time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.573233;8.282925193134891e-05;6.062807725692469e-08;1.506974879245693e-06;1.5861998956845217e-06;1.801883511766969e-06;7.790230982640134e-05;10.09035510355496;0.8296328773805911;0.015766659250579802;0.015487184406854896;1.572977151263737e-06;-5.844858795588088e-07;1.1366006988425825e-06
52.583233;8.28285793015219e-05;1.0014641536785372e-07;1.590239278469023e-06;1.5482914314753411e-06;1.846749756638701e-06;7.783884062030388e-05;10.089339253994895;0.8295352357248543;0.015769562278138655;0.015487652496644123;1.5698020929450573e-06;-5.978981601271544e-07;1.1373258815062664e-06
52.593233;8.282460099429973e-05;1.4054679348467994e-07;1.6739798248426725e-06;1.5100233464739638e-06;1.8896375000167481e-06;7.777579161999535e-05;10.088264597838918;0.8294370391132896;0.01577237549437218;0.015488094286504252;1.5672547411429286e-06;-6.095858216459172e-07;1.1381635845381181e-06
52.603233;8.281754657015851e-05;1.8161390630148516e-07;1.7579166673824474e-06;1.4714839474314544e-06;1.930532534699647e-06;7.771334792910283e-05;10.087130568177567;0.8293380623188386;0.01577509467832668;0.015488518264816963;1.565285798342058e-06;-6.195550301383711e-07;1.1391114145703697e-06
52.613233;8.280761904902955e-05;2.2309408298400729e-07;1.8417370560491703e-06;1.4327873493413719e-06;1.9694169030035137e-06;7.765169739544694e-05;10.085938391952219;0.8292380775208391;0.015777715361555294;0.015488934862106708;1.5638519215958751e-06;-6.278280771519887e-07;1.1401607020731803e-06
52.623233;8.279499929924584e-05;2.6473076096607477e-07;1.925109166598502e-06;1.3940846544517055e-06;2.006271418180938e-06;7.759103144986036e-05;10.084689715013747;0.8291368517532818;0.015780232573397626;0.01548935517392579;1.5628967062270366e-06;-6.344387129938676e-07;1.1412760404246344e-06
52.633233;8.277986239223751e-05;3.062921063672213e-07;2.0077048675322732e-06;1.355556878150827e-06;2.0410844489371616e-06;7.753153376016482e-05;10.083385110386208;0.82903418101629;0.015782640693461653;0.015489789626610188;1.562334636655826e-06;-6.394108296071336e-07;1.142403687332983e-06
52.643233;8.276239234469495e-05;3.4757473584271086e-07;2.0892278654953262e-06;1.317382914321386e-06;2.0738450102459563e-06;7.747336523999979e-05;10.082024131681688;0.8289299500995948;0.01578493380381415;0.015490248001692955;1.5620713936092604e-06;-6.427517590283299e-07;1.1434969882075462e-06
52.653233;8.274279432098955e-05;3.884088826071786e-07;2.169432933788906e-06;1.2797330681713813e-06;2.1045515244411107e-06;7.741667115494331e-05;10.08060621175956;0.8288240938287589;0.015787106331042737;0.015490739968516727;1.5620388606295729e-06;-6.444546062215357e-07;1.1445295597887664e-06
52.663233;8.272129998973804e-05;4.2866383374075494e-07;2.248121095165007e-06;1.242792525777804e-06;2.1332485652712132e-06;7.736160999945113e-05;10.079131170515687;0.828716507082601;0.015789152813179115;0.01549127510428784;1.5621933630054642e-06;-6.444837206487229e-07;1.1454963820063433e-06
52.673233;8.269815683351536e-05;4.682299480299362e-07;2.3251244756214235e-06;1.2067599907376233e-06;2.160038932672497e-06;7.730837298813476e-05;10.077599076119991;0.8286069954498346;0.01579106685140584;0.015491862929082636;1.5624844653727317e-06;-6.427561845571928e-07;1.1464146033956733e-06
52.683233;8.267361028072698e-05;5.069924761971997e-07;2.400302092705099e-06;1.1718331013926788e-06;2.1850605226573494e-06;7.725717418131473e-05;10.076009391946823;0.8284952882695583;0.01579284014833896;0.015492513138153982;1.5628436237884234e-06;-6.391698153678512e-07;1.1473239722544753e-06
52.693233;8.264789073088868e-05;5.44829618608922e-07;2.473544266843355e-06;1.138213304913278e-06;2.2084647204304203e-06;7.720821982288381e-05;10.074360235066509;0.8283811048057679;0.015794462230181473;0.015493235320838405;1.5631872933092213e-06;-6.33666682946553e-07;1.1482862460373787e-06
52.703233;8.26212036184123e-05;5.816217379873278e-07;2.5447731811518283e-06;1.1060940790845924e-06;2.2303983237982902e-06;7.716167833091935e-05;10.072649322213877;0.8282641960564091;0.015795921611841564;0.015494038456379942;1.563400777583404e-06;-6.262675417671835e-07;1.1493901799058096e-06
52.713233;8.259373713858775e-05;6.172611037977349e-07;2.613932174624502e-06;1.075632215918494e-06;2.2509771825298764e-06;7.71176679397464e-05;10.070875666418006;0.8281443309145464;0.0157972082420711;0.015494931004807005;1.56330723015375e-06;-6.170586622747638e-07;1.1507514447784645e-06
52.723233;8.256568282560855e-05;6.516830528258107e-07;2.680975334297929e-06;1.0469482100154466e-06;2.2702609294015344e-06;7.707625275557299e-05;10.069040049887864;0.8280213037374425;0.015798315451786074;0.015495921509283144;1.5626556994143512e-06;-6.061553633979762e-07;1.1524853901184333e-06
52.733233;8.253723556222948e-05;6.849011611793875e-07;2.745873240475581e-06;1.0201370618661603e-06;2.2882391227454705e-06;7.703743201357564e-05;10.067144741003824;0.8278949965598115;0.015799239474013425;0.015497018948829582;1.5611523828323128e-06;-5.93676763949985e-07;1.1546732568707131e-06
52.743233;8.250858960567975e-05;7.170013806554254e-07;2.8086135430407645e-06;9.95259130384654e-07;2.304841186539592e-06;7.70011310984214e-05;10.065192915580964;0.827765431859438;0.015799977032463542;0.015498232013569209;1.5585151362324464e-06;-5.79739178162282e-07;1.1573589790881836e-06
52.753233;8.24799572093173e-05;7.481023305535068e-07;2.869185341330333e-06;9.723324547626043e-07;2.3199699679535666e-06;7.696721196527877e-05;10.063187549972849;0.827632761302402;0.01580052362623262;0.01549956790252537;1.5545169753167621e-06;-5.644532817873027e-07;1.1605572990344657e-06
52.763233;8.245158060491743e-05;7.783281244939361e-07;2.9275767889376458e-06;9.513476165388816e-07;2.3335316885183456e-06;7.693551115508472e-05;10.061131055350714;0.8274972321074423;0.01580087355963212;0.015501032438233925;1.5490026712350916e-06;-5.479431406539212e-07;1.1642444088565862e-06
52.773233;8.242372275107983e-05;8.078027819485432e-07;2.9837817979308677e-06;9.322912136357395e-07;2.3454458657375568e-06;7.690588777778935e-05;10.059025983146357;0.8273591972667511;0.015801020530653378;0.015502630721707818;1.541882191982658e-06;-5.303683266510832e-07;1.1683495565788484e-06
52.783233;8.239665681040321e-05;8.366470215810604e-07;3.037799899715548e-06;9.15149962596046e-07;2.3556449324113568e-06;7.687824657580992e-05;10.05687552175074;0.8272191422995697;0.015800957996033434;0.015504365744748652;1.5331183170539776e-06;-5.118998488407515e-07;1.1727655526991215e-06
52.793233;8.237065072017621e-05;8.649839442434374e-07;3.0896457648642227e-06;8.998901463611878e-07;2.3640813519741533e-06;7.68525242422892e-05;10.054683649258028;0.8270776428759263;0.015800679604431524;0.01550623669722636;1.5227086512269985e-06;-4.926943800486885e-07;1.1773696555855544e-06
52.803233;8.234593622412711e-05;8.929639457962294e-07;3.1393596995803577e-06;8.864334237036728e-07;2.370743731808405e-06;7.682866412132205e-05;10.052455060363245;0.8269352422417688;0.015800179331682387;0.015508240228897713;1.5106626603228492e-06;-4.729115096092507e-07;1.1820512686011098e-06
52.813233;8.232268124025338e-05;9.207846246986398e-07;3.186995976990207e-06;8.746582082566701e-07;2.3756595791197827e-06;7.68066112364337e-05;10.050194687399332;0.8267923572074866;0.01579945118371596;0.015510372360140847;1.4969867294844858e-06;-4.5272603826629666e-07;1.1867415988830966e-06
52.823233;8.23009876250059e-05;9.486802033817301e-07;3.232601569734269e-06;8.644291016929007e-07;2.3788776846927312e-06;7.678634258515186e-05;10.047907479162692;0.8266492753076382;0.01579848953635398;0.01551262798540833;1.4816823133786217e-06;-4.323057562042649e-07;1.1914258443806275e-06
52.833233;8.228090192373624e-05;9.768869210364284e-07;3.276215284230553e-06;8.556171310188106e-07;2.380459040748605e-06;7.676790897356367e-05;10.045598645663135;0.826506169965477;0.01579728963154221;0.015514999386310442;1.4647686258697395e-06;-4.1178849550362885e-07;1.1961406945232445e-06
52.843233;8.22624147018118e-05;1.0056101089832996e-06;3.3178906310179406e-06;8.48091658549508e-07;2.380484084095581e-06;7.675142851238829e-05;10.043273832280029;0.8263631188220686;0.015795847115647448;0.015517475390004047;1.4463196411897405e-06;-3.912892211818168e-07;1.200974286737289e-06
52.853233;8.224546242920582e-05;1.0350182273638947e-06;3.357697469374697e-06;8.417168402853883e-07;2.3790391728931757e-06;7.673703587554007e-05;10.040939101433173;0.8262201731363713;0.01579415789761466;0.015520041542207803;1.4264721477796158e-06;-3.709263825515716e-07;1.206055551970722e-06
52.863233;8.222995670256335e-05;1.0652553652029334e-06;3.3956947952697806e-06;8.363813103426375e-07;2.37617910984257e-06;7.672485219786992e-05;10.038600851053788;0.8260774465359003;0.01579221947589299;0.015522682062937122;1.4053941808726824e-06;-3.508384292588002e-07;1.211523677862137e-06
52.873233;8.221581496380714e-05;1.0964453605828266e-06;3.4319268740447005e-06;8.320302269776474e-07;2.371904114996756e-06;7.671497466968452e-05;10.036265839999723;0.8259351994073233;0.0157900319716079;0.015525382474065336;1.3832498755017287e-06;-3.3118325476459915e-07;1.2175065119936596e-06
52.883233;8.22029519874119e-05;1.1286904939885419e-06;3.4664297793780207e-06;8.286598427560364e-07;2.366173211657971e-06;7.670745612057131e-05;10.033941382280842;0.8257938942225822;0.01578759710559328;0.015528129993896524;1.3601963673232424e-06;-3.12129915814977e-07;1.224111019472236e-06
52.893233;8.219124179156676e-05;1.1620679416291362e-06;3.4992116823268905e-06;8.262885465907201e-07;2.3589527386109073e-06;7.670228646464215e-05;10.031635425419434;0.8256541344674776;0.01578491641785223;0.015530911718632903;1.3364020284118162e-06;-2.938440004732659e-07;1.231400895690625e-06
52.903233;8.21804934236363e-05;1.1966155328174574e-06;3.5302522733346914e-06;8.249361608441149e-07;2.3502570426146757e-06;7.669938697775846e-05;10.02935603426196;0.8255165266743867;0.0157819909929846;0.015533713778004082;1.3120426685486055e-06;-2.764711202305491e-07;1.2393933773399846e-06
52.913233;8.217047569277722e-05;1.232330191218801e-06;3.5595430170707544e-06;8.246242436261116e-07;2.3401451936130212e-06;7.669861096819115e-05;10.02711059815104;0.8253816396008781;0.015778822652937948;0.015536522685783746;1.2872727430801516e-06;-2.601266479060783e-07;1.2481053689561744e-06
52.923233;8.216097911882414e-05;1.2691965319079845e-06;3.5870997164219293e-06;8.253885733360022e-07;2.3287060227437964e-06;7.669975010251904e-05;10.024905660054765;0.8252500807481213;0.015775414537802988;0.015539326958321503;1.2622095505314525e-06;-2.4488664106637637e-07;1.2575870435331811e-06
52.933233;8.215185451690714e-05;1.307218700706168e-06;3.612930189739521e-06;8.272809089653401e-07;2.316055011022343e-06;7.670255598112043e-05;10.022746835359909;0.8251225471337159;0.015771770592845392;0.015542117200316183;1.2369410271995068e-06;-2.3078380296502832e-07;1.2678919049357144e-06
52.943233;8.21429992708554e-05;1.3464321950432314e-06;3.637023327089631e-06;8.303526450551795e-07;2.302318587291792e-06;7.670677219075223e-05;10.02063825169801;0.8249998061600201;0.01576789523802629;0.01554488498426883;1.2115382009225017e-06;-2.1781890881628706e-07;1.279034222772832e-06
52.953233;8.213432335740697e-05;1.3868859615198233e-06;3.659374721209486e-06;8.34627883464827e-07;2.28760242957006e-06;7.671215863148343e-05;10.01858233938339;0.8248826622798743;0.01576379306691222;0.015547622537200377;1.1860683985654424e-06;-2.059739759366537e-07;1.29098577253813e-06
52.963233;8.21257281299235e-05;1.4286076129053425e-06;3.680001159063685e-06;8.400849384553542e-07;2.271975900396866e-06;7.671850064861868e-05;10.016580181970584;0.8247719089366913;0.015759468530914467;0.015550324227721922;1.160610710814967e-06;-1.9521385658703242e-07;1.3036954262825304e-06
52.973233;8.211710407295701e-05;1.4715980107836527e-06;3.6989231510511876e-06;8.466701384710792e-07;2.2554814925766613e-06;7.672560158440381e-05;10.014632095776005;0.8246682879971897;0.01575492651807761;0.015552988453197605;1.1352648246375397e-06;-1.8548111675926285e-07;1.3171132991439006e-06
52.983233;8.210834008411295e-05;1.5158538582905199e-06;3.716150032496926e-06;8.543267449224286e-07;2.2381512412892843e-06;7.673327451831797e-05;10.012738158989743;0.8245725001428402;0.015750172761486516;0.015555617502050534;1.1101509419157275e-06;-1.7669004849185413e-07;1.3312101730338144e-06
52.993233;8.209933350350263e-05;1.5613729735040044e-06;3.7316859333683525e-06;8.630085144821085e-07;2.2200255834099344e-06;7.674135683714438e-05;10.010898412911802;0.8244852084666201;0.01574521274397423;0.015558214887360845;1.0854015500161427e-06;-1.6872717899272212e-07;1.345971816914778e-06
53.003233;8.20900011409914e-05;1.6081447398223117e-06;3.745532427630087e-06;8.726854571532113e-07;2.201166402037382e-06;7.674971981620812e-05;10.009112931273517;0.8244070089484038;0.01574005065934048;0.01556078284774452;1.061148569815684e-06;-1.614583253801001e-07;1.361368748405748e-06
53.013233;8.20802969642659e-05;1.656144828827696e-06;3.7576907516260705e-06;8.833478732973482e-07;2.1816446904921208e-06;7.675823857041036e-05;10.007381716519056;0.8243384087822891;0.015734690073270437;0.01556332139887905;1.037509287788638e-06;-1.5474560320990783e-07;1.3773277144395138e-06
53.023233;8.20702172277233e-05;1.7053171594495374e-06;3.7681809820818132e-06;8.95003563310667e-07;2.161512644383398e-06;7.676676570467496e-05;10.005704383588972;0.8242798170763682;0.01572913563706349;0.015565828043860518;1.014578454707309e-06;-1.484813167251739e-07;1.393732102279764e-06
53.033233;8.205977408574535e-05;1.7555457413824226e-06;3.7770729409582936e-06;9.07675092375097e-07;2.1407947262386588e-06;7.677514514901838e-05;10.004079964363669;0.8242315620396591;0.01572339448063791;0.015568298485699192;9.92439865952679e-07;-1.426086583561431e-07;1.4104550311066572e-06
53.043233;8.204896092858686e-05;1.8066573023128246e-06;3.7845029974030218e-06;9.213973946951119e-07;2.1195071518149096e-06;7.678323652152855e-05;10.002507036476517;0.8241939223865082;0.015717476275958597;0.01557072852410096;9.711726632554151e-07;-1.3710615464223291e-07;1.4274016733389065e-06
53.053233;8.203774110941864e-05;1.8584499819535575e-06;3.7906505362117427e-06;9.362080952896002e-07;2.097679083993876e-06;7.679093802459646e-05;10.000984293254266;0.8241671100611461;0.015711392345176035;0.015573115259926442;9.508324984960804e-07;-1.319630768396213e-07;1.4445306791512366e-06
53.063233;8.202604975820334e-05;1.910708724161809e-06;3.795708287375801e-06;9.521320266811159e-07;2.0753555478002508e-06;7.679820323658001e-05;9.999511199864099;0.8241512292618098;0.015705154744921693;0.015575455830507654;9.314436131107395e-07;-1.271788214623277e-07;1.4618388842714242e-06
53.073233;8.201379359204553e-05;1.963224739629144e-06;3.7999000155008078e-06;9.69175002473105e-07;2.052587436840514e-06;7.680502977917946e-05;9.998088373028436;0.8241462972875804;0.015698775396741044;0.015577745840115408;9.130114205150396e-07;-1.227866062881413e-07;1.479322193361546e-06
53.083233;8.200087146329686e-05;2.0158369732751697e-06;3.8035070026996288e-06;9.87334126910743e-07;2.0294205240125267e-06;7.681143259484508e-05;9.996717916732864;0.8241522870200934;0.015692266048553765;0.01557998048775032;8.955351699903429e-07;-1.1887063748555805e-07;1.4969453388276265e-06
53.093233;8.198720878491153e-05;2.068451690779793e-06;3.8068380481154206e-06;1.0066038639455602e-06;2.005893584264309e-06;7.681742143452942e-05;9.995403469313164;0.8241691054128223;0.015685639336250008;0.01558215582965965;8.79035179102536e-07;-1.1556317112531132e-07;1.5146426846550914e-06
53.103233;8.19727618272596e-05;2.1210189042538944e-06;3.81017117512363e-06;1.026964412229117e-06;1.982040006195065e-06;7.682298183876129e-05;9.99414962995824;0.8241965928338083;0.015678909128388117;0.01558426755994579;8.635848573786683e-07;-1.1303313636403402e-07;1.5323435203398798e-06
53.113233;8.195749670401086e-05;2.1734954115228396e-06;3.8137249522782917e-06;1.0483701432577642e-06;1.957877775211336e-06;7.682807258473716e-05;9.99296143470269;0.8242346221101076;0.015672089956857236;0.01558630961944897;8.493011327919078e-07;-1.1146912896078441e-07;1.5499918665217015e-06
53.123233;8.194137862054589e-05;2.2258171703966128e-06;3.817675232349016e-06;1.070745515194026e-06;1.933398253384807e-06;7.683265254171551e-05;9.991844602052561;0.8242831477268718;0.015665196682390102;0.015588273706778935;8.363087170122988e-07;-1.1106488259504584e-07;1.5675407427131257e-06
53.133233;8.192437494020923e-05;2.277885032497644e-06;3.82219519725853e-06;1.0939770418581167e-06;1.9085821263466537e-06;7.683671417784125e-05;9.99080600545134;0.8243421152463477;0.01565824364340437;0.015590149147856985;8.247237973906252e-07;-1.1201047349263888e-07;1.5849435026022302e-06
53.143233;8.190646097762059e-05;2.3295674417077736e-06;3.82746822712381e-06;1.1179133417202483e-06;1.8834333118172441e-06;7.684029397434514e-05;9.98985320914726;0.8244113901386344;0.015651243240368574;0.015591924071692135;8.146515792407291e-07;-1.1447824971878127e-07;1.6021619282204126e-06
53.153233;8.188762792145146e-05;2.3807250102660296e-06;3.833667096307391e-06;1.142394952349659e-06;1.8579892251233594e-06;7.684345891680267e-05;9.988993300635501;0.8244907991160016;0.015644205535901793;0.015593586709297376;8.061708316475773e-07;-1.1861686736332172e-07;1.6191671346390884e-06
53.163233;8.186788461633103e-05;2.4312476796752614e-06;3.840932486434226e-06;1.1672955975621745e-06;1.8323123533722374e-06;7.684627802600012e-05;9.988232113529397;0.8245801621406169;0.015637138922191884;0.01559512536823698;7.993098046370541e-07;-1.245572326492883e-07;1.6359298165421992e-06
53.173233;8.184724839577096e-05;2.4810821825414847e-06;3.849353242005575e-06;1.192534291750106e-06;1.8064880351030105e-06;7.684878924291551e-05;9.987574354863868;0.8246792528832715;0.01563005096261018;0.015596529303186042;7.940476829666472e-07;-1.3240375229932323e-07;1.6524226337892487e-06
53.183233;8.182573396524398e-05;2.530231798434688e-06;3.8589630053890195e-06;1.2180546383120434e-06;1.7806202235605422e-06;7.685097792299132e-05;9.987024481581015;0.8247877903100445;0.015622949472806671;0.015597790903477137;7.903324594963366e-07;-1.422277101226564e-07;1.668617867852502e-06
53.193233;8.180334743847983e-05;2.5787273485531147e-06;3.869776656615555e-06;1.243800889004552e-06;1.7548242978515464e-06;7.685278687368348e-05;9.986587543354252;0.8249054761855962;0.015615843486570004;0.0155989062693896;7.880756233743444e-07;-1.5409076849260438e-07;1.684467534453787e-06
53.203233;8.178010187118193e-05;2.626598105106159e-06;3.881829471627663e-06;1.2697022236506263e-06;1.7292016396863925e-06;7.685416027111273e-05;9.986269349478048;0.8250320087206012;0.015608742699621035;0.015599874026224514;7.871445290183522e-07;-1.6806088629612528e-07;1.6998982298057423e-06
53.213233;8.175604645911392e-05;2.6738704547635508e-06;3.895173327027972e-06;1.295662277228781e-06;1.7037894435343338e-06;7.685507526712948e-05;9.986075524788413;0.8251671139119462;0.015601656031083237;0.015600694309576838;7.873800053344534e-07;-1.8418662823387226e-07;1.7148323214238245e-06
53.223233;8.173126856947645e-05;2.720572511081235e-06;3.909847803206303e-06;1.3215608683597265e-06;1.6785489606158874e-06;7.68555276998468e-05;9.986010057183934;0.8253105813324496;0.015594591566759724;0.015601368204779784;7.88618741325454e-07;-2.0245734102930116e-07;1.7292038462411923e-06
53.233233;8.170586914477082e-05;2.7667222109517707e-06;3.9258689512148055e-06;1.3472615961544226e-06;1.653413234884727e-06;7.685550006105107e-05;9.986075038523648;0.8254621883168469;0.015587557458190255;0.015601897803649283;7.907089758590923e-07;-2.2278343985833268e-07;1.7429582562323927e-06
53.243233;8.16799504194646e-05;2.812327333031366e-06;3.943244002822114e-06;1.3726124321187576e-06;1.6283258136855636e-06;7.685494662025173e-05;9.986271484915875;0.8256215938525574;0.015580562372911232;0.015602286557695903;7.935353915733462e-07;-2.4500282709980067e-07;1.7560635439815454e-06
53.253233;8.165361752241924e-05;2.857407648306838e-06;3.9619846822841944e-06;1.3974534456700945e-06;1.6032363770642319e-06;7.685380026582818e-05;9.986599915957898;0.8257883719880112;0.01557361525408354;0.015602538613331086;7.970568803691694e-07;-2.6891226178658406e-07;1.7685315061177063e-06
53.263233;8.162696089309646e-05;2.9020094975756423e-06;3.982099609142559e-06;1.4216428039371065e-06;1.5780899382424186e-06;7.685198140651455e-05;9.987060369828724;0.8259621215615159;0.015566723943385303;0.015602657463471056;8.013158644306686e-07;-2.9431085980337267e-07;1.7804140100619763e-06
53.273233;8.160003148871041e-05;2.946200245645232e-06;4.003582467752834e-06;1.445076122167496e-06;1.5528277780981222e-06;7.684940740310616e-05;9.987651877163081;0.8261425229343142;0.015559893606663683;0.015602645336903335;8.063868012095958e-07;-3.210219836683558e-07;1.7917782031424101e-06
53.283233;8.157284285715694e-05;2.990050354900232e-06;4.026408436489085e-06;1.4676762304424745e-06;1.527384999375764e-06;7.684602182290382e-05;9.988371754571334;0.8263293419431681;0.01555312633152125;0.015602503673605867;8.123041734227843e-07;-3.4888789776773313e-07;1.802699119055295e-06
53.293233;8.154538294371333e-05;3.033615104998448e-06;4.050529494489868e-06;1.4893716659002678e-06;1.5016989201338226e-06;7.684182180629872e-05;9.98921538435608;0.8265223896054451;0.015546421705081826;0.015602234244813211;8.190292685179657e-07;-3.7777608594889377e-07;1.813265571513491e-06
53.303233;8.151761849103104e-05;3.076928665280261e-06;4.075871744691455e-06;1.5100906950564088e-06;1.4757283669484076e-06;7.68368405562812e-05;9.99017648247265;0.8267214470704556;0.015539778187159403;0.01560184012697764;8.264750625596137e-07;-4.0760294993522964e-07;1.8235665958067202e-06
53.313233;8.1489498714546e-05;3.120023190675143e-06;4.102342508823884e-06;1.5297687852174214e-06;1.4494538758165795e-06;7.683109606247168e-05;9.991247467751416;0.8269262239251948;0.015533194670637062;0.015601325748589365;8.345635137957615e-07;-4.3832472436685273e-07;1.8336688981605362e-06
53.323233;8.146095172232548e-05;3.162957055769139e-06;4.129843326707635e-06;1.5483583422800337e-06;1.422867647069434e-06;7.68245596510551e-05;9.992419854670707;0.8271363514212104;0.015526671372829188;0.015600696661571442;8.432673701132466e-07;-4.698938971947148e-07;1.843606545644588e-06
53.333233;8.143187053505665e-05;3.2057958030074594e-06;4.1582748836787395e-06;1.5658331095052647e-06;1.3959669246353966e-06;7.681715929758746e-05;9.993684869245792;0.827351355895156;0.015520210273013186;0.01559995952010031;8.526113183680102e-07;-5.022424289711998e-07;1.8533809677605483e-06
53.343233;8.140209663165833e-05;3.2485450499364336e-06;4.187523434555053e-06;1.5821779594796532e-06;1.3687446747902677e-06;7.680878874751283e-05;9.995034259765532;0.8275706647263565;0.015513815368278271;0.015599121312120037;8.626451545322432e-07;-5.352999929774912e-07;1.8629791028055586e-06
53.353233;8.137141995885447e-05;3.2911193068206026e-06;4.217444824314177e-06;1.597371868774058e-06;1.3411824350908276e-06;7.679931169181836e-05;9.996460548856126;0.8277937042995072;0.015507492472102669;0.01559818799184955;8.734210999801692e-07;-5.690014337002626e-07;1.8724037466264718e-06
53.363233;8.13396145578366e-05;3.3333781111590042e-06;4.2478637404901e-06;1.6113821104718768e-06;1.3132432247061854e-06;7.678857214308924e-05;9.997956402149095;0.8280200011932384;0.015501248532670405;0.015597163483600865;8.849872777074574e-07;-6.032764492007756e-07;1.8816903109989849e-06
53.373233;8.130649312179521e-05;3.3751630411443594e-06;4.27858767604002e-06;1.6241623999756567e-06;1.28485920187074e-06;7.677640997501409e-05;9.999514000673248;0.8282491775567293;0.015495090613528268;0.015596049697292783;8.973823475619824e-07;-6.380468217818399e-07;1.890907345193687e-06
53.383233;8.127193633002301e-05;3.4162944319775468e-06;4.309429713942123e-06;1.6356454645204745e-06;1.2559280054382546e-06;7.676266374754076e-05;10.00112525053884;0.8284808696189837;0.01548902427335222;0.015594847201812416;9.106280775441338e-07;-6.73224591263239e-07;1.9001479098672561e-06
53.393233;8.123588781408148e-05;3.456560087222297e-06;4.3402219813559524e-06;1.6457450208525842e-06;1.2263299012129512e-06;7.674716042205222e-05;10.002782941130423;0.8287146583107231;0.015483052289266856;0.015593555199694496;9.247321492095105e-07;-7.086877902977563e-07;1.909509729566038e-06
53.403233;8.119834554462527e-05;3.4957241808910434e-06;4.3708160002224005e-06;1.6543745736346928e-06;1.195954312497345e-06;7.672972008011572e-05;10.004481561032911;0.8289500595507181;0.015477175481500922;0.015592171750416677;9.397063031291135e-07;-7.442571231199314e-07;1.919072638019498e-06
53.413233;8.115934940082784e-05;3.533551896042232e-06;4.401091236694505e-06;1.6614662107695268e-06;1.1647191911890532e-06;7.671018229485299e-05;10.006216459878038;0.8291865863812288;0.01547139486605904;0.015590695443048065;9.555849534788018e-07;-7.797115976462593e-07;1.9288909110882456e-06
53.423233;8.111896146431821e-05;3.5698394721469743e-06;4.430965540128656e-06;1.6669710533433378e-06;1.1325839121909035e-06;7.668842826841245e-05;10.007982528152892;0.8294237993565559;0.015465713160197063;0.015589126450927061;9.72424405704276e-07;-8.148288243948809e-07;1.9389935984691866e-06
53.433233;8.107726091697651e-05;3.6044356550162914e-06;4.460380296574094e-06;1.6708553810318097e-06;1.0995553436287677e-06;7.666438270588922e-05;10.009773761002839;0.8296612672743365;0.015460134873602644;0.015587465602888664;9.902963460165486e-07;-8.494223267332881e-07;1.9493868039970264e-06
53.443233;8.103433522666604e-05;3.6372524413160158e-06;4.4892696376652845e-06;1.6731070992250816e-06;1.0656776569772315e-06;7.663798982166238e-05;10.011583356677804;0.8298985077303187;0.01545466486052004;0.01558571342689557;1.0092925097773853e-06;-8.833608619223408e-07;1.9600678581387764e-06
53.453233;8.099025941654854e-05;3.668274146799649e-06;4.517552033408961e-06;1.6737362273195641e-06;1.0310120726679125e-06;7.660917637772758e-05;10.013403961814141;0.8301349476992219;0.015449306691373756;0.015583871220933604;1.0295140419097336e-06;-9.165552072062648e-07;1.9710202029426385e-06
53.463233;8.09451030476542e-05;3.6975479864107428e-06;4.545144472615427e-06;1.6727728674971275e-06;9.956173315142537e-07;7.657784984242451e-05;10.015228187017998;0.8303698817099237;0.015444062566768677;0.015581942472826505;1.0510383775787924e-06;-9.489310954569704e-07;1.98218072152696e-06
53.473233;8.089895351820502e-05;3.725145895685838e-06;4.571967960918652e-06;1.670254854198741e-06;9.59533196594111e-07;7.654393910811217e-05;10.017049114611085;0.8306024790376598;0.01543893436346822;0.015579931926345696;1.0739022885294183e-06;-9.804257339675816e-07;1.993438038095996e-06
53.483233;8.085190748636546e-05;3.7511279093256006e-06;4.597945026419558e-06;1.6661835218517995e-06;9.227745109743863e-07;7.650742610767094e-05;10.018859983500374;0.8308318511641705;0.01543392476768179;0.015577843660697314;1.0981112679933253e-06;-1.0110047576922565e-06;2.0046577514722804e-06
53.493233;8.080404332701997e-05;3.77552719769093e-06;4.623001998860176e-06;1.6604977924261174e-06;8.853311555827759e-07;7.646835526595442e-05;10.02065355938953;0.8310570949684748;0.015429038180122305;0.015575680762114802;1.1236418602546134e-06;-1.040664633859023e-06;2.0156886018613055e-06
53.503233;8.075542197083861e-05;3.7983490098420616e-06;4.647073034746184e-06;1.6530956682596949e-06;8.471655883091613e-07;7.642684381143054e-05;10.022422611844004;0.8312773070002725;0.015424281264372426;0.015573445981707915;1.150421959461685e-06;-1.0694161386089802e-06;2.026372394027176e-06
53.513233;8.07061153173649e-05;3.81957394256209e-06;4.670104226200152e-06;1.6438588566084709e-06;8.082174855002451e-07;7.63830940193969e-05;10.024160711108994;0.8314916418635134;0.015419663181287421;0.01557114205419614;1.1783169323198725e-06;-1.0972705356248581e-06;2.0365734313480335e-06
53.523233;8.065622591017886e-05;3.839161967251153e-06;4.692054371041389e-06;1.6326779187815454e-06;7.684109358971272e-07;7.633739047541543e-05;10.025861970501659;0.8316993841523099;0.015415195303564562;0.015568772276554321;1.207149303791679e-06;-1.1242306786329111e-06;2.0461942862490135e-06
53.533233;8.060589246927371e-05;3.8570616889176e-06;4.712889238836043e-06;1.61947949631971e-06;7.276521789431447e-07;7.629006061841182e-05;10.027520727017867;0.8318999487409562;0.01541088995799568;0.015566341573460334;1.2367446750988379e-06;-1.150299449262862e-06;2.0551666485036585e-06
53.543233;8.055529823914546e-05;3.873221947918407e-06;4.7325746642021036e-06;1.6042223703255847e-06;6.858246756339873e-07;7.624141551157434e-05;10.029132250825596;0.8320928526294232;0.015406758868425676;0.015563856886758704;1.2669659768866332e-06;-1.1755175544276436e-06;2.0634390499277197e-06
53.553233;8.050467098809336e-05;3.887597192118623e-06;4.7510707225467475e-06;1.5868761946761077e-06;6.427913142892868e-07;7.619172617809363e-05;10.030693473859818;0.8322777276064454;0.015402812626755776;0.015561326010543023;1.297717804757084e-06;-1.1999767471784997e-06;2.070993509833548e-06
53.563233;8.045424989624211e-05;3.900145847536598e-06;4.76832583953291e-06;1.567409227736244e-06;5.984069955595053e-07;7.614124430583382e-05;10.03220272677208;0.8324543187388508;0.015399061080226468;0.015558755313433712;1.328938427466244e-06;-1.2237657437360724e-06;2.077876375732601e-06
53.573233;8.0404237408117e-05;3.910812879883351e-06;4.78427942094512e-06;1.5457787629329468e-06;5.52540652025656e-07;7.609023176164094e-05;10.033658973449437;0.8326224581610026;0.015395513640624863;0.015556147992494173;1.3605789875602878e-06;-1.2469104767766218e-06;2.084184071050134e-06
53.583233;8.035477803198321e-05;3.919502324464862e-06;4.7988748139784255e-06;1.5219247735146716e-06;5.05096806022632e-07;7.603897872384595e-05;10.035061189649133;0.8327820854045606;0.015392179360749651;0.015553503962145457;1.3925788488324694e-06;-1.2693800673400605e-06;2.090012873349749e-06
53.593233;8.030597164068893e-05;3.926081774583552e-06;4.812055057217737e-06;1.4957724292341339e-06;4.5601956144072524e-07;7.598780131640267e-05;10.03640822739349;0.8329332626041953;0.015389066998792444;0.015550820891146493;1.424868756263214e-06;-1.291131354303347e-06;2.0954325917555572e-06
53.603233;8.025790635311008e-05;3.930430226650613e-06;4.823727297188253e-06;1.4672480779680004e-06;4.052737234651386e-07;7.593701267777628e-05;10.037699054969417;0.83307611012318;0.0153861849157801;0.015548095361995442;1.4573865417302584e-06;-1.3121313537476311e-06;2.1004907297215643e-06
53.613233;8.021069041299745e-05;3.932479837536252e-06;4.833740047475898e-06;1.4363079923541814e-06;3.528181641252351e-07;7.588688362929027e-05;10.038932947509476;0.8332107297514854;0.01538354078953783;0.01554532377624296;1.4900828857881339e-06;-1.332359919623737e-06;2.105215591604748e-06
53.623233;8.016445962296458e-05;3.932220590128105e-06;4.841908180856587e-06;1.4029578599049608e-06;2.9859872860836233e-07;7.583762382673665e-05;10.0401096655691;0.8333371867700877;0.015381141205943158;0.015542503093290716;1.5229179783676644e-06;-1.3518214969680646e-06;2.109600655984465e-06
53.633233;8.011935882868226e-05;3.9296884154921006e-06;4.848055151683851e-06;1.367250174112357e-06;2.4257168314872903e-07;7.5789384373574e-05;10.041229242338769;0.8334555318801721;0.015378990749333611;0.015539630977229697;1.5558515128841496e-06;-1.3705596975021881e-06;2.113581412003949e-06
53.643233;8.007552282440434e-05;3.924951726619721e-06;4.852046357766956e-06;1.329271743007571e-06;1.8473252886989278e-07;7.574226140641853e-05;10.042291389335467;0.833565817950267;0.015377090806132284;0.015536705207595486;1.5888430742716034e-06;-1.3886568458910924e-06;2.1170329050233904e-06
53.653233;8.003306926269401e-05;3.918089162663765e-06;4.853810272480591e-06;1.2891247794524169e-06;1.2512199819106455e-07;7.56963072980299e-05;10.043295579189671;0.8336681251013248;0.015375439403051461;0.015533723632637384;1.6218436632996387e-06;-1.4062198481287356e-06;2.119791089003594e-06
53.663233;7.999209031510574e-05;3.9091606460800424e-06;4.8533297372713686e-06;1.2468958359431372e-06;6.381852256746883e-08;7.565155260751475e-05;10.044241365811626;0.8337626332771878;0.01537403275883628;0.015530685086332818;1.6547590260365125e-06;-1.4233596989779742e-06;2.121676449153428e-06
53.673233;7.995265034253694e-05;3.898185890442417e-06;4.850618516120378e-06;1.2026335257705741e-06;9.352497992263576e-10;7.5608019006777e-05;10.045127819498406;0.8338496724139993;0.015372867365687036;0.015527589952866414;1.687433388816236e-06;-1.4401740868313768e-06;2.122517945239111e-06
53.683233;7.991479440368684e-05;3.885136012300118e-06;4.845709878687472e-06;1.1563588332351399e-06;-6.340453913202041e-08;7.556572212185978e-05;10.045952642981328;0.8339296515333265;0.015371941109206847;0.015524440534536768;1.71967720692515e-06;-1.4567537058374438e-06;2.1221764598632808e-06
53.693233;7.987854940314979e-05;3.869940378013712e-06;4.838640699739374e-06;1.1080856656882352e-06;-1.2911674869105066e-07;7.552467423622278e-05;10.046712004018618;0.8340029237358324;0.015371253278529508;0.015521241613829291;1.7512942717931315e-06;-1.4732126121643807e-06;2.120547841741697e-06
53.703233;7.984392280666436e-05;3.852509115126521e-06;4.829441991893065e-06;1.0578258803936648e-06;-1.9617002980379376e-07;7.548488570986328e-05;10.047401298578498;0.8340697228451031;0.015370803402372579;0.015517999816302584;1.7820722702209092e-06;-1.4896982964685834e-06;2.1175530418141648e-06
53.713233;7.981089690823901e-05;3.832763091925324e-06;4.818159520997502e-06;1.0055917876841423e-06;-2.645599439801948e-07;7.544636639914302e-05;10.048016185804862;0.834130193802394;0.015370589242923534;0.015514722605441773;1.8117666497018898e-06;-1.5063612352176197e-06;2.113133059541171e-06
53.723233;7.977941169902216e-05;3.810660584974534e-06;4.80486604946738e-06;9.514031847394104e-07;-3.3428871825644687e-07;7.540914105670017e-05;10.048553075252311;0.8341844731370756;0.015370605716041003;0.015511418355665992;1.8401180261467996e-06;-1.5233209062667401e-06;2.107239050372038e-06
53.733233;7.974936882348592e-05;3.7861909664902465e-06;4.789643314842797e-06;8.952945006396501e-07;-4.0534093921682367e-07;7.537327236661197e-05;10.04900921043078;0.8342327990161613;0.015370845534071042;0.015508095909973041;1.8668832170293377e-06;-1.540655741178538e-06;2.099816887975257e-06
53.743233;7.972066306016518e-05;3.7593374244788743e-06;4.772568603340952e-06;8.373247470766615e-07;-4.776576990373548e-07;7.533885548521883e-05;10.04938267150444;0.8342755613930309;0.015371300614525423;0.01550476362773576;1.8918469092822333e-06;-1.5584178730874643e-06;2.090790149045499e-06
53.753233;7.969319969390372e-05;3.730074294934808e-06;4.7537126815490676e-06;7.775736192809556e-07;-5.511492590521175e-07;7.530599187445942e-05;10.04967206614695;0.8343132379831991;0.01537196271793733;0.015501429527431677;1.914814301196524e-06;-1.5766563271908746e-06;2.0800434063383423e-06
53.763233;7.966687988545554e-05;3.698412723949146e-06;4.733130115853451e-06;7.161178022727245e-07;-6.257311395492588e-07;7.527478542187459e-05;10.049876322923158;0.8343463221269884;0.01537282289014152;0.015498101971340264;1.9356044841311943e-06;-1.5954149625592938e-06;2.067421910277578e-06
53.773233;7.96415736289048e-05;3.664425296318344e-06;4.710859447056017e-06;6.53020350425261e-07;-7.013399037300255e-07;7.524535344082822e-05;10.04999530127031;0.8343753131174374;0.015373871347025078;0.01549478986853062;1.9540560965036793e-06;-1.6146988717034291e-06;2.0527607962311605e-06
53.783233;7.961710937446172e-05;3.6282178079295295e-06;4.6869437459540875e-06;5.883466621810924e-07;-7.779245617669643e-07;7.52178235233042e-05;10.050030518629002;0.834400739891469;0.015375098093239928;0.015491502239922945;1.970037191386452e-06;-1.6344513171614528e-06;2.0359403336075555e-06
53.793233;7.959329904946487e-05;3.5898914710831763e-06;4.661431291407511e-06;5.221791833491762e-07;-8.554273159388412e-07;7.519230822188582e-05;10.049984604285312;0.8344231995175664;0.015376492903260488;0.015488247917120182;1.9834467350463015e-06;-1.6545791576506868e-06;2.0169240314685267e-06
53.803233;7.956998639851286e-05;3.549520454748468e-06;4.634344254395297e-06;4.5461453605719723e-07;-9.337598180390739e-07;7.516886443813748e-05;10.049859904542279;0.8344433503550222;0.015378045086559601;0.015485035697792335;1.994200623135582e-06;-1.6749997402688162e-06;1.995750080940312e-06
53.813233;7.9547075786009e-05;3.5071383746848112e-06;4.605665987857545e-06;3.8575555808139337e-07;-1.0127854724695037e-06;7.514747746372487e-05;10.04965781061036;0.8344618148756024;0.015379743388748635;0.015481874468251314;2.0022143099084884e-06;-1.6956542963959302e-06;1.972511122801041e-06
53.823233;7.952451244635173e-05;3.4627514471783994e-06;4.575367482296862e-06;3.157065783430036e-07;-1.0923213478068414e-06;7.512808913937054e-05;10.049378925310872;0.8344791066596967;0.015381575430644895;0.015478773239122105;2.007395924274853e-06;-1.7164872125876683e-06;1.9473336998864394e-06
53.833233;7.950224113714278e-05;3.41637805983186e-06;4.543432868978143e-06;2.4457775830241205e-07;-1.1721559255695874e-06;7.51106263162671e-05;10.049023586160203;0.83449565541792;0.015383527852919581;0.015475740311980027;2.0096435693251126e-06;-1.7374243743513886e-06;1.9203450302466646e-06
53.843233;7.94801901998563e-05;3.368073563838508e-06;4.509860446919432e-06;1.724986847620715e-07;-1.252074387554916e-06;7.50950025839909e-05;10.048592307000149;0.8345118499231429;0.015385587892308011;0.015472781874038978;2.008857601139314e-06;-1.7583731787570966e-06;1.8916511968916744e-06
53.853233;7.945828080835493e-05;3.317928641622285e-06;4.474656167936849e-06;9.962422923870086e-08;-1.3318811547884119e-06;7.508110664092784e-05;10.048085426154168;0.8345280685198253;0.01538774468559228;0.01546990197522258;2.0049820549473273e-06;-1.779246538558751e-06;1.8613407375797281e-06
53.863233;7.94364290195546e-05;3.2660571868471544e-06;4.437824035427624e-06;2.612425403985961e-08;-1.4113999154395794e-06;7.506879153868194e-05;10.04750253770689;0.8345447035233697;0.015389989422605036;0.015467103575503858;1.9980359006861403e-06;-1.7999823437146452e-06;1.8295023331891483e-06
53.873233;7.941454674072242e-05;3.2125722124234067e-06;4.399357533772505e-06;-4.7844058197785926e-08;-1.4904604314525497e-06;7.50578849355103e-05;10.046842517659178;0.8345621413751673;0.015392314944278902;0.015464388904114706;1.9880978080169845e-06;-1.8205364147699508e-06;1.796246539558935e-06
53.883233;7.939256932119499e-05;3.1575617966223773e-06;4.359255942806915e-06;-1.2217599804722043e-07;-1.5688946647945347e-06;7.504821362901037e-05;10.046103627968906;0.8345807068334075;0.015394714741446713;0.015461759204242543;1.9752759208869158e-06;-1.8408665246695003e-06;1.761725183928012e-06
53.893233;7.937048130182352e-05;3.1010807297291795e-06;4.31755053235091e-06;-1.9684166774540624e-07;-1.6465382416219074e-06;7.503959965224756e-05;10.04528347800092;0.8346006252906782;0.015397181986754868;0.015459215073495278;1.9596913522483518e-06;-1.8609350535443299e-06;1.7261459399040596e-06
53.903233;7.934829287898761e-05;3.043151683765727e-06;4.2743087958291535e-06;-2.718670497188354e-07;-1.7232406506593223e-06;7.503183992607771e-05;10.044379217576797;0.8346220192306831;0.015399710312567289;0.015456757282542727;1.9414604328240525e-06;-1.8807243965682514e-06;1.6897712435325428e-06
53.913233;7.932599316822932e-05;2.9837810144975405e-06;4.229622012004405e-06;-3.472971847145667e-07;-1.7988814630699266e-06;7.502472427200715e-05;10.04338804823484;0.8346449153336051;0.015402295289746746;0.015454387027369072;1.920680200383593e-06;-1.9002385806114373e-06;1.6528865514173872e-06
53.923233;7.930354260868015e-05;2.922995991854676e-06;4.183588662584888e-06;-4.2317817354593465e-07;-1.8733620902315795e-06;7.501808087935762e-05;10.042307927878714;0.8346692579545754;0.015404933639221631;0.015452105676221552;1.8974428949304811e-06;-1.9194901118112007e-06;1.6157600786379584e-06
53.933233;7.928089899138367e-05;2.8608849848685054e-06;4.136299357011523e-06;-4.995417050537976e-07;-1.9465940190208333e-06;7.501178518564397e-05;10.041137850475737;0.8346949438638949;0.015407621099075683;0.015449914639880123;1.8718645450420123e-06;-1.9384880896419667e-06;1.578633492722479e-06
53.943233;7.925802696266537e-05;2.7976039690463204e-06;4.0878338728090834e-06;-5.76377245275037e-07;-2.018521884483342e-06;7.50057197241201e-05;10.03987739630297;0.8347218670730947;0.015410351781678742;0.015447815100921313;1.8440860836699826e-06;-1.9572464135207616e-06;1.5417318536835994e-06
53.953233;7.923488894948467e-05;2.7333320160482083e-06;4.0382671117588735e-06;-6.53629044008022e-07;-2.089140752473428e-06;7.499974831466337e-05;10.03852621472448;0.8347499498144246;0.015413118727049377;0.015445807448742478;1.8142494086362884e-06;-1.975817801344485e-06;1.5052705415556714e-06
53.963233;7.921144112085882e-05;2.6682105257085317e-06;3.98766268559153e-06;-7.312123348585545e-07;-2.1584808059856887e-06;7.499373620829637e-05;10.037083737173992;0.8347791534857028;0.015415914886511435;0.015443891069220476;1.7824866607881504e-06;-1.9943159566775717e-06;1.4694669418166195e-06
53.973233;7.91876392243685e-05;2.6023065654543866e-06;3.936061343672681e-06;-8.090053849193399e-07;-2.226600814294225e-06;7.498756504916194e-05;10.035549028837815;0.834809484133688;0.015418734825196794;0.0154420647485766;1.748927805980076e-06;-2.0128954461438694e-06;1.4345430626396762e-06
53.983233;7.91634495781855e-05;2.535602439481861e-06;3.883488726445593e-06;-8.868260074605722e-07;-2.293598669430067e-06;7.498112381732057e-05;10.033920897308265;0.834840991341855;0.015421576668809932;0.015440327921919983;1.7137055022406036e-06;-2.031711222137078e-06;1.4007081661710627e-06
53.993233;7.913885317552306e-05;2.468005870922176e-06;3.829968084105422e-06;-9.64429529559401e-07;-2.3595937634060834e-06;7.497431509486335e-05;10.032198140728328;0.8348737452518545;0.015424442625784577;0.015438682556845726;1.6769575794363562e-06;-2.050887228620997e-06;1.3681468851063857e-06
54.003233;7.911383518849814e-05;2.399378723825811e-06;3.775515250881863e-06;-1.0415391632706808e-06;-2.4246742051306855e-06;7.496706247714979e-05;10.030379421038694;0.8349078054215461;0.015427336648000688;0.015437133664419832;1.638838322941035e-06;-2.0705019675694534e-06;1.3370185651619918e-06
54.013233;7.90883621900497e-05;2.329571864490165e-06;3.720133705116813e-06;-1.1178757554101236e-06;-2.488862625384272e-06;7.495929840765144e-05;10.028462551344854;0.8349431508936751;0.015430261688932011;0.015435687278063678;1.5995345546352661e-06;-2.0905837642783925e-06;1.3074544333847774e-06
54.023233;7.906236778539111e-05;2.258449542320809e-06;3.663835411119372e-06;-1.1931609483244675e-06;-2.552121890460552e-06;7.495097747665685e-05;10.026444036625469;0.834979570643033;0.015433219746216654;0.015434348295774718;1.5592694487378883e-06;-2.1111014444028494e-06;1.2795597234786436e-06
54.033233;7.9035771701619e-05;2.1858895379080267e-06;3.606664102303542e-06;-1.2671100220618148e-06;-2.614376150935362e-06;7.494211471470096e-05;10.02431964540878;0.8350166663360092;0.015436213307443662;0.015433120411411764;1.518297884558943e-06;-2.1319618403132677e-06;1.253422078138857e-06
54.043233;7.900851079117021e-05;2.1117672523912624e-06;3.5486783256697113e-06;-1.3394254967400658e-06;-2.6755411173327395e-06;7.493279098659048e-05;10.022085514070827;0.8350540067381305;0.015439245970060621;0.01543200688939387;1.4769216967421965e-06;-2.153038567832882e-06;1.229109724962048e-06
54.053233;7.898054240163289e-05;2.0359537312519826e-06;3.4899126597123853e-06;-1.4098014226436285e-06;-2.7355588665049834e-06;7.4923123872567e-05;10.0197389305429;0.8350912650647218;0.015442321866686827;0.015431011179896582;1.435513412682905e-06;-2.1742077590250677e-06;1.2066624376887827e-06
54.063233;7.895183392211453e-05;1.9583328630870867e-06;3.4303703838866013e-06;-1.4779506498415447e-06;-2.7944144631724393e-06;7.491324154524529e-05;10.01727878556423;0.8351282459391048;0.015445444267513073;0.015430137786347619;1.3945000360004954e-06;-2.195349841455199e-06;1.186090984168413e-06
54.073233;7.892237496113686e-05;1.8788159854004564e-06;3.370043657526094e-06;-1.5436335257423302e-06;-2.85212841387753e-06;7.490326793265618e-05;10.014706044887472;0.8351648374390576;0.015448614758292928;0.015429392819709304;1.3543117110776824e-06;-2.2163344674974786e-06;1.1673832007549656e-06
54.083233;7.889219766858571e-05;1.7973422010316179e-06;3.3089239301549714e-06;-1.6066723316212098e-06;-2.908751331384662e-06;7.48933156234059e-05;10.012023871458858;0.8352009625344781;0.015451834114131575;0.01542878372969888;1.3153491338657663e-06;-2.2370281893378946e-06;1.1505158062882764e-06
54.093233;7.886137297566235e-05;1.7138670972327862e-06;3.2470062311081024e-06;-1.6669569099643448e-06;-2.9643610025586823e-06;7.4883486857361e-05;10.009237165962253;0.8352365997417879;0.01545510386238876;0.015428318562604557;1.2779724119262475e-06;-2.257313000096496e-06;1.1354713383231812e-06
54.103233;7.882999568983382e-05;1.6283556659076334e-06;3.184310909737061e-06;-1.7244312057474583e-06;-3.019026460156791e-06;7.487387826567193e-05;10.0063521658346;0.8352718214851358;0.015458426581145141;0.015428005129845506;1.2424770100180966e-06;-2.277093333159118e-06;1.1222466723773976e-06
54.113233;7.879816952838786e-05;1.5407834232850283e-06;3.120911339308702e-06;-1.7790654933731713e-06;-3.0727708611898295e-06;7.486458613481507e-05;10.003376160091355;0.8353067689452673;0.015461804506301786;0.01542785005227424;1.209072391417346e-06;-2.2963100036410277e-06;1.1108520489417896e-06
54.123233;7.876598167121834e-05;1.4511245003431586e-06;3.056932839614927e-06;-1.83084262634648e-06;-3.1255807692132653e-06;7.485570078318466e-05;10.00031688645461;0.835341619056771;0.015465237827151965;0.015427858105092333;1.1778884215654424e-06;-2.314966418910014e-06;1.101302904814513e-06
54.133233;7.873348304340941e-05;1.359332762385439e-06;2.9925325223165025e-06;-1.8797613784796922e-06;-3.177429417762777e-06;7.484728648071217e-05;9.99718193313771;0.8353765988353276;0.015468724340584434;0.01542803275889107;1.1490049127838745e-06;-2.333136795300445e-06;1.0935998751293937e-06
54.143233;7.870068149375257e-05;1.265345135356255e-06;2.927901204031374e-06;-1.925836431777983e-06;-3.2282887787729144e-06;7.483936449547881e-05;9.993978459323039;0.835411991008057;0.01547226064970307;0.015428377034216921;1.1225034887381915e-06;-2.3509375480005896e-06;1.0877142066149697e-06
54.153233;7.866753933919178e-05;1.169100952915071e-06;2.863283656730343e-06;-1.9690893176408944e-06;-3.278136541268719e-06;7.483191473618265e-05;9.990713271006202;0.8354480543881141;0.015475843175761608;0.015428893480473806;1.09851633526559e-06;-2.3684774641033633e-06;1.0836084587184979e-06
54.163233;7.863399334278272e-05;1.0705555921155465e-06;2.798980651913935e-06;-2.0095460252979828e-06;-3.326947954032934e-06;7.482490037624349e-05;9.98739355995831;0.8354849065799275;0.01547946805396039;0.01542958401926995;1.077236220849161e-06;-2.3858203953461867e-06;1.0812817414479456e-06
54.173233;7.859998530379706e-05;9.696933365329105e-07;2.735316673074538e-06;-2.0472473220681328e-06;-3.3746784442237867e-06;7.48182913619121e-05;9.984027761835401;0.8355224997021726;0.01548313063876293;0.015430449894388966;1.0588925506647347e-06;-2.4029796885005775e-06;1.0807828132526626e-06
54.183233;7.856546929875347e-05;8.665542226936711e-07;2.6725954663865883e-06;-2.0822500750365785e-06;-3.421267522204269e-06;7.481205806086498e-05;9.98062537024337;0.8355606766297645;0.015486825172358698;0.0154314909683622;1.0437105133126928e-06;-2.4199296030535132e-06;1.0821789058114644e-06
54.193233;7.853041509348924e-05;7.612646263659593e-07;2.611082200013203e-06;-2.1146143975859864e-06;-3.466670411750634e-06;7.480615399533305e-05;9.977196039161251;0.8355991953299018;0.015490545375724848;0.015432704641766461;1.0318742149668164e-06;-2.436610518293174e-06;1.085530575478658e-06
54.203233;7.849482314784448e-05;6.540274884279283e-07;2.551015323252054e-06;-2.1444076607681306e-06;-3.510896507345938e-06;7.480052594457526e-05;9.97374938775332;0.8356377230212956;0.015494286193814186;0.01543408549116193;1.02350952407367e-06;-2.4529274956036136e-06;1.0908845957305072e-06
