time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.213233;7.845871777929806e-05;5.450615896736926e-07;2.492602584025579e-06;-2.1717276764505075e-06;-3.5540320803583785e-06;7.479515461665695e-05;9.97029568435986;0.8356758837408114;0.015498044914823221;0.01543562614565817;1.0186762517111913e-06;-2.4687496133972174e-06;1.098258955340971e-06
54.223233;7.842210673927763e-05;4.345583433834969e-07;2.4359901690824107e-06;-2.1967101625753724e-06;-3.5962266216494408e-06;7.479008701456689e-05;9.966846175183104;0.8357133511987271;0.015501820251353195;0.015437318033927994;1.0173645556136212e-06;-2.4839157309767172e-06;1.1076228269723847e-06
54.233233;7.838495135107077e-05;3.2269752341093826e-07;2.3812531637986597e-06;-2.219515140842097e-06;-3.6376521367930553e-06;7.478542052803279e-05;9.963412436129595;0.8357499177622952;0.015505610782231649;0.015439150722390613;1.0195022960963024e-06;-2.498253098445907e-06;1.1188889281561133e-06
54.243233;7.834719080149303e-05;2.096762404383147e-07;2.328407918522723e-06;-2.24031170073504e-06;-3.678473731776298e-06;7.478125083063132e-05;9.960005441456902;0.8357855140992508;0.015509414621437428;0.015441111797767427;1.0249709892890142e-06;-2.5115945983917493e-06;1.1319236014362646e-06
54.253233;7.830879634461538e-05;9.570422127546637e-08;2.277421408886956e-06;-2.2592597567284613e-06;-3.7188532305869625e-06;7.477763561288677e-05;9.956635376301444;0.8358201350542899;0.015513229528783349;0.015443188576947355;1.0336262630678772e-06;-2.5237829041286826e-06;1.1465650820636424e-06
54.263233;7.826978959203697e-05;-1.9019663711409588e-08;2.2282474334565454e-06;-2.276491013329136e-06;-3.758966536745458e-06;7.477459624480274e-05;9.953312267229881;0.8358536715586018;0.015517052329110277;0.015445369442710811;1.045320148817896e-06;-2.5346737085725824e-06;1.162630768380739e-06
54.273233;7.823021646284377e-05;-1.343123917384098e-07;2.180881013207649e-06;-2.292117621578264e-06;-3.798999180725563e-06;7.477212928365132e-05;9.950046513780467;0.8358858036828589;0.01552087855797717;0.015447644057768795;1.0599129608650663e-06;-2.5441357431611396e-06;1.1799152046762203e-06
54.283233;7.81901270831894e-05;-2.5000372546882824e-07;2.1353631292466597e-06;-2.30626861036437e-06;-3.839117846543995e-06;7.477020881268309e-05;9.94684911551184;0.8359160867868216;0.015524703068472133;0.01545000356276776;1.0772659684956153e-06;-2.552045710087774e-06;1.1982025271580097e-06
54.293233;7.814957998556047e-05;-3.6594667292227966e-07;2.0917398688705754e-06;-2.3191041459371438e-06;-3.879448166144804e-06;7.476879429280857e-05;9.943731603965658;0.8359441478334445;0.015528520963740656;0.015452440372484616;1.097228415247157e-06;-2.558288103580216e-06;1.2172931411590973e-06
54.303233;7.810864579956399e-05;-4.820195965601002e-07;2.050039076935425e-06;-2.3307876428553013e-06;-3.920085525758599e-06;7.476785100392722e-05;9.940705397185992;0.835969793517697;0.015532328421817367;0.01545494722694816;1.1196343870163996e-06;-2.5627601156931746e-06;1.2370156576331435e-06
54.313233;7.806739571450985e-05;-5.981124740553851e-07;2.0102723634027488e-06;-2.341449559815474e-06;-3.9611280327581895e-06;7.476737192998862e-05;9.937781633355838;0.8359929762765406;0.01553612339723963;0.015457516333807533;1.1442933498717387e-06;-2.565381402318543e-06;1.2572160353829576e-06
54.323233;7.802589448737017e-05;-7.141218568430243e-07;1.9724270092273593e-06;-2.3511575929485252e-06;-4.002699369755184e-06;7.476738163336662e-05;9.934971559569675;0.8360137319007012;0.015539905235290426;0.015460139261963057;1.1709682722901026e-06;-2.566097273878656e-06;1.277755782873046e-06
54.333233;7.798421498146983e-05;-8.299477804842989e-07;1.936453593533384e-06;-2.3598900626215932e-06;-4.044945059635375e-06;7.476791431516904e-05;9.932285621952598;0.8360321653477105;0.015543672887493335;0.015462807397304495;1.1993892558263785e-06;-2.5648723875782894e-06;1.2985332917955606e-06
54.343233;7.794244363124436e-05;-9.454897479247604e-07;1.9022842895483266e-06;-2.367532107709156e-06;-4.08800411489701e-06;7.476899128207956e-05;9.929731911714898;0.8360484947917476;0.01554742379561873;0.015465512414059452;1.2293037750375878e-06;-2.561693188888602e-06;1.3194869699955073e-06
54.353233;7.790065750780197e-05;-1.0606727068337535e-06;1.8698640174545851e-06;-2.373907628447245e-06;-4.13199223580842e-06;7.477062393038768e-05;9.927315752259855;0.8360631107694709;0.015551154697639914;0.015468246458718174;1.2604949003615725e-06;-2.556580315187772e-06;1.3405562549393126e-06
54.363233;7.785891232559202e-05;-1.1754773441849113e-06;1.8391668957531198e-06;-2.3788280611371567e-06;-4.177021159545003e-06;7.477283635583083e-05;9.925039650797993;0.8360765435655146;0.015554862924647963;0.015471001816795954;1.2927587120622822e-06;-2.5495942446200764e-06;1.3616379611926288e-06
54.373233;7.781725712204118e-05;-1.2899290821992994e-06;1.8102068924391932e-06;-2.382130484927693e-06;-4.223216598333335e-06;7.477566921765217e-05;9.922903303501876;0.8360893388297186;0.015558546732113375;0.015473770177638143;1.3258908219620271e-06;-2.5408119416631047e-06;1.3825757386749978e-06
54.383233;7.777574621762088e-05;-1.4040705451385888e-06;1.7830283641829876e-06;-2.3836924473432753e-06;-4.2707024589748035e-06;7.477914643955342e-05;9.92090481066559;0.8361019927459789;0.015562204715191248;0.015476541985441999;1.3597036390455018e-06;-2.5302798098584743e-06;1.4031924262051292e-06
54.393233;7.773444438781738e-05;-1.5179430778996235e-06;1.757668758524849e-06;-2.3834303424025715e-06;-4.319560985510382e-06;7.47832549166058e-05;9.919042152524066;0.8361150095593235;0.015565835448154484;0.015479306107191173;1.3940391295143246e-06;-2.517985671009168e-06;1.4233390836352419e-06
54.403233;7.769343943741224e-05;-1.6315641652833606e-06;1.734125395186571e-06;-2.3812881922988725e-06;-4.369801356768001e-06;7.478797837148313e-05;9.917313052443902;0.8361289378057927;0.015569438134440304;0.015482050021946522;1.4287461694676967e-06;-2.5038623106117765e-06;1.4428962685284418e-06
54.413233;7.765285699680576e-05;-1.7448978570879953e-06;1.7123492203947738e-06;-2.3772178849348156e-06;-4.421375136080542e-06;7.479334647363085e-05;9.915714196461673;0.8361442904069016;0.015573013056280853;0.015484760912500593;1.4636638313619825e-06;-2.4878038107484457e-06;1.461724817994877e-06
54.423233;7.761286071342177e-05;-1.8578376451013518e-06;1.6922635909233747e-06;-2.3711674947721488e-06;-4.474222022123691e-06;7.479944443052118e-05;9.914241433063221;0.8361614724867372;0.015576560719363277;0.015487427071100108;1.498637466921946e-06;-2.4696923827540075e-06;1.4796360838908884e-06
54.433233;7.757364019398783e-05;-1.970218703446616e-06;1.6737907240452436e-06;-2.3630927970135427e-06;-4.528289702096077e-06;7.480638715859132e-05;9.91289025839531;0.8361808125647044;0.015580080587057203;0.015490038913781482;1.5335262813117782e-06;-2.4494280652395526e-06;1.4964010195662538e-06
54.443233;7.753539661623628e-05;-2.0818473556583895e-06;1.6568580647663267e-06;-2.3529791220801395e-06;-4.583528639949102e-06;7.48142950881351e-05;9.911655896258086;0.8362026289593048;0.015583570599858567;0.015492590036202455;1.5681903715272174e-06;-2.4269420949878954e-06;1.5117751023675532e-06
54.453233;7.749831831580668e-05;-2.192518830412107e-06;1.64137379583719e-06;-2.3408460519373703e-06;-4.6398903603102885e-06;7.482328240627885e-05;9.910533440798385;0.8362272659576472;0.015587027724746646;0.015495077325812116;1.60249039941848e-06;-2.402200646646592e-06;1.5255269798422383e-06
54.463233;7.746256428642855e-05;-2.302025294425424e-06;1.6272023467904464e-06;-2.3267358684063414e-06;-4.697323630797868e-06;7.483345448436669e-05;9.909517971276475;0.8362550886180325;0.015590449290706805;0.015497499095622822;1.6362961999173799e-06;-2.375214963602941e-06;1.537454724337295e-06
54.473233;7.742827121846046e-05;-2.4101754641739227e-06;1.614170661286156e-06;-2.3107105357445555e-06;-4.7557698322960246e-06;7.484490870163299e-05;9.908604505480321;0.8362864270337668;0.015593834474483715;0.015499853065809184;1.6694804850858662e-06;-2.34604038745282e-06;1.5473855245128662e-06
54.483233;7.739554810619974e-05;-2.51681340933264e-06;1.602097025972634e-06;-2.292849542980769e-06;-4.815165906415515e-06;7.48577166082437e-05;9.907788418534242;0.8363215097283565;0.015597184222983423;0.015502135801107944;1.7019133760001813e-06;-2.3147491509659964e-06;1.555174260471592e-06
54.493233;7.73644552126353e-05;-2.621821006366022e-06;1.590809119425783e-06;-2.2732402774495166e-06;-4.8754330864599295e-06;7.487189268002728e-05;9.907066140812807;0.8363604453854069;0.015600499613052536;0.015504343318477542;1.7334721958744229e-06;-2.281398270811254e-06;1.560710316441429e-06
54.503233;7.733500726879686e-05;-2.725118188927178e-06;1.5801386056246884e-06;-2.251975955922596e-06;-4.936444059541061e-06;7.488738658622622e-05;9.906435258528973;0.8364032388579363;0.015603781009448101;0.015506471331513137;1.764044631470705e-06;-2.246009303099409e-06;1.5639188849501798e-06
54.513233;7.730719698250951e-05;-2.8266592209312766e-06;1.569919015649434e-06;-2.229158493172564e-06;-4.998010228447264e-06;7.490410681855574e-05;9.90589410977558;0.8364498218540414;0.015607028179028384;0.015508513967105597;1.7935093066340918e-06;-2.2085681174990762e-06;1.5647426250910818e-06
54.523233;7.728101909532075e-05;-2.9264118550766967e-06;1.5599822687687874e-06;-2.204897201803559e-06;-5.059908603218716e-06;7.492195281078249e-05;9.905441172540243;0.8365001023086088;0.015610240671446519;0.015510462506710648;1.821722935561242e-06;-2.1690478964745655e-06;1.5631253534292976e-06
54.533233;7.725649551176262e-05;-3.024340535256513e-06;1.5501402308329112e-06;-2.1792966819509827e-06;-5.121905980932523e-06;7.494083603886854e-05;9.905074163645965;0.8365539833569554;0.015613419046457208;0.015512306027824288;1.8485437738671473e-06;-2.1274381427944888e-06;1.55901691560724e-06
54.543233;7.723368872405516e-05;-3.120418503668195e-06;1.5401973150972006e-06;-2.1524424511371205e-06;-5.183755900799838e-06;7.496068170663426e-05;9.904789462569042;0.8366113240311698;0.015616565887739913;0.015514033230297587;1.8738590745299372e-06;-2.083765851735901e-06;1.5523809321537886e-06
54.553233;7.721270426316578e-05;-3.2146407631165e-06;1.5299920232114518e-06;-2.1244111345334185e-06;-5.245201505784835e-06;7.498141552581918e-05;9.904582955512277;0.8366719196255045;0.015619685581667797;0.015515633694089797;1.8975907102725767e-06;-2.038097510299582e-06;1.5431880748752987e-06
54.563233;7.719369226781481e-05;-3.307009832805417e-06;1.5194054592169751e-06;-2.095291172002602e-06;-5.306000712931212e-06;7.500294825517546e-05;9.904451947132895;0.8367355601115753;0.015622783618695927;0.015517098041254644;1.9197007078416265e-06;-1.9905280785838618e-06;1.5314052381982864e-06
54.573233;7.717683920280486e-05;-3.3975303841675713e-06;1.5083449544414126e-06;-2.0651782578518335e-06;-5.365936186958209e-06;7.502516674632769e-05;9.904396091798077;0.836802094143283;0.015625865412325465;0.015518418040048726;1.940194187126475e-06;-1.94118143918262e-06;1.5170049805080714e-06
54.583233;7.716235869451207e-05;-3.486229458269911e-06;1.4967409879233563e-06;-2.0341501425522898e-06;-5.424795604192123e-06;7.504793786770643e-05;9.904416360305579;0.836871423719123;0.015628934863783365;0.015519587555156573;1.9591063939181903e-06;-1.8902117411841304e-06;1.4999890669829675e-06
54.593233;7.715047803531377e-05;-3.573169655645883e-06;1.4845543677649664e-06;-2.00223769997601e-06;-5.482362333974481e-06;7.50711210568099e-05;9.904513376098997;0.8369434624545609;0.01563199336885211;0.015520603982818388;1.9764879168474804e-06;-1.8378012223771738e-06;1.4803901970408147e-06
54.603233;7.714139896016559e-05;-3.658450825053025e-06;1.4717795008899597e-06;-1.9694180877976046e-06;-5.538424599578766e-06;7.50945744324343e-05;9.90468680977463;0.8370180971680264;0.01563503919808868;0.015521469500416852;1.9923983723231136e-06;-1.7841716649239341e-06;1.4582595367278195e-06
54.613233;7.713526347742599e-05;-3.742213410452193e-06;1.4584323110486077e-06;-1.9356556372705274e-06;-5.592772679713398e-06;7.511815378206695e-05;9.904936029469198;0.8370951674425847;0.015638068088736565;0.015522190970998828;2.0069018062102626e-06;-1.7295895275953178e-06;1.4336741999399578e-06
54.623233;7.713216063900837e-05;-3.824636183638177e-06;1.4445302184926532e-06;-1.9009482593596942e-06;-5.645188141588742e-06;7.514170734093698e-05;9.905261035517091;0.8371744706683067;0.015641075069893626;0.01552277795027479;2.0200665158582486e-06;-1.6743443290767564e-06;1.4067446643233212e-06
54.633233;7.713215221241797e-05;-3.9059148560697284e-06;1.4300854717832761e-06;-1.8653246497624935e-06;-5.695442461777974e-06;7.516506321047561e-05;9.905662449139683;0.8372557663378682;0.015644055808402973;0.015523240832520364;2.0319811320276234e-06;-1.618713699204307e-06;1.377595184895069e-06
54.643233;7.713529042823894e-05;-3.986226548356753e-06;1.4151047692804444e-06;-1.8288093742678236e-06;-5.743315241685356e-06;7.518801879055344e-05;9.90614021665832;0.8373387943461349;0.0156470070812834;0.015523590162585482;2.0427599946649243e-06;-1.5629357498821688e-06;1.3463413523870536e-06
54.653233;7.714162178407312e-05;-4.065693363758932e-06;1.3995827232927028e-06;-1.7914082548605473e-06;-5.7886318041712e-06;7.521034658814534e-05;9.906692664835058;0.8374233103169496;0.015649926723939656;0.015523835459270163;2.05251062793009e-06;-1.5072060709641055e-06;1.3130964508827585e-06
54.663233;7.715117351791027e-05;-4.144356622508002e-06;1.3834985930853833e-06;-1.75313414051047e-06;-5.831276660520133e-06;7.523181852078435e-05;9.90731697325064;0.8375090685298429;0.0156528133117925;0.01552398349159788;2.0613049777783413e-06;-1.4517038873490623e-06;1.2780049550841825e-06
54.673233;7.716393177476217e-05;-4.222190084057248e-06;1.3668170643550386e-06;-1.71403280866096e-06;-5.871162049798422e-06;7.525222973950976e-05;9.90800980735594;0.837595792132789;0.015655666184691525;0.015524038083752764;2.0691846821388123e-06;-1.3966238561753863e-06;1.2412582798406241e-06
54.683233;7.717983311868121e-05;-4.299147097254102e-06;1.349492143055503e-06;-1.6741733555037813e-06;-5.908187048862474e-06;7.527140748050796e-05;9.908767350153157;0.8376832145450505;0.015658485318045316;0.015524001752177793;2.0761733382657953e-06;-1.3421858085836604e-06;1.2030598799940978e-06
54.693233;7.719877848568686e-05;-4.375182355486012e-06;1.3314711031800436e-06;-1.6336258885554078e-06;-5.942203864230497e-06;7.528921075273551e-05;9.909585533355337;0.8377711338605521;0.015661270627150885;0.015523877073712108;2.0822961266607984e-06;-1.2886258290933104e-06;1.1635750925272082e-06
54.703233;7.72206445733619e-05;-4.450230665454137e-06;1.3126842278564657e-06;-1.592461724960088e-06;-5.973002305603522e-06;7.530551913719608e-05;9.910460851810443;0.8378594089588185;0.015664021556689205;0.015523667064128367;2.087618480990171e-06;-1.2361732293937457e-06;1.1229158316151198e-06
54.713233;7.724527362162268e-05;-4.524186435905161e-06;1.2930400032066668e-06;-1.5507803583616665e-06;-6.0003262926715074e-06;7.532022107352792e-05;9.911390455339683;0.8379478946669254;0.015666736613707422;0.015523375863016112;2.0922643956276302e-06;-1.1850100417751143e-06;1.0811597074167148e-06
54.723233;7.727246663390625e-05;-4.596913616864945e-06;1.2724446935293127e-06;-1.5087388587432091e-06;-6.023895584452547e-06;7.533322105350581e-05;9.912370820723647;0.838036376328511;0.01566941226442444;0.015523009818293751;2.0963934016963005e-06;-1.1352382518782521e-06;1.0383757854685359e-06
54.733233;7.730199409620811e-05;-4.668277553487825e-06;1.2508200374138733e-06;-1.4665602918807283e-06;-6.043420788818994e-06;7.534445125528915e-05;9.913396971332723;0.8381245797605573;0.01567204264717379;0.015522577242335385;2.1001788345949914e-06;-1.086871704403878e-06;9.946436958953663e-07
54.743233;7.733360250815116e-05;-4.738171326699981e-06;1.2281075626373326e-06;-1.424514520309581e-06;-6.058631047435797e-06;7.535386601764996e-05;9.914463255245495;0.8382121929968074;0.015674620570639383;0.015522086556890314;2.1038094667331433e-06;-1.0398439726289415e-06;9.50062178041291e-07
54.753233;7.73670197784895e-05;-4.806515861668935e-06;1.2042725764890661e-06;-1.3828817229346743e-06;-6.069300697451515e-06;7.536142246022099e-05;9.91556418744019;0.8382988104454977;0.015677138133967018;0.015521544982187104;2.1074738746020177e-06;-9.94041148336472e-07;9.047462154774808e-07
54.763233;7.740197063849545e-05;-4.873246899038254e-06;1.1793030276094128e-06;-1.3419157060553098e-06;-6.075249549148803e-06;7.536707260610614e-05;9.916694635214922;0.8383838726875288;0.015679586886838157;0.015520958229984982;2.111312303604807e-06;-9.493543848935065e-07;8.588146967055284e-07
54.773233;7.743817897911992e-05;-4.938313064794145e-06;1.1531847585222943e-06;-1.3018106761323867e-06;-6.07632434525799e-06;7.537077992179233e-05;9.917849683683354;0.838466690528516;0.015681958502151854;0.015520330602373381;2.1153873727258357e-06;-9.05705489941042e-07;8.123759474076868e-07
54.783233;7.747536483973632e-05;-5.001676040613578e-06;1.125867941234708e-06;-1.2626860978133092e-06;-6.072385439656834e-06;7.537254506311812e-05;9.919024536287967;0.8385465353872527;0.01568424508893981;0.015519666113734716;2.1197060689068184e-06;-8.630322920502026e-07;7.655283896237097e-07
54.793233;7.751326768708489e-05;-5.063294258704514e-06;1.0972576429024538e-06;-1.2246176840669972e-06;-6.06330837023794e-06;7.537243297367708e-05;9.920214971043169;0.8386227498907136;0.01568643848190703;0.015518969524405903;2.1242593154110313e-06;-8.212756051927358e-07;7.183783165635847e-07
54.803233;7.755167603263709e-05;-5.123107841195577e-06;1.0672170756709783e-06;-1.1876924213757076e-06;-6.048999809934574e-06;7.53705833691267e-05;9.92141813429423;0.8386948073817734;0.015688529630534756;0.015518246055893165;2.129037793432743e-06;-7.803819838590004e-07;6.710480349457306e-07
54.813233;7.759042598232653e-05;-5.181050967569409e-06;1.035578622752653e-06;-1.1520241762637283e-06;-6.029426925854352e-06;7.53671809915259e-05;9.922632841926484;0.8387622886752483;0.01569050944934518;0.015517500273479728;2.134043932969156e-06;-7.403024251481917e-07;6.2365741365815e-07
54.823233;7.762936844373617e-05;-5.2370754882910975e-06;1.0021857318560046e-06;-1.1177255557991662e-06;-6.004638529636775e-06;7.536240862506867e-05;9.923859167777799;0.8388248493455092;0.01569237100614243;0.015516734499591397;2.1393231470649604e-06;-7.009878347578427e-07;5.763053596639121e-07
54.833233;7.766833868380553e-05;-5.291151880037517e-06;9.669417400654505e-07;-1.0848941099137013e-06;-5.974758974755614e-06;7.535642537605715e-05;9.925097631496564;0.8388822087013544;0.015694110637486755;0.015515947845585572;2.1449769652096804e-06;-6.623959282073726e-07;5.290765129545325e-07
54.843233;7.770716266472116e-05;-5.343248063110667e-06;9.298270268096539e-07;-1.0536272126530023e-06;-5.9399585118134776e-06;7.534938867447429e-05;9.926348072853061;0.8389341533392551;0.015695726764677346;0.015515136970769535;2.151145730728744e-06;-6.245053523246748e-07;4.820534203828233e-07
54.853233;7.774568589710835e-05;-5.393316214346777e-06;8.908938302950036e-07;-1.024027778622622e-06;-5.900411926452618e-06;7.534150047486292e-05;9.92760859841231;0.8389805677983367;0.015697218273154012;0.01551429846524282;2.1579817774756405e-06;-5.873090546388669e-07;4.3531762192416526e-07
54.863233;7.778377149728707e-05;-5.4412869061083826e-06;8.502548575146139e-07;-9.961828756750125e-07;-5.856282005695241e-06;7.533302955505546e-05;9.92887590425093;0.8390214595184656;0.015698583973394093;0.015513431217595042;2.1656089463620334e-06;-5.507878569161842e-07;3.88950833098272e-07
54.873233;7.78212640892031e-05;-5.487039350885306e-06;8.080583968086795e-07;-9.70141755220063e-07;-5.807740217405044e-06;7.532429683644357e-05;9.930146863076391;0.8390569400822564;0.015699822984929945;0.015512536333456171;2.174090581355091e-06;-5.149056123392109e-07;3.4304148014617714e-07
54.883233;7.785796783825993e-05;-5.530381759590855e-06;7.644535622504934e-07;-9.459309041638418e-07;-5.7549720759107345e-06;7.531565323156412e-05;9.931419666782926;0.8390871395850679;0.015700934965325743;0.015511615737041826;2.1834420695069816e-06;-4.796350962393477e-07;2.976987812494881e-07
54.893233;7.789365193155733e-05;-5.571093412786939e-06;7.195747177066942e-07;-9.235852722260452e-07;-5.698149259193402e-06;7.530745627259206e-05;9.932693953199193;0.8391121071941545;0.01570191964092234;0.015510672006811454;2.1936579334594976e-06;-4.44982029282697e-07;2.530680477063027e-07
54.903233;7.792806963293049e-05;-5.6089775120194485e-06;6.735630331289061e-07;-9.031488175489873e-07;-5.637422560995387e-06;7.530003820210339e-05;9.933970105682297;0.8391318076704941;0.01570277630156009;0.015509708452536826;2.2046993393957224e-06;-4.109902917378725e-07;2.0932159831383108e-07
54.913233;7.79609805127524e-05;-5.643867341423215e-06;6.265973092491586e-07;-8.846711185050369e-07;-5.572948263650568e-06;7.529367344882852e-05;9.935248506177865;0.8391461757843326;0.01570350364475332;0.01550872860794102;2.2164528076903466e-06;-3.7773748514352224e-07;1.6663209220424614e-07
54.923233;7.799215474044128e-05;-5.6756160466840455e-06;5.788936235413186e-07;-8.682344838706252e-07;-5.504899551793661e-06;7.528855592198911e-05;9.936529594681579;0.8391551595488761;0.01570409986166211;0.01550773605354976;2.228724651179078e-06;-3.4531973949421035e-07;1.2517108125704335e-07
54.933233;7.802136336198634e-05;-5.704102211285743e-06;5.306790136193851e-07;-8.539717859615662e-07;-5.4334594524739755e-06;7.528480458609293e-05;9.937813808723163;0.8391587870198498;0.01570456256602317;0.01550673464413396;2.241287757221327e-06;-3.1381450285989827e-07;8.513586775169429e-08
54.943233;7.804839546025483e-05;-5.729235559641449e-06;4.821757675914432e-07;-8.420488258545411e-07;-5.3588169190203435e-06;7.528249583818864e-05;9.939100802813986;0.8391572301648906;0.015704888914747105;0.015505728621339988;2.253920607730732e-06;-2.8323948367593845e-07;4.6765023831620686e-08
54.953233;7.807309547201043e-05;-5.75095943957482e-06;4.3360668812859753e-07;-8.326351792035457e-07;-5.281155470859871e-06;7.528168517386346e-05;9.940388985104791;0.839150798335349;0.015705076709540276;0.01550472222167334;2.266401418771288e-06;-2.535594535563618e-07;1.031604590813152e-08
54.963233;7.809536192747321e-05;-5.769270304142429e-06;3.8519969427554504e-07;-8.258726809565124e-07;-5.200648848782618e-06;7.528240795243971e-05;9.941675875885009;0.8391398786693747;0.0157051251251528;0.015503719425836525;2.2784856143593524e-06;-2.2473976253213172e-07;-2.3982279375083152e-08
54.973233;7.81151140416461e-05;-5.784235149971463e-06;3.3717701105315896e-07;-8.218370191443621e-07;-5.117489360086089e-06;7.528468264490269e-05;9.942958735732065;0.8391248760937915;0.015705034131497743;0.015502724748234154;2.28989801753448e-06;-1.9676722109239752e-07;-5.5962009682605556e-08
54.983233;7.813227891434551e-05;-5.795971500398509e-06;2.8974068837515085e-07;-8.205153578675006e-07;-5.031917213115056e-06;7.52885142856856e-05;9.944234938582719;0.8391061715565514;0.015704804453013657;0.01550174409111123;2.300340726872265e-06;-1.6962423626275472e-07;-8.551718973158225e-08
54.993233;7.814678709660357e-05;-5.804611256160761e-06;2.430755333743491e-07;-8.218254802257918e-07;-4.944213003989067e-06;7.529388359770992e-05;9.945502260815404;0.8390840980060034;0.01570443852526876;0.015500784168561266;2.3095183072250182e-06;-1.432772722946371e-07;-1.125897971766807e-07
55.003233;7.815855931649733e-05;-5.8102826406157995e-06;1.973630512772132e-07;-8.256579650694494e-07;-4.8546632970994015e-06;7.530073837692808e-05;9.946759278313584;0.8390589205770728;0.01570394044505789;0.015499850657573259;2.317184535292865e-06;-1.1768509602099448e-07;-1.3715324716113813e-07
55.013233;7.816751947554518e-05;-5.813093984319144e-06;1.5277727032270332e-07;-8.319072424600433e-07;-4.763523170756197e-06;7.53090057662015e-05;9.948005497199157;0.8390308211541768;0.015703314600166527;0.015498946509557854;2.323175216892078e-06;-9.279975886820797e-08;-1.5920511920699538e-07
55.023233;7.817362095491783e-05;-5.813113144235935e-06;1.09464462989088e-07;-8.404776498058476e-07;-4.670999875523985e-06;7.531860654065043e-05;9.94924110951111;0.8389999294759892;0.015702564733156378;0.015498071995175266;2.3273947954220086e-06;-6.855914878609338e-08;-1.7876913240997647e-07
55.033233;7.81768411595756e-05;-5.810370152359762e-06;6.754238748089725e-08;-8.512759420687468e-07;-4.577275362682861e-06;7.532945339849381e-05;9.950466813208077;0.8389663941404891;0.015701693888676267;0.015497226650130702;2.329789045496039e-06;-4.487508784398139e-08;-1.959023400538029e-07
55.043233;7.817717109444951e-05;-5.804876345168074e-06;2.711915009586017e-08;-8.642043948293111e-07;-4.4825404901953165e-06;7.534144280468274e-05;9.951684149925315;0.8389304455230389;0.015700704184043145;0.015496411618671182;2.3303303763831202e-06;-2.1620917044660145e-08;-2.1070344313063823e-07
55.053233;7.817462507697449e-05;-5.796628030847037e-06;-1.1702475715074035e-08;-8.791482433746972e-07;-4.3869995296369645e-06;7.535443778437705e-05;9.952896082144333;0.8388924447283658;0.015699596300236235;0.01549563083789379;2.329006695579517e-06;1.376276561282457e-09;-2.233058505940053e-07
55.063233;7.816923685581437e-05;-5.785596106160624e-06;-4.883089944633842e-08;-8.959667984109964e-07;-4.290851746326048e-06;7.536824273285473e-05;9.954106832207216;0.8388529012974233;0.015698369463218304;0.015494890452108234;2.3258211767260842e-06;2.434039756121212e-08;-2.338606729570679e-07
55.073233;7.816103481958863e-05;-5.771731972511083e-06;-8.418447718327112e-08;-9.1450498626782e-07;-4.194273645286714e-06;7.538260232089268e-05;9.955320803220602;0.8388124474337726;0.015697022415827787;0.01549419745765195;2.320799701466092e-06;4.754199116495426e-08;-2.42521367142037e-07
55.083233;7.815002753297369e-05;-5.754984054695442e-06;-1.1769498186340573e-07;-9.346116272117092e-07;-4.09741344630002e-06;7.539723026784832e-05;9.956541505387149;0.8387717998766934;0.01569555539009768;0.015493559200768208;2.3139958980155587e-06;7.126693009417583e-08;-2.494245216256709e-07
55.093233;7.813621591665985e-05;-5.735295475878833e-06;-1.4931596935934338e-07;-9.561528375815054e-07;-4.000407145426911e-06;7.541184118233219e-05;9.957771295274608;0.8387317049421301;0.015693971579599418;0.01549298357036487;2.3054971004031532e-06;9.576730407628858e-08;-2.54680806442349e-07
55.103233;7.811961540342687e-05;-5.712607640104993e-06;-1.790270532382077e-07;-9.790295475278042e-07;-3.903398170721884e-06;7.542617417194718e-05;9.959011977320626;0.8386928661231794;0.015692276442707202;0.01549247869882537;2.295410057831205e-06;1.2123464189109413e-07;-2.5838392922769784e-07
55.113233;7.810026228691334e-05;-5.686880187341162e-06;-2.068409523267989e-07;-1.0031836452665696e-06;-3.8065312259640344e-06;7.544000423454691e-05;9.960265428920286;0.8386559062163417;0.015690475565520907;0.01549205211781366;2.2838229163156313e-06;1.4781219705836798e-07;-2.6061173587603133e-07
55.123233;7.80782088951136e-05;-5.658087905395242e-06;-2.328104690279132e-07;-1.0285656832114613e-06;-3.7099360288550083e-06;7.545313773322294e-05;9.961533406312645;0.8386213552773604;0.015688573403832236;0.015491709837521728;2.2707910283026427e-06;1.756223815639928e-07;-2.6141860512960535e-07
55.133233;7.805352514046112e-05;-5.626218567670365e-06;-2.5702133765608127e-07;-1.055089266133462e-06;-3.613727505656715e-06;7.546539836192312e-05;9.962817112243945;0.8385896263244341;0.015686573892397165;0.015491455912807593;2.25636245589262e-06;2.0478405443855382e-07;-2.608405820936903e-07
55.143233;7.802630684438428e-05;-5.5913031786688295e-06;-2.7958343131217423e-07;-1.0826169091563477e-06;-3.5180151504314046e-06;7.547661874457253e-05;9.96411757539382;0.8385610125111089;0.01568448153559855;0.015491292987110812;2.2405981992483544e-06;2.3541588627322006e-07;-2.589075382990368e-07
55.153233;7.799668621142498e-05;-5.55342895024658e-06;-3.0064670267771877e-07;-1.1109845096413268e-06;-3.4229208778202965e-06;7.548665212794644e-05;9.96543629060314;0.8385357063002352;0.015682302098590267;0.015491222630466839;2.2235636816857008e-06;2.6763286259691823e-07;-2.5566438686291183e-07
55.163233;7.796483021914009e-05;-5.5127149800417235e-06;-3.2042207591490227e-07;-1.1400363969474688e-06;-3.3285893854369412e-06;7.549538869958266e-05;9.966775001347829;0.8385138173162507;0.01568004317847605;0.015491244912056645;2.205320678681297e-06;3.015388468390863e-07;-2.511964334546155e-07
55.173233;7.793090956012516e-05;-5.469291452600193e-06;-3.391633691676114e-07;-1.169643480906106e-06;-3.235164972847867e-06;7.550274424235356e-05;9.968134921438253;0.8384954247310122;0.01567771365419787;0.015491358731431919;2.1859336049491674e-06;3.3721220574179947e-07;-2.45615201090678e-07
55.183233;7.789505762402784e-05;-5.4232913413762775e-06;-3.5712581068265574e-07;-1.1997000783900305e-06;-3.1427756887191328e-06;7.550863499282503e-05;9.969516355670363;0.83848064358569;0.015675321967785802;0.015491562932527807;2.1654713181609475e-06;3.747009400121268e-07;-2.390116319289718e-07
55.193233;7.785736287786809e-05;-5.3748368888325865e-06;-3.745483351530661e-07;-1.2301000425847712e-06;-3.0515540833911337e-06;7.551298188195964e-05;9.970919246729313;0.8384696471543234;0.0156728756584558;0.0154918572549447;2.1440069887017897e-06;4.1403674900546567e-07;-2.3143167879032205e-07
55.203233;7.781789912568393e-05;-5.324031901830233e-06;-3.9165191643632923e-07;-1.2607190289967643e-06;-2.961652285604799e-06;7.551574739488925e-05;9.972344149627405;0.838462643263379;0.015670382031705062;0.015492242917633198;2.121628109430567e-06;4.552337737341128e-07;-2.2288443004931447e-07
55.213233;7.777675586815601e-05;-5.270981795743053e-06;-4.086253235448288e-07;-1.291441309488088e-06;-2.8732292103366716e-06;7.55169627298355e-05;9.973792545685095;0.8384598261959366;0.015667847889718926;0.015492722432161342;2.098449198144433e-06;4.982645704367346e-07;-2.133670912176152e-07
55.223233;7.773405222238862e-05;-5.215830000673334e-06;-4.2561080306150816e-07;-1.3222064569480248e-06;-2.7864262972888506e-06;7.551670428116377e-05;9.975266342139381;0.8384613362348361;0.015665279343874416;0.015493298391950617;2.0746304618603414e-06;5.430472363222273e-07;-2.0289540967416482e-07
55.233233;7.768994402724165e-05;-5.15877055906625e-06;-4.426975136669757e-07;-1.3530234387756043e-06;-2.701339427533081e-06;7.551504978200141e-05;9.97676685832152;0.8384672129702175;0.01566268258065124;0.015493971245619895;2.050397486543757e-06;5.894516544789649e-07;-1.915223018479914e-07
55.243233;7.764462039641122e-05;-5.100022339279851e-06;-4.5991990403747584e-07;-1.3839441387049718e-06;-2.6179993304859005e-06;7.551207218285003e-05;9.978294045731282;0.8384773212930129;0.015660064194662624;0.015494737534772336;2.026021739628486e-06;6.373134024606001e-07;-1.79343773252718e-07
55.253233;7.759828678213805e-05;-5.039801587803895e-06;-4.772817287311419e-07;-1.4150272467902489e-06;-2.5363880503655053e-06;7.550784382878938e-05;9.979846880163432;0.838491355926513;0.015657431160161696;0.015495590537021285;2.0017620758611147e-06;6.864506267810082e-07;-1.6649333631004075e-07
55.263233;7.755115585557322e-05;-4.978318502219824e-06;-4.947882350582384e-07;-1.4463158300362457e-06;-2.456483758429138e-06;7.550241441828663e-05;9.981423924581156;0.8385089992773881;0.015654790879592127;0.015496522178266003;1.977823646761214e-06;7.366827199388142e-07;-1.5311026448599916e-07
55.273233;7.750345768118387e-05;-4.915780148279819e-06;-5.124535488732725e-07;-1.4778235249321338e-06;-2.378289066476773e-06;7.54958041754615e-05;9.983022974460093;0.8385300597530759;0.01565215051875378;0.0154975244414828;1.954357624792803e-06;7.878495808196911e-07;-1.3930291948775295e-07
55.283233;7.745544018027521e-05;-4.8523859474757745e-06;-5.303060504152162e-07;-1.5095263840330706e-06;-2.301821901753453e-06;7.548802865041791e-05;9.984640970489984;0.8385544363739171;0.01564951613598029;0.015498590068172587;1.9314810669339226e-06;8.398264328971171e-07;-1.251478157606276e-07
55.293233;7.74073469815768e-05;-4.788319071144992e-06;-5.484041628452389e-07;-1.5413643729752057e-06;-2.22708989298195e-06;7.547911226728507e-05;9.986274736435897;0.8385820473976435;0.01564689287139177;0.015499712477646815;1.90929542425477e-06;8.925224762278928e-07;-1.1070765715350005e-07
55.303233;7.735940479312257e-05;-4.723739743585536e-06;-5.668422498094258e-07;-1.5732472663384798e-06;-2.1540823516962567e-06;7.54690847444046e-05;9.98792159022252;0.838612846651059;0.015644285989762592;0.015500885135044192;1.8879030134033848e-06;9.458647403064879e-07;-9.603726697102684e-08
55.313233;7.731182696990527e-05;-4.658781179269204e-06;-5.857365263020749e-07;-1.6050564817021716e-06;-2.082782062081536e-06;7.545799003817e-05;9.98957981456736;0.838646807444408;0.015641701401709396;0.015502100547659499;1.8674227378503621e-06;9.997918064019263e-07;-8.118885432167594e-08
55.323233;7.72648118260229e-05;-4.5935390974512585e-06;-6.052025560548294e-07;-1.636649685886859e-06;-2.013174085466914e-06;7.544590410987873e-05;9.991248433564632;0.8386838123836649;0.015639144565567257;0.015503350182336484;1.8479911735737005e-06;1.0542663743752335e-06;-6.622549572447289e-08
55.333233;7.721854390291223e-05;-4.528062149683193e-06;-6.253474299151767e-07;-1.6678808402599823e-06;-1.9452492457411647e-06;7.543293759242994e-05;9.992925436273529;0.838723605784739;0.015636618779551057;0.015504626557473354;1.8297583642142216e-06;1.1092864404729672e-06;-5.124095926437586e-08
55.343233;7.717320306901943e-05;-4.462362826981451e-06;-6.462694162804055e-07;-1.6986110663946244e-06;-1.8790088427389135e-06;7.541922360645072e-05;9.994606550231348;0.8387658918604821;0.01563412492894432;0.015505924515351814;1.8128906077073491e-06;1.1648786744996626e-06;-3.6368352584408163e-08
55.353233;7.712895876768516e-05;-4.396443224244374e-06;-6.68048708650774e-07;-1.7286922728645724e-06;-1.8144575521157876e-06;7.540490508250489e-05;9.996286457010036;0.8388104284384281;0.01563166253389031;0.015507239318387047;1.7975628661668766e-06;1.2210790382452366e-06;-2.174874824689488e-08
55.363233;7.708595504277486e-05;-4.330318634687245e-06;-6.907457961740686e-07;-1.75796858165599e-06;-1.7515768426010774e-06;7.539012622419648e-05;9.997960840396354;0.8388569637639186;0.015629230572945334;0.01550856429851923;1.7839393448713538e-06;1.2779104796427037e-06;-7.497933572687658e-09
55.373233;7.704431579473338e-05;-4.264025962354826e-06;-7.144160814972307e-07;-1.7863068021276323e-06;-1.690309605696746e-06;7.537502359521673e-05;9.99962712872326;0.8389051088202487;0.015626827977057386;0.01550989062378541;1.7721644396626282e-06;1.335360173020489e-06;6.281664081256932e-09
55.383233;7.700416411912236e-05;-4.197602450909698e-06;-7.391212055677934e-07;-1.813603551663095e-06;-1.6305781805525653e-06;7.53597116214957e-05;10.001283852075419;0.8389543361748931;0.015624454043443712;0.015511208864170612;1.7623713128878355e-06;1.3933631115875095e-06;1.9472790088076724e-08
55.393233;7.696561637351028e-05;-4.131053562393531e-06;-7.649278794849086e-07;-1.8397657696033576e-06;-1.5723091664720525e-06;7.534426979757422e-05;10.00292997719557;0.8390040615975517;0.015622108652999822;0.015512510728338048;1.7546896733733323e-06;1.451804850623489e-06;3.1930292472864205e-08
55.403233;7.692875045237382e-05;-4.06434710621322e-06;-7.918979933538426e-07;-1.8647008115778099e-06;-1.5154427919306595e-06;7.532874319502113e-05;10.004565030066281;0.8390536650513861;0.015619792718850266;0.01551378991131134;1.7492464007155977e-06;1.5105487646221413e-06;4.349593368333119e-08
55.413233;7.689360607142923e-05;-3.997422621122711e-06;-8.200762958866621e-07;-1.8883198498614324e-06;-1.459940858344467e-06;7.531315409637967e-05;10.006189539971118;0.8391024814817213;0.015617508645653165;0.01551504217020634;1.7461746717377437e-06;1.5694661188671357e-06;5.404435490235031e-08
55.423233;7.686022796149403e-05;-3.93019793763582e-06;-8.494890109997587e-07;-1.9105459651067384e-06;-1.4058038166670097e-06;7.529752137847664e-05;10.007805151208473;0.8391498376979213;0.015615260445680413;0.015516263960423894;1.7456125094763936e-06;1.6284341847195692e-06;6.352526335834324e-08
55.433233;7.682869392846699e-05;-3.862585514865808e-06;-8.801557179695059e-07;-1.9313259939631504e-06;-1.3530773628821042e-06;7.52818945595086e-05;10.009414036869323;0.8391951288735986;0.015613053958391443;0.015517450058255387;1.7476685266269774e-06;1.6873119403222793e-06;7.197014327827981e-08
55.443233;7.679910292870306e-05;-3.7945133501553405e-06;-9.121009289241818e-07;-1.9506344595235394e-06;-1.3018339254672737e-06;7.526639097154258e-05;10.011017806972388;0.8392378726192039;0.015610896996805158;0.015518593565979302;1.7523887387123028e-06;1.7459336263025209e-06;7.946150190170739e-08
55.453233;7.677154462111892e-05;-3.7259339499819187e-06;-9.453427696703964e-07;-1.968462711811148e-06;-1.2521402197459956e-06;7.525120317183507e-05;10.01261681433556;0.8392776992195965;0.015608799155158967;0.015519688488679365;1.7597557057610545e-06;1.8041271057415248e-06;8.608469325613386e-08
55.463233;7.674607527077782e-05;-3.6568219145476953e-06;-9.798508535452991e-07;-1.9848126940026145e-06;-1.2040339093482581e-06;7.52365683067489e-05;10.014210191826752;0.8393143344318222;0.015606771192831373;0.015520730611227775;1.769713714920828e-06;1.8617385956275758e-06;9.19024650223091e-08
55.473233;7.672271153896211e-05;-3.5871737786475687e-06;-1.0155081971614134e-06;-1.9996979345429647e-06;-1.1575288593093185e-06;7.522271882403122e-05;10.015796212873818;0.8393476302025503;0.015604823553674329;0.015521715919940879;1.7822034869492707e-06;1.9186309356465252e-06;9.696904179197288e-08
55.483233;7.670144138392345e-05;-3.517016566957247e-06;-1.0521243630437325e-06;-2.0131329944112767e-06;-1.1126362207182183e-06;7.520984306516354e-05;10.017372962877992;0.8393775731360154;0.015602964951648415;0.015522639897703671;1.7971831741146197e-06;1.97463780396474e-06;1.0135318363838413e-07
55.493233;7.668224824681295e-05;-3.4464151753185016e-06;-1.089493304732515e-06;-2.0251273805111396e-06;-1.0693799847479986e-06;7.519807406512944e-05;10.018939196344052;0.8394042204208246;0.015601202214150676;0.015523498917356144;1.8146187382443861e-06;2.0295250866401845e-06;1.0513830079370349e-07
55.503233;7.666512970997061e-05;-3.3754759229464405e-06;-1.1274303078667266e-06;-2.035690608313133e-06;-1.0278018079601604e-06;7.518749190178115e-05;10.020494634975027;0.8394276695491797;0.015599540536431046;0.015524292175708077;1.8344617943329706e-06;2.0830067733145234e-06;1.0841365529517497e-07
55.513233;7.665008760048696e-05;-3.3043337379220874e-06;-1.1657560446053043e-06;-2.044820615020064e-06;-9.879457966366346e-07;7.517812973554723e-05;10.022039531320592;0.8394481010059385;0.015597983131685469;0.0155250223169236;1.8566419177791317e-06;2.1347901168838094e-06;1.1127229683593672e-07
55.523233;7.663710531988834e-05;-3.2331086935953817e-06;-1.2042617665852424e-06;-2.052491017007942e-06;-9.498300551965841e-07;7.516999380193933e-05;10.023573891553534;0.8394657649093884;0.015596530768086224;0.015525694440178053;1.8810685203831465e-06;2.184609588573666e-06;1.1379775074481165e-07
55.533233;7.662614731910605e-05;-3.161869638248546e-06;-1.2426969677373518e-06;-2.0586592633448945e-06;-9.13424637327584e-07;7.516307592094459e-05;10.025096770941158;0.8394808674600651;0.015595182543008396;0.015526315264960974;1.907632742865698e-06;2.2322386159265177e-06;1.160448806669877e-07
55.543233;7.66171686106608e-05;-3.0906430638269576e-06;-1.2807990002682442e-06;-2.0632762762248327e-06;-8.786344108606189e-07;7.515733722677431e-05;10.026606679564303;0.8394934825884719;0.015593937977283515;0.015526893156426776;1.9362176574135496e-06;2.277484853035883e-06;1.1803679921234592e-07
55.553233;7.661009793988472e-05;-3.019434696654842e-06;-1.318343269344432e-06;-2.0662915014561776e-06;-8.452898037423772e-07;7.515269911735441e-05;10.028103257360634;0.8395035839055428;0.01559279824720907;0.015527437712421575;1.9667102603670987e-06;2.320187822774781e-06;1.1977079171446486e-07
55.563233;7.660481227132266e-05;-2.948224802098195e-06;-1.3551755623578308e-06;-2.067654348114462e-06;-8.131642373788655e-07;7.514906068399716e-05;10.02958833595053;0.8395111435988853;0.015591764791600342;0.015527958785253067;1.99899809140509e-06;2.3602350533081454e-06;1.2122433676201387e-07
55.573233;7.660114207896682e-05;-2.8769691747851033e-06;-1.3912231292585929e-06;-2.067313530450673e-06;-7.820130312162282e-07;7.51463114753768e-05;10.03106511608365;0.839516205915192;0.015590836442160413;0.015528465890409165;2.0329705933150473e-06;2.3975738270598727e-06;1.2236753766711014e-07
55.583233;7.659888762201948e-05;-2.805636251997777e-06;-1.426488255378268e-06;-2.0652362166264607e-06;-7.516111662449141e-07;7.514433258756504e-05;10.03253641713274;0.8395189017848494;0.015590008050885657;0.01552896798187186;2.068551553390528e-06;2.4321948019614216e-06;1.2317261020532283e-07
55.593233;7.659782623626234e-05;-2.7342361791969695e-06;-1.4610152682945891e-06;-2.0614321181924502e-06;-7.217817183316307e-07;7.514299831910752e-05;10.034003837846756;0.8395194272868655;0.01558927138925247;0.015529473242882709;2.1057251867248316e-06;2.4641032807830424e-06;1.2360282225576556e-07
55.603233;7.659773892169347e-05;-2.662812334582394e-06;-1.4948510054309038e-06;-2.0559490404759157e-06;-6.924083590193095e-07;7.514217583258672e-05;10.03546849970277;0.8395180194215601;0.015588616359070336;0.015529989432823117;2.144506823609831e-06;2.4932944664307467e-06;1.235892596488245e-07
55.613233;7.659844216903167e-05;-2.5914214652451276e-06;-1.5280253207813773e-06;-2.04885916258948e-06;-6.634237138471486e-07;7.514172282069635e-05;10.03693204605383;0.8395149142717298;0.015588031681773144;0.015530524701794564;2.184882698394526e-06;2.519740362303957e-06;1.2301276037958238e-07
55.623233;7.659978378656087e-05;-2.5201061286027084e-06;-1.5605376909420536e-06;-2.0402433858075368e-06;-6.347890928648299e-07;7.514149034391793e-05;10.038396817329017;0.8395102884181089;0.015587505192885806;0.015531087494494607;2.2267758709303784e-06;2.5433983623105543e-06;1.2170143115668134e-07
55.633233;7.660162206303186e-05;-2.448860009930166e-06;-1.5923408424216557e-06;-2.030159377363141e-06;-6.064856702433365e-07;7.51413462175568e-05;10.039865566273114;0.8395042502606508;0.01558702350300264;0.01553168607959324;2.270050087041945e-06;2.5642289093785573e-06;1.194541642338816e-07
55.643233;7.660382352306368e-05;-2.377616559036798e-06;-1.6233472175292728e-06;-2.018617286788409e-06;-5.785087714219518e-07;7.514121423801077e-05;10.041340856252;0.8394968795039485;0.015586571833416373;0.015532329027671758;2.314522543042014e-06;2.5822030956621866e-06;1.1607722971222635e-07
55.653233;7.66062705245621e-05;-2.306269201397253e-06;-1.6534612826083677e-06;-2.005578217650753e-06;-5.508581532489766e-07;7.514108568522357e-05;10.042824275065996;0.8394882242860635;0.0155861344842991;0.015533024936996147;2.3599811435432625e-06;2.597314725655876e-06;1.1139228089383273e-07
55.663233;7.660885184981922e-05;-2.2347148452770614e-06;-1.682606803932692e-06;-1.990972502067146e-06;-5.235302463640253e-07;7.51409847887112e-05;10.044316218762878;0.8394782805689136;0.015585694905850345;0.01553378051848875;2.4062171081506797e-06;2.6096003643422534e-06;1.0521570112873159e-07
55.673233;7.661143249295396e-05;-2.1629033845464346e-06;-1.7107346895497347e-06;-1.974736897972669e-06;-4.965110842200927e-07;7.514092346893071e-05;10.045816406879354;0.8394670479876587;0.015585235576179794;0.015534599379929898;2.4530421894785568e-06;2.6191364749858972e-06;9.735661201341062e-08
55.683233;7.661382273451637e-05;-2.090847108950029e-06;-1.7378140722088662e-06;-1.956846396792414e-06;-4.697776255983416e-07;7.514088624429899e-05;10.047324355098429;0.8394545732156646;0.015584738919459584;0.015535482305944197;2.500280802699327e-06;2.6260083039153386e-06;8.763824629365346e-08
55.693233;7.661577382863382e-05;-2.0185825027520466e-06;-1.7638223635125378e-06;-1.9373190206776183e-06;-4.433192501507493e-07;7.514085110970279e-05;10.048839465953602;0.8394408799841727;0.015584188863076241;0.015536427568825555;2.547767479876816e-06;2.63027674919041e-06;7.5917449594348e-08
55.703233;7.66170146313971e-05;-1.9461449239596463e-06;-1.788753721739555e-06;-1.9162037578864614e-06;-4.1716536528775953e-07;7.51408188827766e-05;10.050361048092329;0.8394258970381564;0.015583571821766378;0.015537430847048598;2.595338016561356e-06;2.631972094406618e-06;6.209661424552006e-08
55.713233;7.661729991458988e-05;-1.8735841173787415e-06;-1.8126264290165024e-06;-1.8935767414875972e-06;-3.9139744256365634e-07;7.514082956321874e-05;10.051888188566855;0.8394094533571886;0.015582876873676918;0.015538485270153422;2.6428030292144092e-06;2.6311133344576388e-06;4.6122231785442494e-08
55.723233;7.661641393956128e-05;-1.8009812490635728e-06;-1.835473637928355e-06;-1.8695437816788952e-06;-3.661531952863802e-07;7.514096236158681e-05;10.053419863744498;0.8393912969666814;0.01558209586412086;0.015539582224555301;2.689948701606799e-06;2.6277083793087904e-06;2.796688637833513e-08
55.733233;7.661413257132078e-05;-1.7284425257225448e-06;-1.8573328887611799e-06;-1.8442297999701e-06;-3.416239868266044e-07;7.514130864351292e-05;10.054955924713836;0.8393711894139553;0.015581224019101616;0.015540713438867756;2.73658132647871e-06;2.621725724905963e-06;7.614571340022566e-09
55.743233;7.661021369346131e-05;-1.6560868004924094e-06;-1.878238694463985e-06;-1.8177765972491582e-06;-3.18025331511479e-07;7.514192487786301e-05;10.05649793111274;0.8393490642305529;0.01558025997146948;0.015541872643154155;2.782562167525829e-06;2.6130879538728012e-06;-1.4928433186077662e-08
55.753233;7.660443790571303e-05;-1.5840422574414273e-06;-1.8982254876605291e-06;-1.7903567723146327e-06;-2.9556160487720826e-07;7.514281285341828e-05;10.058048518413024;0.8393250508919311;0.015579204065591486;0.015543054998399216;2.8277952120367263e-06;2.6016987360170047e-06;-3.961210615479949e-08
55.763233;7.65966607514406e-05;-1.512447040258937e-06;-1.917345114684715e-06;-1.762168707624698e-06;-2.744162967525961e-07;7.51439411343354e-05;10.059609844598183;0.8392993048699606;0.015578056498555502;0.015544255820593456;2.8721911781721706e-06;2.5874637571453275e-06;-6.633968718139662e-08
55.773233;7.65868420797651e-05;-1.4414549545265468e-06;-1.9356807394095104e-06;-1.7334131821348216e-06;-2.547489869179122e-07;7.514527644474115e-05;10.061182646592268;0.8392718284337947;0.015576817057880187;0.015545469807237903;2.9156396306582124e-06;2.570295083601404e-06;-9.498226433963456e-08
55.783233;7.657502764840717e-05;-1.3712558210648578e-06;-1.953339481788892e-06;-1.7042755944338762e-06;-2.3668431114723767e-07;7.514681281226068e-05;10.062766683624575;0.8392424463079959;0.015575485994828536;0.015546690479744222;2.9580073130037524e-06;2.5501156939921056e-06;-1.2539559463449862e-07
55.793233;7.656130011552529e-05;-1.3020918437959939e-06;-1.9704296698615873e-06;-1.6749243429334223e-06;-2.2031403164763253e-07;7.514858599976871e-05;10.064361963179941;0.8392109453531733;0.015574064987834863;0.015547910008558947;2.9991693385908537e-06;2.5268744549273086e-06;-1.5743178660226808e-07
55.803233;7.65457544287811e-05;-1.234243052862269e-06;-1.987048912447005e-06;-1.6455187342802177e-06;-2.057099002953833e-07;7.515066063643081e-05;10.065969651608492;0.8391772532425328;0.015572557447949125;0.015549118755388868;3.0390460340721972e-06;2.50057125401853e-06;-1.909465772101488e-07
55.813233;7.652849940661969e-05;-1.1679958627674757e-06;-2.0032865138011535e-06;-1.6162105159417196e-06;-1.9293083577408812e-07;7.515310983366348e-05;10.067592368314434;0.8391415110861966;0.015570968165093207;0.01555030478977532;3.0776165324317312e-06;2.471268484917513e-06;-2.258056240206014e-07
55.823233;7.650965194572642e-05;-1.1036208079870086e-06;-2.019222039254333e-06;-1.5871458526558554e-06;-1.8203378874667558e-07;7.51559978727874e-05;10.069234035563516;0.8391040187778587;0.01556930343592323;0.015551455202598912;3.1149148226113136e-06;2.4390687341059193e-06;-2.6188645310256327e-07
55.833233;7.648933275474884e-05;-1.0413585190818233e-06;-2.034916294444e-06;-1.5584663852133796e-06;-1.7308205279465136e-07;7.515936461358968e-05;10.070899253943496;0.839065164942133;0.01556757204930469;0.01555255847739629;3.1510197558534807e-06;2.4040820213333836e-06;-2.9907109579734297e-07
