time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.843233;7.646767478597353e-05;-9.814043252842327e-07;-2.0504013119545325e-06;-1.5302945966499894e-06;-1.6613635924595235e-07;7.516322611886521e-05;10.072592376644344;0.8390254336732724;0.015565785556470943;0.015553605169345737;3.1860377578975637e-06;2.3664190289035973e-06;-3.3724158757196335e-07
55.853233;7.644482501346934e-05;-9.239025940615521e-07;-2.065677732943169e-06;-1.5027247010117341e-06;-1.612386021233176e-07;7.516758394545453e-05;10.07431671687266;0.8389854359626395;0.015563956717981579;0.015554587299098359;3.2200725752933013e-06;2.326210354740097e-06;-3.76283686208342e-07
55.863233;7.642093766571522e-05;-8.689652009218082e-07;-2.0807173461663487e-06;-1.4758378707881363e-06;-1.5840067539041528e-07;7.517242454664794e-05;10.076074399807293;0.8389458692719841;0.015562097406079358;0.015555499525924834;3.2531950792268575e-06;2.2836176948215864e-06;-4.160791132528564e-07
55.873233;7.639617491524789e-05;-8.166932838470976e-07;-2.0954655942377795e-06;-1.4497174295450285e-06;-1.5760806993600386e-07;7.517772416939282e-05;10.077867174894509;0.8389074113896607;0.015560217671027266;0.01555634158647819;3.285445072546406e-06;2.238816664907518e-06;-4.5648992049834994e-07
55.883233;7.637071006400066e-05;-7.671807351024589e-07;-2.1098496855071646e-06;-1.424437226440858e-06;-1.5883409387357274e-07;7.518346435389452e-05;10.079697175043794;0.8388706455990598;0.015558325640251149;0.015557118391619412;3.3168630017543463e-06;2.191980603228867e-06;-4.973642950371054e-07
55.893233;7.634472429611871e-05;-7.205218371445707e-07;-2.123796073879206e-06;-1.4000380472955247e-06;-1.6204106515376844e-07;7.51896285406168e-05;10.081566289697971;0.8388360595441484;0.015556426905802404;0.015557837070436457;3.3475145588482465e-06;2.143291193178719e-06;-5.385579827671967e-07
55.903233;7.631840674297336e-05;-6.768324002976913e-07;-2.13725970262494e-06;-1.3765256898399943e-06;-1.6716211808931965e-07;7.519617085220256e-05;10.083474944570783;0.8388040732287949;0.015554523579000574;0.015558503516080117;3.3774976440308347e-06;2.092930724744242e-06;-5.799332104052971e-07
55.913233;7.629197116584867e-05;-6.362384157730159e-07;-2.1502300176956145e-06;-1.3538833314101275e-06;-1.7408658226811159e-07;7.520299553340958e-05;10.085421684202457;0.8387750524841102;0.015552614550735328;0.015559121036497547;3.4069399905433453e-06;2.041029622926022e-06;-6.213334567958653e-07
55.923233;7.626569011267916e-05;-5.988315894426797e-07;-2.1626807660520616e-06;-1.3320849721327138e-06;-1.826704230762695e-07;7.520998200262835e-05;10.087403832383677;0.838749266268321;0.015550697209219555;0.015559691365126097;3.435974715870924e-06;1.987641669011596e-06;-6.625734650233477e-07
55.933233;7.623991388386924e-05;-5.646573142033689e-07;-2.1745329804808575e-06;-1.3111209556613088e-06;-1.9276218713548287e-07;7.521703456371251e-05;10.08941878849558;0.8387268346876198;0.015548768790217674;0.01556021564895321;3.464697252436846e-06;1.932785799787026e-06;-7.034585453615347e-07
55.943233;7.621504212586798e-05;-5.337369736219236e-07;-2.185685795099109e-06;-1.2910151019744297e-06;-2.0421999924621134e-07;7.522410940311094e-05;10.091464826640621;0.8387077985037635;0.015546826740820514;0.015560693682370728;3.4931526328513892e-06;1.8764960645822044e-06;-7.438019383187988e-07
55.953233;7.619147051847815e-05;-5.060799647948883e-07;-2.196053820711856e-06;-1.2718170730404327e-06;-2.1691626323497828e-07;7.523119654035861e-05;10.093541178990519;0.8386922352981593;0.015544868778845217;0.015561122973644662;3.5213686565565685e-06;1.8188383082324317e-06;-7.834077538038476e-07
55.963233;7.616955525174135e-05;-4.816823159836502e-07;-2.2055694538355605e-06;-1.2535897527251706e-06;-2.3073194192092056e-07;7.523828147631323e-05;10.09564771147363;0.8386802430987111;0.015542891881614807;0.01556149936468448;3.5493858747418934e-06;1.759901788702207e-06;-8.220321315424409e-07
55.973233;7.614961231430906e-05;-4.605251880216486e-07;-2.214176711562206e-06;-1.236396662560583e-06;-2.4553885585149373e-07;7.524533344189123e-05;10.097783538624233;0.8386718833965524;0.015540891131459778;0.015561817651224179;3.5772545100526456e-06;1.6997845140798557e-06;-8.593683379864318e-07
55.983233;7.61319369629163e-05;-4.425774043569725e-07;-2.2218353153491457e-06;-1.2202958826329878e-06;-2.611922501620495e-07;7.525233550112877e-05;10.099945184062861;0.8386672048607307;0.01553886084035931;0.015562071420801663;3.60501131771372e-06;1.6385824854053876e-06;-8.95075648751087e-07
55.993233;7.611681365990998e-05;-4.2779441077814784e-07;-2.2285359535387814e-06;-1.2053473748946424e-06;-2.7755376826250287e-07;7.5259329863045e-05;10.102126191010749;0.83866623545715;0.015536796486478955;0.015562253815469572;3.632665796240203e-06;1.5763728864942346e-06;-9.288245877731875e-07
56.003233;7.610450171229491e-05;-4.1610317486013803e-07;-2.234313399740403e-06;-1.1916124567331773e-06;-2.945226036071323e-07;7.526643316065512e-05;10.104318319253773;0.8386689358979488;0.015534695350983703;0.015562358787604973;3.6602004043357587e-06;1.5131961455356127e-06;-9.603328407469198e-07
56.013233;7.609521094910777e-05;-4.073892839466342e-07;-2.239238370222807e-06;-1.1791437365050073e-06;-3.120482766928776e-07;7.527381407718183e-05;10.106512989337341;0.838675234881055;0.015532557017038116;0.015562381519881693;3.687553100650822e-06;1.4490639165881778e-06;-9.893895236745072e-07
56.023233;7.608909375944198e-05;-4.014991260792677e-07;-2.2433892462308996e-06;-1.1679793448437303e-06;-3.3013133981688937e-07;7.528166117177816e-05;10.108702382793162;0.8386850482327416;0.015530384177229168;0.015562318318896226;3.714593659991661e-06;1.383986740136928e-06;-1.015854317679113e-06
56.033233;7.608625505420974e-05;-3.9824164926093337e-07;-2.2468230915139506e-06;-1.1581308840401197e-06;-3.4882209294537743e-07;7.529014472737314e-05;10.110879908554088;0.8386981941706163;0.015528182477238368;0.01556216594405597;3.741139419029425e-06;1.317988351349698e-06;-1.0396321227389308e-06
56.043233;7.608676393384865e-05;-3.973923673163299e-07;-2.249567990877412e-06;-1.1495681936193157e-06;-3.682102247176074e-07;7.529939684485575e-05;10.11303975902943;0.8387143544515746;0.015525959677694776;0.015561920833575488;3.7670096121583115e-06;1.2511012967224941e-06;-1.0606610812640157e-06
56.053233;7.609066117824148e-05;-3.987054485131331e-07;-2.2516416743570027e-06;-1.14222844145438e-06;-3.883918211568526e-07;7.530953778406753e-05;10.115176459718537;0.838733119569422;0.015523725185675276;0.015561579259526646;3.7920781504084903e-06;1.1833545880995158e-06;-1.078925692606893e-06
56.063233;7.609794536150882e-05;-4.0192560402460524e-07;-2.253079503512664e-06;-1.1360428355463588e-06;-4.0942834334395954e-07;7.532069733458083e-05;10.117285050991807;0.8387540187668072;0.01552148947368902;0.015561138139278828;3.816287949648765e-06;1.1147585627702413e-06;-1.0944584687485139e-06
56.073233;7.61085347321549e-05;-4.0680823201486725e-07;-2.253951030805711e-06;-1.1309451875817443e-06;-4.313309713903485e-07;7.53329893409311e-05;10.119360862762877;0.8387765718889323;0.015519263129683304;0.01556059608738457;3.839620307637212e-06;1.0453066914058088e-06;-1.1073233671121143e-06
56.083233;7.612226292715764e-05;-4.1313433210692916e-07;-2.25435640659486e-06;-1.126873055720426e-06;-4.5406245486647446e-07;7.534647869297391e-05;10.121398745186106;0.8388003951461986;0.01551705624689282;0.015559954593997047;3.862046524564425e-06;9.750037127228568e-07;-1.117616330937044e-06
56.093233;7.613892670556685e-05;-4.2070321426587736e-07;-2.2544136139546134e-06;-1.1237897124252555e-06;-4.775395467153739e-07;7.536118163216477e-05;10.123393157880328;0.8388252310465968;0.015514878292342122;0.015559218660038144;3.883505544844945e-06;9.038948932184743e-07;-1.1254711886283478e-06
56.103233;7.615832262519593e-05;-4.2933625025638915e-07;-2.2542525583502174e-06;-1.1217079318748324e-06;-5.016510269040716e-07;7.537708387326668e-05;10.12533923081342;0.8388508660844597;0.015512738532921736;0.015558395820731463;3.9039253524219356e-06;8.320749033998474e-07;-1.1310422435683871e-06
56.113233;7.618025074727031e-05;-4.388957481291286e-07;-2.254009031457555e-06;-1.12068907030819e-06;-5.262923338555748e-07;7.539414422264896e-05;10.127233781818088;0.838877063588455;0.01551064679969552;0.015557493725704469;3.923250714961676e-06;7.596723837980485e-07;-1.134484320579738e-06
56.123233;7.620451904277471e-05;-4.4927747961493356e-07;-2.2538148369447322e-06;-1.1208166987054115e-06;-5.513941577968458e-07;7.541229340886601e-05;10.129075667238299;0.8389035511631858;0.015508613645261692;0.015556518617504789;3.941453513629991e-06;6.868164417463411e-07;-1.1359438720725318e-06
56.133233;7.623096852256646e-05;-4.6038066435683494e-07;-2.2538045209687298e-06;-1.1221657141603388e-06;-5.769266000522633e-07;7.543144885646781e-05;10.130865720634311;0.838930031641458;0.015506649650177418;0.01555547576978821;3.958547551462243e-06;6.136043433151184e-07;-1.1355594922794353e-06
56.143233;7.625949864290853e-05;-4.7208444066262047e-07;-2.254130738789027e-06;-1.124783707207388e-06;-6.028811198898418e-07;7.545153221719857e-05;10.132606864543625;0.8389562184201098;0.0155047648132108;0.015554370037719294;3.974605374244313e-06;5.400858241967896e-07;-1.1334770913588917e-06
56.153233;7.629005749417278e-05;-4.842332778900362e-07;-2.25495324439718e-06;-1.1286864260573793e-06;-6.292503157423059e-07;7.54724623033368e-05;10.134303791133307;0.8389818720357965;0.015502968807644056;0.01555320562805981;3.989754646773708e-06;4.6627216608363066e-07;-1.1298657695726487e-06
56.163233;7.632261070476615e-05;-4.966348263763891e-07;-2.256412336053195e-06;-1.1338680372715461e-06;-6.560152157706534e-07;7.549411851599039e-05;10.13596187261267;0.8390067984846848;0.015501271433277447;0.015551986197368022;4.00416058991138e-06;3.9215416258711743e-07;-1.1249222860613654e-06
56.173233;7.635712595256369e-05;-5.090692178401187e-07;-2.258626604775348e-06;-1.1403123944160905e-06;-6.831440410163232e-07;7.551631869437716e-05;10.137586340895348;0.8390308147311101;0.01549968252569724;0.01555071554256675;4.018016933292679e-06;3.176956763898919e-07;-1.1188581772099818e-06
56.183233;7.639357071759266e-05;-5.212923994722046e-07;-2.261701911954384e-06;-1.147992448533986e-06;-7.106000315591967e-07;7.55388515312596e-05;10.139182001653928;0.8390537263914413;0.015498211684262537;0.015549398202111136;4.031544784983852e-06;2.428344049277721e-07;-1.111865303091309e-06
56.193233;7.643190622243817e-05;-5.330387885501448e-07;-2.2657242392953787e-06;-1.1568561743445753e-06;-7.383424547695642e-07;7.556152858241439e-05;10.140752787599638;0.8390753613516301;0.015496867654935019;0.015548039848963772;4.044972139839413e-06;1.6752296592996974e-07;-1.1040932000602023e-06
56.203233;7.647207037087878e-05;-5.440319192869094e-07;-2.2707496871405504e-06;-1.166811785039626e-06;-7.663234993753709e-07;7.558419551814558e-05;10.142301323153191;0.8390956726191209;0.015495657259852498;0.015546647376838089;4.058489487608748e-06;9.175210168837781e-08;-1.0956626669494662e-06
56.213233;7.651396629861434e-05;-5.539920603002646e-07;-2.276796103147474e-06;-1.1777394411830163e-06;-7.944853094286142e-07;7.560670608480568e-05;10.143829339464027;0.8391148176565842;0.01549458486003591;0.01554522874542612;4.072215366305627e-06;1.553316135124283e-08;-1.0866866334629402e-06
56.223233;7.655749265563403e-05;-5.626525184746148e-07;-2.2838304688334415e-06;-1.1895189949928057e-06;-8.227555327474236e-07;7.5628914973564e-05;10.145338510275884;0.8391330868512524;0.01549365252737456;0.015543792446229908;4.086203385808418e-06;-6.112180961219496e-08;-1.0772709264731941e-06
56.233233;7.660259042998875e-05;-5.697934077473321e-07;-2.2917690496692192e-06;-1.202038343676489e-06;-8.510533239536071e-07;7.565071647998947e-05;10.14683048854516;0.8391507603605246;0.015492860392963341;0.015542345754331428;4.100483510589022e-06;-1.3821858214444267e-07;-1.0674988566672733e-06
56.243233;7.664924429040162e-05;-5.752556285047907e-07;-2.3004987921394984e-06;-1.2151798685629282e-06;-8.792963705597848e-07;7.567208932379789e-05;10.148306261792488;0.8391680659681352;0.015492207222146207;0.015540893583903913;4.115094414613472e-06;-2.1578633439988888e-07;-1.057411978854712e-06
56.253233;7.669746068420214e-05;-5.789198504443713e-07;-2.3098914246924608e-06;-1.2288072703005342e-06;-9.073962888943092e-07;7.569310332783947e-05;10.149765766426063;0.8391852143834097;0.015491691209944083;0.015539440086677786;4.1300809929513986e-06;-2.9385766533513574e-07;-1.046997840915216e-06
56.263233;7.674726237441739e-05;-5.806932050249557e-07;-2.3197975848613914e-06;-1.2427747647904786e-06;-9.352588459692067e-07;7.571389460714826e-05;10.15120782998445;0.8392024167323286;0.015491310557674005;0.015537990438521755;4.14547666571082e-06;-3.724527724920459e-07;-1.0361980821632884e-06
56.273233;7.67986713544722e-05;-5.805274132318588e-07;-2.330051108741912e-06;-1.2569586733607989e-06;-9.627958331364245e-07;7.573462947506934e-05;10.152629953117216;0.8392198951594595;0.015491063369403127;0.015536550625214479;4.161300030319762e-06;-4.5158119759348933e-07;-1.0249316632464924e-06
56.283233;7.685168323704788e-05;-5.784399858113295e-07;-2.3404891262152404e-06;-1.27127777789506e-06;-9.899306825932241e-07;7.575547412467417e-05;10.154028133677071;0.8392379031041894;0.015490947072448115;0.015535126659425951;4.1775575940605296e-06;-5.312588973358088e-07;-1.0131060582850834e-06
56.293233;7.690627574702959e-05;-5.745092006060516e-07;-2.350966494554573e-06;-1.2856824495511883e-06;-1.0165903205217627e-06;7.577658245208361e-05;10.155397358226594;0.8392567193262653;0.015490958179101165;0.01553372387154216;4.1942248917748515e-06;-6.115349293940981e-07;-1.000611233952951e-06
56.303233;7.696243733701994e-05;-5.688506515264155e-07;-2.3613649619044285e-06;-1.3001393408576285e-06;-1.042709835953939e-06;7.579808649374329e-05;10.156732755619984;0.8392765985519338;0.015491092342607185;0.015532345785856537;4.211227744236869e-06;-6.924926195158017e-07;-9.87327306544994e-07
56.313233;7.702016967558481e-05;-5.616034943085142e-07;-2.3716024611783125e-06;-1.3146255138326073e-06;-1.0682594689748463e-06;7.582008454228238e-05;10.158030804189984;0.8392977063172469;0.015491343930086861;0.01553099378092101;4.228451032984589e-06;-7.74215013064418e-07;-9.731563766099063e-07
56.323233;7.707945924080021e-05;-5.529359650279885e-07;-2.3816329318336447e-06;-1.32911201368965e-06;-1.0932499849107138e-06;7.584264792636223e-05;10.159290016109031;0.8393201065770738;0.015491705585322313;0.015529668064206898;4.245744055065301e-06;-8.567608579377148e-07;-9.580342837108126e-07
56.333233;7.714025888128115e-05;-5.430506266992784e-07;-2.391434199354478e-06;-1.3435415942011975e-06;-1.1176908457032547e-06;7.586585005772493e-05;10.160510655967292;0.8393438482881406;0.015492168736292654;0.015528368239620999;4.262909844600372e-06;-9.401795877315706e-07;-9.419016405107995e-07
56.343233;7.720249600079531e-05;-5.321656634952997e-07;-2.4009869429284195e-06;-1.3578322895173079e-06;-1.1415425029766572e-06;7.588979295120595e-05;10.161693707223272;0.8393690576810843;0.015492724631659153;0.015527093309005473;4.279720673314154e-06;-1.0245254562700423e-06;-9.246768643111897e-07
56.353233;7.726607424431789e-05;-5.204804232794362e-07;-2.4102452630097356e-06;-1.371910923554667e-06;-1.1647164254646526e-06;7.591460856852647e-05;10.162840087719818;0.8393958888466204;0.015493365505908465;0.015525841976209837;4.295973104527808e-06;-1.1098341564425503e-06;-9.062554710543643e-07
56.363233;7.733085458535999e-05;-5.081610031308929e-07;-2.4191260623827794e-06;-1.3857356998987893e-06;-1.1871120501244024e-06;7.59404482451227e-05;10.163950356762262;0.8394243647005506;0.015494085839364843;0.015524612741321947;4.311530523014777e-06;-1.1960964036119244e-06;-8.8652244338028e-07
56.373233;7.73966367032837e-05;-4.953579929136083e-07;-2.427525810768073e-06;-1.3992789762593122e-06;-1.2086314003047438e-06;7.596747064287493e-05;10.165024531904528;0.8394543345601986;0.015494882544942322;0.015523403547731062;4.326317486501292e-06;-1.2832647475319278e-06;-8.653690873490442e-07
56.383233;7.746316591574162e-05;-4.822223578103461e-07;-2.4353276306790746e-06;-1.4124944611436726e-06;-1.2291636083509812e-06;7.599580473027415e-05;10.16606225048107;0.8394856084895274;0.015495753859353594;0.015522211246383536;4.340292153188935e-06;-1.371267183739165e-06;-8.426963851637589e-07
56.393233;7.753017555984326e-05;-4.689020017786249e-07;-2.4424005276993964e-06;-1.425301782249492e-06;-1.248587314849098e-06;7.602550859524458e-05;10.167063388732151;0.8395180299379241;0.015496698887532438;0.015521031556072314;4.353429515499833e-06;-1.4599990947533694e-06;-8.183991012181669e-07
56.403233;7.759744103273835e-05;-4.555493895959928e-07;-2.4486051552554083e-06;-1.4375931631637572e-06;-1.2667948599194005e-06;7.605657512194005e-05;10.168028648799359;0.839551410567242;0.015497718422382428;0.015519860226603623;4.365727200367685e-06;-1.549314875952106e-06;-7.923694574410317e-07
56.413233;7.766480954153164e-05;-4.4233312208573865e-07;-2.453788815903962e-06;-1.4492468176423878e-06;-1.283701801503903e-06;7.608896311136715e-05;10.168959893174744;0.839585512385909;0.015498815351819566;0.01551869420067512;4.377219793727243e-06;-1.639041460347643e-06;-7.645227285769322e-07
56.423233;7.773218307122213e-05;-4.294145007296664e-07;-2.457784075204683e-06;-1.4601258513306347e-06;-1.299244441696128e-06;7.612260807507586e-05;10.169860013521685;0.839620088745681;0.015499993626365416;0.015517531585685812;4.387973080760095e-06;-1.7289995299615374e-06;-7.347954785287387e-07
56.433233;7.77994725146081e-05;-4.169102629652084e-07;-2.4604296787391926e-06;-1.470063231541288e-06;-1.3133774398431897e-06;7.615742003299434e-05;10.170731769395875;0.8396548644954298;0.015501256528625652;0.015516371334808774;4.39806244033699e-06;-1.8190158719881437e-06;-7.031194034871448e-07
56.443233;7.786657810292584e-05;-4.0487895377384403e-07;-2.4615901379700234e-06;-1.4788596686787624e-06;-1.3260653038540516e-06;7.619328816286482e-05;10.171576452623198;0.8396895088318939;0.015502605696139822;0.015515213410995578;4.407565307645458e-06;-1.9089330743577e-06;-6.694124627762415e-07
56.453233;7.793339671387478e-05;-3.933232335566175e-07;-2.4611574917915424e-06;-1.4862998038383442e-06;-1.3372841529968074e-06;7.623009299465323e-05;10.17239382735927;0.8397236591107206;0.015504041725789782;0.015514059284213788;4.41657280156503e-06;-1.998629271610313e-06;-6.336000838765865e-07
56.463233;7.799980524711169e-05;-3.821959742020066e-07;-2.4590444088381927e-06;-1.4921547172992413e-06;-1.3470380852317194e-06;7.62677199731978e-05;10.173182745888003;0.839756926211388;0.015505564990867244;0.015512912815557424;4.425199168247249e-06;-2.0880285486011287e-06;-5.956560882710598e-07
56.473233;7.806563734520444e-05;-3.714126217870509e-07;-2.4551728110126106e-06;-1.4961631516886412e-06;-1.3553625461254564e-06;7.630605355443268e-05;10.173941725761216;0.8397889008567858;0.015507175003114724;0.015511780592741794;4.43358538279911e-06;-2.177067469424168e-06;-5.556334953873913e-07
56.483233;7.813070447043973e-05;-3.6087149934208973e-07;-2.449453142225467e-06;-1.4980303512757581e-06;-1.3623141424176602e-06;7.63449537014419e-05;10.17466978458964;0.8398192283363004;0.015508869706507814;0.015510669772168247;4.441911494395654e-06;-2.2656475387934884e-06;-5.136660726612301e-07
56.493233;7.819483645270639e-05;-3.5047758005588497e-07;-2.4417701042091786e-06;-1.49746179593228e-06;-1.3679687696435921e-06;7.638426288507981e-05;10.175367152832676;0.8398476752380053;0.015510645951786804;0.015509584890964455;4.450406654366691e-06;-2.3536385265809282e-06;-4.699512108942047e-07
56.503233;7.825789661284998e-05;-3.4015379868329666e-07;-2.432005742005513e-06;-1.494199552787236e-06;-1.372420801186984e-06;7.642384323380763e-05;10.17603530858525;0.8398740881893169;0.015512499543700407;0.015508527319984703;4.459339825299023e-06;-2.440921078115435e-06;-4.247203365136942e-07
56.513233;7.831977622545928e-05;-3.29836525383871e-07;-2.4200879642109954e-06;-1.4880272537720376e-06;-1.3757680857661828e-06;7.646359474173355e-05;10.176676002257718;0.8398982974548937;0.015514424390073467;0.015507497001501004;4.468997035859782e-06;-2.527407195279782e-06;-3.782060273311945e-07
56.523233;7.838038721176919e-05;-3.1947839256753335e-07;-2.4060085097342642e-06;-1.4787440032051363e-06;-1.3780960731478407e-06;7.650344899571365e-05;10.177289816805274;0.8399201253563954;0.015516412496992007;0.015506494349284862;4.479642154920756e-06;-2.613033495286444e-06;-3.3062284009873806e-07
56.533233;7.843966635347919e-05;-3.090641281053802e-07;-2.389788952747878e-06;-1.4661404295919882e-06;-1.3794786544915537e-06;7.654335639669594e-05;10.177876035507019;0.8399395194765773;0.0155184553598026;0.015505521786761893;4.4914638986105e-06;-2.697752775376192e-06;-2.8216527495800713e-07
56.543233;7.849758666295815e-05;-2.9860866613272665e-07;-2.371437134308112e-06;-1.4500126387271138e-06;-1.3799929309606297e-06;7.658327879863466e-05;10.178433902494865;0.8399566174768337;0.015520545555540496;0.015504584200516019;4.504544799451795e-06;-2.7815240179658706e-06;-2.3301357723976358e-07
56.553233;7.855415388682782e-05;-2.8812812549329023e-07;-2.350937823462416e-06;-1.4301966294384817e-06;-1.3797289543014725e-06;7.662318786477297e-05;10.17896336458103;0.8399716638281808;0.015522677427732095;0.015503688672680482;4.518878549944394e-06;-2.864304522594585e-06;-1.8333410736640772e-07
56.563233;7.86093919100266e-05;-2.7762159154437894e-07;-2.328276734422959e-06;-1.4065736413555258e-06;-1.3787938752225206e-06;7.666305920591383e-05;10.179464779413092;0.8399849222117808;0.015524846424027343;0.01550284478286997;4.53442048619162e-06;-2.9460491318142357e-06;-1.3327639161828786e-07
56.573233;7.866333896195421e-05;-2.6709412714034614e-07;-2.3034595091430186e-06;-1.3790529518059046e-06;-1.377327266502992e-06;7.67028668340601e-05;10.179938784957082;0.8399966901524031;0.015527047589191016;0.015502064443846037;4.551132460253429e-06;-3.026707131728451e-06;-8.297937516611697e-08
56.583233;7.871604880740814e-05;-2.5660054116734164e-07;-2.276503820545831e-06;-1.3475619642219323e-06;-1.3755051530214689e-06;7.674257568943198e-05;10.180386700602247;0.8400073549330291;0.015529275008712012;0.015501360374851532;4.5689991237782235e-06;-3.106216798254503e-06;-3.257955835763256e-08
56.593233;7.876757923468001e-05;-2.4625307541267536e-07;-2.2474350199671595e-06;-1.3120406571628676e-06;-1.3735048494253958e-06;7.678213014996878e-05;10.180810691939598;0.8400173685031708;0.01553152289096567;0.015500744579790823;4.588019809351218e-06;-3.1845107489571055e-06;1.7791982222818276e-08
56.603233;7.881798263785795e-05;-2.3617208169181208e-07;-2.2163024139176827e-06;-1.2724469122739277e-06;-1.3714615573565154e-06;7.682145210505207e-05;10.18121359399482;0.8400271648759682;0.015533786612365824;0.015500227312920872;4.608189208650561e-06;-3.2615291997844624e-06;6.800792580782194e-08
56.613233;7.886731830523275e-05;-2.2642757676475348e-07;-2.183192921884761e-06;-1.2287806760941386e-06;-1.3694604682240357e-06;7.68604490059247e-05;10.181598766040702;0.8400371360976298;0.01553606278308305;0.015499816389267944;4.6294880220975505e-06;-3.337226513511802e-06;1.179249341868674e-07
56.623233;7.891566339263572e-05;-2.1702054207959508e-07;-2.1482318105175685e-06;-1.1811031920635505e-06;-1.36755426657073e-06;7.68990296103354e-05;10.181969728724836;0.8400476545252203;0.015538348591777145;0.015499517428787874;4.651888254763578e-06;-3.4115826896093405e-06;1.6738247166082906e-07
56.633233;7.896309849823634e-05;-2.07900638301511e-07;-2.111579497762297e-06;-1.1295350964272195e-06;-1.3657698675559871e-06;7.693712870087052e-05;10.182329900956715;0.8400590904039587;0.015540640824051074;0.015499334492735517;4.675343165134371e-06;-3.484621388297606e-06;2.1623666344068115e-07
56.643233;7.900969219286875e-05;-1.9898475957307957e-07;-2.0734245048786924e-06;-1.0742481695168872e-06;-1.3641071089166651e-06;7.697471810803626e-05;10.182683117000906;0.8400718245352021;0.015542935799984831;0.01549927014086077;4.699772257249157e-06;-3.55640195727241e-06;2.643767719568307e-07
56.653233;7.905550701991658e-05;-1.9017282540142757e-07;-2.0339649915845274e-06;-1.0154651992451393e-06;-1.362545938499173e-06;7.701178241300022e-05;10.183033982658712;0.8400862412645538;0.015545230495591063;0.015499325200849446;4.725082962115709e-06;-3.626992391009853e-06;3.117117595762428e-07
56.663233;7.910059386420137e-05;-1.8137752715580647e-07;-1.9933832822583764e-06;-9.53452355707059e-07;-1.361052205207523e-06;7.704829569469033e-05;10.18338716149374;0.840102726184781;0.015547523123490715;0.015499498626296111;4.751196572506753e-06;-3.696460459736933e-06;3.5816302709631203e-07
56.673233;7.914496258035216e-05;-1.7253906049816868e-07;-1.95182955197714e-06;-8.884839305208898e-07;-1.3595734134326628e-06;7.708423588128013e-05;10.183746578684442;0.8401216985236512;0.015549812783266793;0.015499787647896113;4.778040715613903e-06;-3.764868921439749e-06;4.0366002647969603e-07
56.683233;7.918857917497766e-05;-1.6360675290508723e-07;-1.9094199503510046e-06;-8.208129920665482e-07;-1.3580389229230987e-06;7.711959576505496e-05;10.184115554228018;0.8401436140895647;0.015552099497683462;0.015500188558850903;4.805543251401512e-06;-3.8322529418270345e-06;4.4813067251716156e-07
56.693233;7.923139254903034e-05;-1.5451927846740507e-07;-1.8662322043337206e-06;-7.506833290058874e-07;-1.3563829867818906e-06;7.715436493426868e-05;10.18449738339582;0.8401689032003032;0.015554384289993613;0.01550069745684223;4.833645553703157e-06;-3.898617695947332e-06;4.915007654235492e-07
56.703233;7.927334725392062e-05;-1.4520146998949755e-07;-1.8222967108030675e-06;-6.783515506671435e-07;-1.3545789498729332e-06;7.718852715963214e-05;10.184895435243995;0.8401979066850807;0.015556668515158356;0.015501310097046493;4.862306893101174e-06;-3.963965531881101e-06;5.337004680902196e-07
56.713233;7.931437999454346e-05;-1.355670884222514e-07;-1.7776134330099135e-06;-6.040945032968576e-07;-1.352651638740469e-06;7.722208761855237e-05;10.185312854218182;0.8402308185987795;0.015558953609751682;0.015502021502372253;4.891487153180112e-06;-4.028294366491175e-06;5.746603443869523e-07
56.723233;7.935441616781275e-05;-1.25512813541248e-07;-1.7321983818508828e-06;-5.282104426246105e-07;-1.3506525316602856e-06;7.725509168463859e-05;10.185752421663686;0.8402676325633834;0.015561241972956072;0.015502826580566138;4.921122578400607e-06;-4.091570433022659e-06;6.142947081548716e-07
56.733233;7.939338298439729e-05;-1.1490964172305973e-07;-1.686113305311595e-06;-4.5100965955914047e-07;-1.3486266487012073e-06;7.728761245072319e-05;10.18621644561312;0.8403081914879742;0.015563537703637501;0.01550372146435151;4.951112366669668e-06;-4.153732732188593e-06;6.524940408889841e-07
56.743233;7.943124143454127e-05;-1.0360892833195115e-07;-1.63944888948219e-06;-3.727944057648039e-07;-1.3466182949224486e-06;7.731971568933906e-05;10.186706477375836;0.8403523356949166;0.015565846296034419;0.015504703632554814;4.981325641679767e-06;-4.214717991427184e-06;6.891388368546902e-07
56.753233;7.946799738550604e-05;-9.145957058321241e-08;-1.5922942540282088e-06;-2.938501936190259e-07;-1.3446982501821168e-06;7.735143491770123e-05;10.187223187742342;0.8403999894395858;0.015568174224651897;0.015505770585084296;5.011624721000737e-06;-4.2744635215032735e-06;7.24113973310216e-07
56.763233;7.950368322527032e-05;-7.833495773398024e-08;-1.5447349731190047e-06;-2.1446156862396595e-07;-1.3429536016650577e-06;7.73827864386537e-05;10.18776652764233;0.8404511355122131;0.015570528804544499;0.015506918798766528;5.041891965705038e-06;-4.332887124444532e-06;7.573091496665821e-07
56.773233;7.953835116086648e-05;-6.416133342521028e-08;-1.4968644332061245e-06;-1.349295272522746e-07;-1.341448992027267e-06;7.741380347171895e-05;10.188336006048898;0.8405057583317358;0.015572917276544399;0.015508143321128164;5.072044766182262e-06;-4.3898619820830936e-06;7.886313550440717e-07
56.783233;7.957206650647242e-05;-4.891908423600163e-08;-1.4487788892996866e-06;-5.556445729293343e-08;-1.340209107940317e-06;7.744455234715526e-05;10.188931078069409;0.840563808252632;0.015575345547019552;0.01550943783469459;5.102023767511296e-06;-4.445199620370651e-06;8.180388324494549e-07
56.793233;7.960487593214734e-05;-3.262589882885062e-08;-1.4005678519636935e-06;2.334026073892195e-08;-1.3392326227145597e-06;7.747512564768663e-05;10.189551498758686;0.8406251941245921;0.015577817646745111;0.01551079511975359;5.131759565691042e-06;-4.4986569754550025e-06;8.455558921836116e-07
56.803233;7.963679527501776e-05;-1.5323694284736803e-08;-1.3523116187246038e-06;1.0154330509131484e-07;-1.3385234524317491e-06;7.750561995801973e-05;10.190197136958336;0.8406897890703532;0.015580335657437818;0.015512207137945357;5.161146723099328e-06;-4.549976755540491e-06;8.712432990358302e-07
56.813233;7.96678301295829e-05;2.9404538525426834e-09;-1.304086452452469e-06;1.7888945065145582e-07;-1.3381130314109314e-06;7.753611881376115e-05;10.190867131703042;0.8407574288051975;0.015582900423042811;0.015513665074656706;5.1900514259038426e-06;-4.598928728212264e-06;8.951490617291415e-07
56.823233;7.969798268912656e-05;2.2132812697922998e-08;-1.2559762023162383e-06;2.5530650447067397e-07;-1.3380508726337537e-06;7.756670210276385e-05;10.19155939724547;0.840827916400609;0.015585512656901399;0.01551515984544674;5.218337572969029e-06;-4.645306136693192e-06;9.172789691466212e-07
56.833233;7.972724320854978e-05;4.222697932580503e-08;-1.2080796502897075e-06;3.307491262102991e-07;-1.338388209662625e-06;7.759746540222733e-05;10.192271196248292;0.8409010494699307;0.015588173115800498;0.015516682504540526;5.245870575549964e-06;-4.688895057915542e-06;9.37602737575942e-07
56.843233;7.975558971117503e-05;6.318132358416266e-08;-1.16051588969654e-06;4.0515182654679556e-07;-1.3391752254276272e-06;7.762852113564471e-05;10.192999980182408;0.840976656558914;0.015590882362778329;0.01551822440268301;5.272508223533776e-06;-4.729474319356261e-06;9.56074693096895e-07
56.853233;7.978298771787285e-05;8.493690056694064e-08;-1.1134220158267509e-06;4.784421698701169e-07;-1.3404521805800133e-06;7.76599797323804e-05;10.193743700844973;0.8410546137575251;0.015593640364956626;0.01551977690099558;5.298113401496384e-06;-4.7668496453728065e-06;9.72647248139376e-07
56.863233;7.980938828930125e-05;1.0744607622475067e-07;-1.0669305616015324e-06;5.505609881160399e-07;-1.3422421652780915e-06;7.769192533839271e-05;10.19450066031294;0.8411348070499074;0.015596445400292409;0.015521330627928326;5.322577744162631e-06;-4.80086730395728e-06;9.87289390956349e-07
56.873233;7.983473698878385e-05;1.306850168501882e-07;-1.021147855385857e-06;6.214410124057993e-07;-1.3445635090964928e-06;7.772441841417876e-05;10.19526915339623;0.8412170687024383;0.015599293135774284;0.01552287496061555;5.3458337104376825e-06;-4.831387448308749e-06;1.0000128498721097e-06
56.883233;7.985898896748681e-05;1.5462553134933808e-07;-9.761463059764005e-07;6.90991345149684e-07;-1.3474400595160353e-06;7.775753056512235e-05;10.196047328797174;0.8413011395296458;0.01560217670752571;0.015524398459671492;5.36785351661345e-06;-4.858267812176409e-06;1.0108846130953807e-06
56.893233;7.988212485822973e-05;1.7921585441532967e-07;-9.31957765461467e-07;7.591193460056785e-07;-1.3508895417305624e-06;7.779135166028579e-05;10.19683327696259;0.8413866646991082;0.01560508753965994;0.015525891136300988;5.3886388352201395e-06;-4.881382622164442e-06;1.020021249139613e-06
56.903233;7.990416694641124e-05;2.0439637212954998e-07;-8.885740118844161e-07;8.257468061380241e-07;-1.3548976352238002e-06;7.782595424261542e-05;10.197624940282658;0.8414732410735938;0.015608016300332487;0.015527347246215148;5.4082228619694055e-06;-4.900641821590456e-06;1.02757417120696e-06
56.913233;7.99251779445293e-05;2.3012145692688408e-07;-8.459600155388267e-07;8.907978758777777e-07;-1.3593996924633901e-06;7.78613763278948e-05;10.198420360689704;0.841560476142959;0.015610953929522883;0.015528765406627;5.426699579743593e-06;-4.916006702346113e-06;1.0337145076560183e-06
56.923233;7.994523755356411e-05;2.563780289098582e-07;-8.040678184866887e-07;9.541886359355238e-07;-1.3642859332584144e-06;7.789762793498523e-05;10.199218260454135;0.8416479738464906;0.015613892545309689;0.015530145908177233;5.444229159207788e-06;-4.927516499841143e-06;1.0386187359670594e-06
56.933233;7.996442408000867e-05;2.831983941842361e-07;-7.628456828392634e-07;1.015842664774392e-06;-1.3694180655882734e-06;7.793467812336551e-05;10.200017998264622;0.8417352963270015;0.015616824905446271;0.015531488096911118;5.460975855759266e-06;-4.9352908157333216e-06;1.042449441211187e-06
56.943233;7.998280660447201e-05;3.106473798638809e-07;-7.222375204513607e-07;1.0757189795999406e-06;-1.3746388110081523e-06;7.797244526088787e-05;10.200819417515827;0.8418219855151409;0.015619742900004813;0.015532790054654359;5.477035134771303e-06;-4.9394913145387235e-06;1.0453461768347715e-06
56.953233;8.00004334608261e-05;3.3879727063740027e-07;-6.821796203128294e-07;1.1338130304512253e-06;-1.3797756549877898e-06;7.801083052798352e-05;10.201623129170157;0.841907610262672;0.015622637395213369;0.015534050188638838;5.492416784311834e-06;-4.940288226943492e-06;1.0474489804222492e-06
56.963233;8.001732810734722e-05;3.677293962414659e-07;-6.426060020023079e-07;1.1901224949647128e-06;-1.3846464071114968e-06;7.804976443349842e-05;10.20243019971683;0.8419917917849402;0.0156254990608888;0.015535268403655681;5.50707170774448e-06;-4.9378531344455565e-06;1.0489156085795369e-06
56.973233;8.003350212982438e-05;3.9755118920134993e-07;-6.034504043180151e-07;1.2446242297511245e-06;-1.3890693691120793e-06;7.808921700688778e-05;10.203240948547437;0.8420742120062101;0.015628319186761056;0.015536445286307411;5.520912603595675e-06;-4.932353025002248e-06;1.049881126772732e-06
56.983233;8.004897550905739e-05;4.283881924661097e-07;-5.646464805340608e-07;1.2972862402716953e-06;-1.392877245352111e-06;7.812917671625232e-05;10.204054189337535;0.8421546022768375;0.015631090789291695;0.01553758023319849;5.53381110234137e-06;-4.923943499155503e-06;1.0504213661928287e-06
56.993233;8.006378597642183e-05;4.6035375132716993e-07;-5.261281916092342e-07;1.3480829676813266e-06;-1.3959300391094676e-06;7.816964080540213e-05;10.204867669414215;0.842232703535804;0.01563380854933406;0.015538670887005796;5.545599926831081e-06;-4.9127823742288476e-06;1.0505901305847241e-06
57.003233;8.007797846418363e-05;4.93526251850217e-07;-4.878227789283685e-07;1.3969947054224887e-06;-1.3981251073171496e-06;7.821062603029187e-05;10.20567886886452;0.8423082324042136;0.01563646696296699;0.015539714178156881;5.556094133907224e-06;-4.899052980509877e-06;1.0504763317239086e-06
57.013233;8.009159419021604e-05;5.279433697896122e-07;-4.4966017535166565e-07;1.444001215122626e-06;-1.3994033897018873e-06;7.825217746081912e-05;10.206485784361478;0.8423808758749114;0.01563905921452916;0.0155407075451417;5.565109332498346e-06;-4.882966561489198e-06;1.0502199865664385e-06
57.023233;8.010467157096406e-05;5.636027583030858e-07;-4.116032616846988e-07;1.4890740383781815e-06;-1.399734003201207e-06;7.829436428019827e-05;10.207287609677374;0.8424502765841492;0.015641578294991767;0.015541650161705138;5.572468509560752e-06;-4.864743152940252e-06;1.0499938918899168e-06
57.033233;8.011725150841097e-05;6.004609034353994e-07;-3.7365896334867166e-07;1.5321720403335911e-06;-1.3990688223010468e-06;7.833726532867844e-05;10.208084520331475;0.8425160070487638;0.01564401884921931;0.015542543913036893;5.578015644874944e-06;-4.844589105731316e-06;1.0499722410085899e-06
57.043233;8.012938030647504e-05;6.384300314689578e-07;-3.358506905814954e-07;1.5732511515959404e-06;-1.3973169302280365e-06;7.838096362013309e-05;10.208877018130245;0.8425775937233662;0.01564637791307574;0.015543392684536549;5.5816337689735125e-06;-4.822677112779189e-06;1.0503020272859005e-06
57.053233;8.014109551094868e-05;6.773804905694553e-07;-2.9817819829471433e-07;1.612277413746143e-06;-1.3943810219179832e-06;7.842556122208855e-05;10.20966573213574;0.8426345905598387;0.01564865427197255;0.01554420000743515;5.583233867193011e-06;-4.799133511860634e-06;1.05107881361581e-06
57.063233;8.01523923672401e-05;7.171514023725816e-07;-2.606043845120411e-07;1.6492189452436023e-06;-1.390210768148103e-06;7.847119348315704e-05;10.210451392880548;0.8426866276963568;0.015650846589243313;0.01554496746792804;5.582715069908291e-06;-4.7740406490350815e-06;1.052326398379743e-06
57.073233;8.016319389768285e-05;7.575624075572324e-07;-2.2307680779810382e-07;1.6840320534651928e-06;-1.3848183427767115e-06;7.851801550331074e-05;10.21123461275659;0.8427334211422752;0.01565295117503533;0.015545695265258905;5.579940173632816e-06;-4.747445914244976e-06;1.0539968234494096e-06
57.083233;8.017335441020261e-05;7.984258983453183e-07;-1.8555252510284755e-07;1.716665036895913e-06;-1.3782611113498393e-06;7.85661646489922e-05;10.212015315412343;0.8427747716071194;0.01565496142394701;0.01554638312194048;5.574748229649316e-06;-4.7193649775494216e-06;1.0560019448896628e-06
57.093233;8.018270074779143e-05;8.395594982490953e-07;-1.4799733481247826e-07;1.7470594817698187e-06;-1.3706153802053684e-06;7.861573404779617e-05;10.21279242060874;0.8428105538486856;0.01565686933047043;0.015547030243916382;5.566985951268735e-06;-4.689788681022437e-06;1.058266733373832e-06
57.103233;8.019106650258605e-05;8.808015858334023e-07;-1.1037962577707003e-07;1.7751439510270666e-06;-1.3619641000848158e-06;7.866677093921169e-05;10.213564440986607;0.8428407078031274;0.01565866717490122;0.015547635676504433;5.556519295939794e-06;-4.65869898210208e-06;1.060768593858438e-06
57.113233;8.019829435771783e-05;9.220252784408844e-07;-7.269041898618028e-08;1.8008460359190924e-06;-1.3524082448471827e-06;7.871927624010648e-05;10.21432998116647;0.8428652319679678;0.015660348043290456;0.015548199182763577;5.543215859537417e-06;-4.626081649674885e-06;1.063536328937159e-06
57.123233;8.020423873931119e-05;9.631246419338276e-07;-3.495862048925343e-08;1.8241111587826193e-06;-1.342070867396997e-06;7.877320224765775e-05;10.215087504959849;0.8428841706621018;0.015661905608083584;0.015548721694005946;5.5269442314363935e-06;-4.591941045297801e-06;1.0666246574863185e-06
57.133233;8.02087886326358e-05;1.0039807768861699e-06;2.767038421552015e-09;1.8448998925265027e-06;-1.331074586533231e-06;7.882846831682956e-05;10.21583489323123;0.8428975879521967;0.01566333368177283;0.01554920585090811;5.507601917998975e-06;-4.55631705364953e-06;1.0700772052800104e-06
57.143233;8.021189823550431e-05;1.0444457229601357e-06;4.044405668061169e-08;1.863175810259546e-06;-1.3195219412602821e-06;7.888498165860145e-05;10.216568838181441;0.8429055243984013;0.015664625898892538;0.015549655974883935;5.485128370988463e-06;-4.519270622697434e-06;1.0738951849511059e-06
57.153233;8.02135982362187e-05;1.0843491377503454e-06;7.80585935509905e-08;1.8788994733804559e-06;-1.307492632344778e-06;7.89426418493372e-05;10.217284351031886;0.8429079956882296;0.01566577659404797;0.015550076084222809;5.459499899514884e-06;-4.48083944520776e-06;1.078042078194963e-06
57.163233;8.021396536450372e-05;1.1235091563654345e-06;1.1563535193958223e-07;1.8920199206191833e-06;-1.2950399272704826e-06;7.900133223290756e-05;10.21797476825479;0.8429050626653335;0.015666782397296863;0.015550467609322502;5.4307238624684515e-06;-4.441018071348887e-06;1.0824667285363915e-06
57.173233;8.021307279325076e-05;1.1617389771994389e-06;1.5322363261369113e-07;1.9024718421125314e-06;-1.2821841362493252e-06;7.906090436671727e-05;10.218632298533704;0.8428968864187308;0.015667642682299972;0.015550829220653992;5.398826055606829e-06;-4.399770871032122e-06;1.0871129850736935e-06
57.183233;8.021095860000957e-05;1.19885907906232e-06;1.9088685201449864e-07;1.9101988233028816e-06;-1.268911936267991e-06;7.91211705001075e-05;10.219249092467773;0.8428837100789216;0.01566835897680063;0.015551158733951688;5.363847465965515e-06;-4.357036602614931e-06;1.0919167665632597e-06
57.193233;8.020762352937964e-05;1.2347211303049232e-06;2.2871115642744686e-07;1.9151809139078203e-06;-1.2551873581964508e-06;7.91819159804002e-05;10.219818015922913;0.842865828565366;0.01566893389334618;0.015551455304538067;5.325857918044453e-06;-4.312726162424656e-06;1.0968019825703043e-06
57.203233;8.020306647353255e-05;1.2692191004842914e-06;2.6681376402612915e-07;1.9174251787377688e-06;-1.240985076029724e-06;7.924292100137739e-05;10.220332840484366;0.8428436025881876;0.015669369643382676;0.015551719911750965;5.284948871525225e-06;-4.266746786155877e-06;1.101692499381407e-06
57.213233;8.019733092960951e-05;1.3022589975349198e-06;3.0533828851892975e-07;1.9169254294789857e-06;-1.2263267302845702e-06;7.930398772082204e-05;10.220788455742882;0.8428174451800841;0.01566966798920079;0.015551954530245849;5.241204242421266e-06;-4.219041625615807e-06;1.106531977191458e-06
57.223233;8.019049568404567e-05;1.3337086350098308e-06;3.444363995700082e-07;1.9136407187407425e-06;-1.2112798789579259e-06;7.936496473102173e-05;10.221180805495855;0.8427877270691861;0.01566983230124914;0.01555216181014622;5.194688895637703e-06;-4.169601108379849e-06;1.1112785302082957e-06
57.233233;8.01826164460533e-05;1.3633863219746734e-06;3.842386293163385e-07;1.907529201671707e-06;-1.195938168233972e-06;7.942574133142446e-05;10.221506269665424;0.8427546729829559;0.01566986877024843;0.015552344665776457;5.1454466920765534e-06;-4.11844933380122e-06;1.1158835444784815e-06
57.243233;8.017369469311543e-05;1.3910951965031766e-06;4.248348515696558e-07;1.8986029301731189e-06;-1.1804195848022938e-06;7.948622119453485e-05;10.221760820853747;0.84271830909103;0.01566978565452942;0.015552505085901133;5.093485750918723e-06;-4.065645567212515e-06;1.1202853480036038e-06
57.253233;8.016369402693558e-05;1.4166476826466036e-06;4.662899918424808e-07;1.8869351157917356e-06;-1.1648572557758294e-06;7.954631113412693e-05;10.221939259821934;0.842678502663681;0.015669592725244288;0.015552643659645099;5.0387730226670136e-06;-4.0112956867915005e-06;1.1244146540914169e-06
57.263233;8.015257281304221e-05;1.4398639924568915e-06;5.086745107863322e-07;1.8726249941834674e-06;-1.1493672338842723e-06;7.960592539927397e-05;10.222034983204852;0.8426350915917812;0.015669301200571036;0.015552760088212568;4.981256385008814e-06;-3.955538749541903e-06;1.1282029780392056e-06
57.273233;8.014031320807464e-05;1.4605720843912316e-06;5.520701067110041e-07;1.8557822412789084e-06;-1.1340237816932338e-06;7.966500000346993e-05;10.222040070064574;0.8425879975618406;0.01566892323437662;0.015552853685964756;4.920900986541805e-06;-3.898523923100134e-06;1.1315914705709443e-06
57.283233;8.012692849608022e-05;1.478613768911183e-06;5.965601484217886e-07;1.836552216258947e-06;-1.1188521261441127e-06;7.972350478546744e-05;10.221945372665536;0.8425372626208264;0.015668471508056843;0.015552924020501723;4.857710895163851e-06;-3.840418829927086e-06;1.134527630318307e-06
57.293233;8.011244560546267e-05;1.493852223057495e-06;6.422277777332877e-07;1.8151446159231255e-06;-1.1038362659077638e-06;7.978142100042452e-05;10.221741203730076;0.8424830338770348;0.015667958755101203;0.0155529716660013;4.791710692125776e-06;-3.78142946742221e-06;1.1369565113128937e-06
57.303233;8.00968846623131e-05;1.5061832019626504e-06;6.891531831767403e-07;1.7918289777601343e-06;-1.088941967143601e-06;7.98386924669907e-05;10.221418391338522;0.842425508498855;0.01566739646838329;0.015552998024789082;4.722911338004663e-06;-3.721778402562284e-06;1.1388279255242223e-06
57.313233;8.008025182532809e-05;1.515559546981558e-06;7.374046617587933e-07;1.7668985279677072e-06;-1.0741349276872834e-06;7.989519165394363e-05;10.22096888533759;0.842364857018298;0.01566679363499068;0.015553004034816896;4.651313365870347e-06;-3.6616430417071946e-06;1.140105698074851e-06
57.323233;8.006255537077723e-05;1.522017997078584e-06;7.870285773155138e-07;1.740621369826145e-06;-1.0593860346842526e-06;7.995072842813235e-05;10.220385979900243;0.8423011865047172;0.015666156367402786;0.015552988754837517;4.576935767536679e-06;-3.6011102447889926e-06;1.1407531832533332e-06
57.333233;8.004382785147583e-05;1.525661448204545e-06;8.380452391480452e-07;1.7132076552736574e-06;-1.044676152201798e-06;8.000508375298417e-05;10.21966434273349;0.8422345617544933;0.015665488442523696;0.015552948665037827;4.499819452263027e-06;-3.54018635354567e-06;1.1407146794691596e-06
57.343233;8.002411386873801e-05;1.5266035353350563e-06;8.904691050404211e-07;1.684816398334476e-06;-1.029990309535565e-06;8.005801471923128e-05;10.21879990914845;0.8421650207954544;0.015664792163673738;0.015552878159002812;4.420017449996537e-06;-3.478847783702586e-06;1.1399251832462673e-06
57.353233;8.000344304566469e-05;1.5249382328413957e-06;9.443411221653522e-07;1.6555754802697508e-06;-1.0152876017890178e-06;8.010923190531373e-05;10.217789765387478;0.8420925757736822;0.015664068852015618;0.015552770432753275;4.337609265779634e-06;-3.417088112363876e-06;1.1383367955992787e-06
57.363233;7.998183428601516e-05;1.5207481543821869e-06;9.99733898339754e-07;1.6255787789798645e-06;-1.0004855532257972e-06;8.015839661265636e-05;10.216631759069763;0.842017240371808;0.01566331949895979;0.015552617267375012;4.252720200531901e-06;-3.354924375311711e-06;1.135927893516891e-06
57.373233;7.995932086853783e-05;1.514117853335035e-06;1.056732135767697e-06;1.5948868291885819e-06;-9.854995641330475e-07;8.020514990542093e-05;10.21532359860887;0.8419390428644312;0.01566254563601305;0.0155524085331091;4.1655166334513625e-06;-3.2923745941597233e-06;1.1326881584020304e-06
57.383233;7.993597504280665e-05;1.505129612662925e-06;1.115412606777692e-06;1.5635544924363145e-06;-9.70281298850748e-07;8.02491547121992e-05;10.213862446755027;0.8418579866857934;0.01566174960365413;0.015552132838864939;4.0761891263660535e-06;-3.229448281702633e-06;1.128606458784616e-06
57.393233;7.991190795534567e-05;1.4938509586928469e-06;1.1758257544592133e-06;1.531648432911648e-06;-9.54788835312487e-07;8.029012710765575e-05;10.212245890467834;0.8417740298319744;0.015660934288806883;0.015551778330229419;3.98494132749039e-06;-3.1661506182350238e-06;1.1236803667824703e-06
57.403233;7.988722635565669e-05;1.4803343368159018e-06;1.2379785286495697e-06;1.499232983549779e-06;-9.389457032093041e-07;8.032785074229876e-05;10.210473068764433;0.8416871268643776;0.015660102656912627;0.015551332889930882;3.891988720284407e-06;-3.1024800684576706e-06;1.1179255298546805e-06
57.413233;7.986199229437197e-05;1.4646284766259708e-06;1.3018247569942902e-06;1.4663554950870206e-06;-9.226589735482988e-07;8.036218227200002e-05;10.20854505291869;0.8415972598458096;0.015659257481127335;0.015550784977690954;3.7975678081364934e-06;-3.0384206573274814e-06;1.1113620206871423e-06
57.423233;7.983622204570309e-05;1.446794939469928e-06;1.3672590027303484e-06;1.433053136983788e-06;-9.058495705920669e-07;8.039304652674169e-05;10.206464976695347;0.8415044115511031;0.015658401589155817;0.015550125480792305;3.701937004552737e-06;-2.973943808538135e-06;1.1039915840787206e-06
57.433233;7.980989929043767e-05;1.42692913930465e-06;1.4341082660174098e-06;1.399361112595717e-06;-8.884455033755744e-07;8.042042962757273e-05;10.204237576447593;0.841408540079319;0.015657538288474982;0.015549349077585045;3.605353345806131e-06;-2.9090284531007505e-06;1.0957859035703189e-06
57.443233;7.978298526238431e-05;1.40517470365947e-06;1.5021423908989862e-06;1.365303038166234e-06;-8.703682919965427e-07;8.044437001482442e-05;10.201868193815084;0.841309618478443;0.01565667200452142;0.015548454178723635;3.5080533713254613e-06;-2.843679310634871e-06;1.0866940694110726e-06
57.453233;7.975542656459061e-05;1.3817254495811298e-06;1.5711100110276788e-06;1.3308776770761422e-06;-8.515280829647276e-07;8.046493477252461e-05;10.19936262806757;0.8412077009599417;0.01565580890640645;0.015547442103569785;3.41026179834703e-06;-2.777922410939364e-06;1.0766694237073017e-06
57.463233;7.972716413332454e-05;1.3568114435937269e-06;1.640759301807478e-06;1.2960537290699454e-06;-8.318172639221359e-07;8.048220247811353e-05;10.196727795429478;0.8411029420205872;0.01565495609014691;0.01554631616356864;3.3122141585271193e-06;-2.7117842675196473e-06;1.0656927020492448e-06
