time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.473233;7.969813958551956e-05;1.330654292465849e-06;1.710829817678217e-06;1.260767569462723e-06;-8.111192514226694e-07;8.049626549563326e-05;10.19397173666119;0.840995595231479;0.015654119490652693;0.015545080565034824;3.2141781488755945e-06;-2.6452627092426754e-06;1.0537676810663802e-06
57.483233;7.966828547398292e-05;1.3034152060851429e-06;1.7810442371677937e-06;1.2249357676455807e-06;-7.893287288172457e-07;8.050723170547526e-05;10.191102644788067;0.8408860060416841;0.0156533027951537;0.01554373968345326;3.116463565996656e-06;-2.5783114328690193e-06;1.0408961882401067e-06
57.493233;7.963751657380992e-05;1.275193861445173e-06;1.851105609329668e-06;1.1884787132801995e-06;-7.663468896534299e-07;8.051523012682936e-05;10.188128164831893;0.840774536735955;0.015652508114025184;0.01554229802166222;3.019403928745199e-06;-2.510865470874817e-06;1.0270570412822576e-06
57.503233;7.960574897603849e-05;1.2460803431855857e-06;1.9206936134662274e-06;1.1513271297508364e-06;-7.420570995698544e-07;8.05204161512157e-05;10.185055921270598;0.8406614738365858;0.015651737370242738;0.01554075942802218;2.9233076011699266e-06;-2.442875241803601e-06;1.0122096243862576e-06
57.513233;7.957293224594644e-05;1.216185217348917e-06;1.989468640658541e-06;1.113422276689245e-06;-7.163206215472975e-07;8.052295114914962e-05;10.181894219866772;0.8405470408387713;0.01565099379661983;0.015539125904378193;2.8284216763429007e-06;-2.3743149857487482e-06;9.96325534432219e-07
57.523233;7.953906849388382e-05;1.1855994528448978e-06;2.057078213356422e-06;1.0747186814383342e-06;-6.88993652897512e-07;8.052298008142669e-05;10.178651811004043;0.8404314993501978;0.015650282912734147;0.015537398024033172;2.734951472639294e-06;-2.305194543705491e-06;9.794235694011486e-07
57.533233;7.950420855042245e-05;1.1543437533224677e-06;2.123164503099818e-06;1.0351784157518254e-06;-6.599461125290848e-07;8.05206333909979e-05;10.17533737082621;0.8403152022499248;0.01564961192842184;0.015535575938820085;2.6431051253811127e-06;-2.2355851817405314e-06;9.615764117672212e-07
57.543233;7.946842067740355e-05;1.1223784943913986e-06;2.1873802367321476e-06;9.947801030068994e-07;-6.290746209837535e-07;8.051602305984387e-05;10.171959338277171;0.8401985332664745;0.015648987846175792;0.015533659046514861;2.553101379444579e-06;-2.1656264362119906e-06;9.42897188913467e-07
57.553233;7.943175021601407e-05;1.0896543218022022e-06;2.2493894910535644e-06;9.535393371123882e-07;-5.962911430008691e-07;8.050921969211222e-05;10.16852583457806;0.8400818200971989;0.015648415779666667;0.015531645288392269;2.465134159402811e-06;-2.0954983318582105e-06;9.235304692035357e-07
57.563233;7.939420121975849e-05;1.0561527691477361e-06;2.308862196223445e-06;9.115121935575306e-07;-5.614921583334529e-07;8.050025185071448e-05;10.16504412003823;0.8399653209359874;0.015647898915369694;0.015529531871146885;2.3793419611654593e-06;-2.0253818858484093e-06;9.03650262994729e-07
57.573233;7.935574790392304e-05;1.0219005318491412e-06;2.3654882914115128e-06;8.687930704169956e-07;-5.245544337550813e-07;8.048914396773211e-05;10.161519640919456;0.8398492775351617;0.01564744022855582;0.015527317158786424;2.2958214746475866e-06;-1.955444293905197e-06;8.834575302654441e-07
57.583233;7.93163549199346e-05;9.869670874206387e-07;2.418986423130685e-06;8.255049756084459e-07;-4.853688582255188e-07;8.047594989012498e-05;10.157955671610127;0.8397339812852108;0.01564704385699908;0.015525001713114082;2.214669932899331e-06;-1.88585186609244e-06;8.631572730564601e-07
57.593233;7.927597123806505e-05;9.514575885326184e-07;2.4691028184638374e-06;7.817727771466935e-07;-4.438747422848003e-07;8.046075131224981e-05;10.154354096406152;0.839619795473423;0.015646714502544273;0.015522587828219397;2.1360111751850754e-06;-1.8167829974300316e-06;8.429196291983917e-07
57.603233;7.923452154925612e-05;9.15498658276804e-07;2.515614043822788e-06;7.37708473612497e-07;-4.000588427664513e-07;8.044364248843209e-05;10.15071638069716;0.8395070946014996;0.01564645585797597;0.015520079212881798;2.059985107705241e-06;-1.7484298910339092e-06;8.228646133519179e-07
57.613233;7.919194597944447e-05;8.792194679056476e-07;2.558329307886919e-06;6.934191374043306e-07;-3.5393172747275975e-07;8.042472402383657e-05;10.147043782994471;0.8393961922511162;0.0156462694934923;0.015517481530781946;1.986715829135788e-06;-1.6809980510376092e-06;8.030706371595278e-07
57.623233;7.914823729006483e-05;8.427361281117766e-07;2.5970913000955926e-06;6.490073923753435e-07;-3.05527046160738e-07;8.040410191370232e-05;10.143337219215535;0.8392873848563415;0.015646154460957573;0.015514802583143349;1.9162891003044216e-06;-1.6147044210960305e-06;7.835935437179874e-07
57.633233;7.910342608291467e-05;8.061348033824682e-07;2.6317743710976555e-06;6.045550769435171e-07;-2.549063221798003e-07;8.038188765292653e-05;10.13959734016822;0.8391810985715822;0.015646107560198595;0.015512051647796853;1.8487496543041957e-06;-1.549769429158223e-06;7.644953856924147e-07
57.643233;7.905756862077075e-05;7.694573263882807e-07;2.6622952149779187e-06;5.601180808211606e-07;-2.0213131916758178e-07;8.035819268257281e-05;10.13582491312901;0.8390779733183616;0.015646124075688782;0.015509238556215662;1.784102689484567e-06;-1.4864002451414139e-06;7.458469185786388e-07
57.653233;7.901076313688365e-05;7.327057249514124e-07;2.6886293822027145e-06;5.157489857221794e-07;-1.4724521059921208e-07;8.033310950844684e-05;10.132021276618271;0.8389787843198013;0.015646198484987394;0.015506372266028577;1.7223267155550072e-06;-1.4247624653343864e-06;7.277135054895587e-07
57.663233;7.896315522898298e-05;6.958635480280206e-07;2.710794955067561e-06;4.715314086506506e-07;-9.028807909648662e-08;8.030669994220436e-05;10.128188255973932;0.8388842995960348;0.015646324865440077;0.01550345940490183;1.6634149927806378e-06;-1.3649579229848737e-06;7.101712016220612e-07
57.673233;7.891491485218648e-05;6.589115775888163e-07;2.7288236182943037e-06;4.276044091670682e-07;-3.129616772607399e-08;8.027901797135315e-05;10.124327436199154;0.8387951799707631;0.015646496960918962;0.01550050478101122;1.6074003538240754e-06;-1.3070244049743593e-06;6.933147856579307e-07
57.683233;7.886620432910069e-05;6.21823181239323e-07;2.7427626145630253e-06;3.8417024594740436e-07;2.972269254591301e-08;8.025014806487342e-05;10.120439228017737;0.8387119309481043;0.01564670805782834;0.01549751301714481;1.5543170427800973e-06;-1.250944320251176e-06;6.772274064634234e-07
57.693233;7.881715692571265e-05;5.845479722219725e-07;2.752687619923007e-06;3.414876227205962e-07;9.27750745977216e-08;8.02202177511437e-05;10.116522438260471;0.8386349405659407;0.015646950792053985;0.015494488398128455;1.5041452788768054e-06;-1.196657754823206e-06;6.619602775203748e-07
57.703233;7.876786861086204e-05;5.470161252073602e-07;2.758704975082919e-06;2.998503317360107e-07;1.5783224625517757e-07;8.018938575015351e-05;10.112574859900585;0.8385645726814822;0.015647217420732825;0.015491433736865713;1.4568030107960374e-06;-1.1440796439780767e-06;6.47548910767619e-07
57.713233;7.87184088090402e-05;5.091774116378426e-07;2.760962294710822e-06;2.595488358210083e-07;2.248198721603307e-07;8.015782829192848e-05;10.108594297473772;0.8385012012784346;0.015647500886409375;0.015488350440349427;1.4121824858586954e-06;-1.0931154497800187e-06;6.340437894045871e-07
57.723233;7.866884360510091e-05;4.71044739235765e-07;2.759666486503594e-06;2.208261341156107e-07;2.936528743545048e-07;8.012572485516979e-05;10.104579368303172;0.8384451908259308;0.01564779544422076;0.015485239252794616;1.370179949446853e-06;-1.0436800730618072e-06;6.215251280173782e-07
57.733233;7.861924417777956e-05;4.327052419798408e-07;2.7550787778550134e-06;1.8385580723506294e-07;3.642617411417733e-07;8.009324109487984e-05;10.100529771383632;0.8383968838404587;0.0156480964463146;0.015482101154575325;1.3306890010538474e-06;-9.957104000626227e-07;6.100879827155515e-07
57.743233;7.856967873094025e-05;3.942824121254569e-07;2.747482643329434e-06;1.4876247135750993e-07;4.3658381889755713e-07;8.006052383122605e-05;10.0964456459205;0.838356585545455;0.01564840050386678;0.015478938419883546;1.2935876763743167e-06;-9.491624789916196e-07;5.998202568362681e-07
57.753233;7.852020893875093e-05;3.5588669723242883e-07;2.7371592717775402e-06;1.1566879866152904e-07;5.105224163451881e-07;8.002771072463808e-05;10.09232680590629;0.8383245381828911;0.015648706392542597;0.015475755074330223;1.258752180613856e-06;-9.040086170098393e-07;5.908041756909477e-07
57.763233;7.847089439662691e-05;3.176081285800485e-07;2.7243858189390336e-06;8.471916607431522e-08;5.859145403116114e-07;7.999493321617408e-05;10.088173228964687;0.8383009002128059;0.015649015774681134;0.015472556595462863;1.2260876232955907e-06;-8.602382757573465e-07;5.831227075210506e-07
57.773233;7.842179383853519e-05;2.7953336308301017e-07;2.70943256852063e-06;5.606326874748029e-08;6.625454422013423e-07;7.996230591737801e-05;10.083986104900946;0.8382857377388175;0.015649332813238163;0.015469349557678926;1.1955468103479628e-06;-8.178526936581538e-07;5.768386248494796e-07
57.783233;7.837296974801273e-05;2.417476717589037e-07;2.692549013837756e-06;2.98350992434188e-08;7.401811461084261e-07;7.992991258024104e-05;10.079767545627757;0.8382790313500367;0.015649662980981003;0.015466142163486653;1.1671280729481013e-06;-7.768499886023959e-07;5.719658828453525e-07
57.793233;7.832450551914684e-05;2.0433184848186165e-07;2.6739538755386585e-06;6.139510609005577e-09;8.185812290027536e-07;7.989779964669178e-05;10.075519469126688;0.8382806934283531;0.01565001239956201;0.015462945025262319;1.1408608653285069e-06;-7.37207377079077e-07;5.684631286311494e-07
57.803233;7.827650606240472e-05;1.673808385216006e-07;2.6538356559534577e-06;-1.4960984456252003e-08;8.97507293307552e-07;7.986598383515779e-05;10.071243608610335;0.8382905842519651;0.015650388547589652;0.015459770194731645;1.1167739655494823e-06;-6.988873282740676e-07;5.662478751746385e-07
57.813233;7.822906877308004e-05;1.310316825887756e-07;2.632359356422653e-06;-3.3438271871392174e-08;9.767362239733843e-07;7.983446526377776e-05;10.066942363068518;0.8383085097003985;0.015650801168086873;0.015456628792478957;1.0948560147150792e-06;-6.618732264750982e-07;5.652238885731247e-07
57.823233;7.81822624568169e-05;9.545950737604869e-08;2.6096754789497213e-06;-4.927190221392544e-08;1.056050135388241e-06;7.980323799541454e-05;10.062619210865696;0.8383342076979987;0.01565126143491464;0.015453529484151027;1.0750397449454944e-06;-6.26189532768123e-07;5.653045980606088e-07
57.833233;7.813612193678092e-05;6.08417342117249e-08;2.585927319224048e-06;-6.244676910590016e-08;1.1352047925522322e-06;7.977230027898185e-05;10.058278996687033;0.8383673584954333;0.01565177974210539;0.015450478656549914;1.0572055878553983e-06;-5.918954120977131e-07;5.664137486448814e-07
57.843233;7.809063926538269e-05;2.7332726819320778e-08;2.5612564254623666e-06;-7.297670819938275e-08;1.213919558623047e-06;7.97416595464031e-05;10.053928445988783;0.8384076269454962;0.015652364139614097;0.015447481065839094;1.0411979579124059e-06;-5.590829540852913e-07;5.684823708734529e-07
57.853233;7.804577359216417e-05;-4.934451795763373e-09;2.5358118788029072e-06;-8.092037704806067e-08;1.2919101029390079e-06;7.971132666963901e-05;10.04957610824582;0.8384547023910448;0.015653020734840904;0.015444539978029343;1.0268633436109521e-06;-5.278664642959382e-07;5.714688866502074e-07
57.863233;7.800149472263329e-05;-3.5826727166742495e-08;2.5097528950810467e-06;-8.638244483744932e-08;1.3689300555508728e-06;7.968131359912536e-05;10.045231502089141;0.8385082945600663;0.015653755479618312;0.01544165766610722;1.014073238465288e-06;-4.983512763054979e-07;5.753804040290993e-07
57.873233;7.795781373442396e-05;-6.518892550425873e-08;2.4832245721665944e-06;-8.949755340771475e-08;1.4447817390304494e-06;7.965164130032128e-05;10.04090407734703;0.838568113616449;0.01565457465825721;0.015438836429014061;1.0027118689183531e-06;-4.7062471740722557e-07;5.802507497538311e-07
57.883233;7.791476936457574e-05;-9.285873400682085e-08;2.4563274991342496e-06;-9.040266003564749e-08;1.519305941762845e-06;7.962234483925961e-05;10.036602479975253;0.8386338854308036;0.01565548321633313;0.015436078294770597;9.92668970908321e-07;-4.4477148263730283e-07;5.860855778511465e-07
57.893233;7.787240673282766e-05;-1.1871501050998054e-07;2.4291212417900603e-06;-8.9218515153158e-08;1.5923762391057344e-06;7.959347781639984e-05;10.032334671607547;0.8387053578172993;0.01565648378320048;0.015433383273529068;9.838378101928746e-07;-4.2086535487771594e-07;5.928316561672528e-07
57.903233;7.783077456244946e-05;-1.4269839453678037e-07;2.401655158134439e-06;-8.602499185135193e-08;1.6638988817253259e-06;7.956512514478374e-05;10.02810872943277;0.8387822531589469;0.015657577484627556;0.015430749023659032;9.760982906485191e-07;-3.989447747939316e-07;6.003926411687926e-07
57.913233;7.778992658126534e-05;-1.6477626225586914e-07;2.3739840963530954e-06;-8.08216411035607e-08;1.7338096250364666e-06;7.953741041904736e-05;10.023933062180308;0.8388642083647214;0.015658764539541098;0.0154281727107504;9.693148130955422e-07;-3.790087153082216e-07;6.086638532947774e-07
57.923233;7.774992105857356e-05;-1.8490427899330604e-07;2.3461461697432773e-06;-7.351929016569271e-08;1.8020660207263585e-06;7.951048240031169e-05;10.019815801724834;0.838950746382319;0.015660043947486654;0.015425652412146149;9.633620177547639e-07;-3.6102738508109254e-07;6.17553263558509e-07
57.933233;7.771082066152677e-05;-2.030303997759706e-07;2.318146625569256e-06;-6.397830955959171e-08;1.8686407088532483e-06;7.948449203667651e-05;10.015764465465558;0.8390412762177273;0.015661412826337262;0.015423186669472257;9.581489408173523e-07;-3.449564034781479e-07;6.269781116437988e-07
57.943233;7.767268701422871e-05;-2.1910973838033633e-07;2.289995656886533e-06;-5.2049220056807405e-08;1.933521058481308e-06;7.945957420277546e-05;10.011786127791382;0.8391351230337325;0.015662866038014617;0.0154207737905341;9.536231762883887e-07;-3.3074553773219527e-07;6.368546692553034e-07
57.953233;7.763557002308212e-05;-2.3310645376453138e-07;2.2617396618611323e-06;-3.7590451544640097e-08;1.9967091272032477e-06;7.94358262862873e-05;10.007887202572679;0.8392316082854804;0.01566439679407348;0.015418412729906754;9.497571065889622e-07;-3.1832244041455483e-07;6.471004336458777e-07
57.963233;7.75995017406488e-05;-2.450019646157387e-07;2.233430671832693e-06;-2.047378994120287e-08;2.058220883811487e-06;7.941329361556051e-05;10.004072824686538;0.8393301145339722;0.015665997751676663;0.015416104330950467;9.465298447087045e-07;-3.0756884059136947e-07;6.576310791323247e-07
57.973233;7.756449391504555e-05;-2.5480249951948646e-07;2.2050966343173622e-06;-5.897140965171374e-10;2.118101782170244e-06;7.939198516580307e-05;10.000346769928475;0.8394300536473781;0.015667661987441888;0.015413850552581283;9.439119757808158e-07;-2.9832656105363494e-07;6.683367915801546e-07
57.983233;7.753053815961686e-05;-2.625360394855829e-07;2.176748766314519e-06;2.21407554195303e-08;2.1764362967199217e-06;7.937190702175588e-05;9.996711897255574;0.8395308074362338;0.015669383538951327;0.015411652873540828;9.418435433679339e-07;-2.904148291686425e-07;6.790670695008562e-07
57.993233;7.749763027561044e-05;-2.682493146827674e-07;2.148387895441504e-06;4.775650654505158e-08;2.233310126003111e-06;7.935309333759985e-05;9.993170605249675;0.8396317276996611;0.015671157028450386;0.015409512450785486;9.402248366131601e-07;-2.836345896969907e-07;6.896477262614351e-07
58.003233;7.746581061363645e-05;-2.720052579453823e-07;2.1199885512052705e-06;7.626818653768027e-08;2.288758553650493e-06;7.933561645821852e-05;9.989724979852236;0.8397321792021629;0.015672976869510104;0.015407431250443053;9.389559336995997e-07;-2.777850052798104e-07;6.999169797311156e-07
58.013233;7.743517501849517e-05;-2.7388565176159107e-07;2.0914701357171845e-06;1.0769594541644613e-07;2.3427519104133238e-06;7.931955775242637e-05;9.986376420102514;0.8398315984458078;0.015674837036294176;0.015405412114170434;9.379984286025522e-07;-2.7268996876840503e-07;7.09748527811965e-07
58.023233;7.740586381794101e-05;-2.739975470501751e-07;2.0626957989479243e-06;1.4210049445906242e-07;2.395212735550585e-06;7.930496711541943e-05;9.983125599506806;0.8399295292745571;0.01567673154012639;0.01540345809698701;9.373923570252874e-07;-2.6820478419279727e-07;7.190437431276568e-07
58.033233;7.73780563078201e-05;-2.724732684510372e-07;2.0335177767748634e-06;1.7956456420237437e-07;2.4460499978997734e-06;7.929184966170449e-05;9.979973109152294;0.8400255924654335;0.015678655121346124;0.015401572070519782;9.372165746657495e-07;-2.642124878384312e-07;7.27716497093285e-07
58.043233;7.735195309270465e-05;-2.69470845428716e-07;2.003814393008922e-06;2.2014986382756157e-07;2.4952014718368217e-06;7.928017549641064e-05;9.976919590915148;0.8401194278677113;0.015680603800793027;0.015399756264143066;9.375566238436846e-07;-2.6062236199510865e-07;7.356941576375938e-07
58.053233;7.732775573472786e-05;-2.6516574731868155e-07;1.9734762267513832e-06;2.6388832745790377e-07;2.5426544654091344e-06;7.926989178099743e-05;9.973965126613065;0.8402106613463811;0.015682574574404806;0.015398011937311856;9.385135511989123e-07;-2.5735747905430464e-07;7.429307493849142e-07
58.063233;7.730566497467719e-05;-2.597215332914494e-07;1.9423747598997496e-06;3.10797495791918e-07;2.5884235242432935e-06;7.926092965048688e-05;9.971108811914512;0.8402989038623183;0.015684564242554235;0.01539633950606394;9.402014281901225e-07;-2.543354971761044e-07;7.49417487703451e-07
58.073233;7.728587310937995e-05;-2.532607308757313e-07;1.9103623854162546e-06;3.608782404023906e-07;2.6325141368363123e-06;7.925320818953982e-05;9.96834922951892;0.8403838142255715;0.015686569170894542;0.015394738587041129;9.427205670012399e-07;-2.514640199177889e-07;7.551611843999007e-07
58.083233;7.72685387427908e-05;-2.458594835030116e-07;1.8772988318159018e-06;4.1409798157582593e-07;2.674910874844862e-06;7.924663359539527e-05;9.965685516196826;0.8404652136086164;0.015688585467991047;0.015393208776765411;9.461525827982016e-07;-2.4865026856654785e-07;7.601364829700594e-07
58.093233;7.725375490420875e-05;-2.3757087669647089e-07;1.843062684140876e-06;4.703861394050453e-07;2.7155848265653887e-06;7.924109601011111e-05;9.963117538329053;0.8405431277603908;0.01569060787009075;0.015391751584275191;9.505733611163089e-07;-2.4580900837650874e-07;7.642642535213177e-07
58.103233;7.724152868717649e-05;-2.2844973149498436e-07;1.807540691291387e-06;5.296546021070678e-07;2.7545060651536225e-06;7.923647141655901e-05;9.960644902334245;0.8406177118104597;0.01569262943915251;0.015390371066518851;9.560633462517588e-07;-2.4286191620865286e-07;7.674297921027427e-07
58.113233;7.723179470367432e-05;-2.1854748581414106e-07;1.770627660109034e-06;5.918290446987719e-07;2.791652936467431e-06;7.923263950190854e-05;9.958266165732734;0.8406891660803839;0.01569464314963161;0.015389071933523783;9.627180131387124e-07;-2.3973068117185687e-07;7.695116106471988e-07
58.123233;7.722444789670272e-05;-2.0790380780784989e-07;1.7322512018551912e-06;6.568609833393706e-07;2.8270065800219034e-06;7.922951181674461e-05;9.955978744432125;0.8407577071355852;0.015696643119538906;0.015387857456218837;9.70650301414861e-07;-2.3632421984276908e-07;7.703882370689893e-07
58.133233;7.721937739394848e-05;-1.9657103333297832e-07;1.6923910861825391e-06;7.247142828650825e-07;2.8605456687316493e-06;7.922703759716458e-05;9.953779149128305;0.8408235811875253;0.015698624877973782;0.015386728843228415;9.79978283685025e-07;-2.3252438402713024e-07;7.699226464484678e-07
58.143233;7.721649760309729e-05;-1.846427537754906e-07;1.6510631951244473e-06;7.953466526969457e-07;2.892255226316102e-06;7.92251913989914e-05;9.951663632695189;0.8408871131332472;0.015700585585617148;0.015385685615191332;9.907988898573841e-07;-2.2818925350379275e-07;7.679609982591683e-07
58.153233;7.721575015786711e-05;-1.7224953939709677e-07;1.6082946198083953e-06;8.686986457074971e-07;2.922129276934879e-06;7.92239641351626e-05;9.949629008622676;0.8409487512025393;0.015702524936753733;0.015384726757099065;1.0031601176559091e-06;-2.231785919853241e-07;7.643520675695962e-07
58.163233;7.721708442441318e-05;-1.5953576510523072e-07;1.5641238370718862e-06;9.446956566552866e-07;2.950149019219511e-06;7.92233437447622e-05;9.947672619828332;0.8410090440520163;0.015704445815116104;0.015383851882401567;1.0170580373473198e-06;-2.1737408517584596e-07;7.589704132796414e-07
58.173233;7.72204579216303e-05;-1.466398344950965e-07;1.5186121602472866e-06;1.023260568371783e-06;2.976247796802211e-06;7.922329675092713e-05;9.945791751409926;0.8410685336702891;0.015706352678332206;0.01538306142782074;1.032448931855364e-06;-2.106664212540265e-07;7.517353065701492e-07
58.183233;7.722585174314736e-05;-1.336832146951171e-07;1.4718548939818404e-06;1.1043133529723418e-06;3.0002969873027784e-06;7.922378135267578e-05;9.943983914022892;0.8411276448136018;0.01570824913529711;0.015382356460867592;1.0492431941662612e-06;-2.0291923132972384e-07;7.426093834685232e-07
58.193233;7.72332732916782e-05;-1.2077011363209413e-07;1.423988603802222e-06;1.1877538248802617e-06;3.022124086169942e-06;7.922477062099022e-05;9.942247606816684;0.8411866770973232;0.01571013770479855;0.015381738104141333;1.0672988232353244e-06;-1.9395805621873817e-07;7.315728205343117e-07
58.203233;7.72427453094808e-05;-1.0799018459102384e-07;1.3751746655975604e-06;1.273450572161182e-06;3.041534763933814e-06;7.92262506473873e-05;9.940582316117421;0.8412458627945618;0.01571202093314567;0.01538120611215616;1.0864436775876522e-06;-1.8359069656121518e-07;7.185990147217342e-07
58.213233;7.725430036355529e-05;-9.542356478248507e-08;1.3255576050336322e-06;1.3612362496864388e-06;3.0583257171936284e-06;7.922819883249532e-05;9.938988280352435;0.8413053887277039;0.01571390180965595;0.01538075822136477;1.1065010447702476e-06;-1.716220285709336e-07;7.036587278163606e-07
58.223233;7.726798670431885e-05;-8.315658296579016e-08;1.275236185378685e-06;1.4508966270182054e-06;3.0723018750428827e-06;7.92305616766441e-05;9.93746676863221;0.8413653941355266;0.01571578312543547;0.015380391550914115;1.1273047238940378e-06;-1.5786536366230225e-07;6.867316737811388e-07
58.233233;7.728386385487782e-05;-7.128869403068328e-08;1.2242710786077542e-06;1.542171636133959e-06;3.083293884771244e-06;7.923324339600973e-05;9.936020095226546;0.841425980079058;0.015717665756947788;0.015380103939531944;1.1487136801184031e-06;-1.4215898365109516e-07;6.677888786944464e-07
58.243233;7.730197875716929e-05;-5.991970795679004e-08;1.1727015980307959e-06;1.6347895222394402e-06;3.0911617727275983e-06;7.923611126396284e-05;9.934650684677983;0.8414871943505106;0.01571954734687443;0.01537989284819094;1.1706041076156191e-06;-1.243843000262978e-07;6.467696938374942e-07
58.253233;7.732235428623895e-05;-4.914684604764147e-08;1.120558321640103e-06;1.7285080368487014e-06;3.0957874868027113e-06;7.923901782404673e-05;9.933359475880533;0.8415490079026694;0.01572142298636519;0.015379753294667209;1.1928320748706433e-06;-1.0449349122597823e-07;6.235913083046691e-07
58.263233;7.734500543406918e-05;-3.908284027448068e-08;1.0678731419283867e-06;1.8231314283212684e-06;3.097062357896518e-06;7.924182397345401e-05;9.932144660246419;0.8416113408591506;0.01572328653843719;0.015379677867348467;1.2152065954868346e-06;-8.253346716287574e-08;5.981744350955177e-07
58.273233;7.73699466200211e-05;-2.9866092744035846e-08;1.014669130499639e-06;1.9185019302640705e-06;3.094881625176498e-06;7.924439562891894e-05;9.93100218174988;0.8416741143852409;0.01572513166712457;0.015379658970973271;1.2375042620831837e-06;-5.8640077058776e-08;5.704533872072958e-07
58.283233;7.73971661832609e-05;-2.1645664097156882e-08;9.609482402709903e-07;2.014468124207487e-06;3.0891648576245156e-06;7.92465830431286e-05;9.929927459266558;0.8417372917130432;0.01572695254106885;0.01537969088508926;1.2595104932394012e-06;-3.300003822665081e-08;5.403762053562701e-07
58.293233;7.742659717799304e-05;-1.4568413315180205e-08;9.06701265718816e-07;2.1108457896101345e-06;3.079890803342969e-06;7.924822879376965e-05;9.928915860286928;0.8418008964152622;0.01572874313447463;0.015379770092985743;1.2810515184647136e-06;-5.812196815365866e-09;5.079227190801173e-07
58.303233;7.745812557779219e-05;-8.778392799449566e-09;8.519158714879784e-07;2.207401976582199e-06;3.0671071961142606e-06;7.924920844919843e-05;9.927961832218339;0.8418649943372767;0.01573049592164152;0.015379894510491024;1.3019948225116505e-06;2.2732589254779676e-08;4.731287794693685e-07
58.313233;7.749162834132922e-05;-4.396925580353992e-09;7.965708471091615e-07;2.303873077691531e-06;3.0509117839661084e-06;7.924945657827733e-05;9.927058861736123;0.8419296636151533;0.01573220185245094;0.015380062568684226;1.3222197444401089e-06;5.24682319050726e-08;4.360737285938494e-07
58.323233;7.752700414374633e-05;-1.4897704904479343e-09;7.406391491005214e-07;2.3999957275763824e-06;3.031431093286079e-06;7.92489502089927e-05;9.926200700909614;0.8419949729757249;0.015733851114904458;0.015380272319068643;1.3415892562698757e-06;8.325829200222167e-08;3.9684044891649175e-07
58.333233;7.756418132151799e-05;-5.608995362642706e-11;6.841008465733546e-07;2.4955257462993403e-06;3.008802955633507e-06;7.924766922661242e-05;9.925382788514737;0.8420609379996197;0.015735433359666408;0.015380521390136386;1.3599437052931726e-06;1.1498084734408733e-07;3.5550365817583166e-07
58.343233;7.760309763943031e-05;-3.9374597842707594e-11;6.269542569406965e-07;2.5902462888000027e-06;2.9831650250917296e-06;7.924558182094387e-05;9.924603049842265;0.8421274516578051;0.01573693832855896;0.015380808187054147;1.3770975319570083e-06;1.4751832067665736e-07;3.1216394909624077e-07
58.353233;7.764366312773026e-05;-1.3482792226472187e-09;5.692269752993787e-07;2.6839664081321555e-06;2.9546456771253156e-06;7.924266390818572e-05;9.923861437353194;0.8421942543407462;0.015738357456021562;0.015381132486969273;1.3928347047946668e-06;1.8075137098363135e-07;2.669761916212608e-07
58.363233;7.76857375619635e-05;-3.877569419451336e-09;5.109817651288775e-07;2.7765101677789405e-06;2.9233522414493786e-06;7.923890474922996e-05;9.923158755727355;0.8422609833776915;0.01573968398157162;0.015381494635534515;1.4069261308210055e-06;2.1453781618364498e-07;2.2012509706638814e-07
58.373233;7.772913502140764e-05;-7.51133768417316e-09;4.5231700025432703e-07;2.867716197238594e-06;2.88937394747314e-06;7.923428564282282e-05;9.922496442273799;0.8423272553971717;0.015740911373602947;0.015381894605199715;1.4191689396400441e-06;2.4869899709479856e-07;1.7178955466206602e-07
58.383233;7.777364991017571e-05;-1.211973490099735e-08;3.933604259297588e-07;2.957438867923196e-06;2.8527989261774747e-06;7.922876442205894e-05;9.921877376382065;0.8423927084311266;0.015742032939701184;0.015382331723194793;1.4294184660037745e-06;2.8304458761098926e-07;1.2214616986208665e-07
58.393233;7.781909102168634e-05;-1.7578534919296943e-08;3.342478605331491e-07;3.0455275844529737e-06;2.813724129273758e-06;7.922228060262323e-05;9.921305763912128;0.8424569653225634;0.01574304288646762;0.01538280549929186;1.437582482353842e-06;3.1741267833192464e-07;7.138734065420206e-08
58.403233;7.786529444846134e-05;-2.380370547942407e-08;2.751128496551021e-07;3.1318074534091703e-06;2.7722592469539665e-06;7.921476593858486e-05;9.92078553036531;0.8425195477707315;0.015743936995512797;0.015383316636575795;1.4435908509449714e-06;3.5168559685063417e-07;1.972081025708065e-08
58.413233;7.791211545748532e-05;-3.07753968346956e-08;2.161103072865467e-07;3.216080471026184e-06;2.7285328865747376e-06;7.920614335731419e-05;9.920319413915728;0.8425798545240423;0.015744712307184213;0.015383866431291733;1.44738844597981e-06;3.8577670058848593e-07;-3.265253934155421e-08
58.423233;7.795943575012552e-05;-3.8534641292514506e-08;1.574409619869945e-07;3.29812444845102e-06;2.6826928301129957e-06;7.919632635426038e-05;9.919909865668679;0.8426372548624086;0.015745366517125717;0.01538445537248196;1.4489516810641244e-06;4.1959939045319183e-07;-8.55656799660184e-08
58.433233;7.800717744062846e-05;-4.714814270295833e-08;9.934315849996626e-08;3.3776877477481986e-06;2.6348879647214873e-06;7.918522952599932e-05;9.919559999132506;0.8426911542773756;0.015745897535672092;0.015385082911504358;1.448292060563723e-06;4.5304479504759236e-07;-1.3889909186489805e-07
58.443233;7.805529003779095e-05;-5.6665891824542126e-08;4.206013834484692e-08;3.454502379052626e-06;2.5852439875398144e-06;7.917277703953336e-05;9.919273443110836;0.8427409536610726;0.015746302861321684;0.015385748331755062;1.445444371460259e-06;4.859983843103622e-07;-1.925749220476957e-07
58.453233;7.810372359725096e-05;-6.710440317772587e-08;-1.419774177205169e-08;3.5283097975224898e-06;2.5338727840442587e-06;7.915891842595957e-05;9.919053870953423;0.8427860477247906;0.015746579045896023;0.01538645100938837;1.4404574534709808e-06;5.183693588578381e-07;-2.4653912620163295e-07
58.463233;7.81524132558741e-05;-7.845453675286294e-08;-6.927499983269611e-08;3.5988767073522626e-06;2.480908888302675e-06;7.91436525558244e-05;9.918904728490558;0.8428258975816811;0.015746722271393;0.015387189112915346;1.4333855562453548e-06;5.500801599199606e-07;-3.007517513440555e-07
58.473233;7.820127445276544e-05;-9.069224724743647e-08;-1.2306625731287465e-07;3.6660002834474956e-06;2.4265099973803933e-06;7.91270234183467e-05;9.918829022883788;0.8428600466666453;0.015746729854812375;0.015387958431292627;1.4242799126450156e-06;5.810327700858727e-07;-3.551799565034858e-07
58.483233;7.825019669723408e-05;-1.0377843108881005e-07;-1.7550456126199383e-07;3.7295213900329927e-06;2.370813732266409e-06;7.910909175331251e-05;9.918829307640774;0.8428880953379434;0.01574660094868469;0.015388753077417673;1.4131988987612007e-06;6.111051090276212e-07;-4.097865389646494e-07
58.493233;7.829904488600151e-05;-1.1764994450602037e-07;-2.2655675841654405e-07;3.7893408364482145e-06;2.3139080468191352e-06;7.908991028083643e-05;9.9189076381909;0.8429097059171841;0.015746335825014623;0.015389566771524197;1.400231656596252e-06;6.401708727426248e-07;-4.6453542030320647e-07
58.503233;7.834769183920336e-05;-1.32213926291035e-07;-2.7621628219263454e-07;3.84541324174824e-06;2.2558453854918007e-06;7.90695156412419e-05;9.919065118252844;0.8429246112375384;0.015745935388886977;0.01539039270855944;1.3855002283560176e-06;6.681060712320929e-07;-5.194102254632777e-07
58.513233;7.839605757462577e-05;-1.4733587603253312e-07;-3.2449727150329975e-07;3.897720702151255e-06;2.1966819642719627e-06;7.904795953849894e-05;9.91930168571504;0.8429326365238298;0.015745401394285076;0.015391222839714861;1.3691366319783435e-06;6.947841388968815e-07;-5.744123393678422e-07
58.523233;7.844410891109539e-05;-1.6281854819568886e-07;-3.7144400606986007e-07;3.946256737170642e-06;2.136515927840281e-06;7.902534487013958e-05;9.919616314024779;0.842933726825192;0.01574473603041016;0.01539204874223029;1.3512771086632573e-06;7.200745509112253e-07;-6.29533513311183e-07
58.533233;7.849183053045895e-05;-1.7841091907470036e-07;-4.1714925355303797e-07;3.99103423778724e-06;2.0755069821602904e-06;7.9001809992522e-05;9.920006917724294;0.8429279032034473;0.015743941358455908;0.015392863820047694;1.3320809884425175e-06;7.438486781486768e-07;-6.847374067445365e-07
58.543233;7.853920438361874e-05;-1.9385643058990758e-07;-4.617542568704522e-07;4.032096200329147e-06;2.0138632929907183e-06;7.897749706496541e-05;9.920469999043233;0.8429151735242179;0.015743019698991056;0.015393664725873437;1.3117328830765528e-06;7.659932815458086e-07;-7.399721768173418e-07
58.553233;7.858620004179645e-05;-2.0893830530502033e-07;-5.054138168857546e-07;4.069516035154829e-06;1.9517956698314026e-06;7.895255036283376e-05;9.921000274089584;0.8428954974675056;0.01574197426393431;0.015394450999373241;1.290426865428449e-06;7.86413373294797e-07;-7.9519536123863e-07
58.563233;7.863276670576161e-05;-2.2349133801006072e-07;-5.482619318106127e-07;4.1033916311945315e-06;1.8894695671587555e-06;7.892712574926838e-05;9.921590491230988;0.8428688287020962;0.01574080943366498;0.015395223766224925;1.2683615235227539e-06;8.050151341400943e-07;-8.503815609018303e-07
58.573233;7.867883335358564e-05;-2.3738206277302671e-07;-5.904294234435654e-07;4.133825718106154e-06;1.8270011317177707e-06;7.890139177709714e-05;9.922231836151344;0.8428351523665079;0.015739530836751163;0.015395984716619716;1.2457462909140131e-06;8.216934826973406e-07;-9.055145972780917e-07
58.583233;7.872431591134121e-05;-2.504885817286853e-07;-6.320826975931636e-07;4.160894190353009e-06;1.7644966900635601e-06;7.887552805651185e-05;9.922914846999575;0.8427944209770747;0.015738145444275358;0.015396736007210038;1.2228080230470609e-06;8.363426955328891e-07;-9.60589773072105e-07
58.593233;7.87691160390944e-05;-2.626974886204602e-07;-6.734120160271006e-07;4.18463037827325e-06;1.7020833765283942e-06;7.884972205361257e-05;9.923630575481422;0.8427464415373667;0.0157366620041635;0.015397481657083188;1.199790721873363e-06;8.488802962991034e-07;-1.0156205513018135e-06
58.603233;7.881311338997674e-05;-2.7389254200138403e-07;-7.145835511515971e-07;4.2050421237591516e-06;1.6399070271854813e-06;7.88241487196834e-05;9.924371781293274;0.8426908511123696;0.015735091419696128;0.015398229356493121;1.1769393374969826e-06;8.592612283645212e-07;-1.0706247533891054e-06
58.613233;7.88561758509849e-05;-2.8393587166388033e-07;-7.557209539246094e-07;4.222138062092037e-06;1.5781048963127722e-06;7.879894120977569e-05;9.925133745598817;0.8426272033026095;0.0157334458839585;0.015398989926870393;1.1544713978042703e-06;8.674766520479707e-07;-1.1255993248569862e-06
58.623233;7.889819160006282e-05;-2.926742190785431e-07;-7.969257664613262e-07;4.235941391217392e-06;1.5167600868774451e-06;7.877419394750114e-05;9.925914047977368;0.8425550776582625;0.015731736963227355;0.015399774410227279;1.132561328271669e-06;8.735491556448706e-07;-1.1805034880399998e-06
58.633233;7.893909152128191e-05;-2.9996128019297484e-07;-8.382890734067662e-07;4.2464933980545675e-06;1.4558784635043315e-06;7.874999383723045e-05;9.926711530267513;0.8424741031883586;0.015729974595951268;0.01540059172303201;1.1113419353628437e-06;8.775309298646855e-07;-1.235258676901724e-06
58.643233;7.897884049011974e-05;-3.0567298345350327e-07;-8.79864307426684e-07;4.253844874331011e-06;1.3954213142103914e-06;7.872642766330878e-05;9.927526015204682;0.8423839096368325;0.01572816761046545;0.015401448204263448;1.0909071810503655e-06;8.794993482404613e-07;-1.2897646549822715e-06
58.653233;7.901740375686715e-05;-3.097156196649741e-07;-9.216285199836601e-07;4.258042117687889e-06;1.3353491117479766e-06;7.870356097618748e-05;9.928359023109754;0.8422841577235999;0.0157263242271254;0.015402347815808142;1.0713274934908013e-06;8.795389351112092e-07;-1.3439040313256675e-06
58.663233;7.905470307891664e-05;-3.1202516573997376e-07;-9.634798874629712e-07;4.259114261241133e-06;1.2756295085648967e-06;7.868143389654786e-05;9.929213727769254;0.8421746604406215;0.01572445164489649;0.015403292039059734;1.0526790148532288e-06;8.777258709840745e-07;-1.3975243669268229e-06
58.673233;7.909059515769204e-05;-3.125657992570425e-07;-1.0052748845491078e-06;4.257062927887119e-06;1.216218883873432e-06;7.86600838946318e-05;9.930093840020316;0.8420554411462716;0.015722555404826893;0.015404280260234805;1.035053698828096e-06;8.741384843883457e-07;-1.450430047304449e-06
58.683233;7.912490766729196e-05;-3.113340280156513e-07;-1.0468657912026704e-06;4.2518753099868264e-06;1.1570382554949271e-06;7.863956546949477e-05;9.93100292567158;0.841926697188584;0.015720639415781234;0.015405311280267805;1.0185464749243775e-06;8.688728158570011e-07;-1.5023903861748734e-06
58.693233;7.915750181244288e-05;-3.0835549303916834e-07;-1.0881206368157998e-06;4.243559502481162e-06;1.0979691124397559e-06;7.861995795091425e-05;9.93194429762594;0.8417887556229082;0.015718706673053855;0.015406384210408828;1.003254313713886e-06;8.62037328721118e-07;-1.5531609923685137e-06
58.703233;7.918829774182516e-05;-3.0367286177981926e-07;-1.1289311570637815e-06;4.232159294548066e-06;1.0388802020505766e-06;7.860136239651327e-05;9.932920543719943;0.8416420357478489;0.015716759927973244;0.01540749699793927;9.89295985481576e-07;8.537410222378532e-07;-1.6025279711838759e-06
58.713233;7.921727337119426e-05;-2.9733561896155643e-07;-1.1692114475947076e-06;4.217729271922739e-06;9.796521007327782e-07;7.858388182496303e-05;9.933933150078738;0.8414870004502831;0.015714801923206297;0.01540864432462575;9.768196344329041e-07;8.440941618557161e-07;-1.6503428571399707e-06
58.723233;7.924446848321525e-05;-2.893991189162128e-07;-1.2088966741111733e-06;4.200309931535683e-06;9.201780530664522e-07;7.856759654038719e-05;9.934983085511531;0.8413241029346037;0.01571283561020918;0.015409817510655356;9.659816642329986e-07;8.33211469785919e-07;-1.696519830184274e-06
58.733233;7.926996478692353e-05;-2.799304718117346e-07;-1.2479478829942365e-06;4.179944151124118e-06;8.603604434904861e-07;7.855253951339134e-05;9.936071600101638;0.8411537476711806;0.01571086459174918;0.015411006151309917;9.569265307103663e-07;8.212072292687769e-07;-1.7410098454105437e-06
58.743233;7.929384282311631e-05;-2.6900479651550565e-07;-1.286354214498423e-06;4.156715099520506e-06;8.001245899856126e-07;7.853867445177679e-05;9.937200264864813;0.8409763188582878;0.015708893565811972;0.01541219960857723;9.497920658605049e-07;8.08199348584752e-07;-1.7837739072068625e-06
58.753233;7.931616650953451e-05;-2.566817739082163e-07;-1.3241199337281842e-06;4.13076603579146e-06;7.394364738719934e-07;7.852589677247045e-05;9.938370557937722;0.8407922625165313;0.015706928771653954;0.015413387632881925;9.44719948284664e-07;7.943192061799383e-07;-1.8247724764938428e-06
58.763233;7.933698462423328e-05;-2.42979270210198e-07;-1.36124690789441e-06;4.102297137211334e-06;6.782862980548291e-07;7.851404928432493e-05;9.939583433114363;0.8406021123030442;0.015704978996517033;0.0154145608993317;9.418433090968882e-07;7.796979584539462e-07;-1.863967829776664e-06
58.773233;7.935632578499255e-05;-2.278668125656114e-07;-1.3977354966305584e-06;4.071544252614166e-06;6.166469022730303e-07;7.85029335929886e-05;9.940839017863969;0.8404064469278519;0.015703056362003663;0.01541571183211531;9.412608612028261e-07;7.644387527351407e-07;-1.90133601530163e-06
58.783233;7.937421255162905e-05;-2.1127701614657055e-07;-1.4335865154093607e-06;4.038742226183883e-06;5.544543967180498e-07;7.849233104132752e-05;9.942136133395648;0.8402058600855093;0.015701174380700518;0.015416834974680726;9.430286494720568e-07;7.486034596172626e-07;-1.9368919938691207e-06
58.793233;7.939067875299432e-05;-1.931171915251328e-07;-1.4687810483469941e-06;4.004100082322174e-06;4.916201802327945e-07;7.848204037210366e-05;9.94347136471706;0.8400009523387173;0.015699344019628192;0.015417926609657514;9.471750551803512e-07;7.322199284686682e-07;-1.970700571112519e-06
58.803233;7.940576178871843e-05;-1.7327218822739921e-07;-1.5032679224693375e-06;3.967807162388091e-06;4.2805158283283323e-07;7.847191348159786e-05;9.944839142204597;0.839792326557504;0.0156975719396385;0.015418984223321485;9.5371400830328e-07;7.153083658211395e-07;-2.00285749687661e-06
58.813233;7.941950657977821e-05;-1.5160858241100996e-07;-1.5369892060334064e-06;3.930045832139473e-06;3.6366563676585783e-07;7.84618682006437e-05;9.946233307279247;0.839580594736513;0.015695862136981372;0.015420006384903932;9.62651508079697e-07;6.979146695680822e-07;-2.0334697742989234e-06
58.823233;7.943199289153881e-05;-1.280007414836493e-07;-1.5699187172757749e-06;3.890999979932653e-06;2.9839568894035846e-07;7.845187132378827e-05;9.94764818087652;0.8393663788303161;0.015694218353036964;0.01542099277810243;9.74005433792692e-07;6.801265468520505e-07;-2.0626465107889814e-06
58.833233;7.944334414245701e-05;-1.023641705584095e-07;-1.6020728736130886e-06;3.8508695926317516e-06;2.3219747399800584e-07;7.84419132281754e-05;9.949078407645938;0.8391502943701571;0.015692645102835745;0.015421943969370714;9.87820068303438e-07;6.620629270342011e-07;-2.0904847411735555e-06
58.843233;7.945371666405025e-05;-7.465709238755185e-08;-1.6334833325787497e-06;3.809875109049979e-06;1.6505976834827822e-07;7.843200151751021e-05;9.950518339998387;0.8389329482750598;0.015691147767662353;0.015422861365058748;1.0041432746069373e-06;6.438501764540209e-07;-2.117054198747325e-06
58.853233;7.946329206660913e-05;-4.487091651731073e-08;-1.6641574760586253e-06;3.7682419516235827e-06;9.701875558371627e-08;7.842216757970409e-05;9.951961709595858;0.8387149672513263;0.015689732576551273;0.015423747307509804;1.022994817506267e-06;6.256015757759901e-07;-2.142396347461222e-06
58.863233;7.947226672976146e-05;-1.3045515768571416e-08;-1.694075066690576e-06;3.7261895399481423e-06;2.8164821644314905e-08;7.841246675286206e-05;9.953402244910645;0.8384970305374636;0.01568840561931036;0.015424604680823142;1.0443687409645478e-06;6.074052387790602e-07;-2.1665332381631813e-06
58.873233;7.9480832444261e-05;2.0720558452299473e-08;-1.7232308605450094e-06;3.6839357315224005e-06;-4.136681414346222e-08;7.840296706915506e-05;9.954834833814953;0.8382798786331753;0.015687170457918703;0.015425436178663023;1.068257007786074e-06;5.89329211631899e-07;-2.189472529451301e-06
58.883233;7.948915570895617e-05;5.628635753309826e-08;-1.7516677845120838e-06;3.6416962108044312e-06;-1.1141358099498191e-07;7.839373628657164e-05;9.956255877774389;0.8380642859298616;0.015686026903158384;0.015426243652391274;1.094651765892814e-06;5.714454792468617e-07;-2.211206814113237e-06
58.893233;7.949737101011961e-05;9.348227318010681e-08;-1.7794616326675975e-06;3.5996813782083257e-06;-1.8180359735110482e-07;7.838486050221351e-05;9.957662563597232;0.8378510010487371;0.01568497322673902;0.01542702833863493;1.123514178661486e-06;5.538453824448589e-07;-2.231711012667615e-06
58.903233;7.950557653910635e-05;1.3211171216027396e-07;-1.8066837125302365e-06;3.558105270532471e-06;-2.5237704182319845e-07;7.837649614981645e-05;9.959052270505373;0.8376406836547164;0.015684009190747056;0.015427792300612728;1.154745851586422e-06;5.36628920147257e-07;-2.2509533163748834e-06
58.913233;7.951381261338536e-05;1.719633685561154e-07;-1.8333815161089932e-06;3.517187605571235e-06;-3.230091147931083e-07;7.836888887734105e-05;9.960422183046273;0.8374338750010851;0.015683136397905386;0.015428539091127373;1.1881969010724046e-06;5.198824715235702e-07;-2.268927409707386e-06
58.923233;7.952205785064654e-05;2.1283534254919947e-07;-1.8595878786419322e-06;3.477152171754444e-06;-3.936186182652702e-07;7.836233006652434e-05;9.961768437477003;0.8372309911541704;0.015682356521037596;0.01542927241391571;1.2236902241952336e-06;5.036708660120547e-07;-2.2856679399422833e-06
58.933233;7.95302602568874e-05;2.545476989203826e-07;-1.8853403752786582e-06;3.4382309275227117e-06;-4.6414818561345135e-07;7.8357103906008e-05;9.96308607382471;0.8370323234146131;0.01568167014761992;0.015429994707373912;1.2610352478183523e-06;4.880501140214568e-07;-2.301229684989026e-06
58.943233;7.953836766655353e-05;2.9692897533643253e-07;-1.9106925668947494e-06;3.400645813465347e-06;-5.345326865600498e-07;7.835346010166715e-05;9.96437035825023;0.8368380816242837;0.015681077578847038;0.01543070678075973;1.3000460123291137e-06;4.7307113515580374e-07;-2.315669889485304e-06
58.953233;7.954633858337001e-05;3.3978373456903227e-07;-1.9357156562293367e-06;3.364582025152061e-06;-6.046788100899854e-07;7.83516022481325e-05;9.965617929921766;0.8366484520642474;0.015680579920886933;0.015431407845100676;1.3405645628191303e-06;4.587786295823269e-07;-2.3290467333015065e-06
58.963233;7.955413286612219e-05;3.8288494377873333e-07;-1.960491163691314e-06;3.33018664516095e-06;-6.744523449944989e-07;7.835168682651153e-05;9.966827232753447;0.8364636028766231;0.015680178703078803;0.015432096249774548;1.3824689271690544e-06;4.4523933243643494e-07;-2.3414067312847205e-06
58.973233;7.956168472025138e-05;4.2601367786597317e-07;-1.9850929958460474e-06;3.297566746387507e-06;-7.436696573269598e-07;7.835383275478582e-05;9.967998470041342;0.836283663334149;0.015679874914018746;0.01543277097083038;1.4256651014205983e-06;4.3257171574325224e-07;-2.352772324064313e-06
58.983233;7.956888115300312e-05;4.68989964982209e-07;-2.009567258714523e-06;3.2667697793396415e-06;-8.121095499864455e-07;7.83581302096703e-05;9.969132960035777;0.8361087351634341;0.015679668823435307;0.015433432582233137;1.4700761099078166e-06;4.209468892225481e-07;-2.3631534537653588e-06
58.993233;7.957557320580575e-05;5.116657265925564e-07;-2.0339350358636944e-06;3.237785174307264e-06;-8.795429497309067e-07;7.836463643934275e-05;9.970232375033781;0.8359389150347772;0.015679560684076763;0.015434083516772279;1.5156365182936657e-06;4.1058353196893985e-07;-2.372559896470396e-06
59.003233;7.958159757871958e-05;5.539095414989019e-07;-2.058221678742741e-06;3.2105793609188765e-06;-9.457467360245233e-07;7.837337218180763e-05;9.97129853813643;0.8357742660056706;0.015679551797005444;0.01543472802830482;1.5622846336300287e-06;4.0173523497336565e-07;-2.3810019825299317e-06
59.013233;7.95867816264343e-05;5.955903357187824e-07;-2.082469887152782e-06;3.1851226066416925e-06;-1.010507132526545e-06;7.838434582595579e-05;9.972333542329533;0.8356147868303565;0.015679645077706156;0.015435371631000984;1.6099517265843573e-06;3.946548554012529e-07;-2.388492801223922e-06
59.023233;7.959096073191961e-05;6.365688338216024e-07;-2.1067173188662754e-06;3.1613804295206254e-06;-1.073648477055507e-06;7.839758234865941e-05;9.973339623320987;0.8354604545954241;0.01567984452946637;0.015436020755140226;1.658570355506839e-06;3.8955948441515275e-07;-2.3950368355818543e-06
59.033233;7.959400457763327e-05;6.767073652692814e-07;-2.1309707232137714e-06;3.1392913433955985e-06;-1.1350553035244992e-06;7.841310369711952e-05;9.974319032284482;0.8353112582379911;0.01568015380273108;0.015436682838497435;1.708099027122259e-06;3.866104584918927e-07;-2.400606254955394e-06
59.043233;7.959580002551765e-05;7.158765824293312e-07;-2.155201696973083e-06;3.118764235331544e-06;-1.1946348445797874e-06;7.843088604555475e-05;9.975274489353835;0.8351671453785454;0.01568057400836233;0.015437365426381824;1.7585244409038387e-06;3.858992873793196e-07;-2.4051405885949647e-06
59.053233;7.959620078524787e-05;7.539565961580944e-07;-2.179370533434616e-06;3.0996928257383064e-06;-1.2522664324337006e-06;7.84508659784968e-05;9.976209796103811;0.8350279617335171;0.015681102113525188;0.015438074771967205;1.8098377688258878e-06;3.874523912906294e-07;-2.4085719781382026e-06
59.063233;7.959500314129872e-05;7.908536928622687e-07;-2.2034632897076646e-06;3.0819726972208167e-06;-1.3078127844379264e-06;7.84729860510698e-05;9.977129714664606;0.8348934730105564;0.015681731756670775;0.015438815367922293;1.8620226403755175e-06;3.9126567071301936e-07;-2.410852153135473e-06
59.073233;7.959195955854012e-05;8.265236430335925e-07;-2.227507490508263e-06;3.0655136831497418e-06;-1.3611730374861466e-06;7.849722198782355e-05;9.978039079698535;0.8347634434379431;0.015682454914297702;0.015439589727621618;1.9150551077495737e-06;3.9733496429365164e-07;-2.411968590346182e-06
59.083233;7.958680319871127e-05;8.609675217984989e-07;-2.2515655128202197e-06;3.0502449584343444e-06;-1.4123166213271994e-06;7.852357488846475e-05;9.97894174874193;0.8346376953935293;0.01568326233156141;0.01544039859376027;1.9688947607762984e-06;4.0564884722209753e-07;-2.411932716520233e-06
59.093233;7.95792799522888e-05;8.941995718349622e-07;-2.2757227856281576e-06;3.036114299504825e-06;-1.4612815551584574e-06;7.855203832463374e-05;9.979840073611006;0.8345161419350153;0.01568414357502406;0.015441242490498806;2.0234756231224627e-06;4.161673881667463e-07;-2.41074641306245e-06
59.103233;7.956918921321383e-05;9.262257340559974e-07;-2.300065180187175e-06;3.023068209818562e-06;-1.5081577773136231e-06;7.858256003376071e-05;9.980735262297445;0.834398798786347;0.01568508743956445;0.015442123203214855;2.0786998129213976e-06;4.288199639155902e-07;-2.4083922273898714e-06
