time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.113233;7.955640764594557e-05;9.570463855403381e-07;-2.3246622296249816e-06;3.0110296517461117e-06;-1.5530679448869165e-06;7.86150410656019e-05;9.981628097985414;0.8342857306001517;0.01568608258583003;0.015443043978616448;2.134426679038267e-06;4.435134032577635e-07;-2.404850151443363e-06
59.123233;7.954087992973829e-05;9.866755141664192e-07;-2.3495899572936793e-06;2.9999105036862707e-06;-1.5961358554007702e-06;7.864937728199307e-05;9.982519002238535;0.8341769786308384;0.015687118188410357;0.015444008916459726;2.1904645776307064e-06;4.6013962373975093e-07;-2.400105129598418e-06
59.133233;7.952258665504319e-05;1.0151651805386799e-06;-2.374964835073767e-06;2.98964155402976e-06;-1.6374533066284294e-06;7.868548282569813e-05;9.983407597578298;0.83407257947376;0.015688184493691533;0.015445021780786761;2.246574973400426e-06;4.785807240697572e-07;-2.3941393895112235e-06
59.143233;7.950151192945663e-05;1.0425993578322468e-06;-2.4009275629231393e-06;2.9801852907020756e-06;-1.6770762716250328e-06;7.872327243204915e-05;9.984292820738437;0.8339726405116048;0.015689273414249413;0.01544608454657112;2.3024851288258904e-06;4.987034898064895e-07;-2.3869234807861156e-06
59.153233;7.947763475875727e-05;1.0690561985160514e-06;-2.4275832321228164e-06;2.971530868807968e-06;-1.7150426060106161e-06;7.876263540021263e-05;9.98517333046106;0.8338773752131389;0.015690378383766097;0.015447197045651413;2.357892361841768e-06;5.203451738342713e-07;-2.378425270114448e-06
59.163233;7.945094789067746e-05;1.0945799758759106e-06;-2.4549616430204466e-06;2.963688332711876e-06;-1.7513789221961238e-06;7.880342436847547e-05;9.98604746673243;0.8337870661591622;0.015691493751805622;0.015448358529218;2.4124591331935573e-06;5.432990797244247e-07;-2.3686413188479624e-06
59.173233;7.94214828254015e-05;1.1191650321321554e-06;-2.483032010091107e-06;2.9566859290844226e-06;-1.786101256586558e-06;7.884546311469459e-05;9.98691327462125;0.8337019754359495;0.015692615258580102;0.015449569605744274;2.4658160940314663e-06;5.673164864621343e-07;-2.3576208746533464e-06
59.183233;7.938931465140947e-05;1.1427377819217167e-06;-2.5117450137548962e-06;2.950562740435926e-06;-1.819231523699482e-06;7.888856348641823e-05;9.98776874881313;0.8336222732214725;0.015693740695616208;0.0154508324780284;2.517578464486769e-06;5.921194420725561e-07;-2.3454604739543867e-06
59.193233;7.935454609632749e-05;1.165149348864753e-06;-2.5410609310904355e-06;2.9453533695466263e-06;-1.8508246499226589e-06;7.893253624822266e-05;9.988611711874828;0.8335480494702515;0.015694869317448262;0.015452149995534518;2.567379869303431e-06;6.173970850865126e-07;-2.3322862443226477e-06
59.203233;7.931728865278132e-05;1.1861960475677623e-06;-2.5709542551270103e-06;2.9410638938065993e-06;-1.8809827173026658e-06;7.897719378846553e-05;9.989439638825132;0.8334794064511858;0.015696001161302556;0.015453525130728925;2.6149104310602816e-06;6.428112207757685e-07;-2.31823459206156e-06
59.213233;7.92776375705379e-05;1.2056634168099367e-06;-2.601409472891361e-06;2.9376506289526303e-06;-1.909834013324689e-06;7.902235557291198e-05;9.99024976133173;0.8334165462068593;0.01569713728176278;0.015454960591559583;2.659914904537289e-06;6.680326636354621e-07;-2.3034264063457763e-06
59.223233;7.923564679191115e-05;1.2233699732079722e-06;-2.6324193207594537e-06;2.9350252007797525e-06;-1.937489239158109e-06;7.906785681519748e-05;9.991038951274467;0.833359777386612;0.01569828003901228;0.015456457975999649;2.7021638095644522e-06;6.927660639074813e-07;-2.2879595172778047e-06
59.233233;7.9191331464275e-05;1.239193690552003e-06;-2.6639739153348645e-06;2.9330906858156715e-06;-1.964021465640417e-06;7.911355514463924e-05;9.991803295515753;0.83330948658083;0.015699432535355676;0.015458017323240533;2.7414540129627664e-06;7.167551816805609e-07;-2.2719306153087943e-06
59.243233;7.914469479718925e-05;1.2530696428147253e-06;-2.696039875966396e-06;2.931770894032301e-06;-1.9894845871159125e-06;7.915933728205524e-05;9.992538235375195;0.8332661121614867;0.01570059718619241;0.0154596380428263;2.7776295892252663e-06;7.397871001131088e-07;-2.255452586570486e-06
59.253233;7.909575301679666e-05;1.26496942396122e-06;-2.728564633068708e-06;2.9309978573100015e-06;-2.0139381798285507e-06;7.920511658175468e-05;9.993239619446753;0.8332300955166125;0.01570177408466997;0.015461320624582274;2.8105908545343616e-06;7.616763086377961e-07;-2.2386431319366184e-06
59.263233;7.904454510384959e-05;1.274899659510227e-06;-2.7615093837750563e-06;2.930682517631827e-06;-2.0374440073682656e-06;7.925081924901038e-05;9.993904279397482;0.8332018452584882;0.015702960727458273;0.015463067231653398;2.840284532764987e-06;7.82241757437003e-07;-2.221603380885273e-06
59.273233;7.899114242620569e-05;1.2829220161438284e-06;-2.7948654075984886e-06;2.9307005708270547e-06;-2.060045852385606e-06;7.929637692995415e-05;9.994529442544094;0.8331817406722642;0.015704154426895756;0.01546488076769977;2.866681545361225e-06;8.013199960379403e-07;-2.2044206050179233e-06
59.283233;7.893566337304445e-05;1.2891583280832012e-06;-2.828637180957841e-06;2.9308876142689257e-06;-2.0817775408793574e-06;7.934172424275832e-05;9.995112475326064;0.8331701008827285;0.01570535537607356;0.015466763643104496;2.889770857445847e-06;8.187976710838564e-07;-2.187179104587225e-06
59.293233;7.887826046101101e-05;1.2937621733777577e-06;-2.862817534570663e-06;2.9310502019462974e-06;-2.102676037609345e-06;7.938677904902275e-05;9.995651362677094;0.833167087378742;0.015706566721895802;0.015468716504738104;2.9095663149522425e-06;8.34614612329804e-07;-2.1699459208105e-06
59.303233;7.881907484428002e-05;1.2968855469157139e-06;-2.89737329351043e-06;2.9310001226057545e-06;-2.1227571588681402e-06;7.94314121540626e-05;9.996144849574216;0.8331726381878901;0.015707791997638002;0.015470736905406944;2.9260992249404285e-06;8.487384548378212e-07;-2.1527582308261555e-06
59.313233;7.875819225054408e-05;1.2986733405788568e-06;-2.9322458621383944e-06;2.930584296719253e-06;-2.1419985991993866e-06;7.94754424884034e-05;9.996592684770809;0.8331865204145724;0.015709033242733483;0.01547281922984264;2.9394180336545674e-06;8.611478782930261e-07;-2.1356389154414394e-06
59.323233;7.869563282688762e-05;1.299264006066257e-06;-2.9673702900818867e-06;2.929706433732966e-06;-2.160353176695537e-06;7.951866920143195e-05;9.996996388714033;0.8332084296967606;0.015710291058003225;0.015474956488847228;2.949606215196132e-06;8.718247489225854e-07;-2.1186235906416695e-06
59.333233;7.863137462840657e-05;1.298769566107941e-06;-3.0027027767111523e-06;2.9283507091413143e-06;-2.1777489380050824e-06;7.956091791442821e-05;9.997359196444549;0.8332380153310505;0.01571156545489885;0.015477141840329832;2.9567773568410197e-06;8.807290628780251e-07;-2.1017759311997274e-06
59.343233;7.856536932782518e-05;1.2972505415054054e-06;-3.038231450106396e-06;2.9265825308185015e-06;-2.194078744418998e-06;7.960207301942438e-05;9.997685084840397;0.8332748823729194;0.01571285638566076;0.015479368608674694;2.9610424663613695e-06;8.877769084382437e-07;-2.085170573825365e-06
59.353233;7.849755059394341e-05;1.2947056113845218e-06;-3.073963332368717e-06;2.9245146795058096e-06;-2.2091956973192225e-06;7.964208344932672e-05;9.997978228758242;0.8333186682103966;0.01571416354727162;0.015481630710524904;2.9624951860275105e-06;8.92855206603013e-07;-2.068856412546423e-06
59.363233;7.842787043138248e-05;1.291084412523467e-06;-3.1098996901823205e-06;2.9222661901843562e-06;-2.2229010130180783e-06;7.968094814407196e-05;9.998242900164751;0.8333690984419624;0.015715485598099148;0.015483923576294833;2.961230853794031e-06;8.958467330897264e-07;-2.052839624425839e-06
59.373233;7.835633572496913e-05;1.2863172629853818e-06;-3.146005706177884e-06;2.919945195250018e-06;-2.234954596902335e-06;7.971869055134698e-05;9.99848321698411;0.8334259400627048;0.015716819480619086;0.015486244027187297;2.9573648831685295e-06;8.966364406747225e-07;-2.037088234205821e-06
59.383233;7.828301107189562e-05;1.2803398809150182e-06;-3.1821971831399737e-06;2.9176460593916775e-06;-2.2451234424934873e-06;7.975534094618494e-05;9.998702867913455;0.8334889447430126;0.015718160989352477;0.015488590140171229;2.9510248996571455e-06;8.951148404638805e-07;-2.0215428285983064e-06
59.393233;7.820800815829631e-05;1.2731110315192818e-06;-3.218363794850775e-06;2.9154348832273446e-06;-2.253213467401789e-06;7.979094494966052e-05;9.998905021938631;0.833557833799051;0.015719506569847275;0.015490961277732302;2.942330916463127e-06;8.911764045917186e-07;-2.006131728966406e-06
59.403233;7.813147741419044e-05;1.2646327843156634e-06;-3.2543909148102857e-06;2.9133382933927573e-06;-2.2590768092451785e-06;7.982557453076921e-05;9.999092395493719;0.8336322896415584;0.01572085432933731;0.015493356728208119;2.9313716614568773e-06;8.847041533144521e-07;-1.990773227182462e-06
59.413233;7.805359480059665e-05;1.2549574407760626e-06;-3.2901473379391966e-06;2.9113473124169266e-06;-2.2626287556773815e-06;7.985931622471594e-05;9.999267690268457;0.8337119810321553;0.015722203759363774;0.015495773970277125;2.9181889246877627e-06;8.755668397117261e-07;-1.975367900909991e-06
59.423233;7.797454611577335e-05;1.2441734590349791e-06;-3.325466260234301e-06;2.909426369434449e-06;-2.263859289869043e-06;7.989225383492815e-05;9.999434316495824;0.8337966277178273;0.01572355575118734;0.015498208172076837;2.902798031351732e-06;8.63633450744428e-07;-1.9598160482964756e-06
59.433233;7.789451392213974e-05;1.2323931831532352e-06;-3.360143790088117e-06;2.907525521426627e-06;-2.2628123447433727e-06;7.992445567885542e-05;9.999596468835165;0.8338859999218817;0.015724912359520397;0.015500652608221784;2.8852125601694644e-06;8.487930910344219e-07;-1.9440484140485613e-06
59.443233;7.781366028168977e-05;1.2197514692196884e-06;-3.393943722843049e-06;2.9055895625307274e-06;-2.2595453463399576e-06;7.99559613515613e-05;9.999758230185684;0.8339798362349705;0.015726275087881023;0.015503099609408776;2.8654364577786513e-06;8.309917075822507e-07;-1.9280274703756827e-06
59.453233;7.773211683282505e-05;1.2064030270715216e-06;-3.4266051487225195e-06;2.9035682470114614e-06;-2.2541069256742973e-06;7.998678168199955e-05;9.999922661299916;0.8340777930353425;0.015727643389606083;0.015505542047294896;2.843455121925125e-06;8.102554143128011e-07;-1.9117195520963886e-06
59.463233;7.764999989568136e-05;1.1925125279796351e-06;-3.4578703599128374e-06;2.901437657889292e-06;-2.2465418428210485e-06;8.00169253187644e-05;10.00009162033938;0.8341794578324406;0.01572901483461676;0.015507974580233947;2.8192450274738573e-06;7.866658111029038e-07;-1.8950714817852091e-06
59.473233;7.756743033379568e-05;1.1782448523463576e-06;-3.4875258990104936e-06;2.8992073445061904e-06;-2.2368985592538715e-06;8.004643171562307e-05;10.000265987003385;0.8342843595293183;0.01573038614635733;0.015510393506056385;2.792790515520662e-06;7.603290211492733e-07;-1.8780161767743205e-06
59.483233;7.748453444465604e-05;1.1637571854738874e-06;-3.515419294075105e-06;2.896889990004207e-06;-2.225232415033505e-06;8.007537424224694e-05;10.000445939542164;0.8343919902746327;0.015731754410155174;0.015512795575437945;2.7640929639105116e-06;7.313643636882338e-07;-1.8604999601382888e-06
59.493233;7.740143912570781e-05;1.1491834768851356e-06;-3.5414440979888422e-06;2.8944695716846803e-06;-2.211597485051324e-06;8.010383459893457e-05;10.000631314182044;0.8345018951297863;0.015733118061294273;0.015515177432977218;2.7331613899830596e-06;6.998989842721367e-07;-1.8424924330877875e-06
59.503233;7.731827396496254e-05;1.1346241652966256e-06;-3.565527448496026e-06;2.8919131725103248e-06;-2.196026768755554e-06;8.013187799053812e-05;10.000821227149551;0.8346137528198615;0.01573447742231374;0.015517535837793629;2.6999987485601256e-06;6.660666811415575e-07;-1.8239712280157439e-06
59.513233;7.723516399579562e-05;1.1201616770494234e-06;-3.587640493848294e-06;2.8892177416653402e-06;-2.1785384340932107e-06;8.015953818748492e-05;10.001012826761167;0.8347273718071831;0.01573583458653272;0.015519866962090928;2.6646038249350775e-06;6.299940067151981e-07;-1.8049222545221576e-06
59.523233;7.715222306531312e-05;1.105885524756723e-06;-3.6078080325987366e-06;2.886448448334786e-06;-2.15917094501729e-06;8.018680421812044e-05;10.001200785181968;0.8348426516379249;0.015737192509110324;0.015522164892590382;2.6269904502274714e-06;5.917832770130806e-07;-1.785348776183949e-06
59.533233;7.706957791939774e-05;1.0918975811169345e-06;-3.626090953382002e-06;2.883736343175699e-06;-2.137992477976962e-06;8.021360978414948e-05;10.001377636821282;0.8349595702996823;0.015738554169442236;0.015524421534263602;2.587201493382483e-06;5.515284051946404e-07;-1.7652517074699052e-06
59.543233;7.698738521422902e-05;1.0782956154854835e-06;-3.6425610916627915e-06;2.88124450115067e-06;-2.115071041971769e-06;8.023983879309523e-05;10.001534270330033;0.8350781854952822;0.015739922195875337;0.015526627826440037;2.545295390911642e-06;5.093426865859858e-07;-1.744607692178076e-06
59.553233;7.690579874897513e-05;1.0651540324750325e-06;-3.6573000767198247e-06;2.8791359595212393e-06;-2.0904451156058465e-06;8.026533969564113e-05;10.001660929527425;0.8351985884321288;0.015741297772544436;0.015528774484428427;2.501325216072115e-06;4.653640983885346e-07;-1.7233892436512984e-06
59.563233;7.682492422499205e-05;1.0525140487467013e-06;-3.6704069648348987e-06;2.8775588314933938e-06;-2.064114670915276e-06;8.028992629595699e-05;10.001748252490804;0.8353208184572388;0.015742678884637082;0.015530852454877717;2.4553341262843057e-06;4.197525567439349e-07;-1.7016024591315142e-06
59.573233;7.674480112092373e-05;1.0403924356355348e-06;-3.6819815080264964e-06;2.8766416839803663e-06;-2.036051561023861e-06;8.031338352418717e-05;10.001787752261558;0.835444828274878;0.015744060459781193;0.015532853893951697;2.407362302071325e-06;3.726963955193169e-07;-1.6792909552600752e-06
59.583233;7.666541415675778e-05;1.0287933077429796e-06;-3.692094250496577e-06;2.876493690658192e-06;-2.006225110754677e-06;8.033550087814485e-05;10.001771879909263;0.8355705063869334;0.015745436721979037;0.015534772972519973;2.357459568350547e-06;3.244004506061067e-07;-1.656511792680967e-06
59.593233;7.65867198274446e-05;1.0176930161127558e-06;-3.700776745428763e-06;2.877209876778683e-06;-1.974626883814781e-06;8.035609479787509e-05;10.0016939982832;0.8356976718642645;0.015746802662713815;0.015536605683502949;2.305691838413265e-06;2.7504381795833295e-07;-1.6333122483775817e-06
59.603233;7.650866174127706e-05;1.0070331006787979e-06;-3.7080371493424443e-06;2.8788770823393567e-06;-1.941276520331468e-06;8.037499013037431e-05;10.001548663984554;0.835826039688459;0.01574815389481059;0.01553834863013526;2.2521362937628546e-06;2.2476401157172768e-07;-1.6097115955397618e-06
59.613233;7.643117142229978e-05;9.967475509937584e-07;-3.7138897059502574e-06;2.8815736973838794e-06;-1.9062098763793785e-06;8.039199910310404e-05;10.001331591872743;0.8359552215171596;0.01574948612963146;0.01553999754217891;2.1968782621766926e-06;1.7368919664510578e-07;-1.5857033054735701e-06
59.623233;7.635417834085786e-05;9.867766471583792e-07;-3.718382848983401e-06;2.8853620868636948e-06;-1.869466702767863e-06;8.040692593680432e-05;10.001038831827438;0.8360847550530411;0.01575079441999498;0.015541547161003937;2.140007435909174e-06;1.2195015298313052e-07;-1.561278524823641e-06
59.633233;7.627763318985717e-05;9.770536709807903e-07;-3.7216034277251283e-06;2.890283247726238e-06;-1.8310772477800747e-06;8.041957614108191e-05;10.00066610917339;0.8362141360620666;0.015752073201752932;0.01554299236999893;2.081610898136601e-06;6.965077155947811e-08;-1.5364399344934389e-06
59.643233;7.620152231745785e-05;9.675005790945862e-07;-3.7236617701853287e-06;2.8963570628545e-06;-1.7910415436101046e-06;8.042975306960805e-05;10.000208677043096;0.8363428570516113;0.01575331723557891;0.015544328769159795;2.0217729639950296e-06;1.6869848651234157e-08;-1.511211748967114e-06
59.653233;7.612587103416674e-05;9.580478596398655e-07;-3.724684575025834e-06;2.903586193545176e-06;-1.7493111952975281e-06;8.043725861966848e-05;9.999661671270491;0.8364704394381313;0.0157545216020531;0.01554555300657958;1.9605840984775572e-06;-3.6280960615159e-08;-1.4856471721635062e-06
59.663233;7.605074630123138e-05;9.486558228649894e-07;-3.7248041976910397e-06;2.9119687761048975e-06;-1.7057851684305102e-06;8.04419215203605e-05;9.999021468293966;0.8365964385937154;0.015755681009790194;0.0155466630766769;1.8981595435956081e-06;-8.961654118950019e-08;-1.4598080378917281e-06
59.673233;7.597625648850317e-05;9.393069605892971e-07;-3.724133108099164e-06;2.9215048068297833e-06;-1.6603303991279927e-06;8.0443630431762e-05;9.998286776919413;0.8367203887341665;0.015756790035006428;0.01554765770977639;1.8346543410121518e-06;-1.4290895219843032e-07;-1.4337461687695852e-06
59.683233;7.590253387609747e-05;9.299803694680147e-07;-3.7227574242035084e-06;2.932176028317852e-06;-1.6128104549018909e-06;8.044233677700307e-05;9.99745763370707;0.8368417102177554;0.015757844251940448;0.015548535963496243;1.7702547440795103e-06;-1.9593735281218328e-07;-1.4075169225733143e-06
59.693233;7.582969084725676e-05;9.206440316705557e-07;-3.720753637232475e-06;2.943922626472947e-06;-1.5630986522129387e-06;8.043804423192158e-05;9.996533590822953;0.8369596931999542;0.015758840473990694;0.015549297822446429;1.7051629721690525e-06;-2.484950858848833e-07;-1.3811971794222153e-06
59.703233;7.575779196165365e-05;9.112576162118803e-07;-3.718201743902325e-06;2.956650357049975e-06;-1.5110981967995805e-06;8.043080096582099e-05;9.995513458416509;0.8370735838839873;0.015759775330628556;0.015549944794250247;1.6395936002369797e-06;-3.0038781879549293e-07;-1.3548819647132138e-06
59.713233;7.568687345324232e-05;9.017566467481979e-07;-3.7151927168646367e-06;2.9702546789893166e-06;-1.4567709551718276e-06;8.04206806227203e-05;9.994396310028542;0.8371826667274923;0.015760644126376285;0.015550480249561927;1.573773021342631e-06;-3.5145580951341615e-07;-1.3286615104005882e-06
59.723233;7.561697680996506e-05;8.920496259297328e-07;-3.7118276197632446e-06;2.984637446892768e-06;-1.4001356632962583e-06;8.040776963411787e-05;9.993182198373818;0.8372862660691158;0.01576144113750654;0.015550910126613488;1.5079410362983523e-06;-4.015842218928363e-07;-1.3025924025095509e-06
59.733233;7.554817232852885e-05;8.820582347351791e-07;-3.7081986373703295e-06;2.9997237730480268e-06;-1.341241624725544e-06;8.039217807940894e-05;9.99187225605928;0.8373837482331263;0.01576216030943886;0.01555124349623167;1.442341360256302e-06;-4.506826878962692e-07;-1.2766851253585939e-06
59.743233;7.54805602728482e-05;8.717429502382345e-07;-3.704358196675633e-06;3.015472553314558e-06;-1.280154509896768e-06;8.037404205264355e-05;9.990468665832099;0.837474601490401;0.015762796124613485;0.015551492090095737;1.377207940841582e-06;-4.986614140135849e-07;-1.2509204697651024e-06
59.753233;7.541424635366194e-05;8.610846921891283e-07;-3.7003007935227487e-06;3.031855848059734e-06;-1.216961217458152e-06;8.0353511500076e-05;9.988974684644873;0.8375584645147065;0.015763344819741943;0.015551669046164831;1.3127846628784837e-06;-5.454350495793723e-07;-1.2252681243081865e-06
59.763233;7.534933123178628e-05;8.500795372139437e-07;-3.6959719707204045e-06;3.0488226928323124e-06;-1.151777829091453e-06;8.033074857240431e-05;9.987394378029613;0.8376350518591396;0.01576380451551011;0.015551787706813956;1.2493441977117908e-06;-5.90946622097559e-07;-1.1996801422525828e-06
59.773233;7.528592627236324e-05;8.38754394604317e-07;-3.6912885358726436e-06;3.066282969117126e-06;-1.0847434590321989e-06;8.030592223610749e-05;9.985732133618262;0.8377041142687945;0.01576417417837448;0.015551861681398665;1.1871657451704234e-06;-6.351723375255367e-07;-1.1740809032652312e-06
59.783233;7.522415654453375e-05;8.271505911824429e-07;-3.6861567849063717e-06;3.084113776569313e-06;-1.0159978525934295e-06;8.027919634223744e-05;9.98399269680246;0.8377654608498252;0.015764453937565176;0.015551905403890573;1.1265045662510919e-06;-6.781027810068264e-07;-1.1483838794355951e-06
59.793233;7.516414919768538e-05;8.153000884912408e-07;-3.6804782145888418e-06;3.1021746234697413e-06;-9.456660129606507e-07;8.025073609059344e-05;9.982181512243466;0.8378189899572368;0.015764646781661524;0.01555193264623392;1.0675676650237136e-06;-7.197262970994299e-07;-1.1225134301257726e-06
59.803233;7.510603219192303e-05;8.032531021757668e-07;-3.674145043264852e-06;3.120329641013618e-06;-8.738717227687889e-07;8.022070916414498e-05;9.980304727849248;0.8378647008630773;0.015764758744897887;0.015551953836085429;1.010497477465533e-06;-7.600234493047307e-07;-1.0963972990464592e-06
59.813233;7.504994062451095e-05;7.911029596205593e-07;-3.6670582045554537e-06;3.1384635410771917e-06;-8.007618831601207e-07;8.018925746341802e-05;9.978369290101035;0.8379026448591161;0.01576479723076562;0.01555197499753777;9.553876553360667e-07;-7.989672943105002e-07;-1.0699597901071918e-06
59.823233;7.499602474685968e-05;7.789451214322529e-07;-3.6591552596326845e-06;3.1564721074678158e-06;-7.26509081375968e-07;8.015648805969799e-05;9.976383162065915;0.8379328464766918;0.01576477006099927;0.015551999157713825;9.023165424163617e-07;-8.36528141893668e-07;-1.04314488705267e-06
59.833233;7.494444693653325e-05;7.668266231796407e-07;-3.6503901760745776e-06;3.1742474755368656e-06;-6.513006196250209e-07;8.012251488086616e-05;9.974355176314868;0.8379552819582337;0.015764685849306473;0.015552028851254814;8.513628916060376e-07;-8.726839220864028e-07;-1.015931503145266e-06
59.843233;7.489535991440318e-05;7.547426049357672e-07;-3.6406741471678007e-06;3.191678512286452e-06;-5.753386258412126e-07;8.008749568540881e-05;9.972294739506626;0.8379699326411245;0.015764553642864023;0.015552067086406959;8.026042496412033e-07;-9.074292455368665e-07;-9.883155772654068e-07
59.853233;7.484888871017771e-05;7.426651575225385e-07;-3.62985592641374e-06;3.2086472913591617e-06;-4.988394637076502e-07;8.005162054685768e-05;9.97021143293396;0.8379768635604067;0.015764381263473553;0.015552116728447602;7.561207446236421e-07;-9.407709181813417e-07;-9.602899431105215e-07
59.863233;7.48051261141622e-05;7.305769755709406e-07;-3.617763899625867e-06;3.225019585562141e-06;-4.2201879711061477e-07;8.001508089104859e-05;9.968114553749277;0.8379762673149516;0.015764173572040296;0.015552180947463223;7.12013285540648e-07;-9.727009312892424e-07;-9.318458276841983e-07
59.873233;7.476414045882466e-05;7.184902754886933e-07;-3.6042534153265584e-06;3.240646211965694e-06;-3.4507894608269747e-07;7.997805569207867e-05;9.966013049877029;0.837968451483839;0.015763931517107678;0.01555226465857055;6.704151606745181e-07;-1.0031715469462896e-06;-9.029781254734657e-07
59.883233;7.472600030393056e-05;7.064522815683108e-07;-3.5892251155019683e-06;3.255370030988966e-06;-2.6819863449492564e-07;7.994071378481294e-05;9.963915575358573;0.8379537890294557;0.01576365300005757;0.015552374155284177;6.314813594312033e-07;-1.0321099841293386e-06;-8.736815750624285e-07
59.893233;7.469079729241224e-05;6.945475721201773e-07;-3.5726222569646555e-06;3.269039275694673e-06;-1.9151156426493092e-07;7.990321306143604e-05;9.961830166281892;0.8379326741841167;0.01576333587141718;0.015552514325587496;5.953727695207043e-07;-1.059447352475035e-06;-8.439516431952342e-07
59.903233;7.465864445068898e-05;6.828876229804294e-07;-3.554426833848448e-06;3.28152943010802e-06;-1.1509413651171275e-07;7.986569117540214e-05;9.959763915592273;0.8379055269201116;0.015762980521336636;0.015552686303284574;5.622500181845624e-07;-1.0851231842699441e-06;-8.137919243423737e-07
59.913233;7.462966224716693e-05;6.715837549814609e-07;-3.5346643893825062e-06;3.2927497448429577e-06;-3.8985699816966284e-08;7.982825499930986e-05;9.957723252146542;0.8378727913668339;0.01576258980783514;0.015552887752906499;5.322702005038846e-07;-1.1090836638453872e-06;-7.83204438046318e-07
59.923233;7.460397495237734e-05;6.607211561868219e-07;-3.513400204425865e-06;3.302633049379379e-06;3.677447710862807e-08;7.979097053985064e-05;9.955714497837016;0.8378348601019092;0.01576216749077181;0.015553114785985648;5.055791886851297e-07;-1.1312920105842282e-06;-7.521624527348913e-07
59.933233;7.458172235995985e-05;6.503596197797463e-07;-3.4907207107005956e-06;3.3111291403973887e-06;1.1212540031497369e-07;7.975385921335386e-05;9.953743851396968;0.837791977166768;0.015761716921041093;0.015553363749014077;4.823025692476667e-07;-1.1517333725939917e-06;-7.206042533542035e-07
59.943233;7.456306891993557e-05;6.405659341195798e-07;-3.4667172637967936e-06;3.3181997603451573e-06;1.869879326129232e-07;7.971691601725476e-05;9.951817056731697;0.8377442020818126;0.01576124054221299;0.015553631774294705;4.625376543801604e-07;-1.1703977912859954e-06;-6.884601396400924e-07
59.953233;7.454818381073796e-05;6.314401415132943e-07;-3.441482438470189e-06;3.3238212690497884e-06;2.6126816157552205e-07;7.968013795966527e-05;9.949939560147074;0.8376914817055856;0.01576074000792791;0.015553916240694615;4.463472869023206e-07;-1.1872621762713206e-06;-6.556810783522691e-07
59.963233;7.45372072181132e-05;6.231123456380403e-07;-3.4151117517338567e-06;3.328004221470351e-06;3.348405553652428e-07;7.964353152480047e-05;9.948116766908297;0.8376337713131831;0.015760216024693012;0.015554214814442451;4.3377583305395683e-07;-1.202300537032744e-06;-6.222409839126787e-07
59.973233;7.453023639071521e-05;6.157275919539936e-07;-3.3876974807626286e-06;3.33080601110735e-06;4.0754337861917503e-07;7.960710794600019e-05;9.946353572079985;0.8375710659479385;0.015759668166187037;0.0155545261979653;4.248940302946052e-07;-1.2155113695693953e-06;-5.881149862076133e-07
59.983233;7.452733565046459e-05;6.094275112010167e-07;-3.3593195896371958e-06;3.3323225949124818e-06;4.792177420278019e-07;7.957088677895222e-05;9.944653735854397;0.8375033526548359;0.015759095368862636;0.015554850136044582;4.1982602347467673e-07;-1.2269299252747109e-06;-5.532584660419212e-07
59.993233;7.452855129140332e-05;6.043327153520957e-07;-3.3300400144276203e-06;3.3326740473434374e-06;5.497545557936254e-07;7.953489049991686e-05;9.943020441081138;0.8374306316331384;0.015758496065646617;0.015555187298220988;4.1872391815472857e-07;-1.2366074009989755e-06;-5.176090560600052e-07
60.003233;7.453390622012037e-05;6.005300341618028e-07;-3.2998966007699914e-06;3.331991210383936e-06;6.190918323348489e-07;7.94991298878578e-05;9.94145740863251;0.8373530198592393;0.01575786734133867;0.01555554027398014;4.2171633397292563e-07;-1.2445800946728134e-06;-4.811104708261785e-07
60.013233;7.454338125419275e-05;5.980592932168323e-07;-3.268907255394356e-06;3.330401409530912e-06;6.871740919527345e-07;7.946361223498793e-05;9.939968978459609;0.8372707971363902;0.015757204191088576;0.015555913934305615;4.288854130394477e-07;-1.2508750174476595e-06;-4.4372662242772013e-07
60.023233;7.45569009417915e-05;5.969135752072357e-07;-3.237080940849493e-06;3.3280123603016967e-06;7.539360171606657e-07;7.942836477253593e-05;9.938559613459025;0.8371843126315823;0.015756499792975692;0.01555631365663439;4.402892612325389e-07;-1.2555430685580793e-06;-4.0542268068459185e-07
60.033233;7.457432214637832e-05;5.970636237126963e-07;-3.20441694983555e-06;3.3248987946949416e-06;8.193141448302943e-07;7.939343724668571e-05;9.93723375692604;0.8370938205469223;0.015755746600374605;0.01555674386228573;4.5598296316886934e-07;-1.2586600463807206e-06;-3.661421331612507e-07
60.043233;7.459543924934515e-05;5.984885016114264e-07;-3.1709155141740553e-06;3.3211086612341964e-06;8.832580346519742e-07;7.935888426997919e-05;9.93599577227407;0.8369993940168888;0.015754937240640095;0.015557208286789831;4.7600316987563506e-07;-1.2602836828668024e-06;-3.258117969576222e-07
60.053233;7.462001150224095e-05;6.011970205844922e-07;-3.1366115780422505e-06;3.316696412712156e-06;9.457455440870618e-07;7.932475230653677e-05;9.934849821541212;0.8369009433880901;0.015754064609670167;0.015557709824424278;5.003342132404398e-07;-1.2604267570114724e-06;-2.8434968787735604e-07
60.063233;7.464778351905502e-05;6.052268339816635e-07;-3.1015832035899972e-06;3.3117512209424676e-06;1.006784682287609e-06;7.929107476514641e-05;9.933799912288007;0.8367982660569824;0.015753121364148557;0.015558250067299391;5.288822563446644e-07;-1.2590767056782216e-06;-2.416519136885191e-07
60.073233;7.467850029336394e-05;6.106219246601111e-07;-3.065930635729483e-06;3.3063890111884253e-06;1.0663954659902442e-06;7.925786592436538e-05;9.93284986249395;0.8366911314398057;0.015752099326474436;0.015558830471978214;5.61473993130469e-07;-1.2562179900467884e-06;-1.975934867812707e-07
60.083233;7.471194481781464e-05;6.174275656429273e-07;-3.029765212969377e-06;3.3007245894450626e-06;1.1246120342921245e-06;7.922512337293248e-05;9.93200302338598;0.8365793455686845;0.015750989902237857;0.015559453543827869;5.978748452827004e-07;-1.2518346073937783e-06;-1.5206052427270598e-07
60.093233;7.474797607172322e-05;6.257181769098737e-07;-2.9932027179538734e-06;3.2948601018789513e-06;1.181490850221711e-06;7.919284281194419e-05;9.931262301327232;0.8364627051814396;0.01574978557655738;0.01556012182857803;6.377998830709607e-07;-1.2459131136487593e-06;-1.0496840479632776e-07
60.103233;7.478652716246464e-05;6.356127208355259e-07;-2.956353565402194e-06;3.2889043470799364e-06;1.2370885600365293e-06;7.916101957423641e-05;9.930630676178344;0.8363409252421636;0.01574848042129076;0.015560836503748773;6.809202451814817e-07;-1.2384478090913194e-06;-5.625927527705908e-08
60.113233;7.482756934256931e-05;6.472522560020504e-07;-2.919323660090395e-06;3.2829957410973997e-06;1.2914434870697743e-06;7.912963658196651e-05;9.930111579383667;0.8362136553627437;0.015747069371568903;0.015561597664000998;7.2689237224511e-07;-1.2294433515557056e-06;-5.926864425329648e-09
60.123233;7.487107837564176e-05;6.607645999985126e-07;-2.8822317307369566e-06;3.2772973358099644e-06;1.3445840287778573e-06;7.909866863265133e-05;9.929708560807683;0.8360805337528034;0.015745548182891953;0.015562404885422066;7.753956335212017e-07;-1.2189211184701639e-06;4.5945721771545404e-08
60.133233;7.491702979106916e-05;6.762367991660142e-07;-2.8452297685673307e-06;3.2719752792525026e-06;1.3965366981229752e-06;7.906809220330042e-05;9.929424644142635;0.8359412051245954;0.01574391350094708;0.015563257195543507;8.261466271288895e-07;-1.20692611069649e-06;9.919396991034832e-08
60.143233;7.496541404062364e-05;6.937122490365897e-07;-2.808497104538384e-06;3.267181631681642e-06;1.4473300124597675e-06;7.903788324136367e-05;9.929261931915264;0.8357953594031555;0.01574216169653727;0.015564153681598808;8.789052943084807e-07;-1.193526810680953e-06;1.5361878847981356e-07
60.153233;7.50162407411502e-05;7.132100057192009e-07;-2.772207543295111e-06;3.2630416989733783e-06;1.4969934304272704e-06;7.900801462474167e-05;9.929221137592;0.8356427944072422;0.01574028786574955;0.015565093946843557;9.33491512022709e-07;-1.1788076315381574e-06;2.0902756375004496e-07
60.163233;7.506951024800079e-05;7.34724544173861e-07;-2.736507670754606e-06;3.2596501812143547e-06;1.5455335249557904e-06;7.897844924834305e-05;9.929301163650381;0.8354834120359419;0.015738286261686545;0.015566076899783135;9.897844716003991e-07;-1.162854797376932e-06;2.652590339041786e-07
60.173233;7.512517449502086e-05;7.58209231142247e-07;-2.7015270442037052e-06;3.2570815602125063e-06;1.5929197061636238e-06;7.89491368237937e-05;9.929499256251777;0.8353171701629301;0.015736151014374627;0.015567099431387357;1.0476919080503864e-06;-1.1457460482651495e-06;3.22186612379989e-07
60.183233;7.518313030201607e-05;7.835837644203902e-07;-2.667399029463532e-06;3.2554116912749604e-06;1.6391156152202863e-06;7.892002662404075e-05;9.929811478782055;0.8351440772043757;0.01573387643724277;0.015568156564093228;1.1071226146394743e-06;-1.127563379449173e-06;3.796962178067208e-07
60.193233;7.524323769137246e-05;8.107476816587409e-07;-2.634270788983939e-06;3.2547466782947425e-06;1.6841212592521266e-06;7.889107667991863e-05;9.930233284567276;0.8349642115040474;0.015731457747424068;0.015569242009843042;1.1679682436577964e-06;-1.1084137912687295e-06;4.3766010975724855e-07
60.203233;7.530533295614619e-05;8.395766232890234e-07;-2.6023038789918658e-06;3.2552403620290357e-06;1.7279775703759013e-06;7.886226008387377e-05;9.930760043750968;0.8347777034407707;0.015728892323609533;0.015570349148497122;1.2300703875315267e-06;-1.0884195039080218e-06;4.959225023417366e-07
60.213233;7.536924425742638e-05;8.699302472304753e-07;-2.571660023117387e-06;3.2570833611639337e-06;1.7707259802950225e-06;7.883357383033523e-05;9.931386978025005;0.8345847247718133;0.015726180619187374;0.015571472729777585;1.2932032082569637e-06;-1.0676931460312018e-06;5.543020332628138e-07
60.223233;7.543481880269283e-05;9.016762981615737e-07;-2.542476233494033e-06;3.260471643286126e-06;1.8123698578067968e-06;7.880503165916901e-05;9.932108857689657;0.8343855369942959;0.015723325752285813;0.015572608980054806;1.3571164028581696e-06;-1.046332536594973e-06;6.126075286298551e-07
60.233233;7.550193208880645e-05;9.346923333247572e-07;-2.5148620900677412e-06;3.2655664775155013e-06;1.8528916813698655e-06;7.877665086082093e-05;9.932920483061551;0.8341805071492496;0.01572033157331301;0.015573753804192599;1.421585967850732e-06;-1.0244202041252517e-06;6.706564311259493e-07
60.243233;7.55704747178643e-05;9.688438207306382e-07;-2.4889139757276458e-06;3.27245845646479e-06;1.8922941821385927e-06;7.874845970296104e-05;9.933817395007168;0.8339700233689779;0.01571720090211162;0.015574901544809977;1.4863994756382022e-06;-1.0020135783068557e-06;7.282894789560946e-07
60.253233;7.564035551485071e-05;1.0039749267897292e-06;-2.4646993907036608e-06;3.2811516487812303e-06;1.9305951896664866e-06;7.8720510468134e-05;9.934795881913802;0.8337544536229665;0.015713935375449687;0.015576044947463964;1.5513141206997884e-06;-9.791363316235681e-07;7.853709114590793e-07
60.263233;7.571150873005943e-05;1.0399167089889862e-06;-2.442217768688912e-06;3.2915738448144463e-06;1.9677930510508494e-06;7.869287390172838e-05;9.935852767894575;0.8335342531379965;0.015710535880111332;0.015577175759093922;1.6160560151088737e-06;-9.55786625775124e-07;8.4178281699052e-07
60.273233;7.57838739602903e-05;1.0764892189307683e-06;-2.4213998029592235e-06;3.303602889786e-06;2.0038689575521405e-06;7.866563121286299e-05;9.936985253169434;0.8333100275027326;0.01570700328825961;0.015578286471893604;1.6803550218500944e-06;-9.319601570364393e-07;8.974319764545932e-07
60.283233;7.585737717252053e-05;1.1134991464193534e-06;-2.4021590122486775e-06;3.317085572335488e-06;2.0388076505559025e-06;7.863887630435136e-05;9.938190492956128;0.8330824240197007;0.01570334040868251;0.015579373081902504;1.7439686612165172e-06;-9.076608775654443e-07;9.522530344761215e-07
60.293233;7.593192494958206e-05;1.1507564446934593e-06;-2.384436003963559e-06;3.3318508937164877e-06;2.0725792070565428e-06;7.861271056536043e-05;9.939465352411682;0.8328520445163708;0.015699553291988515;0.015580435958293896;1.8066699961760056e-06;-8.828956855727912e-07;1.0061950188611692e-06
60.303233;7.600739029580466e-05;1.1881057099012674e-06;-2.368190678967148e-06;3.3477344706156083e-06;2.1051173973787134e-06;7.858722925900619e-05;9.940806931798706;0.8326194942022821;0.015695650051652105;0.015581477856698415;1.8682249818424556e-06;-8.576605846132814e-07;1.059214122230743e-06
60.313233;7.60836089521069e-05;1.2254332758385792e-06;-2.3533689978222707e-06;3.364592177829699e-06;2.1363464591186217e-06;7.856251427178942e-05;9.942213077226201;0.8323854554408071;0.015691639104795308;0.01558250244135892;1.9283906785035656e-06;-8.319235815592692e-07;1.111274436281378e-06
60.323233;7.61604023511516e-05;1.2626448564831837e-06;-2.3398953828350455e-06;3.3822880975563805e-06;2.1662158033543676e-06;7.853863108174609e-05;9.943682025216885;0.8321506947799582;0.015687528275664452;0.01558351418025356;1.986929134313153e-06;-8.05633190355292e-07;1.1623354717457112e-06
60.333233;7.623759787383086e-05;1.2996571921506755e-06;-2.3276892360457644e-06;3.4006819499412585e-06;2.1947002640184764e-06;7.85156397370712e-05;9.945211708189367;0.8319159835983521;0.01568332420053972;0.015584517786811193;2.0436245521106453e-06;-7.787551716205697e-07;1.2123524561770828e-06
60.343233;7.63150354055627e-05;1.336414788569229e-06;-2.3166733422216375e-06;3.4196350110090907e-06;2.2217837105864763e-06;7.849362291475527e-05;9.946799558473385;0.831682003368311;0.015679032067829616;0.015585517745175336;2.098297719512541e-06;-7.512963351699684e-07;1.2613010333532211e-06
60.353233;7.639257744275424e-05;1.3729040644104552e-06;-2.3067823462634495e-06;3.439029873127326e-06;2.2474425262176843e-06;7.847269384626208e-05;9.948443133923906;0.8314493689686758;0.015674655303134426;0.01558651843031479;2.1508106898272356e-06;-7.232954846313219e-07;1.30918104900812e-06
60.363233;7.647011334705432e-05;1.4091488853470707e-06;-2.2979796035971037e-06;3.4587880918943354e-06;2.271637662895518e-06;7.845298334233242e-05;9.950140609114351;0.8312187463034855;0.01567019520876992;0.015587523586534115;2.2010577472882793e-06;-6.94803214112731e-07;1.3560004665655396e-06
60.373233;7.654753938997038e-05;1.4451917654209578e-06;-2.290249472946282e-06;3.4788755124841458e-06;2.294324997871979e-06;7.843463546947752e-05;9.951890311255129;0.8309909151339275;0.015665652407917282;0.015588535327602272;2.248948164945371e-06;-6.658737704424377e-07;1.401774833791678e-06
60.383233;7.662474160370163e-05;1.48107556758377e-06;-2.283563982384455e-06;3.4992977576293187e-06;2.3154673038913952e-06;7.841780229393123e-05;9.953690372782784;0.8307667414944818;0.015661029198653413;0.015589553751839562;2.2943958271403045e-06;-6.365615135050357e-07;1.4465401367481045e-06
60.393233;7.670161141394645e-05;1.5168323818490617e-06;-2.277863051607347e-06;3.520085538129943e-06;2.3350354325840736e-06;7.840262773807135e-05;9.955538821978534;0.8305471035443772;0.015656329696973205;0.015590576569005981;2.3373191180075667e-06;-6.069126614955552e-07;1.4903590138316087e-06
60.403233;7.677807170543082e-05;1.5524784789644832e-06;-2.2730616768573365e-06;3.541270170605434e-06;2.353018358233744e-06;7.838922540559702e-05;9.957433327614918;0.8303327927205932;0.015651558838840868;0.015591598471093553;2.377651072870821e-06;-5.769671649493305e-07;1.5333119683881723e-06
60.413233;7.685408883563589e-05;1.588014016774033e-06;-2.269069482612026e-06;3.56287138032789e-06;2.369442374959948e-06;7.837764513220639e-05;9.959371041289113;0.8301244426915521;0.015646722406008843;0.015592611790444171;2.415365319167026e-06;-5.46767720644488e-07;1.5754825964894622e-06
60.423233;7.692967413690455e-05;1.6234143802187537e-06;-2.265797635961021e-06;3.584909130683388e-06;2.384372779137534e-06;7.836784742117757e-05;9.96134846174869;0.8299225401327013;0.015641826776564522;0.015593608699051876;2.4504852594480424e-06;-5.163563613485581e-07;1.6169469360791016e-06
60.433233;7.700487470171565e-05;1.6586224253848363e-06;-2.2631515057470436e-06;3.6074115322437412e-06;2.397898463430612e-06;7.835972529776264e-05;9.963360573728039;0.829727489925564;0.015636877860904962;0.015594583086283552;2.483043825700628e-06;-4.857663950538133e-07;1.6577691923836001e-06
60.443233;7.707975685333125e-05;1.6935711229074955e-06;-2.2610296896837327e-06;3.6303994373870203e-06;2.4101179999502505e-06;7.835315019169177e-05;9.965400396094639;0.829539692999581;0.015631880813848465;0.01559553082257527;2.513032538553949e-06;-4.550211362192503e-07;1.6980041183674202e-06
60.453233;7.715439309560143e-05;1.728202239863706e-06;-2.259331336574317e-06;3.6538585761802884e-06;2.4211316948083693e-06;7.83479779947777e-05;9.96746001757471;0.8293596232493484;0.015626840484487262;0.015596449115319003;2.5403774013719325e-06;-4.2413000777753966e-07;1.737704718435211e-06
60.463233;7.722884616512705e-05;1.762443258791683e-06;-2.257985101356181e-06;3.677713906265184e-06;2.4310437766634725e-06;7.834402455001298e-05;9.969532050646945;0.829187836666573;0.015621761613949924;0.015597336309550191;2.5649452236362704e-06;-3.930841009376919e-07;1.7769275263985322e-06
60.473233;7.730315400999497e-05;1.7961901572823195e-06;-2.2569916703797293e-06;3.7018334215636253e-06;2.4399790092733336e-06;7.834106716141329e-05;9.97161045884791;0.829024877436268;0.015616649147826176;0.015598191770503055;2.5865960532197334e-06;-3.6186997107632e-07;1.815722051341067e-06
60.483233;7.737734268624538e-05;1.829332713324856e-06;-2.2564247360056e-06;3.7260673301250094e-06;2.4480970438709043e-06;7.833887305776659e-05;9.973690884422682;0.8288711865704503;0.015611508404243994;0.015599014792113473;2.605252746192717e-06;-3.304947108805674e-07;1.8541135862595772e-06
60.493233;7.745145375527921e-05;1.8617844855243895e-06;-2.256398470889621e-06;3.7502707387290276e-06;2.4555902028009663e-06;7.83372219163858e-05;9.975770368907968;0.8287271103302575;0.015606344366866618;0.015599803975327476;2.620928094068719e-06;-2.9899791999009325e-07;1.892102906293799e-06
60.503233;7.752554224296972e-05;1.8934769233284364e-06;-2.2570555866762618e-06;3.7743014335308415e-06;2.4626773295342914e-06;7.833591915475937e-05;9.977846417842168;0.8285929614440509;0.015601161048784165;0.015600558662446355;2.6337084224076983e-06;-2.6745173203397265e-07;1.929678137922635e-06
60.513233;7.759965199595586e-05;1.924346887976657e-06;-2.2585683980368855e-06;3.798033622785864e-06;2.4695958343851526e-06;7.833480786136496e-05;9.979916544003203;0.8284690234393366;0.015595961639506653;0.015601280396553134;2.643723466075654e-06;-2.3595833376418774e-07;1.966829352881762e-06
60.523233;7.767379805967386e-05;1.954356520240561e-06;-2.261121669023006e-06;3.821365054702519e-06;2.476575580910992e-06;7.833377834500668e-05;9.981978837609708;0.82835550814021;0.015590749274660573;0.015601972156873591;2.6511192760788384e-06;-2.0464545974069986e-07;2.0035666251625652e-06
60.533233;7.774795528236127e-05;1.9835036953734747e-06;-2.264890252584857e-06;3.844192680964752e-06;2.4838145002904755e-06;7.833276702780138e-05;9.98403253922684;0.8282525578266239;0.015585528496453716;0.015602636260152805;2.6560394711739575e-06;-1.7365430097903152e-07;2.039928769610067e-06
60.543233;7.782206422602795e-05;2.0117895753898286e-06;-2.2700293215892082e-06;3.8663940521848005e-06;2.4914876322562302e-06;7.833174063234467e-05;9.986077889968191;0.8281602591092948;0.015580306092628983;0.015603272867320822;2.658619157555346e-06;-1.431153801055173e-07;2.0759835488567316e-06
60.553233;7.789606265881729e-05;2.03919172582642e-06;-2.276662713477105e-06;3.887836843524952e-06;2.4997611611642628e-06;7.833067937675871e-05;9.988115159558644;0.8280786141383316;0.015575090007569932;0.015603880122534117;2.658998522512564e-06;-1.1313974765354771e-07;2.111838034322394e-06
60.563233;7.796990370280788e-05;2.065685330095524e-06;-2.284860571997934e-06;3.908401140768137e-06;2.5087798618540346e-06;7.83295627169324e-05;9.990143237740424;0.828007524296865;0.01556988795758594;0.015604455237681638;2.657343909949833e-06;-8.383655206452639e-08;2.147640372347734e-06
60.573233;7.804354986474046e-05;2.091286693441721e-06;-2.2946292820162712e-06;3.92799272330991e-06;2.5186532430688943e-06;7.832836135613866e-05;9.992159075497838;0.827946808661318;0.015564707200066051;0.015604994951776656;2.6538433043972816e-06;-5.532075173222165e-08;2.183548983989076e-06
60.583233;7.811698145952142e-05;2.116061793249552e-06;-2.3059295016504845e-06;3.946536683829252e-06;2.5294543835486392e-06;7.832705301592932e-05;9.994158273399988;0.8278962113013549;0.015559554749216924;0.015605495951503408;2.6486733787684375e-06;-2.7712166613330463e-08;2.21970451931515e-06
60.593233;7.819021746158984e-05;2.1400927086814984e-06;-2.3186908560399073e-06;3.963962611574007e-06;2.5412195433129056e-06;7.83256456378915e-05;9.996135440727663;0.8278553985477736;0.015554437624204357;0.015605956391787103;2.64198317922976e-06;-1.145662242365328e-09;2.256227433345853e-06
60.603233;7.826331484604513e-05;2.1634571341291796e-06;-2.3328067004858357e-06;3.98019111164049e-06;2.553958059744355e-06;7.832417881115722e-05;9.998083767764147;0.8278239935488162;0.015549362800623388;0.015606376777601518;2.6339038291488247e-06;2.42292313649301e-08;2.2932134280676567e-06
60.613233;7.833634096119433e-05;2.1862476570246397e-06;-2.348145806600047e-06;3.995130896139424e-06;2.5676741099055655e-06;7.832271481694736e-05;9.999995039641272;0.8278016251133545;0.015544336584221368;0.015606759527151542;2.624538840322746e-06;4.8266822196310845e-08;2.3307242809240913e-06
60.623233;7.840934096658903e-05;2.2085941243188975e-06;-2.3645893330236516e-06;4.008695329210456e-06;2.582379791348712e-06;7.832134228863381e-05;10.001861000626018;0.8277879039851931;0.015539364313764;0.015607108979208624;2.6139424489610752e-06;7.083842748015086e-08;2.3687923814819205e-06
60.633233;7.848233088714262e-05;2.2306637938183502e-06;-2.382055231397136e-06;4.020809429070323e-06;2.5981004394970217e-06;7.832017822215236e-05;10.003674755867547;0.8277823307624245;0.015534450691860836;0.015607430665205708;2.602136939005622e-06;9.181703149729671e-08;2.40743035114763e-06
60.643233;7.855531215608852e-05;2.2526552945986023e-06;-2.4004921246517808e-06;4.031388319579741e-06;2.6148795183553995e-06;7.831934410703258e-05;10.005430565144424;0.8277842664289593;0.01552959994944437;0.015607728646708856;2.5891576726638086e-06;1.110495815419573e-07;2.446640238196178e-06
60.653233;7.862827280748662e-05;2.274788477776336e-06;-2.4198577750431586e-06;4.040315837797193e-06;2.6327678731108608e-06;7.831894499169005e-05;10.007122628936596;0.827793024511786;0.015524815703399602;0.015608003836871914;2.5750769314669536e-06;1.2837471445808315e-07;2.486435302134717e-06
60.663233;7.870117702534813e-05;2.2972807603334054e-06;-2.440096598931786e-06;4.04744381228632e-06;2.6518087324491346e-06;7.831907573255653e-05;10.008744350294107;0.8278079570998297;0.01552010109131776;0.01560825467163152;2.559990239316924e-06;1.43673175997541e-07;2.5268592941158845e-06
60.673233;7.87739705096464e-05;2.3203346467119385e-06;-2.4611226852914895e-06;4.0526100152479236e-06;2.672046468099807e-06;7.83198148950143e-05;10.010288682767179;0.8278284456153353;0.015515459527023396;0.015608478496803612;2.54398415443996e-06;1.568835145314484e-07;2.567966704133084e-06
60.683233;7.884660248587358e-05;2.3441479128553033e-06;-2.4828159163272155e-06;4.055663726256767e-06;2.693540942865836e-06;7.83212042296734e-05;10.011749475952177;0.8278538862625675;0.01551089566962865;0.01560867259275681;2.5271171320461885e-06;1.679913872021398e-07;2.60977190212871e-06
60.693233;7.891904059706741e-05;2.368904727013961e-06;-2.505030122227498e-06;4.056482036152819e-06;2.716366995051945e-06;7.832325799152459e-05;10.013122922449355;0.8278837257234292;0.01550641587739929;0.015608834326468826;2.509420602598779e-06;1.7702660917983563e-07;2.6522153866204287e-06
60.703233;7.89912554590065e-05;2.3947433971047258e-06;-2.527603393786663e-06;4.054981461715298e-06;2.7406087048636342e-06;7.832599389073179e-05;10.014407873971097;0.8279174844914617;0.015502027756877432;0.015608960657617904;2.490900736887198e-06;1.8406106231439603e-07;2.6951611092664375e-06
60.713233;7.906318828099061e-05;2.421751309193623e-06;-2.550367939341166e-06;4.0511467880837774e-06;2.766352823437298e-06;7.832943984231391e-05;10.015604593464634;0.8279547472737313;0.015497739335613077;0.015609048052574301;2.4715354971569593e-06;1.8920689276699335e-07;2.738402467395779e-06
60.723233;7.913475150594621e-05;2.4499847743963927e-06;-2.5731680745222803e-06;4.045060223510417e-06;2.79367792039145e-06;7.833360637716887e-05;10.016712752068063;0.8279951595093203;0.01549355863447085;0.015609093042056465;2.4512860508472203e-06;1.9262120702948611e-07;2.7816816806663795e-06
60.733233;7.920586296004165e-05;2.4794722091833763e-06;-2.595881238012563e-06;4.036885701717328e-06;2.8226397636304845e-06;7.833846999084172e-05;10.017730402714166;0.8280384455493925;0.015489493110452125;0.01560909278738665;2.430120193105942e-06;1.9450356392466983e-07;2.8247315552235464e-06
60.743233;7.927645915823138e-05;2.5102005438657097e-06;-2.6184222331634535e-06;4.026822329754545e-06;2.8532539352415e-06;7.834398162937326e-05;10.01865456898411;0.8280844273369172;0.015485548508370745;0.015609045299962463;2.4080133747050674e-06;1.9506760537446978e-07;2.8673095246046497e-06
