time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.753233;7.934648319993995e-05;2.5421002230343928e-06;-2.6407395697261582e-06;4.015075355096868e-06;2.8854866654060777e-06;7.83500601421465e-05;10.01948250705857;0.8281330076854423;0.01548172840889048;0.01560894925630521;2.384935268945799e-06;1.944997907656523e-07;2.909203309805983e-06
60.763233;7.9415883198966e-05;2.5750365643946763e-06;-2.6628188608041396e-06;4.001837771514994e-06;2.919272194693356e-06;7.835657701045369e-05;10.020212931205029;0.8281841302860535;0.015478035370577665;0.015608803645822362;2.3608540413276596e-06;1.929453375633348e-07;2.9502134844689326e-06
60.773233;7.948462312568292e-05;2.6088296556762127e-06;-2.6846770670854807e-06;3.9872701199765354e-06;2.954531287375301e-06;7.836336861180066e-05;10.02084671334476;0.8282377672495809;0.015474472365331029;0.015608607790663006;2.33574891930805e-06;1.9052724474305265e-07;2.9901272660939986e-06
60.783233;7.955267431508704e-05;2.6432911243381666e-06;-2.706338225769809e-06;3.971501689405096e-06;2.9911611838279922e-06;7.837026628996025e-05;10.02138684669056;0.8282939189965028;0.015471043072912508;0.01560836160915392;2.309624941869034e-06;1.8737673854225488e-07;3.0287185724106928e-06
60.793233;7.961997540077993e-05;2.6782357823608915e-06;-2.7278089968480142e-06;3.9546447441748495e-06;3.0290347688358056e-06;7.837711402901065e-05;10.021837889079288;0.8283525955027662;0.015467751524470559;0.015608065826794493;2.2825281056498627e-06;1.8365741502429945e-07;3.0657855238264433e-06
60.803233;7.968640166377574e-05;2.713482157190746e-06;-2.7490771560516536e-06;3.936794477921257e-06;3.0680325794126145e-06;7.838376727022137e-05;10.02220493229204;0.8284138051864646;0.015464602065101016;0.015607722722169553;2.2545358130914435e-06;1.7956272838201887e-07;3.1011860246705322e-06
60.813233;7.975176992947627e-05;2.7488727182309698e-06;-2.7701230946433707e-06;3.918015542543086e-06;3.1080786559681757e-06;7.8390091929515e-05;10.022492675755023;0.8284775522726601;0.01546159923549774;0.015607337070250934;2.2257149570250587e-06;1.7529935395403605e-07;3.134840966328957e-06
60.823233;7.981586301142616e-05;2.784288645166167e-06;-2.790922051691775e-06;3.898322604740192e-06;3.1491484211068005e-06;7.839596987640324e-05;10.022705319398815;0.8285438123298606;0.015458747231975628;0.015606915481120713;2.1960778237728373e-06;1.710783291858449e-07;3.1667180737792283e-06
60.833233;7.987847151737562e-05;2.81962613668421e-06;-2.811453627311409e-06;3.877671054201719e-06;3.1912399208313993e-06;7.840129553030189e-05;10.022846716061196;0.8286125079677714;0.015456049397508805;0.015606463935277674;2.1655778795027682e-06;1.671079285606811e-07;3.196818987917621e-06
60.843233;7.993943729908694e-05;2.8547596620661158e-06;-2.8317261183137656e-06;3.8559734809720274e-06;3.2343513235118066e-06;7.840597694234417e-05;10.022920093331798;0.8286835250666394;0.015453507714352463;0.015605986024739078;2.1341420811277683e-06;1.6359742679247245e-07;3.225165410483829e-06
60.853233;7.999865820663534e-05;2.8895385708155076e-06;-2.8517867400251244e-06;3.833123369032761e-06;3.278489031099005e-06;7.84099460109758e-05;10.02292792869303;0.828756712685875;0.01545112281812384;0.015605483205860684;2.1016938351873877e-06;1.607628027305631e-07;3.251784856426365e-06
60.863233;8.005604955464905e-05;2.923809000922814e-06;-2.8716998744229567e-06;3.809005594142905e-06;3.323676014995628e-06;7.841313913503628e-05;10.022872318611624;0.8288318348139762;0.015448894963095783;0.015604955495796442;2.0681559142111767e-06;1.5880192450871834e-07;3.2767194029540443e-06
60.873233;8.011150122971324e-05;2.957425866700509e-06;-2.8915070271714614e-06;3.7834986745688143e-06;3.369952313636861e-06;7.841545639512361e-05;10.022755224316658;0.8289085862482077;0.015446824727743648;0.015604401613824186;2.0334584543795677e-06;1.5786039751654266e-07;3.3000459314651346e-06
60.883233;8.016487936256425e-05;2.990255763528148e-06;-2.9112064353924227e-06;3.756476414699219e-06;3.4173585674450403e-06;7.841674883430083e-05;10.022578443865076;0.8289866632011971;0.015444913035095443;0.015603818776971591;1.9975555832594475e-06;1.5802676472084836e-07;3.321871059856169e-06
60.893233;8.021607228742018e-05;3.0221826364785687e-06;-2.9307623424845977e-06;3.7278132552269727e-06;3.4658979476226645e-06;7.841684091961128e-05;10.022343609938877;0.8290657517429091;0.015443160879362669;0.015603202827785859;1.960429451926247e-06;1.5935072137223273e-07;3.3423009066225542e-06
60.903233;8.026501942244054e-05;3.0531040293140427e-06;-2.950111098300063e-06;3.697394695902517e-06;3.5155256479633065e-06;7.841556290387691e-05;10.022052177236878;0.8291454779659314;0.015441568018842378;0.015602549274451816;1.922078652898178e-06;1.6186288302690266e-07;3.361411911983677e-06
60.913233;8.031170609545501e-05;3.0829197745419746e-06;-2.9691596574366e-06;3.6651257685663997e-06;3.5661741189317906e-06;7.841277355130787e-05;10.021705503945613;0.8292254302639332;0.01544013145663813;0.015601854510114766;1.8825178256871247e-06;1.6559058234822423e-07;3.379239451519113e-06
60.923233;8.035615993697572e-05;3.1115377265430985e-06;-2.9877965229409815e-06;3.630940618748757e-06;3.617771981377704e-06;7.840836707036122e-05;10.021305264713655;0.8293052082132698;0.01543884661743689;0.015601116643648149;1.8417888965887733e-06;1.7055735356916685e-07;3.395778648716958e-06
60.933233;8.039844679775295e-05;3.1388890250167497e-06;-3.0059054590372e-06;3.5948247368517444e-06;3.670264789368456e-06;7.840226372562398e-05;10.020853629955168;0.8293844115565212;0.01543771053058131;0.015600335736221495;1.7999550859534242e-06;1.7675697946449058e-07;3.4109908877834243e-06
60.943233;8.043865228090162e-05;3.164922666904561e-06;-3.023372064317891e-06;3.5568308979422608e-06;3.723637590919449e-06;7.839439680793462e-05;10.020352624145426;0.8294625899231811;0.015436723284704591;0.015599513147935255;1.7570830620798543e-06;1.841298129282439e-07;3.424818344068282e-06
60.953233;8.047686019641725e-05;3.1895825107262628e-06;-3.0400988067894127e-06;3.5170594087732597e-06;3.777894376648834e-06;7.838471481382785e-05;10.019803350942931;0.8295392309322834;0.015435887134423903;0.015598650507242852;1.713235745300271e-06;1.9256483353471822e-07;3.437195433312505e-06
60.963233;8.051314651482044e-05;3.212788333875378e-06;-3.0560300438729783e-06;3.475616433893113e-06;3.833018135065098e-06;7.837318033465314e-05;10.019205811267394;0.8296138081405448;0.015435205076316821;0.015597748581176641;1.6684716742995002e-06;2.0191609821854523e-07;3.4480494958049828e-06
60.973233;8.054759248992061e-05;3.234438419608605e-06;-3.071168041968914e-06;3.432586476854793e-06;3.888970409207549e-06;7.835974780857065e-05;10.018558800919537;0.829685852416589;0.01543468062004413;0.015596806721242012;1.6228407465850782e-06;2.120188132352805e-07;3.4572942616358475e-06
60.983233;8.058028961296296e-05;3.2544328954220347e-06;-3.0855706753491662e-06;3.3880384766864247e-06;3.945703582476554e-06;7.834435181590972e-05;10.017859622831189;0.829754990579615;0.015434319470338721;0.015595823932568509;1.5763845567609686e-06;2.2270823068245116e-07;3.4648205091016846e-06
60.993233;8.061132608013352e-05;3.2726773361308547e-06;-3.0993404685671046e-06;3.3420636485896535e-06;4.003149654415888e-06;7.832692114224785e-05;10.017104404022579;0.8298209211408576;0.015434130720503064;0.015594800116393493;1.5291553792807236e-06;2.3385085057469855e-07;3.4704970814115652e-06
61.003233;8.064077406546094e-05;3.2890531509783888e-06;-3.1126191611073953e-06;3.2948077595517993e-06;4.061213535743646e-06;7.830740314866783e-05;10.016289032320826;0.8298833548510383;0.015434124820985901;0.0155937360027676;1.4812452106826537e-06;2.4537937657228553e-07;3.4741812317692214e-06
61.013233;8.066868300145899e-05;3.303395129394935e-06;-3.1255721181084372e-06;3.2464535969381957e-06;4.11978421836757e-06;7.828578931664625e-05;10.015409909647518;0.8299419649346033;0.015434310074236929;0.01559263264831666;1.4327957746839336e-06;2.573052015049434e-07;3.4757187479318937e-06
61.023233;8.069508840120812e-05;3.3155105343671415e-06;-3.1383462804704953e-06;3.1971826797445365e-06;4.1787414429928155e-06;7.826212631215329e-05;10.01446452539828;0.8299963812426707;0.015434691356552933;0.015591491149407007;1.3839845052331367e-06;2.6969369106358716e-07;3.4749498549459628e-06
61.033233;8.072003494657702e-05;3.325238128940286e-06;-3.1510332924467036e-06;3.1471734269937285e-06;4.237959299106039e-06;7.823650452565665e-05;10.01345199474385;0.8300462216190333;0.015435271082171628;0.015590312215880343;1.335015880326273e-06;2.8262418455258064e-07;3.4717498966624673e-06
61.043233;8.074358687939646e-05;3.3324954429648794e-06;-3.1636602934532708e-06;3.0966109185374383e-06;4.2973206159202524e-06;7.820902523297697e-05;10.012373123580154;0.8300911215999692;0.015436050046505192;0.01558909511194818;1.286120617051945e-06;2.9617410737343275e-07;3.4660612583933303e-06
61.053233;8.076583384777448e-05;3.3372793613219e-06;-3.1762028783761523e-06;3.0456719062317015e-06;4.356722652264758e-06;7.817975833872942e-05;10.011229860592808;0.8301307465070343;0.015437028143238048;0.015587837072237445;1.2375316173119072e-06;3.104241640437046e-07;3.4578727711299996e-06
61.063233;8.078690480591062e-05;3.3396509188365547e-06;-3.1886211166771505e-06;2.9945164716519723e-06;4.4160683179455066e-06;7.814872926789114e-05;10.010024732584226;0.8301647908160954;0.0154382051747281;0.015586534721693496;1.1894393753621292e-06;3.254471067743711e-07;3.447193409676683e-06
61.073233;8.080696932020407e-05;3.339720951361049e-06;-3.200891572201162e-06;2.9433013351531488e-06;4.47526335776253e-06;7.811594544974187e-05;10.008760686708447;0.83019299527629;0.015439580312236063;0.015585185802235623;1.141961393658107e-06;3.4127826656964073e-07;3.4340585138533857e-06
61.083233;8.082622708405265e-05;3.3376287923374095e-06;-3.2130077596308573e-06;2.892183379913564e-06;4.534209198311083e-06;7.808143447835919e-05;10.00744073621661;0.8302151896715309;0.015441151275768972;0.015583789149333865;1.0951471142969339e-06;3.578961962352411e-07;3.418547146603731e-06
61.093233;8.084489694999484e-05;3.333525942341033e-06;-3.2249654595280312e-06;2.8413016281903365e-06;4.592793328458065e-06;7.804526926707138e-05;10.006067592520202;0.8302313049545618;0.015442914873643354;0.01558234387314287;1.0490094833687488e-06;3.7523016000087727e-07;3.4007853220267904e-06
61.103233;8.086320058054446e-05;3.3275637660900326e-06;-3.2367473607701945e-06;2.7907635776931765e-06;4.650896509399756e-06;7.800756004054332e-05;10.004644441514383;0.83024133736223;0.015444866945639416;0.01558084890188441;1.0035476178515274e-06;3.931908233234978e-07;3.3809228375182887e-06
61.113233;8.088134810687609e-05;3.3198742913356527e-06;-3.2483171317624295e-06;2.7406530181839733e-06;4.7083967373289326e-06;7.796841722694536e-05;10.00317569066195;0.8302452933116646;0.015447000845756028;0.015579303077251928;9.587486503205608e-07;4.11704065400958e-07;3.3591063132803286e-06
61.123233;8.089952679663176e-05;3.310558713835993e-06;-3.259633382333698e-06;2.691046995823716e-06;4.765154113375583e-06;7.792791949551547e-05;10.001666311624742;0.8302431304617737;0.015449307061847278;0.015577705993631306;9.145938200440972e-07;4.307222927523251e-07;3.3354745998565455e-06
61.133233;8.091787870760996e-05;3.299692574892216e-06;-3.2706558842339394e-06;2.6420380175397074e-06;4.820990640791582e-06;7.788611232039149e-05;10.000121389403612;0.8302347503032155;0.01545177466164895;0.015576058977446289;8.710759153442579e-07;4.5020233624720826e-07;3.31015561374273e-06
61.143233;8.093648789218489e-05;3.2873422125039445e-06;-3.2813241219383266e-06;2.593758011182005e-06;4.8756884066539165e-06;7.784301802055352e-05;9.998546371042298;0.8302200978362114;0.015454392392867108;0.015574365371799778;8.282166263409869e-07;4.7007162858378676e-07;3.2832550569680896e-06
61.153233;8.095539972066687e-05;3.2735918842928177e-06;-3.291554044903558e-06;2.5463777753777117e-06;4.929023358821601e-06;7.779862616024962e-05;9.996946616894608;0.8301992928495766;0.015457149049481353;0.01557263010896684;7.860755991616768e-07;4.902089069753498e-07;3.2548521319066705e-06
61.163233;8.09746404694873e-05;3.2585578101897253e-06;-3.301271274613609e-06;2.500075045536906e-06;4.980798390177721e-06;7.775288813591646e-05;9.995326769452577;0.8301726597955416;0.015460033980717;0.015570859028352861;7.447354078869778e-07;5.104438003384164e-07;3.2249924125467975e-06
61.173233;8.099420476196948e-05;3.2423730617324807e-06;-3.310427229523255e-06;2.4550032053295474e-06;5.030838899539779e-06;7.770573927847112e-05;9.993691048349783;0.8301406636146468;0.015463036933978328;0.015569058376584725;7.042701632173523e-07;5.30575786974739e-07;3.1936736444266485e-06
61.183233;8.101403381156895e-05;3.2251768368346886e-06;-3.318989304879363e-06;2.4112928916168884e-06;5.07898997938406e-06;7.765710759529104e-05;9.992043707679839;0.8301038478838149;0.01546614728017518;0.015567234349873034;6.647370787583841e-07;5.50410360911043e-07;3.1608519234743773e-06
61.193233;8.103401564129654e-05;3.207119902917748e-06;-3.326938164940226e-06;2.3690737089543946e-06;5.125130687792185e-06;7.760689713549368e-05;9.990388470526906;0.8300627729253204;0.015469354091011096;0.015565392276437032;6.261886974415558e-07;5.697952504677715e-07;3.126475397838934e-06
61.203233;8.105399001259633e-05;3.1883690068669004e-06;-3.334268037195798e-06;2.3284724506511244e-06;5.1691657891361935e-06;7.755499298849205e-05;9.9887276410776;0.8300179316198586;0.015472646701357215;0.0155635358929186;5.886675339212588e-07;5.886351878467563e-07;3.0905101936495077e-06
61.213233;8.107374300816739e-05;3.1691116843575228e-06;-3.340988006323048e-06;2.2895816808800843e-06;5.211003625871763e-06;7.75012917749708e-05;9.987062354024397;0.8299697093375655;0.015476014425484968;0.015561667578014053;5.521903900327936e-07;6.068842920543964e-07;3.0529407393340665e-06
61.223233;8.109302431650053e-05;3.149554333244651e-06;-3.3471371991925137e-06;2.2524310330348034e-06;5.250552100629902e-06;7.744572222973731e-05;9.985393561830225;0.8299184058591161;0.015479446009061298;0.015559789085622125;5.167569600755696e-07;6.245344311853719e-07;3.0137647059935413e-06
61.233233;8.111160693291455e-05;3.1299190002370775e-06;-3.352795321186578e-06;2.2169862288420894e-06;5.287732579212761e-06;7.738824508519536e-05;9.98372225350646;0.8298642630858699;0.015482930299490287;0.01555790145029687;4.823711345660929e-07;6.416037345097575e-07;2.9729895521458095e-06
61.243233;8.112935033292187e-05;3.1104504435459157e-06;-3.3580778780594707e-06;2.1831760801158235e-06;5.322500358008434e-06;7.732883898041142e-05;9.982048564296717;0.8298074619749903;0.015486457293906538;0.015556004053739757;4.4904343295662595e-07;6.581229063846579e-07;2.9306252134118095e-06
61.253233;8.11462261385526e-05;3.0914025873881998e-06;-3.3631278503039295e-06;2.1509201570347468e-06;5.354856699942476e-06;7.726748342458133e-05;9.980371042212608;0.8297481026533966;0.015490017783471175;0.015554094289737747;4.1678098246700083e-07;6.74137333521211e-07;2.8866848410253735e-06
61.263233;8.116230607462312e-05;3.073003373046558e-06;-3.368084323334518e-06;2.1201380606025198e-06;5.384849121983696e-06;7.720415304224145e-05;9.978686768395994;0.8296862416659161;0.015493602381272379;0.015552168580695446;3.8557106410685906e-07;6.897200049382783e-07;2.8411976423268032e-06
61.273233;8.117772286979921e-05;3.055446803853305e-06;-3.3730383446476248e-06;2.0907444404209267e-06;5.412561581899874e-06;7.71388364315711e-05;9.976991636220072;0.8296219588341353;0.015497201338304064;0.015550223828727944;3.55363502580572e-07;7.04957266557065e-07;2.7942164239865895e-06
61.283233;8.119262698773836e-05;3.038911930509993e-06;-3.3780401262113578e-06;2.062636700121819e-06;5.438093439380452e-06;7.707157351523076e-05;9.975280816764936;0.8295553430364294;0.015500804469112665;0.015548257812391166;3.260896083830606e-07;7.199240771504743e-07;2.7458107318864358e-06
61.293233;8.12071648847745e-05;3.0235689679055192e-06;-3.3831503244289026e-06;2.035690168495919e-06;5.461548693471336e-06;7.700248106879926e-05;9.973549485393686;0.8294864739850856;0.015504401045097671;0.0155462683589074;2.9771041428400226e-07;7.3469429857738e-07;2.6960613769841523e-06
61.303233;8.12214760179504e-05;3.009574812397438e-06;-3.3884617305226525e-06;2.009765768387735e-06;5.483044313242468e-06;7.693174104240256e-05;9.971793099656207;0.8294154805330369;0.015507980894347873;0.015544252770260428;2.7024192576757634e-07;7.493548390963222e-07;2.645063505077467e-06
61.313233;8.123570301316628e-05;2.9970737540913893e-06;-3.3940765343955043e-06;1.9847200520821077e-06;5.502714100960932e-06;7.68595478899495e-05;9.970007660358458;0.8293425514796959;0.015511535466528188;0.015542208291128928;2.4375337825775845e-07;7.639820079891648e-07;2.5929222019874703e-06
61.323233;8.125000605258284e-05;2.9861924159428108e-06;-3.4000796540846084e-06;1.960411583906934e-06;5.520697449232998e-06;7.678604799634021e-05;9.968190689442103;0.8292678716755899;0.015515056885507313;0.015540132992306346;2.1836189106080043e-07;7.786102559540268e-07;2.5397552235097894e-06
61.333233;8.126456188862544e-05;2.9770229617053144e-06;-3.406527419543658e-06;1.936700115297295e-06;5.537125165870191e-06;7.671132453214124e-05;9.966342263909757;0.8291915982904576;0.015518536797855814;0.015538026043654044;1.9422521862965616e-07;7.932313139170751e-07;2.4857193673174246e-06
61.343233;8.127954708844439e-05;2.9695981849471744e-06;-3.4134481316726454e-06;1.9134540865235854e-06;5.552120571317742e-06;7.663543455570945e-05;9.964465036182728;0.8291138877618541;0.01552196715174575;0.015535887000261914;1.7152125682899146e-07;8.078125405563395e-07;2.4310142588689236e-06
61.353233;8.129511757098428e-05;2.963875046500504e-06;-3.420849807377588e-06;1.8905837172113742e-06;5.565814689324293e-06;7.65584560540227e-05;9.962563049466958;0.8290349307444069;0.015525341476777236;0.01553371521249394;1.504227262391969e-07;8.22300733610984e-07;2.375844171857074e-06
61.363233;8.131139049858073e-05;2.9597392617618615e-06;-3.4287250850278527e-06;1.8680722505999736e-06;5.57834889037795e-06;7.648051430713396e-05;9.96064037050259;0.8289549704653425;0.015528654849413064;0.015531509941344423;1.3109022245971377e-07;8.366220777081127e-07;2.3203912492524075e-06
61.373233;8.132842922306024e-05;2.9570119813959286e-06;-3.4370409255685247e-06;1.845972081921929e-06;5.58987002631504e-06;7.640178915714365e-05;9.95870050347667;0.8288742723355609;0.015531903001122503;0.015529270472961522;1.1367043455088472e-07;8.507099325503382e-07;2.264815523846814e-06
61.383233;8.134623992960497e-05;2.9554631980326565e-06;-3.445716474270016e-06;1.8243707688600481e-06;5.6005455561915324e-06;7.632252406356532e-05;9.956746452973087;0.8287930763688592;0.015535081230510176;0.015526996268324704;9.828618486140141e-08;8.645268716254699e-07;2.2092515674159604e-06
61.393233;8.136479382192164e-05;2.9548511189953033e-06;-3.454620546757573e-06;1.8033504909224453e-06;5.610577595008129e-06;7.624303942519811e-05;9.954780778399385;0.8287115839385832;0.015538182903697835;0.015524687354922488;8.503344749019714e-08;8.780496322582483e-07;2.1538079024280495e-06
61.403233;8.138406162497045e-05;2.9549636425954325e-06;-3.4635956128427367e-06;1.7829755995799281e-06;5.620188228835612e-06;7.616371545316469e-05;9.95280524171055;0.8286299761427162;0.015541198402550336;0.015522344280962788;7.39726260829827e-08;8.912564202314093e-07;2.0985818920997056e-06
61.413233;8.140402971408141e-05;2.9556343856872654e-06;-3.4724646158669427e-06;1.7633177440794677e-06;5.629585996341349e-06;7.608494592050837e-05;9.95082049419124;0.8285484458558492;0.01554411616391773;0.015519967544530342;6.510407665473506e-08;9.041348891475344e-07;2.0436718514027384e-06
61.423233;8.142468978755474e-05;2.9567266848614484e-06;-3.4810197478546316e-06;1.7444742581098894e-06;5.638935535178024e-06;7.600710999396387e-05;9.948826121626402;0.8284672108858868;0.015546924957848355;0.015517557720459471;5.836187133585831e-08;9.166907847338725e-07;1.9891863629291767e-06
61.433233;8.144602058781092e-05;2.9581056705558956e-06;-3.4890294967577e-06;1.7265518490719881e-06;5.648349352222655e-06;7.593056648952501e-05;9.946820776358823;0.828386525594266;0.01554961483196599;0.015515116712818097;5.364528907523592e-08;9.289452834970121e-07;1.9352486641981643e-06
61.443233;8.146798342698913e-05;2.9596447859020797e-06;-3.4962417594131463e-06;1.7096325103477988e-06;5.657894526798998e-06;7.585564410207402e-05;9.944802473305586;0.8283067430514687;0.01555217702264856;0.015512648748547193;5.086402129248053e-08;9.409107271676746e-07;1.8819623491873775e-06
61.453233;8.149052445819514e-05;2.9612592523974007e-06;-3.5023700246157555e-06;1.693748717436463e-06;5.667593621878835e-06;7.57826347110936e-05;9.942768890472289;0.828228361338714;0.015554604518299476;0.015510160062310293;4.995957353058073e-08;9.525675444222151e-07;1.829360258937384e-06
61.463233;8.151356700831914e-05;2.9629142632901984e-06;-3.5071063593401017e-06;1.6788920144993462e-06;5.677417403896711e-06;7.571180435429628e-05;9.940717207333742;0.8281519776184296;0.01555689220499198;0.015507657270255963;5.088340893857575e-08;9.638673033200157e-07;1.7773968252463053e-06
61.473233;8.153701057040023e-05;2.964601954051878e-06;-3.510161234111143e-06;1.6650351578538216e-06;5.687280534866628e-06;7.564340311627488e-05;9.938643863035185;0.828078192745471;0.015559035961077666;0.015505145345943754;5.356009408362874e-08;9.747351626618589e-07;1.725979613196319e-06
61.483233;8.156074030456092e-05;2.9663097262134093e-06;-3.5113013670943223e-06;1.6521310406516912e-06;5.697050294630149e-06;7.557766155490223e-05;9.93654513002799;0.828007561193516;0.015561032830311364;0.015502627199270064;5.788244069400449e-08;9.850724081602889e-07;1.6749958869035059e-06
61.493233;8.15846246458988e-05;2.968004456588167e-06;-3.510383391799656e-06;1.6401072522160078e-06;5.706560480023802e-06;7.551478722597569e-05;9.934418276204637;0.8279406138378511;0.015562882523596774;0.015500105050817404;6.373410903430938e-08;9.947934561371664e-07;1.6243098728716747e-06
61.503233;8.160849958287e-05;2.9696507532486534e-06;-3.507350636706248e-06;1.6288695328691486e-06;5.715616154766961e-06;7.545496409627299e-05;9.932261978502089;0.8278778183774116;0.015564587253484903;0.01549758150757147;7.099572964882395e-08;1.0038685926357038e-06;1.5737503262543598e-06
61.513233;8.16321519081922e-05;2.9712372168565743e-06;-3.5021725183640066e-06;1.6182957008668962e-06;5.724007688411192e-06;7.539835863432491e-05;9.930075736072768;0.8278194452876093;0.015566149250497445;0.015495059452285104;7.952494239392736e-08;1.0123226042347464e-06;1.5231349596529643e-06
61.523233;8.165532326146679e-05;2.972772363046991e-06;-3.494791019691688e-06;1.6082316395307028e-06;5.731548476669014e-06;7.534513282418484e-05;9.92785937274513;0.8277655526785204;0.015567569074523004;0.01549254155166195;8.915140633085269e-08;1.0202092840143047e-06;1.4723170719420235e-06
61.533233;8.167774760970407e-05;2.9742589260800102e-06;-3.4851220117407784e-06;1.5985007266341498e-06;5.738103008779209e-06;7.52954382267409e-05;9.925612896570815;0.8277161368532928;0.015568845767526544;0.01549003043797042;9.970722553830192e-08;1.0275936500835924e-06;1.4211891058618696e-06
61.543233;8.169919743079658e-05;2.975673804196324e-06;-3.473083114046754e-06;1.5889138062232652e-06;5.743591436827095e-06;7.524939600938434e-05;9.923336242906966;0.8276712295428924;0.015569977334902828;0.015487529774986724;1.1104383617731601e-07;1.0345369666063107e-06;1.369658388330055e-06
61.553233;8.171950338939363e-05;2.9769536414005863e-06;-3.4586184414934214e-06;1.5792767572796976e-06;5.747984535733241e-06;7.520709405823654e-05;9.921029624787131;0.827630856068529;0.01557096154665738;0.015485045281734644;1.2300621761554737e-07;1.0410962639212163e-06;1.3176473038767113e-06
61.563233;8.173854006830896e-05;2.9779833943389057e-06;-3.441714592858772e-06;1.5693965576651753e-06;5.751283496759939e-06;7.516859487459366e-05;9.918695163951703;0.8275949821971138;0.015571797498177796;0.01548258487702725;1.3541548075682113e-07;1.0473392020521362e-06;1.2651053008012666e-06
61.573233;8.175620189530896e-05;2.978599918491542e-06;-3.4223965731278272e-06;1.5590821322827716e-06;5.753491019972873e-06;7.513393800590544e-05;9.916338239509303;0.8275635042324885;0.015572487029960874;0.015480158023063424;1.480759544165343e-07;1.0533383989941118e-06;1.21202111049597e-06
61.583233;8.177238703217992e-05;2.978613669696523e-06;-3.4007057518156433e-06;1.5481471366231877e-06;5.754594919233418e-06;7.510312706917144e-05;9.913967128296434;0.8275362541550035;0.015573034771779506;0.01547777469896024;1.6077292294025481e-07;1.0591495982826876e-06;1.15843622050295e-06
61.593233;8.178698337765733e-05;2.977824958040934e-06;-3.376686977295621e-06;1.5364291636802744e-06;5.754563198261789e-06;7.507610778403206e-05;9.911591905038483;0.8275130363795065;0.015573446428672016;0.015475444343214016;1.7327605585891656e-07;1.0648055071276817e-06;1.1044402320009123e-06
61.603233;8.179985955035275e-05;2.9760105309046687e-06;-3.3503857294774318e-06;1.5238139837623997e-06;5.753334682978767e-06;7.505277468847675e-05;9.909223588840206;0.8274936688085398;0.015573726443644288;0.015473175038426547;1.8535935110502419e-07;1.0703250607974275e-06;1.0501484597263098e-06
61.613233;8.18108756673749e-05;2.9729058525058205e-06;-3.3218435965363437e-06;1.5102321104872508e-06;5.750804175068841e-06;7.503300078151489e-05;9.906873291793316;0.8274779847549386;0.01557387672459952;0.015470972958166566;1.96820665425419e-07;1.0757321178892508e-06;9.956670857366262e-07
61.623233;8.181990053040721e-05;2.968219341677385e-06;-3.291090605605113e-06;1.495638328963205e-06;5.7468231721055526e-06;7.501665123788557e-05;9.904551638473386;0.8274658386780634;0.015573897069859732;0.015468842590090674;2.0751241817745813e-07;1.0810744353247408e-06;9.410486094805691e-07
61.633233;8.182681004441429e-05;2.9616647788062435e-06;-3.2581223709025266e-06;1.4800043501057977e-06;5.741231723953473e-06;7.500358405189069e-05;9.902268946369102;0.8274571394662895;0.015573786597420461;0.015466788167772966;2.17369738008388e-07;1.0864227928760652e-06;8.862759325203741e-07
61.643233;8.183147426330137e-05;2.9529820888343217e-06;-3.222879980852603e-06;1.4633168839178233e-06;5.733901500505815e-06;7.499364566439133e-05;9.900035414634289;0.8274518655297333;0.015573544910398624;0.015464815323788442;2.2639945770964744e-07;1.0918533449975516e-06;8.312919109753735e-07
61.653233;8.18337517497158e-05;2.9419487091597726e-06;-3.1852595907165094e-06;1.4455764115635239e-06;5.72475650458898e-06;7.498666096055027e-05;9.897860849991178;0.8274500409827399;0.015573172723515253;0.015462931674979485;2.3464685828952945e-07;1.0974328221881458e-06;7.760220163670964e-07
61.663233;8.183349255703531e-05;2.9284015971638496e-06;-3.1451362943435984e-06;1.4267931052687186e-06;5.713773173823954e-06;7.498242311782121e-05;9.895754694907568;0.827451701133409;0.015572672396049345;0.01546114559957255;2.421711671835362e-07;1.1032146230801739e-06;7.203633089522386e-07
61.673233;8.183053935673285e-05;2.9122531988172342e-06;-3.1023888388772234e-06;1.40697031118947e-06;5.700974318560447e-06;7.49806793165913e-05;9.89372641469162;0.8274568891830598;0.015572047624971472;0.015459464001109816;2.49035114549561e-07;1.1092391057219e-06;6.641872901037552e-07
61.683233;8.182472939342567e-05;2.8934684816176355e-06;-3.056924490768405e-06;1.3861000387028142e-06;5.686401974616339e-06;7.49811300994934e-05;9.891785686394938;0.8274656543812137;0.015571301886886046;0.015457891508075038;2.5530653382395956e-07;1.115533533129935e-06;6.073820646402198e-07
61.693233;8.181591410055571e-05;2.8720261337548267e-06;-3.0087007585021534e-06;1.3641834327243053e-06;5.670074610292921e-06;7.498346823982911e-05;9.889942144806897;0.8274779893417398;0.015570437270310324;0.015456431925732726;2.610591156238434e-07;1.1221161655735837e-06;5.498940456380895e-07
61.703233;8.180399000118165e-05;2.847908138670034e-06;-2.9577405571145707e-06;1.3412495717902223e-06;5.651966903385741e-06;7.498741870140293e-05;9.888204203923586;0.827493779554669;0.015569454632088064;0.015455089804782244;2.663763020387982e-07;1.1289930355650757e-06;4.917325999737943e-07
61.713233;8.178890629368751e-05;2.8211133434955945e-06;-2.9041299805515986e-06;1.3173454571018003e-06;5.63201028572745e-06;7.499272406509024e-05;9.88657750610375;0.8275128352479346;0.015568354085287539;0.01545387023117639;2.713684150651324e-07;1.1361373149015087e-06;4.32943829551921e-07
61.723233;8.177063897482617e-05;2.791666662528569e-06;-2.8480108999841527e-06;1.2924923268471732e-06;5.610093120343251e-06;7.499910670287352e-05;9.885064836552695;0.8275349384905433;0.015567135110623362;0.015452777452616109;2.761759979143231e-07;1.1434790067316825e-06;3.735791978909528e-07
61.733233;8.174917734683938e-05;2.7596240741005467e-06;-2.7895864774203468e-06;1.2666500599189116e-06;5.5860688379773465e-06;7.500626957154046e-05;9.883667398328523;0.8275598783445017;0.015565796478854171;0.015451813925535173;2.809502946978434e-07;1.1509232640610283e-06;3.1368564764090524e-07
61.743233;8.172455566661937e-05;2.7250827060327667e-06;-2.7291153916888846e-06;1.2397362105646932e-06;5.559778861121877e-06;7.501391588363114e-05;9.88238565681501;0.8275874852684949;0.015564336588126181;0.015450980292075842;2.8582446508753916e-07;1.1583665719548373e-06;2.53327030352106e-07
61.753233;8.16968932133168e-05;2.6881810468150393e-06;-2.6668791624362807e-06;1.2116708797284004e-06;5.5310764137937505e-06;7.5021746882221e-05;9.8812195069163;0.8276176361219388;0.015562754225142961;0.015450275544646673;2.908866869934346e-07;1.1656995253186398e-06;1.926044017305253e-07
61.763233;8.166639078333526e-05;2.6490822761226845e-06;-2.6031466978545207e-06;1.182393787715978e-06;5.4998327867215505e-06;7.502946971661955e-05;9.88016828765626;0.8276502206189411;0.015561048845916909;0.01544969704599907;2.961995879664978e-07;1.1728263693592803e-06;1.3164213753642372e-07
61.773233;8.163329008119871e-05;2.6079549504107277e-06;-2.538154269987239e-06;1.151860275870801e-06;5.465937392003031e-06;7.503683540951865e-05;9.879230750588109;0.8276850746374613;0.015559220413158152;0.015449241049219672;3.0185919357522004e-07;1.179693119878001e-06;7.055075298514403e-08
61.783233;8.159784817826352e-05;2.5649581856498215e-06;-2.4721039035032408e-06;1.1200370923726163e-06;5.429315817035728e-06;7.50436521578041e-05;9.878405381755742;0.8277219349966185;0.015557269782302088;0.015448903883514402;3.080127781354925e-07;1.1862901399038457e-06;9.40032923767414e-09
61.793233;8.156033410149945e-05;2.520233321443095e-06;-2.4051747566193596e-06;1.0868933196769775e-06;5.3899486875698465e-06;7.504974977518682e-05;9.877690973781831;0.8277604790116391;0.015555199728761192;0.015448682780115432;3.1482688777940155e-07;1.1926341920983593e-06;-5.177325469107583e-08
61.803233;8.152101555906088e-05;2.4739082629990955e-06;-2.337524696369718e-06;1.0523965707522969e-06;5.3478758535014e-06;7.505493443048041e-05;9.877086866427362;0.8278003883828118;0.015553015180087233;0.015448574987187878;3.2246576855154085e-07;1.1987612333204134e-06;-1.1294436777851635e-07
61.813233;8.148014780421102e-05;2.4261156288964593e-06;-2.2692705459622703e-06;1.0165181879874578e-06;5.303205267293787e-06;7.505897260030571e-05;9.876592743635964;0.8278413377859241;0.015550721723293534;0.015448576471133756;3.311017601160895e-07;1.2047419259932688e-06;-1.740753730176552e-07
61.823233;8.143798394571971e-05;2.377013358182433e-06;-2.2004647139044306e-06;9.792151050311479e-07;5.2561161976993855e-06;7.506160931329069e-05;9.876208163263424;0.8278829142746488;0.015548324002230992;0.015448682741752267;3.409170495535343e-07;1.2106872312790464e-06;-2.351017786695432e-07
61.833233;8.139478893874682e-05;2.326794090277158e-06;-2.1310996866150816e-06;9.404004982038253e-07;5.2068298593281895e-06;7.506258994510025e-05;9.875932277578876;0.8279245876581983;0.0155458259108799;0.015448890300432104;3.520668197286361e-07;1.2167266255486398e-06;-2.9594135609960243e-07
61.843233;8.13508444345928e-05;2.2756730585106804e-06;-2.0611557527906966e-06;8.999712055435658e-07;5.155572576069715e-06;7.506167935551536e-05;9.875763830599311;0.8279658004888664;0.015543232021377442;0.015449196260873495;3.6464920465716003e-07;1.2229803002216703e-06;-3.565205047062002e-07
61.853233;8.130643933835832e-05;2.2238544567130505e-06;-1.990651262047565e-06;8.578743123825387e-07;5.102566215117992e-06;7.505870082790154e-05;9.875701205866486;0.8280060547965169;0.015540548448424955;0.015449597650432;3.78715145380602e-07;1.2295240384976562e-06;-4.1678740305042807e-07
61.863233;8.126184751888559e-05;2.171510353195353e-06;-1.919645050926379e-06;8.141243097975776e-07;5.048032589743562e-06;7.50535690811643e-05;9.875742727184184;0.8280449174040638;0.015537783019580196;0.015450091545846138;3.942835441395747e-07;1.2363593329620524e-06;-4.7670257987204023e-07
61.873233;8.12173185487352e-05;2.1187921220749857e-06;-1.848206400170182e-06;7.6876578095707e-07;4.9921899842124125e-06;7.504626926277036e-05;9.87588675111833;0.8280820404238582;0.015534945816955088;0.01545067454288719;4.1133853385400424e-07;1.2434184093330023e-06;-5.362164582991654e-07
61.883233;8.117309463488056e-05;2.065837934282019e-06;-1.7764053036815711e-06;7.218378363576367e-07;4.935250431364715e-06;7.50367966055825e-05;9.876131075837227;0.8281172228167446;0.015532049250823528;0.015451341643630503;4.298164139673285e-07;1.2505870627046368e-06;-5.95257567811848e-07
61.893233;8.11294324785634e-05;2.0127672560711866e-06;-1.704330253852262e-06;6.733579311871475e-07;4.877418587779261e-06;7.502511484774997e-05;9.876472574533492;0.8281504252586711;0.015529106336527572;0.01545208571607341;4.495993582593814e-07;1.2577298169028876e-06;-6.537535348078454e-07
61.903233;8.108660395593946e-05;1.95969660234732e-06;-1.6320855536501937e-06;6.233153322371321e-07;4.8188744233641215e-06;7.501115339255357e-05;9.876907510573549;0.8281816591111321;0.015526128916261055;0.015452897493363989;4.7053376126273914e-07;1.2647206683630501e-06;-7.116699504271848e-07
61.913233;8.104486604836633e-05;1.9067722301702972e-06;-1.5597610449688787e-06;5.716776264376864e-07;4.7597639002804e-06;7.499481143698798e-05;9.877432011020243;0.8282108023575382;0.015523127875010666;0.015453765599178333;4.924580591087816e-07;1.2714600328136184e-06;-7.690342139468008e-07
61.923233;8.100442234217653e-05;1.85417924324051e-06;-1.487420941091925e-06;5.184050860901793e-07;4.700229569721513e-06;7.497596039891124e-05;9.87804249439676;0.8282375335481833;0.015520114010737945;0.015454676441475272;5.152052874424252e-07;1.2778658453861593e-06;-8.259378555526766e-07
61.933233;8.096541685438216e-05;1.8021107876492534e-06;-1.415110268872859e-06;4.6346173175981225e-07;4.640444172582765e-06;7.495447697168664e-05;9.878735868227375;0.8282614245830453;0.015517097804963846;0.01545561506231151;5.385861601800846e-07;1.283866401485346e-06;-8.825199385036962e-07
61.943233;8.092795606979258e-05;1.750730477999942e-06;-1.3428542268958507e-06;4.068319606950419e-07;4.58060511401075e-06;7.493028309542139e-05;9.879509758728673;0.8282820606666609;0.015514088706675644;0.015456566903132659;5.623930634488174e-07;1.2894275607172983e-06;-9.389404257356046e-07
61.953233;8.089211828046311e-05;1.7001635099254683e-06;-1.270670388237289e-06;3.485350612889626e-07;4.520912324910931e-06;7.490334549379686e-05;9.880363208122427;0.8282991241671254;0.015511094644948327;0.015457518712800617;5.864228919907284e-07;1.2945873852589004e-06;-9.953743678580593e-07
61.963233;8.085795695011076e-05;1.6505024993705767e-06;-1.1985915164618409e-06;2.8862319130228783e-07;4.461565849582079e-06;7.487366310438867e-05;9.881296910141312;0.8283124622595385;0.015508121371773943;0.015458458762603175;6.104802834734527e-07;1.2994376148568834e-06;-1.0520151932883313e-06
61.973233;8.082551653281764e-05;1.6018084060832215e-06;-1.1266669073817422e-06;2.2717186099331454e-07;4.402775038644363e-06;7.48412660840348e-05;9.882312340142255;0.8283221272010475;0.015505172009079487;0.015459377573165132;6.343643120702192e-07;1.3040591045747223e-06;-1.1090536728579135e-06
61.983233;8.079482996204375e-05;1.5541132179945116e-06;-1.0549450838559185e-06;1.6426892735304442e-07;4.344746196377559e-06;7.480620650182493e-05;9.883410591642663;0.8283283129766061;0.015502247710705274;0.015460268704023443;6.578646565820873e-07;1.3084813401726803e-06;-1.1666538592603197e-06
61.993233;8.076589591400351e-05;1.5074171563484437e-06;-9.834595306835403e-07;1.0000684617389856e-07;4.287648386134318e-06;7.476855247929376e-05;9.88459160281866;0.8283312047838907;0.01549934891984317;0.01546112817049088;6.807767777053009e-07;1.3126995632356039e-06;-1.2249463425218967e-06
62.003233;8.073866709315437e-05;1.4616835915801252e-06;-9.122330896812075e-07;3.4482585235881625e-08;4.231603908462827e-06;7.472839921490435e-05;9.885854450075929;0.8283308771825787;0.015496476425547764;0.015461952652688215;7.029320938279918e-07;1.3167113687629897e-06;-1.2840306026475736e-06
62.013233;8.071304338442207e-05;1.4168610544521143e-06;-8.412943543931304e-07;-3.21979360438569e-08;4.176717405255879e-06;7.468586552382626e-05;9.887198797269715;0.8283273148985746;0.01549363186225152;0.015462738742849402;7.242180888802244e-07;1.3205298822208205e-06;-1.3439726468834433e-06
62.023233;8.068886818112225e-05;1.3729186392798175e-06;-7.706762027237701e-07;-9.990901052133333e-08;4.123093064678598e-06;7.464106142330674e-05;9.888625873915622;0.828320517858581;0.015490816929831227;0.015463483540832348;7.445711421551707e-07;1.3241789909491186e-06;-1.4047972615015545e-06
62.033233;8.066594914386442e-05;1.3298566773664479e-06;-7.003879655457079e-07;-1.6849621256724627e-07;4.0708252217772205e-06;7.459406262738604e-05;9.890138003104093;0.8283105709224764;0.015488032465169846;0.01546418493515141;7.63958021427773e-07;1.3276794827022707e-06;-1.4665048347522576e-06
62.043233;8.064409762448283e-05;1.2876927943455775e-06;-6.303886573672453e-07;-2.377860609947702e-07;4.019996626488969e-06;7.454492403544061e-05;9.891737349772717;0.8282976109777168;0.015485278870266274;0.015464842506270443;7.823709363757244e-07;1.331023682568003e-06;-1.5290990442833666e-06
62.053233;8.06231488426344e-05;1.2464467561553493e-06;-5.605917481129185e-07;-3.075992540912747e-07;3.9706841234942785e-06;7.449371197941282e-05;9.893424598699337;0.8282817643255151;0.015482556487826933;0.015465460185945898;7.998345320927241e-07;1.3341700490167723e-06;-1.5925846726214684e-06
62.063233;8.06029371971432e-05;1.2061410156476134e-06;-4.909043120244958e-07;-3.7774442889189204e-07;3.9229549511077165e-06;7.444051048145226e-05;9.895198238492103;0.8282631136595736;0.015479865790872724;0.015466047307514672;8.163938287966288e-07;1.337066873445762e-06;-1.656956299648527e-06
62.073233;8.058326462576291e-05;1.166808834423072e-06;-4.212734464532083e-07;-4.480060791081817e-07;3.8768671279064455e-06;7.438540080957862e-05;9.897055089566608;0.8282416954339273;0.015477208709255558;0.015466615562104514;8.320826570381209e-07;1.3396597606585696e-06;-1.72218809482064e-06
62.083233;8.056390552880234e-05;1.1284977784809255e-06;-3.5170167436850866e-07;-5.181394502634621e-07;3.832473752864615e-06;7.432844841555622e-05;9.898991747316936;0.8282175292994668;0.015474589588697543;0.015467175555950308;8.469197780463547e-07;1.3418777259262045e-06;-1.7882057529186538e-06
62.093233;8.054462250944747e-05;1.09127290919865e-06;-2.8222142425579153e-07;-5.878681310777777e-07;3.789807726612725e-06;7.426970597231562e-05;9.901005581224384;0.8281906459186903;0.015472014478271748;0.015467736370353022;8.609488946418729e-07;1.3436351597946246e-06;-1.8548678750702074e-06
62.103233;8.052517212383945e-05;1.055216977358735e-06;-2.1286054188839697e-07;-6.568993668449344e-07;3.7488626128070192e-06;7.4209222653089e-05;9.90309425677515;0.8281611039713169;0.015469489979091288;0.015468306718652862;8.742732030569373e-07;1.3448514115237728e-06;-1.921983208373496e-06
62.113233;8.05053269837987e-05;1.020427013079112e-06;-1.4362222645310417e-07;-7.249645107148156e-07;3.70960007469013e-06;7.414707203072591e-05;9.90525458052202;0.8281290205889794;0.015467022759566212;0.015468895675182478;8.870520057245741e-07;1.3454594859781646e-06;-1.9893371014725194e-06
62.123233;8.048490658278502e-05;9.870090187871902e-07;-7.448680723053168e-08;-7.918462595642212e-07;3.671978571577029e-06;7.408339658026562e-05;9.907482207154326;0.8280945784340931;0.015464619329240765;0.015469512321544558;8.994796927517294e-07;1.3453911993980695e-06;-2.056710821485201e-06
62.133233;8.046377378431622e-05;9.550617442838728e-07;-5.447595318042046e-09;-8.57372372904382e-07;3.6359804494496793e-06;7.40184165840325e-05;9.909772242630007;0.8280579920707273;0.015462285393163884;0.015470164746583753;9.11752577491368e-07;1.3445537802440112e-06;-2.1239063100467832e-06
62.143233;8.044181247222091e-05;9.246606358477645e-07;6.344794877260576e-08;-9.214065087012516e-07;3.6016181922826992e-06;7.39523876074642e-05;9.91212003170799;0.8280194769522197;0.015460024880239648;0.015470859615053418;9.240272304692276e-07;1.3428205471445557e-06;-2.1907602286276027e-06
62.153233;8.041892077082034e-05;8.958578617863702e-07;1.3210022873327264e-07;-9.838382652698228e-07;3.568912478981809e-06;7.388555901255395e-05;9.914521904657047;0.8279792331716301;0.01545783928177623;0.015471602185799552;9.364016722614465e-07;1.3400420429611701e-06;-2.2571272968407665e-06
62.163233;8.039499445598309e-05;8.686857592518912e-07;2.0039091119891736e-07;-1.04455928411736e-06;3.537858474522647e-06;7.381816475438043e-05;9.916975277817091;0.8279374572179298;0.015455728058626291;0.015472396182665262;9.489325794726038e-07;1.3360606593849302e-06;-2.3228423746113352e-06
62.173233;8.036990288545014e-05;8.431515901344888e-07;2.6820580529548926e-07;-1.103458865803081e-06;3.508417526692675e-06;7.37504310678983e-05;9.919477899666687;0.8278944108193884;0.015453689742552117;0.015473244488249117;9.616720510820455e-07;1.3307151159806603e-06;-2.387678856705229e-06
62.183233;8.034350404615014e-05;8.192291346787521e-07;3.354380274164047e-07;-1.1604524078365158e-06;3.4805376093480237e-06;7.368257690647375e-05;9.922027571355256;0.8278504772160309;0.015451722648763804;0.01547415026227464;9.746849843698014e-07;1.3238452724811078e-06;-2.451323530394777e-06
62.193233;8.031567360098911e-05;7.968622424056081e-07;4.0198981835762424e-07;-1.215502067812592e-06;3.4541743041311112e-06;7.361480079750309e-05;9.924622932107647;0.827806116167939;0.015449824992046269;0.015475116295764136;9.880324758122293e-07;1.3152981775598799e-06;-2.513375302837023e-06
62.203233;8.028628799538637e-05;7.759796278471301e-07;4.6778369169534154e-07;-1.2686044058617597e-06;3.4293036894838935e-06;7.354726745613963e-05;9.927263975785658;0.827761789290748;0.015447994418830302;0.015476143224936184;1.0017574248638125e-06;1.304922675361555e-06;-2.5733671226686492e-06
62.213233;8.025519179418646e-05;7.564932259794655e-07;5.327657766709268e-07;-1.319760075159929e-06;3.405914272372042e-06;7.348010784522466e-05;9.92995111954669;0.8277179345173751;0.015446227117351573;0.015477229009884541;1.0158861502522092e-06;1.2925736784657573e-06;-2.6308151813168596e-06
62.223233;8.022220841276107e-05;7.382919544738289e-07;5.968857246941515e-07;-1.3689512052015448e-06;3.383980826537095e-06;7.341343470721011e-05;9.932683540078273;0.8276749481331114;0.015444517355076027;0.015478370109366153;1.03042711034924e-06;1.2781463023995828e-06;-2.685286590236682e-06
62.233233;8.018717282819377e-05;7.21260978403024e-07;6.600712795868912e-07;-1.4161364883697217e-06;3.3634599933428367e-06;7.334736207901109e-05;9.935458392717061;0.82763318694491;0.015442857865770395;0.01547956315549347;1.0453564326149242e-06;1.261594943846238e-06;-2.7364521554083255e-06
62.243233;8.014995367155284e-05;7.052878492941235e-07;7.222187110814515e-07;-1.461257889439763e-06;3.3442987009553907e-06;7.32820178226795e-05;9.938271033663735;0.8275930216146299;0.01544124092553579;0.015480805629622323;1.0606050387765792e-06;1.2428918600554134e-06;-2.784087759725413e-06
62.253233;8.01104662339207e-05;6.902315814686644e-07;7.83200994670689e-07;-1.5042501512603625e-06;3.3264187423923084e-06;7.321754630485496e-05;9.941115386963492;0.8275548785509698;0.015439659507629976;0.015482095050520001;1.0760761441577972e-06;1.2219682100476778e-06;-2.8280350459138217e-06
62.263233;8.006866248939762e-05;6.75898214270132e-07;8.428830497047223e-07;-1.545041150915362e-06;3.3097064764608813e-06;7.315410078952508e-05;9.94398398560517;0.8275192631960059;0.01543810706135683;0.015483428037346524;1.0916892387358575e-06;1.1987121656995245e-06;-2.8681693250153113e-06
62.273233;8.002450989046876e-05;6.620390442202001e-07;9.011245372772104e-07;-1.583549342159544e-06;3.2940327954900223e-06;7.309183473235216e-05;9.94686787943551;0.827486778025935;0.015436576087242845;0.01548480089413508;1.1074145277545758e-06;1.173022800214426e-06;-2.90439172576653e-06
62.283233;7.997800057058767e-05;6.483502401582173e-07;9.577790579235913e-07;-1.619707536229482e-06;3.2792734874942913e-06;7.303089893368248e-05;9.949757368473337;0.8274580764320998;0.015435057925289418;0.015486210801703046;1.1232727487123373e-06;1.144851295179998e-06;-2.9366283645246945e-06
62.293233;7.992917585299795e-05;6.344737388615605e-07;1.0127179067740801e-06;-1.653499392688785e-06;3.265322062974612e-06;7.297143686757741e-05;9.95264344315461;0.8274337918292153;0.015433544350406194;0.015487655897183962;1.1393132416699922e-06;1.1141947839198582e-06;-2.9648383676905643e-06
62.303233;7.987812264644856e-05;6.200228158168258e-07;1.0658546696458146e-06;-1.6849673755220043e-06;3.2521020784897243e-06;7.291357759948622e-05;9.955518598995246;0.8274145073458193;0.01543202947064332;0.01548913495506335;1.1556005158783506e-06;1.0810854562425327e-06;-2.989034396034572e-06
62.313233;7.982494334108533e-05;6.046229870627383e-07;1.1171266012469403e-06;-1.7142033797864054e-06;3.2395599667715286e-06;7.285743240072698e-05;9.958376353524836;0.8274007240644609;0.015430510922098314;0.015490647145111667;1.1722068833086e-06;1.0456029156590317e-06;-3.009288349003853e-06
62.323233;7.976973536269832e-05;5.879311391664286e-07;1.1664638530813395e-06;-1.7413346726353827e-06;3.227644252618376e-06;7.280309923132552e-05;9.961210083920397;0.8273928454204064;0.015428989324051203;0.015492190833234843;1.1891897673971852e-06;1.0078730762586621e-06;-3.0257206600180482e-06
62.333233;7.971260269430509e-05;5.696416735054285e-07;1.2138053195633157e-06;-1.7664934537434993e-06;3.2162992836880212e-06;7.275068503358721e-05;9.964012958690667;0.8273911996802509;0.01542746583513175;0.015493761934341689;1.2065646536186322e-06;9.68043077749523e-07;-3.038496845473314e-06
62.343233;7.965367148326255e-05;5.495042927396426e-07;1.2591383665244472e-06;-1.7897982049745502e-06;3.2054753049322473e-06;7.270033371083032e-05;9.966779218244879;0.8273960474676031;0.015425940143675744;0.015495353704832116;1.2243039629059818e-06;9.262669505485309e-07;-3.0478250737079756e-06
62.353233;7.959308472815496e-05;5.273394069147927e-07;1.3025018457057866e-06;-1.8113652077477453e-06;3.1951466019612135e-06;7.26522186590906e-05;9.969504806265764;0.8274075995769231;0.01542441082400986;0.015496958196756856;1.2423695393990507e-06;8.82711122188972e-07;-3.0539421140673524e-06
62.363233;7.953099679162616e-05;5.030290185780153e-07;1.343943915163544e-06;-1.8313211233111218e-06;3.1853241008577377e-06;7.260650289674965e-05;9.972186512910307;0.8274260461752486;0.015422877410377558;0.015498567969916291;1.2607520088990194e-06;8.375607917231945e-07;-3.0570904550469423e-06
62.373233;7.946756690102152e-05;4.764932482399617e-07;1.383474815443191e-06;-1.8498034876958008e-06;3.1760514725621314e-06;7.256332266651024e-05;9.974820598786566;0.8274515424640133;0.015421342090771745;0.015500176956695005;1.2794761383631605e-06;7.910181569942752e-07;-3.0574908477640677e-06
62.383233;7.940294440095319e-05;4.476842831644175e-07;1.421060730764151e-06;-1.8669493473582012e-06;3.1673855105653476e-06;7.252279046967533e-05;9.977402132260359;0.8274842058703318;0.015419809340104966;0.015501779872462637;1.2985767554351553e-06;7.432993150919817e-07;-3.0553178487507763e-06
