time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.033233;7.763009012789821e-05;4.45523494390109e-07;-1.7245029461118573e-06;4.1628197224966426e-07;3.3581500375306062e-06;7.833263209309048e-05;9.965211847382202;0.8293893783195685;0.015641255256030197;0.015537417008914967;2.6966402191940388e-06;3.812398231035367e-07;-2.5907890963637694e-06
64.043233;7.764323263684562e-05;4.194322452660922e-07;-1.7200494114739336e-06;4.417581936055601e-07;3.336137779374484e-06;7.83870070585128e-05;9.963283311366487;0.8294285266212429;0.01564268670924618;0.015537795350316064;2.6086592888693445e-06;3.6773677389357955e-07;-2.653050810925583e-06
64.053233;7.76543852999164e-05;3.9506788335356923e-07;-1.7140507769920666e-06;4.6772815320794727e-07;3.313778260788302e-06;7.844335098152556e-05;9.961400999122247;0.8294693019975605;0.015644170396409675;0.01553820875798259;2.520846557308598e-06;3.5468614418213866e-07;-2.715806211176826e-06
64.063233;7.766348524271667e-05;3.7239269183326144e-07;-1.7065917496268469e-06;4.94198934875137e-07;3.291089784897838e-06;7.850172716871596e-05;9.959570381044804;0.8295117650341205;0.015645713807232616;0.015538654811081182;2.4331920719509973e-06;3.422302757521836e-07;-2.77906870738396e-06
64.073233;7.767049043175043e-05;3.51384219101691e-07;-1.6977622427572471e-06;5.211937523194176e-07;3.2680751252510843e-06;7.856216195005804e-05;9.957796893021827;0.8295560190113344;0.015647323798640984;0.015539131033189258;2.3456654501927687e-06;3.304826456396176e-07;-2.8428381928391943e-06
64.083233;7.767538605007257e-05;3.3201996631492083e-07;-1.687643941572003e-06;5.487432150186633e-07;3.2447210213363097e-06;7.862465290441797e-05;9.956084964202988;0.8296021674196249;0.015649004653390176;0.015539635896794215;2.2582307568902782e-06;3.195275068278634e-07;-2.9070973407765583e-06
64.093233;7.767818719047303e-05;3.1424661098803104e-07;-1.6763036153214535e-06;5.768649545901857e-07;3.221011115191571e-06;7.868916918160715e-05;9.954437745114827;0.8296503136079187;0.015650757581014585;0.015540167578389736;2.170864424360637e-06;3.0942289949264623e-07;-2.9718168524700895e-06
64.103233;7.767895503993086e-05;2.979550912397149e-07;-1.6638006001103658e-06;6.055524830281487e-07;3.1969557416581593e-06;7.87556479091582e-05;9.952857600218715;0.8297005996415351;0.015652581595746534;0.01554072373470057;2.083568308771975e-06;3.002015971942303e-07;-3.0369669033714445e-06
64.113233;7.767780230244508e-05;2.8296753871370574e-07;-1.650190287039859e-06;6.347932280352737e-07;3.172593780229255e-06;7.882400138107337e-05;9.951347366520908;0.8297531792892279;0.015654474663881382;0.015541302574536975;1.996376554717168e-06;2.91863982776391e-07;-3.1025291133975697e-06
64.123233;7.76748650555358e-05;2.690350480743493e-07;-1.6355243072148806e-06;6.645885973654172e-07;3.14795086367937e-06;7.889412234606452e-05;9.949911155142107;0.8298081162410635;0.015656434390933057;0.015541903499343148;1.909334969353589e-06;2.8437370312354837e-07;-3.168503028360845e-06
64.133233;7.767025329540744e-05;2.5587516159598324e-07;-1.6198671201551679e-06;6.949503372768324e-07;3.122998049179032e-06;7.896588433449916e-05;9.948553972727064;0.8298653318244832;0.01565845807117766;0.01554252650063081;1.8224522306084077e-06;2.7767585115887757e-07;-3.2348817583171705e-06
64.143233;7.766400636434324e-05;2.432376433629287e-07;-1.6033243531856824e-06;7.25883224283351e-07;3.0976551859594604e-06;7.903914950860942e-05;9.947280989642312;0.8299246819406488;0.015660542487466105;0.015543171148414265;1.7356647728465267e-06;2.717244081014653e-07;-3.3016086868222172e-06
64.153233;7.76560801072339e-05;2.3093127313460108e-07;-1.5860466152716277e-06;7.573752145351032e-07;3.071827681015792e-06;7.91137736489139e-05;9.946096922677334;0.829986099398116;0.015662684095266357;0.015543836562864153;1.648854327397507e-06;2.6648378800377244e-07;-3.3685720356045995e-06
64.163233;7.764637288018042e-05;2.1880518086836798e-07;-1.5681909704904045e-06;7.89398072645344e-07;3.0454318163036286e-06;7.918960072851613e-05;9.945005887410082;0.8300496467237304;0.015664879653120984;0.015544522301917097;1.5619075277929155e-06;2.6191142848539656e-07;-3.435640833018746e-06
64.173233;7.763476292604682e-05;2.0673170720193638e-07;-1.5498792460345577e-06;8.2190559842943e-07;3.018406449636291e-06;7.926645975614979e-05;9.944012019695842;0.8301154373594761;0.015667126977556095;0.015545229584748034;1.4747553990837942e-06;2.5794943145964185e-07;-3.5026961756460127e-06
64.183233;7.762113450916996e-05;1.9460358432902827e-07;-1.5311901760937168e-06;8.548212132203776e-07;2.9907228100977175e-06;7.934416707891414e-05;9.943120189653701;0.8301835634592204;0.015669425009999734;0.01554596189807928;1.3873553833207494e-06;2.545345136912584e-07;-3.569638918607649e-06
64.193233;7.760539521647063e-05;1.823360499644977e-07;-1.5121797532305126e-06;8.880324224025611e-07;2.962370681509729e-06;7.94225285902253e-05;9.942336174015793;0.830254096834675;0.015671772525383473;0.015546723544636874;1.2996544206862602e-06;2.5162781938376587e-07;-3.636378722394019e-06
64.203233;7.7587491664723e-05;1.6986913975736477e-07;-1.4929198019916006e-06;9.214154102310678e-07;2.933318339370275e-06;7.95013467655948e-05;9.941666017295674;0.8303270682764354;0.015674166708733665;0.015547517199777715;1.2115842267700094e-06;2.4923690965674645e-07;-3.702821547441239e-06
64.213233;7.75674115368137e-05;1.5716369584168144e-07;-1.4735258408423257e-06;9.54869682992403e-07;2.9034926252647758e-06;7.958043413118817e-05;9.941114740004998;0.8304023951313454;0.015676603157141797;0.015548343180720684;1.1230911363507328e-06;2.4740191438696823e-07;-3.768870639105741e-06
64.223233;7.754516610325525e-05;1.4419940852170594e-07;-1.4541390092416447e-06;9.883329896589e-07;2.872805273049355e-06;7.965962592746526e-05;9.940685464233614;0.8304798608433144;0.015679077023398574;0.015549200251006846;1.0341685035411376e-06;2.4617079215829495e-07;-3.834420575342647e-06
64.233233;7.752078684003852e-05;1.3098666162675027e-07;-1.434891634633442e-06;1.0217776867208984e-06;2.841182202002279e-06;7.973878496663808e-05;9.94037954666514;0.8305591708236707;0.0156815841765816;0.015550086497837824;9.448643767770031e-07;2.4558766504466327e-07;-3.899349009391929e-06
64.243233;7.74943446261129e-05;1.1757240926461318e-07;-1.4159007927142794e-06;1.0551935276962782e-06;2.808556097892307e-06;7.981779059184885e-05;9.940196920045345;0.8306399786737497;0.015684121302625944;0.015551000636513776;8.552655848123044e-07;2.45683308779823e-07;-3.963541687911906e-06
64.253233;7.74659542959927e-05;1.0402968915625146e-07;-1.397268278016533e-06;1.0885621811181945e-06;2.7748442458071457e-06;7.989651842918024e-05;9.940136325795171;0.8307218517462474;0.01568668457080952;0.01555194279377797;7.654763058491175e-07;2.4646213518880286e-07;-4.026923424010355e-06
64.263233;7.74357530301309e-05;9.044752101597851e-08;-1.3790609852763209e-06;1.1218403735341653e-06;2.7399426117183995e-06;7.997482868621785e-05;9.94019611420054;0.8308042813718768;0.01568926802253277;0.01555291368416908;6.755964222754925e-07;2.4788998248555673e-07;-4.08944649878057e-06
64.273233;7.74038718262481e-05;7.69196432089041e-08;-1.3613001840389678e-06;1.1549728941461474e-06;2.703734467125697e-06;8.005256916570464e-05;9.940374909218503;0.8308867892770482;0.015691863209712054;0.015553914150179957;5.856955946735303e-07;2.498889338488239e-07;-4.151049120337377e-06
64.283233;7.737042423537788e-05;6.352197839074285e-08;-1.3439778646957375e-06;1.187923484824191e-06;2.666099156935427e-06;8.012958533425085e-05;9.940671083074026;0.8309690299954713;0.01569446014137033;0.015554945268056985;4.957959291684559e-07;2.5234609666342583e-07;-4.211633142187773e-06
64.293233;7.733552084345358e-05;5.03030226450057e-08;-1.3270749636875338e-06;1.2206810905049316e-06;2.626919533661491e-06;8.020572621885775e-05;9.941082172550642;0.831050817286157;0.015697048618942586;0.015556007578252746;4.0587976245286353e-07;2.5514381655672793e-07;-4.271082542798366e-06
64.303233;7.7299288791979e-05;3.7311535553692134e-08;-1.3105731653359372e-06;1.253244556383102e-06;2.586098237864063e-06;8.028084801836309e-05;9.941604914903033;0.8311320878141885;0.015699619249127873;0.015557100777764689;3.15908798186726e-07;2.5820619622589866e-07;-4.329293183860423e-06
64.313233;7.726188119415639e-05;2.4623263307352767e-08;-1.2944824791813361e-06;1.2856140702271656e-06;2.543573405124551e-06;8.035482187023205e-05;9.94223478301747;0.8312128202351647;0.01570216368366043;0.015558224442411707;2.2582921758404536e-07;2.6151584367791163e-07;-4.38617601355939e-06
64.323233;7.722348576850397e-05;1.2337045963478677e-08;-1.2788772675813113e-06;1.3177704921626812e-06;2.4993172976140446e-06;8.042754490900874e-05;9.942965288416566;0.8312929867984593;0.01570467462259081;0.015559377982141617;1.3556473140284303e-07;2.650775620551094e-07;-4.441633860882198e-06
64.333233;7.71843364657992e-05;5.658481414491594e-10;-1.2638927459297592e-06;1.3496437299009808e-06;2.4533402251859813e-06;8.049894634656077e-05;9.943788246878801;0.831372582666934;0.015707146049176845;0.015560559883347412;4.501752263333415e-08;2.6888299471964085e-07;-4.495553130847321e-06
64.343233;7.714470058527495e-05;-1.0572620592628507e-08;-1.2496651076344694e-06;1.38112310108267e-06;2.40571091361699e-06;8.056897362489561e-05;9.944694588790881;0.8314516517056348;0.01570957320684774;0.01556176782829503;-4.5913535094939235e-08;2.729132367560507e-07;-4.5478360573061394e-06
64.353233;7.71048308988687e-05;-2.097125418653487e-08;-1.2362693364240658e-06;1.4120947092631191e-06;2.3565547306540627e-06;8.063755895643895e-05;9.945675089831985;0.8315302292556555;0.015711952773279407;0.015562999613224634;-1.3730832175761816e-07;2.771481717538236e-07;-4.598441768883134e-06
64.363233;7.706492564890111e-05;-3.054161285343049e-08;-1.2237216286550046e-06;1.442447320306266e-06;2.3060291738235666e-06;8.070459290346248e-05;9.946721347133682;0.8316082320268907;0.01571428340182497;0.015564253758768057;-2.2921662384350991e-07;2.815591030567644e-07;-4.6473960615907595e-06
64.373233;7.702513092008298e-05;-3.9206865554103856e-08;-1.2120317680955725e-06;1.4720575862525623e-06;2.2543150461772017e-06;8.076993039595079e-05;9.947826565077971;0.8316854263653485;0.01571656548667976;0.01556552960035928;-3.2166292926646144e-07;2.8610773450499866e-07;-4.6947696287572575e-06
64.383233;7.698556755312205e-05;-4.6886999560095525e-08;-1.201225057687617e-06;1.5007827103553367e-06;2.201616373802652e-06;8.08334123537682e-05;9.948985093168252;0.8317615142465307;0.015718800155072484;0.015566826849074717;-4.1463690030539237e-07;2.907652606929163e-07;-4.740647695739328e-06
64.393233;7.694633957518347e-05;-5.3499072467179935e-08;-1.1913189435024889e-06;1.5284635464440655e-06;2.148154649453126e-06;8.0894873006647e-05;9.950191400009878;0.8318362496663633;0.01572098877525739;0.015568144026071951;-5.080675472370464e-07;2.9552895600523273e-07;-4.78511423901813e-06
64.403233;7.690751880291503e-05;-5.897096370417912e-08;-1.1822978546070966e-06;1.5549361666461015e-06;2.0941650099028586e-06;8.095413977906727e-05;9.951440022905068;0.8319095348759141;0.0157231331371568;0.015569476474913087;-6.018092458480306e-07;3.0042667302893946e-07;-4.8282584613924e-06
64.413233;7.686913126846959e-05;-6.324237546694491e-08;-1.1740931496910899e-06;1.5800352046550757e-06;2.0398905226278076e-06;8.101103230981728e-05;9.952725865099728;0.8319814359738824;0.01572523520732332;0.01557081593570547;-6.956513095384035e-07;3.0550992131825e-07;-4.8701823752952084e-06
64.423233;7.683114900735287e-05;-6.6264046181876e-08;-1.1665828961911903e-06;1.603578965264126e-06;1.985569233655322e-06;8.10653581982867e-05;9.954043351389076;0.8320520990113174;0.01572729672270786;0.01557215176778976;-7.893354543839039e-07;3.108302330510554e-07;-4.910993485326068e-06
64.433233;7.679349673422926e-05;-6.80200226262675e-08;-1.1596358279738288e-06;1.625361935375986e-06;1.9314160254483043e-06;8.111691942444878e-05;9.95538544861533;0.8321216802260976;0.015729319682695572;0.015573472651867811;-8.825742733666949e-07;3.164235028042081e-07;-4.950789604881381e-06
64.443233;7.675608025890066e-05;-6.854086514882797e-08;-1.1531596873371627e-06;1.6451814599125026e-06;1.8776192607075025e-06;8.116553399587157e-05;9.956744178741518;0.8321903512352036;0.015731307156499966;0.015574768328458099;-9.750809534274027e-07;3.223192671921512e-07;-4.989645911332904e-06
64.453233;7.671880976127897e-05;-6.787434907234037e-08;-1.147110763631898e-06;1.6628714527207217e-06;1.8243584694942489e-06;8.121105721020869e-05;9.958111481104645;0.8322583192605175;0.015733263213431797;0.015576030406793003;-1.0666017525421063e-06;3.2854430555761455e-07;-5.027615651784478e-06
64.463233;7.668160709101577e-05;-6.605234692684001e-08;-1.1414743401038927e-06;1.6783022557492457e-06;1.771811870639094e-06;8.125338725915384e-05;9.959479133903812;0.8323258284651615;0.015735192050187606;0.01557725185204426;-1.1569264038284362e-06;3.3511659184120316e-07;-5.064741436604032e-06
64.473233;7.664440812391079e-05;-6.308248629984171e-08;-1.1362259022941794e-06;1.6913656576154902e-06;1.7201575164008203e-06;8.129245533037534e-05;9.96083904036541;0.8323931497006734;0.015737097261923766;0.015578426712782315;-1.2458672768136542e-06;3.4205914796481554e-07;-5.1010646681795815e-06
64.483233;7.660717419344068e-05;-5.894472054519404e-08;-1.1312950146142755e-06;1.7019747832794828e-06;1.669588553364315e-06;8.132821482550755e-05;9.962184739791057;0.8324605413852684;0.01573898127197775;0.01557955001180623;-1.3332215162223622e-06;3.494169173378343e-07;-5.136641746584629e-06
64.493233;7.656992517873296e-05;-5.3597278005942025e-08;-1.1265817785066093e-06;1.7100648153902218e-06;1.6203108685478586e-06;8.13606326033241e-05;9.963512702111798;0.8325281872801156;0.015740844692677225;0.015580616103946373;-1.4187454836238427e-06;3.572486953113639e-07;-5.171558429451538e-06
64.503233;7.653275545409874e-05;-4.699588624353453e-08;-1.1220042411467256e-06;1.7155968450082232e-06;1.572514480033172e-06;8.138967406027838e-05;9.96482249027759;0.832596181373773;0.015742686444363392;0.015581617167619452;-1.502166020505289e-06;3.6560374835040396e-07;-5.2059032281802646e-06
64.513233;7.649578437987512e-05;-3.9099063562482607e-08;-1.1175038050518118e-06;1.7185793368218974e-06;1.526366424892369e-06;8.141530340634793e-05;9.966116212022127;0.8326645919507866;0.015744504898747083;0.015582544347860766;-1.5832170430551775e-06;3.7450519668409623e-07;-5.239730350470522e-06
64.523233;7.645908937491993e-05;-2.98582941549277e-08;-1.1130242488029875e-06;1.7190710790035e-06;1.4820229060564493e-06;8.143751150258742e-05;9.96739746935152;0.8327335309903643;0.015746299509775324;0.015583389959744032;-1.661657758667924e-06;3.8395924251192915e-07;-5.273070871123383e-06
64.533233;7.642269629111363e-05;-1.9213250221958884e-08;-1.1085065403421321e-06;1.7171538802597878e-06;1.4396213641121505e-06;8.145633372038847e-05;9.968670338882186;0.8328031794606078;0.015748071784872798;0.01558414845328606;-1.7372524991328464e-06;3.9397245431047896e-07;-5.305952535140316e-06
64.543233;7.638661140066238e-05;-7.0904394105415165e-09;-1.1038799421083266e-06;1.712927336173708e-06;1.3992668318468618e-06;8.147183848632034e-05;9.969938617598638;0.8328737684267137;0.015749824323699996;0.01558481621615406;-1.8097362973004033e-06;4.045435230455365e-07;-5.338388498527441e-06
64.553233;7.635083818254826e-05;6.5968136586626684e-09;-1.0990570750771207e-06;1.7065343802082535e-06;1.3610265977890633e-06;8.148410360977875e-05;9.971205101886172;0.8329455235409055;0.015751558861136696;0.015585390828685491;-1.8788123043662321e-06;4.156399783475617e-07;-5.370362983317933e-06
64.563233;7.631536548779184e-05;2.193119426961062e-08;-1.0939528124299848e-06;1.698174557363138e-06;1.3249274204700207e-06;8.149318531536863e-05;9.9724717495633;0.833018625776203;0.01575327521008255;0.015585870045301965;-1.9441952792838207e-06;4.2718482239748203e-07;-5.401832741624393e-06
64.573233;7.628016429661576e-05;3.8965346013035754e-08;-1.0884902703170223e-06;1.688088731735636e-06;1.2909766322507886e-06;8.149909046823688e-05;9.97374052423637;0.8330931781683685;0.01575497155495177;0.01558625038294005;-2.005638305906823e-06;4.390652177047819e-07;-5.4327414768164345e-06
64.583233;7.62452256539835e-05;5.7725080518762207e-08;-1.082590219815649e-06;1.6765349847036417e-06;1.259194417228299e-06;8.150178190149585e-05;9.975013130815903;0.8331691338423866;0.01575664545763197;0.015586525761416427;-2.062910656254899e-06;4.5116184071328753e-07;-5.4630375845867355e-06
64.593233;7.621060935466493e-05;7.824100395295308e-08;-1.0761853990715942e-06;1.6637830264688881e-06;1.229621362810103e-06;8.150120617055128e-05;9.976289821166853;0.833246258871895;0.01575829457323028;0.01558668808105853;-2.1157814732416633e-06;4.633755565095303e-07;-5.492691969290882e-06
64.603233;7.617645616856304e-05;1.0056248914131385e-07;-1.0692382350404915e-06;1.6501248040558532e-06;1.202314839004328e-06;8.149730500133957e-05;9.977569214618157;0.8333242064673997;0.015759916566349067;0.015586729808311009;-2.1640286183922226e-06;4.7563339485975465e-07;-5.521703757170641e-06
64.613233;7.614296869040961e-05;1.247414823352101e-07;-1.061717427618738e-06;1.6358756752453963e-06;1.1773413988638791e-06;8.149001192508505e-05;9.978849271012868;0.8334026298895523;0.01576150897944189;0.015586646148692533;-2.2074529456560058e-06;4.878775173850132e-07;-5.550070416475015e-06
64.623233;7.611039172845886e-05;1.5081078011703352e-07;-1.0535583379021948e-06;1.6213579697383298e-06;1.1547519215182458e-06;8.147925180302881e-05;9.980127832240283;0.8334812218875111;0.015763070013656278;0.015586435732208819;-2.2459010069031675e-06;5.000530084891458e-07;-5.5777538466556305e-06
64.633233;7.607899195286894e-05;1.7876841607982468e-07;-1.0446581777872717e-06;1.6068801548741507e-06;1.1345587995444246e-06;8.146494997572718e-05;9.98140245987114;0.8335596810977072;0.015764599682207923;0.015586099974377536;-2.2792825628062966e-06;5.121073649965456e-07;-5.6046926442624175e-06
64.643233;7.604902558159567e-05;2.085757165483143e-07;-1.0349168630979955e-06;1.5927247102827064e-06;1.1167339545007254e-06;8.144705193361376e-05;9.982670500290368;0.8336376477303672;0.015766100403986787;0.015585641351565914;-2.307572071832441e-06;5.239981111601258e-07;-5.63083568043497e-06
64.653233;7.602071644127894e-05;2.401669383797473e-07;-1.0242837219503966e-06;1.5791306877612026e-06;1.1012175404976666e-06;8.142554657591757e-05;9.983929304041231;0.8337146535930675;0.015767576751979363;0.015585061772577359;-2.330814991645762e-06;5.357003557844092e-07;-5.656154364615921e-06
64.663233;7.599425410405524e-05;2.7345239333486876e-07;-1.0127652697045715e-06;1.5662662549233027e-06;1.0879288338704838e-06;8.140048646837384e-05;9.985175975956956;0.8337901426732655;0.01576903428144855;0.015584362353432607;-2.3491265414861526e-06;5.472081054595918e-07;-5.680638764199026e-06
64.673233;7.59697925885808e-05;3.083144408677247e-07;-1.0003957810405104e-06;1.5542282646649106e-06;1.0767764115399396e-06;8.13719819720409e-05;9.986407285752204;0.8338635143382812;0.015770478879146146;0.015583544541251928;-2.362657574715111e-06;5.585203155528912e-07;-5.7042855051665716e-06
64.683233;7.59474408912166e-05;3.4461212862331064e-07;-9.871964655334902e-07;1.5430814926718323e-06;1.0676583585577639e-06;8.134016975849187e-05;9.98762039767327;0.8339341076548944;0.01577191770001977;0.015582610589460227;-2.3715443468449126e-06;5.696171730448105e-07;-5.72708627796901e-06
64.693233;7.592724882361883e-05;3.821969724092549e-07;-9.731538885362888e-07;1.5329099183169669e-06;1.060457725487521e-06;8.130520106685657e-05;9.988813250108175;0.8340011676747093;0.015773359517041338;0.015581562077176266;-2.375874930589291e-06;5.80451092901099e-07;-5.7490381575713785e-06
64.703233;7.59092059190697e-05;4.2091915776473967e-07;-9.582303776224957e-07;1.5238409308219575e-06;1.0550507453893635e-06;8.126724396206922e-05;9.989983742893505;0.8340638611387585;0.01577481323936074;0.01558039887991997;-2.375696227551589e-06;5.909605012934448e-07;-5.770156522385875e-06
64.713233;7.589325925395752e-05;4.6061775516588824e-07;-9.423812261765559e-07;1.516014773753612e-06;1.051312734338563e-06;8.122647599151463e-05;9.991129102847621;0.8341213281176003;0.01577628622744425;0.015579120978637877;-2.3710450608114963e-06;6.010841303664402e-07;-5.790459019839232e-06
64.723233;7.587932486888281e-05;5.011147985031538e-07;-9.255666723825247e-07;1.5095338886761898e-06;1.0490985063035276e-06;8.118309115222365e-05;9.992246516506018;0.8341727524129255;0.015777783559628306;0.015577730993771903;-2.3619624968205186e-06;6.107606868658514e-07;-5.809941753181939e-06
64.733233;7.586727750640643e-05;5.422139113551873e-07;-9.07763221068759e-07;1.504442029425999e-06;1.0482316207064864e-06;8.113730913673732e-05;9.993334193008687;0.8342174456667103;0.01577930858165552;0.015576234411379945;-2.3484856736118806e-06;6.199188288181093e-07;-5.828581682789967e-06
64.743233;7.585695201279814e-05;5.836981229680631e-07;-8.88962246098631e-07;1.5007332719110345e-06;1.0485341481221792e-06;8.108935544781464e-05;9.994391795129031;0.8342548896705396;0.01578086444142865;0.015574638268839184;-2.330640037986824e-06;6.284697406121597e-07;-5.846354124003851e-06
64.753233;7.584818590730203e-05;6.253442400435597e-07;-8.691468751114152e-07;1.4983786155123344e-06;1.0498552550706128e-06;8.10394435322404e-05;9.99542016085205;0.8342847262898317;0.015782455473929036;0.015572950065988715;-2.308446611552554e-06;6.363209965902927e-07;-5.863232138303225e-06
64.763233;7.584084678666168e-05;6.669496936193035e-07;-8.482615665528542e-07;1.4973552225710874e-06;1.052059818492886e-06;8.098777740235531e-05;9.996420822715194;0.8343067553331176;0.01578408733248774;0.015571177277221508;-2.281928764890939e-06;6.43405401099225e-07;-5.879172933435064e-06
64.773233;7.583480872736662e-05;7.083403465092595e-07;-8.261999208299443e-07;1.4976646866330797e-06;1.054999798823444e-06;8.093454014365941e-05;9.99739558461907;0.8343209466512914;0.015785765688225276;0.015569327772544115;-2.251097359680489e-06;6.497002318275544e-07;-5.894107293132533e-06
64.783233;7.582993541312116e-05;7.493556418077077e-07;-8.028252270223329e-07;1.4993381225964742e-06;1.0585063488810554e-06;8.08798824913864e-05;9.998346134860208;0.8343274391226067;0.01578749478892238;0.0155674106004668;-2.215932103777928e-06;6.552251465564779e-07;-5.907930829255709e-06
64.793233;7.58260860418169e-05;7.898349042468472e-07;-7.780117084488777e-07;1.502417247538918e-06;1.062404271673387e-06;8.082394658403679e-05;9.999273516506264;0.8343265251355775;0.01578927689563843;0.01556543632416462;-2.176396989600574e-06;6.600185062064995e-07;-5.920515340284425e-06
64.803233;7.58231130410658e-05;8.296183613362223e-07;-7.516648680763949e-07;1.506922364078475e-06;1.066526634406789e-06;8.076688731704844e-05;10.00017751918861;0.8343186105598288;0.015791112157694197;0.015563416775783405;-2.1324796841248267e-06;6.641229679535282e-07;-5.9317420719138276e-06
64.813233;7.582085768345729e-05;8.685611437485208e-07;-7.237131086429456e-07;1.5128324283827048e-06;1.0707272779627816e-06;8.070886215695393e-05;10.001056508759913;0.8343041317684208;0.015792998833478244;0.015561364092765153;-2.0842004515947805e-06;6.675961276503801e-07;-5.941527029723946e-06
64.823233;7.58191541060642e-05;9.065468490953432e-07;-6.94112397734009e-07;1.520088612637839e-06;1.0748937409358304e-06;8.065001656015266e-05;10.00190731694533;0.8342834758231336;0.015794933756300353;0.015559289644051216;-2.031595719738306e-06;6.70513390781569e-07;-5.949830222848583e-06
64.833233;7.581783605655374e-05;9.434899561501639e-07;-6.628552857316544e-07;1.5286209738477995e-06;1.0789484909749608e-06;8.059047313824069e-05;10.0027250296033;0.8342570017101616;0.015796911972987986;0.015557203874799662;-1.974736789377219e-06;6.729504538882321e-07;-5.956660618425592e-06
64.843233;7.581674269780391e-05;9.79335390327352e-07;-6.299542716282984e-07;1.538356313192368e-06;1.0828388573171667e-06;8.053032530521009e-05;10.003503646560027;0.8342251426446526;0.01579892662137196;0.015555116895617196;-1.91376571234373e-06;6.749595917906395e-07;-5.962068128033904e-06
64.853233;7.581571906212563e-05;1.0140537397037427e-06;-5.954270821668703e-07;1.5491964571649843e-06;1.0865381260641101e-06;8.046965115833303e-05;10.004236987517828;0.8341884395969251;0.015800970308594488;0.015553038795289817;-1.8488748562169288e-06;6.765566715504852e-07;-5.966110605746123e-06
64.863233;7.581461294482456e-05;1.0476195370127768e-06;-5.593019045940401e-07;1.5610246342051363e-06;1.0900651154295956e-06;8.040852787595922e-05;10.00491875237836;0.8341474867173094;0.01580303542501142;0.0155509794650313;-1.7802406213023846e-06;6.777333418032994e-07;-5.968834869234706e-06
64.873233;7.58132787903844e-05;1.0799823150627755e-06;-5.216254898582581e-07;1.5737484697168512e-06;1.0934785262900525e-06;8.034702736172088e-05;10.005542856367839;0.8341029038585767;0.01580511238019099;0.015548948222262727;-1.7079788906858094e-06;6.784855185467958e-07;-5.970305867447412e-06
64.883233;7.581159058542882e-05;1.1110498579745226e-06;-4.824667663554684e-07;1.5873315029171477e-06;1.0968314026336486e-06;8.028522277709383e-05;10.006104550686725;0.8340553019452943;0.01580718856601267;0.015546953349888891;-1.632150420212634e-06;6.788432329774636e-07;-5.970640333384287e-06
64.893233;7.58094519842711e-05;1.1406989896200832e-06;-4.4191691611443475e-07;1.601786726425489e-06;1.1001430632458222e-06;8.022321237952833e-05;10.006600814167676;0.8340052028336061;0.01580924983743157;0.01554500130826889;-1.5528084905909781e-06;6.788866387422508e-07;-5.969995261207663e-06
64.903233;7.580679395395332e-05;1.1688088128003285e-06;-4.0008658399854345e-07;1.617146570612924e-06;1.103403207052871e-06;8.016112212688213e-05;10.007029687229009;0.8339530333010262;0.015811283395629094;0.015543095299108892;-1.470058863302373e-06;6.787314970469721e-07;-5.968537139005445e-06
64.913233;7.580357431704293e-05;1.1952834402752775e-06;-3.5710136210579204e-07;1.6334480404935272e-06;1.106578209601437e-06;8.009907481159022e-05;10.007389930060182;0.833899191664359;0.015813279094645503;0.015541234311877965;-1.3840915088607114e-06;6.785051646096095e-07;-5.966448061866844e-06
64.923233;7.579979227820236e-05;1.2200540416696206e-06;-3.1309190308792004e-07;1.6507350183941286e-06;1.1096103344262322e-06;8.003715443164655e-05;10.007681243280642;0.8338441122359029;0.015815228570205567;0.015539413581575389;-1.2951728128105948e-06;6.783395054498571e-07;-5.96395688306545e-06
64.933233;7.57954966127703e-05;1.2430723084589457e-06;-2.6817954502671214e-07;1.6690345586211655e-06;1.1124116213598847e-06;7.997539902414384e-05;10.007903766621867;0.8337882881452978;0.015817124734730643;0.015537626138685152;-1.2036169877352793e-06;6.783653865048648e-07;-5.961335950322814e-06
64.943233;7.57907663246404e-05;1.2642941838847379e-06;-2.2246658803642662e-07;1.6883189697814951e-06;1.114870961535344e-06;7.99138192596366e-05;10.008057125398295;0.8337321963415577;0.015818962167946603;0.015535865055778635;-1.1097548495193487e-06;6.787025382279405e-07;-5.9588611312871285e-06
64.953233;7.57856755658395e-05;1.2836624416997605e-06;-1.760354359409074e-07;1.708507899774145e-06;1.1168787261543302e-06;7.985242059617529e-05;10.008140640917532;0.833676221807377;0.015820736915205625;0.015534125214388373;-1.0139077384166302e-06;6.794575637359531e-07;-5.956776487506618e-06
64.963233;7.57802788862892e-05;1.3010998945870236e-06;-1.2895932275636152e-07;1.729498947902395e-06;1.1183474023566493e-06;7.979122907684825e-05;10.008153871428803;0.8336206804796266;0.01582244500412705;0.015532403476422178;-9.163729054202676e-07;6.807265887828135e-07;-5.9552730108909945e-06
64.973233;7.577462052536022e-05;1.3165091505782425e-06;-8.131897342831674e-08;1.7511875310001796e-06;1.119217236468595e-06;7.973031232261056e-05;10.008096038802185;0.8335658753348089;0.015824081022801622;0.015530697458623413;-8.174261465814939e-07;6.826004850258927e-07;-5.954476199128661e-06
64.983233;7.576872651130993e-05;1.32977380218053e-06;-3.3210698071819674e-08;1.7734724511991825e-06;1.1194376900775352e-06;7.966977591995022e-05;10.007965356324208;0.8335121374674983;0.015825638943873517;0.015529004572192839;-7.173299147927304e-07;6.851783723167793e-07;-5.9544489310311435e-06
64.993233;7.576258332384266e-05;1.3407609411439319e-06;1.525470828236038e-08;1.79625172055228e-06;1.118940315835009e-06;7.960974001171299e-05;10.007759371124136;0.8334598403703763;0.015827114194670904;0.015527322762933492;-6.163305049674249e-07;6.885756085634194e-07;-5.955206176197368e-06
65.003233;7.575614403243027e-05;1.3493316837319173e-06;6.395422553400525e-08;1.8194048964877854e-06;1.1176445515023658e-06;7.955031817990406e-05;10.007475923229517;0.8334093919986982;0.01582850483736484;0.015525651404148582;-5.146527966896294e-07;6.928983403144007e-07;-5.9567315612332175e-06
65.013233;7.574935863167947e-05;1.355353612784599e-06;1.1275843235375577e-07;1.8427687208916377e-06;1.115480592442929e-06;7.949161566841229e-05;10.007113434760342;0.8333612093128704;0.01582981156126233;0.015523990669973575;-4.125036557606742e-07;6.98207222757446e-07;-5.959002457556219e-06
65.023233;7.574220477424173e-05;1.358709172827876e-06;1.6154394178343624e-07;1.8661318956167084e-06;1.1123843586035975e-06;7.94337430104615e-05;10.00667034832214;0.8333156555685367;0.015831036457155136;0.015522341045515087;-3.1008183575201255e-07;7.045208794318021e-07;-5.962025539499238e-06
65.033233;7.573470606468139e-05;1.3593092396666215e-06;2.1020043547456252e-07;1.8892569816664055e-06;1.1082897043272308e-06;7.937682438606751e-05;10.006145018532482;0.8332729739912896;0.0158321812607904;0.015520703977980967;-2.0758921097532513e-07;7.118374592154022e-07;-5.965851133545989e-06
65.043233;7.572692480000063e-05;1.357096785251443e-06;2.5862637921883734e-07;1.9119037946525905e-06;1.1031527020339184e-06;7.932099289814893e-05;10.005536085545714;0.8332332635582731;0.015833246346549073;0.015519081794050505;-1.0523291999801972e-07;7.201427104974533e-07;-5.970559285518658e-06
65.053233;7.571893953547603e-05;1.35203087509321e-06;3.0672416499498483e-07;1.9338310766001467e-06;1.0969710116569924e-06;7.926638395396248e-05;10.004842851878605;0.8331964885516772;0.015834231068494138;0.015517476388221535;-3.2200045708978424e-09;7.294235784854738e-07;-5.976253801851211e-06
65.063233;7.571083271066273e-05;1.3440727947855387e-06;3.5440208270809443e-07;1.954780178063832e-06;1.0897621150831543e-06;7.921313285060553e-05;10.00406601529646;0.8331624976290999;0.015835134807033958;0.015515888346351593;9.824301932879558e-08;7.396797068788803e-07;-5.9830596757445215e-06
65.073233;7.570268431584031e-05;1.3331798548525954e-06;4.0158188949872315e-07;1.974469396581217e-06;1.0815260758266122e-06;7.916138338667286e-05;10.003208294006793;0.8331310438463961;0.01583595756922752;0.015514317208379824;1.9895013313064482e-07;7.509234246804537e-07;-5.991092558846268e-06
65.083233;7.569457117538565e-05;1.3193019501873144e-06;4.482021109578835e-07;1.9926181007951e-06;1.0722350405244133e-06;7.911130571973532e-05;10.00227425792434;0.8331017996283728;0.015836700084824455;0.015512762129678623;2.9870137010276504e-07;7.631886796022005e-07;-6.000417788933386e-06
65.093233;7.568658841985342e-05;1.3023863848897907e-06;4.942001386257383e-07;2.0089785987303654e-06;1.0618429097632168e-06;7.906309098133492e-05;10.001269821501037;0.8330743658756805;0.015837363569979914;0.015511222042234128;3.973059416892009e-07;7.765310375737651e-07;-6.011035641012156e-06
65.103233;7.567885886969054e-05;1.2823955402703205e-06;5.394872734460252e-07;2.023352061155299e-06;1.0502761761119364e-06;7.901691728213244e-05;10.000201909128561;0.8330483172356652;0.015837949536371382;0.01550969502073762;4.945731182373766e-07;7.910077848200593e-07;-6.022890663878816e-06
65.113233;7.56714859750799e-05;1.25933476140871e-06;5.839568910495291e-07;2.035594508618464e-06;1.0374218677263598e-06;7.897293477872201e-05;9.999077821247127;0.8330232906890731;0.015838460214967872;0.015508177411571643;5.902889385668251e-07;8.066767866153691e-07;-6.035887414110419e-06
65.123233;7.566449755838082e-05;1.2332641251737683e-06;6.275091866383193e-07;2.0456155702364635e-06;1.023158491211898e-06;7.893127342944004e-05;9.997904122821321;0.8329990245377008;0.01583889857471579;0.015506663760374217;6.842039899869385e-07;8.236126067609831e-07;-6.049913061057182e-06
65.133233;7.565785656875074e-05;1.2042710984106105e-06;6.700436459636754e-07;2.0533678993278693e-06;1.00740181609037e-06;7.889203473375753e-05;9.996685908037056;0.8329752943295496;0.015839267109545533;0.015505147920448867;7.760563195417914e-07;8.419142102183822e-07;-6.064860841519909e-06
65.143233;7.565152859870876e-05;1.1724422296239352e-06;7.114315453614663e-07;2.058825607475097e-06;9.901046273580842e-07;7.885528712905746e-05;9.995426918174962;0.8329518067124592;0.01583956693193181;0.015503624761048213;8.656080547895962e-07;8.617139412457259e-07;-6.0806386971294e-06
65.153233;7.564553185476005e-05;1.137878744321447e-06;7.515061412958025e-07;2.061955988140467e-06;9.712296500154453e-07;7.882107963878353e-05;9.994130317333378;0.832928144753892;0.015839798604165137;0.015502091673280403;9.526667086192433e-07;8.831849597312964e-07;-6.097160675062318e-06
65.163233;7.563992592814665e-05;1.100734003553559e-06;7.900719557164583e-07;2.0627106125095353e-06;9.507513978534171e-07;7.878943661586234e-05;9.99279946726798;0.8329037969579444;0.015839963265460374;0.01550054901501143;1.037084067980115e-06;9.065307521967769e-07;-6.1143295208398065e-06
65.173233;7.563476306934822e-05;1.0612294144112005e-06;8.269194053671288e-07;2.061038347028247e-06;9.286725756958748e-07;7.876034078597385e-05;9.991437884373305;0.8328782078332898;0.015840062149546964;0.015498999324445973;1.1187375027748173e-06;9.31962404355528e-07;-6.132025198491855e-06
65.183233;7.56300571462105e-05;1.0196304763523513e-06;8.618393985196139e-07;2.0568921223512453e-06;9.050186342100559e-07;7.873374159767936e-05;9.990048787254024;0.832850809648469;0.015840095123906783;0.015497446499473792;1.1975150734518642e-06;9.59673599761356e-07;-6.150110610138434e-06
65.193233;7.562579581207478e-05;9.762039726635075e-07;8.946419812266954e-07;2.050221261656182e-06;8.798259010406121e-07;7.870958600463144e-05;9.988635270477754;0.8328210595229814;0.015840059787018034;0.015495895352261544;1.2733156777037458e-06;9.898106482108082e-07;-6.168446897435268e-06
65.203233;7.562196869038942e-05;9.311969669463518e-07;9.251830295905642e-07;2.0409710573908625e-06;8.531427864129323e-07;7.86878551597356e-05;9.987200901354402;0.8327884642618644;0.015839951459773887;0.015494350895002599;1.3460487560600813e-06;1.022454701846252e-06;-6.186894136463484e-06
65.213233;7.561857739978984e-05;8.84832972552671e-07;9.533902556618949e-07;2.02909390905689e-06;8.250363137173429e-07;7.866858965347396e-05;9.985749835961998;0.8327525677385255;0.01583976356324284;0.015492818072402713;1.4156370820125015e-06;1.0576453785376683e-06;-6.2052929347201446e-06
65.223233;7.561563062537885e-05;8.372974381421149e-07;9.79270844911829e-07;2.0145448761539225e-06;7.955901162310781e-07;7.865188209585323e-05;9.984286333948445;0.832712941298502;0.01583948824035153;0.01549130169275702;1.4820338247769914e-06;1.0954123411217253e-06;-6.22345416199589e-06
65.233233;7.561314738320186e-05;7.887268794359369e-07;1.0028861910697855e-06;1.9972786860196676e-06;7.648879000472956e-07;7.863785362495811e-05;9.982814148513084;0.8326692112704157;0.015839117107858996;0.015489804963005014;1.5452305114575656e-06;1.1357716790828335e-06;-6.24116849562769e-06
65.243233;7.561116483205396e-05;7.392228590088112e-07;1.0242998958016394e-06;1.977271431097562e-06;7.33003605893476e-07;7.862664644861452e-05;9.981336192000157;0.832621093771572;0.015838641516176144;0.01548832814601989;1.6052477244582116e-06;1.1787173461512488e-06;-6.258224994371964e-06
65.253233;7.560972283128212e-05;6.888738616543188e-07;1.043538479574727e-06;1.954534258435411e-06;7.000119968688743e-07;7.861842144380136e-05;9.979854637667543;0.8325684101440163;0.01583805210372564;0.015486869170734347;1.6621370364710622e-06;1.2242288848829474e-06;-6.274430852259692e-06
65.263233;7.560884085157976e-05;6.377700710302422e-07;1.060597857277047e-06;1.9291158648892523e-06;6.659923652311513e-07;7.861333691418526e-05;9.978371463797673;0.832511099547795;0.015837338665232598;0.01548542442748875;1.715990780547514e-06;1.2722719254822214e-06;-6.289620285376814e-06
65.273233;7.560852663837524e-05;5.860143229821044e-07;1.0754729358231516e-06;1.9011071635190833e-06;6.310187063380518e-07;7.861152126900386e-05;9.976889178333959;0.8324492120365018;0.01583649140763107;0.015483988844688847;1.7669233278965719e-06;1.3227939845964461e-06;-6.303650165493978e-06
65.283233;7.560879055222602e-05;5.337226743635779e-07;1.0881687992363159e-06;1.8706158081415522e-06;5.951599178513632e-07;7.861307075152797e-05;9.975410929558327;0.832382867347635;0.015835502500327368;0.015482556706026303;1.8150322168932523e-06;1.3757351221342513e-06;-6.3163992043204676e-06
65.293233;7.560962905400902e-05;4.810052261935531e-07;1.098699719243245e-06;1.8377100754526995e-06;5.584829229736099e-07;7.861806540674554e-05;9.973939894207987;0.8323122233216332;0.01583436653431947;0.015481122492174097;1.8603860675795012e-06;1.4310436429518838e-06;-6.327766151891978e-06
65.303233;7.561099852496015e-05;4.279327994502871e-07;1.1071095616642894e-06;1.8023888507106972e-06;5.210462574888778e-07;7.862656219889497e-05;9.972478910701048;0.8322374298862661;0.015833080338270775;0.01547968032026683;1.9030471476355507e-06;1.4886741716933562e-06;-6.3376466551881265e-06
65.313233;7.56128096697113e-05;3.745065303187778e-07;1.1134944581221434e-06;1.7646007337192797e-06;4.829027712953408e-07;7.863857200007067e-05;9.971030509168092;0.8321585431499693;0.01583164230993226;0.01547822360677905;1.9430839485013413e-06;1.5485748702230955e-06;-6.345909037646631e-06
65.323233;7.561494308287298e-05;3.206547876397004e-07;1.1179854021623662e-06;1.7242806344039752e-06;4.4411553863507804e-07;7.865406276580453e-05;9.969596816653086;0.8320755257420359;0.01583005131867609;0.015476746035577315;1.9805499703990535e-06;1.6106910210078592e-06;-6.35240182113426e-06
65.333233;7.561726937592153e-05;2.662683141651361e-07;1.1207061350464803e-06;1.6813687191976706e-06;4.0476980674269323e-07;7.867297886897747e-05;9.96817959487691;0.8319883569626098;0.01582830608784371;0.015475241915760827;2.015471267611588e-06;1.6749826733792442e-06;-6.356973995868164e-06
65.343233;7.561967167863695e-05;2.1124163910784537e-07;1.1217366968630663e-06;1.635814566862697e-06;3.649771835632686e-07;7.869524722733403e-05;9.96678077077584;0.8318970788587877;0.01582640512339259;0.015473705153101681;2.0478743702265003e-06;1.741423657428288e-06;-6.35948231895364e-06
65.353233;7.56220710825122e-05;1.5549123353301276e-07;1.1211017207354716e-06;1.5875923716460278e-06;3.248697153200964e-07;7.872076424753309e-05;9.96540312137876;0.8318017982227922;0.015824347001399106;0.015472129110705867;2.0778294911788525e-06;1.8099682880170378e-06;-6.359796294387531e-06
65.363233;7.56244455641419e-05;9.896416673708342e-08;1.1188005789882932e-06;1.5367178393454739e-06;2.84581516242768e-07;7.874937251373858e-05;9.96405060920133;0.831702771455875;0.01582213121461178;0.015470508338075402;2.10547036442113e-06;1.8805135797621637e-06;-6.357810560585614e-06
65.373233;7.562683840743629e-05;4.16531876899528e-08;1.1148471695865045e-06;1.4832466354297874e-06;2.442327224718513e-07;7.878086229892667e-05;9.962728201322625;0.8316004477776333;0.01581975863193936;0.015468840003827268;2.1309677750619487e-06;1.952895841224632e-06;-6.353463906750559e-06
65.383233;7.562934348090175e-05;-1.6396000597867922e-08;1.1092815785822917e-06;1.4272618827747193e-06;2.0392344301016674e-07;7.881500928120273e-05;9.961441445345255;0.8314954060237147;0.015817230855083304;0.015467123849129445;2.154485981962931e-06;2.026923909104013e-06;-6.346757761450622e-06
65.393233;7.563205743312771e-05;-7.510573433908688e-08;1.1021765433876687e-06;1.3688657031225713e-06;1.6372584217688894e-07;7.885161461303817e-05;9.960196019307404;0.8313883091445466;0.01581454972737754;0.015465361434223394;2.1761630395404408e-06;2.102409629364451e-06;-6.337751193682944e-06
65.403233;7.563502817575608e-05;-1.3439709809513063e-07;1.0936514949117639e-06;1.3081780295589694e-06;1.2367881454700045e-07;7.889051584286957e-05;9.958997355187284;0.8312798598014872;0.015811717503201934;0.015463555435182737;2.1961079721664887e-06;2.179168653889684e-06;-6.326521468642382e-06
65.413233;7.563824626407506e-05;-1.9419886215108435e-07;1.0838678728512108e-06;1.2453237876092305e-06;8.38051240504536e-08;7.893155988835376e-05;9.957850929184426;0.8311707242512576;0.015808736287878468;0.015461708980729112;2.2144072011304245e-06;2.2569990503440727e-06;-6.31312887121998e-06
65.423233;7.564168594578462e-05;-2.5443369953752023e-07;1.0730068762144513e-06;1.1804168444312487e-06;4.4139038740733146e-08;7.897457539026631e-05;9.956762854180592;0.8310615124091887;0.015805606981875497;0.015459824437350762;2.2311383110369877e-06;2.33566054778202e-06;-6.2976209832065795e-06
65.433233;7.564535227214557e-05;-3.1499088460942207e-07;1.0612450097325643e-06;1.1135766852285592e-06;4.723677328968613e-09;7.901937911684719e-05;9.955739490741863;0.8309528246135633;0.015802329671258608;0.015457902771863201;2.2463710626239415e-06;2.414887655716719e-06;-6.280053361061979e-06
65.443233;7.56492958605854e-05;-3.757088400654951e-07;1.048724524029699e-06;1.0449590985787268e-06;-3.441933140369306e-08;7.906578205244348e-05;9.954786576515996;0.830845274985048;0.01579890486246012;0.015455944910418797;2.260148504438783e-06;2.494434977124415e-06;-6.260503626724725e-06
65.453233;7.565360569311174e-05;-4.3638901456184646e-07;1.035534003585845e-06;9.747607005862939e-07;-7.330111602941453e-08;7.911356615723755e-05;9.953908795584637;0.830739421757647;0.015795333490713742;0.015453953208590913;2.2724739676278746e-06;2.5741045080720303e-06;-6.239075244876075e-06
65.463233;7.565838774121755e-05;-4.968151659854522e-07;1.0217198201606822e-06;9.032008319035048e-07;-1.1195104926961477e-07;7.916246685895919e-05;9.953109457104555;0.830635651470718;0.01579161653578808;0.015451931345914847;2.2833332919832773e-06;2.653734456435986e-06;-6.2158838766248075e-06
65.473233;7.566371533104181e-05;-5.567624201113761e-07;1.0073090535918945e-06;8.305002512957819e-07;-1.5039866022697903e-07;7.921219029999271e-05;9.95239030254209;0.8305341556928588;0.015787755974136262;0.015449883862286884;2.2927258733328774e-06;2.7331708457299022e-06;-6.191039826311971e-06
65.483233;7.566959332114194e-05;-6.160232512685828e-07;9.923169530874974e-07;7.568620214337555e-07;-1.8865042312556992e-07;7.926243513900473e-05;9.951751754000323;0.8304350503124597;0.01578375603744704;0.015447815881595382;2.3006599665208512e-06;2.812247663976716e-06;-6.1646487176069625e-06
65.493233;7.567597844665747e-05;-6.744401984885061e-07;9.767372936130212e-07;6.824557569647707e-07;-2.2666884393362601e-07;7.931289403229531e-05;9.951193381200026;0.8303385064395319;0.015779623268953717;0.015445732650332488;2.307134958904461e-06;2.8907986811282862e-06;-6.13682448974989e-06
65.503233;7.568281139500797e-05;-7.318987673817061e-07;9.605311564710502e-07;6.07416703662163e-07;-2.643791112563614e-07;7.936324707884116e-05;9.950714244489633;0.830244768875676;0.015775366222411408;0.015443639737140828;2.3121399605044733e-06;2.9686900051647213e-06;-6.107694081690948e-06
65.513233;7.569003394939469e-05;-7.882828053493762e-07;9.43641670975394e-07;5.318669984856203e-07;-3.016936090390488e-07;7.941315918314105e-05;9.95031303453721;0.8301541126533712;0.0157709955999063;0.015441544155530373;2.31566259263347e-06;3.0458350486290035e-06;-6.07739450227384e-06
65.523233;7.569760679225424e-05;-8.434540334908218e-07;9.260325120786807e-07;4.559453869550755e-07;-3.385270535620596e-07;7.946229670149862e-05;9.949988001724602;0.8300668119444689;0.015766523618199406;0.015439454427867684;2.3177103509315875e-06;3.122166476360001e-06;-6.046066330181111e-06
65.533233;7.570550608509238e-05;-8.972926623052007e-07;9.077101382362555e-07;3.7982970889365325e-07;-3.7479811179432714e-07;7.951035141229454e-05;9.94973669246724;0.8299831116771059;0.01576196264131925;0.01543737856647197;2.318316797659163e-06;3.197582183190595e-06;-6.013832867715836e-06
65.543233;7.571369778582338e-05;-9.497513779078898e-07;8.887103302751227e-07;3.0374218119478403e-07;-4.104234608977317e-07;7.955704558417146e-05;9.94955561030255;0.8299032042306848;0.015757325018634773;0.015435322781870311;2.317500278363811e-06;3.2719220516440902e-06;-5.980780110949382e-06
65.553233;7.572213403775798e-05;-1.0008637042494545e-06;8.690553281869043e-07;2.2792636978060152e-07;-4.4531537118893955e-07;7.96021298132034e-05;9.9494397947171;0.8298272546394936;0.015752623819416316;0.015433292631628319;2.315223272419749e-06;3.3449939801040922e-06;-5.946961410294984e-06
65.563233;7.573078349304958e-05;-1.0507152406565166e-06;8.487131838006703e-07;1.5261929153571194e-07;-4.793839142642021e-07;7.964538059883504e-05;9.949382356228048;0.8297554713362912;0.015747872753172642;0.015431293972560439;2.3114117480099415e-06;3.4166126840924794e-06;-5.912398998930596e-06
65.573233;7.573965625623905e-05;-1.0994086145834502e-06;8.276112498871298e-07;7.80512842589512e-08;-5.125352415646034e-07;7.968659270616469e-05;9.94937455467391;0.8296881436294086;0.015743085222884146;0.015429332710630336;2.3060118464325454e-06;3.4866183084711343e-06;-5.877050079859227e-06
65.583233;7.574877463889613e-05;-1.1470336020236592e-06;8.056932006857023e-07;4.448093764110084e-09;-5.446688818991624e-07;7.972557323025412e-05;9.949406977459935;0.8296255976259272;0.015738273004307638;0.015427415184786802;2.2990244538928947e-06;3.554871378773036e-06;-5.840777988349153e-06
65.593233;7.575811679587737e-05;-1.1936539584238508e-06;7.829511973844078e-07;-6.798538455246464e-08;-5.756846459643054e-07;7.97621416468503e-05;9.949470792304703;0.8295681318724919;0.015733445653797272;0.015425548827988937;2.290503030258105e-06;3.6212375830848158e-06;-5.803378283623925e-06
65.603233;7.57676207813107e-05;-1.2393168227995152e-06;7.594073633031423e-07;-1.3907125463426498e-07;-6.055005449833736e-07;7.979613974815305e-05;9.949557697186252;0.8295160189077591;0.015728611729329333;0.015423741784934724;2.2805406910315206e-06;3.6855742227085954e-06;-5.764631706868278e-06
65.613233;7.577724392296591e-05;-1.2840690067483773e-06;7.35078458293497e-07;-2.0864608812509195e-07;-6.340562516373721e-07;7.98274490240736e-05;9.949659071344715;0.8294695607993084;0.015723780521145723;0.015422002294659431;2.269259120303283e-06;3.747733141464043e-06;-5.724327563941493e-06
65.623233;7.578699291546917e-05;-1.3279614930624896e-06;7.09964776413111e-07;-2.765484601465803e-07;-6.612924548367025e-07;7.985599222075208e-05;9.949765656443729;0.8294291190741147;0.015718962687410944;0.015420338901093521;2.256784582864095e-06;3.8075716702488567e-06;-5.682249658795694e-06
65.633233;7.579690364434089e-05;-1.3710374018388255e-06;6.84058602302194e-07;-3.426175301600842e-07;-6.871353796630266e-07;7.988171300479408e-05;9.949868306672432;0.8293950702240677;0.01571417006910997;0.015418761026088496;2.2432138580125056e-06;3.864952604057931e-06;-5.638159857562868e-06
65.643233;7.580700769706358e-05;-1.413321878846774e-06;6.573382387674963e-07;-4.0670011425086305e-07;-7.114934543093079e-07;7.990456331340121e-05;9.949959103606181;0.8293677093614106;0.015709415066710305;0.01541727899032807;2.228603007281753e-06;3.919756102791173e-06;-5.591802222214864e-06
65.653233;7.581731185637091e-05;-1.454835181361832e-06;6.297497619743575e-07;-4.6864669512834744e-07;-7.342560433440463e-07;7.992450356542307e-05;9.950031836659123;0.8293471697942911;0.015704709624846127;0.015415903231901468;2.212975808918875e-06;3.971905978764375e-06;-5.5429228165998565e-06
65.663233;7.582780019544485e-05;-1.4956104366772525e-06;6.01206767176809e-07;-5.282985790016734e-07;-7.553070834418096e-07;7.994150371837495e-05;9.950081760729365;0.8293334034369971;0.01570006465330714;0.015414643184827659;2.196316683153264e-06;4.0213719221798e-06;-5.491296056231299e-06
