time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.673233;7.583845008778341e-05;-1.5356966004480117e-06;5.716193746629045e-07;-5.855050585886027e-07;-7.745513859920677e-07;7.995555059311323e-05;9.950105053551573;0.8293262447475349;0.015695490468145664;0.01541350682046843;2.178559847254718e-06;4.068153923051274e-06;-5.436745726280337e-06
65.683233;7.584924382255325e-05;-1.5751615746923217e-06;5.409292214212576e-07;-6.401659453449404e-07;-7.919202556635916e-07;7.996664188835338e-05;9.95009838936806;0.8293255360509987;0.015690997176819963;0.015412501033733714;2.1596078036727717e-06;4.112283488832933e-06;-5.3791514416451465e-06
65.693233;7.586017622586358e-05;-1.614091744445944e-06;5.091224176979562e-07;-6.922437308673287e-07;-8.073499093109949e-07;7.997475579638261e-05;9.950058682080765;0.8293311840065438;0.0156865939940969;0.015411631715056866;2.1393767951493857e-06;4.153829412920062e-06;-5.318442156893319e-06
65.703233;7.587126209691746e-05;-1.652570978481448e-06;4.7622409181050643e-07;-7.417307798788872e-07;-8.207583043791471e-07;7.997983263148638e-05;9.94998261992129;0.8293430907836475;0.015682288473657328;0.015410903539092823;2.117840910109244e-06;4.192874159964332e-06;-5.254586700871049e-06
65.713233;7.588253001743674e-05;-1.690666328537286e-06;4.4228695717786305e-07;-7.886171065516016e-07;-8.320339460305466e-07;7.998178997889352e-05;9.949866082331438;0.8293610967817334;0.015678086241828006;0.015410320641803183;2.0950349009403373e-06;4.229485507336923e-06;-5.187582816623377e-06
65.723233;7.589399842594573e-05;-1.7284445271302736e-06;4.0737593948791467e-07;-8.328915904926313e-07;-8.410440685772803e-07;7.998055713906636e-05;9.949704400418142;0.8293849923815212;0.01567399056963505;0.015409887556738024;2.0710079095865156e-06;4.263720453489932e-06;-5.117445787371012e-06
65.733233;7.590565787635125e-05;-1.765989680740653e-06;3.715515269771423e-07;-8.74561349366066e-07;-8.476541770123728e-07;7.997609407475574e-05;9.949493866246033;0.8294145303416929;0.015670002232922618;0.015409608938714644;2.0457747560806217e-06;4.2956277331719025e-06;-5.0442191145674956e-06
65.743233;7.59174853917685e-05;-1.8034098126334813e-06;3.348650998434591e-07;-9.136719915565744e-07;-8.517327707330393e-07;7.996838340338644e-05;9.949233198388772;0.8294494642294922;0.015666120004848197;0.01540948843511444;2.0193094747119445e-06;4.325224913465482e-06;-4.967989092507444e-06
65.753233;7.592948074775607e-05;-1.8408494225521009e-06;2.973734498273569e-07;-9.503124476912571e-07;-8.53150329515338e-07;7.9957432019124e-05;9.948923460244675;0.8294896252073106;0.015662340963191322;0.015409527739043704;1.991587143712196e-06;4.352486978038783e-06;-4.88886453888895e-06
65.763233;7.594168651348283e-05;-1.8784896052012211e-06;2.591517921048966e-07;-9.845842371123091e-07;-8.517983350178001e-07;7.994328541433456e-05;9.948566491542616;0.8295349438578893;0.015658660683003464;0.015409726610767073;1.962643780391157e-06;4.37736802806784e-06;-4.806957965686275e-06
65.773233;7.595417123162901e-05;-1.9165262162621995e-06;2.2029198363375383e-07;-1.0165655247081983e-06;-8.476198252561271e-07;7.992602500578678e-05;9.948163201154602;0.829585383135726;0.015655074120348497;0.015410084402490764;1.932602012275046e-06;4.399837628268497e-06;-4.72239861237645e-06
65.783233;7.596699560237292e-05;-1.955160575233426e-06;1.8089162255884985e-07;-1.0463144375919179e-06;-8.406277083127274e-07;7.990575921856704e-05;9.947713111899168;0.8296408235663258;0.01565157653911322;0.015410601125335563;1.9016373625382784e-06;4.419899238027209e-06;-4.635343995150028e-06
65.793233;7.598020204096504e-05;-1.994603230023313e-06;1.4103704780749822e-07;-1.073896642240782e-06;-8.308963127086097e-07;7.988262765378798e-05;9.947215113544699;0.8297009672686275;0.015648163299949173;0.015411276452948769;1.869926442836725e-06;4.437577043144952e-06;-4.545975210341379e-06
65.803233;7.599383963238543e-05;-2.0350656605977877e-06;1.0079497372332588e-07;-1.099401357874067e-06;-8.185398121039079e-07;7.985680920432638e-05;9.946667986298081;0.829765336010875;0.015644829784089875;0.015412108669397599;1.8376306238239886e-06;4.452896391088958e-06;-4.454478289855077e-06
65.813233;7.600798717635803e-05;-2.0767464319797485e-06;6.022750217982632e-08;-1.122941377805346e-06;-8.037024345963971e-07;7.982851517603011e-05;9.946070254054797;0.8298333648857126;0.015641572810883856;0.015413094537002965;1.8049037178896367e-06;4.465871933221356e-06;-4.361010136828296e-06
65.823233;7.602274326934792e-05;-2.1198212796915624e-06;1.9414898990761315e-08;-1.144646651775698e-06;-7.865522483851565e-07;7.979796722484986e-05;9.945420189438513;0.8299045248385273;0.01563839135938022;0.015414228776508856;1.7718881412481427e-06;4.476500557880321e-06;-4.265671986234878e-06
65.833233;7.603820386185577e-05;-2.16443680637074e-06;-2.1538956863873905e-08;-1.1646565453287164e-06;-7.672679538515006e-07;7.976538022649651e-05;9.944716249235416;0.8299783995857276;0.015635285174082265;0.015415503791120682;1.7387035477525143e-06;4.4847719196140575e-06;-4.1685090802710386e-06
65.843233;7.605445693886985e-05;-2.2107045998019396e-06;-6.252135740316025e-08;-1.183113146186644e-06;-7.460305745288506e-07;7.973095952774213e-05;9.943957439788479;0.8300546974728356;0.015632253683258428;0.01541691104861863;1.705432740782391e-06;4.490679437739885e-06;-4.069525484007859e-06
65.853233;7.607158417362402e-05;-2.2586885515812155e-06;-1.0342092637033466e-07;-1.2001581065104735e-06;-7.230212972751346e-07;7.969491231706492e-05;9.943143085966048;0.8301332226739618;0.015629296226713867;0.015418441930340632;1.6721062558439315e-06;4.4942060548206185e-06;-3.968706419270003e-06
65.863233;7.608964818361687e-05;-2.308389099523194e-06;-1.4410808289903163e-07;-1.215930339635595e-06;-6.984101536555229e-07;7.965746742806995e-05;9.942272205078723;0.8302137851045243;0.01562641182660886;0.015420086685272722;1.6387138324428058e-06;4.4953132010570255e-06;-3.866053980161791e-06
65.873233;7.610868453456678e-05;-2.359737842640369e-06;-1.8439937142256386e-07;-1.2305526909254805e-06;-6.723383578436817e-07;7.961889038039236e-05;9.941342967933906;0.830296086090644;0.015623598454676282;0.015421834849283505;1.6052429873373718e-06;4.49395431804117e-06;-3.7616230963613252e-06
65.883233;7.612871561051124e-05;-2.412601136955666e-06;-2.2403816780889503e-07;-1.2441156343797554e-06;-6.449222807726324e-07;7.957948070507114e-05;9.94035251308661;0.8303796950296001;0.015620853080086037;0.015423677166889865;1.5717065911526315e-06;4.490096539833198e-06;-3.655532656678118e-06
65.893233;7.614976098049039e-05;-2.4667831909044555e-06;-2.6270592778511436e-07;-1.256675741161019e-06;-6.162803717344051e-07;7.953954091597027e-05;9.939297495399927;0.8304641119025206;0.015618172213822945;0.01542560565506782;1.5381400131647476e-06;4.483746143491806e-06;-3.547941876930817e-06
65.903233;7.617184476682812e-05;-2.52204123066888e-06;-3.00063013537201e-07;-1.2682616087922e-06;-5.865599868388126e-07;7.949934302723203e-05;9.938175099661455;0.8305488399961803;0.015615551856808857;0.015427612774105905;1.50458970992614e-06;4.474963468022767e-06;-3.4390064478928894e-06
65.913233;7.619502600546987e-05;-2.578120461188695e-06;-3.3580684436809386e-07;-1.2788799229997447e-06;-5.559500351858231e-07;7.945912832019982e-05;9.936983675672298;0.830633435014556;0.015612986961398186;0.015429691289041102;1.4711219879698074e-06;4.463849082856252e-06;-3.3288524148171475e-06
65.923233;7.621943102696784e-05;-2.6347864840115114e-06;-3.6971930972353357e-07;-1.2885203891291388e-06;-5.246637563317017e-07;7.941911355498362e-05;9.93572290296051;0.8307174994985006;0.015610471537816657;0.015431834036963563;1.437837111990463e-06;4.450533310556768e-06;-3.2175817681216897e-06
65.933233;7.624524884781982e-05;-2.6918334756048973e-06;-4.016689573593549e-07;-1.2971508844311054e-06;-4.928991321851234e-07;7.937947555280358e-05;9.934393723032132;0.8308006476744275;0.015607999797731727;0.015434034258167298;1.4048633920737578e-06;4.435184149384797e-06;-3.1052817149531527e-06
65.943233;7.627268652665674e-05;-2.749063145406469e-06;-4.3156860179090473e-07;-1.3047083432392797e-06;-4.6081036645768066e-07;7.934034657333085e-05;9.932997954276455;0.8308824744218662;0.01560556701460511;0.01543628693815418;1.3723322188732846e-06;4.4179929036175794e-06;-2.992016127801117e-06
65.953233;7.630191087920586e-05;-2.8062522523182876e-06;-4.5934645177217624e-07;-1.3110995753621342e-06;-4.2851146345096566e-07;7.93018344278293e-05;9.93153798262692;0.8309625163237652;0.015603168672782834;0.01543858957394481;1.3403606694491158e-06;4.399132900560152e-06;-2.8778113116764116e-06
65.963233;7.633300346363593e-05;-2.8631482259890152e-06;-4.849563735989123e-07;-1.3162133900079294e-06;-3.9611150213247305e-07;7.92640282905312e-05;9.93001682627436;0.8310402670906659;0.015600799305313603;0.015440941698729515;1.3090647384102e-06;4.378730439453012e-06;-2.762659839839186e-06
65.973233;7.636594695233835e-05;-2.9194966314450996e-06;-5.083772493462242e-07;-1.3199429624509454e-06;-3.6375025580279976e-07;7.922698170331622e-05;9.928437947579436;0.8311152570044401;0.015598453526436917;0.01544334396313431;1.2785690095147115e-06;4.3568716573483336e-06;-2.6465427553745306e-06
65.983233;7.640064472671661e-05;-2.9750533448580324e-06;-5.295891923206759e-07;-1.3222075044642106e-06;-3.315987899580281e-07;7.91907095352965e-05;9.926805152960815;0.8311870792415921;0.015596128138328457;0.015445797211816248;1.2489865885654382e-06;4.3336441337306305e-06;-2.5294477632253248e-06
65.993233;7.643694300084252e-05;-3.02956286589105e-06;-5.485660609409863e-07;-1.3229532142356384e-06;-2.998384732053231e-07;7.915520525121138e-05;9.925123395719138;0.8312553634162337;0.015593822582947938;0.015448301601748503;1.2203995856115814e-06;4.309177644349723e-06;-2.411373537927065e-06
66.003233;7.647464178319439e-05;-3.082736944203444e-06;-5.652864665896889e-07;-1.3221394478403093e-06;-2.686539118077358e-07;7.912044845314525e-05;9.92339940144855;0.8313197683508445;0.015591538228674129;0.015450855616746403;1.19285572572464e-06;4.283646731172255e-06;-2.29233959326328e-06
66.013233;7.651351458872922e-05;-3.1342555331054193e-06;-5.797487845166164e-07;-1.3197260813028468e-06;-2.3823359489591405e-07;7.908639665330137e-05;9.921641092571438;0.8313799540978793;0.015589277844595455;0.015453454958916752;1.1663808335443762e-06;4.257252795491178e-06;-2.172411237880369e-06
66.023233;7.65533396177947e-05;-3.183778948670816e-06;-5.919897267054105e-07;-1.3156668391870256e-06;-2.0875531448970884e-07;7.905298919073856e-05;9.919856412849311;0.8314355125166802;0.015587044681870017;0.015456092420120885;1.1410029237433481e-06;4.2302144930874415e-06;-2.0517125066527855e-06
66.033233;7.659392798540369e-05;-3.2309661427283783e-06;-6.020892897145602e-07;-1.3099183063821608e-06;-1.8037276620126243e-07;7.902016336995739e-05;9.918052700065616;0.8314859396197946;0.01558484125487001;0.015458759052643122;1.116756344774794e-06;4.2027562471859974e-06;-1.93040484511947e-06
66.043233;7.66351286229739e-05;-3.275497471478273e-06;-6.101555536479958e-07;-1.3024660645783638e-06;-1.5321761465793762e-07;7.898784965189308e-05;9.916237002834949;0.831530708565291;0.015582668731927117;0.015461445332080392;1.0936614347192937e-06;4.175089698555669e-06;-1.808650665823252e-06
66.053233;7.667680361459774e-05;-3.3170862301387747e-06;-6.163173028296137e-07;-1.2933449530812274e-06;-1.2739247137795245e-07;7.89559479856608e-05;9.914416022982236;0.8315694061449447;0.015580526491479346;0.015464141640062589;1.0717149424509303e-06;4.147399381122757e-06;-1.6865973147189532e-06
66.063233;7.671879792789958e-05;-3.355473742213266e-06;-6.207183340370492e-07;-1.2826298957213952e-06;-1.0294673135499102e-07;7.892432295202431e-05;9.91259531669099;0.8316018217096961;0.015578411427046938;0.015466838495908764;1.0509006652668426e-06;4.119838720155803e-06;-1.5643824825954898e-06
66.073233;7.676093065807445e-05;-3.3904274556800484e-06;-6.234840248148848e-07;-1.2704074677678242e-06;-7.985914700254961e-08;7.889283601865859e-05;9.910779304255408;0.83162793551982;0.015576318103723641;0.015469527612657076;1.0312027800726798e-06;4.092548818007148e-06;-1.4421462063425694e-06
66.083233;7.680301936189821e-05;-3.4217466864037653e-06;-6.246925806529058e-07;-1.2567558908364032e-06;-5.804251033141001e-08;7.886139489738565e-05;9.908971918732412;0.8316478736832744;0.015574240779963486;0.015472203561229199;1.0125993516706446e-06;4.065690995405687e-06;-1.3200528952497983e-06
66.093233;7.684491698799054e-05;-3.449254218303029e-06;-6.243958997234809e-07;-1.241742765450088e-06;-3.736981465124565e-08;7.882999085012451e-05;9.907176503207829;0.8316618551426597;0.01557217591237482;0.015474863744616917;9.95033506770769e-07;4.039455369036072e-06;-1.1982997929582997e-06
66.103233;7.688652353579409e-05;-3.4727796207950952e-06;-6.226677700571528e-07;-1.225435634094516e-06;-1.7704906329707345e-08;7.879870266611782e-05;9.905395157794862;0.8316701010232603;0.015570122456584103;0.015477505942588609;9.783936728032917e-07;4.014039905415565e-06;-1.0770814603596393e-06
66.113233;7.692777349823888e-05;-3.4921585166020093e-06;-6.196263259833868e-07;-1.207919371476004e-06;1.0923853395338433e-09;7.876766289659409e-05;9.903628702177738;0.831672781780707;0.015568080188963494;0.015480125914739934;9.625186330044313e-07;3.9896326832889805e-06;-9.565415371194082e-07
66.123233;7.696862800291803e-05;-3.5072486101066758e-06;-6.154152764649416e-07;-1.1893131401120008e-06;1.918484080828522e-08;7.873702158239843e-05;9.901877615377126;0.8316700660350685;0.015566048879971808;0.015482717305682283;9.472188285973542e-07;3.966403671177194e-06;-8.367550107605183e-07
66.133233;7.700906684011514e-05;-3.5179538389638257e-06;-6.101830511110768e-07;-1.1697698406532205e-06;3.675660811874012e-08;7.870693413754351e-05;9.900143177712588;0.8316621476295603;0.015564029063064736;0.015485272983713941;9.323067607642643e-07;3.94448409892579e-06;-7.17743772271928e-07
66.143233;7.704906553423776e-05;-3.524242372345188e-06;-6.04082175915467e-07;-1.1494488085885869e-06;5.398509500810054e-08;7.86775600239652e-05;9.89842828968015;0.8316491843533961;0.01556202276282577;0.015487786090348094;9.176264949359627e-07;3.923944773470141e-06;-5.995092395142585e-07
66.153233;7.708857968631783e-05;-3.526145136532189e-06;-5.972559577828307e-07;-1.1284845592426286e-06;7.102459234743859e-08;7.864906212854512e-05;9.896737650308388;0.8316312579447283;0.015560033088151192;0.015490250373340245;9.030704572758942e-07;3.9047932201454235e-06;-4.820668474630644e-07
66.163233;7.712754509418396e-05;-3.5237462597462733e-06;-5.898156921374283e-07;-1.1069782903418044e-06;8.800608460065707e-08;7.862160835989278e-05;9.895076777232594;0.8316083868811549;0.015558062725651812;0.015492660159212978;8.88574611112941e-07;3.886979327887294e-06;-3.6547431782636534e-07
66.173233;7.716587302978147e-05;-3.5171805978942396e-06;-5.818411179121726e-07;-1.085008486127969e-06;1.0503393686158772e-07;7.85953808172853e-05;9.89345073678502;0.8315805552920628;0.015556112452139064;0.01549501115779421;8.741001405800775e-07;3.870410640527823e-06;-2.498349080557485e-07
66.183233;7.720344977509514e-05;-3.506631608460584e-06;-5.733895362037471e-07;-1.0626383360958676e-06;1.2218233704274057e-07;7.857057806928085e-05;9.891863656972685;0.8315477786094776;0.01555418109601681;0.015497301837273776;8.596240291431625e-07;3.854984393844548e-06;-1.3526004327136985e-07
66.193233;7.724015422795524e-05;-3.4923219835536574e-06;-5.645114052309022e-07;-1.0399070978873276e-06;1.394982312371925e-07;7.854738287526146e-05;9.890318598559022;0.8315101586692327;0.015552266794837701;0.015499533094855371;8.451346604862646e-07;3.840616901533959e-06;-2.18233180564491e-08
66.203233;7.727586585324573e-05;-3.4745007350385842e-06;-5.552791086838178e-07;-1.0168094979764994e-06;1.5701246856891397e-07;7.852592392602783e-05;9.888817435834358;0.8314678639770474;0.015550368562644593;0.01550170663146155;8.306151469985795e-07;3.827246744488046e-06;9.045142169537895e-08
66.213233;7.731046022446183e-05;-3.4534292402661844e-06;-5.457911477937433e-07;-9.932806740966546e-07;1.7476390982863894e-07;7.850628176977805e-05;9.887360821982371;0.8314211127531824;0.015548487673390923;0.015503824325145505;8.160316231476459e-07;3.8148149956241826e-06;2.0156854299981848e-07
66.223233;7.734383187474045e-05;-3.429370872068587e-06;-5.361474019553488e-07;-9.692100111124584e-07;1.9282270057475172e-07;7.848851465289735e-05;9.885948096796962;0.8313701733141861;0.015546628143355513;0.015505888071464734;8.013398897012779e-07;3.803245776036949e-06;3.115295954414497e-07
66.233233;7.737592762862979e-05;-3.402591518950468e-06;-5.264298006593187e-07;-9.44480443175419e-07;2.1128040373448575e-07;7.847265411216996e-05;9.88457693663791;0.8313153186120642;0.015544795565424728;0.015507898671290496;7.864894976279765e-07;3.7924339374479983e-06;4.2031145875240267e-07
66.243233;7.740673870302824e-05;-3.3733656047871057e-06;-5.166939625531313e-07;-9.189909855719063e-07;2.3021204601863724e-07;7.845868868110662e-05;9.883242856921536;0.8312567952154514;0.015542994953745193;0.0155098548524123;7.714196173825137e-07;3.7822401562774676e-06;5.278641674275857e-07
66.253233;7.743625616610379e-05;-3.3419689289606437e-06;-5.069754229159278e-07;-8.926502407050761e-07;2.4965877775528746e-07;7.844657363724659e-05;9.881939363031625;0.831194833787529;0.015541229502298583;0.015511753481639749;7.560552332894309e-07;3.7725043065186154e-06;6.34134285411594e-07
66.263233;7.746442637881945e-05;-3.308655425949541e-06;-4.973146439554844e-07;-8.653804844412534e-07;2.6964365425671535e-07;7.843625673293746e-05;9.880658967920965;0.8311296666522708;0.015539501029001356;0.015513590085928619;7.403081321721225e-07;3.763070941541751e-06;7.39096681540876e-07
66.273233;7.749112961460435e-05;-3.2736467080387767e-06;-4.877788033824832e-07;-8.371307915554178e-07;2.901853655910308e-07;7.842769603578206e-05;9.8793940220248;0.8310615541642785;0.015537811006491134;0.015515359265754156;7.240930215844543e-07;3.753806739711258e-06;8.427558162085752e-07
66.283233;7.751619495545614e-05;-3.237147615010966e-06;-4.784564698785427e-07;-8.078602489173791e-07;3.1129867015145265e-07;7.842086118915853e-05;9.878137054750411;0.8309908068945022;0.015536161171138112;0.015517055283772202;7.073420553553064e-07;3.7446026933183375e-06;9.451222010227137e-07
66.293233;7.753944596268328e-05;-3.1993653738969514e-06;-4.694267718621853e-07;-7.775023216778555e-07;3.3299912327414637e-07;7.841572791209666e-05;9.876881432792377;0.8309178324028341;0.015534553822444477;0.015518672820134196;6.899936365501692e-07;3.7353603897995386e-06;1.0462069137733993e-06
66.303233;7.756074823563878e-05;-3.1605192845160397e-06;-4.607365694613489e-07;-7.459504674966632e-07;3.5530841762022494e-07;7.841229118917127e-05;9.875621979703293;0.8308432003688767;0.01553299209512684;0.015520207638147319;6.719768943551091e-07;3.7259644075216746e-06;1.1460347607648993e-06
66.313233;7.758004772570056e-05;-3.120848417483568e-06;-4.524034025718134e-07;-7.130789988674464e-07;3.782491663626177e-07;7.841059422945926e-05;9.874354588006495;0.8307676270775076;0.015531479763200257;0.015521656857833022;6.532068145865671e-07;3.7162702713123046e-06;1.2446479815407359e-06
66.323233;7.759739327724395e-05;-3.080623407252103e-06;-4.444196832125154e-07;-6.787800233567678e-07;4.018453727799954e-07;7.841073675245207e-05;9.873075496654735;0.8306918792269452;0.0155300206345534;0.015523019173689357;6.335730062339765e-07;3.706123539432377e-06;1.342089545979372e-06
66.333233;7.761290938528774e-05;-3.0401429544442947e-06;-4.367527453010342e-07;-6.429924699612462e-07;4.261294899195755e-07;7.841284765981533e-05;9.871781280558483;0.8306167045744998;0.0155286182127406;0.015524294990250797;6.129370661163259e-07;3.6953706244237333e-06;1.438371606146899e-06
66.343233;7.762672071658342e-05;-2.999704979653979e-06;-4.293555723310721e-07;-6.057096821777924e-07;4.5113790614522955e-07;7.841704253661906e-05;9.870468961219947;0.8305428341018926;0.015527275104870822;0.015525485950622522;5.911642898583763e-07;3.6838452467297187e-06;1.5334573874529154e-06
66.353233;7.763889806773596e-05;-2.959588230778769e-06;-4.2217732914372724e-07;-5.669615024701537e-07;4.768982141190152e-07;7.84233997387473e-05;9.869135765740252;0.8304709912102415;0.015525992148473442;0.015526594113880542;5.681558513035447e-07;3.671362698273117e-06;1.627285325830068e-06
66.363233;7.764947399542352e-05;-2.9200486529360043e-06;-4.1516374761973044e-07;-5.267943613083166e-07;5.034126108768673e-07;7.843196376097716e-05;9.867779491622708;0.8304018374866539;0.015524769030107253;0.015527621517019911;5.438545194275631e-07;3.657738102610553e-06;1.7198144681029793e-06
66.373233;7.76584831584783e-05;-2.881299593339668e-06;-4.0825231176278915e-07;-4.85273037570019e-07;5.306410665602913e-07;7.844276235161766e-05;9.866399341150712;0.8303358910842435;0.015523606556809426;0.015528570569494589;5.182567940232344e-07;3.642818451581024e-06;1.8110482859355683e-06
66.383233;7.766596943028233e-05;-2.843493419353056e-06;-4.013669161545787e-07;-4.424992463864965e-07;5.584971476448033e-07;7.845583864661055e-05;9.864996017872125;0.8302735230354551;0.015522507970571822;0.01552944464382933;4.914248029806474e-07;3.62650572296963e-06;1.90102865426066e-06
66.393233;7.767196711888667e-05;-2.806731415963468e-06;-3.9441671733128164e-07;-3.986161057813016e-07;5.868689048153825e-07;7.847128039537937e-05;9.863571242905227;0.8302150306602335;0.015521477503954257;0.015530247991044145;4.634593595608048e-07;3.6087493226666004e-06;1.9898109209331146e-06
66.403233;7.767649728191354e-05;-2.7710779318704235e-06;-3.872996932928841e-07;-3.537757391990678e-07;6.156521476506703e-07;7.848922346522225e-05;9.862127436403272;0.8301607049247205;0.015520517655653137;0.01553098508346944;4.344609738095408e-07;3.5895122335100298e-06;2.0774304703869276e-06
66.413233;7.767959125467331e-05;-2.7365565847182393e-06;-3.799157165212809e-07;-3.081129427918371e-07;6.447658106821997e-07;7.850983603483484e-05;9.860667762129996;0.83011086144194;0.01551962749382604;0.015531660026070385;4.0451280829659524e-07;3.568745123943535e-06;2.1638886337596648e-06
66.423233;7.76812992957151e-05;-2.703153762404635e-06;-3.7219045396402244e-07;-2.617599224234136e-07;6.741562982139243e-07;7.853327853958022e-05;9.859196433415791;0.8300658145958774;0.015518802716137772;0.015532276958351734;3.736713978947512e-07;3.546386383740588e-06;2.249173718039419e-06
66.433233;7.768167974327317e-05;-2.670843707795937e-06;-3.640887520207832e-07;-2.1485092781648555e-07;7.037927211002743e-07;7.855965757843955e-05;9.857719012157911;0.8300258339227029;0.015518037143973613;0.015532840915830433;3.419643359298649e-07;3.5223647121314708e-06;2.333279439580722e-06
66.443233;7.768081086412255e-05;-2.639604708374314e-06;-3.555987435251718e-07;-1.6748827169176765e-07;7.336413939527586e-07;7.858901959695145e-05;9.856242274485522;0.8299911201222235;0.015517324022474164;0.0155333574334394;3.09400890238044e-07;3.496593841689199e-06;2.416194870112665e-06
66.453233;7.767880092219099e-05;-2.609417123958123e-06;-3.46705257697423e-07;-1.1972578010575282e-07;7.636529316566576e-07;7.86213683591161e-05;9.854773391544954;0.8299617371951108;0.015516656286753493;0.01553383185735413;2.7597453028517066e-07;3.4689689960143076e-06;2.4978898251425947e-06
66.463233;7.76757602431413e-05;-2.58026885492736e-06;-3.3738323390845797e-07;-7.159202023443968e-08;7.937696473627566e-07;7.865666486568715e-05;9.853319066391787;0.8299375627287373;0.01551602688093923;0.015534270353847149;2.416599774994754e-07;3.439371333211522e-06;2.578304695478372e-06
66.473233;7.767176237246909e-05;-2.55216392783488e-06;-3.276022681815108e-07;-2.3107483162534626e-08;8.239150081811666e-07;7.869482241053105e-05;9.851885393378137;0.8299183715502177;0.015515428976174228;0.015534681117289029;2.0642676064297448e-07;3.4076845880256583e-06;2.657345200903706e-06
66.483233;7.766682263617848e-05;-2.525114207629612e-06;-3.1732054159664756e-07;2.572497085263402e-08;8.5396421510717e-07;7.873571835017288e-05;9.850478135914086;0.82990395216414;0.015514856162584648;0.015535073058500732;1.7026301696132784e-07;3.37380520860652e-06;2.734894738158301e-06
66.493233;7.766091373416449e-05;-2.4991197779333824e-06;-3.064748608007751e-07;7.49393406547053e-08;8.837269630218352e-07;7.87792158663016e-05;9.849103072386942;0.8298941221556472;0.0155143036264774;0.015535453217580583;1.3319205071748367e-07;3.337638823214968e-06;2.8108351133044165e-06
66.503233;7.765402326020058e-05;-2.4741410050832508e-06;-2.94973023471971e-07;1.2461284840431486e-07;9.129585517771527e-07;7.882518175750872e-05;9.847766285138269;0.8298886915064958;0.015513768815323575;0.015535826188368497;9.527813101798603e-08;3.299106331136058e-06;2.8850564733339682e-06
66.513233;7.764619602121983e-05;-2.45007403072491e-06;-2.826926894300732e-07;1.74851331952679e-07;9.413893929339976e-07;7.887349003132426e-05;9.846473860987421;0.8298874659797135;0.0155132508156134;0.015536194996014014;5.662361503828849e-08;3.2581622405010325e-06;2.957446632995216e-06
66.523233;7.763751690992925e-05;-2.4267578905175114e-06;-2.694989407357207e-07;2.257645410480384e-07;9.687527804720358e-07;7.892401335041212e-05;9.845231502694736;0.8298902661155214;0.015512750411658607;0.015536561264925969;1.7351664912394143e-08;3.214812442493103e-06;3.0278721121841635e-06
66.533233;7.762807410116406e-05;-2.4040058754080602e-06;-2.5525863976493514e-07;2.774394467004271e-07;9.948048627181324e-07;7.897660777569937e-05;9.844044670210419;0.8298968987173854;0.015512270427347253;0.01553692493866761;-2.241573460151033e-08;3.169121096225629e-06;3.0961790437710698e-06
66.543233;7.76179439044679e-05;-2.381628928188402e-06;-2.398312084545658e-07;3.299227477235076e-07;1.0193388857489057e-06;7.903109392302238e-05;9.842918372678763;0.8299071118606735;0.015511814766591137;0.015537284027796559;-6.25634107363097e-08;3.1211946757882486e-06;3.1622093179858703e-06
66.553233;7.76071911029649e-05;-2.3594454083290445e-06;-2.2307370523129068e-07;3.8321884469601963e-07;1.0421877581318938e-06;7.908724891048014e-05;9.841856650438935;0.8299206143086004;0.01551138717846025;0.01553763437200861;-1.0297749314969467e-07;3.071151923730175e-06;3.225804936217683e-06
66.563233;7.75958786175758e-05;-2.3372887014109906e-06;-2.0487719565258508e-07;4.3729635020646087e-07;1.0632050758162492e-06;7.914482085459961e-05;9.840862621273583;0.8299371470569183;0.015510990838438559;0.01553796976981436;-1.4353361784819559e-07;3.0190962093888992e-06;3.286803052733009e-06
66.573233;7.758407844664616e-05;-2.3150138699169522e-06;-1.8519836240575735e-07;4.921006192643492e-07;1.0822352336938077e-06;7.9203548988128e-05;9.839938555082819;0.8299565002730015;0.015510628489454815;0.01553828287505224;-1.8408615514754912e-07;2.9650900911317945e-06;3.3450450128984554e-06
66.583233;7.757186461234531e-05;-2.2925026740545483e-06;-1.6407183923125814e-07;5.475742293186299e-07;1.0991115230583264e-06;7.926316760627869e-05;9.839085436576942;0.8299784378996461;0.015510302606476692;0.015538566737504443;-2.2448127139942663e-07;2.9091445602264933e-06;3.4004012426327977e-06
66.593233;7.755930950442713e-05;-2.2696617855361763e-06;-1.4160777612826844e-07;6.036798499909251e-07;1.1136931720294476e-06;7.93233995499668e-05;9.838302852088654;0.8300026334315738;0.015510015158068335;0.01553881574072446;-2.6457404981310395e-07;2.8512414755495432e-06;3.452786289859239e-06
66.603233;7.754650315240055e-05;-2.246408248959981e-06;-1.1796943299524957e-07;6.60406047179374e-07;1.1258981283195136e-06;7.938395584369468e-05;9.837589829468751;0.8300287108297785;0.01550976725133197;0.015539025420077814;-3.042302234458706e-07;2.791368470763276e-06;3.5021474340241407e-06
66.613233;7.753355682732159e-05;-2.222658826118574e-06;-9.334486342465576e-08;7.177531004160403e-07;1.13569454822351e-06;7.94445540640776e-05;9.836945910894816;0.8300563458467605;0.015509559131329845;0.015539192125280736;-3.433379024221046e-07;2.7295365810898693e-06;3.5484459092242572e-06
66.623233;7.752058507218966e-05;-2.1983363467724544e-06;-6.793261405995402e-08;7.757145130011744e-07;1.1430638504038169e-06;7.950495071583866e-05;9.836371929097863;0.8300853341492587;0.015509390065720826;0.015539312974210908;-3.8181834525629284e-07;2.6657846562321148e-06;3.5916538418299085e-06
66.633233;7.750769445865421e-05;-2.1733783044544373e-06;-4.192734498245027e-08;8.342523597569517e-07;1.1479783075581084e-06;7.956496266484798e-05;9.835870743868446;0.8301155973348446;0.015509257863333582;0.01553938566536591;-4.19617752101056e-07;2.6001749310601774e-06;3.631766022308699e-06
66.643233;7.749496807371261e-05;-2.147734126003115e-06;-1.5503647324724332e-08;8.932714697381862e-07;1.1504083833814901e-06;7.962445837514594e-05;9.83544730837889;0.8301471411609177;0.015509159544678831;0.015539408126563618;-4.567073082411174e-07;2.5327820478710725e-06;3.6688105185469065e-06
66.653233;7.748244328513896e-05;-2.1213572566602326e-06;1.117959831305655e-08;9.526213880233705e-07;1.150326432250901e-06;7.968332898041175e-05;9.835107531173067;0.8301799875445032;0.01550909370452394;0.015539378701979419;-4.930773412063031e-07;2.4636973772699146e-06;3.7028349010611945e-06
66.663233;7.747011195271326e-05;-2.0942072186799383e-06;3.7974870453122346e-08;1.0121293632935784e-06;1.1476871812504063e-06;7.97414696416328e-05;9.834857312142454;0.830214132584034;0.015509062065276668;0.01553929682951268;-5.286981994459946e-07;2.393037747188846e-06;3.733881816236284e-06
66.673233;7.745794984385034e-05;-2.0662614209013513e-06;6.476153558702791e-08;1.0716239493880694e-06;1.1424139360061349e-06;7.979876722101438e-05;9.834702718051926;0.8302495749774382;0.015509068371970225;0.015539163290738263;-5.634988382653806e-07;2.320925780628368e-06;3.7620049092866267e-06
66.683233;7.744594297217144e-05;-2.037517007023556e-06;9.145356481796354e-08;1.1309240421963918e-06;1.134419276373217e-06;7.985508207598086e-05;9.834650413329264;0.8302863783278741;0.01550911595740363;0.015538979790951384;-5.973920193135364e-07;2.2474675061851717e-06;3.787319361640311e-06
66.693233;7.743408337623887e-05;-2.0079752136033478e-06;1.1799339820976639e-07;1.1898239573362727e-06;1.1236462937515868e-06;7.99102548630349e-05;9.834707916612764;0.8303247026535919;0.01550920682985069;0.015538748543364863;-6.302932735501031e-07;2.1727559960762044e-06;3.8100256955414722e-06
66.703233;7.742234160718907e-05;-1.977627348640317e-06;1.443475208124073e-07;1.2481035612694993e-06;1.1100909662878313e-06;7.996414431496805e-05;9.834883778590347;0.8303647596034126;0.015509343257048908;0.01553847204350625;-6.621179458914847e-07;2.096866858865321e-06;3.830387512218195e-06
66.713233;7.741064549843169e-05;-1.946469442936656e-06;1.7049707988987414e-07;1.3055517106364745e-06;1.0937956123257775e-06;8.00166555416762e-05;9.835186950239658;0.8304067164920237;0.01550952949462926;0.01553815268580634;-6.927872495649721e-07;2.0198384372855586e-06;3.848692191029572e-06
66.723233;7.73988953606297e-05;-1.9145299368307278e-06;1.964244038458517e-07;1.361987631083284e-06;1.0748305413417517e-06;8.006773409655548e-05;9.835625577302674;0.8304506530367088;0.015509771266436191;0.015537792590035295;-7.222374031438359e-07;1.9416759525259647e-06;3.865220161863849e-06
66.733233;7.73870025491628e-05;-1.8818621027659057e-06;2.2211574383636255e-07;1.4172636556760212e-06;1.0532662656075459e-06;8.011733404679652e-05;9.836206749455206;0.8304965649109982;0.015510073697404671;0.01553739361970285;-7.504197386106711e-07;1.862370782039317e-06;3.880239755848095e-06
66.743233;7.737490525214967e-05;-1.848516175468165e-06;2.475819872405877e-07;1.4712490196045145e-06;1.0291489135397477e-06;8.016538828978509e-05;9.836937058046912;0.8305443690355822;0.015510440341743629;0.015536957200559715;-7.772991385528456e-07;1.7819016498387301e-06;3.894019320107102e-06
66.753233;7.73625556371786e-05;-1.8145275609481847e-06;2.728737876612676e-07;1.5238245525719002e-06;1.0025017865217253e-06;8.021181269241835e-05;9.837822207035058;0.8305939696119704;0.01551087410050315;0.015536483926265663;-8.02843061527135e-07;1.7002308066291015e-06;3.906821811737135e-06
66.763233;7.734990352061345e-05;-1.779913056822294e-06;2.980820862394933e-07;1.5748819092481583e-06;9.733377288199115e-07;8.025654032168376e-05;9.838865453572351;0.8306453339304015;0.015511378297977168;0.015535972921860583;-8.269932169979256e-07;1.6173197940152324e-06;3.918880641861299e-06
66.773233;7.733689424816026e-05;-1.7446864808911656e-06;3.2333575153832753e-07;1.6243114565984854e-06;9.416621955804222e-07;8.029954531547733e-05;9.840066702557024;0.830698478064407;0.015511956892108315;0.015535422095427518;-8.496519710499998e-07;1.533158489725601e-06;3.930381551081635e-06
66.783233;7.732348545721535e-05;-1.7088797788789015e-06;3.487922398308132e-07;1.6720147204211302e-06;9.0748402622023e-07;8.034083595618767e-05;9.84142351383659;0.8307534210926141;0.015512614532183342;0.015534829585141142;-8.707061597808405e-07;1.4477807924014925e-06;3.941459374345244e-06
66.793233;7.730965536560403e-05;-1.6725265824963113e-06;3.7460659761723575e-07;1.7179440419789207e-06;8.708409311660627e-07;8.038041999621185e-05;9.842933344299071;0.8308101579966176;0.015513356671806979;0.015534194666605534;-8.900411539318277e-07;1.3612461189138657e-06;3.952200786165721e-06
66.803233;7.729538836544329e-05;-1.635637595306044e-06;4.008942594987008e-07;1.762109199028736e-06;8.318162871247706e-07;8.041826030412988e-05;9.844595167505824;0.8308686446630443;0.01551418847693941;0.01553351818908529;-9.075282487980116e-07;1.2736110130042487e-06;3.9626380949351204e-06
66.813233;7.728066688617068e-05;-1.5981992740946563e-06;4.2772627824588157e-07;1.804538600297388e-06;7.905333341843593e-07;8.045427033344156e-05;9.846408945616181;0.8309288191417671;0.015515113234325162;0.015532803067337352;-9.230314491957293e-07;1.184936949745533e-06;3.972752858669278e-06
66.823233;7.72654750205419e-05;-1.5601785928059046e-06;4.5516548119016703e-07;1.8452484049743386e-06;7.471325237042025e-07;8.048835683919034e-05;9.848373867246627;0.8309906350295458;0.015516132591712748;0.015532053426416762;-9.364273770145048e-07;1.0953238084697339e-06;3.9825011605851545e-06
66.833233;7.724979516095946e-05;-1.5215348546105538e-06;4.832970541848535e-07;1.8842434357769041e-06;7.017483264013088e-07;8.052044380930935e-05;9.85048758197522;0.8310540517343508;0.015517247530474416;0.015531272605102177;-9.476063660676915e-07;1.0049180633134326e-06;3.991816044152285e-06
66.843233;7.723360959163162e-05;-1.48224237186488e-06;5.122078260401426e-07;1.921530354287915e-06;6.545003437712667e-07;8.05504592930722e-05;9.85274656901931;0.831118973211674;0.015518458261951088;0.015530461946829669;-9.56462325641473e-07;9.138823562841434e-07;4.000574796281174e-06
66.853233;7.721692054029879e-05;-1.442296445188001e-06;5.419442455913863e-07;1.9571270355091526e-06;6.055047602225479e-07;8.057832665954498e-05;9.85514667160524;0.8311851794902713;0.015519763369296813;0.015529621041410552;-9.62884683372058e-07;8.223561556842748e-07;4.00857591507699e-06
66.863233;7.719976582714194e-05;-1.4016909060540836e-06;5.725048528706274e-07;1.991058332851921e-06;5.548973489767622e-07;8.060395340864511e-05;9.857683374091184;0.8312523293881262;0.015521158552654138;0.015528749351611405;-9.667649488454843e-07;7.304308555029137e-07;4.0155461579478735e-06
66.873233;7.718220834286398e-05;-1.3604009702067318e-06;6.038650852960042e-07;2.023344146041044e-06;5.028424968229413e-07;8.062720976738882e-05;9.860351328231582;0.8313200405474208;0.015522636832031615;0.015527848149530392;-9.680213057191373e-07;6.381457504622649e-07;4.021173421327316e-06
66.883233;7.716430671774675e-05;-1.3184032581643023e-06;6.360075112975062e-07;2.0539950385672636e-06;4.4952485326041164e-07;8.064793336810785e-05;9.863143903358509;0.8313879724356126;0.015524191191774912;0.015526920197056144;-9.666172011708567e-07;5.455086010557972e-07;4.025156226019967e-06
66.893233;7.714610482268159e-05;-1.2757209863736235e-06;6.689408931483708e-07;2.0830154245403586e-06;3.9513741044779964e-07;8.066595723949905e-05;9.86605384467646;0.8314558760017433;0.015525816346420772;0.015525967489551123;-9.625537853785706e-07;4.525226065952608e-07;4.027230540012553e-06
66.903233;7.712766021950557e-05;-1.2324555027335816e-06;7.026979339959162e-07;2.110402449904067e-06;3.3986071973775346e-07;8.068113091325034e-05;9.869074178896588;0.8315236017535681;0.015527507768494443;0.01552499034394591;-9.558434202145263e-07;3.5919421753367943e-07;4.0271607174179225e-06
66.913233;7.710906147535502e-05;-1.1887854548721108e-06;7.37316741455281e-07;2.1361428626921805e-06;2.8383854557919615e-07;8.06933223635789e-05;9.87219839706216;0.831591054387816;0.015529260624811558;0.015523988020500652;-9.464867620937225e-07;2.655363840897646e-07;4.024736604833679e-06
66.923233;7.709040636318373e-05;-1.144949560984677e-06;7.728260816142178e-07;2.1602361816624653e-06;2.2717250819435481e-07;8.070240621023419e-05;9.875419873695137;0.8316581218275203;0.015531070446120523;0.015522959015701316;-9.344670467782105e-07;1.7157866585627588e-07;4.019781526958501e-06
66.933233;7.707178644969159e-05;-1.1012339602279352e-06;8.092477033291453e-07;2.182732473551502e-06;1.6993497503861613e-07;8.070826777947455e-05;9.878731603272715;0.8317246198531817;0.015532933998753775;0.015521901852971616;-9.197541277107495e-07;7.735807515512019e-08;4.0121534186431535e-06
66.943233;7.705329393136809e-05;-1.0579581096228263e-06;8.466027371866865e-07;2.203739709275622e-06;1.1218382183719342e-07;8.07108303405275e-05;9.882127387687461;0.831790283976522;0.015534848501591212;0.015520817032671646;-9.023132542739258e-07;-1.710159041228848e-08;4.001757726066961e-06
66.953233;7.703502859023455e-05;-1.0154351981788663e-06;8.849112234275031e-07;2.223396478428912e-06;5.397577985746844e-08;8.071007335283487e-05;9.88560301610758;0.8318548257533546;0.015536810234020627;0.015519707895128824;-8.821190535635324e-07;-1.1179287585120326e-07;3.988558892771877e-06
66.963233;7.701710386018639e-05;-9.73923638255317e-07;9.241887038916685e-07;2.2418308029447734e-06;-4.630778524214228e-09;8.070602238535801e-05;9.88915568209562;0.8319179721902413;0.015538814649686141;0.015518579702315526;-8.591670713242497e-07;-2.0671820345893895e-07;3.972557003591773e-06
66.973233;7.699964855165631e-05;-9.336223753199011e-07;9.644435563337274e-07;2.259124875836133e-06;-6.359436913192768e-08;8.0698719664715e-05;9.892782629648034;0.8319794164949229;0.015540857344860147;0.015517438575479029;-8.334862972690083e-07;-3.0187946018775957e-07;3.9537650892025375e-06
66.983233;7.698280128606476e-05;-8.947065064704383e-07;1.005681211382658e-06;2.2753035698704307e-06;-1.2290359049154274e-07;8.068820204474924e-05;9.896480909629837;0.8320387776938369;0.015542934559999715;0.015516290760154088;-8.051417001721836e-07;-3.972639019983455e-07;3.932224937751228e-06
66.993233;7.696671456887154e-05;-8.573451964197502e-07;1.0479057853974286e-06;2.2903640747279037e-06;-1.825645268077845e-07;8.067450106784876e-05;9.900248062125007;0.832095622736649;0.01554504341042917;0.01551514211036093;-7.742045002693469e-07;-4.928426806763051e-07;3.908022399093574e-06
67.003233;7.69515622142806e-05;-8.216876383568847e-07;1.0911045118587984e-06;2.304325454562126e-06;-2.4258086793818636e-07;8.065765260329279e-05;9.904082040734279;0.8321494680300587;0.015547181518447096;0.01551399773352051;-7.407253830432567e-07;-5.885870439482078e-07;3.8812830878415515e-06
67.013233;7.693752961311492e-05;-7.878530092734305e-07;1.1352389536016129e-06;2.317241186505013e-06;-3.0294233937008066e-07;8.063770979922273e-05;9.907980412324736;0.8321997586087047;0.015549346061580314;0.015512861579838036;-7.047483242478473e-07;-6.844909864119409e-07;3.852173698669834e-06
67.023233;7.692480286336288e-05;-7.559353852791695e-07;1.1802648026900985e-06;2.329178527876964e-06;-3.636239794541301e-07;8.061475028593441e-05;9.911940041317276;0.8322458975444837;0.01555153365821193;0.015511736610724053;-6.663391916989562e-07;-7.805810973746023e-07;3.820890816627114e-06
67.033233;7.691357389732071e-05;-7.260046744577041e-07;1.2261468848878468e-06;2.3402073838036825e-06;-4.2457983189848197e-07;8.058887086753937e-05;9.915957165905944;0.8322873423702569;0.015553741173651534;0.01551062557835547;-6.256008626110377e-07;-8.769052674547151e-07;3.7876333602511837e-06
67.043233;7.690403963064907e-05;-6.981016518527023e-07;1.2728492766704782e-06;2.3503993381117752e-06;-4.857188158810233e-07;8.056018371059738e-05;9.92002747967631;0.8323236959724055;0.015555966211739559;0.01550953100892813;-5.826770810310063e-07;-9.735142812728993e-07;3.752590834948397e-06
67.053233;7.689638575442633e-05;-6.722362972669209e-07;1.320324404457453e-06;2.3598292404687858e-06;-5.468958694897415e-07;8.05288105711208e-05;9.924146490690347;0.8323546970962985;0.01555820662168635;0.015508454335927681;-5.377524904094985e-07;-1.07043982354564e-06;3.715935716095397e-06
67.063233;7.689078265539135e-05;-6.483896013082208e-07;1.3685032007569896e-06;2.3685825244996933e-06;-6.079452846823015e-07;8.049487697788851e-05;9.928310047510823;0.8323801529132614;0.015560459133475962;0.015507395472664248;-4.91044246057803e-07;-1.1676718659269621e-06;3.6778143927839674e-06
67.073233;7.688739656468647e-05;-6.265179269935929e-07;1.4172775506033022e-06;2.376755483982366e-06;-6.687217587426886e-07;8.045851701319093e-05;9.932514164816064;0.8323999423086148;0.015562718675444636;0.015506353135487986;-4.427804450481039e-07;-1.265155100393595e-06;3.638364865172009e-06
67.083233;7.688639093507863e-05;-6.065620733346911e-07;1.4664928961291947e-06;2.384447595610401e-06;-7.291000139228108e-07;8.041987351244711e-05;9.936754130729213;0.8324140757929696;0.015564979012716518;0.015505325397384376;-3.931811218754295e-07;-1.3628041931183461e-06;3.5977470194474162e-06
67.093233;7.688791536832827e-05;-5.884623079099293e-07;1.5159671695295432e-06;2.391760954895012e-06;-7.889491365902381e-07;8.037909534268448e-05;9.941024175834771;0.8324227129523756;0.0155672329671737;0.015504309902826932;-3.4245635724410884e-07;-1.4605271428176517e-06;3.5561510418972642e-06
67.103233;7.689208799683067e-05;-5.721767538300638e-07;1.565521869623876e-06;2.3987941534138028e-06;-8.481330221605297e-07;8.033632943451448e-05;9.945317740670182;0.8324261673431503;0.015569472209297842;0.015503303970109373;-2.908088881975429e-07;-1.5582512103596614e-06;3.5137932530462265e-06
67.113233;7.689898340326498e-05;-5.576909817216833e-07;1.6149938181375345e-06;2.4056292866771965e-06;-9.06526597597813e-07;8.029168712412463e-05;9.949627652536973;0.8324249194984007;0.01557168757783208;0.015502304867429408;-2.3842336114213737e-07;-1.6559312744005886e-06;3.4709151244539448e-06
67.123233;7.690864954018384e-05;-5.450047419261773e-07;1.664219631485757e-06;2.4123441135512994e-06;-9.640187085461263e-07;8.024521564038608e-05;9.95394635616541;0.832419530002394;0.015573868809780357;0.015501309543004929;-1.8545348059277698e-07;-1.75352481210102e-06;3.4277761219095454e-06
67.133233;7.692114039399315e-05;-5.341072904187143e-07;1.7130209300490928e-06;2.419031879376154e-06;-1.0205207768312413e-06;8.019690959710887e-05;9.958265754547217;0.8324104627946084;0.015576003828085936;0.015500313970365371;-1.320297111335715e-07;-1.85095624909784e-06;3.3846418794967494e-06
67.143233;7.693653368318676e-05;-5.249693928587686e-07;1.7612122918353475e-06;2.4257897076154425e-06;-1.075977730177991e-06;8.014673910760746e-05;9.96257676460394;0.8323979896847572;0.015578079143394215;0.015499313235899977;-7.828367502873688e-08;-1.9481101955252115e-06;3.341774415586921e-06
67.153233;7.695492029153098e-05;-5.17554787911311e-07;1.808629212646e-06;2.432698914992735e-06;-1.1303506973732684e-06;8.009467022804554e-05;9.966869942210241;0.8323822626714668;0.015580080727594627;0.015498302573330226;-2.436988792871665e-08;-2.044853176219264e-06;3.299415405422758e-06
67.163233;7.697636841481583e-05;-5.118328871132714e-07;1.8551586795396284e-06;2.4398181072008964e-06;-1.183587101717078e-06;8.004067960785916e-05;9.971137213598926;0.8323634382183561;0.015581994306900045;0.015497278677263464;2.952699472736723e-08;-2.141049187445602e-06;3.2577697897848675e-06
67.173233;7.700090057806191e-05;-5.077835606687879e-07;1.9007510693739137e-06;2.447172126478404e-06;-1.2356143928580403e-06;7.998476642137821e-05;9.975372859666624;0.8323417014199099;0.01558380543658655;0.015496240711706426;8.319168099163444e-08;-2.2365511776375555e-06;3.217008011566774e-06
67.183233;7.702849962141138e-05;-5.053829893978917e-07;1.945416129540199e-06;2.4547500781922876e-06;-1.2863641055497824e-06;7.992695902460298e-05;9.979572581713212;0.8323172244548943;0.015585499816407994;0.015495190276074945;1.363643573501003e-07;-2.3311857043710945e-06;3.177279539172159e-06
67.193233;7.705911901681587e-05;-5.045748938198574e-07;1.9892121420135366e-06;2.462538607536437e-06;-1.3357978891006932e-06;7.98673147221977e-05;9.983732156136819;0.8322901453158666;0.015587064546743929;0.015494130226296329;1.887321304173414e-07;-2.4247577431731905e-06;3.1387245335322773e-06
67.203233;7.709269450047393e-05;-5.052654619632483e-07;2.03222607416286e-06;2.4705604903404722e-06;-1.3838995827964689e-06;7.980591591997628e-05;9.987847475149344;0.8322605495829417;0.015588490145559053;0.01549306415194208;2.3996563182063446e-07;-2.517068776042764e-06;3.101479400799094e-06
67.213233;7.71291543396331e-05;-5.073497366399436e-07;2.074545639278381e-06;2.4788607563176366e-06;-1.4306449088148776e-06;7.974285835930018e-05;9.991915396798117;0.8322284604937467;0.015589771201507688;0.01549199669388783;2.897698259509262e-07;-2.6079245781325095e-06;3.065661437752858e-06
67.223233;7.716841808562052e-05;-5.107447744653754e-07;2.116224765111456e-06;2.487452808171843e-06;-1.4759963547008849e-06;7.967822218574747e-05;9.995933984978398;0.8321938773802572;0.01559090549059351;0.015490932888885459;3.378906650948824e-07;-2.6971336232900894e-06;3.031328164696509e-06
67.233233;7.72103889057385e-05;-5.154126853720615e-07;2.157264465372963e-06;2.4962899685689314e-06;-1.5199331179153623e-06;7.96120411756759e-05;9.999902020506312;0.8321568367884112;0.015591894170950507;0.015489876864736466;3.840959904941899e-07;-2.7844963215491606e-06;2.998444613090144e-06
67.243233;7.725495244898855e-05;-5.213624673311645e-07;2.1976322826217086e-06;2.5052729266667693e-06;-1.5624753179501793e-06;7.954430320653229e-05;10.003818231922677;0.8321174196729406;0.015592742627787369;0.015488831051845658;4.281802115228211e-07;-2.86978619779393e-06;2.9668985350252545e-06
67.253233;7.730199148719349e-05;-5.286428535108982e-07;2.237292110122566e-06;2.514274542964273e-06;-1.60366870639859e-06;7.94749794686749e-05;10.007680409146076;0.8320757156882892;0.015593459194837987;0.015487796139609525;4.6998480510493985e-07;-2.9527494403679218e-06;2.9365562269128646e-06
67.263233;7.735139515943753e-05;-5.373367201840752e-07;2.276206396444714e-06;2.5231796612102925e-06;-1.643554266533354e-06;7.940405216975551e-05;10.011485210766677;0.8320318491573689;0.015594052667051963;0.015486771668508712;5.093980176052263e-07;-3.0331357725091998e-06;2.9073097937292407e-06
67.273233;7.740304517068169e-05;-5.475514919218423e-07;2.314325271429403e-06;2.5319095258788043e-06;-1.6821628131679788e-06;7.93315355582036e-05;10.015228998963114;0.8319860265884175;0.015594531121305672;0.015485756959646924;5.463304961338271e-07;-3.1107335688984067e-06;2.879095573156439e-06
67.283233;7.74568067134755e-05;-5.594061421978341e-07;2.3515766389694405e-06;2.5404041175280423e-06;-1.7195160187606168e-06;7.925749644846273e-05;10.018908706503229;0.8319384799523206;0.015594902316893793;0.015484752626925538;5.806873594159983e-07;-3.185373528269489e-06;2.8518971826379737e-06
67.293233;7.751254069315e-05;-5.730091642160244e-07;2.3878474522491547e-06;2.548598972860539e-06;-1.7556067755308807e-06;7.918207208555918e-05;10.022522220053931;0.8318893758202787;0.015595174542298508;0.015483762083568324;6.123623868688349e-07;-3.2569071296198736e-06;2.825728019090252e-06
67.303233;7.757011499482463e-05;-5.8844207049811e-07;2.4229902091343355e-06;2.55643640081224e-06;-1.790388222232585e-06;7.910546651505075e-05;10.02606846864596;0.8318388203252767;0.015595356743257903;0.015482790984809475;6.412569474295306e-07;-3.325196779718971e-06;2.800599155790914e-06
