time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.313233;7.762939728417875e-05;-6.057723237173966e-07;2.4568741365037105e-06;2.563876581208185e-06;-1.8237909626884271e-06;7.902789524272788e-05;10.029547379174227;0.8317869199191819;0.015595457903435845;0.015481844789069532;6.672938167394951e-07;-3.390123475271019e-06;2.776512404831191e-06
67.323233;7.769023610813442e-05;-6.250635997103784e-07;2.4894169965050227e-06;2.5708725495003014e-06;-1.855746707848277e-06;7.894951072770751e-05;10.032959576143957;0.8317338030858142;0.015595486329031166;0.015480927095225104;6.904154552402243e-07;-3.45158826230253e-06;2.753477545388832e-06
67.333233;7.775245235811323e-05;-6.46350518632044e-07;2.5205488186361125e-06;2.5773486736421977e-06;-1.8862079087401807e-06;7.887039558496272e-05;10.036305577713273;0.8316795866475318;0.015595449272405805;0.015480039702503888;7.105820388778806e-07;-3.5095045999493464e-06;2.7315119873806752e-06
67.343233;7.781585245747558e-05;-6.69613426558785e-07;2.5501670478374727e-06;2.583218594611595e-06;-1.915158610196293e-06;7.879063204205771e-05;10.03958488256111;0.831624334862646;0.015595353145197968;0.015479183144173606;7.277798074190244e-07;-3.5638008958425755e-06;2.7106209974179034e-06
67.353233;7.78802455052741e-05;-6.947877180277469e-07;2.5781580313327426e-06;2.588416945757692e-06;-1.9426061548604677e-06;7.871036298737673e-05;10.042795730891042;0.8315680998807188;0.015595203896885793;0.015478356693365482;7.420330221296536e-07;-3.614428715741389e-06;2.6907909934321935e-06
67.363233;7.794545559568858e-05;-7.217904663442197e-07;2.6044411405850945e-06;2.592911419996335e-06;-1.9685575306911886e-06;7.862979433078265e-05;10.045935600235502;0.831511036455314;0.0155950070773156;0.015477558322152076;7.533971632795318e-07;-3.6613521401735522e-06;2.67201165949097e-06
67.373233;7.801134635902281e-05;-7.505459340651167e-07;2.6289692661203234e-06;2.5966963655666645e-06;-1.993004129501999e-06;7.854916018478805e-05;10.049001591134688;0.8314534553546001;0.015594767502215235;0.015476785686717688;7.619230095126206e-07;-3.70452719605076e-06;2.6542997212167645e-06
67.383233;7.807784605234392e-05;-7.810086410447607e-07;2.651706594138836e-06;2.599773397378981e-06;-2.015937881111636e-06;7.846868407709362e-05;10.051990205201728;0.8313957930050649;0.015594488483792274;0.01547603724209924;7.676257822703618e-07;-3.7439070981278346e-06;2.6376885816692604e-06
67.393233;7.814493831528699e-05;-8.131744308812705e-07;2.6726174962190613e-06;2.6021245106375344e-06;-2.037380436278122e-06;7.838855766198294e-05;10.054896880643543;0.8313385596717957;0.015594171920980284;0.015475311570898183;7.704967714428571e-07;-3.7794638743907274e-06;2.6222044830289274e-06
67.403233;7.821262512981447e-05;-8.470687789309593e-07;2.691670618519674e-06;2.6037088379867925e-06;-2.0573895947495324e-06;7.83089371049258e-05;10.057715917286014;0.8312822632756358;0.015593819959455617;0.015474605888124231;7.705266539368836e-07;-3.8111801223132283e-06;2.607863668347691e-06
67.413233;7.828090310940376e-05;-8.827179717935431e-07;2.708840124369142e-06;2.604488910270973e-06;-2.0760435344121707e-06;7.822994207033241e-05;10.060441072999648;0.83122735698298;0.01559343592851631;0.015473915937728809;7.677020420717404e-07;-3.839015431855016e-06;2.5946780262982984e-06
67.423233;7.83497561233254e-05;-9.201151761348222e-07;2.7240888229909568e-06;2.6044488316225783e-06;-2.0934263575824914e-06;7.815165233803396e-05;10.063066016095556;0.8311742507488755;0.015593023274282962;0.01547323691178729;7.62002291629765e-07;-3.862894264108377e-06;2.582665366212042e-06
67.433233;7.84191330799628e-05;-9.591895111496593e-07;2.7373623118184956e-06;2.6035872378263917e-06;-2.1096229938368694e-06;7.807410390831839e-05;10.065584412304798;0.8311233038983848;0.015592583869052738;0.015472563788577998;7.53417427725805e-07;-3.882732320144371e-06;2.571872739846623e-06
67.443233;7.848893109770184e-05;-9.99803478784435e-07;2.7486090922422893e-06;2.6018972551064927e-06;-2.124719365201786e-06;7.799729638790638e-05;10.067990438360274;0.8310747696374483;0.015592116794322871;0.015471890798240785;7.419539595868293e-07;-3.8984697541553655e-06;2.5623846912347114e-06
67.453233;7.855901654186009e-05;-1.0417944825613402e-06;2.7577970530629234e-06;2.599354140383526e-06;-2.1388115356695374e-06;7.792121626618733e-05;10.070278829307483;0.8310287778886557;0.015591618454696601;0.015471211135509146;7.276210376627657e-07;-3.910064775509769e-06;2.5543087501807857e-06
67.463233;7.862925698265785e-05;-1.0850114042454734e-06;2.7649182202698135e-06;2.5959302084797233e-06;-2.1520157585128476e-06;7.784585464691675e-05;10.072444006323227;0.8309853848731036;0.01559108434810924;0.01547051727244404;7.104305302720091e-07;-3.917452299718354e-06;2.5477563349783914e-06
67.473233;7.869954652940877e-05;-1.1293110672114353e-06;2.7699842725576842e-06;2.591612633962405e-06;-2.1644627612577776e-06;7.777121955462479e-05;10.074479957539479;0.8309446138817471;0.015590511033280042;0.015469801038880763;6.904010931595556e-07;-3.920516997108366e-06;2.54281464761755e-06
67.483233;7.876982548255696e-05;-1.1745568818583742e-06;2.7730194331152634e-06;2.586386676910966e-06;-2.176288805554032e-06;7.769734150908598e-05;10.076381071173218;0.8309064374697467;0.015589897325113893;0.015469054344441666;6.675411543152366e-07;-3.919099985277337e-06;2.539525322377691e-06
67.493233;7.884006094987383e-05;-1.2206437120962034e-06;2.7740745904202793e-06;2.5802116947276624e-06;-2.1876409176424403e-06;7.762424618430587e-05;10.07814257576956;0.8308707516265506;0.015589244896043701;0.015468271441407146;6.418389528311862e-07;-3.91302093679586e-06;2.537890812025227e-06
67.503233;7.891018966056965e-05;-1.267514699419397e-06;2.773245364425829e-06;2.5730276661656796e-06;-2.198681804585337e-06;7.755192541370514e-05;10.07976017798701;0.8308373676052494;0.015588557979018886;0.01546745049653673;6.132840065354325e-07;-3.902104683384632e-06;2.5378846602401255e-06
67.513233;7.89800937421182e-05;-1.3151431510997664e-06;2.7706672198502205e-06;2.564778766497691e-06;-2.209572066981266e-06;7.748034070461476e-05;10.08122940796024;0.8308059811728263;0.015587842086475621;0.01546659272730207;5.81895434405363e-07;-3.886209471353823e-06;2.539447705589478e-06
67.523233;7.90496440784884e-05;-1.3634973552356005e-06;2.7665117564658634e-06;2.555430906593028e-06;-2.2204377090797183e-06;7.740942821183313e-05;10.082545544368276;0.8307761607559336;0.015587102558600135;0.015465700808449126;5.477336188584464e-07;-3.865238073552791e-06;2.5424860963626205e-06
67.533233;7.91187538375029e-05;-1.4125239851172538e-06;2.760990817216093e-06;2.5449768401404597e-06;-2.2313504407791294e-06;7.733909267167151e-05;10.083704583982586;0.8307473898893615;0.015586343359504247;0.015464778311508161;5.109026240846258e-07;-3.8391325544549595e-06;2.5468867830672825e-06
67.543233;7.918737836015222e-05;-1.4621490868563839e-06;2.754343612196948e-06;2.5334313924785094e-06;-2.242331633417433e-06;7.726920788840694e-05;10.084704432488875;0.8307191113817153;0.015585565925760238;0.015463829712916082;4.715451950462747e-07;-3.8078855703185292e-06;2.552536657235456e-06
67.553233;7.925548562036369e-05;-1.5122743471356213e-06;2.746815778939714e-06;2.520821395386645e-06;-2.2533731723754478e-06;7.719963317203548e-05;10.08554518741436;0.8306907842186856;0.015584768903401271;0.015462860052512028;4.298204466581726e-07;-3.771570489486035e-06;2.5593187248954713e-06
67.563233;7.932305386139398e-05;-1.5627755646389658e-06;2.7386483369183425e-06;2.5071715286593698e-06;-2.2644639518999194e-06;7.713023568376298e-05;10.086228476331993;0.8306619678599078;0.015583949116290713;0.015461874492011652;3.858847630357996e-07;-3.73035682464871e-06;2.5671082723669515e-06
67.573233;7.939007357779593e-05;-1.6135169196456726e-06;2.730076542534806e-06;2.4924894084080848e-06;-2.2756156986804993e-06;7.706090500084969e-05;10.08675681154131;0.8306323622642857;0.015583102808617152;0.015460878932869489;3.398898042026535e-07;-3.68449456511291e-06;2.5757976956270417e-06
67.583233;7.945652081857772e-05;-1.664376641383022e-06;2.721341690088776e-06;2.4767582036724724e-06;-2.2868813638663202e-06;7.699157092486799e-05;10.087133766117969;0.8306017621541554;0.015582226946547142;0.015459881631497759;2.919777291869187e-07;-3.634274626782678e-06;2.585308975491927e-06
67.593233;7.952234644282472e-05;-1.7152750814836512e-06;2.712698553314302e-06;2.459936043805903e-06;-2.2983501762340792e-06;7.692222520468786e-05;10.087364238760971;0.8305699638922617;0.01558131991805214;0.015458893926709516;2.4227915490444254e-07;-3.5799867440968597e-06;2.5955710218914073e-06
67.603233;7.958749665091132e-05;-1.7661858205250244e-06;2.7043944521129613e-06;2.441952707273042e-06;-2.310120578746114e-06;7.685292965502277e-05;10.087453896655166;0.8305366981090296;0.015580381230542296;0.01545792925748714;1.9092391746259515e-07;-3.5219062811633265e-06;2.606500425393566e-06
67.613233;7.965191896763693e-05;-1.817111745838134e-06;2.6966458286127703e-06;2.422710107896865e-06;-2.322272241787579e-06;7.678379735051969e-05;10.087408824090836;0.830501641522945;0.015579411336693794;0.015457001302973266;1.3805112961078756e-07;-3.460310973200116e-06;2.617991243647666e-06
67.623233;7.971554306094194e-05;-1.8680467261619273e-06;2.689637669545611e-06;2.4021020417530923e-06;-2.334847580027911e-06;7.671495673596646e-05;10.087236127388541;0.8304644848355419;0.015578411443427843;0.015456121946388072;8.380882465988552e-08;-3.395496375067547e-06;2.629895401196317e-06
67.633233;7.977825662752463e-05;-1.9189606644575073e-06;2.6835263673911414e-06;2.380051457226818e-06;-2.3478468463526292e-06;7.664653357761781e-05;10.086944237867856;0.8304249791722036;0.015577382508481176;0.015455300018383843;2.833743035488269e-08;-3.3277751872873915e-06;2.642005037093288e-06
67.643233;7.983988673011537e-05;-1.9698080034550156e-06;2.6784399266960796e-06;2.3565403463665173e-06;-2.361245985266206e-06;7.657864974864365e-05;10.08654210515259;0.8303829308484804;0.015576325001043277;0.015454541195645127;-2.8249149117328266e-08;-3.2574726949341075e-06;2.654052938285884e-06
67.653233;7.990019987460008e-05;-2.020541383951325e-06;2.674487047698417e-06;2.3316050775595893e-06;-2.3750260302533165e-06;7.651141280366948e-05;10.086038123913603;0.8303381729744944;0.015575240625410009;0.015453848155880011;-8.587397506252848e-08;-3.1849264973389437e-06;2.6657409666556127e-06
67.663233;7.995893198531424e-05;-2.0711324568062428e-06;2.6717705306664036e-06;2.3053101696891377e-06;-2.389185561179681e-06;7.64448971593425e-05;10.085439603754558;0.8302905587926769;0.01557413345263847;0.015453220903145435;-1.4450757577237706e-07;-3.1104769331586736e-06;2.6767801184737345e-06
67.673233;8.001582077050575e-05;-2.1215884688906105e-06;2.6703901558560944e-06;2.277735046251649e-06;-2.403744073977994e-06;7.63791376531713e-05;10.084752725823334;0.8302400121306682;0.015573008916582858;0.015452657527679955;-2.0416175707077843e-07;-3.0344503747867078e-06;2.6869098671183936e-06
67.683233;8.007061704877591e-05;-2.171946169156706e-06;2.6704257251555283e-06;2.248969958266473e-06;-2.4187525089410215e-06;7.631414810681967e-05;10.083982760601728;0.8301865828734224;0.015571873103117459;0.015452154739849684;-2.6485799874701704e-07;-2.957150889377195e-06;2.6959010521855535e-06
67.693233;8.012309431710834e-05;-2.2222612612673654e-06;2.6719202078261327e-06;2.2190998453055513e-06;-2.4342854128376747e-06;7.624994313660311e-05;10.083134589898364;0.8301304323346704;0.015570733551751254;0.015451708353325115;-3.265952014599393e-07;-2.8788439989411396e-06;2.7035512124929396e-06
67.703233;8.017305831669504e-05;-2.272606514803207e-06;2.6748876784453784e-06;2.188188232250852e-06;-2.4504070598117063e-06;7.618654540432898e-05;10.08221352890174;0.8300717900447228;0.015569599781378044;0.015451314270816616;-3.893308881595163e-07;-2.7997276019353765e-06;2.7096704664897272e-06
67.713233;8.022034885030116e-05;-2.3230696071944133e-06;2.6793258161597207e-06;2.156278923908719e-06;-2.4671389042925492e-06;7.612399015803894e-05;10.081225764017201;0.830010957749863;0.015568482067325872;0.01545096925463512;-4.529726272080475e-07;-2.719925129507438e-06;2.7140746372686558e-06
67.723233;8.026485118044064e-05;-2.3737501362532514e-06;2.6852128021904674e-06;2.1234102224558294e-06;-2.4844470509717133e-06;7.606232563235605e-05;10.080177749255327;0.8299483455574487;0.015567389018417154;0.015450671208539511;-5.173768366551116e-07;-2.6395180383874344e-06;2.7165934645381306e-06
67.733233;8.030651369363385e-05;-2.424750672779778e-06;2.692504983289292e-06;2.0896272956959162e-06;-2.5022513521132084e-06;7.600159881743667e-05;10.07907558549562;0.8298844668025579;0.01556632549742402;0.015450419153759587;-5.823623922418502e-07;-2.558586400681412e-06;2.717082607435359e-06
67.743233;8.034534795103715e-05;-2.4761532689961976e-06;2.7011422826429053e-06;2.054979167310181e-06;-2.5204400947002222e-06;7.594183997890156e-05;10.077925928550513;0.8298198742591116;0.01556529210432342;0.015450213036882583;-6.477317970234525e-07;-2.477218190338263e-06;2.715432480964042e-06
67.753233;8.038140845802243e-05;-2.527990564298128e-06;2.7110537230253688e-06;2.0195149713181063e-06;-2.5388778967854945e-06;7.588306330750319e-05;10.076737475345102;0.8297550941260187;0.015564286723428238;0.015450054293772624;-7.132848702496392e-07;-2.3955082796376784e-06;2.7115755863736573e-06
67.763233;8.041475245430484e-05;-2.5802398720741727e-06;2.722158348056978e-06;1.983296686756472e-06;-2.557406414921548e-06;7.582527520342732e-05;10.07552077610109;0.8296905950897053;0.015563307402437608;0.015449946811020793;-7.788343804704525e-07;-2.313588881300852e-06;2.7054855961788527e-06
67.773233;8.044539946570497e-05;-2.6328606919962213e-06;2.7343639646139407e-06;1.94640288978961e-06;-2.575839452551932e-06;7.576848138872238e-05;10.074286835229579;0.8296267670928451;0.015562354790545976;0.015449896991080505;-8.442290431225883e-07;-2.231652228692556e-06;2.6971556425409606e-06
67.783233;8.047332731096914e-05;-2.685845201959756e-06;2.747569644991883e-06;1.9089070986290018e-06;-2.5939687302481497e-06;7.571270204433846e-05;10.073046474139472;0.8295638787348233;0.015561432411400618;0.015449913550496488;-9.09377861623763e-07;-2.149913179865441e-06;2.686575586020787e-06
67.793233;8.049847782562103e-05;-2.739234697229252e-06;2.7616647776737654e-06;1.8708522390927129e-06;-2.611594813730344e-06;7.565797344241882e-05;10.071810496427483;0.829502049150459;0.015560545073805377;0.015450007491440994;-9.742572631574105e-07;-2.068553365554152e-06;2.6737410198541914e-06
67.803233;8.05207545504875e-05;-2.793116222798451e-06;2.7765208194126497e-06;1.8322507993128655e-06;-2.6285674340246215e-06;7.560431075062234e-05;10.070589903335213;0.8294412497281242;0.01555969779670143;0.015450190767718521;-1.038888641056041e-06;-1.9877027996092375e-06;2.658679048256432e-06
67.813233;8.054006092905473e-05;-2.8476184688665957e-06;2.791980825889021e-06;1.7931226627905575e-06;-2.6448075929746017e-06;7.555167911666828e-05;10.069395913584414;0.829381320935735;0.01555889584879821;0.015450473342363722;-1.1033081196794193e-06;-1.9074500566468444e-06;2.641451814841065e-06
67.823233;8.055636048534626e-05;-2.9028804122601046e-06;2.8078538889404457e-06;1.7535360353518674e-06;-2.660296752887299e-06;7.550001745359356e-05;10.068239458409847;0.8293220411783564;0.015558144675430898;0.015450860743811213;-1.167535319113912e-06;-1.8278622383109025e-06;2.622136767404719e-06
67.833233;8.05696826652877e-05;-2.959010725907378e-06;2.82393172453012e-06;1.7136063457195056e-06;-2.675048318869887e-06;7.544927707255408e-05;10.06713021469148;0.8292631910952591;0.015557449731115038;0.015451354098498892;-1.231552765814436e-06;-1.7490035754309984e-06;2.6008123808037006e-06
67.843233;8.058008028560366e-05;-3.0160771393262745e-06;2.8400249112858297e-06;1.6734605701382102e-06;-2.6890917383925444e-06;7.539942856921381e-05;10.066075722195203;0.8292045522965477;0.015556816566039149;0.015451952253711225;-1.2953229595051358e-06;-1.6709428911686932e-06;2.5775590011407616e-06
67.853233;8.058760453242162e-05;-3.0741146441755722e-06;2.8559858137533007e-06;1.6332039642472378e-06;-2.7024661274635845e-06;7.535045095232152e-05;10.065080961281412;0.829145928838834;0.015556250628559623;0.015452653651310233;-1.358806590698428e-06;-1.5937674137886547e-06;2.5524562650149465e-06
67.863233;8.059231740124045e-05;-3.13313600756666e-06;2.8717054741015513e-06;1.5929049866506756e-06;-2.715214237024115e-06;7.530233431567023e-05;10.064148689399829;0.8290872089659748;0.015555756501688781;0.015453456243680115;-1.421947546775671e-06;-1.5176049475405145e-06;2.525575679996855e-06
67.873233;8.0594308663081e-05;-3.1931249409778337e-06;2.8871045164987433e-06;1.5525890267773956e-06;-2.727380678882518e-06;7.525508761203599e-05;10.063280366665996;0.8290284069327597;0.015555337358966161;0.015454356109676534;-1.4846561779822462e-06;-1.4426220864461331e-06;2.496987345395117e-06
67.883233;8.059368968210917e-05;-3.254011421177271e-06;2.902128549973372e-06;1.5122392339303492e-06;-2.7390054113644823e-06;7.520873308451347e-05;10.062476607359125;0.8289696705876053;0.015554995335146655;0.015455346741787735;-1.5468012658905514e-06;-1.3689920099277061e-06;2.466773124868826e-06
67.893233;8.059057961967692e-05;-3.3156804289727636e-06;2.9167456725101002e-06;1.471813358945074e-06;-2.7501237398467987e-06;7.516329605914612e-05;10.061736970077135;0.8289112619147223;0.015554732204731593;0.015456420282911254;-1.6082046666088402e-06;-1.2968625548142747e-06;2.435030321734268e-06
67.903233;8.058510697380631e-05;-3.378015669043924e-06;2.9309497001657945e-06;1.4312614162767133e-06;-2.7607821895653195e-06;7.511879352484695e-05;10.061060271862194;0.828853556781239;0.015554549580753113;0.015457570076308899;-1.6686526298544532e-06;-1.2263510543134656e-06;2.401872961785846e-06
67.913233;8.057740445143701e-05;-3.440916605718757e-06;2.9447641925056315e-06;1.3905335711489785e-06;-2.7710486553462813e-06;7.507521454294143e-05;10.060445367596394;0.8287970596978035;0.015554448348850053;0.015458792195832877;-1.7279173789715095e-06;-1.1575591511810386e-06;2.3674364214120877e-06
67.923233;8.056759421734371e-05;-3.5042855442577133e-06;2.9582328261932486e-06;1.3495889645963213e-06;-2.7810124637314753e-06;7.50325195754895e-05;10.059890984432027;0.8287423818788973;0.015554427632739776;0.015460084453928461;-1.7857810443552058e-06;-1.0905824534162665e-06;2.3318787180686518e-06
67.933233;8.055580256647673e-05;-3.5680273534272506e-06;2.9713910744813473e-06;1.3083985261644896e-06;-2.790775994795178e-06;7.499067568638599e-05;10.05939488738714;0.8286902082279499;0.015554484378444323;0.015461444520346704;-1.8420551323440582e-06;-1.0255073392186097e-06;2.295372007344086e-06
67.943233;8.054218355529857e-05;-3.632060286164079e-06;2.984235051568086e-06;1.2669474694096383e-06;-2.8004410704697204e-06;7.49496884289147e-05;10.058953996734244;0.8286412617938;0.015554613928069169;0.015462869509031156;-1.8965707478430566e-06;-9.624023555194477e-07;2.2580858439052906e-06
67.953233;8.052690656753409e-05;-3.6963158753567184e-06;2.9967148088962824e-06;1.2252470319746653e-06;-2.8101108916169032e-06;7.490960408911357e-05;10.05856542427001;0.8285962572652517;0.015554810888052786;0.015464356662366426;-1.9491565703530494e-06;-9.013081296220753e-07;2.220175051388521e-06
67.963233;8.051013621005745e-05;-3.7607325914402585e-06;3.008753389957938e-06;1.1833333152560917e-06;-2.81989482680003e-06;7.487048858620437e-05;10.058227227446071;0.8285558780027841;0.015555069938796668;0.015465903518126118;-1.999643374958477e-06;-8.422282477074849e-07;2.181781045788925e-06
67.973233;8.049203530070213e-05;-3.825249869650417e-06;3.02026487879049e-06;1.1412640720124883e-06;-2.8298891492351945e-06;7.48323981579475e-05;10.057938261399341;0.8285207341156878;0.015555386483129988;0.015467507252894586;-2.047877463682922e-06;-7.851194935523159e-07;2.1430374097885272e-06
67.983233;8.04727670951852e-05;-3.889796761611703e-06;3.0311569716935008e-06;1.0991295876885953e-06;-2.8401505601380627e-06;7.479536781540014e-05;10.057697284751864;0.828491276023936;0.015555756786135726;0.01546916403880998;-2.0937144085423867e-06;-7.29885487660785e-07;2.1040722542405966e-06
67.993233;8.045249121860913e-05;-3.954279319633402e-06;3.0413293491476646e-06;1.0570425826713607e-06;-2.8506865932283237e-06;7.475941596000298e-05;10.057502282503892;0.8284677809248349;0.015556177519308254;0.015470868803290403;-2.137005929993717e-06;-6.763908757771126e-07;2.065013784583772e-06
68.003233;8.04313664617893e-05;-4.018579184564446e-06;3.050685588982142e-06;1.015107676386976e-06;-2.861464335335916e-06;7.472454216427125e-05;10.057350919619907;0.8284504464949491;0.015556645390763008;0.015472615102535815;-2.1776096545306693e-06;-6.244819477771506e-07;2.0260017559925785e-06
68.013233;8.040953825344588e-05;-4.082560729597046e-06;3.0591604407226046e-06;9.734057069689655e-07;-2.8724300804502197e-06;7.469073097109797e-05;10.057241550921837;0.8284394581180777;0.015557157571323449;0.015474395498241698;-2.215417591862296e-06;-5.739849614644023e-07;1.9871929588797817e-06
68.023233;8.038710966865598e-05;-4.1460771993496255e-06;3.066730863290325e-06;9.319849655437474e-07;-2.8835298709861574e-06;7.465797151962568e-05;10.057173205777602;0.8284349822044516;0.015557712233433385;0.015476202675776837;-2.2503548476648415e-06;-5.247022629837977e-07;1.948743183248238e-06
68.033233;8.036413142177691e-05;-4.208984418891946e-06;3.0733872161778937e-06;8.908523992523217e-07;-2.8947262797591547e-06;7.462626394747319e-05;10.05714415059011;0.8284371509008683;0.015558308562489118;0.015478030178939964;-2.2823470408412254e-06;-4.764277916308454e-07;1.9107762567732897e-06
68.043233;8.034060515081389e-05;-4.271157200521864e-06;3.0791024851975187e-06;8.499844301258494e-07;-2.9060036179229835e-06;7.459561728673167e-05;10.057150170660378;0.8284460422103659;0.015558946795454097;0.015479871857201021;-2.3113055800326156e-06;-4.2895521943469304e-07;1.8733757860398965e-06
68.053233;8.031648316480798e-05;-4.332478743164536e-06;3.0838281459817433e-06;8.093431416029468e-07;-2.917352756880411e-06;7.456606383432653e-05;10.057184062666796;0.8284616359172775;0.015559628155327484;0.015481720845854884;-2.3371391471010996e-06;-3.820625175290752e-07;1.8365910619776723e-06
68.063233;8.029168416392455e-05;-4.392814946357399e-06;3.087496434511509e-06;7.688679825025622e-07;-2.9287539011496345e-06;7.453766114682661e-05;10.05723705463029;0.8284838039581982;0.015560354338547343;0.015483569546599572;-2.3597733290477832e-06;-3.355071409720734e-07;1.8004239947101464e-06
68.073233;8.026613573305219e-05;-4.452020529295315e-06;3.0900257674701287e-06;7.284584753464874e-07;-2.940171685892526e-06;7.451046030892343e-05;10.057300807586223;0.8285123666025249;0.015561127126398334;0.015485410387329802;-2.3791604173040703e-06;-2.890559917680696e-07;1.7648122768630398e-06
68.083233;8.023982220690266e-05;-4.509976456999458e-06;3.0913321060023045e-06;6.879698696038309e-07;-2.9515589922975586e-06;7.448448374471966e-05;10.0573678688258;0.8285471085113295;0.015561947935063658;0.015487236063224672;-2.3952630980305046e-06;-2.425228094109607e-07;1.7296359083466486e-06
68.093233;8.021280007619031e-05;-4.566608401065044e-06;3.091340886208954e-06;6.472145386831526e-07;-2.962877710014902e-06;7.445974124986567e-05;10.057430392632844;0.8285877182574123;0.015562816816911585;0.015489039626360083;-2.4080291728100252e-06;-1.9578297532463116e-07;1.6947500739033908e-06
68.103233;8.018516692394237e-05;-4.6218727129851974e-06;3.0900093240877124e-06;6.059714668724789e-07;-2.97410917116946e-06;7.443625154769319e-05;10.057479119652038;0.828633772346222;0.0155637323836911;0.015490815069461709;-2.417387801955558e-06;-1.4876004124308285e-07;1.6600343113972602e-06
68.113233;8.015702423056649e-05;-4.675742665994907e-06;3.0873440490379476e-06;5.640172897719441e-07;-2.9852213422447065e-06;7.441404210792234e-05;10.057504299340025;0.8286847801774206;0.015564693061054598;0.01549255764495426;-2.423260732916284e-06;-1.0139226419306823e-07;1.6254250635174902e-06
68.123233;8.01284744910213e-05;-4.7281915971976465e-06;3.083384814514423e-06;5.211622992551982e-07;-2.9961457920906644e-06;7.439313680134161e-05;10.057497001607983;0.8287402071716397;0.015565697438602123;0.015494263749967555;-2.4255697325107516e-06;-5.360977761383826e-08;1.5909051624072532e-06
68.133233;8.009964455435412e-05;-4.779163534542854e-06;3.0781768556303073e-06;4.772580920414495e-07;-3.006800385141303e-06;7.437355082043028e-05;10.057448662235116;0.8287994963961677;0.015566743639009081;0.015495930688848468;-2.42424439324352e-06;-5.342583629518703e-09;1.5564828273503916e-06
68.143233;8.007070871795318e-05;-4.8285680053406924e-06;3.0717644469980673e-06;4.321830094006252e-07;-3.017102201218697e-06;7.435530293917342e-05;10.057350455833799;0.8288621312571741;0.015567829051125892;0.015497556357991958;-2.41923298763563e-06;4.346666275104807e-08;1.5221921473184664e-06
68.153233;8.004188366388356e-05;-4.87630921996564e-06;3.0641911820608083e-06;3.8584169660163234e-07;-3.026948869033881e-06;7.43384310983902e-05;10.057194107759765;0.8289276869836188;0.015568949853861046;0.015499139383645076;-2.41051695485832e-06;9.287003492055626e-08;1.4880795841803655e-06
68.163233;8.001339740901285e-05;-4.922311920842572e-06;3.0554909109206343e-06;3.381876101145545e-07;-3.036208113726222e-06;7.43229956792885e-05;10.05697292244291;0.8289958308606653;0.015570100255395842;0.015500679697728977;-2.398121320369455e-06;1.4292930791155462e-07;1.454175882474405e-06
68.173233;7.998546975155493e-05;-4.966518187855038e-06;3.0456833945896006e-06;2.892400103664146e-07;-3.0447235466140484e-06;7.430907704494521e-05;10.056682351808275;0.8290663069615792;0.015571272364684882;0.015502178734147953;-2.382096948851736e-06;1.9371746187378073e-07;1.4205002392335237e-06
68.183233;7.995829451627703e-05;-5.008859468446145e-06;3.0347893275359657e-06;2.390733276825908e-07;-3.052318863820916e-06;7.429676672831999e-05;10.056320027196797;0.829138925180617;0.015572456749597789;0.015503638971475952;-2.3624841034334846e-06;2.453061357161512e-07;1.3870742005088602e-06
68.193233;7.993200616396485e-05;-5.049236777879701e-06;3.0228475881866474e-06;1.8778892071932845e-07;-3.05880698410805e-06;7.428613941746055e-05;10.055884825991757;0.82921356959581;0.015573643723320527;0.01550506311304908;-2.339290879586309e-06;2.9775779209273446e-07;1.3539146118853979e-06
68.203233;7.990667320181605e-05;-5.087540170389425e-06;3.009904124384193e-06;1.3549025092998946e-07;-3.0640140521701884e-06;7.42772185466274e-05;10.055375700875922;0.8292902528164214;0.015574824977306457;0.015506453153944565;-2.3124922989191698e-06;3.5113243510048155e-07;1.3210272646916284e-06
68.213233;7.988232133008166e-05;-5.12367829887806e-06;2.9959824763960304e-06;8.227086144840441e-08;-3.06780640389715e-06;7.426996640306006e-05;10.054791370568433;0.8293691642834163;0.015575993856452253;0.015507809314772577;-2.2820401390850285e-06;4.054938016148953e-07;1.2884072973790904e-06
68.223233;7.985894005605238e-05;-5.1575677751401315e-06;2.9810628498307982e-06;2.8209913536572007e-08;-3.07010330668973e-06;7.426429882260744e-05;10.054130772649321;0.8294506252797915;0.01557714431257555;0.015509129299247386;-2.247880938810691e-06;4.6089666894272283e-07;1.2560386886587518e-06
68.233233;7.983648736006131e-05;-5.189101235680359e-06;2.9650715203922718e-06;-2.6629726515224327e-08;-3.0708746786450164e-06;7.426009191754005e-05;10.053393628267465;0.829534952345162;0.015578270661612959;0.01551040891697887;-2.2099744069736954e-06;5.173571467093144e-07;1.2238936483193353e-06
68.243233;7.981491795707673e-05;-5.218143753464272e-06;2.9478900950662925e-06;-8.219675437038e-08;-3.070141718016858e-06;7.425717828142684e-05;10.052580738369674;0.8296223389748342;0.015579368326683697;0.015511643275943931;-2.1682940503298747e-06;5.748277110895095e-07;1.1919347316876644e-06
68.253233;7.979419917507472e-05;-5.244552440761946e-06;2.9293877092397125e-06;-1.3844881465035183e-07;-3.0679769715554093e-06;7.425536268426718e-05;10.051693725337913;0.8297128415024502;0.015580434376179435;0.015512826987361939;-2.1228147339381375e-06;6.331995816492776e-07;1.160121459833989e-06
68.263233;7.977430237390068e-05;-5.268196497761996e-06;2.9094353924337856e-06;-1.9536532795027281e-07;-3.064469856945918e-06;7.425444986242986e-05;10.050734589520555;0.8298064103871523;0.015581467730501309;0.015513954466454361;-2.0735151339138218e-06;6.92331966627502e-07;1.128411038808372e-06
68.273233;7.975519631017539e-05;-5.288969889369056e-06;2.887887413449866e-06;-2.529538941701265e-07;-3.0596765971803022e-06;7.425425066647131e-05;10.049705914578725;0.8299028976241261;0.015582469128478157;0.015515020854478107;-2.0203983333134403e-06;7.520827270570971e-07;1.0967531307930215e-06
68.283233;7.973683968014499e-05;-5.306781307434465e-06;2.864578667928269e-06;-3.1123484569340543e-07;-3.0536122174633436e-06;7.425456329460746e-05;10.04861130464367;0.8300020694332454;0.015583440525255286;0.015516021931547254;-1.963505103313056e-06;8.123293285433615e-07;1.0650889351613904e-06
68.293233;7.971916249486793e-05;-5.321529960888979e-06;2.8393634361259786e-06;-3.702363136258988e-07;-3.0462745211483084e-06;7.425515921998407e-05;10.047455158576449;0.830103636731498;0.01558438433296182;0.01551695325026548;-1.9029059413846708e-06;8.729895424741073e-07;1.0333448282981292e-06
68.303233;7.970204132541925e-05;-5.333103162349619e-06;2.812149850244044e-06;-4.3000800257739364e-07;-3.0376591731870534e-06;7.425579664039054e-05;10.046241796106374;0.8302072799226482;0.015585303137077235;0.015517809774976172;-1.8386742978605384e-06;9.340184318624914e-07;1.0014189926172258e-06
68.313233;7.968528119003514e-05;-5.341412668760987e-06;2.78289672104939e-06;-4.906167510026719e-07;-3.0277623481611055e-06;7.42562438952868e-05;10.044974645306727;0.830312648256936;0.015586198878211678;0.01551858614828542;-1.7708576139134265e-06;9.953634369574127e-07;9.691837047313091e-07
68.323233;7.96686225063244e-05;-5.346431499255157e-06;2.7516089784149024e-06;-5.521217408601866e-07;-3.016575392189302e-06;7.425628420650002e-05;10.043656722963274;0.8304193346242276;0.015587071573708398;0.015519277570747097;-1.6994861608764233e-06;1.0569296601071925e-06;9.365048501397082e-07
68.333233;7.965176856076283e-05;-5.348181176737159e-06;2.718354808241131e-06;-6.145624691890599e-07;-3.0040690994256772e-06;7.425570508069392e-05;10.042292098198232;0.8305268850781402;0.015587919636613108;0.015519880774367752;-1.6246118922864827e-06;1.1185966699663253e-06;9.03250886218499e-07
68.343233;7.96344160300654e-05;-5.346691243505392e-06;2.6832690957499846e-06;-6.779605079119594e-07;-2.9901798268500353e-06;7.425429951123588e-05;10.040886170766308;0.8306348425180455;0.015588741355373687;0.01552039403080141;-1.5463195991439534e-06;1.1802606639835373e-06;8.692841686503484e-07
68.353233;7.961628354435567e-05;-5.341978422587887e-06;2.6465221708874438e-06;-7.423197534968309e-07;-2.9748169878742373e-06;7.42518813266158e-05;10.03944463023763;0.8307427444707235;0.015589535232931362;0.015520816589507349;-1.4647143027675246e-06;1.241860164020053e-06;8.344623889557994e-07
68.363233;7.95971238933143e-05;-5.334057223273633e-06;2.608277475255311e-06;-8.076294961553281e-07;-2.957886999316681e-06;7.424828235677508e-05;10.037973009975266;0.8308500989114125;0.015590299241572821;0.015521148781519934;-1.3799219072111654e-06;1.3033735992424229e-06;7.986655945887392e-07
68.373233;7.957671817140704e-05;-5.322955960287536e-06;2.5686683478610714e-06;-8.738646740383059e-07;-2.939306509709447e-06;7.424334293305455e-05;10.03647705151497;0.8309564254656301;0.015591030921688705;0.015521392313284666;-1.292105114981305e-06;1.3648064169922612e-06;7.618230631061267e-07
68.383233;7.955487580161345e-05;-5.3087076451384545e-06;2.5278053685381507e-06;-9.409711992496042e-07;-2.91900241546035e-06;7.423694240363375e-05;10.034962858744192;0.8310613432160021;0.015591728810194785;0.015521549545366855;-1.201483103666527e-06;1.4261639255932419e-06;7.239122980433689e-07
68.393233;7.953143921150245e-05;-5.2913432088211016e-06;2.4857965796824925e-06;-1.0088507414655826e-06;-2.896920459076548e-06;7.422904311030891e-05;10.0334367925033;0.8311646168396467;0.01559239326733863;0.015521622706205114;-1.1083282414595837e-06;1.4874115913076497e-06;6.849391021166318e-07
68.403233;7.950627944270168e-05;-5.270893547346827e-06;2.442740609462442e-06;-1.0773676280888804e-06;-2.8730304717158106e-06;7.421968454047026e-05;10.031905179942365;0.8312661394250491;0.015593025012546653;0.015521614498895494;-1.012923004758799e-06;1.5484713600912879e-06;6.449225508609146e-07
68.413233;7.947929320747817e-05;-5.247358013313036e-06;2.3986957970536925e-06;-1.146368374171155e-06;-2.8473145493720287e-06;7.420893872816536e-05;10.030373608414749;0.8313659049062024;0.015593623334932508;0.015521529148507998;-9.155181093730386e-07;1.6092572022066646e-06;6.038874788915701e-07
68.423233;7.945041024366729e-05;-5.220667464068572e-06;2.3536720979848654e-06;-1.2156827827666767e-06;-2.819761361231153e-06;7.419688792772555e-05;10.028846328536902;0.8314639963239928;0.01559418668113932;0.015521372800690112;-8.163298762248875e-07;1.6696980589725364e-06;5.618540150926993e-07
68.433233;7.941959905842123e-05;-5.19069790566108e-06;2.3076428391706892e-06;-1.2851104641787073e-06;-2.790363110296237e-06;7.418363684367578e-05;10.027326496834235;0.8315605613547572;0.015594714454156939;0.015521153391553442;-7.155486562904633e-07;1.7297327433989377e-06;5.188389702651577e-07
68.443233;7.938685530787951e-05;-5.15732133785613e-06;2.2605582846638755e-06;-1.3544163213945464e-06;-2.759099738735926e-06;7.416931925273639e-05;10.025816945853851;0.8316557531931229;0.015595208012980649;0.015520879963663305;-6.133357494826713e-07;1.7893037303499954e-06;4.7487346000393936e-07
68.453233;7.935218944873599e-05;-5.120446316019283e-06;2.2123766110536466e-06;-1.4233359204894293e-06;-2.725935491986934e-06;7.415408857615064e-05;10.024320541211718;0.8317496698902896;0.015595670755206011;0.01552056204942537;-5.098339447414151e-07;1.8483731328553778e-06;4.300060434901102e-07
68.463233;7.931564712534076e-05;-5.080026657145752e-06;2.1630944300567453e-06;-1.4915849828941314e-06;-2.690840143195845e-06;7.413811495643119e-05;10.022839636053227;0.8318423430630487;0.015596107574999504;0.015520209133897215;-4.051996619474417e-07;1.9069387838832805e-06;3.843004239304555e-07
68.473233;7.927734190035557e-05;-5.036055217501548e-06;2.1127538251273175e-06;-1.5588699655508747e-06;-2.6538061197735767e-06;7.412158793745091e-05;10.021375118569766;0.8319337869143067;0.01559652378100733;0.015519828954934346;-2.996263610265823e-07;1.965021588460461e-06;3.3784701440204265e-07
68.483233;7.923745424319665e-05;-4.988557306918304e-06;2.061445401636863e-06;-1.624909321748526e-06;-2.6148459041888134e-06;7.410471884008496e-05;10.019926254413857;0.8320240590819382;0.015596924102704805;0.015519425591733391;-1.933375029486678e-07;2.0226439845583e-06;2.9076135658160833e-07
68.493233;7.919620241058823e-05;-4.937579759445517e-06;2.0093058323501477e-06;-1.689469903956242e-06;-2.5739885148715333e-06;7.408775342833296e-05;10.018491653521588;0.832113252293585;0.015597312636274225;0.015518999690739319;-8.656187014211998e-08;2.079816733110468e-06;2.4316530236445586e-07
68.503233;7.915382238382062e-05;-4.883188219541962e-06;1.9564863445732107e-06;-1.752393925435917e-06;-2.5312724091257712e-06;7.407098545718578e-05;10.017070319068784;0.8322014299866523;0.015597693142530906;0.015518550626042146;2.0485070425804565e-08;2.1365342067221917e-06;1.9517663456212113e-07
68.513233;7.911055988597885e-05;-4.825476727435791e-06;1.9031101639207203e-06;-1.8135988900168946e-06;-2.486713875091966e-06;7.405475368785036e-05;10.015662013931871;0.8322885827498714;0.015598069260559318;0.015518078196095577;1.2760233300556042e-07;2.1927904060660107e-06;1.4691422604248573e-07
68.523233;7.906665544029483e-05;-4.764563971846217e-06;1.8492504088986443e-06;-1.8730552055777465e-06;-2.4402831775233567e-06;7.403943339092871e-05;10.014267187031711;0.8323746231525693;0.015598445055794058;0.015517583010786594;2.345988609351444e-07;2.2485988939436676e-06;9.851394445410544e-08
68.533233;7.902234333354174e-05;-4.700578217305559e-06;1.7949210379409324e-06;-1.9307557274928455e-06;-2.3919160039138736e-06;7.402542294725954e-05;10.012886806419356;0.8324594152436224;0.015598824931254543;0.015517066345989745;3.4130580094669526e-07;2.303991641128195e-06;5.013603421478859e-08
68.543233;7.897787357835433e-05;-4.633658879519262e-06;1.7400769283863906e-06;-1.9866886334795262e-06;-2.341530034060317e-06;7.401310381610103e-05;10.011521931880162;0.8325428088397575;0.015599212147349684;0.015516529173757485;4.475978026851623e-07;2.359014409401732e-06;1.9394909541224343e-09
68.553233;7.893351404034471e-05;-4.5639685421469326e-06;1.6846410041291573e-06;-2.0408211909854987e-06;-2.2890367432197436e-06;7.400279514099237e-05;10.010172964596606;0.8326246150738412;0.015599607140861152;0.01551597106171841;5.533986622799087e-07;2.4137234899917014e-06;-4.595998763536223e-08
68.563233;7.888953041232846e-05;-4.491688967845761e-06;1.6285393363543098e-06;-2.0931051013128865e-06;-2.2343600148912897e-06;7.399474831842298e-05;10.008839151263379;0.832704530127566;0.015600007339408759;0.015515390644071281;6.586687025165244e-07;2.4681721321595294e-06;-9.34996640112034e-08
68.573233;7.884616926384045e-05;-4.417006533381743e-06;1.5717103554126824e-06;-2.143496084192085e-06;-2.177457542522721e-06;7.398916948150848e-05;10.007518612200455;0.8327821161790052;0.015600408873721803;0.01551478680347048;7.633874886111563e-07;2.5224006279048387e-06;-1.4063788680857535e-07
68.583233;7.8803631517143e-05;-4.340105089885821e-06;1.5141061499009824e-06;-2.1919627433337217e-06;-2.1183410186975715e-06;7.398623252122709e-05;10.006208641534085;0.8328568697639968;0.015600808750583325;0.0155141589728725;8.675411531158687e-07;2.5764356964810443e-06;-1.8732442092453864e-07
68.593233;7.876204425090953e-05;-4.2611661464287975e-06;1.4557104347555814e-06;-2.238474668063586e-06;-2.057083006004985e-06;7.39860784697004e-05;10.00490629257638;0.8329282910373245;0.01560120609946353;0.015513506810355565;9.71115361428282e-07;2.6302984916549095e-06;-2.3349840861358084e-07
68.603233;7.872146981389888e-05;-4.180371494818911e-06;1.3965466550300835e-06;-2.282993080342214e-06;-1.9938050657531333e-06;7.39888064760854e-05;10.003608985008926;0.8329959644232535;0.015601602317482803;0.015512830122567031;1.0740956871360726e-06;2.6840321462182423e-06;-2.7910307854304087e-07
68.613233;7.868195025775217e-05;-4.097893976228955e-06;1.336657356188599e-06;-2.325482458359837e-06;-1.928665953126261e-06;7.399446838114975e-05;10.00231476709035;0.8330596747499189;0.01560200067159665;0.01551212918730457;1.1764658488356241e-06;2.73773200650907e-06;-3.241077961852617e-07
68.623233;7.864353313881402e-05;-4.013874086845289e-06;1.276085702392395e-06;-2.365913414576806e-06;-1.8618579153671043e-06;7.400307889873457e-05;10.00102263084454;0.8331194783569382;0.015602406006115482;0.015511404851461574;1.2781957823866517e-06;2.7915359426030684e-06;-3.685275764941894e-07
68.633233;7.860624617746505e-05;-3.928425472647497e-06;1.2148761209661986e-06;-2.404248550230629e-06;-1.793606887268833e-06;7.401461895254234e-05;9.999732994395714;0.8331756880808056;0.01560282413700581;0.01551065804059455;1.3792380159372358e-06;2.8455789002238463e-06;-4.1243245546471886e-07
68.643233;7.857007098097765e-05;-3.841695360105234e-06;1.1530766482923716e-06;-2.4404445775188265e-06;-1.7241724624139348e-06;7.402901974683467e-05;9.998447632925387;0.8332287690420482;0.015603260382089512;0.01550988924016009;1.4795336040286868e-06;2.8999670735908903e-06;-4.559380170216312e-07
68.653233;7.853495731169563e-05;-3.7539303951334085e-06;1.0907375438703983e-06;-2.474453877233594e-06;-1.6538319936021719e-06;7.404615972026973e-05;9.997168939168155;0.8332792040693449;0.01560371832758672;0.015509098418222345;1.5790097891247183e-06;2.9547830306828425e-06;-4.991681044417919e-07
68.663233;7.85008381003803e-05;-3.6654855776281672e-06;1.027909147367057e-06;-2.506204944943211e-06;-1.5828518172638253e-06;7.406589050555209e-05;9.995899288511449;0.8333274334323937;0.015604199865437986;0.015508285331456564;1.6775827351761435e-06;3.01009187056412e-06;-5.422180901325952e-07
68.673233;7.846763016056366e-05;-3.5767692089425015e-06;9.646370071438035e-07;-2.5356056054919824e-06;-1.5114727128490262e-06;7.4088064091827e-05;9.994640794199567;0.8333738223945723;0.015604705680024696;0.015507449969529305;1.7751712594495428e-06;3.0659527932254155e-06;-5.851410156625572e-07
68.683233;7.843524194253165e-05;-3.4881643282650558e-06;9.009545710794255e-07;-2.5625857634256116e-06;-1.4399118122602448e-06;7.411254670593855e-05;9.99339531236012;0.833418601713678;0.015605235686617105;0.015506592361938614;1.8716924669783391e-06;3.1224322350644563e-06;-6.279433129306952e-07
68.693233;7.840357551505826e-05;-3.399981105857941e-06;8.368659291155238e-07;-2.5871329339147436e-06;-1.3683645178764454e-06;7.413923182832183e-05;9.992164701939357;0.8334618763163786;0.015605789627597667;0.015505711773869666;1.967049093016845e-06;3.179588165204159e-06;-6.706027907798858e-07
68.703233;7.837252017933991e-05;-3.3124485023211354e-06;7.723201459804047e-07;-2.609282357426666e-06;-1.2970071716691483e-06;7.416804173449296e-05;9.990950709474491;0.8335037082979863;0.015606367448108581;0.015504806622303134;2.0611390860936752e-06;3.23745079037411e-06;-7.131137937847273e-07
68.713233;7.834195357395225e-05;-3.2257119492718975e-06;7.07206030240633e-07;-2.629077174691891e-06;-1.226003474676348e-06;7.4198909821462e-05;9.989754277745092;0.8335441541944245;0.01560696992860553;0.015503875557676234;2.15385536047112e-06;3.296037620826257e-06;-7.555197197573933e-07
68.723233;7.831175599506001e-05;-3.139843111433808e-06;6.413870210225827e-07;-2.646543015374139e-06;-1.15550556562407e-06;7.423177046963459e-05;9.988575446065484;0.8335832347127562;0.01560759961885791;0.01550291879744244;2.2450677761233745e-06;3.355366364640661e-06;-7.979169696477485e-07
68.733233;7.828184465060298e-05;-3.0548723508106423e-06;5.747569432218751e-07;-2.6616814387121646e-06;-1.0856582283598515e-06;7.42665581001631e-05;9.987414064796905;0.8336209082225972;0.015608261009299101;0.015501938204080037;2.334637764148613e-06;3.415435839019365e-06;-8.404380804765907e-07
68.743233;7.825220425543492e-05;-2.970811536521731e-06;5.072824998499027e-07;-2.6744651626140587e-06;-1.016618015765478e-06;7.430319548770065e-05;9.986270112543503;0.8336570889249136;0.015608960230822654;0.01550093636251933;2.42243782716848e-06;3.476210405631741e-06;-8.832171056754038e-07
68.753233;7.822287805889316e-05;-2.887656394563008e-06;4.39011618379072e-07;-2.684842214963115e-06;-9.485665838373968e-07;7.434158157800644e-05;9.985143041256448;0.8336917099028391;0.015609705005051705;0.015499917033273886;2.5083257813118686e-06;3.5376193501818367e-06;-9.263695971749019e-07
68.763233;7.819393016371047e-05;-2.8053906187036907e-06;3.7003435339029044e-07;-2.692745234494818e-06;-8.817040389471787e-07;7.438159341251594e-05;9.984031001771603;0.8337248198018381;0.015610504579794213;0.015498886122667742;2.592122710756876e-06;3.5995484036945746e-06;-9.700058611997505e-07
68.773233;7.816539835558742e-05;-2.7240001108237394e-06;3.004125910788415e-07;-2.6980917381497905e-06;-8.162356017359208e-07;7.44231037299545e-05;9.982930825232367;0.8337566297573773;0.015611369101397635;0.015497850317075092;2.673631593777398e-06;3.6618421435234756e-06;-1.0142421354982754e-06
68.783233;7.813725445521885e-05;-2.6434807283201087e-06;2.301423007981927e-07;-2.700773399643111e-06;-7.523683886728823e-07;7.446600493286481e-05;9.98183828575293;0.8337874179286059;0.015612308371745934;0.015496815179361509;2.7526599176483352e-06;3.724334535620838e-06;-1.0592018214360971e-06
68.793233;7.810941288845203e-05;-2.56383322300277e-06;1.5918627802566e-07;-2.7006516232720113e-06;-6.903144921748983e-07;7.451021222347305e-05;9.980748243736636;0.8338174194654288;0.01561333052255707;0.015495785321916462;2.829030826688594e-06;3.7868744839791836e-06;-1.105015743413523e-06
68.803233;7.808178009377983e-05;-2.4850662230560047e-06;8.753150408442978e-08;-2.697583331358093e-06;-6.302700480073777e-07;7.455564080911133e-05;9.979655129501126;0.8338468724654842;0.015614441348940532;0.015494764599722191;2.902596809561265e-06;3.84932652563124e-06;-1.1517983433932363e-06
68.813233;7.805428594356117e-05;-2.407206648287754e-06;1.5198516498817207e-08;-2.691464599436083e-06;-5.723815601902531e-07;7.460219191895996e-05;9.978553590846703;0.8338760963627138;0.015615644631291701;0.015493754863281192;2.9732497504709186e-06;3.91156048689714e-06;-1.1996176487410013e-06
68.823233;7.80268848658562e-05;-2.330302832002073e-06;-5.7797515733110874e-08;-2.682263724877226e-06;-5.167486316131581e-07;7.464977113666498e-05;9.977438877224149;0.8339054351221601;0.015616942798144576;0.015492755727958668;3.040922763037674e-06;3.973439679016674e-06;-1.2485011228085129e-06
68.833233;7.799955228762141e-05;-2.254430893239967e-06;-1.314711379255217e-07;-2.6700297123241367e-06;-4.634514642157349e-07;7.469831371384731e-05;9.976307205473896;0.8339351868437929;0.015618336948820444;0.015491766128605249;3.1055994012533046e-06;4.034817670722524e-06;-1.2984642017268387e-06
68.843233;7.797228227022216e-05;-2.1796984082628396e-06;-2.0585377982037542e-07;-2.654872817478216e-06;-4.1256776475880826e-07;7.474778035633265e-05;9.975156109465983;0.8339656464025811;0.015619826333579626;0.015490784840896365;3.167320134779337e-06;4.095557536720496e-06;-1.3495204219707794e-06
68.853233;7.794508000572709e-05;-2.1062212945132658e-06;-2.8097485837654135e-07;-2.6369279287310587e-06;-3.6419063386755555e-07;7.479813352479456e-05;9.973984305984736;0.8339971467999528;0.015621408489962985;0.015489809242353858;3.22615351251941e-06;4.155554399040753e-06;-1.4016655782979336e-06
68.863233;7.791794640843406e-05;-2.0340865877248843e-06;-3.568572040465698e-07;-2.6163203888094155e-06;-3.1845442830950676e-07;7.484933195308334e-05;9.972790984755735;0.8340300100207553;0.01562307979812589;0.015488834659938947;3.2821528878436846e-06;4.214724324269487e-06;-1.4548672449212705e-06
68.873233;7.789086375557117e-05;-1.963337590647768e-06;-4.3351191978087236e-07;-2.593164655279146e-06;-2.7554134893986925e-07;7.490134796929333e-05;9.971575082035296;0.8340644852781101;0.015624834938802425;0.015487855276462488;3.335355695749468e-06;4.272975973214555e-06;-1.5090645829154566e-06
68.883233;7.786380840759293e-05;-1.8939988820819974e-06;-5.10917381840468e-07;-2.5675944361467628e-06;-2.3564592122245687e-07;7.495417169831479e-05;9.97033512955459;0.8341007400714587;0.01562666599098027;0.01548686600209567;3.3858180165632045e-06;4.330212627703433e-06;-1.5641645650259532e-06
68.893233;7.783678766068234e-05;-1.826118186703003e-06;-5.89004168881088e-07;-2.5397654851491086e-06;-1.9892713689093965e-07;7.500778492472596e-05;9.96906937199776;0.834138857821565;0.015628562801624515;0.015485863584648315;3.433629204187933e-06;4.386367747594672e-06;-1.620055690630817e-06
68.903233;7.780985367297283e-05;-1.7597851991139088e-06;-6.676623387446277e-07;-2.5098142672306838e-06;-1.6550058934119288e-07;7.506212999280247e-05;9.967775457421846;0.8341788323438015;0.015630514065443524;0.01548484532067512;3.4788966599982123e-06;4.441436009290649e-06;-1.6766362738071137e-06
68.913233;7.778307838979393e-05;-1.6951215922846506e-06;-7.467586668241334e-07;-2.47784339855756e-06;-1.3544858004120735e-07;7.51170979357177e-05;9.9664502120588;0.8342206156252256;0.015632507890884974;0.015483807644985498;3.5217252293365165e-06;4.4954702677844154e-06;-1.7338296778423057e-06
68.923233;7.775652601425804e-05;-1.6322551614375284e-06;-8.261638553231824e-07;-2.443968325500584e-06;-1.0881451028859357e-07;7.517253931290214e-05;9.965090101769682;0.8342641785486696;0.01563453177852399;0.015482747161115206;3.562203737932978e-06;4.5485626115648845e-06;-1.7915934245960823e-06
68.933233;7.773025327423583e-05;-1.5712790731423732e-06;-9.057775355826331e-07;-2.408353194258522e-06;-8.561304495954488e-08;7.522828446460386e-05;9.963691746773176;0.834309517000509;0.015636572766842355;0.01548166200003607;3.60040183781914e-06;4.600838327177887e-06;-1.8499227102969283e-06
