time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.943233;7.77043290878736e-05;-1.5122137826939018e-06;-9.855224933487505e-07;-2.3711875354006886e-06;-6.585665735501704e-08;7.528415637316208e-05;9.962252412953529;0.8343566162939544;0.01563861836811889;0.015480550844607309;3.636377747628633e-06;4.652444133541763e-06;-1.90882655377652e-06
68.953233;7.767884976799699e-05;-1.455008302552141e-06;-1.0653209717457733e-06;-2.3326549609779133e-06;-4.9561605598392964e-08;7.533997151341131e-05;9.9607704633633;0.8344054309112812;0.01564065755255552;0.01547941068479882;3.670199438529809e-06;4.703516030903257e-06;-1.968286680867176e-06
68.963233;7.765393407758288e-05;-1.3995838711151992e-06;-1.1450853961473206e-06;-2.2929379631064126e-06;-3.6738358104309496e-08;7.539553038745483e-05;9.95924481531305;0.8344559009860129;0.015642680336954765;0.015478235864844573;3.701965627705259e-06;4.754155962551043e-06;-2.028244398182461e-06
68.973233;7.76296996136964e-05;-1.3458825869885809e-06;-1.2247385356157284e-06;-2.252233296469511e-06;-2.7390051729141792e-08;7.545061557923162e-05;9.957674001456919;0.8345079386032443;0.015644676653422347;0.015477018745853216;3.7318109610062285e-06;4.804440819781602e-06;-2.0886220362006127e-06
68.983233;7.760624304581206e-05;-1.2938889900016512e-06;-1.3042478962371017e-06;-2.2107443980160375e-06;-2.150742039422522e-08;7.550501972766322e-05;9.956056198337617;0.8345614144352813;0.015646636297199663;0.01547575088702567;3.7599098682164538e-06;4.854440892578843e-06;-2.1493391924419354e-06
68.993233;7.758363570959483e-05;-1.2436221749991692e-06;-1.3836247757010152e-06;-2.1686621711609703e-06;-1.9043308527057734e-08;7.555858316200184e-05;9.95438968484403;0.8346162247621318;0.015648549833007;0.015474424376277876;3.7864745716538432e-06;4.904201965633979e-06;-2.210305811357772e-06
69.003233;7.756192768278699e-05;-1.1951199411415903e-06;-1.4628798286156772e-06;-2.1261516129333595e-06;-1.9894634585037897e-08;7.561119745676877e-05;9.95267303833044;0.8346723086989629;0.015650409619412255;0.015473032848590858;3.8117288041946784e-06;4.953701986793032e-06;-2.271400289908922e-06
69.013233;7.754115110302824e-05;-1.1484349260752794e-06;-1.5419887543172753e-06;-2.083338672476034e-06;-2.3911867579548274e-08;7.566277471129893e-05;9.95090513099576;0.8347295782266362;0.015652210055202093;0.015471571706896257;3.83587760399111e-06;5.002839116266776e-06;-2.332452112135103e-06
69.023233;7.752130934720351e-05;-1.1036347688298469e-06;-1.6208918436495599e-06;-2.040306697373519e-06;-3.090747940420268e-08;7.571322692547086e-05;9.949084858098901;0.8347879232129385;0.015653946182104646;0.015470037996530003;3.859090536656597e-06;5.051461302646045e-06;-2.3932436401645426e-06
69.033233;7.750236964176607e-05;-1.060784337492391e-06;-1.6994977260904337e-06;-1.9971165387644336e-06;-4.0653785556890204e-08;7.576247582232631e-05;9.947211080157881;0.8348472611886809;0.01565561189285847;0.015468430776752199;3.881489688715024e-06;5.0994057760521565e-06;-2.4535211013337747e-06
69.043233;7.748428758174223e-05;-1.0199210541470327e-06;-1.7776751559951433e-06;-1.953834564942757e-06;-5.289362402921058e-08;7.581045683035961e-05;9.945283003702027;0.8349075351824742;0.015657199275299544;0.0154667518181818;3.903142430057565e-06;5.1465283054391276e-06;-2.5130047136230613e-06
69.053233;7.746703287690829e-05;-9.810572444192543e-07;-1.855256007788274e-06;-1.910542825091695e-06;-6.736893507991847e-08;7.58570966591023e-05;9.943300635823153;0.8349687000411471;0.015658698795769043;0.015465005328685428;3.9240662412923035e-06;5.192712564576273e-06;-2.57140174882046e-06
69.063233;7.74505865191415e-05;-9.442019768346981e-07;-1.932054085459616e-06;-1.867324005390659e-06;-8.384993099667113e-08;7.590230716902662e-05;9.94126551344059;0.8350307391817082;0.01566010030706283;0.0154631965781497;3.944248616311912e-06;5.2378585191775765e-06;-2.628428976951788e-06
69.073233;7.743493708394788e-05;-9.093660748512359e-07;-2.00787242163757e-06;-1.8242459174023869e-06;-1.0213544815591799e-07;7.594600674127264e-05;9.939181546856199;0.8350937153713254;0.015661394782351415;0.015461330575000425;3.9636775201195354e-06;5.281873212810697e-06;-2.6838398746149485e-06
69.083233;7.742008672871498e-05;-8.76556311451312e-07;-2.0825003687737003e-06;-1.7813738106651352e-06;-1.2202873257635287e-07;7.598811758225946e-05;9.937055262320662;0.8351577857852731;0.015662575192232554;0.01545941115041807;3.9823529231788914e-06;5.324683309216765e-06;-2.737440537340908e-06
69.093233;7.740604669758254e-05;-8.457866313541134e-07;-2.155722739657679e-06;-1.7387892580368743e-06;-1.4333328757925337e-07;7.602854094736147e-05;9.934895533590568;0.8352231469051877;0.015663636034760838;0.015457440204190634;4.000258834360696e-06;5.366254743112539e-06;-2.7890908589778464e-06
69.103233;7.739282515041908e-05;-8.170942471581966e-07;-2.2273335293499273e-06;-1.696583207242301e-06;-1.658636415592141e-07;7.606715772618132e-05;9.932713077167517;0.8352900014232815;0.015664572980293733;0.0154554175226716;4.017330575798303e-06;5.406593479543583e-06;-2.8386999360575066e-06
69.113233;7.738041999959723e-05;-7.905477531610897e-07;-2.2971349497161173e-06;-1.654840178023357e-06;-1.8944357909810502e-07;7.610385070036551e-05;9.93051924720272;0.8353585635061171;0.015665382901767656;0.015453341650497089;4.03346385766051e-06;5.4457243847401464e-06;-2.8862209395613578e-06
69.123233;7.736881294225532e-05;-7.662539387036989e-07;-2.3649355397027357e-06;-1.6136307522450435e-06;-2.1390060607409813e-07;7.613852736096647e-05;9.928324619568622;0.8354290458589261;0.015666063201920807;0.015451211358960753;4.048566693796521e-06;5.483672578829773e-06;-2.9316530621417273e-06
69.133233;7.73579638225082e-05;-7.443543187634535e-07;-2.4305711873916353e-06;-1.5729973522712576e-06;-2.390537354882488e-07;7.617114063204162e-05;9.926138843458963;0.8355016224276446;0.015666610603417012;0.015449027372908783;4.062607378163797e-06;5.520460617555379e-06;-2.9750430705422176e-06
69.143233;7.73478209268196e-05;-7.250147056963266e-07;-2.4939331648152366e-06;-1.5329410449614103e-06;-2.6469635713811015e-07;7.620169974464342e-05;9.923971335911693;0.8355763835350917;0.01566702037648559;0.015446793316952204;4.075610477837239e-06;5.556103338474746e-06;-3.0164724381091216e-06
69.153233;7.733833819037795e-05;-7.084159364491751e-07;-2.5549801364982286e-06;-1.493441160891638e-06;-2.9059240482303173e-07;7.623026505191997e-05;9.921831285780694;0.8356533204076101;0.01566728657381204;0.015444514423695873;4.087610758806194e-06;5.590590704914951e-06;-3.056050222037353e-06
69.163233;7.732946555288904e-05;-6.947388961670159e-07;-2.6137318957256034e-06;-1.4544884265229088e-06;-3.164779706419369e-07;7.625692741561098e-05;9.919727116199294;0.8357323355329564;0.015667403173900474;0.015442196000814645;4.098617915348861e-06;5.623877072244501e-06;-3.0939208446444124e-06
69.173233;7.732112879715559e-05;-6.841535099747259e-07;-2.6702367994153062e-06;-1.416086884760622e-06;-3.420704594576443e-07;7.628178234481019e-05;9.917666491057991;0.8358132335979943;0.015667364988111963;0.015439843852441886;4.108619794886535e-06;5.655889002636122e-06;-3.130258083139453e-06
69.183233;7.73132345642874e-05;-6.768145595164874e-07;-2.7245373833863255e-06;-1.378240631011338e-06;-3.6710128602282135e-07;7.630491535005912e-05;9.91565687522201;0.8358956978569236;0.015667167869997153;0.015437464955958186;4.117605732868976e-06;5.68654144425762e-06;-3.165234278345448e-06
69.193233;7.730567882806469e-05;-6.728546362425111e-07;-2.7766856300355625e-06;-1.3409475712458217e-06;-3.913471654367445e-07;7.632640257584672e-05;9.913705821998608;0.8359792855294157;0.015666808922913705;0.015435066588446053;4.125583156203783e-06;5.715744369729197e-06;-3.198992443863379e-06
69.203233;7.729834152402617e-05;-6.723751628010362e-07;-2.826789564893892e-06;-1.3041887570270715e-06;-4.1462937149379485e-07;7.634632135914507e-05;9.911821145059564;0.836063456376575;0.015666286959886283;0.01543265475496144;4.132580702067563e-06;5.743392242978604e-06;-3.2316488095681495e-06
69.213233;7.729108733968262e-05;-6.754235493521997e-07;-2.8750210817454658e-06;-1.2679258383708248e-06;-4.367929292597317e-07;7.63647517751293e-05;9.910011614621505;0.8361476214314576;0.015665603276596236;0.015430234401856601;4.13863642788931e-06;5.7693532140891825e-06;-3.2633116514802268e-06
69.223233;7.728377406696009e-05;-6.819622022567831e-07;-2.921574906043515e-06;-1.2321142743767926e-06;-4.5768958322170186e-07;7.638174739390363e-05;9.908287358414544;0.8362312047806116;0.01566476231555598;0.015427811442396737;4.1437909842620385e-06;5.79348409650341e-06;-3.29408857314011e-06
69.233233;7.727626337228009e-05;-6.918748456646271e-07;-2.9666369410317237e-06;-1.196701557693588e-06;-4.771766833114866e-07;7.639730262196371e-05;9.906658974502575;0.8363136996029583;0.015663771382169556;0.015425393200241427;4.148107630844041e-06;5.815669089763121e-06;-3.3240802106747296e-06
69.243233;7.72684341665649e-05;-7.050113059838759e-07;-3.0103718360006127e-06;-1.1616165157470618e-06;-4.951383589265835e-07;7.641136489431528e-05;9.905135998689838;0.8363946880858893;0.015662639323582986;0.015422986775932469;4.151670953878237e-06;5.835851696500518e-06;-3.3533652530464695e-06
69.253233;7.726019410197744e-05;-7.212119371160559e-07;-3.052891068460748e-06;-1.1267950828409266e-06;-5.115083148438634e-07;7.64238739498391e-05;9.903726063758896;0.8364738472750833;0.015661374428600657;0.015420597864802273;4.154538587327153e-06;5.854026292931548e-06;-3.381982464022733e-06
69.263233;7.725149866754063e-05;-7.402930649599764e-07;-3.0942288458722913e-06;-1.0922167438802906e-06;-5.262584228565454e-07;7.643477836524222e-05;9.90243575057102;0.836550937468091;0.015659982368501135;0.015418230800490955;4.156716922361143e-06;5.870179463224071e-06;-3.409925893028033e-06
69.273233;7.72423714245363e-05;-7.620437184565436e-07;-3.13436186829508e-06;-1.057893428650603e-06;-5.393680821073883e-07;7.64440271130536e-05;9.901272495511972;0.8366257473211482;0.01565846555720785;0.01541588955346534;4.158192270330941e-06;5.88422166450325e-06;-3.437154763002602e-06
69.283233;7.723288858596117e-05;-7.862532234957523e-07;-3.173246591138886e-06;-1.0238458843986182e-06;-5.508180892216601e-07;7.645155712806782e-05;9.900245257631665;0.8366980566974657;0.01565682452289992;0.015413578469967737;4.158959878590376e-06;5.895973900049842e-06;-3.4636102050606516e-06
69.293233;7.722313105252337e-05;-8.127182568435689e-07;-3.210843219229398e-06;-9.901170165775248e-07;-5.605985198294308e-07;7.645728522109509e-05;9.899363451133034;0.8367676471884619;0.015655060599550453;0.015411301684693905;4.159013519037609e-06;5.905225466696804e-06;-3.4892498418430234e-06
69.303233;7.721316016979265e-05;-8.412157724946186e-07;-3.24711072643614e-06;-9.567948661140512e-07;-5.68695794455891e-07;7.646111428091607e-05;9.898635763943457;0.8368342979930499;0.015653178198127247;0.015409062948169173;4.158318948078091e-06;5.9118028047694645e-06;-3.51408378392436e-06
69.313233;7.720303166494818e-05;-8.71499450741668e-07;-3.2819874149240964e-06;-9.240128656286482e-07;-5.750738827434911e-07;7.646295481715953e-05;9.898069455296811;0.8368977880645913;0.015651185688659155;0.015406867151253195;4.1568032617857124e-06;5.91559681371658e-06;-3.538174404013091e-06
69.323233;7.719280757741285e-05;-9.033383226413088e-07;-3.3153903857017234e-06;-8.919274720324741e-07;-5.79675325878933e-07;7.646274028655511e-05;9.897670046892152;0.8369579650035505;0.01564909509946543;0.015404721262156165;4.154369876880505e-06;5.9165578553912694e-06;-3.5616217351261246e-06
69.333233;7.718256190239375e-05;-9.365485715306235e-07;-3.3472315681671663e-06;-8.606931980072554e-07;-5.82428602848875e-07;7.646042908373353e-05;9.897441596792843;0.8370148190364541;0.015646920385319816;0.015402632516342368;4.1509225582997576e-06;5.914675185215963e-06;-3.584568577024958e-06
69.343233;7.717238466638888e-05;-9.70985797600972e-07;-3.3774259232689903e-06;-8.304578955167762e-07;-5.832474395944438e-07;7.645600676786871e-05;9.89738707119245;0.8370684708804127;0.015644675103626764;0.015400606225629663;4.146373648569484e-06;5.9099557555503985e-06;-3.607210504938541e-06
69.353233;7.716235555772368e-05;-1.00652189401504e-06;-3.405881478337275e-06;-8.013675880100271e-07;-5.820328076260093e-07;7.644948734198602e-05;9.897508410823427;0.8371190850315581;0.01564237145857506;0.015398646263002018;4.140643529552796e-06;5.9024133488805265e-06;-3.629781884378731e-06
69.363233;7.715251211762044e-05;-1.0430380291151726e-06;-3.432489593593889e-06;-7.735699222254129e-07;-5.786832954735227e-07;7.644091209070721e-05;9.897806323436688;0.8371668245442256;0.015640020365461353;0.015396756699427723;4.1336741446883135e-06;5.8920607949849805e-06;-3.6525099774204323e-06
69.373233;7.714286665919466e-05;-1.0804148877152168e-06;-3.457136878961985e-06;-7.47223598576759e-07;-5.731076705026059e-07;7.643036216056044e-05;9.89827972988577;0.8372119041303507;0.01563763065790961;0.015394941813708379;4.125437104770896e-06;5.878911868052779e-06;-3.6755711872489775e-06
69.383233;7.713343727791805e-05;-1.1185028133859528e-06;-3.479725360108105e-06;-7.22493967323988e-07;-5.652365525235148e-07;7.641797429655649e-05;9.89892538375293;0.8372546304004849;0.0156352075332138;0.015393204434621064;4.1159184171006775e-06;5.862988664053181e-06;-3.699083553739231e-06
69.393233;7.712424530398252e-05;-1.1571141658932902e-06;-3.5001856025706152e-06;-6.99535902265833e-07;-5.550227729402304e-07;7.640392120824184e-05;9.899738280619731;0.8372953461599699;0.01563275219350573;0.015391544218019658;4.105116497016105e-06;5.844310728331222e-06;-3.7231296260034907e-06
69.403233;7.711530443700537e-05;-1.196055006256776e-06;-3.5184839729030288e-06;-6.784869243669221e-07;-5.424352477735827e-07;7.638837279722252e-05;9.900712707908522;0.8373343224092988;0.015630263938505334;0.015389957132103909;4.093061558045762e-06;5.82287636978772e-06;-3.7477817263783903e-06
69.413233;7.710662012981386e-05;-1.2351591651520132e-06;-3.5346152372880832e-06;-6.594515545819995e-07;-5.274605945824159e-07;7.637149789813654e-05;9.90184308145091;0.8373716737888733;0.015627743551633672;0.01538843653252988;4.079819837964423e-06;5.79865789861215e-06;-3.773100795794812e-06
69.423233;7.709819915112957e-05;-1.2743089528533521e-06;-3.54857581435436e-06;-6.424841940741242e-07;-5.100990469023676e-07;7.635350315423942e-05;9.90312389844996;0.8374073703783017;0.0156251957470617;0.015386975423733334;4.065474685787382e-06;5.771611064284672e-06;-3.7991124244059324e-06
69.433233;7.709006133324055e-05;-1.3134358486540805e-06;-3.5603444987513575e-06;-6.275974144675158e-07;-4.903545344512114e-07;7.633465069898661e-05;9.904549036284601;0.837441351004435;0.015622629629775949;0.015385568618673915;4.05009571968453e-06;5.741697325589936e-06;-3.825785432062768e-06
69.443233;7.708222986470236e-05;-1.352497102479499e-06;-3.569902045286704e-06;-6.147705729921119e-07;-4.6822576860484543e-07;7.631523624329757e-05;9.906110860223817;0.8374736648368368;0.015620057032091761;0.015384213165852258;4.033717771382964e-06;5.708906703911664e-06;-3.853029023675174e-06
69.453233;7.707471801212625e-05;-1.3914532631904364e-06;-3.577252507860627e-06;-6.039442197162153e-07;-4.436892830535671e-07;7.629555734848995e-05;9.907799999688912;0.8375045394905049;0.015617490183281596;0.01538290713281908;4.016358746434319e-06;5.673253102313246e-06;-3.880714963413921e-06
69.463233;7.70675324795139e-05;-1.4302579367128102e-06;-3.5823891000482763e-06;-5.950151130438777e-07;-4.166995366871723e-07;7.627590751699384e-05;9.90960622436289;0.8375343225416587;0.015614940704903955;0.015381648757148968;3.9980541306414175e-06;5.634743754487064e-06;-3.90870683266444e-06
69.473233;7.706067781536004e-05;-1.4688520163178837e-06;-3.5852465930558893e-06;-5.878323285901828e-07;-3.8722068703134594e-07;7.625660502377164e-05;9.911519532058595;0.8375633681319239;0.015612419222248592;0.01538043657032655;3.978866807910792e-06;5.593361779188504e-06;-3.936872260230659e-06
69.483233;7.705415369855287e-05;-1.5071672180693307e-06;-3.5857076449982834e-06;-5.822033616637643e-07;-3.5524682164354505e-07;7.623801257144189e-05;9.91353086673132;0.8375919514774265;0.01560993472920702;0.015379269329108476;3.9588928997706095e-06;5.549074932387295e-06;-3.9650883696699565e-06
69.493233;7.704794407336436e-05;-1.545136554005368e-06;-3.583649652240351e-06;-5.779218265891059e-07;-3.208019214687266e-07;7.622051465801561e-05;9.91563245831121;0.8376202538757971;0.01560749456177825;0.015378145730554306;3.938283474118841e-06;5.5018451967456664e-06;-3.993259146315215e-06
69.503233;7.70420120375297e-05;-1.5827011982876287e-06;-3.5789875488142554e-06;-5.747975745478118e-07;-2.839486767716682e-07;7.62044818038036e-05;9.917817539633921;0.8376484238509652;0.015605105082451177;0.015377064719186519;3.917242766410231e-06;5.45162609153106e-06;-4.021332673274342e-06
69.513233;7.70363100372316e-05;-1.6198207993750555e-06;-3.5716970019492004e-06;-5.726723909383146e-07;-2.447860911459277e-07;7.619023735428914e-05;9.920079388386077;0.8376766166168245;0.015602772544587478;0.015376025978026646;3.895983532536805e-06;5.398369982277201e-06;-4.049292316572926e-06
69.523233;7.703078715125416e-05;-1.656486826817617e-06;-3.5618198015451907e-06;-5.714194963402432e-07;-2.034210800657007e-07;7.617801693468577e-05;9.922410667403307;0.8377049752683514;0.015600503811771145;0.015375029937786763;3.874690670554189e-06;5.342063077004769e-06;-4.077120619609203e-06
69.533233;7.702540387866413e-05;-1.6927168139271267e-06;-3.5494456009026873e-06;-5.709249811541307e-07;-1.5995463024670868e-07;7.61679488187173e-05;9.924804011777288;0.8377336246078603;0.015598306023012307;0.015374077577508584;3.8535238975286665e-06;5.282755027653638e-06;-4.1047677652298686e-06
69.543233;7.702016322609225e-05;-1.728531097030014e-06;-3.5346758145739935e-06;-5.710663104898282e-07;-1.144959271742616e-07;7.61600734338981e-05;9.927253000840683;0.8377626621728654;0.01559618443311999;0.015373169979917889;3.832612190659795e-06;5.22055023086549e-06;-4.1321553309909646e-06
69.553233;7.701511412829395e-05;-1.7639353396454983e-06;-3.5176021966035134e-06;-5.717091077165952e-07;-6.717610035976484e-08;7.615437224481775e-05;9.929752109418105;0.837792126306386;0.015594140713195708;0.015372307587135908;3.812024284397208e-06;5.155579009047538e-06;-4.159196278310672e-06
69.563233;7.70103284547993e-05;-1.7989161381374475e-06;-3.4983116692301104e-06;-5.727262599121851e-07;-1.8157669082443517e-08;7.615079652349432e-05;9.932295609159727;0.8378219849043366;0.015592174676904448;0.015371489737871736;3.7917606866322866e-06;5.08796862438392e-06;-4.185800957553975e-06
69.573233;7.700589719206053e-05;-1.8334463451919548e-06;-3.4768826039997375e-06;-5.74014275317901e-07;3.23597653283208e-08;7.614930540409198e-05;9.934876655797485;0.8378521489390578;0.01559028696721628;0.01537071460597389;3.77177675652759e-06;5.017812425333735e-06;-4.211884391257096e-06
69.583233;7.700192698860907e-05;-1.8674962602613149e-06;-3.4533683152759474e-06;-5.75480846771268e-07;8.415500518213387e-08;7.614989328416545e-05;9.937487271712063;0.8378824959549173;0.015588478632274274;0.0153699793347783;3.7520062839696078e-06;4.945155777533183e-06;-4.237364708239379e-06
69.593233;7.69985005382913e-05;-1.9010453656656193e-06;-3.42780726444901e-06;-5.770364309386372e-07;1.3700746921129751e-07;7.6152588357146e-05;9.940118462125758;0.837912877640439;0.01558674928130923;0.015369280311189943;3.73236991705095e-06;4.870014998745281e-06;-4.262135271354866e-06
69.603233;7.699563869072661e-05;-1.9340856439945877e-06;-3.400241835821035e-06;-5.786216546855883e-07;1.906946280723146e-07;7.615743922104305e-05;9.94276008412516;0.8379431304890543;0.01558509788486676;0.015368613281008409;3.712778666611447e-06;4.792396751812868e-06;-4.286048590138939e-06
69.613233;7.699332245156962e-05;-1.966618210400507e-06;-3.370700401416374e-06;-5.802262672791307e-07;2.449744981591956e-07;7.616450469069954e-05;9.945401107170188;0.8379731589327317;0.015583525338446385;0.015367972918686268;3.6931381854858663e-06;4.712302237347547e-06;-4.308919300350194e-06
69.623233;7.699154002773899e-05;-1.998650813407422e-06;-3.3391695833239736e-06;-5.818678034372729e-07;2.9958813283905374e-07;7.617384192010422e-05;9.948030369557475;0.8380030317562687;0.015582034792094317;0.01536735241924346;3.673354492792992e-06;4.629739288725435e-06;-4.3305298691470366e-06
69.633233;7.699028801948513e-05;-2.030181850431116e-06;-3.3056030790441906e-06;-5.835724538057504e-07;3.5428175233528843e-07;7.618549921728123e-05;9.950637226350132;0.8380329816906089;0.015580630008453953;0.015366744171794117;3.6533469670191e-06;4.544730037465755e-06;-4.350650162617415e-06
69.643233;7.698954532819336e-05;-2.0611750197685934e-06;-3.2699541914337406e-06;-5.853904602006814e-07;4.08820991040914e-07;7.61995207572459e-05;9.953212049698955;0.8380633162255146;0.015579315137135001;0.015366141361506554;3.633058494112049e-06;4.457294264969824e-06;-4.369064120202389e-06
69.653233;7.698926569195507e-05;-2.09155687901953e-06;-3.2321932642057116e-06;-5.874111466680318e-07;4.629919456153551e-07;7.621594998785732e-05;9.955746812412556;0.8380943076003575;0.015578095719498497;0.015365539507677923;3.612447226689134e-06;4.367430632659482e-06;-4.385582576537652e-06
69.663233;7.698938534429305e-05;-2.121237819644513e-06;-3.1923072367713843e-06;-5.897460290801092e-07;5.165999342887214e-07;7.623483088175084e-05;9.958235209867393;0.838126133659445;0.01557697838602094;0.015364936987652263;3.591465986416229e-06;4.275119582632141e-06;-4.400038411530225e-06
69.673233;7.698984448855506e-05;-2.150131404627348e-06;-3.1503059716047416e-06;-5.925052477459457e-07;5.6946949247845e-07;7.62562200066864e-05;9.960672004510759;0.8381588906071459;0.015575968982105016;0.015364334699470437;3.5700522906909594e-06;4.180344195397222e-06;-4.412279295977284e-06
69.683233;7.699062460068349e-05;-2.178164510499457e-06;-3.1062291924407545e-06;-5.957850051359988e-07;6.214331887027117e-07;7.628019091348428e-05;9.963052068487068;0.8381926280346211;0.015575070396198426;0.015363736148587239;3.5481269143257943e-06;4.0831062887171284e-06;-4.422165422134806e-06
69.693233;7.699175630695117e-05;-2.205289120478297e-06;-3.060129611956877e-06;-5.996547245079291e-07;6.7231101956496e-07;7.630680250100805e-05;9.965369661065301;0.8382273716459083;0.0155742814151296;0.015363147589826267;3.5255806943107567e-06;3.983424329147496e-06;-4.429561359792829e-06
69.703233;7.699327592678392e-05;-2.2314916006257364e-06;-3.0120449411608863e-06;-6.041449918697412e-07;7.219135088136426e-07;7.63360550209765e-05;9.967618322851006;0.8382631689803177;0.015573597270455836;0.015362577039220043;3.502264842535627e-06;3.881332649024315e-06;-4.434327781168905e-06
69.713233;7.699519325602245e-05;-2.2567862596963407e-06;-2.9619881185457603e-06;-6.092419621720716e-07;7.700738903513e-07;7.636787899185743e-05;9.969791134497857;0.8383001618923153;0.01557301080058274;0.015362033135317412;3.478008821894883e-06;3.7768922595516965e-06;-4.436314371448709e-06
69.723233;7.699750580044383e-05;-2.2812035464190376e-06;-2.909965246878572e-06;-6.149011449903779e-07;8.166756595467539e-07;7.640215062873836e-05;9.971880896946931;0.8383385893758264;0.015572513200677214;0.015361524865820871;3.4526582998379413e-06;3.6701828857955766e-06;-4.435342720393006e-06
69.733233;7.700021878483059e-05;-2.3047799764869746e-06;-2.856002327501295e-06;-6.210836569492501e-07;8.616542523328986e-07;7.643870784530928e-05;9.973880567093747;0.8383787011809909;0.015572094978588372;0.015361061255905048;3.426109305714131e-06;3.5612694143290307e-06;-4.431206062495173e-06
69.743233;7.700334856964873e-05;-2.3275477767166973e-06;-2.8001518176886356e-06;-6.277734276653145e-07;9.049744447748009e-07;7.647736426650835e-05;9.975783850922015;0.8384206433602037;0.01557174735366779;0.015360650303505335;3.398325336347199e-06;3.4501854917087557e-06;-4.423702433820279e-06
69.753233;7.700692508581512e-05;-2.3495415185381515e-06;-2.7424843928593625e-06;-6.349571926273059e-07;9.466020307675603e-07;7.651791607649973e-05;9.977585156471815;0.8384643551860038;0.015571463014797766;0.015360297633745188;3.3693427128458056e-06;3.3369559542519805e-06;-4.412664980355956e-06
69.763233;7.701099676270658e-05;-2.3708217535735606e-06;-2.683086090651437e-06;-6.426040144303878e-07;9.864923849019015e-07;7.656014304835895e-05;9.979279136062178;0.8385095884889096;0.015571235813358132;0.015360005915328087;3.3392667286570637e-06;3.221619587660623e-06;-4.397974708251638e-06
69.773233;7.701562281537687e-05;-2.3914802359551024e-06;-2.6220512555536078e-06;-6.506550476270483e-07;1.0245886579125509e-06;7.660381894024498e-05;9.980860734159895;0.8385560521338704;0.01557105984308431;0.015359775799843121;3.3082515608732247e-06;3.1042162371337653e-06;-4.37957311022531e-06
69.783233;7.702085264790683e-05;-2.411615743451272e-06;-2.559463822510786e-06;-6.590180363997782e-07;1.0608155766935684e-06;7.66487352570274e-05;9.982325845348926;0.8386034986254597;0.015570928596522666;0.015359607496174665;3.2764603329056442e-06;2.98477415212915e-06;-4.357472488840909e-06
69.793233;7.702671530708257e-05;-2.431324061391547e-06;-2.495384374978613e-06;-6.675836533506055e-07;1.0950854863969592e-06;7.669472795076531e-05;9.983671987358504;0.8386517272317657;0.015570835368176925;0.015359501528824602;3.2440263454984907e-06;2.863332736919584e-06;-4.3317489988866525e-06
69.803233;7.703322697362252e-05;-2.450729825914798e-06;-2.4298478625262817e-06;-6.762478711718941e-07;1.1273203717004442e-06;7.674169153315497e-05;9.984898512406476;0.8387005768568847;0.015570774565371433;0.015359458956018104;3.2110510363947655e-06;2.739965699797996e-06;-4.3025115564111065e-06
69.813233;7.704040322608503e-05;-2.470012092237085e-06;-2.362870324294615e-06;-6.849123215740226e-07;1.1574666859663688e-06;7.678957094980467e-05;9.98600649579905;0.8387498907469298;0.015570741847986059;0.015359481816790633;3.177632041601306e-06;2.6147734187381992e-06;-4.269865255183679e-06
69.823233;7.704826497227956e-05;-2.4893804311244894e-06;-2.294470678911881e-06;-6.934732687292696e-07;1.1854944950611286e-06;7.683834444733281e-05;9.986998718366005;0.8387994699806405;0.015570733203964461;0.01535957303324047;3.143881899411676e-06;2.487854842161363e-06;-4.233894202009866e-06
69.833233;7.705683374658788e-05;-2.5090341233271528e-06;-2.2246910118089416e-06;-7.018179586522247e-07;1.2113819292046795e-06;7.688802704240358e-05;9.987879294122429;0.8388490413801915;0.015570744801726034;0.015359735195877224;3.1099195933535756e-06;2.359277601778162e-06;-4.194650718804432e-06
69.843233;7.70661236086574e-05;-2.5291405058312264e-06;-2.1536015766208296e-06;-7.098373291973833e-07;1.2350828499627918e-06;7.69386911655836e-05;9.988652304735895;0.8388982395568477;0.015570772923165105;0.015359969733522402;3.0758363050650442e-06;2.229064738908484e-06;-4.152148364818329e-06
69.853233;7.70761402739092e-05;-2.5498246706887204e-06;-2.0813028473549595e-06;-7.17440841815012e-07;1.2564988183124011e-06;7.699046293068269e-05;9.98932037883357;0.8389466036737266;0.015570812957282458;0.015360277513526971;3.041654622766766e-06;2.097202239391988e-06;-4.1063859680965805e-06
69.863233;7.708688208379139e-05;-2.571163397614699e-06;-2.0079285415056956e-06;-7.245511266884365e-07;1.2754948686037277e-06;7.704348202293514e-05;9.98988467364406;0.8389935746465783;0.015570859265464025;0.01536065944699928;3.0073181610278065e-06;1.9636507849814098e-06;-4.057388202758952e-06
69.873233;7.709833295923729e-05;-2.5931878096994744e-06;-1.9336403897956997e-06;-7.310816833340689e-07;1.2919400784500356e-06;7.709785980689876e-05;9.990345812020527;0.8390385283713766;0.015570906600664642;0.015361116297536344;2.9727119236335125e-06;1.8283660638148742e-06;-4.005223788224479e-06
69.883233;7.711045542915839e-05;-2.6158914214131335e-06;-1.8586129505352669e-06;-7.369216686865913e-07;1.3057074311003662e-06;7.715366395768839e-05;9.990704349672342;0.8390808516119527;0.01557095142769796;0.015361648854978493;2.9376845971182663e-06;1.6913406975760728e-06;-3.949994982571946e-06
69.893233;7.712319651933965e-05;-2.639232481950465e-06;-1.7830175318595621e-06;-7.419543548476813e-07;1.3166514148152408e-06;7.7210927287507e-05;9.990961037300567;0.8391199950324243;0.01557099240188113;0.015362258462676415;2.902081011793282e-06;1.5526359203772556e-06;-3.891816641367437e-06
69.903233;7.713650271467937e-05;-2.6631312128133516e-06;-1.7070094822031609e-06;-7.460938046665154e-07;1.3246278149302132e-06;7.726966023751219e-05;9.991117353366471;0.8391554669943311;0.015571029718318412;0.015362946748120212;2.8657933733884588e-06;1.4123789078898387e-06;-3.830802521301055e-06
69.913233;7.715032421571492e-05;-2.687480616057667e-06;-1.6307216914306454e-06;-7.492988945102864e-07;1.3295318456604963e-06;7.732984915817575e-05;9.991175398386412;0.8391867761890679;0.015571063381633303;0.015363714894140575;2.8287935313673678e-06;1.2707453458615295e-06;-3.7670655861951625e-06
69.923233;7.716460138619381e-05;-2.7121675711431293e-06;-1.5542689895036946e-06;-7.515580124493859e-07;1.3313069388367434e-06;7.739144949396931e-05;9.99113734802075;0.8392133903632493;0.015571092018706763;0.015364563491150113;2.7911252296627755e-06;1.1279317278520362e-06;-3.700735117933268e-06
69.933233;7.717925070764249e-05;-2.7370865059429036e-06;-1.4777558411758153e-06;-7.528655457776549e-07;1.329934732396988e-06;7.745439641248302e-05;9.991005640736608;0.8392347586626606;0.015571113119006687;0.015365492764114448;2.7528758279760653e-06;9.841226536076425e-07;-3.631976823471478e-06
69.943233;7.719415873947647e-05;-2.762150986101638e-06;-1.4012802598762896e-06;-7.532063209994206e-07;1.3254272621626539e-06;7.7518622677906e-05;9.990783529697197;0.8392503484806492;0.015571123820580764;0.015366502423910973;2.7141453660371225e-06;8.394877118211779e-07;-3.56098794950474e-06
69.953233;7.720919590270946e-05;-2.7873078436645072e-06;-1.3249404759120135e-06;-7.525373538437905e-07;1.3178366189135595e-06;7.758404930640852e-05;9.990474708459296;0.8392596544971129;0.01557112157117934;0.015367591150661233;2.675039018206011e-06;6.942033591602285e-07;-3.48797375031306e-06
69.963233;7.72242573203742e-05;-2.812549546403695e-06;-1.2488438995675626e-06;-7.507747583521638e-07;1.3072734931360183e-06;7.765056382955667e-05;9.990082071805068;0.8392622037962824;0.015571104568019533;0.015368756743925304;2.635687009781179e-06;5.48456272605253e-07;-3.4131285079412787e-06
69.973233;7.723928797006789e-05;-2.8379308119010017e-06;-1.1731007151024317e-06;-7.478192447390283e-07;1.2938953023924254e-06;7.771802539542496e-05;9.98960709315807;0.8392575804941269;0.015571071773069413;0.015369997725984765;2.5962405864667828e-06;4.024257897061104e-07;-3.3366222049290008e-06
69.983233;7.725426693244073e-05;-2.863578945440368e-06;-1.097804098870734e-06;-7.435925794555577e-07;1.277869747025591e-06;7.778627487807744e-05;9.989050194191794;0.8392454268943916;0.01557102197079769;0.015371315027212888;2.5568307925647314e-06;2.562744715045098e-07;-3.2585951581850183e-06
69.993233;7.726917672070431e-05;-2.8896682769022758e-06;-1.0230171740557748e-06;-7.380367687326087e-07;1.2593464052171056e-06;7.785513610413335e-05;9.988411408776866;0.8392254069195221;0.015570952195234564;0.015372711935735955;2.517543309184397e-06;1.1015461961894131e-07;-3.1791713020278126e-06
70.003233;7.728397427799784e-05;-2.91637772440162e-06;-9.487695746352998e-07;-7.311011214950128e-07;1.2384411628457847e-06;7.79244352914323e-05;9.987691451444167;0.8391972055904786;0.015570857161134861;0.015374192661798425;2.4784357318509445e-06;-3.577542763861187e-08;-3.098494686386522e-06
70.013233;7.729857897582263e-05;-2.9438714154015525e-06;-8.750596533221902e-07;-7.227477002293275e-07;1.2152454725248051e-06;7.799402631834853e-05;9.986892673181401;0.8391605530415656;0.015570730461594972;0.015375760954926812;2.4395647788313944e-06;-1.8133819534989684e-07;-3.016769391712868e-06
70.023233;7.731289350907231e-05;-2.9722871512779297e-06;-8.018596201559523e-07;-7.129504397104645e-07;1.189856180370506e-06;7.806380131420531e-05;9.986018731880886;0.8391151947907917;0.015570566702525839;0.01537741910602427;2.400987401143208e-06;-3.26348828172123e-07;-2.934266474880007e-06
70.033233;7.732683740816837e-05;-3.001719967292542e-06;-7.291299687365605e-07;-7.016811755866036e-07;1.1623901988271504e-06;7.813368755956268e-05;9.985073668261348;0.8390608275581439;0.015570362510403255;0.015379166793774632;2.3627460992679706e-06;-4.706447585927526e-07;-2.8512874016503422e-06
70.043233;7.734035484125797e-05;-3.032220114664448e-06;-6.568438120142396e-07;-6.889084634713526e-07;1.1329769781709447e-06;7.820362571068855e-05;9.984061890319406;0.8389970554857769;0.015570115093589874;0.01538100049579898;2.3248568387925762e-06;-6.141104219677954e-07;-2.7681082474169314e-06
70.053233;7.735338601679788e-05;-3.0637921315014792e-06;-5.849896036216645e-07;-6.746104617476728e-07;1.1017497743975756e-06;7.827354355757459e-05;9.982988591276527;0.83892340646944;0.01556982065409869;0.01538291426685456;2.2872933454931722e-06;-7.566917267555351e-07;-2.68494603362727e-06
70.063233;7.73658352405505e-05;-3.096376527106394e-06;-5.135410580724896e-07;-6.587926647870914e-07;1.0688559317174508e-06;7.834335010647715e-05;9.981859340144515;0.8388394122777935;0.015569474798692758;0.01538490066322273;2.2499773493995712e-06;-8.98390771181056e-07;-2.6019719618499985e-06
70.073233;7.73775835155304e-05;-3.1298409132735863e-06;-4.424376661188106e-07;-6.415065296462228e-07;1.034475685877357e-06;7.841295419702884e-05;9.98067969609838;0.8387446728297892;0.015569073179611375;0.015386950845307137;2.2127790688892187e-06;-1.0392395109851594e-06;-2.519347035572984e-06
70.083233;7.73885433277787e-05;-3.163994985078588e-06;-3.715966039863049e-07;-6.228493162575289e-07;9.988047904959607e-07;7.848229310920241e-05;9.979455588566978;0.8386388428942169;0.015568611038470601;0.015389054491305506;2.1755172788992885e-06;-1.1792785392115302e-06;-2.4372348221327665e-06
70.093233;7.739868762302436e-05;-3.1986125592276114e-06;-3.009151206084881e-07;-6.029408877864704e-07;9.620111747821383e-07;7.855132816974127e-05;9.978193048813178;0.8385215806813376;0.015568083111340577;0.015391200360037226;2.1379827358310527e-06;-1.318563299359809e-06;-2.3557854266125122e-06
70.103233;7.740802465943674e-05;-3.2334573252223137e-06;-2.302576241414517e-07;-5.819056656105308e-07;9.242269387435218e-07;7.861999703889833e-05;9.97689744103926;0.8383925496655162;0.015567484269558637;0.015393377176726338;2.099997390733423e-06;-1.4571778580027164e-06;-2.275126298763621e-06
70.113233;7.741657806742867e-05;-3.268306414134191e-06;-1.5947551923506646e-07;-5.598766731532518e-07;8.8557762449652e-07;7.868819035986188e-05;9.97557360948126;0.8382514718654555;0.015566809693504696;0.015395573667048527;2.061465998649548e-06;-1.5952224012794324e-06;-2.1953753151629273e-06
70.123233;7.742440403883704e-05;-3.3029663598504274e-06;-8.844775764520685e-08;-5.370047055043521e-07;8.462067678854144e-07;7.875577149130673e-05;9.974226227125103;0.838098115266028;0.015566054539606472;0.015397778151782494;2.0223796196112175e-06;-1.7327957350534773e-06;-2.1166458224313335e-06
70.133233;7.743161173718453e-05;-3.33729147438237e-06;-1.7085115081434572e-08;-5.134475887219535e-07;8.062816374376166e-07;7.882258700295289e-05;9.972859626368477;0.8379322376086995;0.015565213778798269;0.01539997894937056;1.982784756027696e-06;-1.8700019892256108e-06;-2.0390313860774286e-06
70.143233;7.74383579810167e-05;-3.371186911420097e-06;5.468955897683874e-08;-4.893479677297705e-07;7.659867736995126e-07;7.888847247416498e-05;9.971477792758847;0.8377536305041294;0.015564282685467199;0.015402165105672418;1.9427513095313295e-06;-2.006947144353565e-06;-1.9626030388655845e-06
70.153233;7.74448124501639e-05;-3.4045827854904068e-06;1.2693391430057705e-07;-4.648270190431708e-07;7.255103544140208e-07;7.8953276471948e-05;9.970084942413548;0.8375622113356153;0.015563257911907295;0.01540432710013098;1.9023356782765129e-06;-2.1437081865281066e-06;-1.8874262381859047e-06
70.163233;7.745112344891518e-05;-3.4374143640444963e-06;1.996647539620656e-07;-4.399943498022401e-07;6.850307770190239e-07;7.90168715263519e-05;9.96868623107666;0.8373580178969371;0.015562137667641798;0.015406458284027579;1.8615451781332775e-06;-2.280323115374394e-06;-1.813567759945975e-06
70.173233;7.745741672245717e-05;-3.469619632268463e-06;2.728649135564345e-07;-4.1495491567387314e-07;6.447111910250788e-07;7.907913459004997e-05;9.967287504282174;0.837141155776461;0.015560920204361024;0.01540855585462916;1.8203533873075644e-06;-2.4168096898750348e-06;-1.7410890469574725e-06
70.183233;7.746380381691555e-05;-3.5011351332731216e-06;3.465030000170448e-07;-3.898056260454777e-07;6.047024911664143e-07;7.913992754465263e-05;9.965894060083949;0.8369117879470762;0.015559602376359815;0.015410619873632639;1.7787525511804006e-06;-2.553164507310218e-06;-1.6700432764036548e-06
70.193233;7.747037225565927e-05;-3.5319107371850914e-06;4.205389411019524e-07;-3.6462997842741555e-07;5.651485541518892e-07;7.919910348734925e-05;9.964509660762438;0.8366701185907734;0.015558180090764687;0.0154126524882038;1.7367656504026388e-06;-2.6893478137087967e-06;-1.6004740047780507e-06
70.203233;7.747717718568938e-05;-3.561940544414896e-06;4.949330525992525e-07;-3.395002523652332e-07;5.261884728151563e-07;7.925652611752979e-05;9.963136412222392;0.8364163804295468;0.015556650459311101;0.015414658833818495;1.6944157151679175e-06;-2.8252940204832177e-06;-1.5324156573979775e-06
70.213233;7.748424627952275e-05;-3.591254087717665e-06;5.696645441054959e-07;-3.1448491130835617e-07;4.879589633685004e-07;7.931207870828104e-05;9.961775320686595;0.8361508831864686;0.015555013654644467;0.015416646942688074;1.65169466458886e-06;-2.960930700389559e-06;-1.4659047761405803e-06
70.223233;7.749158904746515e-05;-3.6198817367393883e-06;6.447300452852433e-07;-2.896484487028173e-07;4.506061205022038e-07;7.936565572628016e-05;9.960426996386918;0.8358740595824231;0.015553272563562441;0.015418625975785112;1.6085447139018195e-06;-3.0961751906094225e-06;-1.4009898953175047e-06
70.233233;7.749920963212774e-05;-3.6478464595885597e-06;7.201156701598222e-07;-2.6503433755672574e-07;4.143105238826145e-07;7.941714553411859e-05;9.95909218999307;0.8355864713408202;0.015551431318951196;0.015420605138528259;1.5648767622846209e-06;-3.2309219445944416e-06;-1.337726071815609e-06
70.243233;7.75071084746395e-05;-3.675162044758064e-06;7.957787927690838e-07;-2.4064230870397223e-07;3.793015951361097e-07;7.946642570289465e-05;9.957772101441183;0.835288798429959;0.015549494778614182;0.015422593049003787;1.5206161132474173e-06;-3.365041746362257e-06;-1.2761637279015162e-06
70.253233;7.751526800274343e-05;-3.701810461939721e-06;8.716560453733446e-07;-2.1643654342460134e-07;3.4584241642298e-07;7.951337387957247e-05;9.956468373309606;0.8349818098188239;0.015547468413653455;0.01542459715045159;1.4757130449825347e-06;-3.4983866497895897e-06;-1.2163516835446156e-06
70.263233;7.752364409398347e-05;-3.727728974863816e-06;9.476626579852169e-07;-1.923855924891184e-07;3.142092241444827e-07;7.9557861741658e-05;9.955182981084373;0.8346663581142515;0.01554535796633432;0.015426624104131781;1.4301159572584558e-06;-3.630777795013165e-06;-1.1583577977133528e-06
70.273233;7.753216725750987e-05;-3.7528398279399893e-06;1.023684735594928e-06;-1.6847694646923044e-07;2.8467783670133054e-07;7.959973589751497e-05;9.953917819506655;0.8343434346394407;0.015543170456689789;0.015428679950278475;1.3837648893616521e-06;-3.7619861424129697e-06;-1.1022939128631011e-06
70.283233;7.754074908457828e-05;-3.7770911870628157e-06;1.0996012569408509e-06;-1.4469775899572223e-07;2.575086062152648e-07;7.963883530712966e-05;9.952673794706874;0.8340141959347768;0.015540916606555828;0.01543076964758591;1.3366174762551904e-06;-3.891744735524146e-06;-1.0483297951188857e-06
70.293233;7.754930020703393e-05;-3.800452182547842e-06;1.175304337491543e-06;-1.2103386527594392e-07;2.3293295458818847e-07;7.967503792820256e-05;9.951450419692078;0.8336798441270741;0.015538611382752407;0.015432897113164347;1.2886661279284865e-06;-4.019785003645644e-06;-9.966823837170497e-07
70.303233;7.755775366463689e-05;-3.822874884410828e-06;1.2506861073398276e-06;-9.749722124495989e-08;2.1114092778945577e-07;7.97082761572974e-05;9.950246543758993;0.8333414396134533;0.015536271214740369;0.015435065548035493;1.2399310046528693e-06;-4.145852070707896e-06;-9.475912858131084e-07
70.313233;7.756607241787639e-05;-3.844284845373136e-06;1.325631752857402e-06;-7.41353219485161e-08;1.922713289382224e-07;7.973850632010985e-05;9.949061172117407;0.8329998112284109;0.015533911081511635;0.01543727767963468;1.1904445938333023e-06;-4.269694328497975e-06;-9.013048558654506e-07
70.323233;7.757423838838154e-05;-3.864597981943263e-06;1.4000287838290153e-06;-5.100439013818705e-08;1.7641691642499063e-07;7.976567436670353e-05;9.94789346907481;0.8326555729808633;0.015531544129374667;0.015439535133515743;1.1402368642972033e-06;-4.391058148047239e-06;-8.580662348160468e-07
70.333233;7.758223941334805e-05;-3.8837148206298424e-06;1.473757717332292e-06;-2.814674369667023e-08;1.6364083582752283e-07;7.978971272674933e-05;9.946742381224896;0.8323091969493788;0.015529182646486048;0.015441837267509287;1.0893277071922078e-06;-4.50969124589548e-06;-8.180841384112838e-07
70.343233;7.759005729756117e-05;-3.901500633777289e-06;1.5466772674162127e-06;-5.592777077953948e-09;1.539710931446576e-07;7.981055917725932e-05;9.945606630179924;0.831961118281216;0.015526838451802714;0.015444181827711912;1.0377168574182495e-06;-4.625339702617027e-06;-7.815269554147536e-07
70.353233;7.75976627827853e-05;-3.917781499702768e-06;1.618633942822439e-06;1.662714137733531e-08;1.4737541911330817e-07;7.982816907343821e-05;9.944485595690171;0.8316118380056056;0.015524522223113648;0.01544656687259047;9.853685276980964e-07;-4.73774877535895e-06;-7.485627405169125e-07
70.363233;7.760503721262441e-05;-3.932350909034918e-06;1.68947069371971e-06;3.847772614881266e-08;1.4377052498362044e-07;7.984251270720105e-05;9.943380290360682;0.8312619876636275;0.015522242553549491;0.015448991390495697;9.322238981614383e-07;-4.846682963740669e-06;-7.193814344013432e-07
70.373233;7.761220955269548e-05;-3.94499345959914e-06;1.75900997560873e-06;5.992986189757661e-08;1.4305988839061428e-07;7.985356898685964e-05;9.942293101077528;0.8309123076823591;0.015520006057599529;0.015451454668194234;8.782393924832754e-07;-4.951956835694409e-06;-6.9415845663463e-07
70.383233;7.761925994307624e-05;-3.955536863002716e-06;1.8270378932727929e-06;8.096883608097311e-08;1.4515137896406433e-07;7.986132751144381e-05;9.94122699706843;0.830563552894783;0.015517818617724824;0.015453955582670294;8.2339815165389e-07;-5.053453159015222e-06;-6.730087458466389e-07
70.393233;7.762627994083704e-05;-3.963906569435456e-06;1.8933122894244863e-06;1.0158810916169063e-07;1.4996342659400357e-07;7.986580845787337e-05;9.940184943699043;0.8302164118638846;0.0155156865142713;0.01545649204107182;7.676843306390863e-07;-5.151112035487485e-06;-6.559711405380755e-07
70.403233;7.763333303373968e-05;-3.970142741254324e-06;1.9575797927952564e-06;1.2178308442968334e-07;1.5744074378364874e-07;7.986708917396665e-05;9.939169396481512;0.8298714601849285;0.015513616331141428;0.01545906123418416;7.11060115181311e-07;-5.244909351964114e-06;-6.430087167744091e-07
70.413233;7.764044219405429e-05;-3.9743593056257554e-06;2.0195878113902014e-06;1.415483270046008e-07;1.675665411183509e-07;7.986530273964831e-05;9.938182548700972;0.8295291450018747;0.01551161386379532;0.015461661491628212;6.534645694990017e-07;-5.334853857044232e-06;-6.340110444522917e-07
70.423233;7.764760224200827e-05;-3.976677242972595e-06;2.0790959900237794e-06;1.6087818831150575e-07;1.803533715072271e-07;7.98606055868258e-05;9.937226790356412;0.8291898442065029;0.015509683118948785;0.015464293974446697;5.948367813336601e-07;-5.42098485061993e-06;-6.288019159821427e-07
70.433233;7.765480338500884e-05;-3.9771903543017125e-06;2.1358856910237775e-06;1.7977835824807706e-07;1.9582154603732656e-07;7.985314405716498e-05;9.93630404545343;0.8288539508795808;0.015507825856678896;0.015466961799255323;5.351622595999642e-07;-5.503345085195642e-06;-6.271540165354095e-07
70.443233;7.766204570999918e-05;-3.975963247382504e-06;2.1897568348686963e-06;1.982743096910603e-07;2.139897929893889e-07;7.984301738060436e-05;9.935415256013314;0.8285218915191448;0.015506041866099449;0.015469667773029291;4.745025491564529e-07;-5.581959348062676e-06;-6.288076886554209e-07
70.453233;7.766933504450607e-05;-3.973029862461433e-06;2.240518071692788e-06;2.1639625548763374e-07;2.348743954748254e-07;7.983024504832035e-05;9.934561247788775;0.8281941211391892;0.015504329250541954;0.015472413313335005;4.1296921678001505e-07;-5.656850634646531e-06;-6.33487107310781e-07
70.463233;7.767667047318291e-05;-3.9684052197139916e-06;2.2879920327818125e-06;2.3416461885775826e-07;2.5848096692252675e-07;7.98147848104302e-05;9.933743219765635;0.8278711469170785;0.015502683846861617;0.015475198470505063;3.506807707403182e-07;-5.728071172478955e-06;-6.409149376572046e-07
70.473233;7.768404260646535e-05;-3.962117281875135e-06;2.3320411098411183e-06;2.516019253093281e-07;2.847922213647023e-07;7.979658879607362e-05;9.932962074392458;0.8275535260433239;0.015501099087554504;0.015478022336773416;2.8776240602510396e-07;-5.7957038181224356e-06;-6.508351881520254e-07
70.483233;7.769143902461596e-05;-3.9542207981054705e-06;2.3725928769151813e-06;2.6874300300544287e-07;3.1376440878299707e-07;7.977564039695713e-05;9.93221833264188;0.8272418099774028;0.015499567135776465;0.0154808838855895;2.2437681295599058e-07;-5.859831313258404e-06;-6.630357305595816e-07
70.493233;7.769884052098734e-05;-3.94478714250435e-06;2.4096399919996667e-06;2.8561929795640394e-07;3.453381140236912e-07;7.975195340096777e-05;9.931513049828757;0.8269364923750007;0.015498080241219942;0.01548378205500422;1.6073118557265287e-07;-5.920519072422275e-06;-6.773497604554851e-07
70.503233;7.770622328722118e-05;-3.933902473732686e-06;2.4432259048293076e-06;3.0223326457584863e-07;3.7945464032218955e-07;7.972555144931976e-05;9.930848336635242;0.8266380145481244;0.01549663145678977;0.015486714875130746;9.704384818894306e-08;-5.9778162667823765e-06;-6.936353393726055e-07
70.513233;7.77135795372681e-05;-3.921669808418285e-06;2.473442455990875e-06;3.185499588411467e-07;4.1606400049907656e-07;7.969645012560578e-05;9.930226887859025;0.8263467968196131;0.015495215191933356;0.015489678981907349;3.35183864360947e-08;-6.031733214003712e-06;-7.117477710398179e-07
70.523233;7.772093609168898e-05;-3.9081985739662595e-06;2.5004227106958285e-06;3.345161845865412e-07;4.551203072009619e-07;7.966465113601062e-05;9.929651114861144;0.8260632106019652;0.015493828429224157;0.015492669577672;-2.963624170372815e-08;-6.082214613484788e-06;-7.315114485700109e-07
70.533233;7.772835485698219e-05;-3.893592371300186e-06;2.5243144973549166e-06;3.5008491659007556e-07;4.965772264000151e-07;7.963015563346457e-05;9.92912255450049;0.825787487583356;0.015492471587016257;0.015495681063818986;-9.217860581012185e-08;-6.1291528015919624e-06;-7.52689277752393e-07
70.543233;7.77359085212298e-05;-3.877931421114874e-06;2.5452604746713778e-06;3.652326239025679e-07;5.403869414476505e-07;7.959298608717834e-05;9.928641855443432;0.8255196681378538;0.015491147750773999;0.015498708450319882;-1.5384491404269704e-07;-6.172413291889121e-06;-7.749632098770976e-07
70.553233;7.774365129508891e-05;-3.861248045365667e-06;2.5633976535688696e-06;3.79969487288193e-07;5.864894042047246e-07;7.955319598571709e-05;9.92820921349035;0.8252596695450886;0.015489860324037432;0.015501747296353981;-2.143778995832676e-07;-6.21184675863592e-06;-7.979555304944884e-07
70.563233;7.775162663902322e-05;-3.843535144037485e-06;2.578858607889481e-06;3.9431812826060746e-07;6.347949901371393e-07;7.951087228992966e-05;9.927824883012352;0.825007419201851;0.015488610323959921;0.01550479148297249;-2.735496079968695e-07;-6.247307110456336e-06;-8.212786187016016e-07
70.573233;7.775990123075007e-05;-3.824788425988914e-06;2.5917648471425933e-06;4.0827209186844737e-07;6.851738647210942e-07;7.946613107442517e-05;9.92748934650235;0.8247629161029659;0.015487395698101133;0.015507831586326773;-3.3116983073882405e-07;-6.278677547358705e-06;-8.445685242571753e-07
