time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.583233;7.776857399903822e-05;-3.805025566310918e-06;2.6022126539118643e-06;4.2178204005235913e-07;7.374558052646518e-07;7.941911112752563e-05;9.927202917286317;0.8245261864011623;0.01548621297157393;0.015510855134790402;-3.870751976401245e-07;-6.305897667587061e-06;-8.674977009511019e-07
70.593233;7.777774543940748e-05;-3.7842810132251794e-06;2.6102544695450586e-06;4.347674905075725e-07;7.914438940199593e-07;7.93699841101229e-05;9.926965456471057;0.8242972201612222;0.015485058823914691;0.015513848157649444;-4.411234988995118e-07;-6.328983915110247e-06;-8.897686464312777e-07
70.603233;7.77874791259441e-05;-3.7626062784262946e-06;2.6159012570213355e-06;4.471218654610552e-07;8.469410678135876e-07;7.931895733405972e-05;9.926776674891832;0.8240759816274619;0.01548393038646793;0.015516797705714033;-4.932015891621488e-07;-6.348019937514915e-06;-9.110897777674266e-07
70.613233;7.779778898817033e-05;-3.740058244791167e-06;2.6191457030673043e-06;4.5870500501758943e-07;9.037731779275105e-07;7.926624624238165e-05;9.926636200357251;0.8238624954586672;0.015482824660690142;0.015519693790254295;-5.432113310364008e-07;-6.363110215892003e-06;-9.311731877592232e-07
70.623233;7.780865223523946e-05;-3.716673188330152e-06;2.619962466001004e-06;4.693407035434266e-07;9.61789556386487e-07;7.92120557733488e-05;9.926543243896049;0.8236568981679055;0.015481737745212438;0.015522529645768725;-5.910368004778723e-07;-6.374325619597647e-06;-9.497596665625775e-07
70.633233;7.782003062102462e-05;-3.6924584715064114e-06;2.618293031688666e-06;4.788388270330372e-07;1.0208430267368971e-06;7.915659747571604e-05;9.926496793514087;0.8234593840173252;0.015480664984496146;0.015525301299671584;-6.365340789328163e-07;-6.381689762411887e-06;-9.666340030793145e-07
70.643233;7.783188338990178e-05;-3.667404466342083e-06;2.6140597373854415e-06;4.870293908421783e-07;1.0807770136959854e-06;7.910010654125612e-05;9.926496324306425;0.8232701260637887;0.015479601421903742;0.015528007147629242;-6.795412480034558e-07;-6.385217823943721e-06;-9.816280985505072e-07
70.653233;7.784416121677525e-05;-3.6415016979184377e-06;2.6071932751107572e-06;4.937797845468104e-07;1.14142989204163e-06;7.904282971491694e-05;9.926542031612373;0.8230892793200785;0.015478541060961472;0.015530647431579395;-7.19879609353411e-07;-6.384957234941607e-06;-9.946160804043975e-07
70.663233;7.785680556005412e-05;-3.6147569754241577e-06;2.5976365250458263e-06;4.990014583821504e-07;1.202643553001772e-06;7.898500647275632e-05;9.926634535699698;0.8229170273228268;0.015477476335863327;0.015533223640631953;-7.573514934967455e-07;-6.380996054118968e-06;-1.0054912464544789e-06
70.673233;7.786977106100009e-05;-3.5871883377287995e-06;2.5853306952712578e-06;5.02646485290986e-07;1.2642679419777174e-06;7.892686699776363e-05;9.92677453914798;0.8227535733052201;0.015476399196864301;0.015535738186901205;-7.917517438866908e-07;-6.373448436045268e-06;-1.0141567754705043e-06
70.683233;7.78830307648401e-05;-3.558789309286836e-06;2.570214104478633e-06;5.046795021180048e-07;1.326145152486908e-06;7.886863443123773e-05;9.926962543034993;0.8225991166860241;0.015475302759823508;0.015538194288030287;-8.22886684391065e-07;-6.362430776967091e-06;-1.0205507068230523e-06
70.693233;7.78965570377775e-05;-3.5295101370745597e-06;2.5522414165770397e-06;5.050615160514816e-07;1.3880849020024187e-06;7.88105191329021e-05;9.927199242168726;0.8224538752389586;0.0154741822570267;0.015540595537891975;-8.505924450035688e-07;-6.3480533726851235e-06;-1.024656545594189e-06
70.703233;7.791032251069852e-05;-3.4992993191949466e-06;2.531388377158289e-06;5.037597936139123e-07;1.4498683202291528e-06;7.875271137958062e-05;9.92748632670906;0.8223181062649728;0.01547303457379811;0.015542945907045198;-8.747485567929017e-07;-6.330431271121379e-06;-1.0264834105604955e-06
70.713233;7.792431010479188e-05;-3.468160046149537e-06;2.5076371620385348e-06;5.007413724237374e-07;1.5112684258458195e-06;7.869537984543686e-05;9.927826446988107;0.8221921067071503;0.015471857190916495;0.01554525056953496;-8.952739443063441e-07;-6.309678149108067e-06;-1.0260503403070281e-06
70.723233;7.79384933545685e-05;-3.43615121747338e-06;2.4809886808604394e-06;4.959644894734045e-07;1.5720541971485985e-06;7.863867828710933e-05;9.928222611361633;0.8220761790495964;0.015470648038533135;0.015547515933582893;-9.121018478520547e-07;-6.2858882683134755e-06;-1.0233811575707977e-06
70.733233;7.795280150793561e-05;-3.4033487159665873e-06;2.4514901726096766e-06;4.893967799252847e-07;1.6319812951960316e-06;7.858274519490967e-05;9.928678024216;0.821970554181462;0.015469406000634131;0.015549748927357216;-9.251509245486733e-07;-6.259142123134191e-06;-1.0184987916663403e-06
70.743233;7.796710330184056e-05;-3.3698227275928797e-06;2.419225877138828e-06;4.810241080729858e-07;1.6907993358925874e-06;7.852768834226836e-05;9.929196199175127;0.8218753770634762;0.015468131866337293;0.015551956875590495;-9.343221838985859e-07;-6.22952010695037e-06;-1.0114203883023224e-06
70.753233;7.798122150455742e-05;-3.3356224812208253e-06;2.3842875196335454e-06;4.708342333056233e-07;1.7482825283409983e-06;7.847357508081087e-05;9.92978028403706;0.8217907947928542;0.015466829628451704;0.015554147134576996;-9.395220584049597e-07;-6.197098327888362e-06;-1.002162745866826e-06
70.763233;7.79949766928095e-05;-3.30076502543202e-06;2.3467649708867896e-06;4.588135787448864e-07;1.8042527497854882e-06;7.842043784928985e-05;9.930432184177079;0.8217170231180352;0.015465506354257112;0.015556326403851843;-9.406692567487738e-07;-6.161941826884353e-06;-9.907602380723799e-07
70.773233;7.800823883722753e-05;-3.2652766520529284e-06;2.3067475629256984e-06;4.449617432508059e-07;1.8585764658055696e-06;7.836829098568189e-05;9.931153268014727;0.8216543075331858;0.015464170690399622;0.015558500816293222;-9.376905087861945e-07;-6.124103562576791e-06;-9.772838121440702e-07
70.783233;7.802095241870678e-05;-3.229252485744611e-06;2.264317769549935e-06;4.2928897673581545e-07;1.9111498519713286e-06;7.831715735834245e-05;9.931945554744022;0.8216028153410591;0.01546283219197843;0.015560675915578826;-9.305469563855927e-07;-6.0836203017345185e-06;-9.618492516099341e-07
70.793233;7.80331234531009e-05;-3.1928480730196554e-06;2.219540650967595e-06;4.1180517108879397e-07;1.9618890036172683e-06;7.826708181897812e-05;9.932811706211801;0.8215625350362401;0.01546150159633355;0.015562855390177252;-9.192650616352976e-07;-6.040520261361162e-06;-9.446038852183394e-07
70.803233;7.804478590551905e-05;-3.1562246318288358e-06;2.172456365367934e-06;3.925235823264901e-07;2.0107168652512128e-06;7.821810890703194e-05;9.933754665502459;0.8215332357645898;0.015460190742995237;0.015565039600152486;-9.039223408647915e-07;-5.99485346138252e-06;-9.256955194541776e-07
70.813233;7.805597481996116e-05;-3.1195154809298946e-06;2.12308269269143e-06;3.714652863928849e-07;2.0575449376158985e-06;7.817025080107128e-05;9.934777448630165;0.8215145124748848;0.015458911751931722;0.015567226075812828;-8.846070575154632e-07;-5.946720376560123e-06;-9.052486749805107e-07
70.823233;7.806672137711571e-05;-3.082811398459077e-06;2.071428412718951e-06;3.486622343052612e-07;2.102285581537376e-06;7.812348484604014e-05;9.935883126377002;0.8215058954098576;0.015457676179359184;0.015569411452777909;-8.614112140749406e-07;-5.8962780687442085e-06;-8.833497880337102e-07
70.833233;7.807706016717709e-05;-3.0461477243684223e-06;2.0175134508682105e-06;3.241797857245693e-07;2.144891086013883e-06;7.807777533736823e-05;9.937075184899804;0.8215069313445188;0.015456494746429971;0.015571591783305675;-8.344602634085294e-07;-5.843730480746871e-06;-8.600354082464455e-07
70.843233;7.808702903064774e-05;-3.00951029864581e-06;1.9613901720748285e-06;2.9814910269726543e-07;2.185361780557034e-06;7.803308620330356e-05;9.938357595644694;0.8215171643040841;0.015455377213023792;0.015573761103692886;-8.039280757149727e-07;-5.789315114948174e-06;-8.353059471152686e-07
70.853233;7.809666240093188e-05;-2.972864871020878e-06;1.9031459544933377e-06;2.707653956713675e-07;2.2237263915956002e-06;7.798937368244621e-05;9.939734390471738;0.8215360724581011;0.01545433188068434;0.015575910930748746;-7.700242657742576e-07;-5.733288513620825e-06;-8.091572201917049e-07
70.863233;7.81059959127671e-05;-2.9361956620675014e-06;1.8428698517933105e-06;2.422490463232499e-07;2.260035418908156e-06;7.79465809715518e-05;9.941209190888568;0.8215630650059271;0.015453365043772028;0.015578031271117593;-7.32974283469234e-07;-5.67591018873862e-06;-7.815917094062283e-07
70.873233;7.811507470649292e-05;-2.8995308914448074e-06;1.7806102005379173e-06;2.1281142274960278e-07;2.2943585021477615e-06;7.790465482612244e-05;9.94278467167863;0.821597550715064;0.015452481662560842;0.015580111318590818;-6.930070702173087e-07;-5.61742507896887e-06;-7.526147029493524e-07
70.883233;7.812394833117412e-05;-2.8629360312737412e-06;1.716368565972521e-06;1.8263250583241935e-07;2.3267861249919717e-06;7.78635682309838e-05;9.944461927193265;0.8216389987791402;0.015451687152507419;0.01558213959827165;-6.503747366296306e-07;-5.558051990833028e-06;-7.222384498621518e-07
70.893233;7.813266327624868e-05;-2.8264953364311266e-06;1.650122281940511e-06;1.518437710394362e-07;2.3574485045072735e-06;7.782331364911164e-05;9.946240319012873;0.8216869316643187;0.015450987824835234;0.01558410481592562;-6.053908609385891e-07;-5.497979099760692e-06;-6.904854262141131e-07
70.903233;7.814125612526845e-05;-2.7903029687985284e-06;1.5818404981355428e-06;1.2053781779999773e-07;2.3865157241703534e-06;7.778387198730747e-05;9.948117886392026;0.8217408923596787;0.015450389716477919;0.015585996755002267;-5.584254073025973e-07;-5.437347701973826e-06;-6.573872005386188e-07
70.913233;7.814974203609346e-05;-2.7544567661182307e-06;1.5114927189734468e-06;8.880710305299123e-08;2.4141637622085062e-06;7.774520139288125e-05;9.950091489694978;0.821800424470218;0.015449898537440488;0.015587805879314376;-5.098543428007257e-07;-5.376239217566822e-06;-6.229853878677421e-07
70.923233;7.815811549523511e-05;-2.719058672762057e-06;1.4390582976430536e-06;5.677488767311301e-08;2.440545943076953e-06;7.7707246488447e-05;9.95215694849032;0.8218650609711757;0.015449521087216707;0.015589522674153398;-4.6002495777418377e-07;-5.314701510164562e-06;-5.873254804069418e-07
70.933233;7.81663606626841e-05;-2.684216810459708e-06;1.3645408899942441e-06;2.4592038681015663e-08;2.4657911892455988e-06;7.766993113566871e-05;9.95431007099051;0.8219343388299551;0.015449265094543857;0.015591138101312534;-4.092521665070909e-07;-5.252796371825661e-06;-5.504497931733299e-07
70.943233;7.817444014230922e-05;-2.6500387811091466e-06;1.287994432447147e-06;-7.578876589690125e-09;2.490011605906714e-06;7.763314265212075e-05;9.95654754426427;0.8220077834966056;0.015449136328856833;0.015592644301290598;-3.578288786367488e-07;-5.190619641857769e-06;-5.124026487285735e-07
70.953233;7.818227008139658e-05;-2.6166348468800957e-06;1.2095366665718381e-06;-3.956529369625354e-08;2.5133083524179256e-06;7.75967325033119e-05;9.958865871185402;0.8220848329380432;0.015449136042878259;0.015594034900957617;-3.060440005939831e-07;-5.128283460291706e-06;-4.7324276578003136e-07
70.963233;7.818972433220564e-05;-2.5841250384325153e-06;1.1293239321072887e-06;-7.118917245505999e-08;2.5357846562357845e-06;7.756052817332837e-05;9.961259122750766;0.8221648446649108;0.015449261220769834;0.015595305217345918;-2.541820530634886e-07;-5.065888183262977e-06;-4.33059174500008e-07
70.973233;7.81966703105736e-05;-2.552620044404475e-06;1.0475199071715867e-06;-1.0228623211389242e-07;2.557551009947922e-06;7.752435319553674e-05;9.963718080525636;0.8222472276928077;0.015449506434016083;0.015596451841502993;-2.024957035114514e-07;-5.003498715155169e-06;-3.919732789165979e-07
70.983233;7.820300464842682e-05;-2.52219870504962e-06;9.642871135562215e-07;-1.3271722246527964e-07;2.5787104616031545e-06;7.74880537332198e-05;9.96623143683584;0.8223315114740297;0.015449865213967361;0.015597471504260092;-1.5118690589977323e-07;-4.941141946166412e-06;-3.501082978458513e-07
70.993233;7.820866733835024e-05;-2.4929221019278622e-06;8.797807663069393e-07;-1.623718877035924e-07;2.5993517344690145e-06;7.745151621851761e-05;9.968787758236097;0.8224172888958219;0.015450331090816267;0.015598360784939902;-1.0041257997311892e-07;-4.878845932011813e-06;-3.0755599845313925e-07
71.003233;7.821363823665438e-05;-2.464858443637812e-06;7.941533050914049e-07;-1.9117402676341857e-07;2.6195597219597004e-06;7.741466587403766e-05;9.971377008059276;0.8225041834598471;0.015450899135128782;0.015599117513252525;-5.028680621352763e-08;-4.816675308900442e-06;-2.643706650217885e-07
71.013233;7.821794179717773e-05;-2.438079242343502e-06;7.075766684933053e-07;-2.1907123388078003e-07;2.6394274425144267e-06;7.737745100496116e-05;9.973991183255285;0.8225918613451529;0.015451566595406405;0.0155997416404299;-8.643292875461714e-10;-4.75471771249006e-06;-2.20576867275373e-07
71.023233;7.822165939231788e-05;-2.412645842913133e-06;6.20242339091089e-07;-2.4601915758006493e-07;2.659054722630404e-06;7.733982907712657e-05;9.976624018523635;0.822680004373814;0.01545233151586262;0.015600234258922731;4.7862174105532064e-08;-4.693055708898709e-06;-1.7618213851799745e-07
71.033233;7.822491358246988e-05;-2.388612407442934e-06;5.323501453442188e-07;-2.7197965870314816e-07;2.6785268572496017e-06;7.730176201879043e-05;9.979269736654022;0.8227683160327306;0.015453191186773211;0.015600596728859027;9.59358364594276e-08;-4.6317456998070826e-06;-1.3119312005471395e-07
71.043233;7.822782006760338e-05;-2.3660327331083465e-06;4.4412195755846596e-07;-2.9692086360667204e-07;2.6978913662445666e-06;7.726321277646624e-05;9.981921800152307;0.8228565920746994;0.015454142831333428;0.01560083070525156;1.4341688678907784e-07;-4.570801414980215e-06;-8.561830319188056e-08
71.053233;7.82304485523098e-05;-2.344948007221028e-06;3.5582055381398496e-07;-3.208184634929429e-07;2.7171456277278616e-06;7.72241462847445e-05;9.9845731653411;0.822944728571538;0.015455185486219367;0.015600938143964866;1.9038255599930638e-07;-4.510214496290328e-06;-3.946179611216706e-08
71.063233;7.823281748108922e-05;-2.325367205288982e-06;2.677507132559852e-07;-3.436617310495432e-07;2.7362370874674386e-06;7.718454392668181e-05;9.987217568644432;0.823032677062443;0.0154563201215918;0.015600921119518954;2.3691734206831736e-07;-4.450001298946338e-06;7.265143047493264e-09
71.073233;7.823490611702023e-05;-2.3072743377892982e-06;1.8024114604028e-07;-3.654378111705177e-07;2.755078263567475e-06;7.714440864508796e-05;9.9898499611677;0.8231204470107976;0.015457548605397933;0.015600781949776016;2.830926472177797e-07;-4.390207987628507e-06;5.4524966532138803e-08
71.083233;7.823666894466358e-05;-2.2906603282712835e-06;9.362426319426885e-08;-3.86104206667336e-07;2.773555688053375e-06;7.710373925866617e-05;9.992465631710196;0.8232081051885739;0.01545887357530418;0.015600524015624105;3.289608646300172e-07;-4.330874150372492e-06;1.0225643777368831e-07
71.093233;7.823805392649874e-05;-2.275548863148123e-06;8.238887079557317e-09;-4.056000770112032e-07;2.7915321439595296e-06;7.706250904137451e-05;9.995058978773304;0.8232957272923245;0.015460298465350313;0.015600152418197306;3.745684610568639e-07;-4.272020051822871e-06;1.5039498622517288e-07
71.103233;7.823901999666167e-05;-2.2619939940264005e-06;-7.555349722762465e-08;-4.238792235644888e-07;2.808865140262565e-06;7.702067924770964e-05;9.997623266934802;0.8233833687347905;0.015461826519338234;0.01559967317848536;4.1996932227429595e-07;-4.21366446962268e-06;1.988918264205335e-07
71.113233;7.82395489220329e-05;-2.2500578381985013e-06;-1.5736409244568425e-07;-4.409138047393516e-07;2.8254259039771683e-06;7.697822039567278e-05;10.000151596717178;0.8234710647913122;0.015463459536647088;0.015599092066696853;4.652333569847874e-07;-4.155830420500292e-06;2.4771867686650694e-07
71.123233;7.823965691338797e-05;-2.2398068925863663e-06;-2.367905736401214e-07;-4.566882110394849e-07;2.841106040493661e-06;7.693511236964889e-05;10.00263738772271;0.8235588292067267;0.015465197656659192;0.015598415326493406;5.104509912079725e-07;-4.098531815991965e-06;2.968545468685551e-07
71.133233;7.823938936949695e-05;-2.231327666176506e-06;-3.1345017520117307e-07;-4.7120316198690034e-07;2.8558250158648643e-06;7.689132652557305e-05;10.005074097386908;0.8236466655692852;0.015467040317020104;0.015597651574260445;5.557139377682709e-07;-4.041755483071627e-06;3.4626410126085315e-07
71.143233;7.823879129650408e-05;-2.2247242498719876e-06;-3.870183992777977e-07;-4.844635446418237e-07;2.869524134472314e-06;7.684680947276398e-05;10.007455500234546;0.8237345736508321;0.015468986974534008;0.015596812131362311;6.010839951902265e-07;-3.9854557353288625e-06;3.958792737337354e-07
71.153233;7.823790700650085e-05;-2.2201063029647654e-06;-4.572366403608938e-07;-4.96462883779525e-07;2.8821412410682072e-06;7.680148324560816e-05;10.009776250027683;0.8238225462395269;0.015471036591959371;0.015595909486926957;6.465830495475702e-07;-3.929578583291612e-06;4.4559545729589524e-07
71.163233;7.823680506622735e-05;-2.2175894804471543e-06;-5.238954946036338e-07;-5.071886971886022e-07;2.8936010995577847e-06;7.675526020052793e-05;10.01203196989057;0.8239106081118663;0.015473187116907655;0.015594955656002692;6.921881793378577e-07;-3.874093027513647e-06;4.952838582987552e-07
71.173233;7.823555999081591e-05;-2.2172907177725445e-06;-5.868445157762577e-07;-5.166348660397761e-07;2.903818304931361e-06;7.670806811067693e-05;10.014219084550618;0.8239988693508523;0.015475436242794786;0.015593961142443248;7.378174505941496e-07;-3.819003804921717e-06;5.447999325718884e-07
71.183233;7.823421717224034e-05;-2.2193134735453056e-06;-6.460169166889341e-07;-5.248168619373724e-07;2.9126750497711626e-06;7.665987208518163e-05;10.016335058571672;0.8240875048936137;0.015477782703145617;0.015592934791754155;7.833317897569256e-07;-3.7643528776598056e-06;5.939748987277911e-07
71.193233;7.823279255050433e-05;-2.2237447051181038e-06;-7.014249995625224e-07;-5.317762863976465e-07;2.9199936709601463e-06;7.661067692059399e-05;10.018379020092029;0.8241766480766718;0.015480226399965855;0.015591884440449368;8.285593632647215e-07;-3.7101991506643997e-06;6.42607984885474e-07
71.203233;7.823128779290843e-05;-2.2306636021789073e-06;-7.531285746911526e-07;-5.375574502098336e-07;2.9255473630865834e-06;7.656052189903454e-05;10.020351562595579;0.8242662799324685;0.015482766883073634;0.015590816740915853;8.733189113735869e-07;-3.656568521743084e-06;6.904786076286424e-07
71.213233;7.822970641798251e-05;-2.2401317720883303e-06;-8.011993675035575e-07;-5.421746384771095e-07;2.929098763292845e-06;7.650948310961824e-05;10.022253842107038;0.8243562044098355;0.01548540160537533;0.015589736532515696;9.174358239082252e-07;-3.60341750503209e-06;7.373670757536166e-07
71.223233;7.822806911253061e-05;-2.2521690497973427e-06;-8.45703342105036e-07;-5.455877314914496e-07;2.9304352591077613e-06;7.645767343762256e-05;10.02408726481189;0.8244461033793723;0.015488125257669834;0.01558864786298392;9.607648978157999e-07;-3.5506451220803304e-06;7.830601261068425e-07
71.233233;7.822641703721445e-05;-2.2667553637248485e-06;-8.867002518831455e-07;-5.476967539983726e-07;2.929387367038045e-06;7.640524116975204e-05;10.025853261416819;0.8245356048847103;0.015490930566257595;0.015587555367034142;1.0032018755624133e-06;-3.4981367899312233e-06;8.273462358579437e-07
71.243233;7.822480957332703e-05;-2.2838455971722257e-06;-9.242450278620198e-07;-5.48360625411561e-07;2.925822005696108e-06;7.635237158355566e-05;10.027552813453614;0.8246243343072818;0.015493810160473985;0.015586463983855495;1.0446509242456226e-06;-3.445805190199428e-06;8.70021021197056e-07
71.253233;7.822332537085576e-05;-2.303362863134288e-06;-9.58386506008857e-07;-5.47431179829077e-07;2.919611176955067e-06;7.629927097866114e-05;10.029186526714795;0.8247119445609421;0.015496757980751374;0.01558537802940164;1.0849800006676276e-06;-3.393604922213125e-06;9.108963512896738e-07
71.263233;7.822205163736043e-05;-2.3251864456616162e-06;-9.89163093823636e-07;-5.447923174577549e-07;2.9106050633373906e-06;7.624613550284405e-05;10.030754333408385;0.8247981293372769;0.01549976938346296;0.015584300654669463;1.124024613404328e-06;-3.3415362202349803e-06;9.497999427605637e-07
71.273233;7.82210551726846e-05;-2.3491587335131025e-06;-1.0166080531771288e-06;-5.403784017025452e-07;2.8986470695535454e-06;7.61931220131507e-05;10.032254528307083;0.8248826237453878;0.015502840066279404;0.015583234223785577;1.1616260742560813e-06;-3.289651351914632e-06;9.865766854243049e-07
71.283233;7.822036468947207e-05;-2.3751021615169582e-06;-1.040766635141015e-06;-5.341505217993816e-07;2.883617242870048e-06;7.614032686699152e-05;10.033683981505256;0.8249651874993775;0.015505964131112202;0.015582181961146262;1.1976439569628499e-06;-3.2380383438632642e-06;1.021096186934516e-06
71.293233;7.821998607724761e-05;-2.4028280763020273e-06;-1.0617099075304793e-06;-5.260494547070843e-07;2.8654546150069996e-06;7.608779360259113e-05;10.035039545539279;0.825045579674257;0.015509132748545445;0.01558114873146587;1.2319276110561504e-06;-3.186789218014552e-06;1.0532527881279718e-06
71.303233;7.821993111022982e-05;-2.432143626044358e-06;-1.0795380588492765e-06;-5.159705785491616e-07;2.8441522032375336e-06;7.603553745181114e-05;10.036319535522091;0.8251235466436058;0.015512334645590875;0.015580139899520756;1.2642940688800871e-06;-3.135991358110228e-06;1.0829589040390106e-06
71.313233;7.822022517822858e-05;-2.4628642735722293e-06;-1.094364669373208e-06;-5.037892195206917e-07;2.8197494867620637e-06;7.598354737418162e-05;10.037525089437823;0.8251988456710246;0.015515557582173226;0.015579160899126792;1.2945515499207176e-06;-3.085743428261535e-06;1.1101404952209098e-06
71.323233;7.82208889961775e-05;-2.4948193964929836e-06;-1.1063038057461274e-06;-4.894020613917358e-07;2.7923271335931467e-06;7.593178882280889e-05;10.0386604345921;0.8252713105003745;0.015518789005715797;0.01557821781244935;1.3225419340961892e-06;-3.036175031870613e-06;1.1347350067586885e-06
71.333233;7.822193504845102e-05;-2.5278500514451655e-06;-1.1154910559075261e-06;-4.7273421190139436e-07;2.7619999679917413e-06;7.588025269707354e-05;10.039731595101332;0.8253409187282237;0.015522015548554615;0.015577316659184524;1.3481666330968091e-06;-2.987450847534952e-06;1.1566940846704003e-06
71.343233;7.822339219301125e-05;-2.5618061603563147e-06;-1.1220930190117642e-06;-4.537240751349641e-07;2.7289010084375803e-06;7.582901810925282e-05;10.04074492643347;0.82540779858599;0.015525222833747089;0.01557646227105331;1.3713886402090903e-06;-2.9397525544300702e-06;1.1759925274634282e-06
71.353233;7.822532130544444e-05;-2.5965394712350772e-06;-1.1262593065467328e-06;-4.3232136289087904e-07;2.693159296845581e-06;7.577826017546505e-05;10.04170638959329;0.8254721568481966;0.01552839611604022;0.015575658211250808;1.3922103308098365e-06;-2.893246731808354e-06;1.1926298627200105e-06
71.363233;7.822781570134633e-05;-2.631895866994297e-06;-1.1280673984880049e-06;-4.0849303330770104e-07;2.654901742809018e-06;7.572819499705433e-05;10.042621331840394;0.8255341768817406;0.015531521435685314;0.015574906431513203;1.410648237869074e-06;-2.8480486801340735e-06;1.2066165407994984e-06
71.373233;7.823099676740406e-05;-2.6677190547920535e-06;-1.1275125880391163e-06;-3.822181668369967e-07;2.6142814219384477e-06;7.567900905148969e-05;10.043494388302319;0.8255939769892692;0.015534587501135991;0.015574206129634083;1.4267186442501046e-06;-2.804213957190017e-06;1.2179634309953983e-06
71.383233;7.823500143870888e-05;-2.703861763784411e-06;-1.124534072091225e-06;-3.53484717099805e-07;2.571498243385071e-06;7.563081802285015e-05;10.044329356714096;0.8256516594072372;0.015537587253988914;0.015573553203895293;1.4404142685016005e-06;-2.7617699272042783e-06;1.2266902712032617e-06
71.393233;7.823997405123425e-05;-2.74018344669506e-06;-1.1190609644223673e-06;-3.2231280884403996e-07;2.526801539063499e-06;7.55836597042122e-05;10.04512927444305;0.8257073559197525;0.015540517331935753;0.015572941112139166;1.4516835027876452e-06;-2.7207408750747886e-06;1.2328507951382133e-06
71.403233;7.824607314264363e-05;-2.7765392226581503e-06;-1.1110505467039193e-06;-2.8878877906493053e-07;2.4804775893767845e-06;7.553750931738095e-05;10.045896682842315;0.8257612150841152;0.015543375613803232;0.015572362301179712;1.460439825118273e-06;-2.6811514269424305e-06;1.236549313697819e-06
71.413233;7.825347735718232e-05;-2.8127902416412828e-06;-1.1004907270117594e-06;-2.530688299951176e-07;2.4328200111756836e-06;7.54923183108045e-05;10.046633642616516;0.8258133987534538;0.015546158711526745;0.015571809346882874;1.4665831346796534e-06;-2.6430228816918534e-06;1.237920123603541e-06
71.423233;7.8262364056607e-05;-2.848823307134412e-06;-1.0873902677248454e-06;-2.1534374181707896e-07;2.384095442014294e-06;7.544805944824028e-05;10.047341997331642;0.8258641008773364;0.015548860750606045;0.015571276276511125;1.470017912260506e-06;-2.606353012177812e-06;1.2370908450748685e-06
71.433233;7.82728739817614e-05;-2.884537348685932e-06;-1.0717842156140297e-06;-1.7578741371660668e-07;2.334525745285576e-06;7.540474409691837e-05;10.048024382111599;0.8259135296393765;0.015551473315503288;0.01557075963330404;1.4706791776230113e-06;-2.571104944344788e-06;1.2341675877282798e-06
71.443233;7.828510828068474e-05;-2.9198047676087126e-06;-1.0537414508744078e-06;-1.3452053708125966e-07;2.2842991233471854e-06;7.536239898973635e-05;10.048684823778231;0.8259618816262728;0.01555398626166634;0.015570257464257935;1.4685571399144835e-06;-2.5372371667503987e-06;1.2292493660466065e-06
71.453233;7.82991527250336e-05;-2.954456011642307e-06;-1.0333575201018474e-06;-9.161395515476077e-08;2.2335974902070196e-06;7.532103774144943e-05;10.049328232224818;0.8260093642230899;0.015556389201059648;0.015569767136754028;1.4636962624467826e-06;-2.5047458893714704e-06;1.222452575206856e-06
71.463233;7.83150874417675e-05;-2.9882960985672985e-06;-1.0107293238524134e-06;-4.712032775088504e-08;2.1826003738475903e-06;7.528066627470801e-05;10.049959270933222;0.8260562277422612;0.015558672578247409;0.01556928465886159;1.4561652380152432e-06;-2.4736778894934635e-06;1.2139092271808454e-06
71.473233;7.833297387023112e-05;-3.021114803067581e-06;-9.859243191247844e-07;-1.0941058137788504e-09;2.131457552680227e-06;7.524130255747692e-05;10.050581176716737;0.8261027520580945;0.015560827445002484;0.01556880511547239;1.4460246884687298e-06;-2.444110780463345e-06;1.2037426318647406e-06
71.483233;7.835283098557049e-05;-3.0526835764489115e-06;-9.58970788420984e-07;4.641529558566781e-08;2.080279142046511e-06;7.520297827927131e-05;10.051195465540557;0.8261492148036189;0.0155628447507894;0.015568323353896829;1.4333205693799392e-06;-2.4161268296504123e-06;1.1920676074424776e-06
71.493233;7.837462625141465e-05;-3.08277338403899e-06;-9.298789605439408e-07;9.536638296386066e-08;2.02915568615382e-06;7.516572291906016e-05;10.051802665495428;0.8261959031845627;0.015564715691947945;0.015567835673766225;1.4181000548680559e-06;-2.3897894221157313e-06;1.1790063003644421e-06
71.503233;7.839829211821664e-05;-3.1111907738317066e-06;-8.98668731908755e-07;1.4570908897995706e-07;1.9781718245568893e-06;7.512954300382199e-05;10.052403091921649;0.8262431204125396;0.015566433107536812;0.015567341255799857;1.4004277194169448e-06;-2.3651221156296317e-06;1.1646731047851344e-06
71.513233;7.842373279504844e-05;-3.137802037812545e-06;-8.653747694959884e-07;1.973747788641813e-07;1.927412161298389e-06;7.509441229724464e-05;10.052997204158258;0.8262911015828659;0.01556799232253335;0.015566841762403898;1.3803814213202214e-06;-2.3421084065309963e-06;1.1491555717117866e-06
71.523233;7.845081980613501e-05;-3.162540771770126e-06;-8.300402086230449e-07;2.5027845686997203e-07;1.8769743972014994e-06;7.506028200052017e-05;10.053585600082107;0.8263399285065547;0.015569390815562094;0.01556634005627611;1.3580291380110296e-06;-2.3207020776885348e-06;1.1325313658580924e-06
71.533233;7.847940909952995e-05;-3.185399071588346e-06;-7.927242660361483e-07;3.0432214879142716e-07;1.826981261571854e-06;7.50270975943838e-05;10.054169054100202;0.8263895421557158;0.015570627451474467;0.01556583912072805;1.3334215357897965e-06;-2.3008132028280957e-06;1.114889120799081e-06
71.543233;7.850936827506991e-05;-3.2064025872164373e-06;-7.53517028951088e-07;3.594078736074688e-07;1.7775838365037328e-06;7.499480595276753e-05;10.054749050806645;0.8264397827037013;0.015571701508673317;0.015565341379038158;1.3066079272663942e-06;-2.282282685831219e-06;1.0963299758685933e-06
71.553233;7.85405935312838e-05;-3.225581165439657e-06;-7.125478911943829e-07;4.1545646222320474e-07;1.7289549807102975e-06;7.496335758202623e-05;10.055328024909327;0.8264904364208193;0.015572612160966722;0.01556484862964569;1.27764043525389e-06;-2.2648906617166255e-06;1.0769624457424225e-06
71.563233;7.857301543688752e-05;-3.242947030204527e-06;-6.699811128291018e-07;4.7240578348487303e-07;1.6812696056444558e-06;7.493271806448608e-05;10.055908355795252;0.8265413271102489;0.015573359508367173;0.015564362869499084;1.2465737215674457e-06;-2.2483976041584436e-06;1.0568935856144423e-06
71.573233;7.860658623761538e-05;-3.258494340298273e-06;-6.259936940336551e-07;5.30191217884963e-07;1.6346806760698912e-06;7.49028827912418e-05;10.056490806731963;0.8265923582058632;0.01557394605537685;0.015563887166642101;1.213482413770327e-06;-2.2325794555799454e-06;1.0362271951647625e-06
71.583233;7.864124981726945e-05;-3.272215400520945e-06;-5.807458494844531e-07;5.887401572958251e-07;1.5893023763925637e-06;7.487386902883365e-05;10.057073888863133;0.8266434541414424;0.015574376653683908;0.015563425287140217;1.1784680464160318e-06;-2.217238258502681e-06;1.0150802464398214e-06
71.593233;7.867691888650767e-05;-3.2841091002707062e-06;-5.343711686748339e-07;6.479714324450378e-07;1.545205152725243e-06;7.48456880888995e-05;10.057654821466157;0.8266944974349328;0.015574656810705436;0.01556298109861503;1.1416453338413494e-06;-2.2021971944684275e-06;9.935997556770607e-07
71.603233;7.871347807643853e-05;-3.294178004745794e-06;-4.869882790674149e-07;7.077812632963712e-07;1.5024398700839626e-06;7.481833385380747e-05;10.05823146132927;0.8267453209550455;0.015574791391101772;0.01556255894170587;1.1031228093228114e-06;-2.187296386451653e-06;9.719637663301417e-07
71.613233;7.875080278657268e-05;-3.3024218261301615e-06;-4.386974619999015e-07;7.680365413371623e-07;1.4610754464449722e-06;7.479180129387359e-05;10.05880381406239;0.8267957636187431;0.0155747854412705;0.015562163741232779;1.06298181681053e-06;-2.1723812692388572e-06;9.50377652087556e-07
71.623233;7.878877220982494e-05;-3.3088347165000786e-06;-3.8956921858995197e-07;8.285808388584602e-07;1.4212012278708324e-06;7.476612146931e-05;10.059374053080003;0.8268457517556712;0.015574645490411989;0.015561800043259064;1.0212805192398831e-06;-2.1572763484712144e-06;9.290755276542262e-07
71.633233;7.882725810434284e-05;-3.313415622917736e-06;-3.396628510088931e-07;8.892462523836078e-07;1.3829067269701957e-06;7.474138893804789e-05;10.059945476176422;0.8268953064573209;0.015574378573001896;0.015561470622305812;9.780836063558267e-07;-2.1417722899357937e-06;9.083232910520523e-07
71.643233;7.886609713272537e-05;-3.316181689898018e-06;-2.89056535717668e-07;9.498722541043004e-07;1.3462704522284034e-06;7.471775968828112e-05;10.060521762723884;0.8269444940570343;0.015573989621708311;0.015561175983114217;9.334771753732876e-07;-2.1256360489439813e-06;8.884179576120197e-07
71.653233;7.890508707303578e-05;-3.3171657916241615e-06;-2.37853360414564e-07;1.0103155159174946e-06;1.3113470288874266e-06;7.469543113828594e-05;10.061106552794554;0.8269934037816455;0.015573480340359946;0.015560915985846574;8.875724157298548e-07;-2.108629850051131e-06;8.696700782412512e-07
71.663233;7.894401297644743e-05;-3.316391900542943e-06;-1.8617078966994468e-07;1.070442780373573e-06;1.2781623383920688e-06;7.467462407286635e-05;10.06170271868033;0.8270421172354613;0.015572850122318297;0.01556069204447211;8.405079948633245e-07;-2.090534556610663e-06;8.523705853828585e-07
71.673233;7.898266946157175e-05;-3.3138554798390566e-06;-1.341392837238194e-07;1.1301200130511784e-06;1.2467352825252074e-06;7.465556467292225e-05;10.062312252854147;0.827090664047626;0.015572096763707409;0.015560507097294046;7.924378146801521e-07;-2.0711629016296044e-06;8.36775216533076e-07
71.683233;7.902087308446837e-05;-3.3095456373448022e-06;-8.191326004345299e-08;1.189209335293615e-06;1.2171026870715072e-06;7.463846614531107e-05;10.0629375548119;0.8271390335171565;0.015571216888846275;0.015560364083821379;7.435266617511639e-07;-2.0503610978376475e-06;8.231116401633457e-07
71.693233;7.905846547787642e-05;-3.303484622109644e-06;-2.966970558831317e-08;1.247581684842517e-06;1.1893238087135356e-06;7.462352182563771e-05;10.063582708207697;0.8271872187422399;0.015570207406843553;0.01556026553127912;6.939645257859806e-07;-2.0280271528986775e-06;8.115851798666121e-07
71.703233;7.909529056934204e-05;-3.2957409927409384e-06;2.2416818807425058e-08;1.3051341899285644e-06;1.1634654391632822e-06;7.461091658869335e-05;10.064253205734293;0.8272352252582494;0.015569066745428975;0.015560213770109445;6.439697383355637e-07;-2.0041239549290667e-06;8.023863151322736e-07
71.713233;7.913116751405844e-05;-3.2864175002774104e-06;7.419967507525294e-08;1.361787671132712e-06;1.1395721636989892e-06;7.460083705822667e-05;10.064954821648515;0.8272830294939226;0.015567794747738926;0.015560209985337773;5.937772530370104e-07;-1.9786482478924235e-06;7.956950089867455e-07
71.723233;7.91658902856516e-05;-3.2756267840838683e-06;1.255673055334951e-07;1.417474118281195e-06;1.1176411348770031e-06;7.45934579992453e-05;10.065692846644945;0.827330518991433;0.01556639230016816;0.015560253282117494;5.436281878314772e-07;-1.9515958146492143e-06;7.916743858538107e-07
71.733233;7.919923185494381e-05;-3.263477018338149e-06;1.764305141884899e-07;1.4721329351969561e-06;1.0976249685837226e-06;7.458892013695155e-05;10.066471361223668;0.8273774841699743;0.015564860726663467;0.015560340989089247;4.937633799753256e-07;-1.9229663679404604e-06;7.904765027603739e-07
71.743233;7.923094321301085e-05;-3.2500843398908305e-06;2.2670067460086653e-07;1.525703416684293e-06;1.0794527821827931e-06;7.458732890974536e-05;10.067292428701522;0.8274237056461172;0.015563200725632711;0.015560468935829797;4.4442256234986186e-07;-1.8927895446303828e-06;7.92260365269863e-07
71.753233;7.9260771713068e-05;-3.2355840870628693e-06;2.762780987295303e-07;1.5781155799942325e-06;1.063041633605204e-06;7.458877599227507e-05;10.06815606665546;0.8274690800493575;0.015561412345253375;0.015560631500446538;3.958488261276382e-07;-1.8611328432668896e-06;7.971956313410802e-07
71.763233;7.928849451224198e-05;-3.2201184649319878e-06;3.2505471816902244e-07;1.6292913487471468e-06;1.0483031310764322e-06;7.459335650550568e-05;10.069060878449713;0.8275136747182892;0.015559496419755308;0.015560822076502024;3.4828786111689364e-07;-1.8280873245392903e-06;8.054393701052111e-07
71.773233;7.931395190879665e-05;-3.203827868283783e-06;3.729204867176235e-07;1.6791486983557009e-06;1.035172743040668e-06;7.460115593728958e-05;10.070004292239297;0.8275576913589436;0.015557456094916784;0.015561033594896963;3.019702300115528e-07;-1.793763529416713e-06;8.171073128155333e-07
71.783233;7.933706636770394e-05;-3.186867297187262e-06;4.1975577658453026e-07;1.727604899239449e-06;1.023637875367964e-06;7.461222196784975e-05;10.070982373280355;0.8276013915576803;0.015555297274356837;0.015561259246562351;2.57096302930497e-07;-1.7582993798897197e-06;8.322689905355492e-07
71.793233;7.935781854399047e-05;-3.1694091943554428e-06;4.6541794885497554e-07;1.774572091063397e-06;1.0137266173380384e-06;7.46265556383606e-05;10.071989874103247;0.827644990637821;0.01555302788097855;0.015561493261651531;2.1386034815235185e-07;-1.7218618388193723e-06;8.509550468880219e-07
71.803233;7.93761912332459e-05;-3.151600454246039e-06;5.097598336376474e-07;1.8199453400139844e-06;1.0054864591040972e-06;7.464412224549132e-05;10.073020475127219;0.8276885693493727;0.015550656713448513;0.015561730725869435;1.7248152049610768e-07;-1.6846463295224596e-06;8.731533184046997e-07
71.813233;7.939214304647121e-05;-3.133522710269671e-06;5.526712166552051e-07;1.8635975742182682e-06;9.98978698840898e-07;7.466486204961438e-05;10.074066968292449;0.8277321011846867;0.015548192381181247;0.015561966595009795;1.3318952167426496e-07;-1.6468748539695364e-06;8.988004043679228e-07
71.823233;7.940564010482013e-05;-3.115206469038995e-06;5.940953550682325e-07;1.905381743649141e-06;9.94266153713982e-07;7.468868292368543e-05;10.075121298002099;0.8277755595052256;0.01554564238533815;0.015562195040409026;9.620065995207697e-08;-1.608785419955721e-06;9.277950923872247e-07
71.833233;7.941669614344278e-05;-3.0966685280837933e-06;6.339973922336648e-07;1.9451426158333753e-06;9.913948492743735e-07;7.471544404914486e-05;10.076174532486043;0.8278189691853216;0.015543012473460018;0.015562410516150019;6.172108974329635e-08;-1.570607594760819e-06;9.600336569615777e-07
71.843233;7.942536169078934e-05;-3.0779196917918697e-06;6.723058012326145e-07;1.9827440897751654e-06;9.904007564158812e-07;7.474497580189404e-05;10.077217267765219;0.8278623512187939;0.015540306848670101;0.015562610742595786;2.994700451239826e-08;-1.5325276911932653e-06;9.954246410654997e-07
71.853233;7.943167778121e-05;-3.0589483860631417e-06;7.088859509586661e-07;2.0180944490723716e-06;9.913326854650931e-07;7.477712221652543e-05;10.078240737247823;0.8279056748767416;0.015537530304741191;0.015562798428599275;1.0581079109251626e-09;-1.4946657308054646e-06;1.0338744754624535e-06
71.863233;7.943565555279087e-05;-3.039711899883851e-06;7.435690403307709e-07;2.0511538908365172e-06;9.942537103123633e-07;7.481174527736593e-05;10.079238059472475;0.8279489206512065;0.015534691184806519;0.01556297972816725;-2.476692718641011e-08;-1.4570793035176576e-06;1.075279355868619e-06
71.873233;7.943729402248093e-05;-3.0201304853895988e-06;7.761846053192657e-07;2.081926970271138e-06;9.99218788440971e-07;7.484870877511256e-05;10.080204289428336;0.8279921764087014;0.015531801905761573;0.015563162039632133;-4.733531178131446e-08;-1.4197836114317084e-06;1.1195186994581582e-06
71.883233;7.943659713663844e-05;-3.0000831409000264e-06;8.065606724596922e-07;2.1104453869668447e-06;1.006260887108716e-06;7.488788627870214e-05;10.081134942639315;0.8280356736070523;0.015528876568955676;0.0155633527274888;-6.644857386065189e-08;-1.3827733825533017e-06;1.166429275025237e-06
71.893233;7.943357241300843e-05;-2.979432707870024e-06;8.345158664522381e-07;2.136750841492146e-06;1.0154170918022405e-06;7.492917528382576e-05;10.08202487243343;0.828079763771679;0.015525928803589965;0.015563557673859703;-8.190424523203813e-08;-1.3460411206808732e-06;1.2157899376086193e-06
71.903233;7.942821539346818e-05;-2.958068386975748e-06;8.598659353807573e-07;2.160879426350198e-06;1.0267600606994794e-06;7.497248474023776e-05;10.082868710138877;0.8281248710565731;0.015522971475232291;0.015563780235420044;-9.348762979628795e-08;-1.3095907952483777e-06;1.2673373555950915e-06
71.913233;7.942049633092034e-05;-2.9359107569261778e-06;8.82450659162014e-07;2.182840897794206e-06;1.0403768627165394e-06;7.501771138892932e-05;10.083662043369108;0.8281714138336608;0.015520016357609308;0.015564022105541907;-1.0098457845644557e-07;-1.2734473590659505e-06;1.3207833541176991e-06
71.923233;7.941038130891002e-05;-2.9128797271504093e-06;9.021711168435097e-07;2.202611421974125e-06;1.05633066621172e-06;7.506474108829442e-05;10.084402462459146;0.828219669903994;0.015517073038632055;0.015564285562624154;-1.0421252641186021e-07;-1.2376565141541937e-06;1.3758209738372372e-06
71.933233;7.939787089426665e-05;-2.888885853924693e-06;9.189986090917824e-07;2.2201500674913127e-06;1.074646983987066e-06;7.511345905814325e-05;10.085089663088128;0.8282697181897318;0.015514148628016205;0.015564575221689402;-1.0303910969933608e-07;-1.2022667979268216e-06;1.432135319304132e-06
71.943233;7.93830166795322e-05;-2.8638536620314584e-06;9.329509354376257e-07;2.235411653374966e-06;1.095293889588975e-06;7.516373930438658e-05;10.08572410286607;0.8283215533871191;0.015511248428525137;0.015564897731778004;-9.737277375194761e-08;-1.167309159235575e-06;1.489420927079681e-06
71.953233;7.936592562614992e-05;-2.8377258205105097e-06;9.440777262578134e-07;2.2483584194716254e-06;1.118150601781037e-06;7.521543264585415e-05;10.08630562860129;0.8283752004801289;0.015508377502508748;0.015565259582969827;-8.71419553017242e-08;-1.1328025463617287e-06;1.547389181885488e-06
71.963233;7.934676173957812e-05;-2.8104361729283e-06;9.524635545955823e-07;2.258984770266818e-06;1.1430008782069699e-06;7.52683761815221e-05;10.08683346836798;0.8284307102408347;0.015505543077464587;0.015565664663635658;-7.227990819529274e-08;-1.0987682058605494e-06;1.6057667520404573e-06
71.973233;7.932573599396375e-05;-2.781899935670842e-06;9.582274375667077e-07;2.2673244111841335e-06;1.1695592250301988e-06;7.532241746367299e-05;10.087306395459205;0.8284881291187198;0.015502755732143847;0.015566112994738502;-5.2729999481321515e-08;-1.0652119318214682e-06;1.6643023963367628e-06
71.983233;7.93030898733821e-05;-2.7520441349657208e-06;9.615085592641786e-07;2.2734234166487607e-06;1.197504136770029e-06;7.537743874825665e-05;10.087722207305138;0.8285474838388835;0.015500028351980636;0.015566601358924289;-2.848168527259862e-08;-1.0320939023309529e-06;1.7227734764391453e-06
71.993233;7.927908506106736e-05;-2.720832782959976e-06;9.62433602359156e-07;2.2773066914947913e-06;1.2265010694322837e-06;7.543336697201489e-05;10.08807772967523;0.8286087226928716;0.01549737432269992;0.015567125243148898;4.07620708052269e-10;-9.993287389480556e-07;1.7809741515737927e-06
72.003233;7.925399610080225e-05;-2.688254709515396e-06;9.610849717907154e-07;2.2789699923124524e-06;1.2562182227131685e-06;7.549016301479322e-05;10.088369717456633;0.82867166416587;0.015494806575411768;0.015567680342671366;3.384197097472468e-08;-9.668006637413857e-07;1.838689881717908e-06
72.013233;7.922809091272348e-05;-2.654300395039541e-06;9.574999853471287e-07;2.2783961653169576e-06;1.286337311927723e-06;7.554780530360524e-05;10.088596013195607;0.8287360527291523;0.015492337970719255;0.015568263535919233;7.172152379438223e-08;-9.343664904132551e-07;1.8956866732112773e-06
72.023233;7.920161429332414e-05;-2.6189567386400103e-06;9.516833480690585e-07;2.2755681879005288e-06;1.316554728366799e-06;7.560627978859063e-05;10.088756483662204;0.8288016460195636;0.015489981858030584;0.015568874523960958;1.1394334063984073e-07;-9.018686211603288e-07;1.951747475918615e-06
72.033233;7.917479484551606e-05;-2.5822210942640398e-06;9.436096146478328e-07;2.270474926820919e-06;1.3465774871462431e-06;7.566556971149384e-05;10.088853171616767;0.8288682222335605;0.01548775137624408;0.015569516732975897;1.6039694321872554e-07;-8.691785549810466e-07;2.006730701909135e-06
72.043233;7.914785750878011e-05;-2.544118731208813e-06;9.332420499299805e-07;2.2631125400910956e-06;1.3761289298341524e-06;7.572564002767894e-05;10.088889928260222;0.8289355500951626;0.015485658112327055;0.015570195698818463;2.1097276867138767e-07;-8.362359430285106e-07;2.060583695226309e-06
72.053233;7.912102266609914e-05;-2.5047119903573717e-06;9.205751239456274e-07;2.253473167278164e-06;1.4049705980950864e-06;7.578642240135566e-05;10.08887219501427;0.8290034039868823;0.015483711451542915;0.015570915876611633;2.655574378774439e-07;-8.030412844200212e-07;2.1133079571049835e-06
72.063233;7.909449066842544e-05;-2.4641004572425438e-06;9.056560027260462e-07;2.2415377857115375e-06;1.4329216129565923e-06;7.584781359018605e-05;10.088806517631022;0.8290716054181096;0.015481918638928343;0.015571677816757671;3.2401552056525935e-07;-7.696171659701345e-07;2.1649327939083574e-06
72.073233;7.906842445201493e-05;-2.4224130716585833e-06;8.885707730539187e-07;2.2272817195494323e-06;1.4598486464418285e-06;7.590969661006594e-05;10.088699690717224;0.8291400034893429;0.015480285354209897;0.015572477781192024;3.8618735794442754e-07;-7.359780413460361e-07;2.2155074556704006e-06
72.083233;7.904294447283426e-05;-2.379792975536666e-06;8.694173676749022e-07;2.210676542684324e-06;1.4856378193711767e-06;7.597198092989223e-05;10.088558384571646;0.8292084269417294;0.015478816299674524;0.015573309897466884;4.518965552582703e-07;-7.021251628558383e-07;2.265084567287435e-06
72.093233;7.901813138046054e-05;-2.336381037217863e-06;8.482757629339421e-07;2.191701315872781e-06;1.5101788093199674e-06;7.603463035407024e-05;10.088389109866691;0.8292767021252004;0.0154775149885752;0.015574168528526007;5.209440504231038e-07;-6.680684280137315e-07;2.31369559670417e-06
72.103233;7.89940329693238e-05;-2.2923146119492696e-06;8.25206126280474e-07;2.170374541662529e-06;1.5333678832810852e-06;7.609765158334377e-05;10.08819791406733;0.8293446980509364;0.015476383188056012;0.015575049434743641;5.931020213313869e-07;-6.338488121273634e-07;2.361329629813225e-06
72.113233;7.897067799053086e-05;-2.247740984556191e-06;8.002866716132094e-07;2.14678233849079e-06;1.5551347030305442e-06;7.616107081059376e-05;10.087990322071837;0.8294123505583032;0.015475421060139815;0.015575949724451475;6.681268409952115e-07;-5.995265572210468e-07;2.4079372105800727e-06
72.123233;7.894809902383803e-05;-2.2028232936012e-06;7.736342261572834e-07;2.1210790817931567e-06;1.5754781380411636e-06;7.622493148383213e-05;10.087771661942314;0.8294796728081911;0.01547462809473107;0.015576867148920587;7.457691725536073e-07;-5.651532331861738e-07;2.4534730774739483e-06
72.133233;7.892635252668956e-05;-2.157728607653463e-06;7.453871424313231e-07;2.0934591384891765e-06;1.594468605723795e-06;7.6289295983503e-05;10.087546789766831;0.8295467358451147;0.015474004084587926;0.015577799269061629;8.257640762327104e-07;-5.307608264614117e-07;2.497941903197626e-06
72.143233;7.890550969842576e-05;-2.1126057070109093e-06;7.156970587526255e-07;2.0641262774821652e-06;1.6122096379974805e-06;7.635422301290439e-05;10.087319512775329;0.8296136400704366;0.015473549927789071;0.015578743041371012;9.078218374689623e-07;-4.963666395272311e-07;2.541410014295686e-06
72.153233;7.888564037939476e-05;-2.0675806214226887e-06;6.847487664660478e-07;2.033286231052529e-06;1.6287866248152255e-06;7.641973044894928e-05;10.087092948646076;0.8296805048153365;0.015473267860924095;0.015579695611975359;9.916207759823495e-07;-4.619817381397283e-07;2.5839824490317454e-06
72.163233;7.88668237423871e-05;-2.022782537711337e-06;6.527832108423166e-07;2.001152582873528e-06;1.6442391048769616e-06;7.648577883814483e-05;10.086870019853214;0.829747457152091;0.015473159974009368;0.015580655673729935;1.0767954716995848e-06;-4.2761346404722015e-07;2.625769306459255e-06
72.173233;7.884915725785796e-05;-1.97836187198172e-06;6.200964963894393e-07;1.967944112566969e-06;1.6585799256709467e-06;7.655229044394134e-05;10.086653006642655;0.8298146314964152;0.01547322601828111;0.015581624336461165;1.1629449219193737e-06;-3.9325952059358054e-07;2.6668753478472916e-06
72.183233;7.883273449977805e-05;-1.934475771213352e-06;5.870215774652737e-07;1.933864111662507e-06;1.6718170059441904e-06;7.66191815647035e-05;10.086443349865549;0.8298821721204417;0.015473462703893234;0.015582605347735432;1.2496627268593575e-06;-3.588889100667869e-07;2.707413373055101e-06
72.193233;7.881760579816193e-05;-1.8912697294456177e-06;5.539122994810691e-07;1.8990682864064112e-06;1.6839337221765772e-06;7.668637150483798e-05;10.086242299197574;0.8299501825496276;0.015473864601092225;0.015583603842691725;1.3365581360656334e-06;-3.244100928116607e-07;2.7475159490176734e-06
72.203233;7.880375352907866e-05;-1.848879677745695e-06;5.21125947689627e-07;1.8636476874034428e-06;1.6948784266128764e-06;7.675375491112646e-05;10.086050876737726;0.830018668957025;0.015474426192200385;0.015584624163407416;1.4232646310358345e-06;-2.8966242826902744e-07;2.78733559632028e-06
