time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.213233;7.879109781290869e-05;-1.8074449634866941e-06;4.890083718579711e-07;1.8276495722050757e-06;1.7045937658776192e-06;7.682117256992049e-05;10.085868685419472;0.8300875706625683;0.015475143596668607;0.015585669220359519;1.509453827865216e-06;-2.544508226949378e-07;2.8270272725050616e-06
72.223233;7.877951923051243e-05;-1.7671239480540947e-06;4.5789400205140817e-07;1.7911179671352144e-06;1.7130262516560772e-06;7.688841604105173e-05;10.085693257501083;0.8301568242264868;0.015476013777941644;0.015586741872139138;1.594844110078046e-06;-2.185942858944957e-07;2.8667210622397865e-06
72.233233;7.87688893751116e-05;-1.728111498369693e-06;4.2810732443742467e-07;1.7541180335905782e-06;1.7200984526527185e-06;7.695525064173989e-05;10.085520937630315;0.8302263801251825;0.015477033221512435;0.015587846190477999;1.679189453421768e-06;-1.8196101607719832e-07;2.9065129839340662e-06
72.243233;7.875910809785254e-05;-1.6906340675121172e-06;3.999497355361349e-07;1.7167420474146374e-06;1.725705033756695e-06;7.702143189359284e-05;10.085348297302225;0.8302962020048735;0.015478198294250919;0.015588986582602096;1.7622617642969103e-06;-1.4448745904197362e-07;2.946472487663034e-06
72.253233;7.875012801122757e-05;-1.6549086181353946e-06;3.736813266829296e-07;1.6791017305113225e-06;1.729751784212682e-06;7.70867169490395e-05;10.085172851173745;0.8303662561399379;0.015479505592053983;0.015590165743660523;1.843845083561448e-06;-1.0618497829638708e-07;2.9866452518024158e-06
72.263233;7.87419436981021e-05;-1.6211072579904689e-06;3.495054152180966e-07;1.6413014224088354e-06;1.7321888695642036e-06;7.715088250809829e-05;10.084992848938212;0.8304364717834093;0.01548095200781594;0.015591383909632026;1.923751223960082e-06;-6.711721352515419e-08;3.0270533331059683e-06
72.273233;7.873455127795792e-05;-1.5893693753554177e-06;3.2755624881117523e-07;1.6034140137986859e-06;1.7330021961645227e-06;7.721374954161616e-05;10.084806975749691;0.8305067235816559;0.01548253486230592;0.015592639221994015;2.001838309885325e-06;-2.7350998805811537e-08;3.067695190676656e-06
72.283233;7.872792029422301e-05;-1.559844277640917e-06;3.079119397039425e-07;1.565480991926186e-06;1.732177781015663e-06;7.727519930895017e-05;10.084614539022498;0.8305768446600527;0.015484250700418084;0.015593928690214276;2.0780006573347216e-06;1.3072779563352375e-08;3.1085464621709975e-06
72.293233;7.872199657069758e-05;-1.5327134713832445e-06;2.9062989165776373e-07;1.5275221827893297e-06;1.7296843019796665e-06;7.733516806201356e-05;10.084415326580508;0.8306466524374556;0.015486093684305879;0.01559525029161632;2.1521464909564768e-06;5.412462631405557e-08;3.14957520706495e-06
72.303233;7.871670264866993e-05;-1.5081796103565077e-06;2.7576108599624447e-07;1.4895459328073648e-06;1.7254902524405169e-06;7.73936204019573e-05;10.084208891842428;0.8307160320936058;0.015488055656322006;0.015596604521302581;2.22419597280561e-06;9.575688914462367e-08;3.1907560847323146e-06
72.313233;7.871193262906402e-05;-1.4864535545825007e-06;2.6334082679152006e-07;1.4515747333161251e-06;1.719585720689035e-06;7.745051911408425e-05;10.0839942996107;0.8307850145529718;0.01549012707669291;0.015597993830177254;2.2940933970004966e-06;1.3790582640464156e-07;3.2320561526227553e-06
72.323233;7.87075632432885e-05;-1.4677428784816954e-06;2.533905134372217e-07;1.4136845802018262e-06;1.7119774482949636e-06;7.750581388315697e-05;10.083770789631336;0.8308537207710344;0.01549229785604675;0.015599421009553834;2.361813866177777e-06;1.8052462330394122e-07;3.2734138249273114e-06
72.333233;7.870346348844788e-05;-1.4522285106160601e-06;2.45924800905059e-07;1.3760265581874795e-06;1.7026583029012328e-06;7.755944272904768e-05;10.083538731078045;0.8309222223525998;0.015494558688530726;0.015600888174081761;2.4273480811995744e-06;2.236020232690971e-07;3.3147350312241994e-06
72.343233;7.86994869562678e-05;-1.4400471939072421e-06;2.4093285429825407e-07;1.3388095154664345e-06;1.6915843275902725e-06;7.761133605247331e-05;10.083299964311502;0.8309904538989176;0.015496902382526417;0.015602396781579275;2.4906702339599467e-06;2.6715034526377896e-07;3.3558952588103813e-06
72.353233;7.869547116061148e-05;-1.431293509641756e-06;2.3834853136688555e-07;1.3022596728500567e-06;1.6786847049780868e-06;7.766142866098526e-05;10.083057766947432;0.8310582052761669;0.015499323893498732;0.01560394773944579;2.551726931270484e-06;3.1118688958447366e-07;3.3967508591164814e-06
72.363233;7.869125751622805e-05;-1.4260364704070342e-06;2.3805246081462824e-07;1.2665905582002328e-06;1.663890788543559e-06;7.770967435134668e-05;10.082817017114406;0.8311251644191625;0.015501819007334125;0.015605541533734413;2.6104585967411017e-06;3.5571949289148404e-07;3.437156646197654e-06
72.373233;7.868670139975819e-05;-1.4243336196335577e-06;2.398968697932478e-07;1.231994168621541e-06;1.6471568289250512e-06;7.775605347631419e-05;10.082583565335074;0.8311909935448766;0.015504383422768336;0.015607178919114662;2.6668117228674714e-06;4.007281942046485e-07;3.4769690530170395e-06
72.383233;7.868166552229033e-05;-1.4262082405512247e-06;2.4371180291232746e-07;1.198630818314483e-06;1.628472745771316e-06;7.780056441657222e-05;10.082362446998376;0.8312553911651012;0.015507013874641914;0.015608861260576624;2.720717365678434e-06;4.461675342111607e-07;3.516051260520396e-06
72.393233;7.867603053021813e-05;-1.4315958550801989e-06;2.4929355722072616e-07;1.1666127179534104e-06;1.6078829418438684e-06;7.784319871299932e-05;10.082156659678292;0.8313181057208916;0.015509709785907218;0.01561058977557278;2.77206883570435e-06;4.919998050003931e-07;3.554293054404188e-06
72.403233;7.866971864514672e-05;-1.4403178741768239e-06;2.56392907748557e-07;1.1360088913633784e-06;1.5855007568741269e-06;7.788392261177998e-05;10.081967481883101;0.8313789199443795;0.015512473137306066;0.015612364701516898;2.8207381685822495e-06;5.382156038427667e-07;3.5916226789542173e-06
72.413233;7.86626891497936e-05;-1.4521094126714185e-06;2.6470873037295596e-07;1.1068642059191485e-06;1.5614982947468054e-06;7.792267385918287e-05;10.081795457100966;0.8314376169677299;0.015515307457184149;0.015614185279513514;2.8666180947461983e-06;5.848263583277223e-07;3.627992110553416e-06
72.423233;7.865489681801182e-05;-1.4666780856050728e-06;2.739118368700684e-07;1.0792051745230758e-06;1.5360706763873947e-06;7.795936650723823e-05;10.081641161407983;0.8314939497368857;0.015518217246226016;0.015616049602795043;2.9096363116387553e-06;6.318466859238626e-07;3.663338615197817e-06
72.433233;7.864625323643717e-05;-1.4837457123296666e-06;2.8368643086585046e-07;1.0530406848385797e-06;1.5093924673599312e-06;7.799390537210793e-05;10.081505570894498;0.8315476302015022;0.015521206922056687;0.015617954333275324;2.9497245967258346e-06;6.792844825546864e-07;3.6975592793867508e-06
72.443233;7.86366256695587e-05;-1.5030473538772235e-06;2.937326978028594e-07;1.0283672751405992e-06;1.4815909773180657e-06;7.802621093481256e-05;10.08138999936918;0.8315983186667518;0.015524279322410524;0.015619895224547561;2.9867819522158233e-06;7.27160316334679e-07;3.7305272046634827e-06
72.453233;7.862587208576641e-05;-1.5243275050703352e-06;3.0374769795415833e-07;1.0051750833670626e-06;1.4527491991526903e-06;7.805624495424978e-05;10.081295777915908;0.8316456236183535;0.015527435469338715;0.015621867276311081;3.020667888365614e-06;7.755358497719599e-07;3.7621226250228192e-06
72.463233;7.861388574763412e-05;-1.5473529276517699e-06;3.1342821087435176e-07;9.834533139151777e-07;1.4229257606185698e-06;7.808401820590246e-05;10.081224254957673;0.8316891107494189;0.015530675829661415;0.0156238638956889;3.051224461121421e-06;8.245108889139854e-07;3.7922428446289625e-06
72.473233;7.860061217657476e-05;-1.571909663901928e-06;3.224798071474481e-07;9.631968555292978e-07;1.392175984219436e-06;7.810958735232305e-05;10.081177517089683;0.8317283093438743;0.01553400140780371;0.015625876632466954;3.0783004887706326e-06;8.742022833023567e-07;3.82079140470706e-06
72.483233;7.858603276213295e-05;-1.5977962898006864e-06;3.3062932042317667e-07;9.444076278619151e-07;1.3605722456880387e-06;7.813305467704657e-05;10.081159018499271;0.8317627399333334;0.015537413468559977;0.015627896374128314;3.1017597137735617e-06;9.247246567064832e-07;3.847671080872404e-06
72.493233;7.857014314171284e-05;-1.6248443842137214e-06;3.376483543249635e-07;9.270860226885243e-07;1.328214885833498e-06;7.815455555160535e-05;10.081172936399136;0.8317919596638138;0.015540912130810325;0.015629914823838062;3.1214805906449815e-06;9.761674797072991e-07;3.8727898578081155e-06
72.503233;7.855293980443458e-05;-1.6529379512695452e-06;3.433607656753334e-07;9.11232565598573e-07;1.2952231297068336e-06;7.817423608945732e-05;10.0812229570845;0.8318155910151378;0.015544495326485417;0.0156319245135073;3.1373514765255136e-06;1.0285900000801851e-06;3.896064849207446e-06
72.513233;7.853440830827358e-05;-1.6819947046399099e-06;3.476328802837682e-07;8.968484029535872e-07;1.2617210320041663e-06;7.819223951531093e-05;10.081311853234194;0.8318333041940741;0.015548159197208873;0.015633917750539787;3.149261381067958e-06;1.0820432768968783e-06;3.9174098272295164e-06
72.523233;7.85145159520823e-05;-1.711941799362107e-06;3.503702392096003e-07;8.8390694764823e-07;1.2278344317818438e-06;7.820870820433206e-05;10.081441470380414;0.8318447856534198;0.015551898642821292;0.015635886423358523;3.1571063383213975e-06;1.1365816786671196e-06;3.936706908346285e-06
72.533233;7.849321833552572e-05;-1.7427326843889082e-06;3.515138473524134e-07;8.723352548745831e-07;1.193689660542629e-06;7.822379311771617e-05;10.08161254715746;0.8318497541926485;0.015555707392912722;0.015637822695943892;3.160805342577062e-06;1.1922538177489117e-06;3.953795757781237e-06
72.543233;7.847047895698116e-05;-1.774370152431085e-06;3.5102905918843197e-07;8.62029563548531e-07;1.1594085870459395e-06;7.823764742264715e-05;10.08182466354975;0.8318480048097641;0.015559578863034423;0.015639719135030407;3.160295043989467e-06;1.2490923133926694e-06;3.968497187789595e-06
72.553233;7.844629123148077e-05;-1.806893002835903e-06;3.4890991372649383e-07;8.528653267925605e-07;1.125100820845921e-06;7.825040607460949e-05;10.082076566055367;0.831839416183418;0.015563507325917368;0.01564156839728479;3.155517101201608e-06;1.30710233580682e-06;3.9806271075378225e-06
72.563233;7.842068355009192e-05;-1.8403590600695288e-06;3.4519872100313366e-07;8.44690903515367e-07;1.09084618626344e-06;7.826217583261312e-05;10.08236699877031;0.8318239150559835;0.015567487521772927;0.015643363598181054;3.1464180414744767e-06;1.3662605609380886e-06;3.989992466304611e-06
72.573233;7.839370454418746e-05;-1.874850770754258e-06;3.399717741338096e-07;8.373273652777292e-07;1.0566750795955521e-06;7.827303712176814e-05;10.082695301190089;0.8318014654639708;0.015571513086207502;0.015645098944184865;3.1329455654858946e-06;1.426537579784919e-06;3.996406867736402e-06
72.583233;7.836542169690141e-05;-1.910475028898982e-06;3.3329375459984316e-07;8.305848735883116e-07;1.0225600173408205e-06;7.828304010223846e-05;10.08306106362075;0.8317721196185369;0.015575575749720556;0.01564676931592689;3.11503554019705e-06;1.4879065901611533e-06;3.9997123006791215e-06
72.593233;7.833594392762401e-05;-1.9473381806197642e-06;3.252140996863593e-07;8.242988757998802e-07;9.884194583205139e-07;7.829219433523244e-05;10.083463461356022;0.8317360707222771;0.015579665570403833;0.015648368845801515;3.0926034516080775e-06;1.550317415302149e-06;3.9997777997393546e-06
72.603233;7.830541976310704e-05;-1.9855191806610893e-06;3.158020168041464e-07;8.183630973325694e-07;9.541361728088553e-07;7.830046908829913e-05;10.083900782768557;0.8316936454101983;0.015583772174534358;0.0156498896555234;3.0655616787121756e-06;1.6136789844365672e-06;3.996482189900696e-06
72.613233;7.827399481838071e-05;-2.025064460312191e-06;3.051556382379323e-07;8.127271724554022e-07;9.195783535622839e-07;7.830781126141622e-05;10.084370661240442;0.8316452479725249;0.01558788699833584;0.015651321498467853;3.0338575203065373e-06;1.6778781416333075e-06;3.989698658414354e-06
72.623233;7.824178385755361e-05;-2.0659978635992692e-06;2.933839188215751e-07;8.073727472177484e-07;8.845958241493408e-07;7.831417539261877e-05;10.084871414047457;0.8315913026733964;0.015592004386566532;0.015652652073204647;2.9974871858249124e-06;1.7428166234283354e-06;3.979302103616072e-06
72.633233;7.820887714589351e-05;-2.108324673598404e-06;2.805943031433253e-07;8.02300033177164e-07;8.490101838325816e-07;7.831955794074275e-05;10.085403208923529;0.831532209366047;0.01559612032955435;0.015653867111710403;2.9564814296122484e-06;1.8084298698070862e-06;3.9651888730403945e-06
72.643233;7.817534056209712e-05;-2.1520209358792847e-06;2.6689941710239553e-07;7.975243468923199e-07;8.126421210423269e-07;7.832402109500127e-05;10.085967530299218;0.8314682998102966;0.01560023054080778;0.01565495010073662;2.9108987445004026e-06;1.8746695676335235e-06;3.947264545372178e-06
72.653233;7.814120644285552e-05;-2.1970275860223327e-06;2.524273741639779e-07;7.930679381174397e-07;7.753551995246535e-07;7.832769239587048e-05;10.086565560030861;0.8313998170703751;0.015604329736196581;0.015655882922175932;2.8608247385681664e-06;1.9414808470347792e-06;3.925417086727234e-06
72.663233;7.810648418387095e-05;-2.2432624303759726e-06;2.3731460146088255e-07;7.889419528597746e-07;7.370710158851091e-07;7.833075044497998e-05;10.087197078928206;0.8313269263619497;0.015608412707599852;0.015656647836264095;2.8063583507953045e-06;2.008799999187208e-06;3.899532615204438e-06
72.673233;7.807117238552071e-05;-2.2906336371759864e-06;2.2169308498987384e-07;7.851266083897008e-07;6.977690095915253e-07;7.83334041583011e-05;10.087860141693302;0.831249722210111;0.01561247627596188;0.01565722871664802;2.7475961480738725e-06;2.0765640796611257e-06;3.869536357289184e-06
72.683233;7.803525698930995e-05;-2.3390458200316538e-06;2.0568259575950955e-07;7.815693880834091e-07;6.575030515794398e-07;7.833585636477196e-05;10.088551230149193;0.8311682378569762;0.015616519926235986;0.015657610614120316;2.6846258617223004e-06;2.1447257730981506e-06;3.835412385472713e-06
72.693233;7.799872466080476e-05;-2.3884059665391565e-06;1.8938384248635796e-07;7.782029213648027e-07;6.164038983454403e-07;7.833826460932883e-05;10.08926615562709;0.831082449291114;0.015620544253838043;0.015657779901738805;2.617529056942942e-06;2.2132631373798677e-06;3.797197325390809e-06
72.703233;7.796158469568647e-05;-2.4386333856608455e-06;1.7288169797278413e-07;7.74957150497866e-07;5.746438263725259e-07;7.834071703462914e-05;10.090001322911773;0.8309922464097949;0.015624548954500755;0.01565772583383385;2.546407143870252e-06;2.282166983276093e-06;3.754959716845773e-06
72.713233;7.79238641435532e-05;-2.48965772870511e-06;1.5626303273498834e-07;7.717435620765616e-07;5.324131181595859e-07;7.834323177650297e-05;10.090754383079279;0.8308974167463756;0.01562853177646126;0.015657441395219383;2.47141226635554e-06;2.3514126256834065e-06;3.708792636847439e-06
72.723233;7.788558209565789e-05;-2.5413956660222114e-06;1.3963519922170185e-07;7.684199442883561e-07;4.899158435857118e-07;7.834579293888946e-05;10.091524233716532;0.8307977149853394;0.01563248803078432;0.015656922420509003;2.3927480043933194e-06;2.420942658022121e-06;3.658826656877948e-06
72.733233;7.784673788811195e-05;-2.5937432843251875e-06;1.231219026406168e-07;7.647787800398725e-07;4.4734126584902974e-07;7.834840077725981e-05;10.092310626625782;0.8306929759502204;0.015636410559092172;0.015656166848839595;2.310653434836823e-06;2.490677631723279e-06;3.6052319666164413e-06
72.743233;7.780733714955482e-05;-2.6466093953476897e-06;1.0683821832304998e-07;7.605888530207222e-07;4.04820630118158e-07;7.835107879197951e-05;10.093112894403555;0.8305831424611555;0.01564029052855138;0.01565517504722621;2.2253917319904764e-06;2.5605486638430213e-06;3.548211857607782e-06
72.753233;7.77674301159127e-05;-2.6999474466565248e-06;9.088079327088477e-08;7.556584137415368e-07;3.6242109718374336e-07;7.835383123235737e-05;10.093928066394819;0.8304682304227327;0.015644118898835647;0.015653949408763145;2.1372471595207378e-06;2.630510047066525e-06;3.48800250562677e-06
72.763233;7.77271173013827e-05;-2.753738675681722e-06;7.534330289926248e-08;7.498705800324713e-07;3.201966303605372e-07;7.835660973479584e-05;10.094750039004305;0.8303483189749586;0.015647888337642423;0.015652493043554906;2.046529153266092e-06;2.700511754785634e-06;3.4248614001257312e-06
72.773233;7.76865288393757e-05;-2.8079462835501637e-06;6.032271000505426e-08;7.431881511738282e-07;2.7824006106594977e-07;7.835932390471063e-05;10.095570410319292;0.8302235202525606;0.015651594464133316;0.015650809531532736;1.9535685126234645e-06;2.770485417333604e-06;3.3590429561391344e-06
72.783233;7.764579619267244e-05;-2.8624916991245145e-06;4.589685431761311e-08;7.356379903082177e-07;2.3668010038592265e-07;7.836187089507179e-05;10.096379765543452;0.8300939254014633;0.01565523507789482;0.01564890401726699;1.8586916053126776e-06;2.8403692586268904e-06;3.2907855851407735e-06
72.793233;7.760501786537823e-05;-2.9172565458289948e-06;3.210418570809302e-08;7.272712090023595e-07;1.956577263816061e-07;7.836415592378363e-05;10.097168643941867;0.8299596178114573;0.015658808370621585;0.01564678416396294;1.7621876240169703e-06;2.9101249447793217e-06;3.2203156717270085e-06
72.803233;7.756423813962353e-05;-2.972084821740274e-06;1.8956028129263088e-08;7.181273746343821e-07;1.5532786706607357e-07;7.836610139875615e-05;10.097928386174846;0.8298207234255122;0.015662312149097257;0.015644460038818614;1.6643083609498421e-06;2.9797149427210544e-06;3.147850806174741e-06
72.813233;7.752344917355617e-05;-3.0267913951954797e-06;6.455881698172306e-09;7.082281445244248e-07;1.158603160944045e-07;7.836763297130053e-05;10.098651343767852;0.8296774054925299;0.015665744117349455;0.015641943115958696;1.5653027887522695e-06;3.049065679683991e-06;3.0735972439629506e-06
72.823233;7.748260560317934e-05;-3.0811797222869995e-06;-5.41084848163995e-09;6.975826310364657e-07;7.741860594942021e-08;7.836863985274667e-05;10.09933007870448;0.8295298637216687;0.015669101992686563;0.01563924458274013;1.4654287535853764e-06;3.1180617380370524e-06;2.9977562384286887e-06
72.833233;7.744164242205877e-05;-3.1350395848084994e-06;-1.669968481767356e-08;6.861927668651111e-07;4.0150159710891486e-08;7.836895939966172e-05;10.099956894008592;0.8293783935534633;0.01567238297919232;0.01563637354303743;1.3649213740856853e-06;3.1865763379839013e-06;2.9205447108411965e-06
72.843233;7.740048856448518e-05;-3.1881252819037945e-06;-2.7499330451591883e-08;6.740584524305084e-07;4.188773308732062e-09;7.836840890731741e-05;10.100524453096261;0.8292233874086844;0.01567558293363992;0.015633336986910648;1.263969573715239e-06;3.254501307148565e-06;2.8422147841200834e-06
72.853233;7.735907754739795e-05;-3.2401586701476274e-06;-3.7885541218289624e-08;6.611787588636942e-07;-3.0361706128115126e-08;7.836681366388085e-05;10.101026799963266;0.829065213663934;0.015678696185765655;0.015630142003068438;1.1627237575974043e-06;3.3217521419683023e-06;2.7630518494426005e-06
72.863233;7.731735572769396e-05;-3.290879700909672e-06;-4.7880557495619443e-08;6.475483401464098e-07;-6.34312270609173e-08;7.836401519298523e-05;10.101460237755397;0.8289041011544075;0.015681716504334007;0.015626797275974484;1.061319571798136e-06;3.3882601722924366e-06;2.68336006133717e-06
72.873233;7.727528855411289e-05;-3.340105800226665e-06;-5.7466000800444573e-08;6.331545693339693e-07;-9.494651537231981e-08;7.835988458063994e-05;10.10182330028439;0.8287401432366155;0.015684638243563972;0.015623311926026;9.59909402023948e-07;3.45397280241376e-06;2.603454693484144e-06
72.883233;7.723287329216944e-05;-3.3877493095399782e-06;-6.663338909642438e-08;6.179808625379797e-07;-1.2480259808250875e-07;7.835432488711573e-05;10.102115651976728;0.8285733974347139;0.015687457319194572;0.015619694746228941;8.586759170130386e-07;3.5188488858675327e-06;2.5236478808043657e-06
72.893233;7.719014571159547e-05;-3.433797330264043e-06;-7.541849136157531e-08;6.020098422598126e-07;-1.5287175457817966e-07;7.834725974771215e-05;10.102337313447018;0.8284040281245628;0.01569017216122955;0.015615955327815163;7.57818304173422e-07;3.5828319106902846e-06;2.444230214453988e-06
72.903233;7.714717219078566e-05;-3.4782852594465556e-06;-8.390167761313983e-08;5.852279337136531e-07;-1.7901834747111884e-07;7.833863603431137e-05;10.102489047870215;0.8282324171064281;0.015692783373433116;0.015612103626751715;6.575391874778707e-07;3.6458352465683977e-06;2.365469143561279e-06
72.913233;7.710404194431797e-05;-3.521272856550012e-06;-9.218601274134614e-08;5.676371036216518e-07;-2.0310631123766499e-07;7.832842769649644e-05;10.102572908888225;0.8280591447698927;0.015695292346816044;0.015608148539387912;5.580389891350741e-07;3.707757020862731e-06;2.2876030366630615e-06
72.923233;7.70608531724698e-05;-3.5628317262003658e-06;-1.003694469537105e-07;5.492663027324417e-07;-2.2501547181754926e-07;7.831661860380785e-05;10.10259194916804;0.8278848715134135;0.01569770114493144;0.015604099249857504;4.5950501780904955e-07;3.768486965751644e-06;2.2108305593688097e-06
72.933233;7.701768360974911e-05;-3.6030539981817327e-06;-1.0853636772536396e-07;5.301739494238988e-07;-2.446605816344354e-07;7.830318790299271e-05;10.102549843705768;0.8277102458962229;0.015700013582951096;0.01559996758758342;3.6208947618763224e-07;3.827899027733137e-06;2.135334063382511e-06
72.943233;7.697456556860416e-05;-3.642054966413681e-06;-1.1676670506369386e-07;5.104338928031085e-07;-2.6199163458204645e-07;7.828812294082642e-05;10.102451180617305;0.8275359141253741;0.015702235656799235;0.015595768049415634;2.6589229475611827e-07;3.885859921623997e-06;2.0613177953155837e-06
72.953233;7.693149410079188e-05;-3.679940423545211e-06;-1.2513398601271038e-07;4.901195104036539e-07;-2.769779597330416e-07;7.82714385639662e-05;10.102301543870265;0.8273625904762696;0.01570437440943676;0.015591515947093529;1.7097669144178144e-07;3.942261276930217e-06;1.9890113459460235e-06
72.963233;7.68884671191073e-05;-3.716766127740194e-06;-1.336992814019698e-07;4.6930663777125933e-07;-2.895909949037127e-07;7.825318044723209e-05;10.102107024125253;0.8271910520006295;0.01570643567081755;0.01558722557496251;7.740083258398019e-08;3.9970490137768e-06;1.91864209252758e-06
72.973233;7.684551700038463e-05;-3.752537314585592e-06;-1.4251454458485043e-07;4.4808035837754074e-07;-2.99790973701356e-07;7.823342113433638e-05;10.101873769229018;0.8270220240116124;0.01570842301464264;0.015582910052927968;-1.4776363040084338e-08;4.05022148610426e-06;1.8504146099937357e-06
72.983233;7.680270586949179e-05;-3.787239355444212e-06;-1.5162069568613976e-07;4.265349167338742e-07;-3.075264700430123e-07;7.821226121692618e-05;10.101607535481984;0.8268561019160547;0.015710339130988075;0.015578582601290523;-1.0551313059672025e-07;4.101804289268676e-06;1.7845120457853692e-06
72.993233;7.676010723229432e-05;-3.820855828728121e-06;-1.6104635332477166e-07;4.0477325507784253e-07;-3.127544341150186e-07;7.818984114886424e-05;10.101313042791546;0.8266937789400154;0.015712187681404477;0.015574256931704465;-1.947872232697469e-07;4.151820811470389e-06;1.7211061119112236e-06
73.003233;7.671780768892874e-05;-3.853378647099512e-06;-1.708071602639921e-07;3.8290784564860674e-07;-3.1546199064039567e-07;7.816633522355265e-05;10.1009932766168;0.8265354903437722;0.01571397390007441;0.015569946098949516;-2.825696632248019e-07;4.200269158491194e-06;1.660362180045627e-06
73.013233;7.667591578386322e-05;-3.884828965718091e-06;-1.8087528025390556e-07;3.610572241262584e-07;-3.1567336260267907e-07;7.81418982969232e-05;10.100649262813608;0.8263816313081985;0.01571570390264652;0.01556566155810868;-3.6880843932092314e-07;4.247127696466061e-06;1.6024167435196792e-06
73.023233;7.663455370267694e-05;-3.9152611713858424e-06;-1.911469464649399e-07;3.393155684338325e-07;-3.134543907200221e-07;7.811661127715465e-05;10.1002804713312;0.8262325838791427;0.015717383962849506;0.015561413925034273;-4.5345424413605474e-07;4.2923913584936304e-06;1.5473292426377059e-06
73.033233;7.659384560001925e-05;-3.944743268633614e-06;-2.0146231556866905e-07;3.1771207655759344e-07;-3.08906703015955e-07;7.80904741353611e-05;10.09988510986529;0.8260887489147138;0.015719020768674655;0.015557214254862131;-5.36498156977538e-07;4.336100564688225e-06;1.4950654620647196e-06
73.043233;7.655390198047791e-05;-3.97334068654671e-06;-2.116486497735619e-07;2.962196098417926e-07;-3.0214016502861303e-07;7.806342915612337e-05;10.09946059612059;0.8259505606288067;0.015720621189911053;0.015553073594780094;-6.179795222019754e-07;4.378341635925816e-06;1.4455349298435202e-06
73.053233;7.651479737022263e-05;-4.001108767555757e-06;-2.215405807161703e-07;2.7479833696503496e-07;-2.932670922956553e-07;7.803539499218175e-05;10.099004681104493;0.8258184795596255;0.01572219031708636;0.015549001337966549;-6.979701046849036e-07;4.4192319258063775e-06;1.3986449057723113e-06
73.063233;7.647657098359964e-05;-4.02809903535847e-06;-2.309862344997493e-07;2.534123023938386e-07;-2.824303233683368e-07;7.800630051748406e-05;10.0985161672558;0.8256929892138245;0.015723730040199307;0.015545003886895668;-7.765470377100419e-07;4.458894784271689e-06;1.3543365322253782e-06
73.073233;7.643923901437096e-05;-4.054368503491982e-06;-2.3986456314531804e-07;2.3202211871690387e-07;-2.698095550116652e-07;7.797609053047137e-05;10.09799475138061;0.8255746065486953;0.015725240264869676;0.015541084333888414;-8.537664060796068e-07;4.497432137605076e-06;1.312586192201435e-06
73.083233;7.640280150450158e-05;-4.0799628688225e-06;-2.4810619507942266e-07;2.105924617747718e-07;-2.5558800069978445e-07;7.794470336579689e-05;10.097440753118585;0.8254638494625867;0.01572672075604796;0.015537243583542455;-9.296620678661353e-07;4.534920616466524e-06;1.2733784929222466e-06
73.093233;7.636727941939936e-05;-4.10489083303649e-06;-2.5568001531215364e-07;1.8912254391217907e-07;-2.399143528993439e-07;7.791206120148845e-05;10.096855122133961;0.8253611733899155;0.015728171270277;0.015533481977119687;-1.0042595452085458e-06;4.5714169991344965e-06;1.2366813407257326e-06
73.103233;7.633276134744318e-05;-4.129113259704218e-06;-2.6256161701293317e-07;1.6767048421054285e-07;-2.228844088591463e-07;7.787808974851587e-05;10.096239367022834;0.8252669535242532;0.015729590664303614;0.015529799988738022;-1.0775860121035709e-06;4.606933907145886e-06;1.2024396093143345e-06
73.113233;7.629939022486197e-05;-4.152533996544535e-06;-2.687261892213179e-07;1.4634371936476083e-07;-2.0453946565586086e-07;7.784273817797699e-05;10.095595092635786;0.8251814915786422;0.01573097592383998;0.015526197419092889;-1.1496812731407552e-06;4.641413926479032e-06;1.1705716025248205e-06
73.123233;7.626730328433262e-05;-4.174996664328905e-06;-2.7414547321328257e-07;1.252730630934997e-07;-1.8488151678196908e-07;7.78059893222297e-05;10.09492358486995;0.8251049890678197;0.015732321841181125;0.015522672044241632;-1.2206110338301197e-06;4.674744017128813e-06;1.1409609436032946e-06
73.133233;7.623659302653671e-05;-4.196301516241655e-06;-2.787770351589279e-07;1.0459298270283736e-07;-1.6391399292994929e-07;7.776787430072995e-05;10.094225859278978;0.8250375227358228;0.015733622067199707;0.015519219601025674;-1.2904802520828194e-06;4.7067928382134456e-06;1.1134576899142907e-06
73.143233;7.620732097788848e-05;-4.216227674654049e-06;-2.825692748470658e-07;8.442263971310848e-08;-1.4168033611897402e-07;7.772847331080591e-05;10.093502864761565;0.8249790442581704;0.015734870364386082;0.015515835400881714;-1.3594271620480402e-06;4.737445452676416e-06;1.0878939931892277e-06
73.153233;7.617956154584516e-05;-4.234553942689434e-06;-2.8547523668774074e-07;6.486575973054096e-08;-1.1825555586728578e-07;7.768789489509419e-05;10.09275544403152;0.8249293322790371;0.0157360610954157;0.015512515920698905;-1.4275877341508416e-06;4.766612257657502e-06;1.0641055193539868e-06
73.163233;7.615342078114845e-05;-4.2510857771483614e-06;-2.8744969793894694e-07;4.6040850566515746e-08;-9.371124910614744e-08;7.764626271199999e-05;10.091983791723962;0.8248879319844492;0.015737189276618747;0.015509258774088146;-1.4950754959019565e-06;4.794203918858597e-06;1.0419343451647686e-06
73.173233;7.612900509419154e-05;-4.26567502545955e-06;-2.8842305505951407e-07;2.809740581426115e-08;-6.812274374114146e-08;7.760370888644027e-05;10.091187015399028;0.8248541963342538;0.01573824997739875;0.015506061628067022;-1.5619942090325037e-06;4.820107864262386e-06;1.0212077582455771e-06
73.183233;7.61063740013875e-05;-4.278215151037194e-06;-2.8828658148884085e-07;1.1201187050055818e-08;-4.161916557703138e-08;7.756036092694607e-05;10.090363784039118;0.8248273909255398;0.015739237390023184;0.015502921220417331;-1.6284375555500728e-06;4.844187702138108e-06;1.0017358556758694e-06
73.193233;7.608551962795355e-05;-4.288619554559601e-06;-2.869215915746214e-07;-4.485008699952994e-09;-1.4403983407525356e-08;7.751633794612742e-05;10.089513382098051;0.8248067862544165;0.01574014534788832;0.015499832174326222;-1.6944581702048777e-06;4.866293545955373e-06;9.833390723516885e-07
73.203233;7.606639143402557e-05;-4.2968042583900325e-06;-2.8423953117971567e-07;-1.8819750985420286e-08;1.3273326101475709e-08;7.74717714645999e-05;10.088636421890698;0.8247917596250753;0.015740969331109547;0.015496786362354605;-1.7600397617662432e-06;4.8862780931538646e-06;9.65859434397673e-07
73.213233;7.604895257491099e-05;-4.3026839363697245e-06;-2.801965391201948e-07;-3.169598710594245e-08;4.1151551990278794e-08;7.742683961603691e-05;10.087735439235873;0.8247818868634871;0.015741707222684448;0.015493774099651123;-1.8251027412145172e-06;4.904012225557996e-06;9.491501248740375e-07
73.223233;7.603320860554734e-05;-4.306179464482962e-06;-2.747920302967806e-07;-4.303723488167225e-08;6.897734335920752e-08;7.738177288863137e-05;10.086814736643525;0.8247769454858644;0.0157423580270431;0.015490785882950393;-1.8895303326385735e-06;4.919378386086451e-06;9.330739121062636e-07
73.233233;7.601918288061157e-05;-4.3072368650765915e-06;-2.680558474237201e-07;-5.2784145353771974e-08;9.651424028245045e-08;7.733681870238549e-05;10.085879235621325;0.8247768139688755;0.015742920573166966;0.015487813102989693;-1.953196604635347e-06;4.93224115755491e-06;9.175059970864075e-07
73.243233;7.600689519552433e-05;-4.305846218468073e-06;-2.6003754943516836e-07;-6.08825442308156e-08;1.23546355895515e-07;7.729220516260924e-05;10.084933611695712;0.8247813398222126;0.015743393543965388;0.01548484820826459;-2.015999650615988e-06;4.942432338635512e-06;9.02331690623962e-07
73.253233;7.599636097677235e-05;-4.3020429968829185e-06;-2.5082872988270116e-07;-6.728128244333351e-08;1.4987763794797979e-07;7.724812262562896e-05;10.08398243235415;0.8247903009079973;0.01574377670962258;0.015481885149195079;-2.0778780924021854e-06;4.949779196897208e-06;8.8744325023692e-07
73.263233;7.598758118389737e-05;-4.295888753922556e-06;-2.405878764398389e-07;-7.193682652903756e-08;1.7532639157363552e-07;7.720472052431464e-05;10.083030801428285;0.8248034418707597;0.015744071435544047;0.015478920268517486;-2.1387939116630144e-06;4.9541540609538435e-06;8.727237028557283e-07
73.273233;7.598053509621263e-05;-4.2874497840813795e-06;-2.2950414031294672e-07;-7.480464647424828e-08;1.997261559204111e-07;7.716213000356041e-05;10.082084657137184;0.82482045757809;0.01574427900789145;0.015475952891540414;-2.198705040059453e-06;4.955493332323023e-06;8.580229549495894e-07
73.283233;7.597518747444287e-05;-4.276802417518739e-06;-2.1772341827056046e-07;-7.58341817416357e-08;2.229387751334318e-07;7.712049242702738e-05;10.081150037309097;0.824840973159104;0.015744398792304087;0.015472984462164429;-2.257545739544766e-06;4.9537807667451025e-06;8.431714241253011e-07
73.293233;7.597150098611675e-05;-4.264048650663383e-06;-2.0531638618886617e-07;-7.500085618421164e-08;2.4485347880334515e-07;7.707995350938454e-05;10.080231643441845;0.824864588788107;0.015744428117740822;0.01547001661507742;-2.315227557631214e-06;4.949039354817308e-06;8.280335651359549e-07
73.303233;7.596943831453619e-05;-4.249297650171972e-06;-1.9229743387580067e-07;-7.234213415665462e-08;2.6536260177984947e-07;7.704064074460579e-05;10.079332053290365;0.8248909241824876;0.01574436336672787;0.015467049620541698;-2.3716641330222036e-06;4.941347402206899e-06;8.125254443542126e-07
73.313233;7.596893536590894e-05;-4.232629521788993e-06;-1.7865044613371218e-07;-6.795236642936202e-08;2.843643762379355e-07;7.700266590371778e-05;10.07845218944663;0.8249196456777573;0.0157442014976367;0.015464082038251298;-2.4267890662958154e-06;4.930847757532984e-06;7.965614155670427e-07
73.323233;7.596987249815294e-05;-4.21408983976135e-06;-1.6433231685363456e-07;-6.19587082987511e-08;3.0181144069859784e-07;7.69661432990465e-05;10.077592009252237;0.8249504960865179;0.015743941234490837;0.01546111162583334;-2.480554756850631e-06;4.917723258796383e-06;7.800007750528437e-07
73.333233;7.597208400306982e-05;-4.193716375152091e-06;-1.4924494066505205e-07;-5.452084181409723e-08;3.1774461323013244e-07;7.693119876061897e-05;10.076750781487926;0.8249833226090214;0.01574358329877052;0.015458136468918204;-2.5329292262345848e-06;4.902169986819036e-06;7.626522073384517e-07
73.343233;7.597538021135955e-05;-4.171569441555763e-06;-1.3320897469546969e-07;-4.5842221543513655e-08;3.322714804401681e-07;7.689796412832822e-05;10.075927569975264;0.8250180740493994;0.01574312998433995;0.01545515552763789;-2.5838865814530884e-06;4.884405504491843e-06;7.443084857348107e-07
73.353233;7.597954537398512e-05;-4.1477480173048685e-06;-1.1597540753277717e-07;-3.615558141701294e-08;3.455249827244288e-07;7.686655874396886e-05;10.075121678767184;0.8250547446742009;0.015742584558514724;0.015452169147568723;-2.6333997252868856e-06;4.864681836896283e-06;7.247763380315578e-07
73.363233;7.598434354609136e-05;-4.12238515405008e-06;-9.726367699262436e-08;-2.5693735578024266e-08;3.576501613131432e-07;7.683707205877706e-05;10.0743324684489;0.8250933278504695;0.015741950184700752;0.015449179253150858;-2.6814632354904484e-06;4.843266957402762e-06;7.03899979755869e-07
73.373233;7.598955670481988e-05;-4.095631230705092e-06;-7.681624019367115e-08;-1.4675067410146092e-08;3.6881354555396667e-07;7.680957043630345e-05;10.073559308867589;0.8251338218072309;0.01574122877087578;0.015446188928639578;-2.7281207787735143e-06;4.820401584805234e-06;6.815789962962415e-07
73.383233;7.599501635617212e-05;-4.067642916890956e-06;-5.4451579983618266e-08;-3.309020826338755e-09;3.7920480813472046e-07;7.678412520000352e-05;10.07280219028986;0.8251762199825557;0.015740421228638276;0.015443202915217821;-2.773452810699482e-06;4.796256258345916e-06;6.577741279665193e-07
73.393233;7.60006103154777e-05;-4.038579395203007e-06;-3.006488188556535e-08;8.193161619534156e-09;3.890283609283844e-07;7.676083392911092e-05;10.0720623983098;0.8252204575153184;0.015739528361318724;0.01544022856791774;-2.8175348604143816e-06;4.770916772916978e-06;6.324960779503541e-07
73.403233;7.600627738521976e-05;-4.0086009473143324e-06;-3.5851471185164898e-09;1.96256015484729e-08;3.9849766989652846e-07;7.673982064744407e-05;10.071342525442672;0.8252663977471156;0.015738550551722116;0.015437275081339198;-2.860403417720616e-06;4.744408209432684e-06;6.057857142310462e-07
73.413233;7.601198675882541e-05;-3.977875611594826e-06;2.5040464371023897e-08;3.081041368112414e-08;4.078344572887487e-07;7.672122344374553e-05;10.070645251001155;0.8253138822096463;0.015737487451095624;0.015434351756244172;-2.9020499444467902e-06;4.716733029775112e-06;5.777074339842496e-07
73.423233;7.601771313611353e-05;-3.946596073896688e-06;5.5829491660138996e-08;4.161816655055153e-08;4.172695589646526e-07;7.670518346095019e-05;10.069971441276353;0.8253627612362141;0.015736338688241928;0.01543146716202401;-2.9424316789991507e-06;4.687901290414726e-06;5.483525964851542e-07
73.433233;7.602343580277615e-05;-3.914989420281106e-06;8.875844724222359e-08;5.198096923032802e-08;4.2704132331763235e-07;7.669183742195665e-05;10.069319352907238;0.8254128994915108;0.01573510397482362;0.015428629215729475;-2.981478732677742e-06;4.657951679225925e-06;5.178229632460914e-07
73.443233;7.602915057003875e-05;-3.8832957857785215e-06;1.2376869897910539e-07;6.189494014802216e-08;4.3738558869336784e-07;7.668130998381942e-05;10.068685584053533;0.8254641848788993;0.015733782830990462;0.015425845565467612;-3.0190998381993544e-06;4.62694791840303e-06;4.862098081757654e-07
73.453233;7.603485783360027e-05;-3.851732254162891e-06;1.6076987293261373e-07;7.14084848505234e-08;4.485197478647345e-07;7.66737080633363e-05;10.068066337226867;0.8255165317039994;0.015732375329575877;0.015423123869544959;-3.0551930689614983e-06;4.594958354453323e-06;4.536084155132954e-07
73.463233;7.604052803038887e-05;-3.820488228630898e-06;1.9965337195268585e-07;8.059671458960723e-08;4.6062483297778943e-07;7.666912228126833e-05;10.067457825005496;0.8255699178213697;0.015730882327918957;0.015420472235337393;-3.089660309003383e-06;4.562055395128201e-06;4.201347065800393e-07
73.473233;7.604607784999122e-05;-3.7897474912166104e-06;2.4031001567074767e-07;8.953576495322308e-08;4.7382807781942117e-07;7.66676360125054e-05;10.066856429660557;0.82562444001171;0.015729303991461736;0.015417900009772419;-3.1224232258512243e-06;4.528322060402538e-06;3.859077953975691e-07
73.483233;7.605137420534738e-05;-3.7596943399538236e-06;2.826247033517049e-07;9.829503765430676e-08;4.882027630885652e-07;7.666932850457331e-05;10.066259046854789;0.8256802897459865;0.015727638478806507;0.015415417845683123;-3.1534257617544877e-06;4.4938414088562516e-06;3.5104010713514476e-07
73.493233;7.605625691409633e-05;-3.73050648470041e-06;3.264700392524838e-07;1.0693773549217415e-07;5.037824872499569e-07;7.667426442095645e-05;10.06566289479617;0.8257376496748444;0.01572588217179015;0.01541303691430335;-3.182619699172573e-06;4.458688681136146e-06;3.1565384917508095e-07
73.503233;7.606056246714132e-05;-3.7023513139615236e-06;3.717272921491893e-07;1.1551619264757845e-07;5.205694855595032e-07;7.668248622890979e-05;10.065064902857692;0.8257966175802652;0.015724030213079568;0.015410768483417495;-3.209968250008447e-06;4.42294694073687e-06;2.7988920440492174e-07
73.513233;7.606413658529614e-05;-3.675368798542621e-06;4.183025910909352e-07;1.2407002787452284e-07;5.385567274033243e-07;7.669402225769323e-05;10.064461762407559;0.8258572238732641;0.015722076454852178;0.015408623849143313;-3.2354645025567183e-06;4.386732359838121e-06;2.4389622544460524e-07
73.523233;7.606683067571075e-05;-3.6496464211725113e-06;4.6611401163207105e-07;1.3262233785049764e-07;5.577625765752764e-07;7.670889076279685e-05;10.063850585971002;0.8259194963865618;0.015720014514200933;0.015406614100926827;-3.2591165326710315e-06;4.350197249978347e-06;2.0782256337591862e-07
73.533233;7.606847943896884e-05;-3.625211895817655e-06;5.150656049287952e-07;1.4117264378695369e-07;5.782283192261792e-07;7.672708556980771e-05;10.063229076225335;0.8259834878364123;0.01571784024340014;0.015404749920107872;-3.2809200219336487e-06;4.313512323303874e-06;1.7180142262108613e-07
73.543233;7.60688899535436e-05;-3.6020406177373814e-06;5.650338177178142e-07;1.497180339490446e-07;5.999807978481263e-07;7.674858177035772e-05;10.062594834535044;0.8260492618834979;0.015715552639671105;0.015403041562556865;-3.3008543065028158e-06;4.2768569622847174e-06;1.3594518458254386e-07
73.553233;7.606788050328495e-05;-3.5800653523561536e-06;6.158746179561293e-07;1.5828665638748082e-07;6.230057359042268e-07;7.677337340304689e-05;10.061944750997847;0.8261168843197704;0.015713152468065674;0.015401498785409917;-3.3188784290963522e-06;4.24041115841323e-06;1.0034680966694431e-07
73.563233;7.606532743791893e-05;-3.559192793442882e-06;6.674360674677126e-07;1.6691559237201162e-07;6.472515291884624e-07;7.680148417490918e-05;10.061275770030058;0.8261864031791848;0.015710641132724523;0.015400130081383656;-3.334925052881612e-06;4.204329013902171e-06;6.508989506638692e-08
73.573233;7.60611710555336e-05;-3.5393415357390487e-06;7.195725873815365e-07;1.7559607445604197e-07;6.726489015323981e-07;7.683293925291599e-05;10.060586706267355;0.8262578171355821;0.01570802041387906;0.015398941290569006;-3.348910324194033e-06;4.1687134450338194e-06;3.026614585934493e-08
73.583233;7.605540375906507e-05;-3.520478173492731e-06;7.721564855253538e-07;1.8426961934037298e-07;6.991269691225003e-07;7.686773204657534e-05;10.059878861148361;0.8263311158073126;0.015705291922414967;0.015397934943246167;-3.3607541828232416e-06;4.133608897992931e-06;-4.001683178013025e-09
73.593233;7.604805868163388e-05;-3.502609480532969e-06;8.250733210335396e-07;1.928672081500128e-07;7.266351728564098e-07;7.690578484333778e-05;10.059154403684113;0.826406377926976;0.015702456691923668;0.015397110665842059;-3.370397925253134e-06;4.099001384899964e-06;-3.753788227011355e-08
73.603233;7.603918900729272e-05;-3.485756174258095e-06;8.782139468313957e-07;2.0132958604420522e-07;7.551642309451964e-07;7.694692855887641e-05;10.058414678177794;0.8264838115446161;0.015699515828731248;0.015396466102903862;-3.3777992621979543e-06;4.064836863722769e-06;-7.012429714522293e-08
73.613233;7.602884506581291e-05;-3.4699413705772758e-06;9.314741155052554e-07;2.0959302111969257e-07;7.847331934691042e-07;7.699093200991226e-05;10.057660185367371;0.8265637061059818;0.015696471295318065;0.01539599848448393;-3.382906989432573e-06;4.031062101722018e-06;-1.0155347190582411e-07
73.623233;7.601707450470864e-05;-3.4551731198657316e-06;9.847440715253779e-07;2.1757068086119975e-07;8.153575434837291e-07;7.703753697911534e-05;10.056890893551916;0.8266463227610888;0.01569332546894388;0.01539570553454329;-3.3856504049810684e-06;3.997653357796294e-06;-1.3167451006409177e-07
73.633233;7.600393994051832e-05;-3.441424543805321e-06;1.03789020219144e-06;2.2514414955520538e-07;8.470282708103571e-07;7.708647166995223e-05;10.056106052567275;0.8267317994587756;0.015690080288213525;0.015395584428572402;-3.385949179648174e-06;3.964620654580166e-06;-1.6038524393476023e-07
73.643233;7.598952263289927e-05;-3.428642177259806e-06;1.0907643599141239e-06;2.3215562810097335e-07;8.796966595977216e-07;7.71374685931405e-05;10.055304551361692;0.8268201592898959;0.015686737473017187;0.01539563063620441;-3.3837199218890823e-06;3.932003414496232e-06;-1.8758635985155123e-07
73.653233;7.597391507800419e-05;-3.4167793313971692e-06;1.143235121596734e-06;2.384180181510667e-07;9.132740479723734e-07;7.719028898547316e-05;10.054485574367845;0.8269113683925343;0.015683299240497498;0.015395838288282008;-3.3788773886719026e-06;3.899860796279195e-06;-2.1315016100770366e-07
73.663233;7.595721005671913e-05;-3.4058229229655926e-06;1.195193292568713e-06;2.4375148808655506e-07;9.476588549648693e-07;7.72447345580118e-05;10.053648411130968;0.8270053680880302;0.01567976805577394;0.015396201906108334;-3.3713483747107226e-06;3.868255486374212e-06;-2.3692836075688423e-07
73.673233;7.593947838343454e-05;-3.395794882839355e-06;1.2465393299375343e-06;2.4801415196216604e-07;9.82760878881731e-07;7.730063412825295e-05;10.052791820805831;0.8271020793345943;0.015676145747774307;0.015396718821054672;-3.3611003440440727e-06;3.837239634571492e-06;-2.5879077445872383e-07
73.683233;7.592075669025645e-05;-3.386742317414418e-06;1.2971841751051601e-06;2.511037452351867e-07;1.0185072326947852e-06;7.735781095886823e-05;10.051913785919107;0.8272013909810335;0.015672433382553096;0.015397390138229702;-3.3481558878788587e-06;3.8068502269482237e-06;-2.786707625388785e-07
73.693233;7.590106880168672e-05;-3.378730332007662e-06;1.347045475324512e-06;2.5294174481093845e-07;1.0548592766776424e-06;7.741606588372783e-05;10.051011227239874;0.8273031641563905;0.015668631943586336;0.015398219134121016;-3.33258029143885e-06;3.777110605645155e-06;-2.965772686574445e-07
73.703233;7.58804587101244e-05;-3.371835007940455e-06;1.3960319435289054e-06;2.5346586606252823e-07;1.0918343607696489e-06;7.747519609084601e-05;10.050079740982557;0.8274072614156738;0.015664743142143188;0.01539920896941053;-3.314461672392755e-06;3.7480388010274638e-06;-3.1257083186795524e-07
73.713233;7.58590023106474e-05;-3.3661455534242854e-06;1.444048004657216e-06;2.526358595743505e-07;1.1294846441780388e-06;7.753502268270784e-05;10.049114300035777;0.8275135568468298;0.015660770534794456;0.015400361185546923;-3.293897605819303e-06;3.719661829957847e-06;-3.2672924228976623e-07
73.723233;7.583679751329366e-05;-3.3617741333227863e-06;1.4910234349430758e-06;2.5043577737012337e-07;1.1678554093755359e-06;7.759538974447724e-05;10.048110269267463;0.8276218952131802;0.015656720821675248;0.01540167553085168;-3.270990610546137e-06;3.6920174572499265e-06;-3.3910230766570047e-07
73.733233;7.58139490392885e-05;-3.3588369441986276e-06;1.536933529465328e-06;2.468631044784599e-07;1.206982071458618e-06;7.765614466285251e-05;10.047063654827632;0.827732069981125;0.015652603954569615;0.015403151246919045;-3.2458467186370143e-06;3.66513137937089e-06;-3.496661795459338e-07
73.743233;7.579055803661979e-05;-3.3573954950823207e-06;1.5817934848002e-06;2.419042971264807e-07;1.2468954110608507e-06;7.771715324515883e-05;10.045971181589262;0.8278438886314271;0.015648431444376183;0.015404787999869472;-3.218567214369899e-06;3.638996484681553e-06;-3.5831241616002926e-07
73.753233;7.576671819847951e-05;-3.3574134932569872e-06;1.6256404598463287e-06;2.3551410430300222e-07;1.287608640297454e-06;7.777834118253439e-05;10.044830618585735;0.827957236264542;0.01564421426521738;0.015406585278984745;-3.189233036761905e-06;3.613591482523515e-06;-3.6487703638591855e-07
73.763233;7.574251628608052e-05;-3.3587675292575617e-06;1.668514885643957e-06;2.276322996402868e-07;1.3291275263426833e-06;7.783969618991325e-05;10.0436405286746;0.8280720509393943;0.01563996216348036;0.01540854181552739;-3.157899189931523e-06;3.5889192853970294e-06;-3.691825240097221e-07
73.773233;7.571802750695842e-05;-3.3612808546459767e-06;1.7104373609892489e-06;2.18227314645252e-07;1.3714710356638178e-06;7.79012291597731e-05;10.04239941836687;0.8281882462824753;0.015635684609931644;0.01541065584992428;-3.1246185766471257e-06;3.5650238560252084e-06;-3.7107726593950644e-07
73.783233;7.56932968044785e-05;-3.3647658279907695e-06;1.751389579442765e-06;2.073156136237581e-07;1.4146628689187116e-06;7.796293178670449e-05;10.041105649777327;0.8283056691563371;0.015631391924519487;0.015412924736038669;-3.089478289276607e-06;3.5419837860860725e-06;-3.7046076423631427e-07
73.793233;7.56683247158922e-05;-3.3690720960345366e-06;1.791327049313857e-06;1.9494724638976094e-07;1.4587119684957242e-06;7.802474296044308e-05;10.03975842111334;0.8284241640099451;0.015627094844403142;0.015415343310512215;-3.0526123493159933e-06;3.5198770357095097e-06;-3.672764823501056e-07
73.803233;7.564308177405951e-05;-3.3740949918432253e-06;1.8302051943967437e-06;1.8118017502822807e-07;1.5036153026371595e-06;7.808654367174663e-05;10.038358389029954;0.8285436546737038;0.015622802715376447;0.015417902996906579;-3.0141919443914506e-06;3.498727912501772e-06;-3.614892764472794e-07
73.813233;7.561754322289607e-05;-3.379749565920119e-06;1.8679772405892588e-06;1.6605131582653622e-07;1.5493834986817817e-06;7.814819718019647e-05;10.036907140697672;0.828664091378836;0.015618522772754134;0.015420592526293762;-2.9744107707565903e-06;3.478499899620682e-06;-3.530778715376188e-07
73.823233;7.55917188802364e-05;-3.385962951026268e-06;1.9045740375949658e-06;1.4955999410163596e-07;1.5960627128693947e-06;7.82095989438767e-05;10.035406225769323;0.8287853501753268;0.01561426131801158;0.015423399310957764;-2.9334696921711275e-06;3.459139478595321e-06;-3.420280666475369e-07
73.833233;7.55656553835751e-05;-3.3926815046133653e-06;1.9398907078756225e-06;1.3168042358358937e-07;1.6437269968962861e-06;7.827069025074012e-05;10.033856712300196;0.8289072347784601;0.015610024804510543;0.015426311819264325;-2.89156598065069e-06;3.440592360800332e-06;-3.2832392761960055e-07
73.843233;7.553941117248543e-05;-3.399875179927858e-06;1.9737848688784594e-06;1.1238666594954062e-07;1.6924566414761588e-06;7.833144026646455e-05;10.032259323208265;0.8290295180839111;0.01560582022646199;0.015429321937249827;-2.8488879579593764e-06;3.4227779795956555e-06;-3.1196465141304014e-07
