time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.853233;7.551302889095569e-05;-3.4075396729826276e-06;2.0060852995511786e-06;9.16699222923011e-08;1.742340726746157e-06;7.839182908200585e-05;10.030614488069673;0.8291519783575578;0.01560165551965132;0.015432424651406979;-2.8056150041156874e-06;3.40558149553701e-06;-2.929798226835588e-07
73.863233;7.548652193249825e-05;-3.4156901057319845e-06;2.036612919037703e-06;6.955800338958247e-08;1.793491078723062e-06;7.845184307185457e-05;10.028922384604584;0.8292744648470999;0.015597539518067333;0.015435615660172002;-2.761920876251527e-06;3.3888664652969952e-06;-2.714078994289983e-07
73.873233;7.545987916773744e-05;-3.424345575413678e-06;2.0652003364605023e-06;4.6132832011576114e-08;1.8460321248697606e-06;7.851146884245417e-05;10.027183606836124;0.8293969110656011;0.015593480970436165;0.015438889282915412;-2.7179744104399872e-06;3.3724725562992223e-06;-2.4727802174521074e-07
73.883233;7.543307072874802e-05;-3.4335052708648694e-06;2.0916906983787454e-06;2.151271921526809e-08;1.9000724947652015e-06;7.857068069439786e-05;10.02540016629116;0.8295192825584524;0.015589487348285224;0.015442237936772463;-2.6739437142275506e-06;3.356212627497031e-06;-2.206319141037144e-07
73.893233;7.540603851295766e-05;-3.4431276373866014e-06;2.115939221001306e-06;-4.190615875616028e-09;1.955689769000502e-06;7.862943920596173e-05;10.023575726622399;0.829641578205512;0.01558556430119072;0.015445653000949983;-2.6300021447922896e-06;3.3399045746247345e-06;-1.9154671603223277e-07
73.903233;7.537869430411197e-05;-3.45313612831315e-06;2.1378260720072326e-06;-3.0893118901366883e-08;2.0129360055676297e-06;7.868770978774255e-05;10.021714791684458;0.8297638620927019;0.015581714938033923;0.015449125786508599;-2.586323894501164e-06;3.3234110286842243e-06;-1.6012152066560782e-07
73.913233;7.535094000876306e-05;-3.4634464403590616e-06;2.157252014079152e-06;-5.853405025474487e-08;2.0718357122404516e-06;7.874547873902187e-05;10.019821866531931;0.8298862366894963;0.015577938539035987;0.015452647825802955;-2.543066912106093e-06;3.306629011845723e-06;-1.2645681152421292e-07
73.923233;7.532269732783722e-05;-3.4739910635706037e-06;2.1741331212494493e-06;-8.707684253932731e-08;2.1323682306709783e-06;7.880275902190895e-05;10.017901078548952;0.8300087898903431;0.015574230571070186;0.015456210820166915;-2.500349736369212e-06;3.28944884237475e-06;-9.065792230036296e-08
73.933233;7.529393719144051e-05;-3.4847302697149253e-06;2.1884058388031366e-06;-1.1651375530829628e-07;2.194465014456645e-06;7.885960182078797e-05;10.015955880533973;0.830131542370837;0.015570584468129036;0.015459806970525123;-2.458240876657171e-06;3.2717382783309007e-06;-5.2848266043359646e-08
73.943233;7.526468859305175e-05;-3.495639241005325e-06;2.2000185349685002e-06;-1.468588548505355e-07;2.25804180056464e-06;7.891610021091639e-05;10.01398914100138;0.8302543847390289;0.01556699341124882;0.015463428882571366;-2.4167698149582974e-06;3.2533578111786545e-06;-1.3167177815381501e-08
73.953233;7.52350215481204e-05;-3.506676252045138e-06;2.208926245494886e-06;-1.7814706911712954e-07;2.3230407194174293e-06;7.897237002866742e-05;10.012004121273023;0.830377068947505;0.015563450910471932;0.015467068595784414;-2.3759387662716966e-06;3.2341879971736564e-06;2.8244794279712146e-08
73.963233;7.520503022308484e-05;-3.517764165639351e-06;2.2150986445771135e-06;-2.1044166198092491e-07;2.3894348489312184e-06;7.902852376031484e-05;10.010005411717744;0.8304992892127685;0.015559950599125943;0.015470717990216595;-2.3357264183616283e-06;3.2141519109393044e-06;7.125028799288961e-08
73.973233;7.517482360001093e-05;-3.528798859885279e-06;2.218517302625608e-06;-2.4382116686806686e-07;2.4571944371223954e-06;7.908465670675509e-05;10.007998557817388;0.8306207963653616;0.015556486625821654;0.015474370348263539;-2.2961002863791653e-06;3.1932285509926424e-06;1.1570061857680248e-07
73.983233;7.514452252921774e-05;-3.5396727613202614e-06;2.2191743375252327e-06;-2.783531547029175e-07;2.5262552093564055e-06;7.914085506584057e-05;10.00598906504888;0.8307415015333128;0.015553054989629993;0.015478020127045203;-2.257035390814554e-06;3.1714538255452446e-06;1.6141511269654466e-07
73.993233;7.511426097440233e-05;-3.5502952944161996e-06;2.2170861143802138e-06;-3.140799419994678e-07;2.5964973166114003e-06;7.91972025186433e-05;10.003981694855302;0.8308615005901941;0.015549654624603943;0.015481661955029839;-2.2185285801277317e-06;3.1488945497520675e-06;2.0817769219327642e-07
74.003233;7.508416977430136e-05;-3.5605971548149083e-06;2.2122941556536554e-06;-3.510197771948434e-07;2.6677371920891224e-06;7.925375921549109e-05;10.00197993182551;0.8309809675434939;0.015546287038993703;0.01548529063749057;-2.1806060631167876e-06;3.125609041571675e-06;2.5575852717865763e-07
74.013233;7.505435487350371e-05;-3.5705330741621885e-06;2.204843494669356e-06;-3.891836367185151e-07;2.7397620262038246e-06;7.931054709044616e-05;9.999986369920657;0.831100020788115;0.015542954681214706;0.01548890083920746;-2.1433024105040616e-06;3.10162864602494e-06;3.0394293036019054e-07
74.023233;7.502490677620434e-05;-3.580088185391529e-06;2.1947621914910245e-06;-4.285837233044217e-07;2.812386210507272e-06;7.936756847692454e-05;9.99800377494587;0.8312186965028331;0.015539659254590537;0.015492487016639895;-2.106605937808116e-06;3.0769604071738467e-06;3.5255044188148186e-07
74.033233;7.499592708726847e-05;-3.589269525787625e-06;2.18206167275669e-06;-4.692127448277038e-07;2.885459724905888e-06;7.942482336245499e-05;9.996034803994837;0.8313370108485539;0.015536401092928854;0.015496044393358357;-2.0704258291288004e-06;3.051581656433219e-06;4.014385195136174e-07
74.043233;7.496753521730785e-05;-3.5980885529733458e-06;2.1667644622950366e-06;-5.11030302770128e-07;2.9588238282467254e-06;7.948230387248861e-05;9.994080777812517;0.831454975198469;0.015533179744683425;0.015499569149991855;-2.034628730503335e-06;3.0254318027363603e-06;4.5050195000296054e-07
74.053233;7.493985190029413e-05;-3.6065436189977203e-06;2.1489393462009036e-06;-5.539852872346503e-07;3.0322797882062607e-06;7.953998286277e-05;9.992141584376398;0.8315725307456778;0.015529994556342483;0.015503058060911885;-1.999102236145111e-06;2.9984360246821162e-06;4.996776317481724e-07
74.063233;7.49129760855599e-05;-3.614608176229254e-06;2.1287003500464355e-06;-5.98039157255543e-07;3.1056084902292796e-06;7.959780823877081e-05;9.990215925417488;0.8316895232898837;0.015526845154265157;0.015506508518144502;-1.9637680442642343e-06;2.9705446691025256e-06;5.489372328561274e-07
74.073233;7.488697268061115e-05;-3.622238420524771e-06;2.1061629667920795e-06;-6.431463357674285e-07;3.1786103631823395e-06;7.965570139083291e-05;9.988300365512535;0.83180574080344;0.015523733095019546;0.01550991790702596;-1.9285478933738243e-06;2.9417560951128765e-06;5.982689419914224e-07
74.083233;7.486188620364205e-05;-3.62938360935875e-06;2.0814132199746574e-06;-6.892195611996597e-07;3.251120908138236e-06;7.971356222449106e-05;9.986388641632429;0.8319209343889726;0.015520663585000679;0.015513282417236346;-1.8933395095280577e-06;2.9121317626489787e-06;6.476798682004103e-07
74.093233;7.48377704166891e-05;-3.6359845610614554e-06;2.0545176361328177e-06;-7.361396964767298e-07;3.3230057912490194e-06;7.977127765116067e-05;9.984472656945032;0.8320348398236298;0.01551764489661375;0.015516596410040617;-1.8580253270029717e-06;2.8817942037775546e-06;6.972153954026798e-07
74.103233;7.48147011934948e-05;-3.641976726601002e-06;2.025538786235193e-06;-7.837899277969408e-07;3.3941522692160675e-06;7.982872054744995e-05;9.982544287733795;0.8321472226152914;0.015514686023144424;0.015519852577257697;-1.8225100914022987e-06;2.8508971753692616e-06;7.469623459915993e-07
74.113233;7.479277011653846e-05;-3.647301034671523e-06;1.9945477837495635e-06;-8.320595283525783e-07;3.4644527655114886e-06;7.988574641275597e-05;9.980597032937906;0.8322579039581728;0.015511794893138009;0.015523042475465;-1.7867662470676737e-06;2.8196037059805358e-06;7.970184940738689e-07
74.123233;7.477207554140331e-05;-3.651904830156642e-06;1.9616420872941083e-06;-8.80820444736757e-07;3.533788191036597e-06;7.994220165468405e-05;9.978626984459277;0.8323667972863051;0.015508977631973472;0.015526156777594639;-1.7508443238210718e-06;2.7880897754383636e-06;8.474465753018117e-07
74.133233;7.475270733485213e-05;-3.655724500707477e-06;1.9269462606308814e-06;-9.299050440113065e-07;3.6020205563944387e-06;7.999793684760137e-05;9.976632821398926;0.83247396936087;0.01550623829732294;0.015529185462411344;-1.7148457296356549e-06;2.7565518910641764e-06;8.982631330305614e-07
74.143233;7.473473412336771e-05;-3.6586732493110958e-06;1.890598583866252e-06;-9.791009332492297e-07;3.6690015638856333e-06;8.005280971678547e-05;9.974615177749095;0.8325796240264814;0.015503579208337344;0.015532119216863925;-1.6789047996481783e-06;2.7252015797507775e-06;9.494669446983874e-07
74.153233;7.471820471530157e-05;-3.660655792016192e-06;1.852743324790916e-06;-1.0281720210225345e-06;3.734608146590876e-06;8.010667423380587e-05;9.972575553116515;0.8326840069466223;0.015501001876127565;0.015534951625426502;-1.643188606845069e-06;2.694249834211449e-06;1.0010603416041954e-06
74.163233;7.470314793878135e-05;-3.661587300779542e-06;1.8135234817617073e-06;-1.0768990319728641e-06;3.7987791006577007e-06;8.015938487191266e-05;9.970515064752185;0.8327873328060051;0.015498508052419459;0.015537680160032359;-1.6078750183868494e-06;2.663893952880409e-06;1.0530546863804299e-06
74.173233;7.468956584192243e-05;-3.6613966900080323e-06;1.7730779629522665e-06;-1.125110916412961e-06;3.861519633243934e-06;8.021082965719336e-05;9.968434185632079;0.8328897394992433;0.01549610042435798;0.015540305542552417;-1.573111911952057e-06;2.6343056168448425e-06;1.1054706146400473e-06
74.183233;7.467743518004864e-05;-3.6600307782462407e-06;1.7315628783625567e-06;-1.1726786564300025e-06;3.922903354421956e-06;8.026094363004978e-05;9.966333456058045;0.8329912617286264;0.015493782678625988;0.01554283010984832;-1.539007096785325e-06;2.6056165486701525e-06;1.1583316085765525e-06
74.193233;7.46667169300964e-05;-3.6574547948827242e-06;1.6891785249033785e-06;-1.2194878393414794e-06;3.98309008391464e-06;8.030968374769902e-05;9.964214078876894;0.8330918826850242;0.0154915589696187;0.015545256133277582;-1.5056546174274472e-06;2.5779144805198126e-06;1.2116585599045928e-06
74.203233;7.465735235478271e-05;-3.653629616390249e-06;1.6461476302930122e-06;-1.2654384350713987e-06;4.042316769518655e-06;8.035700898662932e-05;9.962078108809688;0.8331916489163942;0.015489433282133022;0.01554758538494406;-1.4731585913259645e-06;2.551258852177819e-06;1.2654580552814885e-06
74.213233;7.464924422022592e-05;-3.6484864794918204e-06;1.6026511156040064e-06;-1.3104578285946316e-06;4.100860396646271e-06;8.040288505575534e-05;9.959928052970257;0.833290747106146;0.015487409550840991;0.0155498196010535;-1.4416365828217651e-06;2.5257031607932127e-06;1.3197056883857421e-06
74.223233;7.46422529032558e-05;-3.6419244665152e-06;1.5588003865087836e-06;-1.3544811070801222e-06;4.158999972033684e-06;8.044730181104874e-05;9.957766146773771;0.8333894993841836;0.015485492533016787;0.015551960874952357;-1.4112045025785067e-06;2.5012976670793757e-06;1.374364414539018e-06
74.233233;7.463621685240049e-05;-3.6338269211396037e-06;1.5146770601937434e-06;-1.397427414620997e-06;4.216966500160816e-06;8.049028373331741e-05;9.955594069975035;0.8334883364866565;0.015483687941913156;0.015554012183820883;-1.3819591363523666e-06;2.4780792083821e-06;1.4294342111791538e-06
74.243233;7.463097267367263e-05;-3.6240803623709524e-06;1.470384876107078e-06;-1.4392076831313892e-06;4.274907514185353e-06;8.053187283264335e-05;9.95341262232676;0.83358778195315;0.015482001644700552;0.015555977765488642;-1.3539845300972166e-06;2.456082552244293e-06;1.4849736370328106e-06
74.253233;7.462635912722163e-05;-3.612588565324214e-06;1.4260592557238298e-06;-1.4797359653415666e-06;4.332908075433144e-06;8.05721111580023e-05;9.951221017793543;0.833688403170124;0.01548043962631912;0.015557862754270638;-1.3273773894390947e-06;2.4353673648976717e-06;1.5410831817523084e-06
74.263233;7.46222221567872e-05;-3.599288429514498e-06;1.3818386904049281e-06;-1.5189264419237615e-06;4.391032420642552e-06;8.061106059622124e-05;9.949017041235606;0.8337907420881635;0.01547900882021057;0.015559672408440433;-1.3022587936570095e-06;2.416028050050482e-06;1.597883928327915e-06
74.273233;7.461842424765427e-05;-3.5841611587420282e-06;1.3378387127261581e-06;-1.5566839219090214e-06;4.44934086331236e-06;8.064881906315509e-05;9.946798208879342;0.8338952868825859;0.01547771720599574;0.015561411218316917;-1.2787486464943183e-06;2.398179193476022e-06;1.655501120094093e-06
74.283233;7.4614834440216e-05;-3.5672342491347964e-06;1.294153580533671e-06;-1.592879930147134e-06;4.507878542238118e-06;8.068549675238581e-05;9.944562342489485;0.8340024992659963;0.015476573075492373;0.015563082443567513;-1.2569182637991227e-06;2.3819356551226723e-06;1.7140470337712843e-06
74.293233;7.461131733208713e-05;-3.5485842865948778e-06;1.2508736541271766e-06;-1.627327755405764e-06;4.566650260783841e-06;8.072119601213975e-05;9.942307174376735;0.8341128545501354;0.015475584626451312;0.015564689058596986;-1.236773266476737e-06;2.367403879738562e-06;1.7736026320324599e-06
74.303233;7.460774571005257e-05;-3.5283355649182866e-06;1.2081046394402175e-06;-1.6597910918406878e-06;4.625616639458408e-06;8.0756023802224e-05;9.94002991675424;0.834226819320251;0.015474759463532675;0.015566234853803766;-1.2182855958112392e-06;2.3546718496949684e-06;1.8342031363588481e-06
74.313233;7.460400176344241e-05;-3.5066379974388754e-06;1.1659867830105461e-06;-1.6900097680376142e-06;4.684726262710268e-06;8.079011627551727e-05;9.937727315222872;0.8343447754449373;0.015474103119533891;0.015567723531226969;-1.2014295844877023e-06;2.3437822895013634e-06;1.8958295031313823e-06
74.323233;7.459995212024439e-05;-3.4836192740586475e-06;1.124693915761123e-06;-1.7177141605430815e-06;4.743944613859326e-06;8.082364454320441e-05;9.93539627202431;0.8344669808389409;0.015473617922937234;0.015569157085223018;-1.186186247586579e-06;2.3347099063323562e-06;1.9584148489945592e-06
74.333233;7.459544374698146e-05;-3.4593424477892975e-06;1.084408590627665e-06;-1.7426371649776683e-06;4.8032487195390325e-06;8.0856787846282e-05;9.933034766493538;0.8345935828974874;0.015473303334282944;0.015570536148432939;-1.1725350278359664e-06;2.3273704555772695e-06;2.0218755305606694e-06
74.343233;7.459034010217738e-05;-3.433804752899538e-06;1.0453036625967702e-06;-1.7645181514010262e-06;4.86261043105681e-06;8.088970157248979e-05;9.930642490558624;0.834724628703765;0.015473156508911194;0.015571862128995355;-1.1604556190294786e-06;2.3216403895583436e-06;2.086140877303965e-06
74.353233;7.458455233057687e-05;-3.406971067876018e-06;1.0075311794260756e-06;-1.7830913393177027e-06;4.921988915040586e-06;8.092250943406113e-05;9.928220981919194;0.8348600653331449;0.015473173013190645;0.015573138532397677;-1.1499313145855262e-06;2.317360926019117e-06;2.1511555084098905e-06
74.363233;7.457803271050523e-05;-3.3788157745020923e-06;9.712140095256856e-07;-1.7980770567106128e-06;4.981323917032617e-06;8.095530491834567e-05;9.925773513420964;0.834999725611777;0.015473348500745271;0.01557436988092964;-1.1409518144861225e-06;2.3143578357115753e-06;2.2168662690572563e-06
74.373233;7.457075513549093e-05;-3.3493423417867683e-06;9.364611469532182e-07;-1.8091828423924708e-06;5.0405311506503095e-06;8.098814122959732e-05;9.923305072280026;0.8351432976687102;0.01547367952063186;0.015575560033202287;-1.1335219309661916e-06;2.3124776303187307e-06;2.283211550461833e-06
74.383233;7.456271197756837e-05;-3.3185710981542877e-06;9.033931638191595e-07;-1.8161148961063714e-06;5.099505931375342e-06;8.102102662233323e-05;9.920822144376363;0.8352903756173475;0.015474162573340089;0.01557671194443122;-1.1276592461101755e-06;2.3115899040910758e-06;2.3501172431801696e-06
74.393233;7.455392450841786e-05;-3.286521041941184e-06;8.721545318474747e-07;-1.8186144317205048e-06;5.158140194776626e-06;8.105394301222678e-05;9.918331806800177;0.8354405753274732;0.015474793471764866;0.015577827970441757;-1.123371647185262e-06;2.311572302781201e-06;2.4174893543946194e-06
74.403233;7.454445237380815e-05;-3.2532023655974615e-06;8.429208483350148e-07;-1.8165011846265093e-06;5.216346815366928e-06;8.10868683071144e-05;9.91584087960022;0.8355935446341468;0.015475567644259215;0.015578909828313843;-1.1206440931191005e-06;2.3123152082052682e-06;2.4851965624636506e-06
74.413233;7.453439543753688e-05;-3.2186201847237083e-06;8.158971063705997e-07;-1.8096723395283003e-06;5.274068686423217e-06;8.111977384790536e-05;9.913356152432714;0.8357488746703854;0.015476479705835888;0.015579958923688518;-1.1194470376690875e-06;2.3137247963560043e-06;2.553071678259086e-06
74.423233;7.452388493467382e-05;-3.1827892953188605e-06;7.913005556229329e-07;-1.7980645147718378e-06;5.331267637448957e-06;8.115260995036006e-05;9.910885022922173;0.8359060756818764;0.015477521895243165;0.015580977450289801;-1.1197307126019205e-06;2.3157175442732742e-06;2.620952963881158e-06
74.433233;7.451306036533362e-05;-3.1457549612098207e-06;7.693426771138505e-07;-1.7816354918558875e-06;5.387900242437716e-06;8.118531311688517e-05;9.908435587991457;0.8360646414697769;0.015478683574634009;0.015581969383021258;-1.1213945504493784e-06;2.318218597458721e-06;2.6887224480690496e-06
74.443233;7.450204344783555e-05;-3.1076070353947893e-06;7.502180169402428e-07;-1.7603707867513574e-06;5.4438931774749735e-06;8.121782084857628e-05;9.906016648062828;0.8362240956935618;0.015479952659165809;0.01558293998771167;-1.1242823640307475e-06;2.321147938311865e-06;2.756306968599543e-06
74.453233;7.449092136951499e-05;-3.06846267994409e-06;7.340874184644658e-07;-1.734290526758251e-06;5.49914711486033e-06;8.125006318274771e-05;9.903637897236193;0.8363839829767751;0.0154813175489543;0.015583894189574626;-1.1282328969374225e-06;2.3243922588101555e-06;2.8236680177310717e-06
74.463233;7.447974425536807e-05;-3.0284201437855523e-06;7.210523453244217e-07;-1.7034552169641529e-06;5.553577726164498e-06;8.128194932245539e-05;9.901309831079194;0.8365438321421499;0.015482769237380125;0.015584835235459107;-1.1331288398922451e-06;2.327797960958067e-06;2.8907900034039637e-06
74.473233;7.446854118271598e-05;-2.987532996677358e-06;7.111526741257178e-07;-1.6679602757731106e-06;5.607154951646982e-06;8.131337811652362e-05;9.899043428993794;0.8367031274456493;0.015484302498454403;0.015585764264047414;-1.1388874339685246e-06;2.3311904272948415e-06;2.9576502059301804e-06
74.483233;7.445733352243327e-05;-2.945814249889322e-06;7.043962563044002e-07;-1.6279168649186732e-06;5.6599034514459516e-06;8.13442580775752e-05;9.896849861578684;0.8368613336658821;0.015485914185042743;0.015586680829749986;-1.1454275269324863e-06;2.3343924635911315e-06;3.024190898508113e-06
74.493233;7.444613377047522e-05;-2.9032403759192108e-06;7.007709372771551e-07;-1.5834488829862032e-06;5.711875132893162e-06;8.137452032421978e-05;9.89474017216433;0.8370179640399092;0.015487600459674455;0.015587584170421961;-1.152652298582596e-06;2.3372505501664573e-06;3.0903247858236056e-06
74.503233;7.443494819709566e-05;-2.8597741806239555e-06;7.002159450667062e-07;-1.5347048275109488e-06;5.763120327692468e-06;8.140413261651003e-05;9.892724785933295;0.8371726431158569;0.015489355796069812;0.015588474529514342;-1.160435776814912e-06;2.3396722288848723e-06;3.1559564953445304e-06
74.513233;7.442378672792805e-05;-2.815415053265514e-06;7.025940253029615e-07;-1.4818517226214312e-06;5.813666600956927e-06;8.143310176911897e-05;9.890812937876763;0.837325122002814;0.015491173251545441;0.01558935333581148;-1.1686176528844798e-06;2.341630784050956e-06;3.220988314315618e-06
74.523233;7.441267800222003e-05;-2.7702209458290295e-06;7.07700611762391e-07;-1.4250641191328617e-06;5.863515110493817e-06;8.146145136591059e-05;9.889012065946902;0.837475231471389;0.01549304504409688;0.015590222377453394;-1.177012130854874e-06;2.3431222767852923e-06;3.285315309638215e-06
74.533233;7.440167566595084e-05;-2.724274383391469e-06;7.152980316778065e-07;-1.3645401310602804e-06;5.912666389586204e-06;8.148919794692788e-05;9.88732727408508;0.8376228378664624;0.015494963486731907;0.015591083612362297;-1.1854184392658533e-06;2.344135715018376e-06;3.3488205210723745e-06
74.543233;7.439083564892218e-05;-2.677638170279867e-06;7.251460889153905e-07;-1.300521188577705e-06;5.9611511207582405e-06;8.151634284176587e-05;9.885761669305916;0.8377678350027801;0.01549692169166402;0.015591939907650267;-1.193635526473083e-06;2.344671945995135e-06;3.411366375282399e-06
74.553233;7.438019429931618e-05;-2.6303446138333898e-06;7.370166297813123e-07;-1.2332865034707337e-06;6.009024871759411e-06;8.15428868633066e-05;9.884317658676881;0.8379100987992028;0.015498913351729234;0.015592795303155464;-1.2014733647118594e-06;2.344756814746084e-06;3.472792126978454e-06
74.563233;7.4369779081675e-05;-2.582402311895454e-06;7.506977752564163e-07;-1.1631307840947447e-06;6.056332385808055e-06;8.156885941033874e-05;9.882998176977786;0.8380494043932026;0.015500931764910545;0.015593654039335577;-1.2087500502928486e-06;2.3444192171259242e-06;3.5329253775935483e-06
74.573233;7.435963557385862e-05;-2.5337890390421856e-06;7.6598980939041e-07;-1.0903325007231642e-06;6.103073515518617e-06;8.159432414762379e-05;9.88180749115859;0.8381854119627267;0.015502969218735745;0.015594519679172556;-1.2152912694507435e-06;2.3436699384409303e-06;3.591584504164657e-06
74.583233;7.434984229652257e-05;-2.484429627889593e-06;7.82705974987738e-07;-1.0151281228951027e-06;6.149194788857498e-06;8.161936343858682e-05;9.880751732989696;0.8383177294846225;0.015505017372551054;0.015595395255470157;-1.2209367890289924e-06;2.3425014442504572e-06;3.648558034761916e-06
74.593233;7.434049579120443e-05;-2.434177867009144e-06;8.006989154371756e-07;-9.377073466755089e-07;6.194615458394472e-06;8.164406594165888e-05;9.87983885329414;0.8384459689545669;0.015507067746391054;0.015596283042896397;-1.2255309194463775e-06;2.34089984401322e-06;3.7035941936372847e-06
74.603233;7.433168583467962e-05;-2.3828248138344113e-06;8.198758531688451e-07;-8.582191581758295e-07;6.2392583223530195e-06;8.16685122936911e-05;9.87907784567872;0.838569767495041;0.015509111482873587;0.01559718342467633;-1.2288998565779985e-06;2.338856742728329e-06;3.7564301738554883e-06
74.613233;7.432348448654771e-05;-2.330136563351757e-06;8.401594536420992e-07;-7.767847810488231e-07;6.2830525107879345e-06;8.169277636997946e-05;9.878477749184828;0.8386888033590149;0.015511138486049798;0.015598094484155398;-1.2308460869276375e-06;2.3363751081809734e-06;3.80683657433933e-06
74.623233;7.431594262887618e-05;-2.2759076006844947e-06;8.614313364974598e-07;-6.935131115287395e-07;6.32591401047997e-06;8.171695161284965e-05;9.878047154291162;0.8388028401131152;0.015513137180197567;0.015599013052952117;-1.2311630746250714e-06;2.3334668181069577e-06;3.854636337069601e-06
74.633233;7.430909664994659e-05;-2.2200117258922264e-06;8.835160225602636e-07;-6.085043807449024e-07;6.3677349311979175e-06;8.174115802942843e-05;9.877793987717073;0.8389117574887514;0.015515096036610259;0.015599936294831892;-1.2296593372499554e-06;2.3301452454579446e-06;3.899693545243119e-06
74.643233;7.430297985327177e-05;-2.162406014008992e-06;9.062105572936943e-07;-5.218527997565282e-07;6.40839689278789e-06;8.176550897616787e-05;9.877724549151472;0.839015506749652;0.015517005536993693;0.015600863232119037;-1.226184136234976e-06;2.326423325486134e-06;3.941888531202392e-06
74.653233;7.429762234948795e-05;-2.1030708987125994e-06;9.293294782059763e-07;-4.3366685348361755e-07;6.44777972781603e-06;8.179008160083976e-05;9.877842230575638;0.8391140635749529;0.015518858727242422;0.015601795568074252;-1.2206425968883471e-06;2.322318989993126e-06;3.981102392446669e-06
74.663233;7.429303924387604e-05;-2.041961650442848e-06;9.527426671173562e-07;-3.4409742092646307e-07;6.4857499850812685e-06;8.181492249265805e-05;9.87814713448837;0.8392074460706406;0.015520650697540824;0.015602736952509659;-1.2130013675819994e-06;2.317862938769194e-06;4.0172364024676824e-06
74.673233;7.428921616918187e-05;-1.9790273075179743e-06;9.763942549045753e-07;-2.533523039056355e-07;6.522161640398191e-06;8.18400579403003e-05;9.878636751838089;0.8392957090539109;0.015522377668465799;0.01560369116460595;-1.203283385164647e-06;2.3131038792782983e-06;4.050239200457504e-06
74.683233;7.428611557173923e-05;-1.914245216147985e-06;1.000295191268756e-06;-1.6169081348691144e-07;6.556882265958398e-06;8.186548929796485e-05;9.879307459258525;0.8393788783567083;0.015524035694591454;0.015604660201966184;-1.191547374130666e-06;2.308099781506512e-06;4.080091932453343e-06
74.693233;7.428370329290733e-05;-1.847621783809394e-06;1.0244974529157944e-06;-6.941558617430919e-08;6.589806349952396e-06;8.189118748571324e-05;9.880155643278469;0.8394569056315716;0.015525620146087958;0.015605643622941853;-1.1778710520381233e-06;2.3028930221544678e-06;4.106774051054528e-06
74.703233;7.428194780346983e-05;-1.7791846357361734e-06;1.0490641518169867e-06;2.3134561105595588e-08;6.620843374428611e-06;8.191707999976687e-05;9.881177359261052;0.8395296654024936;0.015527126730095146;0.015606640080572182;-1.1623498991269841e-06;2.2974965695006072e-06;4.130258247930222e-06
74.713233;7.428078706267756e-05;-1.7089831492208192e-06;1.0740499238633385e-06;1.1561336725891182e-07;6.649918482057285e-06;8.19430391755687e-05;9.882367935487913;0.8395969878573986;0.015528552677256648;0.015607648791843379;-1.1450993566849405e-06;2.2919120040479852e-06;4.150528224337122e-06
74.723233;7.428012302300743e-05;-1.6370772685935743e-06;1.0994929922659158e-06;2.077033184715114e-07;6.676975585629804e-06;8.196890153272545e-05;9.88372267210405;0.8396587472829392;0.015529897521358924;0.015608668568167358;-1.1262518044461426e-06;2.2861615128025844e-06;4.167580470378357e-06
74.733233;7.427985372062578e-05;-1.5635168466931887e-06;1.1254017501259848e-06;2.9912896549928575e-07;6.701962883775559e-06;8.199449771390452e-05;9.885237477369245;0.8397149442579162;0.015531163820495684;0.015609696264337728;-1.1059528427015948e-06;2.2803090642553417e-06;4.181401658629434e-06
74.743233;7.427989259556007e-05;-1.4883378235964741e-06;1.1517403662310045e-06;3.896687968024475e-07;6.72484277690389e-06;8.201965506654372e-05;9.886908481734155;0.8397656698482212;0.015532357249503024;0.015610727137885217;-1.0843642018459784e-06;2.274455189822095e-06;4.191957912369316e-06
74.753233;7.428015729821635e-05;-1.411587435526063e-06;1.178434914164226e-06;4.79181549460654e-07;6.745622595772147e-06;8.204418490013032e-05;9.888730958156817;0.8398109751532913;0.015533485963456878;0.015611756252163102;-1.0616662320288974e-06;2.2686976182548388e-06;4.199208508104612e-06
74.763233;7.428054618942859e-05;-1.3333593222072504e-06;1.205393579161506e-06;5.676084882968462e-07;6.7643676537081994e-06;8.206788849876578e-05;9.89069832242961;0.8398507966056744;0.015534559733922475;0.015612779032474194;-1.0380460838584057e-06;2.2630843814868745e-06;4.203113309696271e-06
74.773233;7.428092834906121e-05;-1.2537997515921165e-06;1.2325199309979877e-06;6.549456752868338e-07;6.781209484869429e-06;8.209058340757917e-05;9.892801789595435;0.8398850113659545;0.015535589105095131;0.015613790767254295;-1.0136769654529724e-06;2.2575930943811554e-06;4.203627010329651e-06
74.783233;7.428115713301376e-05;-1.173070868308225e-06;1.2597214678967904e-06;7.412334460793327e-07;6.796343536969672e-06;8.211211606575484e-05;9.895030922576094;0.8399135462787951;0.015536584309831533;0.015614786121235224;-9.887057220008976e-07;2.2521396549238644e-06;4.20070495535268e-06
74.793233;7.428108846357577e-05;-1.091316422814336e-06;1.2869186917815703e-06;8.265642418202132e-07;6.809993429174844e-06;8.213234248831446e-05;9.897374942336953;0.8399364445085501;0.015537553744810376;0.015615759343628471;-9.632536234529843e-07;2.2466066077609928e-06;4.194314397931465e-06
74.803233;7.428059772506524e-05;-1.0086798194989265e-06;1.3140499792184748e-06;9.110733152524292e-07;6.8223654894760365e-06;8.21511000614964e-05;9.899824093740365;0.8399538953595531;0.015538503203173617;0.015616704555977723;-9.374192287437373e-07;2.240863503580332e-06;4.1844171742022485e-06
74.813233;7.4279593887368e-05;-9.253434631551357e-07;1.3410751810003583e-06;9.94913828045137e-07;6.833619399285482e-06;8.216820177760594e-05;9.902370363492725;0.8399662507516061;0.0155394364250186;0.015617615343331993;-9.112736250895889e-07;2.2347672810151924e-06;4.170938919200489e-06
74.823233;7.427800970792577e-05;-8.415333586322892e-07;1.3679641696720946e-06;1.0782295330043677e-06;6.8438575515168905e-06;8.218346205813264e-05;9.905007439844136;0.8399739715848948;0.015540355686058388;0.015618483865880536;-8.84865267368467e-07;2.228165802650701e-06;4.153780948311957e-06
74.833233;7.427577485934259e-05;-7.574892254408771e-07;1.394665752901753e-06;1.161138264422465e-06;6.853128315487059e-06;8.219672995266655e-05;9.907729992053957;0.8399774947157865;0.01554126197629088;0.01561930062276804;-8.582577033134132e-07;2.2209053433560878e-06;4.132870522582686e-06
74.843233;7.427280529040648e-05;-6.734279501050368e-07;1.4210954979871385e-06;1.2437509152127732e-06;6.861432749252235e-06;8.220790014374034e-05;9.91053252252571;0.8399771285696301;0.01554215545771136;0.015620055290892035;-8.315729726693322e-07;2.212841997871768e-06;4.108188225740872e-06
74.853233;7.426901242196477e-05;-5.895248083550022e-07;1.4471540350867913e-06;1.326201884244478e-06;6.868731206824716e-06;8.22169007716804e-05;9.913408331218351;0.8399730333826083;0.015543036407790917;0.015620737293412713;-8.049906315844912e-07;2.2038717566857268e-06;4.0797630057776125e-06
74.863233;7.42643198875836e-05;-5.05913236577283e-07;1.4727422703257974e-06;1.4086421852926742e-06;6.874950377584879e-06;8.222368042311217e-05;9.916349166258925;0.839965267656363;0.015543905881245487;0.015621335219279877;-7.787084233978326e-07;2.193960280670036e-06;4.047665212576123e-06
74.873233;7.42586780652997e-05;-4.2269134836857257e-07;1.4977581863691402e-06;1.4912092348345594e-06;6.8799960150676e-06;8.222822373832977e-05;9.91934569199227;0.839953892123876;0.015544764895642141;0.015621835995082834;-7.529132003389074e-07;2.183138593770177e-06;4.011993806089319e-06
74.883233;7.425206312673135e-05;-3.399436376840891e-07;1.5220889811107739e-06;1.574013154127195e-06;6.883772413270419e-06;8.223057874966193e-05;9.92238824055416;0.8399390606701939;0.015545612252515505;0.015622225312640434;-7.277746331376649e-07;2.17146516621001e-06;3.972859743106642e-06
74.893233;7.424447734730326e-05;-2.5777169160278237e-07;1.545611153814185e-06;1.6571493726168233e-06;6.886192698686288e-06;8.223084631542329e-05;9.925467335714874;0.8399210405928474;0.015546443386394281;0.015622489498320643;-7.034381402754194e-07;2.158984029875577e-06;3.930392292507636e-06
74.903233;7.42359622828128e-05;-1.76296532243013e-07;1.5681983857254528e-06;1.7407171210293534e-06;6.887177969455562e-06;8.2229148553893e-05;9.928573618809324;0.8399001878714195;0.015547251721320631;0.015622617242325115;-6.800143418335946e-07;2.1457057195190713e-06;3.884756085352078e-06
74.913233;7.422658828562741e-05;-9.562461440034151e-08;1.589727115238509e-06;1.824803821213181e-06;6.886651890828569e-06;8.222562505729727e-05;9.931697481290279;0.8398768878601695;0.015548030368140066;0.015622600285348613;-6.575705820473866e-07;2.1316206283926607e-06;3.836142844928954e-06
74.923233;7.421642124508589e-05;-1.5828547995031196e-08;1.61007465473745e-06;1.9094380666472447e-06;6.884533400817714e-06;8.222044173357823e-05;9.93482948387875;0.839851492888081;0.01554877216735821;0.015622433233207516;-6.361305510018211e-07;2.116727254340888e-06;3.784749068225135e-06
74.933233;7.420551868104398e-05;6.302878417645159e-08;1.6291282956760545e-06;1.994573404928752e-06;6.880740443267735e-06;8.221377956301013e-05;9.937961297360232;0.8398243263440603;0.015549469319941006;0.015622112886085964;-6.15691519894816e-07;2.1010472455378317e-06;3.730767806151736e-06
74.943233;7.419395799749275e-05;1.4087442185938048e-07;1.6468060557548172e-06;2.0801238792604623e-06;6.875206488195778e-06;8.220582477274937e-05;9.94108575975054;0.8397957599138468;0.015550114202386814;0.015621637903961306;-5.962360286797717e-07;2.084629339526334e-06;3.6743909705067718e-06
74.953233;7.418185442073681e-05;2.1763813692662164e-07;1.663050832364098e-06;2.166005780636968e-06;6.867901725623372e-06;8.219677663971064e-05;9.9441961508983;0.8397662613084359;0.01555070075202452;0.015621008632781453;-5.777249483103663e-07;2.067569774706806e-06;3.6158122238844885e-06
74.963233;7.41693597120297e-05;2.9326305613108527e-07;1.677805382779481e-06;2.2521563218258517e-06;6.858844208094507e-06;8.218683716647066e-05;9.94728591235263;0.8397363184925785;0.015551225296735803;0.015620226287498984;-5.6009428978142e-07;2.050034539271582e-06;3.5552233223192035e-06
74.973233;7.415666156197278e-05;3.6768856742610143e-07;1.6910047487495812e-06;2.338529710165119e-06;6.84808054706699e-06;8.21761708715384e-05;9.950348934091615;0.8397063178541382;0.015551686636599515;0.01561929215846937;-5.432579192675818e-07;2.032231798887938e-06;3.492795549898083e-06
74.983233;7.414397367036323e-05;4.4082117123840993e-07;1.702571489896149e-06;2.4250778621178268e-06;6.835651166345649e-06;8.216487836951972e-05;9.953379956480537;0.839676506424626;0.015552084969155042;0.01561820781102438;-5.271068488209964e-07;2.0143561677118855e-06;3.428652827981285e-06
74.993233;7.413150624303752e-05;5.125265473901197e-07;1.7123995855937648e-06;2.5117378326432123e-06;6.821569072985404e-06;8.215301303516856e-05;9.95637525087879;0.8396470136336768;0.015552419909151575;0.015616975492979563;-5.115050749143585e-07;1.9965621018118376e-06;3.362875249900897e-06
75.003233;7.411945242149724e-05;5.826435716715572e-07;1.7203409209802226e-06;2.598436442346972e-06;6.805821314751454e-06;8.214061014508334e-05;9.959333118893476;0.8396178603252511;0.015552689542945915;0.015615597872442365;-4.96292455364079e-07;1.978965624614945e-06;3.2955562510931627e-06
75.013233;7.410800466957187e-05;6.509956341178894e-07;1.726218990472254e-06;2.685104837450696e-06;6.7883892680470016e-06;8.212768950494677e-05;9.962253329333315;0.8395889860513797;0.015552891534499255;0.015614078220003075;-4.813130355487373e-07;1.961669539079144e-06;3.226840427890238e-06
75.023233;7.409737225074621e-05;7.174027184866657e-07;1.7298752083309212e-06;2.7716983173404596e-06;6.769264439057063e-06;8.211425005774654e-05;9.965136077024408;0.839560342104945;0.015553024629366134;0.015612421162325881;-4.664390254604486e-07;1.9447977556899105e-06;3.15687461225453e-06
75.033233;7.408777363192494e-05;7.817008606016146e-07;1.7311894943116643e-06;2.858208639763857e-06;6.748452071514153e-06;8.210027961533081e-05;9.967981454653948;0.8395319983402686;0.015553088310626885;0.015610632612979293;-4.515471250898087e-07;1.928491666785752e-06;3.085747444489985e-06
75.043233;7.407939374972212e-05;8.437525687592783e-07;1.7300555745447614e-06;2.94466299960055e-06;6.7259726869054256e-06;8.208576483201387e-05;9.970789403423144;0.8395041532485042;0.015553081169052844;0.015608719569249132;-4.364851252799419e-07;1.9128748461684604e-06;3.013503858946626e-06
75.053233;7.407233779023902e-05;9.034474245236228e-07;1.7263770136793016e-06;3.0311098692391053e-06;6.701846825691732e-06;8.207069752922007e-05;9.973559926802107;0.8394770514031198;0.015553000528358703;0.015606690057763781;-4.2108238139428046e-07;1.898032434274836e-06;2.9402029230654743e-06
75.063233;7.406662397837378e-05;9.607079474810161e-07;1.7200949756856117e-06;3.1175944890119942e-06;6.6760682248931686e-06;8.205508198335274e-05;9.976293381899762;0.8394509302675175;0.01555284298067053;0.01560455204262106;-4.051768525760874e-07;1.8840046906696619e-06;2.8659556008277393e-06
75.073233;7.406221400829296e-05;1.0154916637084963e-06;1.7111874207473955e-06;3.204154647124505e-06;6.648601818529273e-06;8.203893592685842e-05;9.978990629319638;0.8394260308826192;0.015552603717708193;0.015602312808428838;-3.8861101774207145e-07;1.8707835004774109e-06;2.790922244757076e-06
75.083233;7.405906110498197e-05;1.0677756091778135e-06;1.699632473517778e-06;3.2908395296191138e-06;6.619395681203918e-06;8.202227743691987e-05;9.981653132360721;0.8394025940213337;0.015552275782142886;0.015599980082743567;-3.7122244398217613e-07;1.858329861954208e-06;2.715277739680994e-06
75.093233;7.405715597630988e-05;1.1175431991041205e-06;1.6853965464918667e-06;3.3777085825356758e-06;6.588383202564647e-06;8.200511282082293e-05;9.984282661586862;0.83938081229623;0.015551851558644489;0.015597562688660752;-3.5286901193399927e-07;1.8466035761697779e-06;2.639161518934091e-06
75.103233;7.405654507970914e-05;1.1647966507066152e-06;1.6684621954570293e-06;3.4648090377144667e-06;6.555494554150484e-06;8.198745307893235e-05;9.986880204154613;0.8393607936010681;0.015551325398980437;0.015595069762596224;-3.334626624790919e-07;1.8355767625706919e-06;2.5626538505831726e-06
75.113233;7.405729964545721e-05;1.2095881378856056e-06;1.648842892981177e-06;3.5521650494808706e-06;6.520674293094926e-06;8.196934177139191e-05;9.98944479014214;0.8393425584245529;0.015550694439787282;0.015592510023323673;-3.1297360659524286e-07;1.8252374263230735e-06;2.485805563927278e-06
75.123233;7.405945568463436e-05;1.2520405807045771e-06;1.6265740309006601e-06;3.639782643233478e-06;6.483881980290481e-06;8.195086081277902e-05;9.991973351488667;0.8393260680098333;0.015549957515491623;0.015589891646511093;-2.914036243571958e-07;1.815597962884165e-06;2.4086838121192576e-06
75.133233;7.406299365647447e-05;1.2923266214883793e-06;1.601715152850024e-06;3.72766021321904e-06;6.445081700044632e-06;8.193211539843671e-05;9.994461735931505;0.8393113126282462;0.015549114883166185;0.01558722240706699;-2.6875932095069136e-07;1.8066956119222356e-06;2.3313901594001322e-06
75.143233;7.406787350848155e-05;1.3306195291747e-06;1.5743525372991197e-06;3.815803166553374e-06;6.404233183219753e-06;8.191321126231016e-05;9.996905686348459;0.8392984092309015;0.015548169542741888;0.01558450994905096;-2.450515747042043e-07;1.7985679397418692e-06;2.2540530982138378e-06
75.153233;7.407406394882521e-05;1.3670680318896704e-06;1.5445827554402678e-06;3.904232222836279e-06;6.361291920322824e-06;8.189424450500405e-05;9.999300924076154;0.8392875875816517;0.015547127694914328;0.015581761859362808;-2.202966012909432e-07;1.7912241997057336e-06;2.176824165784585e-06
75.163233;7.408154619941519e-05;1.4018045992540569e-06;1.5125092874224761e-06;3.992971510497828e-06;6.316217377911964e-06;8.187531647719796e-05;10.001642970229012;0.839279076339605;0.015545997034643726;0.015578985180792659;-1.945001523618758e-07;1.7846443012638219e-06;2.0998797386569617e-06
75.173233;7.409032448908502e-05;1.434950934989032e-06;1.4782530789495048e-06;4.082028203796686e-06;6.2689733362831685e-06;8.185654653525386e-05;10.003927294428461;0.8392730368895905;0.015544784917077776;0.01557618563033375;-1.6765146634878773e-07;1.7787923654265444e-06;2.0234070608269834e-06
75.183233;7.410044104379843e-05;1.4666078892742053e-06;1.4419395788970965e-06;4.171379374315472e-06;6.219523803296041e-06;8.183806633877239e-05;10.006149230497314;0.8392695863488762;0.015543498680297226;0.01557336758036234;-1.3973470814261557e-07;1.7736208968214033e-06;1.9475796995060433e-06
75.193233;7.411196942330522e-05;1.4968548251421098e-06;1.4036805861996335e-06;4.260972555146063e-06;6.167844082293835e-06;8.182001565809578e-05;10.008303715868367;0.8392688098305459;0.015542147163772016;0.015570535444890097;-1.1074132200534626e-07;1.7690713270943269e-06;1.8725362836284763e-06
75.203233;7.412499035428722e-05;1.5257626267873294e-06;1.36357616600265e-06;4.350738906979433e-06;6.113920981327828e-06;8.180253136442528e-05;10.010385651501435;0.8392707382493771;0.01554074065120111;0.01556769526919029;-8.06785393794194e-08;1.765085702025627e-06;1.7983768024864427e-06
75.213233;7.413957170371214e-05;1.5533922693472609e-06;1.3217117154888e-06;4.4405980171934354e-06;6.0577284288194974e-06;8.178571713435889e-05;10.012390331641512;0.8392753107480165;0.01553929007456689;0.015564855091663;-4.957830377471024e-08;1.7616259397421736e-06;1.725178901718961e-06
75.223233;7.415575674353738e-05;1.5797804480233515e-06;1.2781415573771086e-06;4.5304458860246475e-06;5.999237039767459e-06;8.176962547384336e-05;10.014313295244218;0.8392823144253797;0.015537807567082547;0.0155620242490986;-1.7499055582348238e-08;1.7586760198269673e-06;1.6530091217788036e-06
75.233233;7.417355418136849e-05;1.604935758288311e-06;1.2328907623173723e-06;4.6201408691222505e-06;5.938455489112919e-06;8.175426332647211e-05;10.01615032573745;0.8392913899946357;0.015536306301542053;0.015559212021661245;1.548523465002724e-08;1.75622934067606e-06;1.581917668221853e-06
75.243233;7.419293476583002e-05;1.628844598008581e-06;1.1859861469005333e-06;4.709503392406199e-06;5.875430285956806e-06;8.173959906382224e-05;10.01789793926285;0.8393021392332584;0.015534799054603478;0.015556426431217773;4.9279201928101546e-08;1.7542818905140518e-06;1.5119282239081708e-06
75.253233;7.42138435188874e-05;1.6514793947258236e-06;1.137484427600663e-06;4.798336196489189e-06;5.810214209184955e-06;8.172557035084272e-05;10.019553434142377;0.8393142038422039;0.015533298194452354;0.015553674674819872;8.373998083237975e-08;1.7528260950839792e-06;1.443041606620099e-06
75.263233;7.42362188917913e-05;1.672803654696499e-06;1.0874774491589584e-06;4.8864472053264875e-06;5.742859579453589e-06;8.171210137948783e-05;10.021114404124242;0.8393272615968806;0.01553181608844149;0.015550964702483535;1.1867971318356496e-07;1.7518507055668892e-06;1.3752480968759502e-06
75.273233;7.426000003397919e-05;1.6927624386877849e-06;1.0360709818274142e-06;4.973660654996064e-06;5.6734319605895685e-06;8.169911970162618e-05;10.022578658884207;0.8393409904348316;0.015530363534765139;0.01554830622781809;1.5390053079616993e-07;1.7513483324398393e-06;1.308521998123202e-06
75.283233;7.428512148536113e-05;1.711263059002433e-06;9.833419703665058e-07;5.059827013923952e-06;5.602015056469214e-06;8.16865524975331e-05;10.023943982552241;0.8393550271956943;0.015528948121535616;0.015545710299153519;1.8920854695564624e-07;1.7513015961852136e-06;1.24281345610314e-06
75.293233;7.43115005202179e-05;1.7281684728234818e-06;9.293203729927469e-07;5.14482632650175e-06;5.528707289994235e-06;8.167429590649416e-05;10.025207295963554;0.839368960295203;0.01552757501748465;0.015543187788759323;2.2439017483530105e-07;1.7516508542327732e-06;1.1780689857174581e-06
75.303233;7.433902736948485e-05;1.7433155256989428e-06;8.740046581598223e-07;5.2285482595577244e-06;5.453626526821483e-06;8.166218837734446e-05;10.02636458815915;0.8393823686776425;0.015526248609309507;0.015540748781340576;2.5920367678413947e-07;1.7522827187181253e-06;1.1142691771416302e-06
75.313233;7.436758051475076e-05;1.7565399490758035e-06;8.173596534752369e-07;5.310863586900386e-06;5.376917187663391e-06;8.165002361533804e-05;10.02741191702963;0.8393948705947906;0.015524972862153376;0.01553840320585697;2.9341271191325887e-07;1.7530526929784742e-06;1.051444314104945e-06
75.323233;7.43970523351339e-05;1.767686394467836e-06;7.593108548652961e-07;5.391616853341089e-06;5.298735367477535e-06;8.163759255469946e-05;10.02834655581135;0.8394061748664179;0.015523750944719819;0.015536160496211013;3.26814321901821e-07;1.7538163548757087e-06;9.896479565623584e-07
75.333233;7.442735550137047e-05;1.776615005544986e-06;6.997799982637442e-07;5.470640522261837e-06;5.219209344770046e-06;8.162471678121995e-05;10.029167897264927;0.8394161287949344;0.015522584508191517;0.015534028255965547;3.5923484136682536e-07;1.75444998668266e-06;9.28916487789158e-07
75.343233;7.445842032571732e-05;1.7832115578303102e-06;6.387309357227767e-07;5.5477663470808e-06;5.138414087610432e-06;8.161125738403717e-05;10.029877727092217;0.8394247347046284;0.01552147269095392;0.015532011761719856;3.905158192298285e-07;1.7548686679594366e-06;8.692498885969144e-07
75.353233;7.449018519578434e-05;1.7873849764874752e-06;5.761786884509261e-07;5.622825457084936e-06;5.056392377609895e-06;8.159710392683858e-05;10.030479375321645;0.8394321186810668;0.015520411409011704;0.015530114377046987;4.2051050360752625e-07;1.7550294051620569e-06;8.106172182665095e-07
75.363233;7.452257555719384e-05;1.7890628276557914e-06;5.121731668767487e-07;5.69564839891947e-06;4.973199588507226e-06;8.158215095075928e-05;10.030976461535532;0.8394384724659091;0.015519393228739261;0.01552833788845649;4.490957492068622e-07;1.7548998802647282e-06;7.529722977013842e-07
75.373233;7.455550730031588e-05;1.7882095522985573e-06;4.4679397368333547e-07;5.766069866569575e-06;4.8889395492277325e-06;8.156628023223616e-05;10.031372769708813;0.8394440064710572;0.015518408494973239;0.015526682084708912;4.761803161963231e-07;1.7544242988522684e-06;6.96255150560258e-07
75.383233;7.458891506771261e-05;1.7848543226860274e-06;3.8014980089257536e-07;5.833940382155824e-06;4.8037856242322615e-06;8.154936940021207e-05;10.031673167608123;0.8394489131645844;0.015517447117637724;0.01552514354930071;5.016931918140519e-07;1.7535189171733855e-06;6.403769891239493e-07
75.393233;7.462275098470126e-05;1.7790892235470541e-06;3.123639611626786e-07;5.899149001639708e-06;4.717983211276016e-06;8.153131461067864e-05;10.031884122781143;0.839453363071688;0.015516499686288987;0.015523714977966643;5.255671867017372e-07;1.752086320514257e-06;5.852213216373867e-07
75.403233;7.465695454712464e-05;1.771026911205296e-06;2.435638141573176e-07;5.961638361400403e-06;4.631839580348317e-06;8.151202852715784e-05;10.032013486831378;0.8394575793746389;0.01551555843359162;0.015522385910987167;5.477230703997039e-07;1.7500405157056577e-06;5.306721773583755e-07
75.413233;7.469143974300126e-05;1.7607570644509102e-06;1.7387247901834538e-07;6.021392939370067e-06;4.545703665667693e-06;8.149142199382805e-05;10.032070002485165;0.839461911505075;0.015514618067537657;0.015521144004086234;5.6804715244989e-07;1.7473343234283307e-06;4.7663730456128816e-07
75.423233;7.472610952433856e-05;1.7483354133636548e-06;1.0339508785831047e-07;6.078422262227404e-06;4.459925231941146e-06;8.146941510944778e-05;10.032062675447772;0.8394667897655349;0.015513674873159708;0.015519976348299446;5.863976847133535e-07;1.7439641221492712e-06;4.2304465804873485e-07
75.433233;7.476087498368256e-05;1.733797393522905e-06;3.222069535936438e-08;6.13275508223145e-06;4.37481096426702e-06;8.144595588394146e-05;10.032000546361317;0.8394726223713298;0.015512724033379898;0.01551887064300379;6.026608448599196e-07;1.7399616630075744e-06;3.6984356015328605e-07
75.443233;7.479565642825678e-05;1.7171844098986553e-06;-3.9564500996899026e-08;6.184425629993014e-06;4.290602271632263e-06;8.142100703588662e-05;10.031893069556345;0.8394797633768405;0.015511757754295587;0.015517815704893481;6.168042452051217e-07;1.7353915382521106e-06;3.170275124419491e-07
75.453233;7.483037059130955e-05;1.698571201783728e-06;-1.1186959480202347e-07;6.233457823686426e-06;4.207473879676879e-06;8.139453161225174e-05;10.03174988645631;0.8394885238706845;0.01551076584754574;0.01551680159704494;6.288828622838207e-07;1.7303350829776899e-06;2.6463468879989405e-07
75.463233;7.486492104753018e-05;1.6780785411791613e-06;-1.8459243328860098e-07;6.279870379752719e-06;4.125547450787274e-06;8.136649360006926e-05;10.031579535623953;0.8394991525109585;0.015509737157185732;0.015515819625022461;6.389990517363771e-07;1.7248605119738164e-06;2.1270902034516433e-07
75.473233;7.489919666195066e-05;1.655876490162586e-06;-2.5761567835440054e-07;6.323699662572396e-06;4.044918070276927e-06;8.133685741809142e-05;10.031388477216504;0.8395118195555892;0.015508660233003263;0.015514862320464192;6.472580910239602e-07;1.7190030628228286e-06;1.6126339880328337e-07
75.483233;7.493308599590024e-05;1.6321852308682986e-06;-3.30817207240633e-07;6.365021497361499e-06;3.965675841492531e-06;8.130558899036529e-05;10.031181258899027;0.8395266333425434;0.015507523969181388;0.01551392400422284;6.537690322945633e-07;1.7127646806339336e-06;1.1027665689251089e-07
