time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.493233;7.496650887731278e-05;1.6072610875332757e-06;-4.040900398080234e-07;6.403947633469608e-06;3.887894303674115e-06;8.127264429039194e-05;10.030961066977598;0.839543663756772;0.015506318969491038;0.015513001969607329;6.586610814336528e-07;1.706135003024372e-06;5.971789662161661e-08
75.503233;7.499943546555023e-05;1.581368866742729e-06;-4.77353743260574e-07;6.440605360894658e-06;3.8115960280493656e-06;8.123794637120596e-05;10.030729719367974;0.8395629719946388;0.015505038224821343;0.015512096876457278;6.620658393232459e-07;1.699105767204438e-06;9.576177588938608e-09
75.513233;7.503186596618707e-05;1.5547703460927805e-06;-5.505502545504717e-07;6.475138422729659e-06;3.7367354644240396e-06;8.120139954006422e-05;10.03048761263217;0.8395846325830502;0.015503675892763233;0.015511210781884957;6.640965911968391e-07;1.6916579672202204e-06;-4.013030126789918e-08
75.523233;7.506379949183909e-05;1.5277357364496712e-06;-6.236281638620726e-07;6.507722450458097e-06;3.6632120381143687e-06;8.116294411769241e-05;10.030234321371855;0.839608729512313;0.015502226557137932;0.015510344123692345;6.648568010981438e-07;1.6837564248003682e-06;-8.937167992033249e-08
75.533233;7.50952290943097e-05;1.5005420264726646e-06;-6.965280822777666e-07;6.538555559685839e-06;3.5908956082336802e-06;8.112259329240422e-05;10.02996911446966;0.839635362880932;0.015500686611551906;0.015509494898571816;6.644611521823599e-07;1.6753609105604918e-06;-1.3812327913810709e-07
75.543233;7.512614424113423e-05;1.4734464577305467e-06;-7.69187714350037e-07;6.567824306728618e-06;3.5196465132816353e-06;8.108043626395994e-05;10.029690994329613;0.8396646401405905;0.015499055344162975;0.015508660418711913;6.63043289759546e-07;1.6664194399545434e-06;-1.8636805628005975e-07
75.553233;7.515652232992227e-05;1.446664445370549e-06;-8.415598126844189e-07;6.595677832696972e-06;3.44932997884084e-06;8.103663808273968e-05;10.029398500767707;0.839696610652317;0.015497334310595016;0.015507838817796795;6.607385650476071e-07;1.65684700951117e-06;-2.3408634419381297e-07
75.563233;7.51863176618145e-05;1.4203658359206e-06;-9.13606037210352e-07;6.622222965729108e-06;3.3798285464043822e-06;8.09914410539775e-05;10.029089601470561;0.8397312338622684;0.015495526108967;0.01550702864502431;6.576702876335678e-07;1.6465225274056605e-06;-2.812362272322931e-07
75.573233;7.521544957601937e-05;1.3946882595345272e-06;-9.852630534676173e-07;6.647530936123215e-06;3.311045637533333e-06;8.094515357311868e-05;10.028762261273554;0.8397684161041657;0.015493633798676767;0.01550622820973196;6.539604612300921e-07;1.63531386264977e-06;-3.2774779525899795e-07
75.583233;7.524380654291537e-05;1.3697658176458846e-06;-1.056427842139026e-06;6.671651399222051e-06;3.2428930653692675e-06;8.089811517465978e-05;10.028415155988473;0.8398080425884281;0.015491661359170222;0.015505436125212086;6.497376198152717e-07;1.6231112256695153e-06;-3.7353297055300093e-07
75.593233;7.527128271298825e-05;1.3457463237172138e-06;-1.1269826745243083e-06;6.6946354440445044e-06;3.17528037023866e-06;8.085065058737598e-05;10.028047357938144;0.8398499947175794;0.01548961384766131;0.015504651983798311;6.451294337724557e-07;1.6098381672117882e-06;-4.1848435267067347e-07
75.603233;7.529781897352759e-05;1.3227817858180815e-06;-1.1968213792615054e-06;6.716550220042375e-06;3.108126339851654e-06;8.080304931682771e-05;10.027657571134277;0.8398941510281753;0.015487496557145623;0.015503876666651229;6.402584169547556e-07;1.5954352614143417e-06;-4.624655141594227e-07
75.613233;7.532341457238362e-05;1.3010192649750547e-06;-1.2658442596910397e-06;6.737456012939163e-06;3.0413687893347156e-06;8.075556699534395e-05;10.027244207268097;0.8399403518524781;0.01548531484039775;0.015503112283482704;6.352453980424134e-07;1.579840355361876e-06;-5.053168398449783e-07
75.623233;7.534811247313814e-05;1.2805951157865752e-06;-1.3339463082386936e-06;6.757364322186533e-06;2.9749480873462596e-06;8.070841791347259e-05;10.026805852907184;0.8399884057028896;0.015483075341484047;0.015502361223317756;6.3020893788545e-07;1.5629909764872038e-06;-5.46882724835831e-07
75.633233;7.537198641045596e-05;1.2616081263225772e-06;-1.4010263931559766e-06;6.77622818109632e-06;2.9087884580722954e-06;8.066177156086513e-05;10.026341306823081;0.8400381903047607;0.015480786965526199;0.015501625142670162;6.252615199899999e-07;1.5448535920792188e-06;-5.870449838867547e-07
75.643233;7.539514926896621e-05;1.2440898899011947e-06;-1.467000187282639e-06;6.793961865076259e-06;2.842806094790199e-06;8.061576868970024e-05;10.025849687390874;0.8400897268069165;0.01547845999268967;0.015500904588255184;6.205068712297553e-07;1.5254391960586144e-06;-6.257385651897793e-07
75.653233;7.541776361128143e-05;1.2280123407902316e-06;-1.5318079096518978e-06;6.810454581159175e-06;2.7769352269003034e-06;8.057053269709387e-05;10.025331228696253;0.8401431358254812;0.015476104214723447;0.015500199015645698;6.16031411337005e-07;1.5047716101337957e-06;-6.629340170144306e-07
75.663233;7.544002614933965e-05;1.2133228594139623e-06;-1.5954212126701207e-06;6.825581451172749e-06;2.711146791064192e-06;8.052616894341065e-05;10.024788167867122;0.8401985627984428;0.01547372811346238;0.01549950713853384;6.118921152531226e-07;1.4828541073676772e-06;-6.986064496991021e-07
75.673233;7.546213489820803e-05;1.1999633221606064e-06;-1.6578369445350813e-06;6.8392191871885274e-06;2.6454460962506168e-06;8.048276392996323e-05;10.024224741693763;0.8402561696741527;0.015471339179942834;0.015498827053285657;6.081076375068205e-07;1.4596928012703198e-06;-7.32723798323337e-07
75.683233;7.548425133973579e-05;1.187867401868468e-06;-1.719062910515966e-06;6.85124885655756e-06;2.5798551116323465e-06;8.044038193010216e-05;10.02364629051968;0.8403161528424125;0.015468944378911243;0.015498155955172127;6.046516054141299e-07;1.4353479582756808e-06;-7.652375833212302e-07
75.693233;7.550645609815185e-05;1.1769660032488455e-06;-1.779112088208918e-06;6.861549321127345e-06;2.514396499007572e-06;8.039907296827423e-05;10.023058103788811;0.8403787188412828;0.015466549923475112;0.015497490220092395;6.014490063382097e-07;1.4099382783492586e-06;-7.960629928620429e-07
75.703233;7.552872368079422e-05;1.167198959850149e-06;-1.8379987280008115e-06;6.870008759703501e-06;2.4490853847860897e-06;8.035890183921848e-05;10.022465029115475;0.8404440392585419;0.015464160063286748;0.01549682596294708;5.983953167873873e-07;1.3835903992602043e-06;-8.250874399493748e-07
75.713233;7.555094473816536e-05;1.1585060880667056e-06;-1.8957327756005554e-06;6.876546544949781e-06;2.383925386342026e-06;8.031996388914744e-05;10.021872187349377;0.8405122189668539;0.015461776802743991;0.015496159715181307;5.9540393715376e-07;1.3563989344416792e-06;-8.522010138674997e-07
75.723233;7.557297219894059e-05;1.1508165430111356e-06;-1.952326774149819e-06;6.881103272045289e-06;2.318911048404255e-06;8.028236748478334e-05;10.021285452387616;0.8405833132325707;0.015459401379140529;0.01549548887543191;5.924312117446927e-07;1.3284278923480708e-06;-8.773087045254492e-07
75.733233;7.559464429552113e-05;1.1440648237686063e-06;-2.0078087403117183e-06;6.8836092410159695e-06;2.2540443871180375e-06;8.024620800969267e-05;10.020710570929323;0.8406573847072834;0.01545703515543386;0.015494810945852052;5.894628873448263e-07;1.2997371312226832e-06;-9.003372472824834e-07
75.743233;7.561578208453629e-05;1.1382048665034927e-06;-2.062225673135116e-06;6.883981886353459e-06;2.1893601133228095e-06;8.021155465565865e-05;10.020151577339488;0.8407345049396064;0.015454679332675992;0.015494122320959041;5.865156651859611e-07;1.2704220948799131e-06;-9.212555098414546e-07
75.753233;7.563619762013161e-05;1.133201995106331e-06;-2.1156426664741658e-06;6.882147296573347e-06;2.1249332376697764e-06;8.0178451859103e-05;10.01961000443528;0.8408147066879875;0.015452334398158022;0.015493419004833388;5.836442412536672e-07;1.2406277503742627e-06;-9.400908514011009e-07
75.763233;7.565571523243398e-05;1.1290293187314464e-06;-2.1681261345170914e-06;6.87805168978274e-06;2.0608619337251258e-06;8.01469317364945e-05;10.019085402518963;0.8408979660391293;0.015449999458664269;0.015492698361552181;5.809087384560544e-07;1.2105177369142989e-06;-9.569197279076409e-07
75.773233;7.567417527740619e-05;1.1256767117841911e-06;-2.219706571455392e-06;6.8716600444130566e-06;1.997245204391859e-06;8.011701936696965e-05;10.018576707034926;0.840984223166113;0.015447672459569631;0.015491959790401919;5.783368017359646e-07;1.1802476200111536e-06;-9.71841807605226e-07
75.783233;7.569142634074764e-05;1.1231557321587302e-06;-2.2703655859289206e-06;6.8629573854920026e-06;1.934159971851568e-06;8.008871342589128e-05;10.018083881130227;0.8410734241632637;0.015445351362831351;0.015491204933986799;5.759141217599171e-07;1.14995743141638e-06;-9.849677847609843e-07
75.793233;7.570733454359191e-05;1.1214993577433026e-06;-2.320063014430469e-06;6.851955920525505e-06;1.8716453119723345e-06;8.006196797968189e-05;10.017608784372012;0.8411655379372543;0.015443034773348024;0.015490437557438027;5.735930519538709e-07;1.1197586905655568e-06;-9.964214342223147e-07
75.803233;7.57218032341087e-05;1.120764344901945e-06;-2.3687666091561713e-06;6.838690031605694e-06;1.8097148880429063e-06;8.003670209688625e-05;10.017154395640565;0.8412605418475243;0.015440722098048908;0.015489662542357018;5.713194318469292e-07;1.0897255560497533e-06;-1.0063384651550255e-06
75.813233;7.57347797787679e-05;1.1210495895769232e-06;-2.416467662150943e-06;6.823193788267878e-06;1.748380057370056e-06;8.00128149093072e-05;10.016722883869262;0.8413584261895031;0.015438414194807274;0.015488884928786674;5.690586305972738e-07;1.0599086260272037e-06;-1.0148753118240099e-06
75.823233;7.574625062688341e-05;1.1225195651001851e-06;-2.4631785884638956e-06;6.805484379539769e-06;1.6876575805197913e-06;7.999019075400956e-05;10.016314232474771;0.8414591793993975;0.015436113991241894;0.015488108694352392;5.667936689644129e-07;1.030366555564352e-06;-1.0222278954966713e-06
75.833233;7.57562416228729e-05;1.1253925712407605e-06;-2.508911661376677e-06;6.785568105100936e-06;1.6275663519986685e-06;7.996869669755044e-05;10.015926915864569;0.8415627112130621;0.015433826391118672;0.015487334734958905;5.645110136303795e-07;1.0011866622090966e-06;-1.0286202172270067e-06
75.843233;7.576482069715867e-05;1.1299011246643267e-06;-2.553658487730582e-06;6.763449243103411e-06;1.5681154649018983e-06;7.9948166341682e-05;10.015559607347019;0.8416687897618181;0.01543155805092749;0.015486560168138501;5.621945756519673e-07;9.72471247362163e-07;-1.0342551064392967e-06
75.853233;7.577209186625319e-05;1.1362542366514793e-06;-2.597376926371507e-06;6.739118861114946e-06;1.509297854192497e-06;7.992837871396409e-05;10.015211459618252;0.8417770763116011;0.015429317010845463;0.015485779936698623;5.598219817518411e-07;9.443150122653708e-07;-1.0392659898297398e-06
75.863233;7.577819136126787e-05;1.1446078951819795e-06;-2.639988553991254e-06;6.7125487442514e-06;1.4511027593860436e-06;7.990905185908355e-05;10.014881398208061;0.8418872314333042;0.015427111238481896;0.015484989099062164;5.573455575247081e-07;9.167991345759145e-07;-1.0437089198775885e-06
75.873233;7.578328195643491e-05;1.1550593439820968e-06;-2.6813948885645398e-06;6.68370891424284e-06;1.3935283875462291e-06;7.988986835345302e-05;10.014568229897876;0.8419989549959421;0.01542494766305084;0.015484184235552026;5.54676585407969e-07;8.899987835483397e-07;-1.0476021170019788e-06
75.883233;7.57875215983013e-05;1.1676574124375507e-06;-2.721500253787611e-06;6.6525818556562544e-06;1.3365849345889249e-06;7.98705227536504e-05;10.014270566365466;0.8421118873173172;0.015422833827269581;0.015483363238509509;5.517126344662867e-07;8.640081296263433e-07;-1.0509613318197998e-06
75.893233;7.579102184912718e-05;1.1823978562658076e-06;-2.760224217286831e-06;6.619168124058386e-06;1.2802940236115898e-06;7.985074647597366e-05;10.01398573880482;0.8422255126698547;0.015420779507748669;0.015482524423227062;5.483704017767297e-07;8.389697944459562e-07;-1.0537924250378477e-06
75.903233;7.579384502702616e-05;1.1992183282010582e-06;-2.797497771878596e-06;6.5834950294833765e-06;1.2246839525193908e-06;7.98303018104568e-05;10.013709136868593;0.8423392004983736;0.015418794997466827;0.015481666517073183;5.445775291122908e-07;8.150717891457946e-07;-1.0560803489115195e-06
75.913233;7.57960445453552e-05;1.2180142589533107e-06;-2.8332509271438393e-06;6.5456186165928505e-06;1.1697704094828398e-06;7.980897836432198e-05;10.013434596282192;0.8424523094422162;0.015416888215229508;0.015480789200576472;5.402621473928886e-07;7.925006565016127e-07;-1.0577943032364766e-06
75.923233;7.57976916825165e-05;1.238656786841243e-06;-2.867414688354992e-06;6.505611340528482e-06;1.1155358582190175e-06;7.97866004132489e-05;10.013155812666835;0.8425642294760375;0.015415064225719831;0.015479892909307624;5.353617472644758e-07;7.713854170630438e-07;-1.0588874309858774e-06
75.933233;7.579885686842186e-05;1.2610097312587371e-06;-2.8999420194601113e-06;6.463549067871283e-06;1.0619421758103227e-06;7.976302969315363e-05;10.01286837817126;0.8426743353439905;0.015413326426612375;0.015478977887979656;5.298232825292038e-07;7.517773834078976e-07;-1.0593011880808542e-06
75.943233;7.579958709685109e-05;1.2849554777358825e-06;-2.930814793092913e-06;6.419515734364672e-06;1.0089496667790145e-06;7.97381512923112e-05;10.012570251090139;0.842781903991973;0.015411677177424723;0.01547804336825269;5.235995557006049e-07;7.336752833259768e-07;-1.058981996685141e-06
75.953233;7.579992147264687e-05;1.3104106196974415e-06;-2.960019409339775e-06;6.373619106768376e-06;9.56505808839956e-07;7.971185074293536e-05;10.012259745292994;0.8428860881749749;0.015410118085427981;0.01547708725666372;5.166648670409678e-07;7.170624779289774e-07;-1.057892916932603e-06
75.963233;7.579992395496661e-05;1.337305097397696e-06;-2.987522212354691e-06;6.325998190942897e-06;9.045312670084467e-07;7.968400810386359e-05;10.011933558612489;0.8429859923585297;0.015408650546010972;0.015476106466673273;5.090343051839554e-07;7.019191512756721e-07;-1.0560140043339767e-06
75.973233;7.579969523064262e-05;1.3655349984513894e-06;-3.013276675363041e-06;6.276819221657917e-06;8.52919191294212e-07;7.9654512319479e-05;10.011587111236858;0.8430808069465708;0.015407276286635685;0.015475097639929884;5.007555836959714e-07;6.882201479515249e-07;-1.053336942371383e-06
75.983233;7.579935248692077e-05;1.3949399895953901e-06;-3.037244657159257e-06;6.226267724914954e-06;8.015389975009412e-07;7.962327640869158e-05;10.01121625469196;0.843169910038562;0.015405997321230259;0.015474057529820494;4.918752899918764e-07;6.759420305710276e-07;-1.0498555547257203e-06
75.993233;7.579899409249853e-05;1.4253273834385378e-06;-3.0593960321830585e-06;6.1745331051844355e-06;7.502513809326167e-07;7.959024871002656e-05;10.010818242583394;0.8432528676678575;0.015404814763477204;0.01547298343304026;4.824035868941556e-07;6.650568591820788e-07;-1.0455500553257708e-06
76.003233;7.579868322153346e-05;1.4565149674845923e-06;-3.0796965518227293e-06;6.121784225277326e-06;6.989350811473305e-07;7.955542437842104e-05;10.010391909862461;0.8433293654136113;0.015403728189841868;0.015471874136093274;4.722872026284953e-07;6.554947678392409e-07;-1.0403742031639347e-06
76.013233;7.579846085661186e-05;1.4883711745120846e-06;-3.0981102739936814e-06;6.068162460717328e-06;6.475072517139032e-07;7.951883994817517e-05;10.009938209394393;0.8433991570742255;0.015402737160746605;0.015470730099815398;4.613971718352053e-07;6.47116990726127e-07;-1.0342523605396582e-06
76.023233;7.579836842111101e-05;1.520832546310144e-06;-3.1145996058926266e-06;6.0137988802991255e-06;5.959303241996209e-07;7.948053417953809e-05;10.009460353023263;0.8434620664748909;0.0154018424876692;0.01546955281512977;4.495465419281428e-07;6.397432367412654e-07;-1.0270884732113185e-06
76.033233;7.579844944895757e-05;1.55387211005625e-06;-3.129105508541023e-06;5.958830639887143e-06;5.442145239984066e-07;7.944050872148902e-05;10.00896205418288;0.8435180113299622;0.01540104530024727;0.015468344683771689;4.365293391106876e-07;6.331988343483167e-07;-1.0187988335083049e-06
76.043233;7.579872300072953e-05;1.5874504589072419e-06;-3.1415403330971195e-06;5.903414489342674e-06;4.924228986232775e-07;7.939873073100384e-05;10.00844536478865;0.8435669999174863;0.015400345695468382;0.015467108681252981;4.221540552802714e-07;6.273195198168132e-07;-1.0093477546726325e-06
76.053233;7.579917490694578e-05;1.6215141820445576e-06;-3.1518172834477147e-06;5.847726340183803e-06;4.406734997271284e-07;7.935516066220866e-05;10.00791082915905;0.8436091016466648;0.01539974186463628;0.015465847115649738;4.0626252117403777e-07;6.219298201238732e-07;-9.98735683025631e-07
76.063233;7.579979042344147e-05;1.6560309817526234e-06;-3.159885531382602e-06;5.791934117121913e-06;3.8911787508537134e-07;7.930977815137192e-05;10.007359123254279;0.8436444067229681;0.015399229075352442;0.015464560653428012;3.8873853723852634e-07;6.168437898919123e-07;-9.869510984897454e-07
76.073233;7.580058262321562e-05;1.6910073141667698e-06;-3.165741478686096e-06;5.73617975741774e-06;3.379033185844686e-07;7.926260228956715e-05;10.006791349993263;0.8436729845242845;0.01539879973856043;0.015463248425786955;3.6951959104637584e-07;6.118802125234686e-07;-9.73951967884416e-07
76.083233;7.580158357917748e-05;1.7264856394794528e-06;-3.1694248231170397e-06;5.680578575349645e-06;2.871624941627205e-07;7.921369058510688e-05;10.006208087938539;0.843694854399124;0.015398445073925196;0.015461909172538413;3.486157324386294e-07;6.068687893541493e-07;-9.596877850506008e-07
76.093233;7.580282549351232e-05;1.7625459802555922e-06;-3.17100319947285e-06;5.625203622152566e-06;2.3702344994974168e-07;7.916311416118352e-05;10.005609334748156;0.8437099915975071;0.015398155991544676;0.01546054224508319;3.2610873667352563e-07;6.01653581802919e-07;-9.441189883082596e-07
76.103233;7.580434741739946e-05;1.7993050361564746e-06;-3.170548249099656e-06;5.57007127522402e-06;1.8760007547032954e-07;7.911093512612562e-05;10.00499549324945;0.8437184012168732;0.015397922507055531;0.015459147714170014;3.021221847610004e-07;5.961035228943204e-07;-9.272225273756092e-07
76.113233;7.580621210772479e-05;1.8368990304481997e-06;-3.168129450289693e-06;5.515155237685508e-06;1.389733369028511e-07;7.905720183528088e-05;10.004368000678394;0.8437201928979673;0.015397733877160598;0.015457726725970953;2.7680080463013406e-07;5.901261342851325e-07;-9.090057465832464e-07
76.123233;7.580849841389398e-05;1.8754611047715566e-06;-3.1638212987307722e-06;5.460400470896836e-06;9.117871162818797e-08;7.900195515559757e-05;10.003729260807292;0.8437155899846912;0.015397580206884809;0.015456282583788894;2.503159359658977e-07;5.836722469442796e-07;-8.895320580307569e-07
76.133233;7.581127822147561e-05;1.915109944072292e-06;-3.1576909434595913e-06;5.4057078830911455e-06;4.419870091073135e-08;7.894522907838289e-05;10.003082197452255;0.8437049204071158;0.015397453943510624;0.015454821966850392;2.2286955437417607e-07;5.767231027981578e-07;-8.689360018187466e-07
76.143233;7.581460406926553e-05;1.955966100263175e-06;-3.149779064172117e-06;5.350907553916911e-06;-2.026685800751882e-09;7.888705042690242e-05;10.002429499283968;0.843688570235802;0.015397349951087201;0.01545335529906199;1.9468371749754967e-07;5.692666796352971e-07;-8.474081895765212e-07
76.153233;7.581851133699363e-05;1.998181071410388e-06;-3.140114854831307e-06;5.295758654296856e-06;-4.75757205610371e-08;7.882744985479618e-05;10.001773180158741;0.843666911044324;0.015397264706019206;0.015451894918490331;1.6598179899816397e-07;5.612860086196765e-07;-8.251548265043989e-07
76.163233;7.582303199872861e-05;2.04193568012074e-06;-3.128758015510333e-06;5.239989543384084e-06;-9.25215059590386e-08;7.876646495748806e-05;10.001115047311616;0.8436402980111495;0.01539719535785688;0.015450451823697378;1.3697535358684595e-07;5.5276152917076e-07;-8.023708344463334e-07
76.173233;7.582821343851855e-05;2.087409958427514e-06;-3.115823402591608e-06;5.183340551272629e-06;-1.3690816006608842e-07;7.870412322695025e-05;10.000457460778863;0.8436090769032785;0.015397138551889997;0.015449033712855217;1.0786579492796974e-07;5.436635849304571e-07;-7.792527814504677e-07
76.183233;7.583412714824136e-05;2.134750718656452e-06;-3.101472031941455e-06;5.125577449150089e-06;-1.807420657131164e-07;7.864042621691595e-05;9.999803433779975;0.8435735460207836;0.015397089801708713;0.015447645402796474;7.88407393414671e-08;5.339429785331184e-07;-7.560120459172086e-07
76.193233;7.584086289637376e-05;2.184045711222405e-06;-3.0858850674468456e-06;5.0664992836085124e-06;-2.2401464708002055e-07;7.857535459211313e-05;9.99915592851611;0.8435339748616175;0.015397044081953868;0.015446290166254394;5.006304067107099e-08;5.235446786348868e-07;-7.328547860575569e-07
76.203233;7.584851289514703e-05;2.2353165543751646e-06;-3.0692375784762336e-06;5.00595309286848e-06;-2.667225251867578e-07;7.850888981842069e-05;9.998517167128048;0.8434906753274202;0.015396997127447212;0.015444970457930028;2.1679077992796743e-08;5.124380275066732e-07;-7.099524923310226e-07
76.213233;7.585714891123298e-05;2.288535392950415e-06;-3.0516837290951554e-06;4.943827345471701e-06;-3.088504811425495e-07;7.844103702934318e-05;9.997888790536468;0.8434440082872833;0.015396947182661483;0.015443688328238718;-6.167846316342966e-09;5.006363726345179e-07;-6.874266210041468e-07
76.223233;7.58668079398283e-05;2.3436534396597233e-06;-3.0333607294851743e-06;4.880025028199402e-06;-3.5034174350339774e-07;7.837182401357486e-05;9.99727258971626;0.8433943088187932;0.01539689631672901;0.015442446315946937;-3.335435207576929e-08;4.881848215168659e-07;-6.65354449631966e-07
76.233233;7.587749520727453e-05;2.40061923383874e-06;-3.0143985144138372e-06;4.814453508476959e-06;-3.910865853584281e-07;7.83012643474838e-05;9.99667099821447;0.8433418144345549;0.01539684987608258;0.015441247887608228;-5.981514349603732e-08;4.751276042450405e-07;-6.437996335103262e-07
76.243233;7.588919588030403e-05;2.459379661068269e-06;-2.994915933625533e-06;4.747035941808154e-06;-4.3092751003583275e-07;7.822933806360132e-05;9.996087325448515;0.8432866577181498;0.015396814170009182;0.0154400958967688;-8.556384752356639e-08;4.6148668112880477e-07;-6.228474939046079e-07
76.253233;7.590189409624671e-05;2.5198781754223445e-06;-2.9750148938560704e-06;4.677714899063844e-06;-4.6966731086422494e-07;7.815602435643287e-05;9.995525856251684;0.8432289212507343;0.01539679427498818;0.015438990396353118;-1.1067752446330164e-07;4.472600113762441e-07;-6.026060416055296e-07
76.263233;7.591558237432384e-05;2.582050663279958e-06;-2.954794415350289e-06;4.606444671451841e-06;-5.070689962458351e-07;7.808132656682119e-05;9.994991244850087;0.8431686873481249;0.015396793577426878;0.015437928990965228;-1.3526693966844212e-07;4.324216615916712e-07;-5.831633390224039e-07
76.273233;7.5930246418593e-05;2.645814707617226e-06;-2.9343660960109374e-06;4.533185007649092e-06;-5.428659656176901e-07;7.80052598609703e-05;9.994487196328446;0.8431060136025131;0.015396813933791898;0.01543690971884616;-1.5946838477941497e-07;4.1691561735070355e-07;-5.645418090195799e-07
76.283233;7.594585204115152e-05;2.7110536880714996e-06;-2.91384135029681e-06;4.457890949591708e-06;-5.768059468685288e-07;7.792784340928386e-05;9.994015337258958;0.8430409161414354;0.015396855302050426;0.015435933026164595;-1.8344650528676927e-07;4.00665959981722e-07;-5.466896530854408e-07
76.293233;7.596234680086963e-05;2.7775975708574372e-06;-2.8933082904852314e-06;4.38049969573248e-06;-6.087045285104271e-07;7.784911268247589e-05;9.993575129748002;0.8429734522895347;0.015396915960453714;0.015435001124112275;-2.073670815232218e-07;3.836100249242552e-07;-5.295121653315134e-07
76.303233;7.597966839819614e-05;2.8452195187388615e-06;-2.8728342430148147e-06;4.3009199700761085e-06;-6.3846873168478e-07;7.776913523911841e-05;9.99316494287923;0.8429037661433648;0.015396993391876885;0.015434116612934952;-2.3135033727424785e-07;3.657238058693463e-07;-5.12919371464366e-07
76.313233;7.599776381009351e-05;2.9136698682410915e-06;-2.8524973314382383e-06;4.219027216225331e-06;-6.660766420229805e-07;7.768802157578045e-05;9.992783710012642;0.8428320076525238;0.015397085161538192;0.015433281986016002;-2.554584082234874e-07;3.4702478020856103e-07;-4.968578623053734e-07
76.323233;7.60165997255567e-05;2.9827288570299564e-06;-2.8324164844385664e-06;4.134683546216365e-06;-6.91536692991177e-07;7.76059273101541e-05;9.992432046247542;0.8427582920892639;0.015397189910400198;0.015432499891253662;-2.797304490419995e-07;3.2755679569793707e-07;-4.813146203438179e-07
76.333233;7.603614946972132e-05;3.052224339367963e-06;-2.8127480904389536e-06;4.0477807071052125e-06;-7.148673020545432e-07;7.75230339953318e-05;9.992111880518705;0.8426827547719388;0.015397307652633987;0.015431774301491601;-3.042185677350852e-07;3.073763525750751e-07;-4.663023682724048e-07
76.343233;7.605639044143643e-05;3.1220021387299525e-06;-2.793659260415895e-06;3.958275312137929e-06;-7.360978056901729e-07;7.743950697392233e-05;9.99182545565484;0.8426055703955166;0.015397439164423217;0.015431111221633735;-3.289875824118422e-07;2.86571677560585e-07;-4.518433603082967e-07
76.353233;7.607731865126124e-05;3.191896161591485e-06;-2.775311447586353e-06;3.86619846557195e-06;-7.55266807592426e-07;7.735546276883635e-05;9.99157480286319;0.8425269334940638;0.015397585856436342;0.015430516820489496;-3.5410096703921227e-07;2.652859137146711e-07;-4.379655188772623e-07
76.363233;7.609893497639014e-05;3.2617237734195166e-06;-2.7578571362350663e-06;3.771633014412761e-06;-7.724095029151506e-07;7.72709688069366e-05;9.991361583312386;0.8424470497206944;0.015397749931708036;0.015429995213961203;-3.796195783471397e-07;2.4369934611614357e-07;-4.246953099466994e-07
76.373233;7.612120745215037e-05;3.3312879908113195e-06;-2.7414396688012856e-06;3.6746727386501983e-06;-7.875420761249982e-07;7.718606639452925e-05;9.991187048602695;0.8423661208526151;0.015397933955456529;0.015429548465311122;-4.0559593143736905e-07;2.2200168051375514e-07;-4.1203526838935216e-07
76.383233;7.614406224004585e-05;3.4003739447212e-06;-2.7261974483155218e-06;3.5754024589868102e-06;-8.006646169351614e-07;7.710080450564443e-05;9.991051749502093;0.8422843242695485;0.01539814060389938;0.015429177169398022;-4.3205041530976014e-07;2.003783015210595e-07;-3.9994568995037675e-07
76.393233;7.6167406029308e-05;3.46875229527272e-06;-2.7122622312619227e-06;3.4739040135495316e-06;-8.117843586238628e-07;7.701526250742528e-05;9.990955167790185;0.8422017910182609;0.015398372660014488;0.015428880555761497;-4.5895808374585635e-07;1.7898990708325267e-07;-3.883370687398825e-07
76.403233;7.619114181397383e-05;3.536190932473288e-06;-2.6997436528830858e-06;3.3702657225270393e-06;-8.20939763146079e-07;7.692954853948973e-05;9.990895934138607;0.8421185935862289;0.015398633153505375;0.015428656752866267;-4.86272437968182e-07;1.5795174720348367e-07;-3.7707274393979605e-07
76.413233;7.621517648262493e-05;3.602462158932618e-06;-2.6886999424484876e-06;3.2645937271941817e-06;-8.282093289647809e-07;7.684379283102739e-05;9.990872184344354;0.8420347504467013;0.01539892640104982;0.015428503062191453;-5.139701378903016e-07;1.3732359629007113e-07;-3.659902907962915e-07
76.423233;7.623943518977739e-05;3.667350981530835e-06;-2.6791077863448855e-06;3.1570222690544843e-06;-8.336930867785449e-07;7.675813923951116e-05;9.990881489299149;0.8419502016281065;0.015399258494341829;0.015428416033243941;-5.420837027676646e-07;1.1711097592949508e-07;-3.5492894362681713e-07
76.433233;7.626385755044047e-05;3.7306559593351876e-06;-2.670872551584586e-06;3.047705196150444e-06;-8.37477696713047e-07;7.667271423642742e-05;9.990920634065274;0.8418647657861211;0.015399635883099153;0.015428391570584604;-5.706955172563854e-07;9.728907110163425e-08;-3.43746808085964e-07
76.443233;7.628837134959892e-05;3.792176229538858e-06;-2.6638813307011653e-06;2.9367877558315256e-06;-8.396066968907247e-07;7.658759171072042e-05;9.990985528393542;0.8417781834533421;0.015400064069588982;0.01542842525520308;-5.998972292115949e-07;7.783199452621176e-08;-3.3233169477223847e-07
76.453233;7.631288671075172e-05;3.851710335855141e-06;-2.6580484335903053e-06;2.8243920266461448e-06;-8.400658125989826e-07;7.65027917116305e-05;9.991071856080554;0.8416902439572891;0.015400547423199481;0.01542851285156216;-6.297593145643069e-07;5.872478725684094e-08;-3.2060651500546037e-07
76.463233;7.633731049347293e-05;3.909059760563444e-06;-2.653328994307115e-06;2.710627286092861e-06;-8.387911455238587e-07;7.641831526874794e-05;9.991176287522716;0.8416008563662694;0.015401088602426288;0.015428650756755488;-6.603303339832341e-07;3.99724023766128e-08;-3.0852546129855e-07
76.473233;7.636153967457496e-05;3.964025766738532e-06;-2.64970736912955e-06;2.5955922276702814e-06;-8.356911202241281e-07;7.6334190441937e-05;9.991296584266848;0.8415100434927125;0.015401687575354263;0.015428836197595608;-6.916433419028004e-07;2.1609507043560828e-08;-2.960600313713564e-07
76.483233;7.638543496506265e-05;4.016414872096334e-06;-2.6471757660687636e-06;2.479375128346093e-06;-8.306600954816891e-07;7.625049278883339e-05;9.99143048199425;0.8414179616241172;0.01540234150869501;0.015429067314971217;-7.237135131931811e-07;3.690632726457185e-09;-2.8317898843067915e-07
76.493233;7.640881734002183e-05;4.0660371541558325e-06;-2.645723230699644e-06;2.3620694620011107e-06;-8.235804429998504e-07;7.616733981295224e-05;9.991574858160606;0.841324908154309;0.015403045855522478;0.015429343390336532;-7.565340137146865e-07;-1.3745658254645247e-08;-2.698411806270348e-07
76.503233;7.643150161558262e-05;4.1126959681778145e-06;-2.645338661596965e-06;2.243779236066417e-06;-8.143242865295919e-07;7.608489467756539e-05;9.991725911111903;0.8412312496573362;0.01540379539213877;0.015429665500505726;-7.900873630512438e-07;-3.071156704500093e-08;-2.5601284661304256e-07
76.513233;7.645332907516144e-05;4.156194349806844e-06;-2.6460197176219695e-06;2.124624957851703e-06;-8.027660935713575e-07;7.600337004243517e-05;9.991880210951006;0.8411373578525229;0.015404583772508912;0.015430037340023538;-8.243552889766453e-07;-4.7270862117374536e-08;-2.416879297008111e-07
76.523233;7.647417238721168e-05;4.196349672861331e-06;-2.6477713635673836e-06;2.004779580362073e-06;-7.887942620256315e-07;7.59230048364151e-05;9.99203556826841;0.8410435833382527;0.01540540316799208;0.015430464916435502;-8.593009113352245e-07;-6.350837872469321e-08;-2.2689414545459098e-07
76.533233;7.649392892722021e-05;4.233007018110549e-06;-2.6505814963197413e-06;1.8844998781067352e-06;-7.72298883958889e-07;7.584402902421032e-05;9.992190886227652;0.8409502494392753;0.015406245395321008;0.015430954821088439;-8.948490723507554e-07;-7.950576573029089e-08;-2.1170139123864617e-07
76.543233;7.651251939778416e-05;4.266055264683479e-06;-2.6544051391400858e-06;1.7641082486771652e-06;-7.531627182270599e-07;7.57666434990172e-05;9.992345644435764;0.8408577074748912;0.015407102846209992;0.015431512736349537;-9.308995058749309e-07;-9.53484214968776e-08;-1.9623110329260283e-07
76.553233;7.652988879763236e-05;4.295437593690156e-06;-2.6591900147394825e-06;1.643941247396535e-06;-7.312803965478292e-07;7.569102057682666e-05;9.992499791728212;0.840766390250518;0.015407968748815297;0.01543214340426674;-9.673633112897956e-07;-1.1113596009479909e-07;-1.8063915235554208e-07
76.563233;7.654599736445344e-05;4.321152175667854e-06;-2.664909747299539e-06;1.5243129442732485e-06;-7.065701954700701e-07;7.561732012299375e-05;9.992654148894832;0.8406767821315738;0.015408837169000699;0.015432851133050375;-1.0041727682531842e-06;-1.2696833924835468e-07;-1.6508346354626257e-07
76.573233;7.656080252206041e-05;4.343250115827916e-06;-2.671558559569003e-06;1.405503988040615e-06;-6.78968379403903e-07;7.55457126469455e-05;9.992811055299386;0.8405893350043853;0.015409702155888086;0.015433639432144527;-1.0412503036672361e-06;-1.4293041073243447e-07;-1.4970867918483178e-07
76.583233;7.657425027102952e-05;4.3618286107809565e-06;-2.6791237683950665e-06;1.287755478907215e-06;-6.484396426929513e-07;7.547640032936557e-05;9.99297458548065;0.840504413065187;0.015410557238532865;0.01543451041965522;-1.0784844195689707e-06;-1.5908956919609496e-07;-1.3464847631485788e-07
76.593233;7.658629043975359e-05;4.377009147251166e-06;-2.68758076154896e-06;1.171260499706884e-06;-6.14992596533752e-07;7.540962372612535e-05;9.99314973836348;0.8404223531781261;0.015411396447561452;0.015435464938511431;-1.1157220298638511e-06;-1.7549143055110896e-07;-1.200351895223941e-07
76.603233;7.659689774544329e-05;4.388906645630644e-06;-2.696914775617052e-06;1.056162987655964e-06;-5.786614889524118e-07;7.534563342803929e-05;9.993341054567471;0.840343561447102;0.015412215190137177;0.0154365026511986;-1.1527681681728088e-06;-1.9215998024638627e-07;-1.0601616985775059e-07
76.613233;7.660605820154045e-05;4.397613020325536e-06;-2.7071433198860274e-06;9.425726354282956e-07;-5.394713638737071e-07;7.528464837862215e-05;9.993551844482768;0.8402685009177949;0.015413010177777044;0.015437622095914618;-1.1894181828528121e-06;-2.091084125532915e-07;-9.276934223709487e-08
76.623233;7.661373764487997e-05;4.403206716668042e-06;-2.718317354766634e-06;8.305744531751285e-07;-4.974311520250022e-07;7.52268489596971e-05;9.993784324319112;0.8401976242993896;0.015413779818806459;0.01543882129612444;-1.2255022951585916e-06;-2.2634004663034157e-07;-8.050127642548087e-08
76.633233;7.661987904118753e-05;4.4057711834851165e-06;-2.730498426726459e-06;7.202171705203819e-07;-4.525511523682983e-07;7.517238537213807e-05;9.994039859819091;0.8401313259780382;0.015414524911436476;0.015440098042575677;-1.260897789860323e-06;-2.4383732117267965e-07;-6.943272323649275e-08
76.643233;7.662441339030184e-05;4.405399604647803e-06;-2.7437376137118694e-06;6.115170379216003e-07;-4.048585366477234e-07;7.512135684669508e-05;9.994319032489654;0.840069894888925;0.015415247876747891;0.015441449321941204;-1.295520587127875e-06;-2.6156274523763803e-07;-5.979181003069417e-08
76.653233;7.662727384386567e-05;4.4021881089505815e-06;-2.7580668508929634e-06;5.044916170730641e-07;-3.5440000282955157e-07;7.507378607201425e-05;9.994622169527634;0.8400134959212239;0.015415950929153027;0.015442871069224456;-1.3293136888699183e-06;-2.7947651908546804e-07;-5.180360488045473e-08
76.663233;7.662843384403992e-05;4.3962384338257795e-06;-2.773484953632778e-06;3.9918832344706803e-07;-3.0121955491279136e-07;7.502962674813075e-05;9.994950082445134;0.8399622057270137;0.015416635558968163;0.015444358712255758;-1.3622328885673009e-06;-2.9755130569933876e-07;-4.566060431135862e-08
76.673233;7.662792832149727e-05;4.387665522080943e-06;-2.789942499407768e-06;2.9568844949125667e-07;-2.453212025765126e-07;7.498879024293295e-05;9.995303767971155;0.8399160729887839;0.015417303773538336;0.015445907285811097;-1.3942471996850277e-06;-3.157817204183923e-07;-4.150329142978184e-08
76.683233;7.662582447991001e-05;4.376580369522835e-06;-2.8073396726609395e-06;1.9409972270776897e-07;-1.8666519427819857e-07;7.495117477467957e-05;9.995683233905428;0.8398751633246907;0.015417959130278906;0.015447510256224272;-1.4253460968620297e-06;-3.341947896593704e-07;-3.9424515773960604e-08
76.693233;7.66221999907101e-05;4.363066216002121e-06;-2.825525900868666e-06;9.45661046659493e-08;-1.252137806393858e-07;7.491668924250834e-05;9.996087091458088;0.8398395651206848;0.015418606427335326;0.015449157693459108;-1.4555355110561037e-06;-3.5284127236674217e-07;-3.945863888793573e-08
76.703233;7.66171573914142e-05;4.3471947699129216e-06;-2.8442971461390744e-06;-2.7090141425323305e-09;-6.09741543427414e-08;7.488525875918735e-05;9.996513630343317;0.8398093777319027;0.015419250820490065;0.015450835369524988;-1.4848318059914485e-06;-3.717538726034361e-07;-4.1553222881490406e-08
76.713233;7.661082897039092e-05;4.329056737951559e-06;-2.8634158513719017e-06;-9.746998004344569e-08;5.995614466413173e-09;7.485682358565206e-05;9.996962109796417;0.8397847192230561;0.015419897278976604;0.015452525882341795;-1.5132504110200986e-06;-3.909115806197629e-07;-4.5564695332610876e-08
76.723233;7.66033510293679e-05;4.308750188107427e-06;-2.8826507160758826e-06;-1.8944193022858205e-07;7.559023937584155e-08;7.483133827828217e-05;9.997432821290142;0.8397657428515953;0.015420550395891859;0.015454211127217435;-1.5407928512450576e-06;-4.102512554084711e-07;-5.129211869034034e-08
76.733233;7.65948308512474e-05;4.286339225680359e-06;-2.9018005571794496e-06;-2.7834756295004555e-07;1.4766361939577952e-07;7.480875848029998e-05;9.9979262022085;0.8397526168076375;0.015421214382253369;0.015455874688663487;-1.5674540860218593e-06;-4.2969224529145945e-07;-5.854153337690911e-08
76.743233;7.658533177908149e-05;4.261829137506403e-06;-2.92070676311175e-06;-3.6391042238713744e-07;2.220563667129221e-07;7.478902206337003e-05;9.998442000640862;0.8397454522778168;0.015421893116805797;0.015457502898876653;-1.5932467406915706e-06;-4.4913794604268085e-07;-6.717982039346452e-08
76.753233;7.657488183194216e-05;4.235174776054415e-06;-2.939265297852497e-06;-4.4586344740827116e-07;2.9862517828747986e-07;7.477203484603739e-05;9.998978957266802;0.8397442519570968;0.015422589564588755;0.01545908381633426;-1.6182129660887094e-06;-4.6848354050317055e-07;-7.712957712524406e-08
76.763233;7.656348641077402e-05;4.206321081057222e-06;-2.957400973068754e-06;-5.239645039707653e-07;3.772517440624267e-07;7.475766384252105e-05;9.999534988928444;0.8397489557645652;0.01542330491102058;0.015460605929805032;-1.6424067635983534e-06;-4.8763886071953e-07;-8.833397667984482e-08
76.773233;7.655113012025134e-05;4.175258563012609e-06;-2.9750115012874982e-06;-5.980187589532004e-07;4.5783307835255694e-07;7.474574691086121e-05;10.000107525455885;0.8397595061832113;0.015424038888729114;0.015462058627388807;-1.6658722601062122e-06;-5.06534687132319e-07;-1.00743999875376e-07
76.783233;7.653778164144087e-05;4.1420414684442175e-06;-2.9919557431006703e-06;-6.678904207692641e-07;5.402592168053601e-07;7.473611446533345e-05;10.000693780143296;0.839775811721127;0.015424791067424266;0.015463433117691227;-1.6886429422626447e-06;-5.251166553632255e-07;-1.1432457048973909e-07
76.793233;7.65234152872729e-05;4.106741415798375e-06;-3.008090409717945e-06;-7.334964399566647e-07;6.244004577103932e-07;7.472860293908503e-05;10.001291147380497;0.8397976651011048;0.01542556162070952;0.015464722469270456;-1.7107438568826988e-06;-5.43355534580588e-07;-1.2906576673828715e-07
76.803233;7.650802584455875e-05;4.069402875986668e-06;-3.0232885858055054e-06;-7.948084989848446e-07;7.101240087559346e-07;7.47230459936816e-05;10.001897858533036;0.8398247592668477;0.015426350809562676;0.015465921307730595;-1.7321876445472561e-06;-5.612636848711344e-07;-1.449881680785344e-07
76.813233;7.649161623401942e-05;4.0300585831921545e-06;-3.0374306650520642e-06;-8.518660927251612e-07;7.973156035526183e-07;7.471925477242295e-05;10.002513382676655;0.8398568160855279;0.015427158094241339;0.015467025856546019;-1.7529788902488069e-06;-5.788881349105121e-07;-1.6211937027198976e-07
76.823233;7.64741887128668e-05;3.9887573721359985e-06;-3.050401092537285e-06;-9.04772230997431e-07;8.858762919739671e-07;7.471701070149072e-05;10.003138022658971;0.8398937049315188;0.015427982459348932;0.015468035009296076;-1.7731145677889415e-06;-5.962835486125527e-07;-1.8045589961615425e-07
76.833233;7.645575817392106e-05;3.945552149579867e-06;-3.0621001812382378e-06;-9.53655874278512e-07;9.757023304865933e-07;7.471606959520462e-05;10.003772046037838;0.8399354320393694;0.015428823257457654;0.01546895161373028;-1.792571311007087e-06;-6.134908304232008e-07;-1.9994963608664826e-07
76.843233;7.643635923086871e-05;3.900467727167112e-06;-3.0724699189358517e-06;-9.986235062558166e-07;1.0666662528642176e-06;7.47161741997012e-05;10.004415227857862;0.8399820237260089;0.015429679957429486;0.015469782017182796;-1.8113077520869465e-06;-6.305328082397427e-07;-2.2051211790936294e-07
76.853233;7.641603382602137e-05;3.853493078991325e-06;-3.0815155083962924e-06;-1.0397511818099196e-06;1.1586077821098679e-06;7.471708310743945e-05;10.005067241727827;0.8400334309301528;0.015430551325630138;0.015470534283146407;-1.8292895300903932e-06;-6.474159053995539e-07;-2.4201353709866743e-07
76.863233;7.639482107009287e-05;3.8046088007947605e-06;-3.089297387904192e-06;-1.0771311281180788e-06;1.2513350090488645e-06;7.471859556363764e-05;10.005728163332709;0.8400895236379529;0.015431434884388728;0.01547121666673745;-1.8464981201888782e-06;-6.641318703188902e-07;-2.6429208223698666e-07
76.873233;7.63727689588097e-05;3.75382112044743e-06;-3.0959052951455225e-06;-1.1109130487116014e-06;1.3446363897884144e-06;7.472055411723042e-05;10.006397853154255;0.8401501359654953;0.015432326578149315;0.015471836777420311;-1.8629048953691226e-06;-6.806629993459917e-07;-2.8717289111803664e-07
76.883233;7.634995176293913e-05;3.701169327210347e-06;-3.101439459812754e-06;-1.1412850587644644e-06;1.438300668006278e-06;7.472283388273333e-05;10.007074747085888;0.8402150994554245;0.015433221311287241;0.015472401464369092;-1.878452403974353e-06;-6.96981599882036e-07;-3.10474717242106e-07
76.893233;7.632647189717009e-05;3.6466996624100614e-06;-3.1060023838454497e-06;-1.1684323181582872e-06;1.53212435513343e-06;7.472532896742988e-05;10.007756306592084;0.840284272324052;0.015434114485969763;0.015472916653965784;-1.8930739971442249e-06;-7.13046655865321e-07;-3.340227107138471e-07
76.903233;7.630246295615528e-05;3.590439090601031e-06;-3.109700492800943e-06;-1.1925273655686093e-06;1.625900107546909e-06;7.472795215447188e-05;10.008440999112256;0.8403575852342823;0.015435002794905348;0.0154733862400749;-1.9067249084643014e-06;-7.288150052590033e-07;-3.576631076217824e-07
76.913233;7.627809735132986e-05;3.5323873566199495e-06;-3.1126680940031255e-06;-1.2137363503034873e-06;1.7194047105787051e-06;7.473064325608122e-05;10.009129235984888;0.8404350480983448;0.015435883651465167;0.015473811050402944;-1.919386884046813e-06;-7.4425123615018e-07;-3.8125181718165636e-07
76.923233;7.625357288420335e-05;3.4725212492605305e-06;-3.1150985358907537e-06;-1.232220736712005e-06;1.8124008651986685e-06;7.473336216159693e-05;10.009823040077341;0.84051668092975;0.015436755004863616;0.015474189181247718;-1.931042757434145e-06;-7.593126806460721e-07;-4.046398825099837e-07
76.933233;7.622908441431872e-05;3.4108215655695447e-06;-3.1172414367660176e-06;-1.2481352814154806e-06;1.9046554116167837e-06;7.473607119284198e-05;10.010525717718197;0.8406024368391541;0.015437615964048088;0.015474517050797002;-1.9416681795502625e-06;-7.739336141586386e-07;-4.276719980979466e-07
76.943233;7.62047954231782e-05;3.347298810752817e-06;-3.119375392663194e-06;-1.2616177452861385e-06;1.9959575743325452e-06;7.473872044149558e-05;10.01124123249643;0.8406921820782756;0.015438466757261255;0.01547479030164607;-1.951268501847772e-06;-7.880391479447104e-07;-4.501951350666234e-07
76.953233;7.618081296284952e-05;3.2819836745886387e-06;-3.1217922712062444e-06;-1.272779951454963e-06;2.0861181814109956e-06;7.474124843399387e-05;10.011972811403828;0.8407856926644452;0.015439308332733227;0.015475004757439532;-1.959902238489671e-06;-8.015746639743226e-07;-4.7208874160069515e-07
76.963233;7.615719975768644e-05;3.214911676379962e-06;-3.124786984112288e-06;-1.2817121421178292e-06;2.1749547507954697e-06;7.474360905200654e-05;10.01272172454628;0.8408826461689052;0.015440142813668315;0.015475157125855152;-1.967650364369851e-06;-8.145204444790804e-07;-4.932943937078167e-07
76.973233;7.613403523744081e-05;3.146133465067483e-06;-3.1286248000020792e-06;-1.2884793098685582e-06;2.2622781440666304e-06;7.47457977075734e-05;10.013487577975706;0.840982678839523;0.0154409738408662;0.015475245146789964;-1.974583655638898e-06;-8.268829339436022e-07;-5.138043564693381e-07
76.983233;7.611146554483806e-05;3.0757254392281035e-06;-3.1335030567614155e-06;-1.2931039630955405e-06;2.3478981561397554e-06;7.47478508159904e-05;10.014269465479183;0.8410854845826529;0.01544180545792557;0.015475268040626235;-1.9807686378715374e-06;-8.386880558910916e-07;-5.336134549459053e-07
76.993233;7.608968537304117e-05;3.0037743972605136e-06;-3.139555348248529e-06;-1.2955808623116668e-06;2.4316431090003428e-06;7.474983619899419e-05;10.015066321550988;0.8411908437787365;0.015442640667291336;0.015475226979873876;-1.9862727972406508e-06;-8.4999404661097e-07;-5.526752390235778e-07
77.003233;7.606887225543402e-05;2.9303556939284295e-06;-3.1468844939331227e-06;-1.2959212721977248e-06;2.513369547886872e-06;7.475184677075824e-05;10.015876989376377;0.8412985946188299;0.015443481117249363;0.01547512455277999;-1.991139760445604e-06;-8.60900084347329e-07;-5.708902769165705e-07
77.013233;7.604914921859107e-05;2.855529013839799e-06;-3.155571088502859e-06;-1.2941655433764882e-06;2.5929655011427607e-06;7.475398176296714e-05;10.016700804956908;0.8414085837525717;0.015444327628975211;0.015474963970483958;-1.995386686458359e-06;-8.715391598524647e-07;-5.881361312179616e-07
77.023233;7.603060619212174e-05;2.7793473071953063e-06;-3.1656421798150236e-06;-1.2903597422729528e-06;2.67035324402529e-06;7.475631213425563e-05;10.017537946304651;0.8415205772996469;0.015445181609201438;0.015474748614536982;-1.9990472388391376e-06;-8.820585024098614e-07;-6.043250495032961e-07
77.033233;7.601333811601714e-05;2.701862941788605e-06;-3.1770368952326185e-06;-1.2845322977962015e-06;2.7454881715973774e-06;7.475886149215724e-05;10.01838923895326;0.8416342335035089;0.015446046840391284;0.015474481673907881;-2.002190490208879e-06;-8.925808243634321e-07;-6.194268174940836e-07
77.043233;7.599746568820406e-05;2.623127067175675e-06;-3.1896155546961842e-06;-1.2766794637432034e-06;2.8183611395867056e-06;7.47616307426819e-05;10.019255627119774;0.8417491950794778;0.01544692972851737;0.015474166252149335;-2.0048869138428545e-06;-9.03180226747695e-07;-6.334446804387201e-07
77.053233;7.598313086525633e-05;2.5431886012237142e-06;-3.2031948354036215e-06;-1.266763719314383e-06;2.8889940731943265e-06;7.476463985448838e-05;10.020137599649585;0.8418651690672085;0.015447837602119433;0.015473805480196315;-2.0071741527809634e-06;-9.139082214087902e-07;-6.464150303761787e-07
77.063233;7.597046259230186e-05;2.462092244123352e-06;-3.2175691381030322e-06;-1.2547301793666062e-06;2.9574295347214523e-06;7.476793563848975e-05;10.021035114715437;0.8419819115307281;0.015448775918070007;0.015473401778959546;-2.0090498766227296e-06;-9.24826292612677e-07;-6.584255177737861e-07
77.073233;7.595954332863017e-05;2.3798780743703158e-06;-3.232522737478201e-06;-1.2405263224809574e-06;3.0237326905198853e-06;7.477157083946513e-05;10.021947842395685;0.8420991619833115;0.015449745889992494;0.015472956284845048;-2.0104766691532274e-06;-9.360054097742729e-07;-6.695881781141051e-07
77.083233;7.595041997422483e-05;2.2965887630524247e-06;-3.2478443607762435e-06;-1.2241095889527898e-06;3.0879882855307967e-06;7.477558987417346e-05;10.022875445220741;0.8422166324505042;0.015450744632650013;0.015472469799458287;-2.011400777746007e-06;-9.475225350119198e-07;-6.799946114536246e-07
77.093233;7.594314704060571e-05;2.2122687025059478e-06;-3.2633374245907207e-06;-1.2054502831495624e-06;3.1502818417592086e-06;7.478002321063814e-05;10.02381818539872;0.8423340720361683;0.015451766921332913;0.01547194471473957;-2.011781742102008e-06;-9.594675648843326e-07;-6.897160479219357e-07
77.103233;7.593781507000505e-05;2.1269456322650424e-06;-3.278820875643802e-06;-1.184543373007999e-06;3.2106825751060087e-06;7.478489335719568e-05;10.024777082031417;0.842451268626019;0.015452806067069466;0.015471386201857852;-2.011602962528126e-06;-9.719325757309084e-07;-6.988317826870556e-07
77.113233;7.59345378053799e-05;2.040617624763603e-06;-3.294127591475495e-06;-1.1614268020843675e-06;3.269235707790447e-06;7.479023567523589e-05;10.025752733625342;0.8425679668565607;0.015453854284089673;0.015470801756760095;-2.0108703943659327e-06;-9.849953832777031e-07;-7.074250160652893e-07
77.123233;7.593341977314526e-05;1.9532600770425654e-06;-3.309106711839756e-06;-1.1361890218166127e-06;3.325975061155222e-06;7.479610203891622e-05;10.026744114978545;0.8426838590318169;0.015454903220395314;0.015470200240474411;-2.0096201176451247e-06;-9.987363194714198e-07;-7.155465320016223e-07
