time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.133233;7.59345533337339e-05;1.864855420015462e-06;-3.323628138964634e-06;-1.10894939263079e-06;3.380943334218674e-06;7.480254016920123e-05;10.027748821183936;0.8427987123373716;0.015455944392437065;0.01546959218209609;-2.007905345157226e-06;-1.013263850744234e-06;-7.231999266668754e-07
77.143233;7.593804956887344e-05;1.775434208438374e-06;-3.337589113284973e-06;-1.0798273369145517e-06;3.4341812738602456e-06;7.480958913109003e-05;10.0287642159766;0.8429125112413338;0.015456969784994406;0.015468990256912443;-2.0057684420316214e-06;-1.0286993680683215e-06;-7.303559857142962e-07
77.153233;7.594405329680064e-05;1.6850732390931122e-06;-3.3509233373622817e-06;-1.0489364697221812e-06;3.4857094844913062e-06;7.481730090472692e-05;10.02978805636407;0.8430254657625407;0.015457972145821158;0.015468407386983277;-2.0032503989669057e-06;-1.0451454392290842e-06;-7.369647277276804e-07
77.163233;7.595271517133167e-05;1.5938389181300217e-06;-3.3636016335427852e-06;-1.0163961415267954e-06;3.535547298144703e-06;7.482575813126716e-05;10.030818102371063;0.8431378968766414;0.015458944675848066;0.015467853592739075;-2.0004173972578252e-06;-1.0626849302966339e-06;-7.429557456150328e-07
77.173233;7.596415239778603e-05;1.5017525335239454e-06;-3.375614619962813e-06;-9.823245989376466e-07;3.583739397236019e-06;7.483506740104194e-05;10.031851649968477;0.8432501058770313;0.0154598806183492;0.015467334980500872;-1.9973547257216303e-06;-1.0813923462963346e-06;-7.482346232678987e-07
77.183233;7.597842332206068e-05;1.4088100803411198e-06;-3.386950719722326e-06;-9.46822732137006e-07;3.6303585861061607e-06;7.484533460463681e-05;10.032885673925621;0.843362304395289;0.015460773437251812;0.015466855569704813;-1.9941402955455035e-06;-1.1013217567537777e-06;-7.526872890046e-07
77.193233;7.59955121518235e-05;1.3150153201646818e-06;-3.3975838172540454e-06;-9.099758014704812e-07;3.675494352038334e-06;7.485664102071512e-05;10.033917111457042;0.8434746314544898;0.015461618336740876;0.015466419958831409;-1.9908313736877093e-06;-1.1224838398934923e-06;-7.562057811205355e-07
77.203233;7.601533794818705e-05;1.220403650143575e-06;-3.407473731090833e-06;-8.718739278472498e-07;3.7192255200798152e-06;7.486901629420912e-05;10.03494315299688;0.8435871884003852;0.015462413861848085;0.015466034440637098;-1.9874748717780786e-06;-1.1448523538621884e-06;-7.587125844657001e-07
77.213233;7.603778275610172e-05;1.125043533845537e-06;-3.4165887801555563e-06;-8.326385306069471e-07;3.7615888730792415e-06;7.488241867456148e-05;10.03596182815433;0.8437000163726945;0.015463161408943845;0.015465706087825059;-1.984119886530012e-06;-1.1684018908084125e-06;-7.601469975059734e-07
77.223233;7.606270573011828e-05;1.0290102033111938e-06;-3.4249335578744117e-06;-7.924226703227072e-07;3.8025752597780654e-06;7.489675663675847e-05;10.036972153757262;0.8438130691491893;0.015463863632803443;0.015465441492625303;-1.9808083434583753e-06;-1.1931272382118353e-06;-7.604381353257072e-07
77.233233;7.608995244840717e-05;9.323674581635819e-07;-3.4325470938423093e-06;-7.513772025249628e-07;3.8421467322324704e-06;7.491192764138153e-05;10.037973046722081;0.843926283824343;0.015464524219215965;0.01546524612026679;-1.9775593213201595e-06;-1.2190264363799685e-06;-7.594989450018641e-07
77.243233;7.611937581248098e-05;8.351853657175146e-07;-3.439481728276261e-06;-7.09628899252932e-07;3.880252001267008e-06;7.492783301460032e-05;10.038961855709665;0.8440397046674099;0.015465148418885606;0.015465123876330698;-1.97437123271192e-06;-1.2460852601298215e-06;-7.572400232791308e-07
77.253233;7.615084709640898e-05;7.375783760439828e-07;-3.4457856231992532e-06;-6.672865984279254e-07;3.91683198290648e-06;7.494437780533738e-05;10.03993384614939;0.8441535189621809;0.015465741955505041;0.015465076645769887;-1.9712301429529452e-06;-1.2742798005143635e-06;-7.535930139835202e-07
77.263233;7.618424518510283e-05;6.397146926255163e-07;-3.451494379713012e-06;-6.244477524313306e-07;3.951822168692956e-06;7.496146144989758e-05;10.040882790195962;0.8442679920104985;0.015466308722883784;0.015465104240245558;-1.9681204680807976e-06;-1.303579282977178e-06;-7.485175388318282e-07
77.273233;7.621943873437057e-05;5.417727710454067e-07;-3.456636999145915e-06;-5.811923468446675e-07;3.985172572589058e-06;7.497895715852978e-05;10.041801891251318;0.844383383972078;0.0154668494875269;0.015465205130302882;-1.965054059803754e-06;-1.333952232368606e-06;-7.419894774544172e-07
77.283233;7.625628367033295e-05;4.438975853129347e-07;-3.4612377476420317e-06;-5.375669659595673e-07;4.0168719545108195e-06;7.499670036063609e-05;10.04268451774033;0.8444999044044545;0.015467362437678007;0.015465377052695833;-1.96208706148933e-06;-1.3653842660343211e-06;-7.339988653033193e-07
77.293233;7.629465119318237e-05;3.46200339829794e-07;-3.4653152132133508e-06;-4.93574102757403e-07;4.046947629034568e-06;7.501449828606658e-05;10.043524824584933;0.844617712245575;0.01546784483557187;0.015465616984179439;-1.959283439278702e-06;-1.3978789662039917e-06;-7.245508477131377e-07
77.303233;7.6334462961986e-05;2.487716609945882e-07;-3.4689071697471487e-06;-4.491892458828892e-07;4.075449503054783e-06;7.503215435016379e-05;10.044318169075662;0.8447369147149216;0.015468293676178626;0.015465921496721668;-1.956656260595238e-06;-1.4314296741444655e-06;-7.136504900351165e-07
77.313233;7.637569067485665e-05;1.5166861192921388e-07;-3.472083503788998e-06;-4.044021795221869e-07;4.102430232535306e-06;7.504949824524963e-05;10.045061158831162;0.8448575356665611;0.015468705112021917;0.015466287036938253;-1.9541520096332907e-06;-1.4660033682401048e-06;-7.012804622763461e-07
77.323233;7.641832700939742e-05;5.488832558559679e-08;-3.474914571571625e-06;-3.592464314384957e-07;4.127932700760299e-06;7.506639837986649e-05;10.045751427441695;0.844979490476283;0.015469075298155902;0.015466709503873525;-1.951692129638136e-06;-1.5015514175702086e-06;-6.873858358268486e-07
77.333233;7.646236647619806e-05;-4.162600546289009e-08;-3.47744005139059e-06;-3.137955950883752e-07;4.152002020513452e-06;7.508275182695515e-05;10.046387193758758;0.8451026011707535;0.015469402615707725;0.015467185032577187;-1.9492228733452318e-06;-1.5380125137601855e-06;-6.718773002960297e-07
77.343233;7.650780211261418e-05;-1.3794711942102232e-07;-3.479661557621319e-06;-2.681422223234915e-07;4.174704679452507e-06;7.509847823760412e-05;10.046966703259558;0.8452266199174167;0.015469688264072445;0.015467711124770994;-1.9467248123464565e-06;-1.5753024974124657e-06;-6.546490126209184e-07
77.353233;7.655462139981955e-05;-2.3413557624931263e-07;-3.4815419322975103e-06;-2.2237855368129327e-07;4.196117116013028e-06;7.51135210502343e-05;10.047487837897856;0.8453512221167767;0.015469935302954117;0.015468284918952612;-1.944190597439601e-06;-1.6133153900398025e-06;-6.355885995232166e-07
77.363233;7.66027952074565e-05;-3.3022734255857276e-07;-3.483010553064379e-06;-1.7658453515065164e-07;4.216288563899751e-06;7.512784004545007e-05;10.04794810998595;0.8454760139737597;0.015470149105423181;0.015468901198488653;-1.9416042546174563e-06;-1.6519339099705764e-06;-6.145719671590772e-07
77.373233;7.665226317438484e-05;-4.262261633535206e-07;-3.483981472228288e-06;-1.3082445406153066e-07;4.235221127368031e-06;7.514138650516941e-05;10.04834494319869;0.8456005909195994;0.0154703391265344;0.015469553995872094;-1.938927094067322e-06;-1.6910377016192553e-06;-5.91457536364758e-07
77.383233;7.670292349396298e-05;-5.22110944036945e-07;-3.4843667680575332e-06;-8.515328558948602e-08;4.252870364760572e-06;7.515407601421507e-05;10.048676339556613;0.8457245763912957;0.015470518726592147;0.015470239249503075;-1.9360913573898616e-06;-1.7305175843511096e-06;-5.660948667713705e-07
77.393233;7.675464170874901e-05;-6.178544124503078e-07;-3.4840728454693815e-06;-3.962963058426857e-08;4.2691467010562915e-06;7.516578854054489e-05;10.048941261459916;0.8458475916988021;0.015470702318722974;0.01547095516744038;-1.9330117779327156e-06;-1.7702956590875443e-06;-5.38333346582904e-07
77.403233;7.680727496704033e-05;-7.134374702927662e-07;-3.48299995475147e-06;5.672043347969412e-09;4.283937542514969e-06;7.517638839484683e-05;10.049138503637431;0.8459692071824877;0.015470902418439387;0.015471700922144614;-1.92960770562049e-06;-1.8103309053237875e-06;-5.080228439381047e-07
77.413233;7.686067786518085e-05;-8.088559445114379e-07;-3.48105339194896e-06;5.066211909330596e-08;4.297147122266698e-06;7.518574538155137e-05;10.049265430795318;0.8460889358332767;0.015471128393847705;0.015472475583430685;-1.925815169122298e-06;-1.8506038613664053e-06;-4.7504148398145515e-07
77.423233;7.691469107932089e-05;-9.041133332985412e-07;-3.4781535390280505e-06;9.525178722977305e-08;4.308716712627563e-06;7.519376465235544e-05;10.049318255082316;0.8462062682250937;0.015471386946046507;0.015473278295032174;-1.9215861255205317e-06;-1.8910981807805813e-06;-4.3933870732698435e-07
77.433233;7.696915890565685e-05;-9.991937889245668e-07;-3.474235603213378e-06;1.393562467784519e-07;4.318624816148451e-06;7.520041396251322e-05;10.04929279850517;0.8463206935005197;0.015471683300864833;0.015474109277184794;-1.9168930209579874e-06;-1.9317982934510988e-06;-4.0094238755782055e-07
77.443233;7.702396932158724e-05;-1.0940290618897409e-06;-3.4692321619858755e-06;1.8287754378695233e-07;4.326886004348589e-06;7.52057262974479e-05;10.049185064603533;0.8464316999365633;0.015472021523645607;0.01547497043793948;-1.911735684512958e-06;-1.9726973039288337e-06;-3.5994073202673023e-07
77.453233;7.707905753993126e-05;-1.1884793975650718e-06;-3.4630479015516024e-06;2.257042655211866e-07;4.333551792295006e-06;7.520978420711766e-05;10.048991814815366;0.8465387893212027;0.015472404045794017;0.015475865156430603;-1.9061368066548075e-06;-2.0137895527411046e-06;-3.164699239511722e-07
77.463233;7.713436232374887e-05;-1.2823438909391522e-06;-3.455558939971497e-06;2.6772523417842966e-07;4.3386955443595684e-06;7.521269427979786e-05;10.048710661776516;0.8466415088527431;0.015472831623614304;0.015476798273580334;-1.9001358021822416e-06;-2.0550425587239335e-06;-2.7071191237468663e-07
77.473233;7.718979389465334e-05;-1.3754072595607072e-06;-3.446644998611883e-06;3.088265444140999e-07;4.342371935779694e-06;7.521456596941111e-05;10.048339620543782;0.8467395449149723;0.015473303500239084;0.015477776848907913;-1.8937795745923327e-06;-2.0963727714450307e-06;-2.2289010663814548e-07
77.483233;7.72452560723637e-05;-1.4674943317538197e-06;-3.4362161434586993e-06;3.4889606767055674e-07;4.3445842930348134e-06;7.52155238332705e-05;10.047876855111458;0.8468328262763998;0.015473818055970678;0.015478810386677429;-1.8871059924811988e-06;-2.1376492602425797e-06;-1.7325242216073315e-07
77.493233;7.730068419874994e-05;-1.5584899771308646e-06;-3.424211030391864e-06;3.8784917475737656e-07;4.345285439144872e-06;7.52157389286625e-05;10.047320814242147;0.8469214476827128;0.015474374259159273;0.01547991032158883;-1.8801366659789678e-06;-2.178726982736047e-06;-1.220605960601498e-07
77.503233;7.735604580900138e-05;-1.6483221096095361e-06;-3.410595600434814e-06;4.256375842555246e-07;4.344400224335882e-06;7.521543979957517e-05;10.046670267915417;0.8470054775045829;0.015474971782304283;0.015481090043910585;-1.8728741130500301e-06;-2.2194868992331108e-06;-6.959387834341898e-08
77.513233;7.741131940856586e-05;-1.7369308957582516e-06;-3.3953714525941618e-06;4.6222647177434e-07;4.3418412769988576e-06;7.521490649582936e-05;10.045924734453655;0.847084910004013;0.015475609905606261;0.015482364684237767;-1.865300259470623e-06;-2.259853831057872e-06;-1.614081908895276e-08
77.523233;7.746649214597829e-05;-1.8242515528681908e-06;-3.3785629624001217e-06;4.975608210453677e-07;4.337501564253746e-06;7.521444261863391e-05;10.045085602956032;0.8471597627826876;0.015476287820566413;0.015483749520892471;-1.857393257691041e-06;-2.2997917762640585e-06;3.803022827059379e-08
77.533233;7.75215809025697e-05;-1.9102293513206212e-06;-3.360187877675546e-06;5.315500870266712e-07;4.3312558899186165e-06;7.52143091377399e-05;10.044156645650073;0.8472301240187193;0.015477005655147586;0.015485258408065557;-1.8491555965616662e-06;-2.3393008253779263e-06;9.269951276849602e-08
77.543233;7.75766595736124e-05;-1.994837236417923e-06;-3.3402363883752624e-06;5.640870204643727e-07;4.322998857370591e-06;7.521467060179771e-05;10.043143213885907;0.8472961100960095;0.015477764288348381;0.015486903572945177;-1.8406312378280623e-06;-2.378415525032823e-06;1.4770167479699362e-07
77.553233;7.763186785848781e-05;-2.0780608964507055e-06;-3.3186668261710857e-06;5.950808629722986e-07;4.31268617531304e-06;7.52155985120069e-05;10.042050842939489;0.8473578208779357;0.015478564616697651;0.015488696143553445;-1.8318886491514431e-06;-2.417190162232626e-06;2.0290159112869104e-07
77.563233;7.768738246733178e-05;-2.159880267107475e-06;-3.2954244510916537e-06;6.24472052923099e-07;4.300342098410624e-06;7.521711148195287e-05;10.04088422998917;0.8474153075312352;0.015479407137565127;0.015490646530861815;-1.8229866967112495e-06;-2.4556798737759125e-06;2.581523830966701e-07
77.573233;7.774337134018151e-05;-2.2402819997387745e-06;-3.2704607231125205e-06;6.522304177053256e-07;4.286034203323557e-06;7.521922279156452e-05;10.039647100777936;0.8474685378197204;0.01548029149432627;0.015492764729066133;-1.813986369800063e-06;-2.4939353001129558e-06;3.132725401779355e-07
77.583233;7.779996020649661e-05;-2.319278711883863e-06;-3.24372414610955e-06;6.783649494125546e-07;4.26984518829393e-06;7.52219680365106e-05;10.038342859758062;0.8475173997758956;0.01548121649804744;0.015495060729350892;-1.8049944595984502e-06;-2.5320115758108738e-06;3.6806112880037434e-07
77.593233;7.78572151302422e-05;-2.3968964179299625e-06;-3.2151452161672357e-06;7.029341793817376e-07;4.251868022818411e-06;7.522540117370717e-05;10.036975096627412;0.8475617610843293;0.015482181280478704;0.015497544513999888;-1.7961692818194907e-06;-2.5699822478439036e-06;4.22319576199021e-07
77.603233;7.791514444168562e-05;-2.4731381880278874e-06;-3.184643383098269e-06;7.260302993702376e-07;4.232212106805435e-06;7.522957991422483e-05;10.035546924361462;0.8476015086835701;0.015483186544384533;0.015500224490689156;-1.7876942215279139e-06;-2.60795789816342e-06;4.75853606139902e-07
77.613233;7.797370269865548e-05;-2.5479577183030444e-06;-3.1521427788005912e-06;7.477572450416579e-07;4.2109972901314215e-06;7.523456430480992e-05;10.034059921698551;0.8476365174660547;0.015484234604804812;0.015503104720784623;-1.7797478286824472e-06;-2.6460961481990413e-06;5.284737504454579e-07
77.623233;7.803277480839378e-05;-2.6212466004119846e-06;-3.1175722353945833e-06;7.682259027379363e-07;4.188344420254804e-06;7.524042111059711e-05;10.032514381874742;0.8476666178315421;0.015485328777801712;0.015506182965177629;-1.77247458506515e-06;-2.684581927336948e-06;5.800090658713482e-07
77.633233;7.809216890385203e-05;-2.692833246495105e-06;-3.080857554606324e-06;7.875597965710273e-07;4.164375798712366e-06;7.52472202122305e-05;10.030910740536719;0.8476916415663639;0.015486473113831693;0.015509450758412577;-1.7659828075104929e-06;-2.7235955874620927e-06;6.303188585919372e-07
77.643233;7.815163171618573e-05;-2.762505510067054e-06;-3.041940701052426e-06;8.058903820000343e-07;4.139212917951426e-06;7.525503772527352e-05;10.029250713474966;0.8477115156721067;0.015487671491906977;0.015512895638187347;-1.7603641069308074e-06;-2.763291366878719e-06;6.79284486306963e-07
77.653233;7.821086433656095e-05;-2.8300414689271496e-06;-3.0008084353857192e-06;8.233303869052901e-07;4.112960532862433e-06;7.526396021331916e-05;10.027537385352213;0.8477263137317251;0.01548892605286109;0.015516504074108857;-1.7556892458797458e-06;-2.803784124107284e-06;7.267769270150804e-07
77.663233;7.826955359839615e-05;-2.8952249212377748e-06;-2.95748318904081e-06;8.399572082202094e-07;4.08569044313347e-06;7.52740775939944e-05;10.02577456028791;0.8477362405590335;0.015490236740524379;0.015520263150075994;-1.7519964150726885e-06;-2.845149419955037e-06;7.726319493348721e-07
77.673233;7.832742711766606e-05;-2.9578488556091918e-06;-2.912006950635497e-06;8.558247831153821e-07;4.057450636130702e-06;7.528548895232375e-05;10.023966383796918;0.8477415686687824;0.015491601907188464;0.0155241612532853;-1.7493036316127194e-06;-2.8874359065213425e-06;8.166768522746256e-07
77.683233;7.838427795370594e-05;-3.017712933695448e-06;-2.864452945633184e-06;8.709716438124935e-07;4.028287650190752e-06;7.529831849010627e-05;10.022117537136952;0.8477425618445291;0.015493019428981758;0.015528188444585261;-1.7476127675727847e-06;-2.930673961948137e-06;8.587785598233198e-07
77.693233;7.843993585315266e-05;-3.074621656033325e-06;-2.8149211511824565e-06;8.854225157880421e-07;3.998243285542554e-06;7.53127069182051e-05;10.020232693509621;0.8477394744110542;0.01549448772552487;0.015532336566277054;-1.7468952906879909e-06;-2.9748724706651216e-06;8.988474163767826e-07
77.703233;7.849423743734477e-05;-3.128390991801976e-06;-2.763511127316196e-06;8.992014854570595e-07;3.967342060197375e-06;7.532877629364519e-05;10.018315348904151;0.847732614348254;0.015496005069000382;0.015536599275141583;-1.7470975805141895e-06;-3.0200068777089015e-06;9.368075434780467e-07
77.713233;7.854701777986323e-05;-3.1788658682596084e-06;-2.710321726590309e-06;9.123392106901166e-07;3.935596077750938e-06;7.534659909986722e-05;10.016368071519201;0.847722330942234;0.015497567996618208;0.015540971554731359;-1.74817667531569e-06;-3.0660124992218914e-06;9.725874054751204e-07
77.723233;7.859809810321336e-05;-3.225945382136121e-06;-2.655460526674644e-06;9.248727615884152e-07;3.903012789380269e-06;7.53661968281061e-05;10.014393975118631;0.8477089378376027;0.015499171030809108;0.015545449005830556;-1.7501406260459384e-06;-3.1127820402856036e-06;1.006141177286628e-06
77.733233;7.864728781414043e-05;-3.269597543071933e-06;-2.5990302175087066e-06;9.368522728559887e-07;3.869596086693781e-06;7.538756338030453e-05;10.012397662384418;0.8476927213929565;0.015500807272299166;0.01555002802358809;-1.7530479061497875e-06;-3.1601695540224342e-06;1.0374653357756983e-06
77.743233;7.869442009843883e-05;-3.30986444666665e-06;-2.5411265016271538e-06;9.483412529077921e-07;3.835340947624298e-06;7.541068183714248e-05;10.010385067922133;0.8476740042949462;0.015502468757858255;0.01555470603583698;-1.7569673626006447e-06;-3.2080276022568975e-06;1.066588857258368e-06
77.753233;7.873937629297775e-05;-3.346866898685357e-06;-2.4818555458561245e-06;9.59416645160792e-07;3.800230596128832e-06;7.543551227448075e-05;10.008362351521006;0.847653134419087;0.015504147028378339;0.015559480463108979;-1.7619619786320411e-06;-3.2562492585057503e-06;1.0935609773354771e-06
77.763233;7.878206834897856e-05;-3.380787938511119e-06;-2.4213310237401658e-06;9.701840713157059e-07;3.7642400743228866e-06;7.546198095336413e-05;10.006334769454979;0.8476304227513036;0.015505834378413567;0.015564347456059602;-1.7681075410247158e-06;-3.304753728292346e-06;1.1184517742835622e-06
77.773233;7.882240177656365e-05;-3.4118356562953255e-06;-2.359657736851873e-06;9.80782146226369e-07;3.727320391059136e-06;7.54900150830594e-05;10.004306639662017;0.8476060887984872;0.015507524739141517;0.015569301635261238;-1.7755050671559918e-06;-3.3534259191246977e-06;1.1413495383636976e-06
77.783233;7.88602488333846e-05;-3.4402144361533625e-06;-2.2969383359115762e-06;9.913588280621645e-07;3.689372321049997e-06;7.551958666656566e-05;10.002282097723079;0.84758023554861;0.015509212916353238;0.015574336204455927;-1.7842777843137246e-06;-3.4020819244710753e-06;1.1623496129237276e-06
77.793233;7.889543919597124e-05;-3.466116401247444e-06;-2.233288417813232e-06;1.0020440311648551e-06;3.6502596824176504e-06;7.555070455945888e-05;10.00026551048769;0.8475528772302998;0.015510893250113018;0.015579443038165853;-1.7945552517003763e-06;-3.4505040611626804e-06;1.181548168395071e-06
77.803233;7.892776564421852e-05;-3.489720726300099e-06;-2.1688279740503217e-06;1.012943704499119e-06;3.609848517640595e-06;7.558337757642601e-05;9.99826119876854;0.8475239827674396;0.015512559678688014;0.015584613187931308;-1.806445231748997e-06;-3.498496970071067e-06;1.199041726302212e-06
77.813233;7.895701192080214e-05;-3.511180986261051e-06;-2.1036710219418503e-06;1.0241575643808574e-06;3.568028775627761e-06;7.561758949827751e-05;9.996273029767684;0.8474935077816979;0.015514206827535232;0.015589837886195659;-1.8200187336241424e-06;-3.5458994544664942e-06;1.2149108791954484e-06
77.823233;7.898299216128248e-05;-3.5306041989433663e-06;-2.037936216428784e-06;1.0357877093191934e-06;3.524730669810267e-06;7.565329392946362e-05;9.994304436031014;0.8474614403827949;0.015515830426536117;0.01559510951665793;-1.8353226694136706e-06;-3.5925597066585904e-06;1.229188813833916e-06
77.833233;7.90055725360282e-05;-3.5480513058386e-06;-1.97175024870906e-06;1.0479167172530415e-06;3.47994047586546e-06;7.569042941500287e-05;9.992358681717631;0.847427856290428;0.015517427459221383;0.015600421987631664;-1.8524013335932597e-06;-3.6383068043357813e-06;1.241863221822683e-06
77.843233;7.902466747764317e-05;-3.5635620350287124e-06;-1.9052365835904527e-06;1.0605987996020073e-06;3.4336840385519264e-06;7.572892742791717e-05;9.990439062125137;0.8473929151469032;0.01551899683193442;0.015605770239273769;-1.871305600743952e-06;-3.682937281358391e-06;1.2529312871773579e-06
77.853233;7.904023419703919e-05;-3.5771710791799954e-06;-1.8385144353093936e-06;1.073889114446563e-06;3.3859822030771857e-06;7.576870699286991e-05;9.988549382866731;0.8473567808498638;0.015520538867358628;0.015611149552944263;-1.8920792379855978e-06;-3.726228880982214e-06;1.262446709255739e-06
77.863233;7.90522798219846e-05;-3.588911480283677e-06;-1.7717028420128076e-06;1.087863663640767e-06;3.3368196077105137e-06;7.5809691032939e-05;9.986694253923911;0.8473195824101313;0.015522053648159641;0.015616556526277654;-1.9147331346237633e-06;-3.767961936418273e-06;1.2705177663464022e-06
77.873233;7.906086049267228e-05;-3.5988187182840433e-06;-1.7049226752371882e-06;1.1026020978693935e-06;3.286153256733732e-06;7.58518293608068e-05;9.984878262710604;0.8472814400885746;0.01552354063763875;0.015621990931501115;-1.939230186389823e-06;-3.8079211773039964e-06;1.2772862566332672e-06
77.883233;7.906606793104166e-05;-3.6069150406305733e-06;-1.638307149907678e-06;1.1181663767043256e-06;3.2339519327048525e-06;7.589510019967145e-05;9.983104850931182;0.8472424750338505;0.015524999715732657;0.01562745505011408;-1.9654854978109255e-06;-3.845895191938881e-06;1.2829100166340253e-06
77.893233;7.906802800884028e-05;-3.6131774519631675e-06;-1.5720114625105275e-06;1.1345963501343661e-06;3.1802253519552903e-06;7.593951113564507e-05;9.981375787989672;0.8472028306402051;0.015526432233573886;0.01563295106809396;-1.993375290065142e-06;-3.881698404207779e-06;1.2875494002034721e-06
77.903233;7.906691325888615e-05;-3.617538213921401e-06;-1.5062066846246383e-06;1.1519031658561393e-06;3.1250208693249574e-06;7.598510835685615e-05;9.979691019733945;0.8471627000046643;0.015527840950325259;0.015638479922204972;-2.022747942630991e-06;-3.915198329521406e-06;1.2913628714325038e-06
77.913233;7.90629462774427e-05;-3.6199196964604722e-06;-1.4410593494679657e-06;1.1700555058805514e-06;3.0684143735005068e-06;7.60319748969127e-05;9.978049164434683;0.8471222632768606;0.015529229523761703;0.015644041813384097;-2.0534297210406307e-06;-3.946311053235384e-06;1.2945116130269254e-06
77.923233;7.905638430955576e-05;-3.620257282217477e-06;-1.3767090350896213e-06;1.18898582558887e-06;3.010515159725329e-06;7.608020671799064e-05;9.976448458165182;0.8470815632263501;0.015530603478069718;0.015649636210534768;-2.0852232852913654e-06;-3.974962910107986e-06;1.2971604155072719e-06
77.933233;7.904750070108742e-05;-3.618497241596285e-06;-1.313260791488221e-06;1.2086304663167513e-06;2.951462967610184e-06;7.61298842413406e-05;9.974886867012003;0.847040460301847;0.015531970746210783;0.01565526048029605;-2.117910751023188e-06;-4.001063626529668e-06;1.2994695473377605e-06
77.943233;7.903657088071921e-05;-3.6145837511749836e-06;-1.2507972038909284e-06;1.2289639791442263e-06;2.8914002173426746e-06;7.61810626519661e-05;9.97336135023291;0.8469987190678826;0.015533339440695619;0.015660908589515098;-2.1512701954784483e-06;-4.024516830259027e-06;1.3015876897070316e-06
77.953233;7.902384579852187e-05;-3.6084486390048065e-06;-1.1894021444996416e-06;1.2499834880954283e-06;2.8304505190037414e-06;7.623377108287118e-05;9.971867564425585;0.8469561177203483;0.015534715379974827;0.015666571159404015;-2.1850887768397277e-06;-4.045237150961729e-06;1.3036426279093376e-06
77.963233;7.9009512533937e-05;-3.6000179103596496e-06;-1.1291855268825886e-06;1.2716806516269798e-06;2.7687317832994258e-06;7.628800660033192e-05;9.970400447441161;0.846912496567402;0.015536101692501142;0.015672236685837983;-2.2191571754334255e-06;-4.063144546310608e-06;1.3057251661830494e-06
77.973233;7.899367741433268e-05;-3.589229070056658e-06;-1.070298559790415e-06;1.2940539630479715e-06;2.7063728266686156e-06;7.634373558058354e-05;9.9689550428507;0.8468677778658601;0.015537499716459994;0.01567789361256252;-2.25326161172127e-06;-4.078147746267826e-06;1.3078835064557485e-06
77.983233;7.897639233374558e-05;-3.5760445877843265e-06;-1.0129287777357423e-06;1.3171355586413707e-06;2.643508602926076e-06;7.640091225588341e-05;9.967527106849783;0.8468219456694487;0.015538910243779985;0.01568353217767617;-2.2871878290116222e-06;-4.0901511970955785e-06;1.310129205414083e-06
77.993233;7.895770295418299e-05;-3.560466192174028e-06;-9.57274540689929e-07;1.340991685028099e-06;2.5802871929845024e-06;7.645948897949816e-05;9.96611344423895;0.846774958214178;0.015540335080401348;0.01568914438883072;-2.3207272404117857e-06;-4.099095679870422e-06;1.3124352163158298e-06
78.003233;7.893768411950522e-05;-3.5425532160134385e-06;-9.035267524020779e-07;1.3657017667405244e-06;2.516888156790139e-06;7.651939645432452e-05;9.964711568268324;0.8467266747651966;0.015541777909159327;0.015694722784886334;-2.35367893703805e-06;-4.104981779731701e-06;1.314738555659816e-06
78.013233;7.891644892553839e-05;-3.5224252290521233e-06;-8.518714960468608e-07;1.391345771797614e-06;2.4535110735333014e-06;7.658052660190253e-05;9.963318858716839;0.846676862772518;0.015543242985418756;0.01570026016125277;-2.3858488052806644e-06;-4.107843852626869e-06;1.3169676479333008e-06
78.023233;7.889414164895009e-05;-3.5002285905364337e-06;-8.024875904336517e-07;1.4180132441442846e-06;2.3903523741755106e-06;7.664274015024593e-05;9.961932405234208;0.8466252461463252;0.015544733205941505;0.015705750682248255;-2.4170537526889707e-06;-4.1077278437698e-06;1.319063500535889e-06
78.033233;7.887091001171423e-05;-3.4760838223870327e-06;-7.555368629744999e-07;1.4458069478470017e-06;2.3275995974156303e-06;7.670587549867511e-05;9.960549748100982;0.8465715627000685;0.015546249289619068;0.015711191408964334;-2.4471275972516627e-06;-4.104707190232142e-06;1.3209743509198205e-06
78.043233;7.884686236882131e-05;-3.450057178372331e-06;-7.111625635508303e-07;1.474823380900302e-06;2.2654298575323714e-06;7.676975675536711e-05;9.95916961054137;0.8465156190416949;0.015547789320145076;0.015716582676710483;-2.4759088005943914e-06;-4.098896640553377e-06;1.3226505255853413e-06
78.053233;7.882205414960553e-05;-3.422172421677955e-06;-6.69482286717099e-07;1.5051416468379037e-06;2.204007692310032e-06;7.68342045722406e-05;9.957792122959809;0.8464572921872706;0.015549348766971286;0.015721925988790682;-2.5032361721098356e-06;-4.090440286413542e-06;1.3240475048828162e-06
78.063233;7.879651501011567e-05;-3.392443219740888e-06;-6.305783107358387e-07;1.5368435380080864e-06;2.143481278939019e-06;7.689903393111124e-05;9.956418590999949;0.8463964869547524;0.0155509213854631;0.01572722124447508;-2.5289798139524464e-06;-4.079489381256809e-06;1.3251173435579717e-06
78.073233;7.877029255627657e-05;-3.360899672887962e-06;-5.945125456859427e-07;1.5700329679520918e-06;2.0839684401762863e-06;7.696404856047708e-05;9.955051212170396;0.8463331121635455;0.015552500427046078;0.015732466255214936;-2.5530647717961906e-06;-4.066171001729521e-06;1.325775799666518e-06
78.083233;7.874348950648285e-05;-3.32759035862137e-06;-5.613494085885189e-07;1.6048224632386252e-06;2.0255403197083603e-06;7.702904945375004e-05;9.95369298712315;0.8462670893729132;0.015554079758087988;0.015737658017431804;-2.575460751129524e-06;-4.050557594353567e-06;1.32587440415739e-06
78.093233;7.87162580186251e-05;-3.2925605614690534e-06;-5.31141854859372e-07;1.6413088449938716e-06;1.968218241367172e-06;7.709384424832167e-05;9.952347557396077;0.8461983920407764;0.015555653717003867;0.0157427935391027;-2.596159739835815e-06;-4.0326618659716954e-06;1.3252252431436284e-06
78.103233;7.868875628544565e-05;-3.255831734778063e-06;-5.03901862804943e-07;1.6795543219889156e-06;1.911988643036577e-06;7.7158249816491e-05;9.951018820459021;0.8461270546007575;0.015557215621947158;0.01574786954521501;-2.615152484537692e-06;-4.012445890994838e-06;1.3236583063939026e-06
78.113233;7.866112857183715e-05;-3.2174044066703423e-06;-4.79611941307396e-07;1.71955730136585e-06;1.8568217282165239e-06;7.722209611534776e-05;9.94971029139458;0.8460531261452463;0.015558756845059274;0.015752881388392197;-2.632419462967079e-06;-3.98984044360211e-06;1.3210519995876477e-06
78.123233;7.863351868473227e-05;-3.177263817661273e-06;-4.582541454839318e-07;1.7612377712434653e-06;1.8026692990617231e-06;7.7285219261853e-05;9.948424564668008;0.8459766593812714;0.015560267277885315;0.015757822085219537;-2.6479506579230545e-06;-3.964788053126345e-06;1.3173252919808665e-06
78.133233;7.86060662667026e-05;-3.135363367401405e-06;-4.3980425053685374e-07;1.8044691157030244e-06;1.7494582521976267e-06;7.73474457467916e-05;9.9471633702908;0.8458976994393167;0.015561736796193461;0.015762682130938597;-2.661761259383013e-06;-3.937280107999794e-06;1.312420598509865e-06
78.143233;7.857888112078925e-05;-3.0916143199883635e-06;-4.242126207243655e-07;1.849118459939019e-06;1.6971194961310663e-06;7.740859634608584e-05;9.94592794626911;0.8458162384741709;0.015563156415307247;0.015767449736942735;-2.673880824275325e-06;-3.907354705941049e-06;1.3063071064036839e-06
78.153233;7.855203983935449e-05;-3.0459054859889176e-06;-4.1141415828285077e-07;1.8950520767202729e-06;1.6456207561809606e-06;7.746850646050983e-05;9.944719369198724;0.8457322365122522;0.015564518147236483;0.015772111743369083;-2.6843415987235213e-06;-3.875070722372697e-06;1.2989985891497248e-06
78.163233;7.852560658057121e-05;-2.998129146769644e-06;-4.0135225643791006e-07;1.942126370785385e-06;1.5949508045044897e-06;7.752704020822627e-05;9.94353869424853;0.8456456686924342;0.015565814484805532;0.015776655327902234;-2.6931713910601868e-06;-3.840494975613537e-06;1.2905514725243917e-06
78.173233;7.849964382730811e-05;-2.9481977631910144e-06;-3.939757165367439e-07;1.9901934136954824e-06;1.5450911455933514e-06;7.758409293257047e-05;9.942387072365635;0.8455565462541083;0.015567037890926689;0.01578106919979624;-2.700376589036925e-06;-3.803710002415391e-06;1.2810445389682591e-06
78.183233;7.847421466698838e-05;-2.896059776194283e-06;-3.892073795354555e-07;2.0391165534242033e-06;1.496028017914592e-06;7.763958925556456e-05;9.941266447132948;0.8454649689256476;0.015568180596598211;0.015785343682704213;-2.705933473084741e-06;-3.7648210987701635e-06;1.2705637018263222e-06
78.193233;7.844938293479829e-05;-2.8417074631460373e-06;-3.869222900414071e-07;2.088771086711646e-06;1.4477793196984091e-06;7.769349023348707e-05;9.940180329756053;0.8453711409333204;0.01556923569530676;0.015789470214069456;-2.7098104037165954e-06;-3.72396596498189e-06;1.2591906320087605e-06
78.203233;7.842519581941644e-05;-2.78516023301886e-06;-3.869682893745765e-07;2.13901724809157e-06;1.40039232634882e-06;7.77458033870886e-05;9.93913323417567;0.8452752785686325;0.015570198426086354;0.015793440802563664;-2.712001439562723e-06;-3.6813398382908873e-06;1.246992465539989e-06
78.213233;7.840166755125368e-05;-2.7264445656465356e-06;-3.89219173917751e-07;2.1896830748505848e-06;1.3539207727349493e-06;7.77965728651006e-05;9.938128950075361;0.8451775231306925;0.015571066501739722;0.01579724828653691;-2.712539969466798e-06;-3.6372210514794553e-06;1.2340186152958862e-06
78.223233;7.837879298448149e-05;-2.665600178980656e-06;-3.936037717948049e-07;2.2405789561981423e-06;1.3084084551740245e-06;7.784585977888768e-05;9.937169748536004;0.8450779439726769;0.01557183997974675;0.015800887488264446;-2.711493884434797e-06;-3.591972888491302e-06;1.220307244470501e-06
78.233233;7.835656952329645e-05;-2.6026782884955483e-06;-4.000825667253481e-07;2.291520248979462e-06;1.2638910191259953e-06;7.789374133693766e-05;9.936257502565262;0.8449765575989509;0.0155725206271966;0.0158043560868742;-2.7089516569023736e-06;-3.546003931377567e-06;1.2058917235945162e-06
78.243233;7.83349880965083e-05;-2.537710946322105e-06;-4.0862159548840595e-07;2.342351838364009e-06;1.2204162664985226e-06;7.794031746526346e-05;9.935394809032799;0.8448733186590681;0.01557311090010068;0.01580765432922524;-2.7050156113299637e-06;-3.499702836165885e-06;1.1907891706668695e-06
78.253233;7.831399506811198e-05;-2.47071719923755e-06;-4.191882923175659e-07;2.392965365819035e-06;1.1780577129549986e-06;7.798570119690475e-05;9.934584691016413;0.8447681230687043;0.015573613291563418;0.01581078402737157;-2.6998309587526174e-06;-3.453402546532891e-06;1.1749761236991739e-06
78.263233;7.829346612376946e-05;-2.4017536932269448e-06;-4.317316890428213e-07;2.443292536591741e-06;1.1369042157511266e-06;7.8030002505577e-05;9.933830127958052;0.844660817448902;0.01557403075625783;0.015813748215678998;-2.6936161179899272e-06;-3.407395932253784e-06;1.1583817726170393e-06
78.273233;7.827322487998887e-05;-2.330922369811274e-06;-4.4615991275303174e-07;2.4932817978066103e-06;1.0970447389852278e-06;7.807331005928917e-05;9.933133986881867;0.8445512156049007;0.015574367876592308;0.015816551309230396;-2.686648055572687e-06;-3.361959163516823e-06;1.1409126630320513e-06
78.283233;7.82530929600121e-05;-2.2583333235590154e-06;-4.623512186220089e-07;2.542874340577184e-06;1.0585554123987795e-06;7.811567398682395e-05;9.932498477567787;0.8444391718350034;0.015574631169513506;0.01581919826294903;-2.6792391680228156e-06;-3.3173508817803086e-06;1.1224866337584326e-06
78.293233;7.823291894472712e-05;-2.1840996712266602e-06;-4.801743612963383e-07;2.592000490423368e-06;1.0214836802757784e-06;7.815711700612242e-05;9.931924396735575;0.8443246673236698;0.015574828883793933;0.015821693562360288;-2.671720118271255e-06;-3.2738084102129527e-06;1.10305310420023e-06
78.303233;7.82125654217003e-05;-2.108369445805677e-06;-4.995046821327284e-07;2.6405949804062567e-06;9.858327809552489e-07;7.819766191539443e-05;9.931411007847876;0.8442077918458399;0.015574971999615852;0.015824041635227725;-2.664401285776876e-06;-3.2315601503051036e-06;1.082594055018906e-06
78.313233;7.819189426589792e-05;-2.0313450879168506e-06;-5.20250007370996e-07;2.6885931871737175e-06;9.515487910606491e-07;7.823732582821307e-05;9.930956453792458;0.8440886430272959;0.015575075604454031;0.0158262475731582;-2.6575421640536083e-06;-3.1908410937683905e-06;1.0610998723721198e-06
78.323233;7.817076638882032e-05;-1.9532713631066868e-06;-5.423623339744862e-07;2.7359037461441775e-06;9.18530611343191e-07;7.827609334094574e-05;9.930558244972808;0.8439672936760247;0.015575158663958293;0.015828316638576312;-2.6513590176721215e-06;-3.1518893707749204e-06;1.0385303627186565e-06
78.333233;7.814903476622613e-05;-1.8744010615451218e-06;-5.658227324183893e-07;2.782395504408776e-06;8.866753051096435e-07;7.831391986278916e-05;9.930213814610736;0.8438438508101175;0.015575242528413285;0.015830253022919676;-2.646050057853162e-06;-3.1149185935561254e-06;1.0147980408144454e-06
78.343233;7.812654240830167e-05;-1.7949631978131986e-06;-5.906336585539241e-07;2.827916782438884e-06;8.559142263347167e-07;7.835075517841224e-05;9.92992129498517;0.8437184864023364;0.01557534926323703;0.015832058876927013;-2.6418135502412368e-06;-3.0800880271182787e-06;9.89787521233412e-07
78.353233;7.810314012242355e-05;-1.7151641333852513e-06;-6.16817819702715e-07;2.8723330132570904e-06;8.262073663600895e-07;7.838655240221354e-05;9.929679860834026;0.8435913811574295;0.01557549949538253;0.015833734020647024;-2.638843981976217e-06;-3.047495891243124e-06;9.633754341268061e-07
78.363233;7.807870521351964e-05;-1.6352143205693392e-06;-6.443889860782476e-07;2.915552142705945e-06;7.975316835317215e-07;7.84212669404525e-05;9.929489013689375;0.8434626398048891;0.015575710760126064;0.01583527659106826;-2.6373136596045065e-06;-3.0171908925008287e-06;9.354290668572652e-07
78.373233;7.80531522851477e-05;-1.5553364791703216e-06;-6.733100369964509e-07;2.9575268229460995e-06;7.698859439835547e-07;7.845485470658016e-05;9.929347779490579;0.8433322488361806;0.015575997840863685;0.01583668417164568;-2.6373691802141527e-06;-2.989181618062555e-06;9.058093408317084e-07
78.383233;7.802643244736474e-05;-1.4757542994097347e-06;-7.034833022227637e-07;2.998248189450925e-06;7.432903163889078e-07;7.848727189482998e-05;9.929254814526919;0.8432000892200165;0.015576373504463923;0.0158379547440905;-2.6391395524296276e-06;-2.9634426020846606e-06;8.74387524675742e-07
78.393233;7.799851506402167e-05;-1.3967010344099568e-06;-7.34781991479187e-07;3.0377341996053277e-06;7.177822090621882e-07;7.851848421972472e-05;9.929209260117064;0.8430660001088953;0.015576847820883541;0.01583908785252337;-2.642734904870751e-06;-2.9399259803998565e-06;8.410530735535634e-07
78.403233;7.796937769237001e-05;-1.318429243421364e-06;-7.670928399120755e-07;3.0760109721808558e-06;6.934296304559129e-07;7.854846780175928e-05;9.929211664112387;0.8429298803154144;0.015577427499234148;0.01584008522973781;-2.6482503915455356e-06;-2.91856384934138e-06;8.057097520068332e-07
78.413233;7.793901439257967e-05;-1.2411913848248544e-06;-8.003344669025443e-07;3.113092844856401e-06;6.703501433831893e-07;7.85771814711687e-05;9.929263986181587;0.8427917666833409;0.015578116591410519;0.01584095003002498;-2.6557821526518208e-06;-2.899246725971356e-06;7.682720500820354e-07
78.423233;7.790743471554874e-05;-1.165218513272692e-06;-8.344565868064059e-07;3.148971244544196e-06;6.487013366484678e-07;7.860454273498199e-05;9.929368793816923;0.8426518124994117;0.015578917314080858;0.015841685876918348;-2.665423111736859e-06;-2.881810139613148e-06;7.28663382325942e-07
78.433233;7.787465293384646e-05;-1.090711718973632e-06;-8.694523938112667e-07;3.183618415193339e-06;6.28638111226752e-07;7.86304526742173e-05;9.92952880590063;0.8425101681897583;0.015579830671797225;0.015842295696612437;-2.6772344758333866e-06;-2.8660562054343685e-06;6.868156444519373e-07
78.443233;7.78406864187035e-05;-1.0178445513801342e-06;-9.053728044292191e-07;3.216994496862109e-06;6.102701397785022e-07;7.865485648944802e-05;9.929747092568723;0.8423668797428441;0.015580857504889661;0.01584277997137563;-2.6912341461433245e-06;-2.8517848760007155e-06;6.42666820921475e-07
78.453233;7.78055629416882e-05;-9.467740194112967e-07;-9.423104177915593e-07;3.2490526498779433e-06;5.936523917267997e-07;7.86777793591471e-05;9.930027242695914;0.8422218760890313;0.015581998520946536;0.01584313658059677;-2.7074060584236387e-06;-2.8388128616541705e-06;5.961597712818698e-07
78.463233;7.776932751667793e-05;-8.776284148144025e-07;-9.803682570481158e-07;3.2797525993988776e-06;5.78811748834152e-07;7.869930577414537e-05;9.930372861191247;0.8420749975008188;0.015583253031181216;0.015843362999128703;-2.725699282308394e-06;-2.826977208447859e-06;5.472556816407264e-07
78.473233;7.77320477671296e-05;-8.104691267736107e-07;-1.0196421190076965e-06;3.3090765113581842e-06;5.657772345179984e-07;7.871952573648317e-05;9.930786461662732;0.8419260172763462;0.015584618933281244;0.015843458002707346;-2.7460331924705774e-06;-2.8161194839476995e-06;4.959457985259865e-07
78.483233;7.769382909589646e-05;-7.452803436098679e-07;-1.0602124608140678e-06;3.3370377676388927e-06;5.545741783357271e-07;7.873849322918341e-05;9.931268446710325;0.8417746426448367;0.01558609392601521;0.015843421504701374;-2.76832807472635e-06;-2.806064742124279e-06;4.4224093347776075e-07
78.493233;7.765482391733109e-05;-6.820112659099061e-07;-1.1021381575831922e-06;3.363692621166107e-06;5.451902556927176e-07;7.875622969750272e-05;9.931817222158104;0.8416205155518529;0.015587675418425716;0.01584325415851121;-2.792530607008622e-06;-2.7966138011422385e-06;3.861667329855581e-07
78.503233;7.761521381406149e-05;-6.206252304886834e-07;-1.1454508912436771e-06;3.389150357385324e-06;5.375580641305335e-07;7.877274996566516e-05;9.932430438444369;0.8414632663748435;0.015589359402995641;0.015842957158093668;-2.818618530335627e-06;-2.787546524878951e-06;3.277799353693189e-07
78.513233;7.757519399341977e-05;-5.611178617967928e-07;-1.1901453187507582e-06;3.4135584272771436e-06;5.315609530922853e-07;7.87880590118377e-05;9.933105866216614;0.8413026420944748;0.015591139735276809;0.015842531647520145;-2.846587354462117e-06;-2.778621980063342e-06;2.6717605717442185e-07
78.523233;7.753497417985661e-05;-5.035100002747259e-07;-1.2361768995244208e-06;3.4370571057198355e-06;5.270423238792306e-07;7.880213285457247e-05;9.933841429706108;0.8411386373985769;0.015593007828780193;0.01584197766112815;-2.876418688814607e-06;-2.769578854217759e-06;2.04476294656287e-07
78.533233;7.749477154445494e-05;-4.47822535865651e-07;-1.2834744226929787e-06;3.4597312968945444e-06;5.238173794982418e-07;7.881491705994354e-05;9.934634971487187;0.8409714951251759;0.01559495326308201;0.015841293036705274;-2.90806807481128e-06;-2.7601557266318586e-06;1.3981385593069753e-07
78.543233;7.745478972469315e-05;-3.940542925593473e-07;-1.3319508000197803e-06;3.4815965147611075e-06;5.216790119430601e-07;7.882632824855871e-05;9.93548371046452;0.840801565138317;0.015596965469941129;0.015840473563504747;-2.9415014975399246e-06;-2.7501247863259917e-06;7.333721373835165e-08
78.553233;7.741519816630524e-05;-3.4219166398145175e-07;-1.381505847128109e-06;3.502627618240195e-06;5.20392638275182e-07;7.883627096277297e-05;9.936383686247284;0.8406291564150963;0.015599034728116598;0.01583951471626473;-2.9767245852289923e-06;-2.7393153181926475e-06;5.212346395987961e-09
78.563233;7.73761333046568e-05;-2.922357487418118e-07;-1.4320306396702579e-06;3.5228037907779912e-06;5.196987695066369e-07;7.884468217939513e-05;9.937330034237878;0.8404544684469114;0.015601151261672276;0.015838413702853722;-3.0137498521740094e-06;-2.7276140276404256e-06;-6.439893656375502e-08
78.573233;7.733771669593287e-05;-2.442002974089329e-07;-1.483420035144044e-06;3.542132475481686e-06;5.19328270693761e-07;7.885155042278414e-05;9.93831795283112;0.8402775961978608;0.015603304441808416;0.015837170477868274;-3.0525426592974143e-06;-2.7149397676550843e-06;-1.353579465860402e-07
78.583233;7.730005805741544e-05;-1.9807514446462663e-07;-1.5355803218144038e-06;3.5606442567739673e-06;5.190174619949671e-07;7.885687649901079e-05;9.939343258795372;0.8400985788311235;0.015605483672494822;0.015835787315462112;-3.0930091256607855e-06;-2.701205031540656e-06;-2.075459506231269e-07
78.593233;7.726325229633836e-05;-1.5380918611598394e-07;-1.5884147409844797e-06;3.5783854892803096e-06;5.185135091134055e-07;7.886061422109269e-05;9.940402231192385;0.839917468520565;0.015607679277287661;0.01583426688474893;-3.1350213313458775e-06;-2.686289464160294e-06;-2.8086897121614393e-07
78.603233;7.722739235279953e-05;-1.1132620911748918e-07;-1.6417991235305027e-06;3.5954179549570448e-06;5.175665506898711e-07;7.886265324757172e-05;9.941491532109167;0.839734392516046;0.015609882764646338;0.015832609763477862;-3.1784395305115456e-06;-2.6700388157730753e-06;-3.552751744200874e-07
78.613233;7.719256952640168e-05;-7.054081068686826e-08;-1.6955718493506187e-06;3.611809993392835e-06;5.159228431362918e-07;7.886285138596015e-05;9.942608416058826;0.8395495606751692;0.01561208674448409;0.01583081403776813;-3.223121431563637e-06;-2.6522799569864183e-06;-4.3075688917876796e-07
78.623233;7.715884791528411e-05;-3.1372725792555964e-08;-1.7495441800799596e-06;3.627625679334893e-06;5.133290002169634e-07;7.886107041256086e-05;9.943750608261714;0.8393632436806646;0.015614283916924654;0.01582887713208223;-3.2689229513993494e-06;-2.632837589702456e-06;-5.073387698155701e-07
78.633233;7.712625025037212e-05;6.240968121148967e-09;-1.803519124077524e-06;3.642929391430828e-06;5.095376358861619e-07;7.885719243659051e-05;9.94491594229487;0.8391757964414581;0.015616465586044936;0.015826796559307823;-3.315697538338286e-06;-2.611545905936481e-06;-5.850605225278364e-07
78.643233;7.709476945459234e-05;4.2340956757775124e-08;-1.8573053878460897e-06;3.6577970362763362e-06;5.043199729791024e-07;7.88511158107714e-05;9.94610253957754;0.8389876452413174;0.01561862049236629;0.015824569085426256;-3.3633217519577294e-06;-2.5882642871129845e-06;-6.639444756657765e-07
78.653233;7.706438281719634e-05;7.693672869052274e-08;-1.910719958199077e-06;3.6723171073356888e-06;4.974924599118746e-07;7.884273811005974e-05;9.947309513745324;0.8387991682397987;0.0156207354039661;0.015822191039838448;-3.411735163661454e-06;-2.5628926544730784e-06;-7.439622022857135e-07
78.663233;7.703506839127596e-05;1.1000302014179825e-07;-1.9635826785953703e-06;3.6865912931147845e-06;4.889469464718647e-07;7.883195158563623e-05;9.948537527230258;0.8386106122051775;0.015622797869673792;0.015819659939188928;-3.4609403834891177e-06;-2.5353579431546203e-06;-8.250345020083247e-07
78.673233;7.700682876148202e-05;1.4148911792334639e-07;-2.0157169485220998e-06;3.7007539079085614e-06;4.786681323375425e-07;7.881866071164793e-05;9.949788713414424;0.8384221007280281;0.015624798398019363;0.015816975161151457;-3.5109667370701986e-06;-2.5055854014883404e-06;-9.070648600217479e-07
78.683233;7.697969704548796e-05;1.7131895221154056e-07;-2.0669566397565684e-06;3.7149790522388174e-06;4.667124415020345e-07;7.880280438729067e-05;9.951065764190322;0.8382336412160245;0.015626730382422023;0.01581413696958605;-3.5618335023761226e-06;-2.4734905911660853e-06;-9.899721962566874e-07
78.693233;7.695372593012799e-05;1.993830669514497e-07;-2.117145105299633e-06;3.7294396138586655e-06;4.5315480024628224e-07;7.878436426516776e-05;9.952370725183691;0.8380451485253038;0.015628588713660914;0.01581114561783083;-3.6135181451823974e-06;-2.4389787145096427e-06;-1.0736975431527049e-06
78.703233;7.692897890173801e-05;2.255469243304498e-07;-2.166127254363114e-06;3.7442672017365093e-06;4.38048076332353e-07;7.876334549931082e-05;9.953704414729525;0.8378565226348346;0.015630368560334295;0.01580800178186235;-3.6659440321319554e-06;-2.401936622777072e-06;-1.1581832067257457e-06
78.713233;7.690551639070816e-05;2.4968191568963263e-07;-2.2137448929911983e-06;3.759561291329033e-06;4.214077113943912e-07;7.873974355096837e-05;9.95506621745486;0.8376677091323964;0.01563206566860298;0.015804706620350873;-3.718998555513478e-06;-2.3622345492596023e-06;-1.2433416932536266e-06
78.723233;7.688338671739059e-05;2.717028555933786e-07;-2.259842061093649e-06;3.775413073792554e-06;4.032103104580919e-07;7.871354077876616e-05;9.95645369295011;0.837478709075379;0.015633677618452413;0.015801260699573372;-3.7725517698319515e-06;-2.319743226816523e-06;-1.3290342878099122e-06
78.733233;7.68626384078178e-05;2.9157839019252975e-07;-2.30428102899425e-06;3.7919126386213274e-06;3.834059172472073e-07;7.86847300938342e-05;9.957862725517035;0.8372895719192579;0.015635204193832217;0.015797663851466356;-3.826454553088925e-06;-2.2743584918916077e-06;-1.4150662137853153e-06
78.743233;7.684333193911328e-05;3.0930678607385433e-07;-2.3469610103274544e-06;3.8091533255174603e-06;3.619319304417782e-07;7.86533200435719e-05;9.959288468952659;0.8371003645168706;0.015636646626355874;0.015793916257947835;-3.880539970161278e-06;-2.2260279890001624e-06;-1.5011985515535261e-06
78.753233;7.682553207454169e-05;3.248877190327755e-07;-2.3878292448659027e-06;3.827228308334451e-06;3.3871716344560676e-07;7.86193215809587e-05;9.960726130198143;0.8369111261908728;0.01563800611463129;0.015790019223966723;-3.934643548693304e-06;-2.1747715656479785e-06;-1.5871713589871319e-06
