time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.763233;7.68092998047161e-05;3.383098670404221e-07;-2.4268712804066487e-06;3.846203553484635e-06;3.136924616517581e-07;7.858275035749905e-05;9.96217127168867;0.8367218605965445;0.015639282078115553;0.015785975084585298;-3.98861250073089e-06;-2.1206780173938225e-06;-1.6727254689702908e-06
78.773233;7.679469582635797e-05;3.495553708303818e-07;-2.4640768880812185e-06;3.866092657648485e-06;2.8682006449121256e-07;7.854364192842484e-05;9.96361983073143;0.836532565417934;0.015640471691135027;0.015781786302417767;-4.042281426799678e-06;-2.0638833718228965e-06;-1.7576112877824004e-06
78.783233;7.678177553423401e-05;3.586089866470471e-07;-2.4994013190865426e-06;3.886856569669448e-06;2.5812234394102567e-07;7.850204793106243e-05;9.965068158838474;0.8363432833967703;0.01564157114497754;0.015777454739926238;-4.095442152639925e-06;-2.0045553740510697e-06;-1.8415915269253838e-06
78.793233;7.677057589325462e-05;3.654714416647452e-07;-2.532751753682322e-06;3.908414342013506e-06;2.276823919394413e-07;7.845802029946695e-05;9.966513531227005;0.8361541563371339;0.0156425769581708;0.015772982454892698;-4.147848871874055e-06;-1.9428734365736012e-06;-1.9244554713251064e-06
78.803233;7.676111761034558e-05;3.701912812995144e-07;-2.5640077406261946e-06;3.930653058434927e-06;1.9561658368147514e-07;7.841161927955218e-05;9.967954756213757;0.835965407922667;0.01564348651593215;0.015768372559102493;-4.199258074249539e-06;-1.8790039391630648e-06;-2.006036945596941e-06
78.813233;7.675341445816546e-05;3.7288697237079055e-07;-2.593045749863328e-06;3.953434697229878e-06;1.620448224542058e-07;7.836293223416154e-05;9.969392175609087;0.8357772248669636;0.015644298049570658;0.01576362828654942;-4.249468237353634e-06;-1.8130966690937858e-06;-2.0862197778932904e-06
78.823233;7.67474672981498e-05;3.7372618184416094e-07;-2.619751374786885e-06;3.9765957546942865e-06;1.270684878703805e-07;7.831206708839817e-05;9.970826953443762;0.8355896695025944;0.01564500997432159;0.015758752473838;-4.298332454295479e-06;-1.7452801261308278e-06;-2.1649265381282934e-06
78.833233;7.674324254907607e-05;3.728871608381483e-07;-2.644034368427467e-06;3.999948667063617e-06;9.075553215964905e-08;7.825912071456071e-05;9.97225997942554;0.835402742121066;0.015645620501479322;0.015753748963889376;-4.345728908030452e-06;-1.6756420922903607e-06;-2.2420979668391315e-06
78.843233;7.674064876984868e-05;3.705345159072587e-07;-2.665838086398488e-06;4.023300070118895e-06;5.3149309324765387e-08;7.820415051606759e-05;9.973690851513256;0.8352164690631982;0.015646127781648516;0.0157486232189943;-4.39151770826436e-06;-1.6042366661721485e-06;-2.3176962700232922e-06
78.853233;7.673953047773413e-05;3.668172290930535e-07;-2.6851307034495297e-06;4.04647429762898e-06;1.4304086852060776e-08;7.814718094547964e-05;9.975117244712107;0.835030870169117;0.01564652951199184;0.015743381321468505;-4.435544600988106e-06;-1.5311251390154142e-06;-2.3917328722046213e-06
78.863233;7.67396823811905e-05;3.6188807052826645e-07;-2.7018964506050796e-06;4.069330177113203e-06;-2.5692076591275796e-08;7.808823879594504e-05;9.97653499906202;0.8348458819035374;0.01564682272636532;0.015738029862257627;-4.477665509039258e-06;-1.4564019687392161e-06;-2.464267643425683e-06
78.873233;7.674087574913616e-05;3.55915933654315e-07;-2.7161424802946506e-06;4.091776008195872e-06;-6.674445825380535e-08;7.802738075610407e-05;9.977938981873082;0.8346613381017356;0.015647004427068616;0.01573257670760924;-4.517730386391392e-06;-1.3801780517701478e-06;-2.535374754819913e-06
78.883233;7.674290583157578e-05;3.490730491982125e-07;-2.7279132347401633e-06;4.113767954290629e-06;-1.0880687816355737e-07;7.796469925462363e-05;9.97932391009318;0.8344770013741115;0.01564707218220133;0.015727030640631606;-4.5555618218860815e-06;-1.3025539501945476e-06;-2.605111567528346e-06
78.893233;7.674563372480286e-05;3.415315657446891e-07;-2.737292598891263e-06;4.1352840367955225e-06;-1.519109275436194e-07;7.79003053064118e-05;9.980684544285774;0.8342926147232788;0.015647024846627684;0.015721400171532507;-4.590971625934164e-06;-1.2236119778856684e-06;-2.6734988277578797e-06
78.903233;7.674896920897678e-05;3.3347549250056306e-07;-2.744388627450111e-06;4.156294864027987e-06;-1.9613711006027275e-07;7.78342972539407e-05;9.98201560738486;0.8341079719934356;0.015646863148626376;0.015715692819663733;-4.623793585494808e-06;-1.1434155256358922e-06;-2.740526124868688e-06
78.913233;7.675282861485765e-05;3.2508955773399623e-07;-2.749321873806639e-06;4.1767464390756466e-06;-2.415480403379198e-07;7.776674605560412e-05;9.983311771657588;0.8339229991290847;0.015646589428205432;0.015709914856010383;-4.653906698630754e-06;-1.0620142440200295e-06;-2.8061826111203876e-06
78.923233;7.675713499927894e-05;3.165274664982173e-07;-2.752230227891732e-06;4.196564855711661e-06;-2.881543345677725e-07;7.769770480368038e-05;9.984567604194893;0.8337377831218992;0.01564620741435299;0.015704071083960134;-4.681232423144228e-06;-9.79458427393824e-07;-2.8704647596615984e-06
78.933233;7.67618329328907e-05;3.078943169735295e-07;-2.7532677278052716e-06;4.215684334221619e-06;-3.3593193282773313e-07;7.76272212834031e-05;9.985777508073229;0.8335525452830366;0.015645721821001043;0.015698165201939694;-4.705713434654436e-06;-8.958109227486515e-07;-2.9333553866704836e-06
78.943233;7.676686937202014e-05;2.992476907660861e-07;-2.752585506085954e-06;4.23406466370056e-06;-3.848311409707713e-07;7.755533632298357e-05;9.986936082306663;0.833367603057805;0.01564513693594181;0.0156922013892114;-4.7273103431359805e-06;-8.111480906817208e-07;-2.994818100539079e-06
78.953233;7.677217059553718e-05;2.905987623260256e-07;-2.750324112849572e-06;4.251675090828093e-06;-4.347609907159153e-07;7.748206989476129e-05;9.988038680961465;0.8331833295036;0.015644455542286887;0.015686185735814345;-4.746018548318871e-06;-7.255514004203109e-07;-3.0548016884107277e-06
78.963233;7.677765059016169e-05;2.819144221606402e-07;-2.7466214664054165e-06;4.2684777175884315e-06;-4.855899912973199e-07;7.740742789768372e-05;9.989081285374183;0.8330001718179972;0.01564367906602809;0.01568012613952539;-4.761869302444086e-06;-6.391079982718004e-07;-3.1132331358489347e-06
78.973233;7.678323246274878e-05;2.7313458258228693e-07;-2.7416061850699565e-06;4.284435320979279e-06;-5.371812680974682e-07;7.733144348279412e-05;9.99005985938396;0.8328187108207675;0.015642808082857937;0.015674032184660142;-4.774910121068976e-06;-5.519228328158464e-07;-3.1700165529553965e-06
78.983233;7.678886447750896e-05;2.6420271532119706e-07;-2.7353826377806168e-06;4.299525995369896e-06;-5.894304737181855e-07;7.72542118327914e-05;9.990970357740636;0.8326396187573312;0.015641843295033313;0.015667915357981763;-4.785195424166675e-06;-4.6411735728369817e-07;-3.2250431022565166e-06
78.993233;7.679452814446199e-05;2.550944058599348e-07;-2.7280344115533814e-06;4.313748523487089e-06;-6.422649530925521e-07;7.717588326962962e-05;9.99180952362212;0.8324635178023818;0.015640787406433505;0.015661787683621253;-4.792798384075341e-06;-3.758176062412507e-07;-3.2782123258278446e-06
79.003233;7.680023055744463e-05;2.4582735815503135e-07;-2.719644737916677e-06;4.327113884266924e-06;-6.956120135820261e-07;7.709662524394175e-05;9.992575005167822;0.8322908799488932;0.015639645662374416;0.015655660255848077;-4.797825051114126e-06;-2.871556529937054e-07;-3.329462419358212e-06
79.013233;7.680598537718547e-05;2.3644829362891522e-07;-2.7103150619965084e-06;4.339623387690255e-06;-7.493800231046831e-07;7.70165863897596e-05;9.99326445948958;0.8321220287214308;0.01563842395066309;0.015649543640743852;-4.800415938963662e-06;-1.9828143939577623e-07;-3.3787718801643284e-06
79.023233;7.681179868363372e-05;2.2701061511464144e-07;-2.7001711836971214e-06;4.351257259034489e-06;-8.034703120133475e-07;7.693588047749958e-05;9.993875500286393;0.8319571948645045;0.01563712736356806;0.015643447839663843;-4.800736440752455e-06;-1.0936184082375513e-07;-3.426133640129784e-06
79.033233;7.681766361421526e-05;2.175534587020176e-07;-2.6893659755857957e-06;4.361987338964487e-06;-8.577937154147002e-07;7.685458849195914e-05;9.99440662588699;0.8317965728299478;0.015635760468934175;0.01563738066959921;-4.798957093516863e-06;-2.0555267084338184e-08;-3.471544052127181e-06
79.043233;7.682355578020291e-05;2.0808495456841797e-07;-2.678078423137245e-06;4.371788883154713e-06;-9.122613492687763e-07;7.677277206348487e-05;9.994857216584524;0.8316403604674779;0.015634327888440318;0.015631347430695358;-4.795232024527527e-06;6.801169983748499e-08;-3.5150001617963836e-06
79.053233;7.682942944595031e-05;1.9858456663372288e-07;-2.6664916141567977e-06;4.3806526818063305e-06;-9.66757279439486e-07;7.669048607148669e-05;9.9952267498431;0.8314887704949612;0.015632834913354276;0.015625353576937517;-4.789691159755818e-06;1.5623633046971744e-07;-3.5564836956564543e-06
79.063233;7.683522434256027e-05;1.8902929687874886e-07;-2.654758394346879e-06;4.388605666601735e-06;-1.0211264955397336e-06;7.660779421281438e-05;9.995514721567753;0.8313420335880556;0.015631288066057614;0.01561940758096958;-4.7824314195753275e-06;2.4403071599723147e-07;-3.595961988725739e-06
79.073233;7.68408733084522e-05;1.7941842267010793e-07;-2.642983474247204e-06;4.395703536581647e-06;-1.0751858541336872e-06;7.652478894495101e-05;9.995720925897743;0.8312004282563257;0.01562969520436855;0.015613520499199708;-4.7734875689781815e-06;3.313386234642279e-07;-3.6334218835673076e-06
79.083233;7.684629863831644e-05;1.697758255863951e-07;-2.6312350951340364e-06;4.401998593798623e-06;-1.1287368650818766e-06;7.644159690785686e-05;9.995845353201249;0.8310642727155895;0.015628065737706996;0.015607703067780027;-4.762811646287684e-06;4.181377759539408e-07;-3.6688855826965585e-06
79.093233;7.685142538636643e-05;1.6013499888515802e-07;-2.6195771657273653e-06;4.407532758238674e-06;-1.1815778580685237e-06;7.635837481840562e-05;9.995888272117378;0.830933817529495;0.01562641096287451;0.015601963858178464;-4.7502875115439385e-06;5.044067876836162e-07;-3.702399588606242e-06
79.103233;7.685622083025184e-05;1.50531936401424e-07;-2.6080974771475194e-06;4.412358607110682e-06;-1.2335219325842269e-06;7.627531286652655e-05;9.99585053830913;0.8308091483709669;0.015624743578172742;0.015596309632419906;-4.735756606693409e-06;5.900943344987177e-07;-3.734033473805957e-06
79.113233;7.686070648965198e-05;1.410170082538643e-07;-2.5969164827268863e-06;4.416549171408825e-06;-1.284416728803718e-06;7.619263975754458e-05;9.995733552667064;0.8306901884770067;0.015623076556851493;0.015590745801356318;-4.719037874991314e-06;6.751131922924244e-07;-3.7638632410475952e-06
79.123233;7.686492130025608e-05;1.3165114640315173e-07;-2.5861727809469403e-06;4.4201880960500915e-06;-1.3341683007545745e-06;7.611060019579217e-05;9.995539145386896;0.830576752991834;0.015621422042295045;0.015585276083475737;-4.699950671602655e-06;7.593585800153249e-07;-3.7919252578041893e-06
79.133233;7.686887964872564e-05;1.2247086752300884e-07;-2.57598753217824e-06;4.423362349274718e-06;-1.3827566574123222e-06;7.602940411108773e-05;9.99526996553977;0.8304686251386638;0.015619790186760463;0.015579903031541921;-4.678329721289042e-06;8.427384173574656e-07;-3.818187819122303e-06
79.143233;7.687255149670844e-05;1.1346723114424674e-07;-2.5664342357929616e-06;4.42616119582317e-06;-1.4302177656807026e-06;7.594920712716602e-05;9.994930207595402;0.8303656177815351;0.015618188317351747;0.015574629446588073;-4.654015027609918e-06;9.251832685759078e-07;-3.8425620379770225e-06
79.153233;7.687586953586273e-05;1.0460157007707071e-07;-2.5575336742134307e-06;4.428679568846133e-06;-1.4766048473230074e-06;7.58701432697293e-05;9.994525586270095;0.830267555634119;0.015616621163383346;0.015569458639308488;-4.6268304193866034e-06;1.006631634502921e-06;-3.864939262684761e-06
79.163233;7.687876320640758e-05;9.582914961782234e-08;-2.5492591897582715e-06;4.431021859118244e-06;-1.5219636604439961e-06;7.579235773110542e-05;9.994062281010425;0.8301742222894753;0.015615091958574792;0.015564393545284688;-4.596581241799557e-06;1.0870173086714958e-06;-3.885232069220483e-06
79.173233;7.68811912715875e-05;8.711285075960808e-08;-2.5415400975703617e-06;4.433289765848033e-06;-1.5663286496599583e-06;7.571600678356961e-05;9.993546386299055;0.8300853628001134;0.015613603884951324;0.015559436437870144;-4.563073364216251e-06;1.1662654182083344e-06;-3.90339276481271e-06
79.183233;7.688314923203418e-05;7.843447211411264e-08;-2.534270693200217e-06;4.4355588221467386e-06;-1.6097269898359203e-06;7.564124265487172e-05;9.992984266787758;0.8300007504152597;0.01561216130926364;0.015554589191653184;-4.526131783090833e-06;1.2442836526115452e-06;-3.9194109504772305e-06
79.193233;7.688466040352751e-05;6.98040855448153e-08;-2.527331330076029e-06;4.4378705187053145e-06;-1.6521794085341876e-06;7.556819919153602e-05;9.992382602304886;0.8299202481131307;0.015610770182072402;0.015549853582933948;-4.485621129958303e-06;1.3209530779693467e-06;-3.933303203438153e-06
79.203233;7.6885768728479e-05;6.126029024791618e-08;-2.5206166109796617e-06;4.440252109025818e-06;-1.6937003385273713e-06;7.54969712220699e-05;9.991748135327246;0.829843788099344;0.015609437719597274;0.015545232046408008;-4.441463537717524e-06;1.3961369648465117e-06;-3.945100300069568e-06
79.213233;7.68865518868107e-05;5.2866920898664715e-08;-2.5140552955363484e-06;4.442741929360751e-06;-1.73430586260471e-06;7.542759706328389e-05;9.991087553577524;0.8297713100310926;0.015608171616942843;0.015540728324393849;-4.3936295480830226e-06;1.4697066071365208e-06;-3.9548373677625545e-06
79.223233;7.688714129532171e-05;4.47066772011232e-08;-2.5076065467023235e-06;4.445395346171011e-06;-1.7740266095864364e-06;7.536006664005258e-05;9.990407329476238;0.8297027251519637;0.015606978931880197;0.015536347415578767;-4.342120397245375e-06;1.5415732452934057e-06;-3.962540047586332e-06
79.233233;7.68876989677164e-05;3.686300578396454e-08;-2.5012350375509016e-06;4.448277168073932e-06;-1.812914739244314e-06;7.529434639669194e-05;9.989713776709426;0.829637873557856;0.015605865334875275;0.015532094678934478;-4.286964402842076e-06;1.6117025756836262e-06;-3.968206949193151e-06
79.243233;7.688836306844479e-05;2.9405766596489658e-08;-2.49488134057335e-06;4.451446870086531e-06;-1.8510390777011992e-06;7.523039198818763e-05;9.989013157310549;0.8295765124271333;0.015604835203311651;0.015527974470463722;-4.228215890702737e-06;1.6800881651340868e-06;-3.9717958225198065e-06
79.253233;7.688922837894899e-05;2.239161822047222e-08;-2.4884505625052594e-06;4.454932339145433e-06;-1.8884766387952265e-06;7.516814029249334e-05;9.988310912198534;0.8295183849977489;0.015603892231187704;0.01552399016569394;-4.165953720369938e-06;1.7467061540699393e-06;-3.973220283884458e-06
79.263233;7.689037005629979e-05;1.5864379625484175e-08;-2.4818266315540475e-06;4.458710716899969e-06;-1.9253072391559613e-06;7.51074922074834e-05;9.98761039506462;0.8294632557856676;0.015603040108623763;0.015520145521749079;-4.1002755182434075e-06;1.8115033745894571e-06;-3.972373826755529e-06
79.273233;7.689186894571038e-05;9.857474319078343e-09;-2.4748857726729256e-06;4.4627170880116135e-06;-1.9616123719101065e-06;7.504830343596909e-05;9.986912579788108;0.8294108903442338;0.015602283701446937;0.015516444431153319;-4.031279435793323e-06;1.8744367254323903e-06;-3.9691630589984025e-06
79.283233;7.689380944035589e-05;4.405017353197797e-09;-2.4675030921309537e-06;4.46686853221614e-06;-1.9974756055850743e-06;7.499039951764782e-05;9.986216739439865;0.8293610969483275;0.015601630492521676;0.015512888747292434;-3.959042423029864e-06;1.9354975338499575e-06;-3.963519687423045e-06
79.293233;7.689626157907469e-05;-4.564606167523101e-10;-2.4595673697928167e-06;4.471074436610006e-06;-2.0329723018074825e-06;7.49336078275147e-05;9.985521115825332;0.8293137876761194;0.01560109032447141;0.015509477368082034;-3.883612866912673e-06;1.9946692841512226e-06;-3.955394924805302e-06
79.303233;7.689928459804242e-05;-4.711429517257436e-09;-2.450991249874269e-06;4.475226768150087e-06;-2.0681592803410447e-06;7.487777706732819e-05;9.984823520896978;0.8292689621923621;0.015600673142996247;0.015506207197168548;-3.8050254337808634e-06;2.0518870031874596e-06;-3.94474648975517e-06
79.313233;7.690294954890334e-05;-8.392764170823648e-09;-2.4417088830729147e-06;4.479202130553351e-06;-2.1030809064940966e-06;7.482277504609993e-05;9.984122096819014;0.8292266472970368;0.015600387059319865;0.015503073961308435;-3.7233144654483636e-06;2.1070479409957975e-06;-3.931538201043277e-06
79.323233;7.690734162772338e-05;-1.1570517683439068e-08;-2.4316741610194785e-06;4.482882617489101e-06;-2.1377690757084506e-06;7.476849408739848e-05;9.983415803812324;0.8291868323646449;0.01560023859105286;0.01550007266112098;-3.638495534065715e-06;2.160038013789684e-06;-3.915755585882242e-06
79.333233;7.691254633218702e-05;-1.4309516715134563e-08;-2.4208650590988068e-06;4.486153847227167e-06;-2.172224937847067e-06;7.471487318165089e-05;9.982703961510376;0.829149424935078;0.01560023449287594;0.015497198263660474;-3.5505299263148062e-06;2.2107560444389247e-06;-3.89740987248047e-06
79.343233;7.691864976277612e-05;-1.6653329686447785e-08;-2.4092802745091915e-06;4.488876330637937e-06;-2.2064142563335868e-06;7.466189375791483e-05;9.981985268663445;0.8291142895535369;0.015600382546278158;0.01549444640792744;-3.459313412206473e-06;2.259128785247971e-06;-3.8765372444520954e-06
79.353233;7.69257381096848e-05;-1.8638526371898925e-08;-2.3969248559648543e-06;4.490866971678948e-06;-2.2402931942783156e-06;7.460953624330711e-05;9.981257718007948;0.829081367457875;0.015600689798315191;0.01549181310821175;-3.3646979103953945e-06;2.3051052577287817e-06;-3.853210272383984e-06
79.363233;7.693388292195483e-05;-2.0287568773989108e-08;-2.3838032056969108e-06;4.491907409359863e-06;-2.273823935455961e-06;7.4557740112769e-05;9.980519515199903;0.8290507487130577;0.015601159941893787;0.015489293773006991;-3.2665352425808767e-06;2.3486378200024172e-06;-3.82753443843168e-06
79.373233;7.694314560375755e-05;-2.1590997298946548e-08;-2.369901276872263e-06;4.491773427586303e-06;-2.306950485298063e-06;7.450639523971506e-05;9.97976984911138;0.8290226113574799;0.015601792582187338;0.015486883903243756;-3.1647260728748708e-06;2.3896599298424733e-06;-3.7996199248644482e-06
79.383233;7.695360473044274e-05;-2.253146622716826e-08;-2.355157626314416e-06;4.490255341565611e-06;-2.3395868375485386e-06;7.445535964165095e-05;9.979008858148315;0.8289971129836486;0.015602584428084022;0.01548458072854999;-3.0592348453975413e-06;2.428081025589002e-06;-3.7695676982630404e-06
79.393233;7.696535797780894e-05;-2.3126172641959978e-08;-2.339489446046689e-06;4.487150921921247e-06;-2.3716606070858472e-06;7.440449083492018e-05;9.978236949436255;0.8289743524309905;0.015603529911787116;0.015482383173174491;-2.9500722086298015e-06;2.463807063601893e-06;-3.7374821346392143e-06
79.403233;7.697849404664915e-05;-2.3433499964382234e-08;-2.322859114615846e-06;4.482259661443904e-06;-2.4031631949344804e-06;7.435368572295108e-05;9.977454160833679;0.8289544115520249;0.015604620841846923;0.015480290824432372;-2.837285196391703e-06;2.496747748403031e-06;-3.703481150719151e-06
79.413233;7.699307449568116e-05;-2.353238889982107e-08;-2.3052905916719627e-06;4.47539418197349e-06;-2.434143711187032e-06;7.430291596146592e-05;9.976659938288023;0.8289374042668121;0.015605846728359178;0.015478303223972305;-2.7209521869942874e-06;2.526795254607146e-06;-3.667694175492863e-06
79.423233;7.700912665663676e-05;-2.351278169934678e-08;-2.2868390719450086e-06;4.466387868238572e-06;-2.4646655757189332e-06;7.425223116752029e-05;9.975853225322409;0.8289234721397454;0.015607195316455694;0.015476419447935708;-2.6011723624644613e-06;2.5538162106519377e-06;-3.6302497060651585e-06
79.433233;7.702663742787472e-05;-2.3487104279448664e-08;-2.2675838706178405e-06;4.455092369322641e-06;-2.49479400916089e-06;7.420172858830819e-05;9.975032911513699;0.8289127567795579;0.015608652402329238;0.015474638049051104;-2.478069762012792e-06;2.5776713210891023e-06;-3.5912528249986656e-06
79.443233;7.704555313996712e-05;-2.359850960519766e-08;-2.247646462054925e-06;4.441375649041573e-06;-2.5246043046917158e-06;7.415151373575358e-05;9.97419829400347;0.8289053852424187;0.015610202566409045;0.015472957566977716;-2.3518109960119247e-06;2.5982432009823536e-06;-3.5507715667926974e-06
79.453233;7.706578178116161e-05;-2.401202590755901e-08;-2.2271820064814813e-06;4.425116501744893e-06;-2.5541542993663027e-06;7.410166971133772e-05;9.973348981660672;0.828901429495225;0.015611831277330747;0.015471376857160088;-2.222613378485283e-06;2.615456264567775e-06;-3.5088484160749044e-06
79.463233;7.708721424951117e-05;-2.490436736525502e-08;-2.2063537439766165e-06;4.4061855851825745e-06;-2.5834515576684727e-06;7.405225049290038e-05;9.972484426733146;0.8289008732169991;0.015613525866228415;0.015469894148743136;-2.090735325860672e-06;2.6292623139931368e-06;-3.4655259530337743e-06
79.473233;7.710976012107573e-05;-2.6458023550794872e-08;-2.1853311760582603e-06;4.3844253561919215e-06;-2.6124631407876425e-06;7.400330077315526e-05;9.97160358818725;0.8289036781596496;0.01561527473004606;0.015468505610596352;-1.9564639642886883e-06;2.6396002119086018e-06;-3.420857738306061e-06
79.483233;7.713334704194273e-05;-2.8859320586091372e-08;-2.164280614937233e-06;4.359653661341299e-06;-2.641135788393917e-06;7.395486984950908e-05;9.97070502070855;0.8289098884399893;0.015617066412768185;0.015467204820338878;-1.8201165779571282e-06;2.6463817159378248e-06;-3.374901466194791e-06
79.493233;7.715789038955827e-05;-3.230057734233999e-08;-2.143324791843135e-06;4.331694587599391e-06;-2.66940444908353e-06;7.390699748527237e-05;9.969787163269011;0.8289196349189866;0.01561888929868959;0.015465983610548977;-1.6820365663362577e-06;2.649510039800819e-06;-3.327713353159163e-06
79.503233;7.718328718783814e-05;-3.697316844627082e-08;-2.1225291315274037e-06;4.300406934426467e-06;-2.6972105371967266e-06;7.385970383682735e-05;9.968848241480845;0.8289330444887341;0.015620731845036288;0.01546483399461162;-1.5425612111689848e-06;2.6488994096026847e-06;-3.2793345378822127e-06
79.513233;7.72094367636863e-05;-4.306711194768475e-08;-2.1019424951840097e-06;4.26569040147773e-06;-2.724504550234298e-06;7.381301217276944e-05;9.967886098140434;0.8289501544746123;0.015622582851564667;0.015463749613846679;-1.4019878423260944e-06;2.6444897047701607e-06;-3.229771200014842e-06
79.523233;7.723626537785304e-05;-5.079249201671426e-08;-2.081638618510101e-06;4.227491528657501e-06;-2.751195684190492e-06;7.376698105900287e-05;9.966898730129168;0.8289708672124606;0.015624431405395238;0.015462725645640262;-1.2605625423538392e-06;2.6362605919174218e-06;-3.1790020101701e-06
79.533233;7.726375275112075e-05;-6.038468127962133e-08;-2.06171252493958e-06;4.185821984494233e-06;-2.777090306563459e-06;7.372170598403545e-05;9.965885113872048;0.8289949491608208;0.015626266928101665;0.015461757714617738;-1.1184868522112832e-06;2.6242340254232898e-06;-3.126998432917009e-06
79.543233;7.729194122625597e-05;-7.207537815629229e-08;-2.0422476709933444e-06;4.140778972077326e-06;-2.8018973005580843e-06;7.367728593894779e-05;9.964845410067452;0.8290220767844407;0.015628079073564272;0.015460840939428896;-9.75942898809816e-07;2.608454753260576e-06;-3.0737202830768525e-06
79.553233;7.732090867266524e-05;-8.606273522980709e-08;-2.0232917191386338e-06;4.092554859559537e-06;-2.8252960940252953e-06;7.36337959937436e-05;9.963780991317481;0.8290518757798535;0.015629857263897824;0.015459970094288093;-8.331174934413213e-07;2.5889709049294124e-06;-3.019111405480953e-06
79.563233;7.735073478892087e-05;-1.0250390387163291e-07;-2.0048550750969436e-06;4.041419861219888e-06;-2.84699429655153e-06;7.359129220149761e-05;9.96269469849604;0.8290839479034758;0.015631590707814686;0.015459140306523617;-6.902020839265092e-07;2.565838102119219e-06;-2.9631168311878234e-06
79.573233;7.73814931258401e-05;-1.2151921226920506e-07;-1.9869238240786377e-06;3.987689362605555e-06;-2.86675252679457e-06;7.354981823752707e-05;9.961590196006124;0.8291179224392924;0.015633269435943644;0.01545834680036589;-5.473788545652964e-07;2.53912435919808e-06;-2.9056944072421605e-06
79.583233;7.741326302349381e-05;-1.4319402237781225e-07;-1.969479063178611e-06;3.931700539322265e-06;-2.884396928835874e-06;7.350938954456073e-05;9.960470578443736;0.8291534797606013;0.01563488576465468;0.015457583619047179;-4.0480669199848545e-07;2.508901336085231e-06;-2.8468189025776877e-06
79.593233;7.74461301356837e-05;-1.6758067999703504e-07;-1.952513585490882e-06;3.8737901209511805e-06;-2.8998305162818137e-06;7.346998386136676e-05;9.959338233453478;0.8291903134689957;0.015636434251660992;0.01545684245716827;-2.626165490065852e-07;2.475238196988243e-06;-2.786487866450405e-06
79.603233;7.7480159821284e-05;-1.9469976205292347e-07;-1.9360373831796734e-06;3.814256558985498e-06;-2.9130393181046086e-06;7.34315532651916e-05;9.958196345054796;0.8292281241255874;0.015637910051711116;0.01545611314180205;-1.2091846062677963e-07;2.438196658146484e-06;-2.7247150922250974e-06
79.613233;7.751537839474458e-05;-2.245438239684644e-07;-1.920078819826436e-06;3.7533234120021294e-06;-2.924072182017671e-06;7.339402970433175e-05;9.957049813011217;0.8292666621202582;0.01563930805665826;0.01545538638455241;2.0178280781445506e-08;2.3978281577710953e-06;-2.6615280825294636e-06
79.623233;7.75517911270868e-05;-2.570964390448218e-07;-1.9046808684257018e-06;3.69112718808259e-06;-2.932999324768509e-06;7.335731882522228e-05;9.95590416207469;0.829305706936134;0.01564062315673343;0.01545465624493601;1.6052997652070563e-07;2.3541894514395942e-06;-2.596994110105404e-06
79.633233;7.758941007484799e-05;-2.923592087789354e-07;-1.889883961263541e-06;3.6277304230386005e-06;-2.9398921687660384e-06;7.332130820397224e-05;9.954764235441893;0.8293450211376892;0.015641850872376677;0.015453919710466594;2.9993865007024815e-07;2.3073702808703898e-06;-2.5312371751253108e-06
79.643233;7.762825706814654e-05;-3.303592598754305e-07;-1.875704407188396e-06;3.5631583427630004e-06;-2.9448298497546262e-06;7.328588694854892e-05;9.953634023508084;0.8293844033398866;0.015642988218826596;0.015453175363186925;4.381690245314417e-07;2.2575111453971234e-06;-2.464412441072084e-06
79.653233;7.766834323801027e-05;-3.7112260682852716e-07;-1.8621204244564266e-06;3.4974406993323966e-06;-2.9478939716794183e-06;7.325095609083884e-05;9.952516752695004;0.8294237699058807;0.015644034180037153;0.015452423708073133;5.749755939838425e-07;2.2047964235896725e-06;-2.396679234551139e-06
79.663233;7.770965282396645e-05;-4.146371516573286e-07;-1.849070786914657e-06;3.430627882219498e-06;-2.9491533434379723e-06;7.321644222855899e-05;9.951415319081923;0.8294631343596633;0.01564498988299894;0.015451667685118659;7.101098010380587e-07;2.1494175772295864e-06;-2.328208447168163e-06
79.673233;7.775215125623563e-05;-4.608464741364839e-07;-1.8364635020887221e-06;3.362787433334603e-06;-2.9486756341540954e-06;7.318231895246063e-05;9.950333504809045;0.8295024812892594;0.015645858654382817;0.015450911640666195;8.433149956070404e-07;2.0915304862328024e-06;-2.259196827034218e-06
79.683233;7.779580784309722e-05;-5.096770142555348e-07;-1.8241903169698608e-06;3.2939998714127716e-06;-2.94656548799091e-06;7.314861424681781e-05;9.949277050146897;0.8295416258704085;0.015646645351211495;0.015450159834642941;9.743330371869182e-07;2.0312513024512154e-06;-2.189859469028997e-06
79.693233;7.784060567614745e-05;-5.610620591547567e-07;-1.8121468559651369e-06;3.2243480584981115e-06;-2.9429866932896636e-06;7.31154044452409e-05;9.948253617658148;0.8295801582350596;0.015647355522782753;0.015449415948804918;1.1029249564594664e-06;1.968691172348772e-06;-2.120415735020503e-06
79.703233;7.788652974466211e-05;-6.149489581348099e-07;-1.8002528641860174e-06;3.1539079694307065e-06;-2.9381449421062663e-06;7.308280478890849e-05;9.947271452053542;0.8296174802799015;0.01564799546024939;0.01544868372944982;1.2288848660925817e-06;1.9039870443683676e-06;-2.051094127871832e-06
79.713233;7.793355781771624e-05;-6.712934880522067e-07;-1.7884709104485876e-06;3.082761675327315e-06;-2.9322575214084302e-06;7.305095543671805e-05;9.94633795720777;0.8296528843409383;0.01564857245847379;0.01544796759461218;1.35202322284145e-06;1.8373045838316478e-06;-1.982152514262335e-06
79.723233;7.798166765069711e-05;-7.300340197486217e-07;-1.776820711083631e-06;3.0110212948901855e-06;-2.9255337368484464e-06;7.301999888180514e-05;9.945459748392873;0.8296856523681045;0.015649093913390408;0.01544727240047224;1.472143342532725e-06;1.7688170640125932e-06;-1.9138807504506455e-06
79.733233;7.803083469755761e-05;-7.910666087980467e-07;-1.765365066252201e-06;2.9388388277328267e-06;-2.9181615777232142e-06;7.299005227905263e-05;9.944643486111367;0.8297151254597183;0.015649565575021295;0.015446602747783688;1.5890556827939476e-06;1.6986942191802565e-06;-1.8465762916242422e-06
79.743233;7.808100819000756e-05;-8.542429718121111e-07;-1.75415698399235e-06;2.8663939340792717e-06;-2.9103081591974522e-06;7.296119094055275e-05;9.943896280521834;0.8297406987553232;0.015649991098376434;0.015445962280661264;1.7026097824745758e-06;1.62712291694087e-06;-1.7805299615052055e-06
79.753233;7.813209987170156e-05;-9.193795317161452e-07;-1.7431939489457152e-06;2.7938802252061613e-06;-2.902138705701163e-06;7.293345118677687e-05;9.943225710715797;0.8297618050797075;0.015650373518142458;0.015445353523705036;1.8127109556830036e-06;1.5543083847377092e-06;-1.7160279697969274e-06
79.763233;7.818400232630027e-05;-9.862795189082281e-07;-1.7324241369692395e-06;2.721516538756273e-06;-2.893826021699089e-06;7.290685114917394e-05;9.942639288352993;0.8297779473330505;0.015650716080873275;0.01544477840042379;1.9193228823031956e-06;1.4804331512989206e-06;-1.6533441463869335e-06
79.773233;7.823660812351925e-05;-1.0547654178445665e-06;-1.721783199842361e-06;2.6495582981280398e-06;-2.885543521205149e-06;7.288141792339317e-05;9.942143356314695;0.8297887654109637;0.015651020883199165;0.015444238794467725;2.0224543279676e-06;1.4056374464476385e-06;-1.5927329035905252e-06
79.783233;7.828982064470808e-05;-1.1246871521254583e-06;-1.7112261313351288e-06;2.5782776606548206e-06;-2.8774696658405607e-06;7.285719809129372e-05;9.941742157401608;0.8297940817434348;0.015651287044015638;0.015443736834585811;2.1221430563050524e-06;1.3300424063164969e-06;-1.5344310052868704e-06
79.793233;7.834356991942058e-05;-1.1958905774268494e-06;-1.7007372336347156e-06;2.507939187228636e-06;-2.8697972174946588e-06;7.283425285986697e-05;9.941437526915797;0.8297938641332698;0.015651510455968187;0.015443275347104152;2.218457994732222e-06;1.2537701783510371e-06;-1.478646593197454e-06
79.803233;7.839781064882335e-05;-1.26818647363993e-06;-1.6903156019212035e-06;2.4387911429487583e-06;-2.8627140167122113e-06;7.281264899310923e-05;9.941229033002239;0.8297881723843242;0.015651685627462924;0.015442858270959411;2.3115020137185417e-06;1.1769541929079604e-06;-1.4255366070373572e-06
79.813233;7.84524908655397e-05;-1.3413694677256816e-06;-1.6799637457102751e-06;2.3710563811653066e-06;-2.8563738374940275e-06;7.279243441726704e-05;9.941114311990333;0.829777175368237;0.01565180821845171;0.015442490067080306;2.4013926028198005e-06;1.099760856787109e-06;-1.375201101792402e-06
79.823233;7.850754569176521e-05;-1.4152592217043973e-06;-1.6696894230682771e-06;2.304932043002231e-06;-2.8509039710570737e-06;7.277360704046782e-05;9.941089892711046;0.8297611673944013;0.015651876025210093;0.015442174897042053;2.4882435211913383e-06;1.0223951384158712e-06;-1.327693020729552e-06
79.833233;7.856293136465288e-05;-1.4897060239198586e-06;-1.6595084799046031e-06;2.2406099249091304e-06;-2.846428774896944e-06;7.275610829624101e-05;9.941152381184704;0.8297405517480699;0.015651888295157793;0.015441916474966344;2.5721759932879753e-06;9.450685797220318e-07;-1.2830131011523192e-06
79.843233;7.861864385800424e-05;-1.5645669413959897e-06;-1.6494477198453514e-06;2.178276938686432e-06;-2.8430643664678816e-06;7.273984524384365e-05;9.941298874693492;0.8297158585979277;0.015651845139218055;0.015441717640833354;2.65333378169928e-06;8.679776018176948e-07;-1.2410951745241952e-06
79.853233;7.867470617460128e-05;-1.639681566007093e-06;-1.6395417567771044e-06;2.118077735521274e-06;-2.8409041416899565e-06;7.272472064991503e-05;9.941526497275348;0.8296877571818425;0.015651747985995418;0.015441579706883549;2.7318686284260395e-06;7.91318827096336e-07;-1.2018160078369757e-06
79.863233;7.873114858970948e-05;-1.7148686994175916e-06;-1.62982660182302e-06;2.060087379283842e-06;-2.8400256592394616e-06;7.271065276035991e-05;9.941831950841117;0.8296569918356117;0.01565160046574848;0.015441502739986436;2.8079248039407623e-06;7.152920067057387e-07;-1.1650338700781819e-06
79.873233;7.878799517437596e-05;-1.7899482914687541e-06;-1.6203318111585288e-06;2.0043246432965506e-06;-2.8405040044814165e-06;7.269757976810661e-05;9.942211423768859;0.8296242736979818;0.015651408220841687;0.015441486816345443;2.8816507992902505e-06;6.400658087517925e-07;-1.1306213215616453e-06
79.883233;7.884526251281782e-05;-1.8647534732993285e-06;-1.6110612138307766e-06;1.950785795167379e-06;-2.842406424909988e-06;7.268545493814731e-05;9.94266094553328;0.8295902067841914;0.015651177705274903;0.015441532948100063;2.9532090183384873e-06;5.657536578755634e-07;-1.0984716805427481e-06
79.893233;7.890296796311377e-05;-1.9391241694293535e-06;-1.6019746477890573e-06;1.8994664098920023e-06;-2.845773428958112e-06;7.267424065493141e-05;9.943176730810118;0.8295553128202524;0.015650915693941145;0.01544164297786974;3.0227637471132436e-06;4.924364939604909e-07;-1.0684962501523175e-06
79.903233;7.896113368729719e-05;-2.012912757059377e-06;-1.5929844010676386e-06;1.8503677536375506e-06;-2.850611581223724e-06;7.266391510749715e-05;9.943754914954317;0.8295201016160035;0.015650629442619808;0.01544181941384532;3.090456850588727e-06;4.2020242270598546e-07;-1.0406208394167408e-06
79.913233;7.901978321411934e-05;-2.085998441032764e-06;-1.5839650658950438e-06;1.8035019274460343e-06;-2.856906408040235e-06;7.265449404507725e-05;9.944391347493392;0.829485111536088;0.015650326728398316;0.015442065485355498;3.1563890029880556e-06;3.4914843004128676e-07;-1.0147763454876687e-06
79.923233;7.907894369171366e-05;-2.158290090203314e-06;-1.5747785099152744e-06;1.7588886996699876e-06;-2.864638012528436e-06;7.264603448828797e-05;9.94508217212399;0.8294509292268911;0.015650015235052866;0.015442384995459583;3.220626918504464e-06;2.79342861913995e-07;-9.908845266146843e-07
79.933233;7.913865131855649e-05;-2.229716895409392e-06;-1.5652930805319909e-06;1.7165452946179605e-06;-2.873775052740368e-06;7.263860386380028e-05;9.94582457970261;0.8294181525074892;0.015649700801482855;0.015442781776596044;3.2832250632313257e-06;2.108031244645221e-07;-9.68829560788197e-07
79.943233;7.919894070351412e-05;-2.3002061039895693e-06;-1.5553800338992922e-06;1.6764947527862998e-06;-2.8842552322527257e-06;7.263225877159526e-05;9.946616959856229;0.8293873047485404;0.01564938680585933;0.01544325872391663;3.3442330878645635e-06;1.435174853617517e-07;-9.484259174446495e-07
79.953233;7.925982118162043e-05;-2.3696609751118456e-06;-1.5449172997258261e-06;1.6387855928420496e-06;-2.8959906197986892e-06;7.262705347015664e-05;9.947458414042037;0.8293588154473933;0.01564907598122197;0.01544381811721354;3.403680291415998e-06;7.747631567892472e-08;-9.294256690643149e-07
79.963233;7.932126574317927e-05;-2.4379687499259614e-06;-1.533815428189979e-06;1.6034878862306548e-06;-2.908903141729125e-06;7.262304384907827e-05;9.948347940720026;0.8293330838893304;0.015648772043203082;0.015444463689602088;3.4615552294630663e-06;1.2675693510714315e-08;-9.115672892852658e-07
79.973233;7.93832201090182e-05;-2.5050279612098633e-06;-1.5220377133990623e-06;1.5706713357705138e-06;-2.922965238313307e-06;7.26202815955561e-05;9.94928378623416;0.8293105264823217;0.01564847944085299;0.015445201650852034;3.5178070417682636e-06;-5.089677260999775e-08;-8.94618772022975e-07
79.983233;7.944561671073186e-05;-2.570758193277208e-06;-1.5096005344901284e-06;1.540386321077741e-06;-2.9382231946966716e-06;7.261881167158188e-05;9.95026356803212;0.8292915465086637;0.015648201915513953;0.015446039569180834;3.57236128041146e-06;-1.1325847887974882e-07;-8.783778984026008e-07
79.993233;7.95083860025683e-05;-2.6350971858634864e-06;-1.4965671172126356e-06;1.5126486551802185e-06;-2.9547824672642655e-06;7.261866331528473e-05;9.951285185183067;0.8292764898334829;0.015647940943724518;0.015446984746126909;3.6251358166442674e-06;-1.7440276114054877e-07;-8.626462056629179e-07
80.003233;7.957146987259171e-05;-2.6980014655171606e-06;-1.483035044141781e-06;1.4874463546147479e-06;-2.9727630096420007e-06;7.261982657881863e-05;9.952347393380037;0.829265696070936;0.01564769474471934;0.015448042851370612;3.6760555175677176e-06;-2.3428739660706996e-07;-8.47219811065747e-07
80.013233;7.963482278528594e-05;-2.759440516398016e-06;-1.469123964623448e-06;1.4647672949406134e-06;-2.9922590892156066e-06;7.262223176627507e-05;9.95344932492602;0.8292596065778464;0.01564745849212964;0.015449216495052842;3.725046523443671e-06;-2.928561194328692e-07;-8.318905460641271e-07
80.023233;7.969838517178946e-05;-2.8193872968702774e-06;-1.4549888113321693e-06;1.444606838068864e-06;-3.0133227066032734e-06;7.262576553308154e-05;9.954589704502276;0.8292587768278007;0.01564722547847153;0.015450504857073154;3.772018530341488e-06;-3.5005779261029035e-07;-8.164486257303974e-07
80.033233;7.976206483251261e-05;-2.877814914912259e-06;-1.440831801816526e-06;1.4269532747895677e-06;-3.035959774938543e-06;7.263031779885902e-05;9.955766542019552;0.8292637574930452;0.01564698800998167;0.015451905714944056;3.816863451437296e-06;-4.058563446317838e-07;-8.007069135116344e-07
80.043233;7.982574577562728e-05;-2.934698551085748e-06;-1.4268806030884191e-06;1.4117796816993278e-06;-3.0601243057899007e-06;7.263580576074736e-05;9.956977578653063;0.8292749649882593;0.015646737983411044;0.015453418068335383;3.859461831947516e-06;-4.6023368561736755e-07;-7.845202135383929e-07
80.053233;7.988928806994953e-05;-2.990028162741183e-06;-1.4133718832328424e-06;1.3990449520200447e-06;-3.0857273983288944e-06;7.264215450318828e-05;9.958221363393877;0.8292926623970333;0.015646467604367675;0.015455043147691267;3.899686982674882e-06;-5.131836895746216e-07;-7.677723789702489e-07
80.063233;7.995253068812777e-05;-3.043826516175987e-06;-1.400560315752207e-06;1.3886909944752493e-06;-3.112673650109825e-06;7.264927587257854e-05;9.959498040140497;0.82931701932592;0.01564617046749513;0.015456784455508105;3.937403959593566e-06;-5.647189204974083e-07;-7.503602217652429e-07
80.073233;8.001533486863522e-05;-3.0961515446708595e-06;-1.3887151434348408e-06;1.380639538770194e-06;-3.140888174940418e-06;7.265707409547754e-05;9.960808737745136;0.8293481255501005;0.01564584251497;0.01545864765468277;3.972462535676467e-06;-6.14873245643634e-07;-7.321930592304178e-07
80.083233;8.007761596708323e-05;-3.147075352238188e-06;-1.3780958794375749e-06;1.3747977068634704e-06;-3.1703069274297695e-06;7.26654553474293e-05;9.962154055196638;0.8293859353577645;0.0156454814316353;0.015460640053089725;4.004700040055588e-06;-6.63672460274876e-07;-7.131984864289114e-07
80.093233;8.013931078476783e-05;-3.196661862702045e-06;-1.3689389026738132e-06;1.371060085016466e-06;-3.200861756154839e-06;7.267432339840685e-05;9.963533698383454;0.8294302152787326;0.015645084979795425;0.015462769696617978;4.033965557327858e-06;-7.111160640782812e-07;-6.933363609151022e-07
80.103233;8.02003298899725e-05;-3.2449684753803347e-06;-1.3614596482944426e-06;1.3693119055649238e-06;-3.2324835146246628e-06;7.268357065830739e-05;9.964947070642292;0.8294805671072567;0.015644650275541277;0.015465044341821096;4.060154353827795e-06;-7.571949993787415e-07;-6.726171243511825e-07
80.113233;8.026054270111656e-05;-3.292051352230339e-06;-1.3558499192000708e-06;1.369453303782853e-06;-3.2651007278764102e-06;7.269307238194704e-05;9.966392807700313;0.8295365281574018;0.01564417407102605;0.015467471239623554;4.083220315498641e-06;-8.018953049162417e-07;-6.511038392578436e-07
80.123233;8.031978466636338e-05;-3.3379445789216883e-06;-1.3522773608636526e-06;1.371420360363921e-06;-3.2986378547323124e-06;7.270269129728376e-05;9.967868132403737;0.8295976203561919;0.015643652756916766;0.015470058079199215;4.103167943454139e-06;-8.45172069714984e-07;-6.289051029236641e-07
80.133233;8.037786931674037e-05;-3.382637054231524e-06;-1.3508957085308713e-06;1.375177010279474e-06;-3.3330305959659536e-06;7.271229922941171e-05;9.969369585755112;0.8296632991779255;0.015643081997954125;0.01547281336811562;4.12007323029032e-06;-8.869392962010341e-07;-6.061740771402373e-07
80.143233;8.043459900161931e-05;-3.426076556187259e-06;-1.3518513350988654e-06;1.3806962324190984e-06;-3.368226645569267e-06;7.272179999986076e-05;9.970893802010739;0.8297329426672649;0.015642456709940387;0.015475745348904956;4.134110460138827e-06;-9.270856305168873e-07;-5.830893292417382e-07
80.153233;8.04897886017231e-05;-3.468186044228104e-06;-1.355287078781868e-06;1.3879430081843582e-06;-3.404172515981438e-06;7.273113153929255e-05;9.972437178225134;0.8298059324033836;0.015641771385752654;0.0154788608070129;4.145500593623623e-06;-9.654929272858052e-07;-5.59806800719558e-07
80.163233;8.054330957466354e-05;-3.5088706692007313e-06;-1.3613477672185607e-06;1.3968558610415404e-06;-3.4408165655589803e-06;7.274025244642059e-05;9.9739956267466;0.8298817268645907;0.01564102044240126;0.015482164770442135;4.154419721930004e-06;-1.002059210834356e-06;-5.364344095360074e-07
80.173233;8.059512290516746e-05;-3.5480169385410143e-06;-1.3701768779314263e-06;1.4073412960830172e-06;-3.4781052488670993e-06;7.274913617490058e-05;9.975565285563729;0.8299598521314243;0.015640198682431647;0.015485660749439257;4.1609745725926174e-06;-1.0367180553950713e-06;-5.130703798126475e-07
80.183233;8.064527586492091e-05;-3.585497515049049e-06;-1.3818962548428658e-06;1.419293465016711e-06;-3.5159652387200015e-06;7.275777882855886e-05;9.977142977312319;0.8300398536960624;0.015639302390451523;0.015489350736908077;4.165233427314937e-06;-1.06942819500795e-06;-4.898585292346079e-07
80.193233;8.06938764787846e-05;-3.6211820006323864e-06;-1.3965794914536979e-06;1.4326229380221658e-06;-3.5542958198860267e-06;7.276620165491664e-05;9.978725337625777;0.8301212974389139;0.01563833088061145;0.015493234681748723;4.167250498786049e-06;-1.1001364014697012e-06;-4.6700162272351886e-07
80.203233;8.074106560346876e-05;-3.6549342177265953e-06;-1.414247287927113e-06;1.4472725668990203e-06;-3.5929687037848766e-06;7.277444197446203e-05;9.980307810394034;0.8302037980834903;0.01563728699661893;0.015497310146443267;4.167068724781145e-06;-1.1287544675011288e-06;-4.447543636641741e-07
80.213233;8.078699024506333e-05;-3.686598567576402e-06;-1.434879677816964e-06;1.463212905408366e-06;-3.6318309999321297e-06;7.278255356192186e-05;9.981884779530388;0.830287037518286;0.015636175816443852;0.015501572573343704;4.164709749396951e-06;-1.155187788129725e-06;-4.2342331358440055e-07
80.223233;8.083178184919033e-05;-3.7160102704639494e-06;-1.458422865780325e-06;1.4804218374436286e-06;-3.6707188701021114e-06;7.279061561407565e-05;9.98344978448357;0.8303708025750202;0.01563500322594113;0.015506015351806337;4.160181639152289e-06;-1.1793878342669014e-06;-4.033439645288522e-07
80.233233;8.087555021128196e-05;-3.743032348138772e-06;-1.4848092688072843e-06;1.4988620015559252e-06;-3.7094669891419198e-06;7.279871777990762e-05;9.984995085391251;0.8304550155554927;0.0156337753488134;0.015510629250607562;4.153514493354095e-06;-1.2013676083486808e-06;-3.8483083796757707e-07
80.243233;8.091838605954536e-05;-3.7675776747167235e-06;-1.5139811371363498e-06;1.5184606217893876e-06;-3.7478985145588466e-06;7.280692886793092e-05;9.986512085147522;0.830539692781176;0.01563249756700811;0.015515402248501654;4.144779530201169e-06;-1.2211843779414577e-06;-3.681392076187617e-07
80.253233;8.09603527893898e-05;-3.7895989945998718e-06;-1.5458769476683994e-06;1.539087387168295e-06;-3.7858229943687338e-06;7.281529516363004e-05;9.987993265177195;0.8306248527440311;0.01563117334306174;0.015520320666789428;4.134060801630006e-06;-1.2389289653765047e-06;-3.5344577434030375e-07
80.263233;8.100147970510668e-05;-3.8090682356809185e-06;-1.5804068841646813e-06;1.5605405676623374e-06;-3.8230589876400844e-06;7.28238623116307e-05;9.989434030917533;0.8307104442838111;0.015629803817798524;0.015525370892962341;4.121412476222848e-06;-1.25471004709698e-06;-3.4084197075819775e-07
80.273233;8.104177667921037e-05;-3.825966555286099e-06;-1.6174572143745618e-06;1.582561704372715e-06;-3.859446533041668e-06;7.28326853845005e-05;9.990833081769093;0.8307963216836579;0.01562838783884435;0.015530540515179797;4.106838898316434e-06;-1.268623060749642e-06;-3.303499469674744e-07
80.283233;8.108125245879195e-05;-3.840289514308877e-06;-1.6569074739741182e-06;1.604876188731086e-06;-3.8948380854099575e-06;7.284183202825645e-05;9.99219138568285;0.8308822787749706;0.01562692250992481;0.015535818098316122;4.090294003854195e-06;-1.2807388119875031e-06;-3.219540343646758e-07
80.293233;8.111992246321639e-05;-3.852053786481066e-06;-1.6986396008506271e-06;1.627223714393295e-06;-3.929105855772142e-06;7.285139174079347e-05;9.993510640958732;0.8309681201138321;0.015625404050204173;0.015541191726564813;4.071695642727985e-06;-1.2911071159250458e-06;-3.1561715345056357e-07
80.303233;8.115780668688138e-05;-3.8612965035053825e-06;-1.7425384004723066e-06;1.6493544526642318e-06;-3.962163599317906e-06;7.286148790126937e-05;9.994792607595208;0.8310537061250948;0.015623828421353183;0.015546648002464677;4.0509549555849584e-06;-1.2997515053828064e-06;-3.1127258329634253e-07
80.313233;8.119491174296836e-05;-3.868061192424607e-06;-1.7884830489775677e-06;1.6710061190838205e-06;-3.9939579212756266e-06;7.287228894418263e-05;9.996039680802982;0.8311389635748977;0.015622191904855804;0.015552172658135325;4.028015424498612e-06;-1.3066843478823697e-06;-3.088196542194507e-07
80.323233;8.123122162683306e-05;-3.872367844635739e-06;-1.836336866114579e-06;1.6918902444299648e-06;-4.0244344598242805e-06;7.288401622393813e-05;9.997255125666893;0.8312238834587523;0.015620491388345108;0.015557751417800542;4.002893185494561e-06;-1.3119405865105279e-06;-3.0814009334576083e-07
80.333233;8.126672579931253e-05;-3.874206535240532e-06;-1.885961022952256e-06;1.7117055370133058e-06;-4.053521129388483e-06;7.289693502054247e-05;9.998442421888665;0.8313084919968411;0.015618724009928685;0.015563369440114367;3.975685732015755e-06;-1.3155805501565329e-06;-3.091243107491764e-07
80.343233;8.13014523748466e-05;-3.8735795575041065e-06;-1.9372484758069234e-06;1.7301609322559654e-06;-4.081129566452738e-06;7.291131633049741e-05;9.999605171865404;0.8313927731935478;0.015616886541267814;0.015569010621486508;3.946535316425568e-06;-1.3176691788946117e-06;-3.1169241912361826e-07
80.353233;8.133546320934583e-05;-3.87053611852625e-06;-1.9901371930439203e-06;1.746972730107842e-06;-4.1071478472559594e-06;7.292738879572565e-05;10.00074746639272;0.8314765887190466;0.015614975061533119;0.015574658995248233;3.915586523689723e-06;-1.3182757980708228e-06;-3.157920371289343e-07
80.363233;8.136882044265754e-05;-3.865159773756897e-06;-2.044601042995966e-06;1.761847599052548e-06;-4.131431624887875e-06;7.29453072752687e-05;10.001873056101203;0.8315596887786105;0.015612985147278562;0.015580301149636253;3.882964690229072e-06;-1.3174794593674444e-06;-3.2137711059040254e-07
80.373233;8.140155625009612e-05;-3.85755393423366e-06;-2.100638040469325e-06;1.7744882957366776e-06;-4.153823958993247e-06;7.296514056106553e-05;10.002984142480674;0.8316418017369204;0.015610912695682254;0.015585926407936112;3.848771425274923e-06;-1.315341454767e-06;-3.283933450780383e-07
80.383233;8.143366562657842e-05;-3.847854067424478e-06;-2.158248794892414e-06;1.7846172429101792e-06;-4.174199066860554e-06;7.298688308725028e-05;10.004081534627474;0.8317226776604737;0.015608755130516423;0.015591523992546024;3.813093188745081e-06;-1.3118760943838243e-06;-3.367762297423522e-07
