time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.393233;8.146512568268939e-05;-3.8362331313561e-06;-2.2174173609946822e-06;1.7919920947184845e-06;-4.192486510076174e-06;7.301049462905178e-05;10.005165215052754;0.8318020565855102;0.015606512059651773;0.0155970809652763;3.7760153376290206e-06;-1.307066423846042e-06;-3.4645212722227317e-07
80.403233;8.149591298466232e-05;-3.822884361451864e-06;-2.2781148745446034e-06;1.7964099429197661e-06;-4.20865429133325e-06;7.303593265428634e-05;10.006234430634763;0.8318797012579594;0.015604185018634944;0.015602583648387913;3.7376293319366696e-06;-1.3008986979702724e-06;-3.5733727175871875e-07
80.413233;8.152599382875477e-05;-3.8079988431061298e-06;-2.3403156874531932e-06;1.7977098322725939e-06;-4.2226820614674685e-06;7.306314797993072e-05;10.007288120414257;0.83195553413858;0.01560177713123131;0.01560801901136357;3.698025040157405e-06;-1.2933697188329864e-06;-3.693391115025915e-07
80.423233;8.155530699733782e-05;-3.791747099431491e-06;-2.404009446831907e-06;1.7957765324308806e-06;-4.234548894534191e-06;7.309206665852174e-05;10.008325567456106;0.8320296753396285;0.015599293248383423;0.015613373836845319;3.6572746204607664e-06;-1.2844736350747256e-06;-3.8235474893609846e-07
80.433233;8.158375628335572e-05;-3.7742656759986583e-06;-2.469189265903547e-06;1.790545075444776e-06;-4.2442293322860854e-06;7.312258257724051e-05;10.00934646632796;0.8321023102322879;0.015596739862192092;0.015618634657443311;3.615424328852073e-06;-1.2742031387581813e-06;-3.962512287341055e-07
80.443233;8.161121224467828e-05;-3.755662555434595e-06;-2.5358285316332276e-06;1.7820003450934147e-06;-4.251700822019597e-06;7.315455786999663e-05;10.010350490310621;0.8321735860707821;0.015594124042548034;0.015623788906437645;3.5725066338432254e-06;-1.262568312280473e-06;-4.108517382304035e-07
80.453233;8.163753410067045e-05;-3.736048581738239e-06;-2.6038884325896333e-06;1.7701623546236765e-06;-4.256960579698842e-06;7.318782585781526e-05;10.011337197807803;0.8322436329517505;0.015591451935545158;0.01562882527268412;3.52857093348116e-06;-1.2496071886626736e-06;-4.2595007343628986e-07
80.463233;8.16626022158773e-05;-3.7155595206723067e-06;-2.673334207922672e-06;1.7550685611363256e-06;-4.260035552501754e-06;7.322220494680902e-05;10.012306751593055;0.8323126035863584;0.01558872818429449;0.01563373331129859;3.483701664917622e-06;-1.2353860962326393e-06;-4.413292997853093e-07
80.473233;8.168633640463759e-05;-3.6943358836596157e-06;-2.744119959094957e-06;1.7367693151208439e-06;-4.2609818581944995e-06;7.325753002873178e-05;10.013260399229726;0.8323806513810991;0.015585956702592057;0.01563850320033571;3.437993535068628e-06;-1.220004253598111e-06;-4.5677639067277934e-07
80.483233;8.170871129863156e-05;-3.6724813360311205e-06;-2.816159084985155e-06;1.7153249715331011e-06;-4.259875839978143e-06;7.329367603796594e-05;10.014199795372189;0.832447883890403;0.015583141639839022;0.01564312604185785;3.39151262281969e-06;-1.203592807019375e-06;-4.721031156869919e-07
80.493233;8.172976660879904e-05;-3.650037283911244e-06;-2.8893124278994337e-06;1.6907951035580237e-06;-4.256796888959517e-06;7.333055245837014e-05;10.015126123548463;0.8325143421142585;0.015580287307392563;0.015647593890574234;3.34429009184553e-06;-1.186300057885332e-06;-4.871640536848563e-07
80.503233;8.174958168675477e-05;-3.626989920248806e-06;-2.9634109781734835e-06;1.663237802179446e-06;-4.251803341094359e-06;7.336809233735759e-05;10.016039885983128;0.8325800102948836;0.015577397254238751;0.01565189923311837;3.2963394587564494e-06;-1.1682800432876825e-06;-5.018585365249859e-07
80.513233;8.176822796302726e-05;-3.6032978766021276e-06;-3.03828939883356e-06;1.632733317899788e-06;-4.2449187780015805e-06;7.340624987451582e-05;10.016941282047245;0.8326448444705207;0.015574473937377483;0.01565603498991973;3.247673519749329e-06;-1.149684018981204e-06;-5.161224193780986e-07
80.523233;8.178574341557171e-05;-3.5789187295351468e-06;-3.113789964558831e-06;1.599408515910954e-06;-4.236159939994248e-06;7.344499948610359e-05;10.017830875563773;0.832708782065578;0.015571519361273767;0.01565999472761576;3.198319551329616e-06;-1.1306466181206475e-06;-5.299240830724367e-07
80.533233;8.180215624715603e-05;-3.553829925487557e-06;-3.1897474974519196e-06;1.5634334261157674e-06;-4.225588544335774e-06;7.348433670494046e-05;10.018709668832154;0.832771729828917;0.015568535444484556;0.01566377304303228;3.1483217528061735e-06;-1.1112846802256955e-06;-5.432737689917236e-07
80.543233;8.181752119702284e-05;-3.528031279493968e-06;-3.265982630937852e-06;1.5250012688798755e-06;-4.2133308430951075e-06;7.352427576000025e-05;10.019578283663051;0.8328335775044863;0.015565524072709128;0.01566736676436496;3.097731638842777e-06;-1.0917047009782097e-06;-5.562486113871331e-07
80.553233;8.183190580112074e-05;-3.501515502206093e-06;-3.3422961703092353e-06;1.484308919837157e-06;-4.199559938964156e-06;7.356484476551893e-05;10.020436442704586;0.8328942429449829;0.015562487589799199;0.01567077564963399;3.046610639736554e-06;-1.0719988926477094e-06;-5.689997489074723e-07
80.563233;8.184535642192501e-05;-3.474237584084024e-06;-3.4184644752180724e-06;1.4415371712037427e-06;-4.184471224998648e-06;7.360607436658015e-05;10.021283401298367;0.8329537316515037;0.015559429319426936;0.015674001042449613;2.9950423809763187e-06;-1.0522401306992508e-06;-5.817157394391193e-07
80.573233;8.185789348174288e-05;-3.4461060849955136e-06;-3.4942575675939353e-06;1.3968380828107907e-06;-4.168263555098114e-06;7.364797486986724e-05;10.02211856319466;0.8330121978252663;0.01555635334598532;0.01567704304012037;2.943135614243717e-06;-1.032487541805046e-06;-5.945821310323131e-07
80.583233;8.186951786382092e-05;-3.4169799885035292e-06;-3.569468470832485e-06;1.3503342637838772e-06;-4.15113258659435e-06;7.36905240282357e-05;10.022941663921818;0.8330699533372316;0.015553263477618913;0.015679898851463384;2.891020157733096e-06;-1.012795395674941e-06;-6.07765255583319e-07
80.593233;8.188022453574465e-05;-3.386674822869495e-06;-3.6439180183494006e-06;1.3021332256351605e-06;-4.1332664619396375e-06;7.373367718524406e-05;10.023752416248042;0.8331273907703758;0.015550162477422661;0.01568256388595003;2.838835449168815e-06;-9.932110986579253e-07;-6.214168496875894e-07
80.603233;8.189003315774347e-05;-3.354990472171194e-06;-3.717442400654412e-06;1.252357231154034e-06;-4.114828953254783e-06;7.377740236206405e-05;10.024549707152012;0.8331848974755279;0.015547052496938801;0.015685033411879868;2.786708201321345e-06;-9.737658691359279e-07;-6.35695456692418e-07
80.613233;8.18990078018743e-05;-3.3217322307402248e-06;-3.789893131441638e-06;1.201160666982021e-06;-4.0959450222817995e-06;7.382173174162371e-05;10.025330977232215;0.8332428371107423;0.015543936112227952;0.015687302894560974;2.734739434624654e-06;-9.54472436383511e-07;-6.507635577396881e-07
80.623233;8.190724757103957e-05;-3.2867032976119146e-06;-3.861131259586718e-06;1.148729857286286e-06;-4.076700304874482e-06;7.386677505097141e-05;10.026092566652173;0.833301525529297;0.015540817147084903;0.015689367865032763;2.6830125407766824e-06;-9.353228491346621e-07;-6.667472535829798e-07
80.633233;8.191486987702804e-05;-3.2497015279269858e-06;-3.930995579990345e-06;1.0952904998613534e-06;-4.0571496799201895e-06;7.391267269343289e-05;10.026831146164984;0.8333611398417117;0.015537700941017939;0.015691223849971205;2.631602188028305e-06;-9.162985775391284e-07;-6.83719526958275e-07
80.643233;8.19219953697458e-05;-3.2105416107908285e-06;-3.999280556192374e-06;1.0411136333476194e-06;-4.0373294023630815e-06;7.395954337970144e-05;10.027545133050566;0.8334216698906167;0.015534593829777111;0.015692866239462307;2.580574753990729e-06;-8.974077785287543e-07;-7.017236665042585e-07
80.653233;8.192872702636778e-05;-3.169070327420307e-06;-4.065755931614722e-06;9.864972046432339e-07;-4.0172702789370705e-06;7.400746840444788e-05;10.02823467483828;0.833482962882656;0.015531502288289019;0.01569429092565178;2.5299994256761015e-06;-8.787162227247701e-07;-7.207884791370892e-07
80.663233;8.193514725810733e-05;-3.1251533659455898e-06;-4.130205419167481e-06;9.317238867074852e-07;-3.9970159414383405e-06;7.40564963952069e-05;10.028900616059417;0.833544796749644;0.015528432081759365;0.015695495402854667;2.4799719343715625e-06;-8.60357176278901e-07;-7.409229648823716e-07
80.673233;8.194134093791656e-05;-3.078661663864438e-06;-4.19244133292359e-06;8.770292907322331e-07;-3.976623902619734e-06;7.410663854122167e-05;10.029544117501159;0.8336069814275895;0.015525387464897684;0.015696479314614327;2.430628641049099e-06;-8.425309960829442e-07;-7.621168655786057e-07
80.683233;8.194741365914232e-05;-3.02948564473547e-06;-4.252300388120889e-06;8.226142788918796e-07;-3.956136195228874e-06;7.415785159014216e-05;10.030166957978405;0.8336694489358627;0.015522371599783523;0.015697245101960897;2.3821304018389223e-06;-8.254858640861746e-07;-7.843574763189799e-07
80.693233;8.195349203584309e-05;-2.9775533441808795e-06;-4.309650847621069e-06;7.686788293023145e-07;-3.935559691281489e-06;7.421001863777975e-05;10.03077096668325;0.8337322571475381;0.015519388389871647;0.01569779806727686;2.3346163841551347e-06;-8.094814425044461e-07;-8.076397223611127e-07
80.703233;8.195969690715604e-05;-2.922819030955854e-06;-4.364389660554322e-06;7.154324066027104e-07;-3.914877142152868e-06;7.426294911690931e-05;10.031356530758899;0.8337955543170908;0.015516444034862385;0.01569814430467705;2.2881840754596876e-06;-7.94758824846772e-07;-8.319455197662618e-07
80.713233;8.196610064269336e-05;-2.8652424511004925e-06;-4.416416056169335e-06;6.630788766042603e-07;-3.8940697483513676e-06;7.431642284261763e-05;10.031921940936298;0.8338595404727087;0.015513547767782705;0.015698288404692947;2.24293438128211e-06;-7.815351084828991e-07;-8.572218652489087e-07
80.723233;8.197271109303196e-05;-2.8047849035406702e-06;-4.465625549025785e-06;6.11809573324399e-07;-3.873130014486691e-06;7.437024647169362e-05;10.032464029668272;0.8339243998268735;0.015510711582802459;0.01569823354125781;2.19901008195557e-06;-7.700113999148027e-07;-8.834003389116874e-07
80.733233;8.197948441827547e-05;-2.741408731136978e-06;-4.5119330056821175e-06;5.618093596026105e-07;-3.8520568495781055e-06;7.442427664136642e-05;10.03297915491308;0.8339902900423719;0.015507948500225938;0.015697983236286243;2.1565667886808e-06;-7.603779045436683e-07;-9.104328774281057e-07
80.743233;8.198634891560433e-05;-2.675086631601135e-06;-4.555286172668334e-06;5.132526370515795e-07;-3.830846562400975e-06;7.447842054568827e-05;10.033464113834404;0.8340574349495128;0.015505271130723922;0.015697542267534503;2.115729352056804e-06;-7.52818354622184e-07;-9.383005685622653e-07
80.753233;8.199323334576379e-05;-2.6058377694432187e-06;-4.595660738928459e-06;4.6629795371447507e-07;-3.8094937161222554e-06;7.453262593898792e-05;10.033916583156964;0.8341261681697346;0.015502691492295393;0.01569691614207698;2.0765865631542636e-06;-7.474999341779676e-07;-9.670072416563643e-07
80.763233;8.200008068221564e-05;-2.5337511755261517e-06;-4.633050456509184e-06;4.2109758947471567e-07;-3.787997354776105e-06;7.458686119369663e-05;10.034335043097126;0.8341968896383292;0.015500220351987053;0.015696110507284734;2.0392066806618144e-06;-7.445482049814067e-07;-9.965781445401659e-07
80.773233;8.200683604926399e-05;-2.458966807742755e-06;-4.667457112512343e-06;3.778003473885806e-07;-3.766369232645094e-06;7.464110835692355e-05;10.03471875075909;0.8342700597026995;0.015497866608402057;0.015695130275675612;2.0036474249388922e-06;-7.440474428570403e-07;-1.0270528536138035e-06
80.783233;8.20134163483906e-05;-2.381651535939385e-06;-4.698876082554211e-06;3.3652947884143403e-07;-3.7446458590661348e-06;7.46953755308757e-05;10.035067625559238;0.834346201377569;0.015495638399593245;0.01569397835654264;1.9699514122703404e-06;-7.460653738851377e-07;-1.0584687243663908e-06
80.793233;8.201968639877579e-05;-2.3019910260523932e-06;-4.727282216273568e-06;2.97354595919855e-07;-3.7228900004930046e-06;7.474970399930303e-05;10.035381759950305;0.8344258239024194;0.01549354417176175;0.01569265566936918;1.938134584662979e-06;-7.506609866149958e-07;-1.0908535276796434e-06
80.803233;8.202546872565737e-05;-2.2201754308856182e-06;-4.7526299595022626e-06;2.602766405810033e-07;-3.701182621472326e-06;7.480414643508003e-05;10.035660716509703;0.834509310369116;0.015491592014388211;0.015691162344323717;1.908193698174642e-06;-7.578697832043073e-07;-1.124226901582116e-06
80.813233;8.203057102468796e-05;-2.136391730468419e-06;-4.774862827755699e-06;2.2523135600631895e-07;-3.6796175065497456e-06;7.485873517302487e-05;10.035902861260029;0.8345968550120576;0.015489788968977947;0.015689498633332365;1.8801362345341802e-06;-7.676832843277002e-07;-1.1585889709561298e-06
80.823233;8.203479141866359e-05;-2.0508344603475e-06;-4.79392267536307e-06;1.921120942420982e-07;-3.6582827380796017e-06;7.491348934665993e-05;10.036104818502222;0.8346884982801633;0.015488141437601096;0.01568766532870348;1.8539938930243934e-06;-7.800416981651626e-07;-1.193910170695438e-06
80.833233;8.203790769395575e-05;-1.9636973740329737e-06;-4.809752250990212e-06;1.6080007889539382e-07;-3.637238221525323e-06;7.496844898137242e-05;10.036260953765602;0.8347842032901579;0.015486655339645291;0.015685664082712;1.829790695623426e-06;-7.948550769903677e-07;-1.2301500543403651e-06
80.843233;8.20396932792322e-05;-1.875146152401785e-06;-4.82229093218518e-06;1.3118529596871548e-07;-3.6165160807981332e-06;7.50236784301277e-05;10.036363347436904;0.8348838713771973;0.01548533552853142;0.015683497521442474;1.8074897308065607e-06;-8.120397127007586e-07;-1.2672836677699162e-06
80.853233;8.203996353408247e-05;-1.7853091359457407e-06;-4.8314824099597555e-06;1.031672638746311e-07;-3.5961351787758645e-06;7.507923788916684e-05;10.03640270677836;0.8349873135351294;0.015484185454194638;0.01568116915954676;1.7869616432801723e-06;-8.315431253375388e-07;-1.3052986709432242e-06
80.863233;8.203861139835579e-05;-1.6942920925403758e-06;-4.837289203286559e-06;7.6644067860096e-08;-3.5761137164091844e-06;7.513516279171627e-05;10.03636948475934;0.8350942641075715;0.015483206969581767;0.015678683483812326;1.7679907332477612e-06;-8.533446893678402e-07;-1.3441622592890527e-06
80.873233;8.203561232029341e-05;-1.6022064146163747e-06;-4.839685938811831e-06;5.15142204619956e-08;-3.5564673377200336e-06;7.51914644103533e-05;10.03625450053143;0.8352044144071403;0.015482399907047978;0.015676046114316666;1.7503120236469679e-06;-8.774373347531975e-07;-1.3837876098564687e-06
80.883233;8.203101217572399e-05;-1.509199316940441e-06;-4.838638142983479e-06;2.769004938826791e-08;-3.5371958551281862e-06;7.52481514202485e-05;10.036049678491295;0.8353174043893602;0.015481762766792573;0.01567326365471848;1.7336579611263956e-06;-9.038014625769617e-07;-1.4240343415938192e-06
80.893233;8.202490724117995e-05;-1.4154618981012548e-06;-4.834098971528025e-06;5.098858418216953e-09;-3.518278541057309e-06;7.530525666906968e-05;10.03574932135416;0.8354328313922386;0.015481294865347267;0.01567034281978729;1.717786052338797e-06;-9.323786963616638e-07;-1.4647461730480503e-06
80.903233;8.201742215195436e-05;-1.3212082910306497e-06;-4.8260308843742995e-06;-1.6333148045026116e-08;-3.499675068258528e-06;7.536283320216255e-05;10.035350849765196;0.8355503058374745;0.015480997578369782;0.01566728945962603;1.7024779956754043e-06;-9.630609230970797e-07;-1.5057803538427794e-06
80.913233;8.200869319944699e-05;-1.2266633929945626e-06;-4.8144265109054704e-06;-3.6705238253749266e-08;-3.4813223423926667e-06;7.54209300786128e-05;10.034854285881877;0.8356694768024215;0.015480873592068324;0.015664109533455803;1.6875289467061992e-06;-9.956979841628723e-07;-1.5469951481548683e-06
80.923233;8.199884313061076e-05;-1.1320768387601542e-06;-4.799309858153244e-06;-5.6155882292645707e-08;-3.463138381372818e-06;7.547959062062213e-05;10.034261388663872;0.8357900306904059;0.015480925845053176;0.01566081174620729;1.6727434369038738e-06;-1.0301162735132405e-06;-1.5882216588245617e-06
80.933233;8.198795129300373e-05;-1.0377337577863161e-06;-4.780729803961246e-06;-7.484222998842608e-08;-3.445039622379808e-06;7.553887273812411e-05;10.033575499699653;0.8359117356669392;0.01548115728558995;0.015657408939925326;1.657930483581954e-06;-1.0661533575542896e-06;-1.6292543369965745e-06
80.943233;8.197605312556188e-05;-9.439386659695124e-07;-4.75875861346252e-06;-9.290133745200543e-08;-3.426953312167243e-06;7.55988663588693e-05;10.032801760670853;0.8360344988422471;0.015481570705047082;0.01565391737688387;1.6428946493521914e-06;-1.1036848673150818e-06;-1.669867361274301e-06
80.953233;8.19631589550145e-05;-8.509746806542683e-07;-4.733486508481915e-06;-1.1043451763303217e-07;-3.4088217345312342e-06;7.565969574162284e-05;10.031946632642407;0.8361583323251592;0.01548216763591098;0.015650355126199413;1.6274332908454343e-06;-1.1426138642920504e-06;-1.7098431803763002e-06
80.963233;8.194925612319759e-05;-7.590795885980678e-07;-4.7050046954651495e-06;-1.2751703338705634e-07;-3.390619434122629e-06;7.57215067036153e-05;10.031017053813073;0.836283255251602;0.015482946878119004;0.015646740778829375;1.6113349605645503e-06;-1.182853360494778e-06;-1.7489880007575016e-06
80.973233;8.193429952647709e-05;-6.684667378841032e-07;-4.6733797646670985e-06;-1.4420881780891145e-07;-3.3723739281234394e-06;7.578444794425323e-05;10.030020136847234;0.8364092475552674;0.015483904064205873;0.015643093124418368;1.594368521796963e-06;-1.2243271599614027e-06;-1.7871272713398444e-06
80.983233;8.191822070741713e-05;-5.793434452675438e-07;-4.63863839646761e-06;-1.6055978487449528e-07;-3.354159355625927e-06;7.584865146349519e-05;10.028963026331505;0.83653627744029;0.01548503248218548;0.015639430757160254;1.5762873661810435e-06;-1.2669708154820687e-06;-1.8240975884759654e-06
80.993233;8.190096610134954e-05;-4.919010842394114e-07;-4.600787946394444e-06;-1.7661278891848864e-07;-3.3360621742058306e-06;7.591420343010817e-05;10.027852837737743;0.8366643370843806;0.015486324777746694;0.01563577091339844;1.5568718766016733e-06;-1.310726533620778e-06;-1.8597459630912934e-06
81.003233;8.188252993522847e-05;-4.0630682930747156e-07;-4.559864670434808e-06;-1.9240559437206618e-07;-3.3181551530687622e-06;7.598111427725952e-05;10.026696903863424;0.836793426454318;0.015487775111121198;0.01563212914559045;1.5359642415814106e-06;-1.3555324802135426e-06;-1.8939241619510667e-06
81.013233;8.186294571942582e-05;-3.227100096613772e-07;-4.5159712960852e-06;-2.0797608364289538e-07;-3.3005002805614204e-06;7.604932314652781e-05;10.025502872004068;0.8369235315284519;0.015489380252247659;0.01562852032065979;1.5134527396297654e-06;-1.4013097393357631e-06;-1.92647473187537e-06
81.023233;8.184226471464416e-05;-2.412620764718448e-07;-4.469265999428756e-06;-2.2337277925767115e-07;-3.283160531620451e-06;7.611873233134622e-05;10.024278649107043;0.8370546509957228;0.015491138309148248;0.015624959272307441;1.4892414189657331e-06;-1.447959557877299e-06;-1.9572297694959848e-06
81.033233;8.182056502955068e-05;-1.6213435803271566e-07;-4.419917230871071e-06;-2.3866590438869037e-07;-3.2662184531298587e-06;7.618923465498174e-05;10.023032329184463;0.8371867941808669;0.015493046496111721;0.015621460735747118;1.463245122392316e-06;-1.4953692011448385e-06;-1.986023996661025e-06
81.043233;8.179796959423426e-05;-8.550969970832181e-08;-4.3680876802246915e-06;-2.539561617437823e-07;-3.249789830948436e-06;7.626073088997424e-05;10.02177187091537;0.8373199106485796;0.015495099709247317;0.01561803906454598;1.435405041892663e-06;-1.543422385256011e-06;-2.0127014158765626e-06
81.053233;8.177462687004259e-05;-1.1557564363200922e-08;-4.313950351349341e-06;-2.693805878366449e-07;-3.2339918083642316e-06;7.63331402568366e-05;10.020504502679383;0.837453846420433;0.015497289340951183;0.01561470730831669;1.4056932656182089e-06;-1.5920033068958772e-06;-2.037111654746602e-06
81.063233;8.175065367337421e-05;5.958761548096642e-08;-4.25768365140472e-06;-2.851056116615668e-07;-3.218888353235846e-06;7.640639244710277e-05;10.019236246271465;0.8375884004997346;0.015499602463418362;0.01561147601801802;1.3740783628674542e-06;-1.6409804419029013e-06;-2.0591087596224765e-06
81.073233;8.172608540348628e-05;1.2784146815280897e-07;-4.199438754498164e-06;-3.0130517086238583e-07;-3.204470496607269e-06;7.648040926028958e-05;10.017972051858594;0.8377234076293694;0.015502023015307316;0.015608353710162405;1.3404821231114759e-06;-1.690191065513235e-06;-2.0785461601824113e-06
81.083233;8.17008821005411e-05;1.931666955278448e-07;-4.139311215792949e-06;-3.181408159904e-07;-3.1906790494676875e-06;7.655508655734132e-05;10.016716248224794;0.8378587609952449;0.015504534824090725;0.015605348970220348;1.3047868912335812e-06;-1.7394492971034418e-06;-2.0952640565388503e-06
81.093233;8.167497853376613e-05;2.5554859860976735e-07;-4.077334959892943e-06;-3.3575258212191866e-07;-3.1774335365280826e-06;7.663028176856276e-05;10.015472666844948;0.8379944398600234;0.015507124454060201;0.01560247108701953;1.2668934747476986e-06;-1.788567708537832e-06;-2.109098367020744e-06
81.103233;8.164831830706137e-05;3.149798619751467e-07;-4.013506073758173e-06;-3.542540050066693e-07;-3.1646315391495444e-06;7.670582787934887e-05;10.014244634211956;0.8381305708202688;0.015509781889169993;0.015599728820355527;1.226763373122902e-06;-1.8373743215354566e-06;-2.1199102247096417e-06
81.113233;8.162085182687349e-05;3.7146979145454786e-07;-3.947830689944787e-06;-3.7372877456683206e-07;-3.152143853134438e-06;7.678157258535734e-05;10.01303512729895;0.8382674302109829;0.015512498794631126;0.015597129937195753;1.1844062517798668e-06;-1.8857171519112188e-06;-2.1276030830649154e-06
81.123233;8.159253046381644e-05;4.2505354215694604e-07;-3.880363475304992e-06;-3.9422958771198385e-07;-3.139833153107253e-06;7.685740632982981e-05;10.011846547527067;0.838405344393269;0.015515267224720927;0.01559468133047096;1.1398570764573821e-06;-1.9334590596636406e-06;-2.1321255694843243e-06
81.133233;8.15633208708024e-05;4.757914518483683e-07;-3.8112145971185414e-06;-4.157784157654373e-07;-3.1275519633420716e-06;7.693325495804344e-05;10.010680099915456;0.8385445481783318;0.01551808076935803;0.015592388534815952;1.0931826248144898e-06;-1.980470423819708e-06;-2.1334737250366747e-06
81.143233;8.153321646451021e-05;5.237714780651937e-07;-3.7405360159336644e-06;-4.383686718428575e-07;-3.1151132243953392e-06;7.700905880113716e-05;10.009536035926338;0.8386851136710622;0.015520935636492197;0.015590255331568555;1.0444869296802221e-06;-2.026626892987499e-06;-2.13169865323007e-06
81.153233;8.150222432876769e-05;5.691069363819932e-07;-3.668504734216407e-06;-4.619660993120325e-07;-3.1022816511235427e-06;7.708477338493987e-05;10.008414944462219;0.838826981589709;0.01552382999185001;0.015588282975572606;9.938883564745604e-07;-2.071811456342317e-06;-2.1269049036743755e-06
81.163233;8.147035938654287e-05;6.11921118735297e-07;-3.59532101341922e-06;-4.865008847301176e-07;-3.088788828571185e-06;7.716037773317449e-05;10.007318708420174;0.838970033910987;0.015526763248875105;0.015586468608246145;9.415073168216971e-07;-2.1159139597203755e-06;-2.1192238816880653e-06
81.173233;8.143765365882206e-05;6.523369632025192e-07;-3.521215502034309e-06;-5.118471388047656e-07;-3.0743564365109863e-06;7.723587829012886e-05;10.006250080476377;0.8391141315911406;0.015529735659314372;0.015584804946455215;8.874917836093906e-07;-2.1588301963811515e-06;-2.1087903652926424e-06
81.183233;8.140415340681546e-05;6.904722215532829e-07;-3.4464444849069243e-06;-5.378139602241517e-07;-3.058724088902625e-06;7.731132874521205e-05;10.005211161978762;0.8392590924807503;0.015532746980858244;0.01558328188867352;8.320317149939878e-07;-2.200465037317786e-06;-2.0957423382211003e-06
81.193233;8.136991317480674e-05;7.264327844774045e-07;-3.3712748561360272e-06;-5.641787166006701e-07;-3.041665753568743e-06;7.73868485443051e-05;10.004202753507913;0.8394047035370434;0.01553579460433975;0.015581888332664271;7.753349448995101e-07;-2.2407360995776275e-06;-2.080226476411668e-06
81.203233;8.133498826553561e-05;7.603179474489162e-07;-3.295964354076543e-06;-5.907339659143802e-07;-3.022979021132801e-06;7.746260395062794e-05;10.003225399654077;0.8395507802318766;0.01553887322321016;0.015580613658443578;7.175957072923012e-07;-2.279580336040371e-06;-2.0623940403195274e-06
81.213233;8.129941993779772e-05;7.922305058182724e-07;-3.2207512896324485e-06;-6.173028872863098e-07;-3.0024604694944022e-06;7.753876123078959e-05;10.002280207326242;0.8396971492304908;0.01554197645539651;0.015579449144583327;6.589746362409056e-07;-2.3169725623285435e-06;-2.042388495548094e-06
81.223233;8.126322987855793e-05;8.222767483858963e-07;-3.1458624448589087e-06;-6.437331965996859e-07;-2.9799000522223316e-06;7.761545318357925e-05;10.001368768042894;0.8398435656106447;0.015545097787163693;0.015578388888266929;5.995930160042723e-07;-2.352942912817283e-06;-2.020350673408354e-06
81.233233;8.122641972350073e-05;8.505604279392505e-07;-3.071506850493176e-06;-6.69890546156934e-07;-2.9550995891130187e-06;7.769277566377025e-05;10.000493178465739;0.8399896762540048;0.015548229835734215;0.015577429661004071;5.395255442559039e-07;-2.3875605301056674e-06;-1.996450837560813e-06
81.243233;8.118897002108589e-05;8.771716568288075e-07;-2.9978368080017843e-06;-6.956495267203741e-07;-2.9278861382517342e-06;7.77707887499827e-05;9.999655785879346;0.8401350424722608;0.015551363999429298;0.015576569730092511;4.787770982810515e-07;-2.4208897152236544e-06;-1.9709059955260772e-06
81.253233;8.115085430937378e-05;9.021849102875449e-07;-2.924911150428684e-06;-7.208914810373891e-07;-2.8981068127354393e-06;7.784950374327995e-05;9.998858244981035;0.8402791675512764;0.0155544909155544;0.015575807254960581;4.172903767796842e-07;-2.4529643289226402e-06;-1.9439580133819687e-06
81.263233;8.111206596664185e-05;9.256878470997599e-07;-2.852694853398143e-06;-7.45516618393537e-07;-2.8656273202695718e-06;7.792888104682175e-05;9.998100847372125;0.8404215258690723;0.015557600359350977;0.015575139501104581;3.5499642089703857e-07;-2.4837874199716544e-06;-1.915839280120846e-06
81.273233;8.107263509022811e-05;9.478127344260639e-07;-2.7810882574038967e-06;-7.694480550913965e-07;-2.8303531846136695e-06;7.800885212565015e-05;9.997382771246334;0.8405616273052339;0.015560681012073566;0.015574563437426503;2.918354539506151e-07;-2.5133373436942513e-06;-1.8867392344942174e-06
81.283233;8.103262681564123e-05;9.687231184997598e-07;-2.709956303019204e-06;-7.926182040235215e-07;-2.792255246814267e-06;7.808933157438457e-05;9.996702815638066;0.8406990668738982;0.015563720921756643;0.015574075896922938;2.2774412089137654e-07;-2.5415980319643357e-06;-1.856773066788704e-06
81.293233;8.09921280669555e-05;9.885811564588782e-07;-2.6391369916539093e-06;-8.149549285480269e-07;-2.7513663368489044e-06;7.817021120705004e-05;9.996059953083313;0.8408335198137863;0.015566708072690267;0.01557367221704888;1.626594831117648e-07;-2.568606671912707e-06;-1.8259819301314265e-06
81.303233;8.09512289246495e-05;1.0075513191577726e-06;-2.568444858954528e-06;-8.363828351241277e-07;-2.707748783161777e-06;7.825136842723137e-05;9.995453539427302;0.8409647341063282;0.015569630673085451;0.015573345383344777;9.653309726662026e-08;-2.5944606307786143e-06;-1.7943724634942347e-06
81.313233;8.091000619392452e-05;1.0258206737839772e-06;-2.4976900074867387e-06;-8.568466175048445e-07;-2.661466883575085e-06;7.833268461018562e-05;9.994883175362924;0.8410925181682223;0.015572477345918935;0.01557308692919353;2.9337777977098287e-08;-2.619274491093875e-06;-1.7619618417844264e-06
81.323233;8.08685195326097e-05;1.04358698006376e-06;-2.4266937290407186e-06;-8.763358113196359e-07;-2.61258481261528e-06;7.841402942598792e-05;9.994348219214029;0.8412167109282495;0.015575237828381841;0.015572888460137215;-3.8931015201284576e-08;-2.6431479746015796e-06;-1.728793840349147e-06
81.333233;8.082681752527179e-05;1.0610266210799997e-06;-2.355290447908325e-06;-8.948798411854838e-07;-2.561174250566916e-06;7.849520997378151e-05;9.993847470767108;0.8413371723275797;0.015577904280568176;0.015572742810832218;-1.0826799733907466e-07;-2.6661703124364793e-06;-1.6949198443999876e-06
81.343233;8.07849394685634e-05;1.0782739793458531e-06;-2.283330242887817e-06;-9.125171011307663e-07;-2.5073135876291316e-06;7.857595121654462e-05;9.993379284734427;0.8414537894074599;0.015580471751725198;0.01557264453463715;-1.7868763796799936e-07;-2.6884185580519707e-06;-1.6603767201970964e-06
81.353233;8.074291441004152e-05;1.0954132567494477e-06;-2.210675778617329e-06;-9.292590994115936e-07;-2.451090143028421e-06;7.865593847480828e-05;9.99294150293699;0.8415664654840316;0.015582937031682726;0.01557258965837974;-2.5022873164291933e-07;-2.709944398849031e-06;-1.6251864818263743e-06
81.363233;8.07007589887393e-05;1.1124841700698058e-06;-2.1371899580685604e-06;-9.45064987556012e-07;-2.3926138981155933e-06;7.873486622940484e-05;9.992530793851266;0.8416750894682953;0.015585296763736867;0.015572575058225117;-3.2290733439504673e-07;-2.730777601154209e-06;-1.5893688309192177e-06
81.373233;8.065846642390688e-05;1.1295035226450698e-06;-2.06273283542365e-06;-9.598496950399542e-07;-2.332016255526917e-06;7.881244817748158e-05;9.992141871414695;0.8417795338744469;0.015587545972254226;0.015572597957067075;-3.9667376453564893e-07;-2.7509298181683962e-06;-1.552956473227785e-06
81.383233;8.061600530691292e-05;1.1464863683197652e-06;-1.9871780134142554e-06;-9.735242771240564e-07;-2.2694277623276696e-06;7.888840078295743e-05;9.991767488733645;0.8418796994890531;0.015589678139136582;0.015572655532955735;-4.714187421695001e-07;-2.7703914402209516e-06;-1.5160000855787287e-06
81.393233;8.057334401284538e-05;1.1634595020105202e-06;-1.91044132506109e-06;-9.860140763855937e-07;-2.204966331058645e-06;7.896242196219177e-05;9.991399538113457;0.8419755262758347;0.015591686812894197;0.015572744268055464;-5.46995492745021e-07;-2.789132291116196e-06;-1.4785423531359637e-06
81.403233;8.053047650820212e-05;1.1804657422489224e-06;-1.8325078069665116e-06;-9.972453485923502e-07;-2.1387396467573876e-06;7.903418737430822e-05;9.99103026839832;0.8420669558725413;0.015593566843128194;0.015572859037565855;-6.232324727279934e-07;-2.8071014134013375e-06;-1.4405850370409494e-06
81.413233;8.048742497924243e-05;1.1975500468531873e-06;-1.7534436507909231e-06;-1.0071506566501886e-06;-2.07084146091533e-06;7.910338239120458e-05;9.990652384274306;0.8421539213379975;0.015595314121214324;0.015572992207046232;-6.999503826708514e-07;-2.8242345433951985e-06;-1.4020951417665321e-06
81.423233;8.044422272485385e-05;1.2147412477209631e-06;-1.6733815357544893e-06;-1.015678275132831e-06;-2.0013476763976836e-06;7.916974528831982e-05;9.990258370953933;0.8422363609671012;0.015596924999983086;0.015573133423123482;-7.769678977911697e-07;-2.840474726441869e-06;-1.3630321880693267e-06
81.433233;8.04008975984742e-05;1.2320461671821111e-06;-1.5924882077591663e-06;-1.022780775143469e-06;-1.9303289097639717e-06;7.92330876695758e-05;9.9898403455949;0.8423142089029745;0.015598395962962976;0.015573270900822967;-8.540812831841512e-07;-2.8557954444237386e-06;-1.3233640924819576e-06
81.443233;8.035748083454788e-05;1.2494474320571082e-06;-1.5109523168960362e-06;-1.0284224043965547e-06;-1.8578677486686257e-06;7.929329640924955e-05;9.989390783338324;0.8423873621861795;0.01559972303282664;0.015573393560485739;-9.310519444233336e-07;-2.870210997860785e-06;-1.2830812475093053e-06
81.453233;8.031403446356643e-05;1.2669097381323432e-06;-1.429005988574416e-06;-1.0326030535910224e-06;-1.7840599407009506e-06;7.93503269054989e-05;9.988903448193335;0.842455653077889;0.015600901724283429;0.01557349211127439;-1.0076181408596402e-06;-2.8837620907872046e-06;-1.2422016387461307e-06
81.463233;8.027065124525194e-05;1.2843950999077271e-06;-1.3469457034810421e-06;-1.035356762512134e-06;-1.7090049990356265e-06;7.940418240630252e-05;9.988373770508005;0.8425188686999806;0.015601928299113315;0.015573558576710677;-1.083504900045562e-06;-2.8965032214429693e-06;-1.2007508219148964e-06
81.473233;8.022742072208242e-05;1.3018649365262961e-06;-1.2651202002734781e-06;-1.0367331799232722e-06;-1.632803978841683e-06;7.94548887763977e-05;9.987798459813453;0.8425768336449116;0.015602800798928023;0.01557358616049709;-1.1584199937066766e-06;-2.908514324217289e-06;-1.158736060110142e-06
81.483233;8.018441170609332e-05;1.3192844228626936e-06;-1.1838888119480374e-06;-1.0367852851567657e-06;-1.5555652008498768e-06;7.950248256323789e-05;9.98717495925009;0.8426294873840445;0.015603518459762598;0.015573570070425528;-1.232048248336211e-06;-2.919901931891345e-06;-1.1161404507363323e-06
81.493233;8.014168758330505e-05;1.336645252648177e-06;-1.103584429053696e-06;-1.035555407555032e-06;-1.4774035263524274e-06;7.954700661886063e-05;9.98650145535167;0.8426769037822321;0.015604080775760115;0.015573507375970986;-1.3040441843587501e-06;-2.9307708847777454e-06;-1.072937124034671e-06
81.503233;8.009930849121111e-05;1.3539683271608885e-06;-1.0245089430920213e-06;-1.0330594490033617e-06;-1.3984327544274184e-06;7.95885082000395e-05;9.985777462086991;0.8427192932336001;0.015604487553601054;0.015573396160178797;-1.3740311560578814e-06;-2.9411981246613446e-06;-1.0291060814874765e-06
81.513233;8.005729682410411e-05;1.3712779590910275e-06;-9.469439685931681e-07;-1.0292966118387527e-06;-1.3187580910301462e-06;7.962705297411658e-05;9.985004405808423;0.8427569680319272;0.015604739962190212;0.015573235241305388;-1.4416268372147012e-06;-2.9512315155118462e-06;-9.846390178028174e-07
81.523233;8.001561106458644e-05;1.3885905879117954e-06;-8.711470252412133e-07;-1.0242785336141193e-06;-1.238471362355166e-06;7.966275354322997e-05;9.984185808906492;0.8427902468918026;0.015604842005635262;0.015573023235249157;-1.5064750725413973e-06;-2.9609026244894073e-06;-9.395348179404666e-07
81.533233;7.99741545428264e-05;1.4059243855870012e-06;-7.973408423126633e-07;-1.0180325316860528e-06;-1.1576670036687524e-06;7.969578295951953e-05;9.983327026775017;0.8428193941688147;0.015604800927597097;0.015572757907946249;-1.5682651501877767e-06;-2.970229845126649e-06;-8.93795880337276e-07
81.543233;7.993279263113505e-05;1.4233111769098344e-06;-7.257229390872743e-07;-1.0105839402235003e-06;-1.0764703922166068e-06;7.97263518126237e-05;9.982434258378287;0.8428446069041536;0.015604626286086741;0.01557243788558097;-1.6267417514538997e-06;-2.979205004984269e-06;-8.474276956681839e-07
81.553233;7.98913718957294e-05;1.4408066763713277e-06;-6.564916177969431e-07;-1.001951561618214e-06;-9.950372065635548e-07;7.975467004691376e-05;9.981513106381955;0.8428659834812586;0.015604329136573185;0.015572064498629596;-1.6816862174548044e-06;-2.9877766278724922e-06;-8.004585207987477e-07
81.563233;7.984974966686198e-05;1.4584817796768974e-06;-5.898559182743212e-07;-9.921488890588305e-07;-9.135292179370743e-07;7.978092428066898e-05;9.980567961721837;0.842883492733458;0.01560392149154152;0.015571641769017448;-1.7328720722503894e-06;-2.9958397211425588e-06;-7.529761813928111e-07
81.573233;7.980781253564477e-05;1.4763963335297936e-06;-5.260258181396819e-07;-9.81183652855577e-07;-8.321103656500156e-07;7.980527957990046e-05;9.97960277595501;0.8428969749236045;0.015603415196079629;0.015571175982211218;-1.7800434701506925e-06;-3.0032314684998343e-06;-7.05124964305581e-07
81.583233;7.976545938210535e-05;1.4945959793687655e-06;-4.651943788844242e-07;-9.690613635958221e-07;-7.509684647075499e-07;7.982788935368806e-05;9.978622397264928;0.8429061859683722;0.015602820407761139;0.015570675854101688;-1.822928356317157e-06;-3.0097482098266152e-06;-6.57055791739569e-07
81.593233;7.972257023293508e-05;1.5131383243502761e-06;-4.0750969903566426e-07;-9.557880525327586e-07;-6.703197641614923e-07;7.984888448203062e-05;9.977633235491911;0.8429108605913399;0.01560214454267683;0.015570152414480518;-1.8612492525657827e-06;-3.015200899908833e-06;-6.088994700254423e-07
81.603233;7.967900333585347e-05;1.532100249233092e-06;-3.530630923222717e-07;-9.413740350540153e-07;-5.90383113862936e-07;7.986834799858248e-05;9.976642816817499;0.8429107270023347;0.015601392044035498;0.015569617898142525;-1.8947137275078002e-06;-3.0194584590861316e-06;-5.607786550700091e-07
81.613233;7.963462224435948e-05;1.5515469849885216e-06;-3.01922613911864e-07;-9.258425019637068e-07;-5.11363626325936e-07;7.9886304287716e-05;9.975659065793327;0.8429055084539784;0.015600565253361398;0.015569083858283185;-1.9229987203477935e-06;-3.0224314734924597e-06;-5.128082425406425e-07
81.623233;7.958933141409881e-05;1.571516770300593e-06;-2.541852878369941e-07;-9.092369945499224e-07;-4.334584015055059e-07;7.990273694074475e-05;9.974690055527354;0.8428949847232762;0.015599666472547596;0.015568558902922256;-1.9457574462029056e-06;-3.024059534635775e-06;-4.6508160121311997e-07
81.633233;7.954309980519297e-05;1.5920429134397898e-06;-2.09997153433601e-07;-8.916225861452817e-07;-3.568600967149736e-07;7.991762489022489e-05;9.973743563316017;0.8428790337469428;0.01559869961973002;0.015568047310191879;-1.9626593940796827e-06;-3.024341560694737e-06;-4.176816219787514e-07
81.643233;7.949595607974793e-05;1.6131566359119921e-06;-1.6954003190058428e-07;-8.730817217922446e-07;-2.8175291259461635e-07;7.993096767174444e-05;9.972826286687456;0.8428575718161445;0.0155976696813811;0.015567550299336383;-1.973431342929972e-06;-3.0233436870910227e-06;-3.707014996624712e-07
81.653233;7.94479828502861e-05;1.634858169158002e-06;-1.3302566664636533e-07;-8.537140770986946e-07;-2.0830827789477915e-07;7.994279083894354e-05;9.971944100905457;0.842830482833744;0.015596580867740344;0.015567068980294115;-1.977871960725872e-06;-3.021164465763339e-06;-3.2423308637092945e-07
81.663233;7.93993308317891e-05;1.6571113805917778e-06;-1.0068971317932907e-07;-8.336455478988469e-07;-1.3668074521074355e-07;7.995313947065773e-05;9.971102762127236;0.8427976261994463;0.015595435600994538;0.015566605744480015;-1.9758545650218914e-06;-3.0179109496142037e-06;-2.783424599848538e-07
81.673233;7.935021061265623e-05;1.6798766111173325e-06;-7.275420692053281e-08;-8.130314703389402e-07;-6.701093712103401e-08;7.996207045697057e-05;9.970307369303653;0.8427588664688028;0.015594234503712341;0.01556616344166615;-1.9673322951826264e-06;-3.0136915361105906e-06;-2.330667578136771e-07
81.683233;7.930085844711087e-05;1.7031327697578474e-06;-4.9391764211461326e-08;-7.920522466983768e-07;5.578297455763436e-10;7.99696515168077e-05;9.96956180231498;0.8427140649699206;0.015592976466576118;0.01556574446127147;-1.9523328936523167e-06;-3.008588313369518e-06;-1.8841228201340784e-07
81.693233;7.925152455463323e-05;1.7268689902797522e-06;-3.0735029872022196e-08;-7.709135425973106e-07;6.586455989586145e-08;7.997595709755496e-05;9.968869310221951;0.8426630744755989;0.015591659343588351;0.015565350984787028;-1.9309477561312647e-06;-3.002630285347151e-06;-1.443440265010739e-07
81.703233;7.920247853982439e-05;1.7510862575210418e-06;-1.6894416860940096e-08;-7.498333336160312e-07;1.2873624235538575e-07;7.998105714552874e-05;9.96823328368309;0.8426057775790828;0.015590281697915686;0.015564985509900276;-1.903331644441611e-06;-2.995808024156631e-06;-1.0079803361007797e-07
81.713233;7.915400219613076e-05;1.7758245665801595e-06;-7.941096175660607e-09;-7.290105174625258e-07;1.890027723213317e-07;7.998500480061467e-05;9.967657491191622;0.8425421384586943;0.015588843892521399;0.015564650216283999;-1.8696968708669627e-06;-2.9881068327609215e-06;-5.7716211597871234e-08
81.723233;7.910637749810459e-05;1.8011730232219e-06;-3.890673808968411e-09;-7.086090400216284e-07;2.4649538839816826e-07;7.998782302564304e-05;9.967145615313902;0.8424722352081532;0.015587347163246047;0.015564345851594103;-1.8302866622306066e-06;-2.9795238337161646e-06;-1.506797621158461e-08
81.733233;7.905987545814894e-05;1.8272377671514153e-06;-4.707261155272471e-09;-6.887728998600418e-07;3.010280932846152e-07;7.998949999895651e-05;9.966700398555657;0.8423962639151349;0.015585792115858055;0.015564072332297056;-1.7853391659465961e-06;-2.9700682196582032e-06;2.715250979992987e-08
81.743233;7.901473396542174e-05;1.854101095234402e-06;-1.0304732436937093e-08;-6.696471952106087e-07;3.523890208945595e-07;7.999001088929778e-05;9.966322931972632;0.8423145096251647;0.015584178718949997;0.015563830649128795;-1.7350653697270323e-06;-2.9597522330863913e-06;6.89432032429596e-08
81.753233;7.897113306933338e-05;1.8818060867668494e-06;-2.0552682461903828e-08;-6.513747285857251e-07;4.00366206370632e-07;7.998934911746827e-05;9.966012608178781;0.8422273058720517;0.015582506902630461;0.015563623535918458;-1.6796509528898938e-06;-2.948573462053941e-06;1.1030816773512889e-07
81.763233;7.892917902364636e-05;1.9103580502620356e-06;-3.529010559344352e-08;-6.340765979006544e-07;4.447942785607176e-07;7.998753824638819e-05;9.96576806565839;0.8421349807079027;0.01558077632253829;0.015563454988344933;-1.6192613334578932e-06;-2.936507941092502e-06;1.5125364723702595e-07
81.773233;7.888890268380399e-05;1.9397187628410045e-06;-5.4335942942908156e-08;-6.178430713381637e-07;4.855834391438128e-07;7.99846421253285e-05;9.96558796179384;0.842037790251601;0.015578986647139187;0.0155633302226339;-1.5540456576254781e-06;-2.9235394876369317e-06;1.917830849800244e-07
81.783233;7.885029553059843e-05;1.969802270817825e-06;-7.750940777937566e-08;-6.02731180071252e-07;5.227086420070892e-07;7.998079233353649e-05;9.96547054197097;0.8419358945596528;0.015577138918853073;0.015563255556045683;-1.4841517457229395e-06;-2.909694831793724e-06;2.3190519121767957e-07
81.793233;7.881335647209969e-05;2.0004959781852336e-06;-1.0465993705433355e-07;-5.887505177158903e-07;5.561711284747682e-07;7.997620420177111e-05;9.965413112365146;0.8418293822800874;0.01557523579121635;0.015563237216864265;-1.409741239266512e-06;-2.895043653640808e-06;2.716287343057816e-07
81.803233;7.87780862082184e-05;2.0316869229351034e-06;-1.356762900691386e-07;-5.758457288773835e-07;5.859721853060992e-07;7.997115118239699e-05;9.96541254439771;0.8417183048128051;0.015573280227027551;0.015563280087903612;-1.331000763376158e-06;-2.8796714679531896e-06;3.1093802158972003e-07
81.813233;7.874445063235354e-05;2.0632557954880596e-06;-1.7045965508881294e-07;-5.639141499067127e-07;6.121120942170503e-07;7.99659171780134e-05;9.965465847128721;0.8416027021548892;0.015571274633779369;0.015563387889527183;-1.2481535621128926e-06;-2.8636387705862694e-06;3.49779436626915e-07
81.823233;7.871237027873637e-05;2.0950566469060454e-06;-2.088846666246828e-07;-5.528532743049269e-07;6.345917274081078e-07;7.996077107592343e-05;9.965569725185611;0.84148263414304;0.015569220408246728;0.015563564332870356;-1.1614661565046915e-06;-2.8469460234291217e-06;3.880666561714626e-07
81.833233;7.868174085201576e-05;2.126934336133552e-06;-2.5079109287178804e-07;-5.425811305538309e-07;6.53411745819314e-07;7.995596852560123e-05;9.96572008897865;0.841358188633791;0.015567117296066746;0.015563813710537007;-1.0712456894554732e-06;-2.829536497912193e-06;4.25691936950737e-07
81.843233;7.865245600049667e-05;2.1587739420189326e-06;-2.9601724134324477e-07;-5.330214520326221e-07;6.685743367745894e-07;7.995174944062854e-05;9.965912334068788;0.8412293984050907;0.015564964163016243;0.015564140749157775;-9.778187307478216e-07;-2.811322417795639e-06;4.6253501419741265e-07
81.853233;7.862440265747211e-05;2.190520806801474e-06;-3.444290055507712e-07;-5.240940390579722e-07;6.800877997947684e-07;7.994832021438306e-05;9.966141481561491;0.8410961845759496;0.01556276096780928;0.015564550305696583;-8.814839131684915e-07;-2.7921966285444675e-06;4.9846409083449e-07
81.863233;7.859745618529804e-05;2.2221541679799413e-06;-3.959144551668779e-07;-5.157270555594751e-07;6.879739657082246e-07;7.994582664548295e-05;9.966401790848975;0.8409584487869002;0.015560508780319561;0.01556504696380311;-7.824723186391552e-07;-2.7720461203403343e-06;5.333444149537687e-07
81.873233;7.857151802916385e-05;2.253659011803278e-06;-4.503717694842679e-07;-5.078646527741128e-07;6.922732596118868e-07;7.99443311627034e-05;9.96668684438997;0.8408161287827267;0.01555820785275987;0.015565634951347817;-6.809566042127494e-07;-2.750792643703477e-06;5.670717043134773e-07
81.883233;7.854656264763873e-05;2.285017950478172e-06;-5.077102122748686e-07;-5.004433706998575e-07;6.930525781829835e-07;7.994382460368437e-05;9.966990119638105;0.840669124120677;0.015555857783193308;0.01556631843201556;-5.77089497330797e-07;-2.728419780694727e-06;5.996004394921113e-07
81.893233;7.852264310199285e-05;2.3162080897851288e-06;-5.678467264383254e-07;-4.93375878245894e-07;6.904171803317481e-07;7.994425934265029e-05;9.967305178124906;0.8405172884807822;0.015553460242571497;0.015567101402163627;-4.7103828624671173e-07;-2.7049521815029152e-06;6.309292358482069e-07
81.903233;7.849985793289128e-05;2.347203560086433e-06;-6.306990817520897e-07;-4.865830996468241e-07;6.845032488673631e-07;7.994557202962219e-05;9.967626108835125;0.8403605319757292;0.01555102044936795;0.015567987526467337;-3.6300240496038877e-07;-2.6804204918560264e-06;6.610622705011399e-07
81.913233;7.847831603665442e-05;2.3779871297835022e-06;-6.96199116639467e-07;-4.800380851126267e-07;6.754561673016221e-07;7.994770328018432e-05;9.96794847441654;0.8401988851671144;0.015548546586078203;0.015568980650010424;-2.5320674871946416e-07;-2.6548458397874085e-06;6.899876641365414e-07
81.923233;7.84581148525052e-05;2.4085610643838303e-06;-7.643001340428683e-07;-4.737804139206469e-07;6.634305826445003e-07;7.995060563791588e-05;9.968269457830175;0.8400324674037978;0.015546049047512266;0.015570085487187425;-1.4189062387356426e-07;-2.6282405904261907e-06;7.176747654642157e-07
81.933233;7.843932177993501e-05;2.4389524635923597e-06;-8.349493272558639e-07;-4.678997197666377e-07;6.485989211320747e-07;7.995423686494323e-05;9.968587135777772;0.8398614041184729;0.015543539843405861;0.015571307719884098;-2.9314065625267825e-08;-2.6006070965607032e-06;7.440733513035873e-07
81.943233;7.842197404551929e-05;2.4692044913495594e-06;-9.08063067768035e-07;-4.625032976693832e-07;6.311450707427531e-07;7.99585681482452e-05;9.968900004279062;0.8396857579268424;0.015541031788103161;0.015572653472904614;8.423797538419758e-08;-2.5719341693478807e-06;7.691177403901446e-07
81.953233;7.840610364521111e-05;2.4993603328164346e-06;-9.83524906740658e-07;-4.5769535444990214e-07;6.112670329210449e-07;7.996360134653455e-05;9.96920718506752;0.8395055120587013;0.015538537130802372;0.015574128403653657;1.984811199471049e-07;-2.542213522949356e-06;7.927413914328002e-07
81.963233;7.839175750122628e-05;2.5294699342025663e-06;-1.061186698833993e-06;-4.535672186003078e-07;5.891853158620215e-07;7.99693673826455e-05;9.969508658068678;0.8393206127446103;0.015536066121442501;0.015575737011210592;3.131580200824193e-07;-2.511466720117465e-06;8.148908058532077e-07
81.973233;7.837899823845587e-05;2.559614922314721e-06;-1.1408744177565072e-06;-4.501824994256753e-07;5.651272755692864e-07;7.997591348152745e-05;9.969804769756392;0.8391310485088659;0.015533627051090692;0.015577482642362426;4.280244141589298e-07;-2.4797427156119133e-06;8.355226915289222e-07
81.983233;7.836789404197669e-05;2.58991626001051e-06;-1.2223942254106647e-06;-4.4757570504280547e-07;5.392948520319848e-07;7.998329379895516e-05;9.970095078968603;0.8389369203908454;0.015531227368276756;0.01557936740753626;5.428317395506218e-07;-2.447089034857769e-06;8.54591726727397e-07
81.993233;7.835851161435708e-05;2.620508341117737e-06;-1.3055248433314843e-06;-4.457596573225551e-07;5.118406663952503e-07;7.999155243046456e-05;9.970377241249649;0.838738484362548;0.015528874107807523;0.015581391350028733;6.573415964671468e-07;-2.413543638143231e-06;8.720529781984068e-07
82.003233;7.835092061508455e-05;2.6514932729558416e-06;-1.3900046131059716e-06;-4.447151178290124e-07;4.828682655159262e-07;8.000070419148841e-05;9.970647058595109;0.8385361659138708;0.01552657314566851;0.015583551040876576;7.713328243972521e-07;-2.37915598661916e-06;8.878681112904821e-07
82.013233;7.834520631472169e-05;2.6829144947140166e-06;-1.475536169244638e-06;-4.443856689725396e-07;4.5245575565849784e-07;8.001072860172529e-05;9.970899816033974;0.838330535781536;0.015524327782872343;0.015585838215792746;8.845912089575963e-07;-2.3439983164487193e-06;9.019983439998147e-07
