time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.023233;7.834148640774991e-05;2.7147746967519966e-06;-1.561816712556041e-06;-4.446986646681974e-07;4.206798650944877e-07;8.002156891989897e-05;9.971131538861288;0.8381222483083484;0.015522137804266537;0.015588240009556152;9.96919521615004e-07;-2.3081651383340564e-06;9.144072518540293e-07
82.033233;7.833991973809249e-05;2.7470733478803204e-06;-1.648556109902132e-06;-4.4558151955071896e-07;3.8762230240482194e-07;8.003313882558801e-05;9.971339479063884;0.8379119750753373;0.015520000555784556;0.015590741305757888;1.108155132810566e-06;-2.271779324922986e-06;9.250814812685155e-07
82.043233;7.834069485541549e-05;2.7798254177190342e-06;-1.735466825347451e-06;-4.469564075188438e-07;3.533594220743981e-07;8.004534113536727e-05;9.971521955195232;0.8377003705370564;0.015517913872410583;0.015593326908194007;1.218153689111388e-06;-2.234976187560512e-06;9.340482167120492e-07
82.053233;7.834400090213838e-05;2.8130530511573858e-06;-1.8222644454677354e-06;-4.4873832716310705e-07;3.1795006849457687e-07;8.005808273244165e-05;9.971677850250117;0.8374880670858209;0.015515877960527329;0.015595982029794408;1.3267449036335504e-06;-2.1978609870766414e-06;9.413773776344308e-07
82.063233;7.834998526086252e-05;2.8467670641340637e-06;-1.9086829635361365e-06;-4.5084679595263843e-07;2.814433727859237e-07;8.00712722212563e-05;9.971806497374995;0.8372756823582235;0.015513894213375002;0.01559869247461768;1.4337039863975278e-06;-2.1605002428864006e-06;9.471622591682442e-07
82.073233;7.835872674948768e-05;2.8809526350154387e-06;-1.994485856379295e-06;-4.532122967335531e-07;2.4389804969469605e-07;8.008480746534506e-05;9.971907812272496;0.837063833161208;0.015511962978380535;0.01560144506522375;1.5387707282030045e-06;-2.122963914158435e-06;9.514963869845012e-07
82.083233;7.837025685566083e-05;2.9155619932648043e-06;-2.0794725106784333e-06;-4.557677546775193e-07;2.0538633803293652e-07;8.009858349079963e-05;9.971982009115742;0.8368531503611516;0.01551008302354449;0.015604228031639644;1.6416905234880571e-06;-2.0853555562520475e-06;9.544743001264682e-07
82.093233;7.83845937732989e-05;2.950516331517414e-06;-2.1634746382249307e-06;-4.584395349617573e-07;1.659794343973713e-07;8.011252370463461e-05;9.97202907807661;0.8366442766983254;0.015508252303589945;0.015607031815646473;1.7422226659860886e-06;-2.047797626779607e-06;9.561908570059614e-07
82.103233;7.840173782946287e-05;2.9857221459054374e-06;-2.246343396443489e-06;-4.611495768328915e-07;1.2572823762343545e-07;8.01265953643742e-05;9.972048255324191;0.8364378167281524;0.015506468164025209;0.01560984948634635;1.84012294545346e-06;-2.010413010318643e-06;9.567101966494765e-07
82.113233;7.842164480322792e-05;3.0211047359464976e-06;-2.327933535851002e-06;-4.638121008970436e-07;8.465108053832088e-08;8.014079350326601e-05;9.972037960189477;0.8362342798242334;0.01550472700307189;0.015612675913282642;1.935155998218349e-06;-1.973332647884663e-06;9.560441345877702e-07
82.123233;7.84442255307731e-05;3.056635166217736e-06;-2.4080888890797085e-06;-4.6631760319585196e-07;4.272754779982867e-08;8.015511248943723e-05;9.971996821669615;0.8360341254556182;0.015503024796011091;0.015615506434326664;2.0271408930142666e-06;-1.936709125748843e-06;9.54177627017691e-07
82.133233;7.846937099402974e-05;3.09231060098766e-06;-2.48664032825619e-06;-4.685344618448821e-07;-8.361697173456519e-11;8.016951953493294e-05;9.971924954858835;0.8358378995923493;0.015501358258331538;0.015618335519020846;2.1159734672236067e-06;-1.9007093572472341e-06;9.511073902956636e-07
82.143233;7.849695953872281e-05;3.128102233602084e-06;-2.5634175928104324e-06;-4.7033959058444004e-07;-4.379447176297705e-08;8.018394275064386e-05;9.97182435453911;0.835646315016383;0.015499724971059196;0.015621155476042708;2.201604651476924e-06;-1.865487069434787e-06;9.468493676778559e-07
82.153233;7.85268451118557e-05;3.163926039040308e-06;-2.638260143205399e-06;-4.7164623660869717e-07;-8.836751229687114e-08;8.019829153476322e-05;9.971698480986786;0.835460200003141;0.01549812212556887;0.015623956249148923;2.284017221371239e-06;-1.8311560919950704e-06;9.414176505998922e-07
82.163233;7.855885592039983e-05;3.199658295483408e-06;-2.7110129639728886e-06;-4.7240608231007855e-07;-1.3374788656911728e-07;8.021249607916794e-05;9.971551567081248;0.8352804017218799;0.015496545574459305;0.01562672685427487;2.36321662886942e-06;-1.79777961116938e-06;9.348003635362982e-07
82.173233;7.859280099258764e-05;3.235171941314474e-06;-2.7815151395621007e-06;-4.7259141025450487e-07;-1.7989207938031396e-07;8.022652716105443e-05;9.971388174101365;0.835107735366742;0.015494990489910161;0.015629457028109955;2.439214199890494e-06;-1.765386459483517e-06;9.269591211218731e-07
82.183233;7.862847159077309e-05;3.2703458781073123e-06;-2.849605134189827e-06;-4.7217301018178877e-07;-2.2677341299496318e-07;8.024038048289244e-05;9.971212712425674;0.8349429409802114;0.015493452423832231;0.015632138265258704;2.512021502596947e-06;-1.7340093322618494e-06;9.178552831370519e-07
82.193233;7.866562725314414e-05;3.3050482173620075e-06;-2.9151399665375967e-06;-4.711068618540564e-07;-2.743719586191357e-07;8.02540478750542e-05;9.97102843772764;0.8347866471818657;0.015491926987324331;0.015634764562405513;2.5816676782222005e-06;-1.7037044139462039e-06;9.074653914258153e-07
82.203233;7.870397351215257e-05;3.339145782522415e-06;-2.9780067015583677e-06;-4.693347614285475e-07;-3.226520025132901e-07;8.026750631240034e-05;9.970837008313469;0.8346394106558368;0.015490408616699524;0.015637332488316624;2.648208522428827e-06;-1.674536639985484e-06;8.957641501727454e-07
82.213233;7.874317104907684e-05;3.3725328874949085e-06;-3.03812740750343e-06;-4.667892906062554e-07;-3.7154955463835673e-07;8.028071556083083e-05;9.970639536861508;0.8345017591376739;0.015488890027080385;0.015639840153911757;2.7117201167041185e-06;-1.646568823679809e-06;8.827070334948928e-07
82.223233;7.87828763081955e-05;3.4051389192969122e-06;-3.0954690928887145e-06;-4.6338915397309916e-07;-4.209830722155252e-07;8.029359832693406e-05;9.970438032478075;0.8343741565132222;0.01548736284047117;0.015642285611634724;2.772280010898984e-06;-1.6198737673689497e-06;8.682402658274115e-07
82.233233;7.882276329651222e-05;3.4369198794079754e-06;-3.150049967950743e-06;-4.59031573947477e-07;-4.7088031322715953e-07;8.030602370980677e-05;9.970235775817216;0.8342569812429401;0.015485818779096817;0.015644666126566037;2.8299358628880824e-06;-1.5945400842528777e-06;8.523281190754867e-07
82.243233;7.886251757486425e-05;3.4678491424780796e-06;-3.201924207215668e-06;-4.5358836865638254e-07;-5.211999049996338e-07;8.031782606404349e-05;9.97003693018488;0.8341505777739375;0.015484250191119767;0.015646978635916145;2.8846806845915114e-06;-1.5706568270533555e-06;8.349791354114231e-07
82.253233;7.890182757299244e-05;3.4979075123650023e-06;-3.251164512454465e-06;-4.469029046596167e-07;-5.719199860278585e-07;8.032884849150535e-05;9.969846346127722;0.8340552774982931;0.015482649081203158;0.015649219753873726;2.9364498622903775e-06;-1.5483027623486306e-06;8.162486999081237e-07
82.263233;7.894037867470916e-05;3.5270707261581186e-06;-3.297876035785767e-06;-4.388025703100535e-07;-6.229984601067243e-07;8.033897763997061e-05;9.969669284861576;0.8339713297012404;0.015481006120671525;0.015651385395522632;2.9851429860850746e-06;-1.5275506220252035e-06;7.962170596585529e-07
82.273233;7.897785725071662e-05;3.555300213757014e-06;-3.3422139664537797e-06;-4.2912309928074196e-07;-6.74352276640992e-07;8.034814094038816e-05;9.969510929962427;0.8338988417801199;0.01547931158013355;0.01565347148728212;3.0306514285316526e-06;-1.5084647424747531e-06;7.749834389027484e-07
82.283233;7.901397621383924e-05;3.582545545539967e-06;-3.384353539709687e-06;-4.177097717700412e-07;-7.258829889842121e-07;8.035626641600506e-05;9.969375959445197;0.8338377755256682;0.0154775570327583;0.01565547489651682;3.072864341968532e-06;-1.4910816672018146e-06;7.52680261887778e-07
82.293233;7.904850915740082e-05;3.6087527247437247e-06;-3.4244332954459247e-06;-4.044026753866798e-07;-7.77504116876641e-07;8.036324892082245e-05;9.969268317321529;0.8337879545863202;0.015475735945133242;0.01565739349420392;3.1116682258315323e-06;-1.4753961834510234e-06;7.294604589006297e-07
82.303233;7.908130124657334e-05;3.6338695404339787e-06;-3.462531106003635e-06;-3.8904026493944186e-07;-8.291339706095322e-07;8.036895886883871e-05;9.9691917396308;0.8337490965953044;0.015473843609117797;0.01565922610873184;3.1469613243562498e-06;-1.4613800769300623e-06;7.054589174116256e-07
82.313233;7.911224672078387e-05;3.6578453614117152e-06;-3.4986820712242663e-06;-3.714660263939182e-07;-8.806786602078844e-07;8.037327029617605e-05;9.969150187534003;0.8337208662264555;0.015471876974120717;0.015660972823587204;3.178668880654397e-06;-1.4490133340129165e-06;6.807802307737954e-07
82.323233;7.91412566557825e-05;3.6806222208194947e-06;-3.532903238966088e-06;-3.515180830513384e-07;-9.320328467696126e-07;8.037607147691915e-05;9.969147216864343;0.8337028934496309;0.015469834572165133;0.015662635232922065;3.2067459234291094e-06;-1.4382824811868518e-06;6.555182230898645e-07
82.333233;7.916823150270874e-05;3.702122117875071e-06;-3.5652040872022968e-06;-3.290265011426933e-07;-9.831093790097023e-07;8.037726269899459e-05;9.96918528484447;0.8336947447375647;0.015467716979562085;0.015664216267987818;3.2311654179091165e-06;-1.4291536193526418e-06;6.297728919617984e-07
82.343233;7.919304424890544e-05;3.722238616948479e-06;-3.595594389885712e-06;-3.0383222205979206e-07;-1.0338668397855875e-06;8.037675768155334e-05;9.969265580425871;0.8336959232987354;0.015465526836172814;0.015665719559258485;3.2519065513062955e-06;-1.4215611944247929e-06;6.036641684863713e-07
82.353233;7.92155493412439e-05;3.7408397355282954e-06;-3.624077922240366e-06;-2.758019272595947e-07;-1.084288458118797e-06;8.037448869696165e-05;9.96938816494847;0.8337059524511149;0.015463268173831247;0.01566714917334384;3.2689613750018373e-06;-1.4154193051926916e-06;5.773460253134238e-07
82.363233;7.923560802789612e-05;3.75779025222498e-06;-3.650617513126012e-06;-2.4481480731132336e-07;-1.1343487645246456e-06;8.037041374367111e-05;9.969552299601398;0.8337244294258173;0.015460946073279375;0.015668510054665328;3.2823364145581677e-06;-1.4106468533174355e-06;5.509988872961997e-07
82.373233;7.925309312437141e-05;3.7729787747521958e-06;-3.6751258805585103e-06;-2.1074187940047043e-07;-1.1840197785950535e-06;8.03645251219659e-05;9.969756787250788;0.8337509908501255;0.015458566229081145;0.015669808280358966;3.292032568095014e-06;-1.4071885967817142e-06;5.2480165729582e-07
82.383233;7.926786356037775e-05;3.78632766417104e-06;-3.6975024350394355e-06;-1.7345946574602555e-07;-1.2332906771588393e-06;8.035685329158653e-05;9.969999630435266;0.8337852753643208;0.015456134720159014;0.015671051391966808;3.298038254211852e-06;-1.4050025400337132e-06;4.989038007875578e-07
82.393233;7.9279744880282e-05;3.797789623505352e-06;-3.7176573755497566e-06;-1.3288809518136616e-07;-1.2821621239747752e-06;8.03474607594627e-05;9.970276665429388;0.8338268835715947;0.01545365862553839;0.015672248774904897;3.3003483988423696e-06;-1.4040352446361423e-06;4.734039663287042e-07
82.403233;7.92885474549999e-05;3.8073344021691254e-06;-3.7355009561770165e-06;-8.901204020233005e-08;-1.3306281832697881e-06;8.033643230630742e-05;9.970581237922913;0.833875359137023;0.015451146405210787;0.0156734103391433;3.298985404761181e-06;-1.4042102030287274e-06;4.483460057521711e-07
82.413233;7.929411462024285e-05;3.814925257612764e-06;-3.7509249435651305e-06;-4.186843247983026e-08;-1.3786757468744109e-06;8.032385958440025e-05;9.970905971234307;0.8339302617059163;0.015448607525901385;0.01567454443086547;3.2940175464316603e-06;-1.4054016335975682e-06;4.237460834782833e-07
82.423233;7.9296364189841e-05;3.820502495937543e-06;-3.7638118168532776e-06;8.471117828058183e-09;-1.4262891315976451e-06;8.030981504184934e-05;9.971244299803585;0.8339912170960263;0.015446051488427686;0.015675657580418095;3.2855666942891233e-06;-1.4074079510614446e-06;3.9962818538949515e-07
82.433233;7.92952994805175e-05;3.823995775426723e-06;-3.774081098819374e-06;6.191104382946975e-08;-1.4734462241909165e-06;8.029433620303232e-05;9.971590359463086;0.8340578329042562;0.01544348641473079;0.015676755486869014;3.2737854638373338e-06;-1.4099692603296817e-06;3.7602189444937823e-07
82.443233;7.929099893284133e-05;3.82536104986887e-06;-3.781724686738435e-06;1.1833750930334222e-07;-1.5201171331950118e-06;8.0277426047145e-05;9.971938216513424;0.8341296015093551;0.015440917965456985;0.015677843213801425;3.2588200941894515e-06;-1.4128105187278193e-06;3.5293988987582037e-07
82.453233;7.928359391049514e-05;3.824607419927746e-06;-3.7867960090365598e-06;1.7762312241359237e-07;-1.566258779439178e-06;8.025905199397944e-05;9.972281997955443;0.834205919754667;0.015438349539213655;0.015678923910878228;3.2408011819162016e-06;-1.415677545292122e-06;3.303885218640408e-07
82.463233;7.927323850295206e-05;3.821803721546605e-06;-3.7893792881386406e-06;2.3962997595308846e-07;-1.6118134366750916e-06;8.023915030938885e-05;9.972617312342255;0.8342861806410756;0.015435784216593421;0.0156799974965902;3.219863680960539e-06;-1.4183665771590303e-06;3.0838230676768535e-07
82.473233;7.92600785852797e-05;3.817075268389406e-06;-3.7895614405862747e-06;3.0421258032469545e-07;-1.656728645982233e-06;8.021765740486803e-05;9.972942501725184;0.8343698442667519;0.015433227243289644;0.01568106133711055;3.196156790533716e-06;-1.4207371717466691e-06;2.869197355765593e-07
82.483233;7.924422936524011e-05;3.8105847406463104e-06;-3.7874062867402086e-06;3.712255515436769e-07;-1.7009707161335747e-06;8.019455075797235e-05;9.973258789251355;0.8344564453483077;0.015430686888482537;0.015682111800082884;3.1698396343896492e-06;-1.422691400064327e-06;2.659566804942094e-07
82.493233;7.922578315008218e-05;3.8025152508980113e-06;-3.78294239628911e-06;4.405309110187576e-07;-1.7445080215856548e-06;8.016985274681813e-05;9.973569659262076;0.8345455486655414;0.015428173729751074;0.01568314463553355;3.14108268540505e-06;-1.4241433539616662e-06;2.454106853684032e-07
82.503233;7.92048461795197e-05;3.79307054045448e-06;-3.77616986782783e-06;5.119894481628965e-07;-1.7872998449725877e-06;8.014359968785934e-05;9.97387985716199;0.8346367200312667;0.01542569980982464;0.015684154900115498;3.1100632412335685e-06;-1.4250040537583927e-06;2.2518378894215981e-07
82.513233;7.918155890289448e-05;3.782474125530979e-06;-3.76707074546664e-06;5.854449078413495e-07;-1.829315519105266e-06;8.011581992378078e-05;9.974194610718278;0.834729558626822;0.015423277689901186;0.015685137447469025;3.0769516557178172e-06;-1.4251762830167693e-06;2.05197314691749e-07
82.523233;7.915607846882832e-05;3.7709702030902645e-06;-3.755621025589255e-06;6.607208449052111e-07;-1.87054554117413e-06;8.00865485124983e-05;9.974519165574735;0.8348237497672987;0.01542091914106683;0.01568608783187351;3.0419123428107047e-06;-1.4245644317327897e-06;1.8542738200059352e-07
82.533233;7.912855990362267e-05;3.7588233296211036e-06;-3.741811537260349e-06;7.376180277723871e-07;-1.9109892882978127e-06;8.005586425124277e-05;9.974858129422104;0.8349190841441414;0.015418634325126968;0.01568700365663996;3.0051214094006037e-06;-1.423097388612383e-06;1.65900463368184e-07
82.543233;7.90991730556848e-05;3.746286815749014e-06;-3.7256616315356653e-06;8.159089559519917e-07;-1.9506504153994786e-06;8.002389880774212e-05;9.97521475910491;0.8350154323066077;0.0154164320320214;0.0156878855371699;2.9667709378361393e-06;-1.420738864556599e-06;1.4663966026146486e-07
82.553233;7.906813242615791e-05;3.733566743103556e-06;-3.7072178988729485e-06;8.953568117855886e-07;-1.9895411934931286e-06;7.999081248604127e-05;9.975590530791095;0.8351127057541395;0.01541431963169072;0.015688736205560976;2.9270518076744225e-06;-1.4174758638093772e-06;1.2761806449018e-07
82.563233;7.903569092425389e-05;3.7208371046613535e-06;-3.686553507616346e-06;9.757472265542222e-07;-2.0276773572472667e-06;7.995678077827957e-05;9.975985354238285;0.8352108777707448;0.015412301686716447;0.01568955878331843;2.886149652584764e-06;-1.4133087330725724e-06;1.0877847052126853e-07
82.573233;7.900210796440738e-05;3.708270211648529e-06;-3.663764727089838e-06;1.056894177419334e-06;-2.0650720877088264e-06;7.992199313616628e-05;9.976398684254114;0.8353100464732217;0.015410378982726297;0.015690356270288294;2.8442639199973264e-06;-1.4082554860677508e-06;9.009113362125023e-08
82.583233;7.89676301766156e-05;3.696021791106915e-06;-3.6389570009551314e-06;1.138636955181973e-06;-2.101740128671775e-06;7.988664767245919e-05;9.97683066321896;0.8354104126717979;0.015408549671300972;0.015691131738069686;2.8016172833006773e-06;-1.402340894149829e-06;7.156341849844485e-08
82.593233;7.893248599150895e-05;3.6841993823512056e-06;-3.612240520728193e-06;1.220855940619887e-06;-2.1377060277177514e-06;7.985095685081584e-05;9.977282145472799;0.8355121911337817;0.0154068113285425;0.01569188825614066;2.758430794194094e-06;-1.3955697229283425e-06;5.3202905143601336e-08
82.603233;7.88968828025796e-05;3.672862539331217e-06;-3.5837469634840576e-06;1.3034759821529735e-06;-2.1730166476777912e-06;7.981515833022664e-05;9.97775384253888;0.835615550121738;0.015405161868395302;0.015692628824250356;2.7148746636999712e-06;-1.387923741248065e-06;3.500216475884874e-08
82.613233;7.88610060935748e-05;3.6620460830360356e-06;-3.5536446082164836e-06;1.3864337265512096e-06;-2.2077448077390363e-06;7.977949557450476e-05;9.978245697222485;0.8357205541033661;0.015403599175517804;0.01569335586270461;2.671043009648587e-06;-1.379379512376919e-06;1.6953736649482996e-08
82.623233;7.882502005672918e-05;3.651776953474459e-06;-3.5221293177057365e-06;1.4696413614984775e-06;-2.2419664814328213e-06;7.974417104191277e-05;9.978756686980661;0.8358271332786152;0.0154021207316179;0.01569407039004694;2.6269795118113774e-06;-1.3699120766100846e-06;-9.317959860550573e-10
82.633233;7.878905717508038e-05;3.6420802192463305e-06;-3.4894054929089058e-06;1.5529765604385457e-06;-2.2757397040116362e-06;7.970932396195482e-05;9.979285001064184;0.8359350988281576;0.015400723887142255;0.015694772215459608;2.5827170581172155e-06;-1.3594837140163243e-06;-1.861172712489171e-08
82.643233;7.8753198737073e-05;3.632986743888641e-06;-3.455677076144855e-06;1.6362878320709655e-06;-2.3091088307000762e-06;7.967505608993983e-05;9.979828879906137;0.8360441484093104;0.015399406539485084;0.01569546065661189;2.5382923060767392e-06;-1.3480539727242792e-06;-3.600847342546668e-08
82.653233;7.871747854909952e-05;3.624534541286264e-06;-3.4211295501221608e-06;1.7194019519741645e-06;-2.3421084918417902e-06;7.964146876707262e-05;9.980387267674075;0.8361539192331222;0.015398167314623653;0.01569613468249663;2.4937386242740193e-06;-1.3356073903308128e-06;-5.303131448706848e-08
82.663233;7.868192039502101e-05;3.61674998848259e-06;-3.3858972444344722e-06;1.8021409006504309e-06;-2.3747451931560356e-06;7.960867576067486e-05;9.980959507354742;0.8362641141804049;0.015397004314255804;0.015696792947530354;2.449089284713188e-06;-1.3221475709262392e-06;-6.961005079089025e-08
82.673233;7.864657560057159e-05;3.609638137776206e-06;-3.3500552924400183e-06;1.8843410382746167e-06;-2.4069778821753456e-06;7.957679412370866e-05;9.981544778976417;0.8363745758546296;0.015395913923396782;0.015697433958104648;2.4044006875863766e-06;-1.307668114072339e-06;-8.571103066656091e-08
82.683233;7.861152577461556e-05;3.6031994760770854e-06;-3.313649105409865e-06;1.965860174599407e-06;-2.438725466824217e-06;7.954593445299746e-05;9.982142088348024;0.8364852394030277;0.015394891850499949;0.015698055968553122;2.359762134382665e-06;-1.2921580634335156e-06;-1.013350298801568e-07
82.693233;7.857686637218249e-05;3.597428347926594e-06;-3.2767347646063983e-06;2.0465772042198503e-06;-2.4698920783182846e-06;7.951620575314704e-05;9.9827508183436;0.8365960299711339;0.015393935050271647;0.015698656680776888;2.3152836995292947e-06;-1.275626114320732e-06;-1.1651507533683163e-07
82.703233;7.854271251728705e-05;3.592277017054534e-06;-3.2393999612956446e-06;2.126383981036799e-06;-2.5003899797345453e-06;7.94877274502616e-05;9.983371026257927;0.8367068057550456;0.015393041841089245;0.015699233350867058;2.271089234563526e-06;-1.258095860722106e-06;-1.3131451428732037e-07
82.713233;7.850921659709824e-05;3.587635683320798e-06;-3.2017502694120433e-06;2.2051650832478217e-06;-2.5301526973232407e-06;7.946063478450778e-05;9.984002907074684;0.836817368076826;0.015392210100918725;0.01569978333547825;2.2273092139919007e-06;-1.2395970516891064e-06;-1.4582806975459427e-07
82.723233;7.847656612157216e-05;3.583359817335784e-06;-3.163880780979642e-06;2.282770733872683e-06;-2.5591402382765883e-06;7.943507961192635e-05;9.98464626589419;0.836927471592871;0.015391436109146084;0.01570030391328665;2.184054061686187e-06;-1.2201800733211074e-06;-1.6018550737960818e-07
82.733233;7.844497134144911e-05;3.5793154818712953e-06;-3.125857283283312e-06;2.359002126518085e-06;-2.5873473804760373e-06;7.9411218720627e-05;9.985301122094077;0.8370368018473698;0.015390715434920817;0.015700791495337218;2.1413821881632695e-06;-1.199912125543265e-06;-1.745321387791984e-07
82.743233;7.841465139380426e-05;3.575394420956272e-06;-3.0877091189142094e-06;2.43362900420909e-06;-2.6148180795632176e-06;7.93891756618563e-05;9.985968872006676;0.8371449756760626;0.015390043899543931;0.015701241843405062;2.0992868422615162e-06;-1.1788445061663923e-06;-1.8898750774326438e-07
82.753233;7.838580767985685e-05;3.571495196432512e-06;-3.049434138048952e-06;2.506422564376286e-06;-2.6416531722540887e-06;7.936899806039873e-05;9.986652565933808;0.8372516177674365;0.01538941771944096;0.0157016513147526;2.0577126130524145e-06;-1.1570019969855583e-06;-2.0362168325743238e-07
82.763233;7.835859289689405e-05;3.567520074787064e-06;-3.0110125111878167e-06;2.577176878559228e-06;-2.667989259828664e-06;7.935064505679524e-05;9.987356192793726;0.8373564397757277;0.015388833984560566;0.015702017723304786;2.016582400825534e-06;-1.1344004145873198e-06;-2.184646025121322e-07
82.773233;7.833309483656258e-05;3.563401326231342e-06;-2.97241488498002e-06;2.645723550418566e-06;-2.6939556895372858e-06;7.933400800860758e-05;9.98808394971177;0.8374592209817444;0.015388291339587572;0.015702339872842915;1.9758014617487122e-06;-1.1110543265295974e-06;-2.335216564448803e-07
82.783233;7.830933549797791e-05;3.5591108476305775e-06;-2.933604565189171e-06;2.711942498835719e-06;-2.719658194576004e-06;7.931894720202714e-05;9.98884016757409;0.8375597551603046;0.015387790386023977;0.015702616484760075;1.935257883136626e-06;-1.086964810966466e-06;-2.4877905940022467e-07
82.793233;7.828728599059812e-05;3.5546412441340535e-06;-2.89455542687975e-06;2.7757559541409872e-06;-2.7451924324826407e-06;7.930532539512484e-05;9.98962950220718;0.8376578523137578;0.015387333560776068;0.015702845770785828;1.8948439664993834e-06;-1.0621089369066768e-06;-2.642171429285191e-07
82.803233;7.826690400568113e-05;3.5499827032711826e-06;-2.8552806807169395e-06;2.8371136742077663e-06;-2.7706510359912644e-06;7.929301864184898e-05;9.99045681148588;0.8377533721182917;0.015386924058067882;0.015703025424227926;1.8544623628981262e-06;-1.0364535320033025e-06;-2.798352072372494e-07
82.813233;7.824817102055575e-05;3.5451066691979915e-06;-2.815845746149236e-06;2.895979782279566e-06;-2.7961349689049353e-06;7.928190449678063e-05;9.991327192391669;0.837846237203903;0.015386564420580246;0.015703152673597013;1.8140000478481385e-06;-1.009981578314701e-06;-2.9566297333474274e-07
82.823233;7.823109983715375e-05;3.539959613465914e-06;-2.7763603890288576e-06;2.9523066752676496e-06;-2.8217675659264273e-06;7.92718488085822e-05;9.99224608216066;0.8379363975448377;0.01538625557545705;0.015703224458383017;1.7733057782480934e-06;-9.827072767897395e-07;-3.1174259840647524e-07
82.833233;7.821572294173284e-05;3.534459748365154e-06;-2.7369599306925773e-06;3.0060001132830903e-06;-2.8476752162346075e-06;7.926271141154525e-05;9.993218470035917;0.8380237545359618;0.015385996404868207;0.015703237776716145;1.7322013258040057e-06;-9.546752122625023e-07;-3.280965009882229e-07
82.843233;7.820207769769278e-05;3.5284865902531303e-06;-2.6978005107150125e-06;3.0569083623040276e-06;-2.873951964721915e-06;7.925436757830755e-05;9.99424787177908;0.8381081079356372;0.0153857838635285;0.01570319055931041;1.6905111382807744e-06;-9.25949084559092e-07;-3.447099827574105e-07
82.853233;7.819019139943509e-05;3.5218781972485856e-06;-2.659074548968981e-06;3.1048391265796058e-06;-2.9006505070285918e-06;7.924670258494677e-05;9.995336268186954;0.8381892156569121;0.015385613360555609;0.015703082089063607;1.6480662177186343e-06;-8.966060799932693e-07;-3.6153870911601733e-07
82.863233;7.818007685026063e-05;3.514460542177806e-06;-2.621011261732203e-06;3.149572832128352e-06;-2.9277977039114824e-06;7.923956595223272e-05;9.996484329731272;0.8382669071506745;0.015385479725469406;0.015702912170301373;1.604686603473697e-06;-8.667404592968485e-07;-3.78523868637941e-07
82.873233;7.817173533455337e-05;3.506090920153981e-06;-2.5838513791286273e-06;3.1908668177012294e-06;-2.9554091445144898e-06;7.923274304605917e-05;9.997691005384272;0.8383411048036395;0.015385378828082902;0.01570268071834666;1.5601766207695836e-06;-8.364544966623468e-07;-3.9559614147168274e-07
82.883233;7.81651564978063e-05;3.496672731180616e-06;-2.547827128600083e-06;3.22847250340607e-06;-2.9834998211945944e-06;7.922598671475245e-05;9.998953092689701;0.8384118253818668;0.015385308368547124;0.01570238795150911;1.514331014040245e-06;-8.058350689858907e-07;-4.126858063129516e-07
82.893233;7.816032750380676e-05;3.486132764760706e-06;-2.5131621551405304e-06;3.262164876873047e-06;-3.0120974893555705e-06;7.921909501470685e-05;10.00026539873956;0.8384792597944656;0.015385267388072698;0.015702033543263206;1.4669505889161824e-06;-7.749467591313736e-07;-4.297503352469932e-07
82.903233;7.815725042862994e-05;3.4743794493117103e-06;-2.480072518044201e-06;3.291756161855725e-06;-3.0412551515997417e-06;7.92119688528551e-05;10.001621298280767;0.8385438022968538;0.015385255644758638;0.01570161519508598;1.4178632039189683e-06;-7.438448367671064e-07;-4.4677873780980575e-07
82.913233;7.815594579331874e-05;3.461272906565082e-06;-2.448765311966613e-06;3.317078267913663e-06;-3.0710526581293234e-06;7.920458964335866e-05;10.003013569321562;0.8386059771673501;0.01538527333884741;0.015701128465809303;1.366928284948957e-06;-7.125773232485245e-07;-4.6376765400954335e-07
82.923233;7.815644252772555e-05;3.446632065287957e-06;-2.4194450404405825e-06;3.337964020569537e-06;-3.1015659389940393e-06;7.91969646190639e-05;10.004435149776546;0.8386663529087013;0.015385320316979563;0.015700568432058106;1.3140365846633572e-06;-6.811830473920157e-07;-4.807154707360183e-07
82.933233;7.815875495983177e-05;3.430261473294411e-06;-2.3923162694674347e-06;3.354251856232017e-06;-3.132825194372984e-06;7.91891013183614e-05;10.005879171680675;0.8387254355942357;0.015385394805225274;0.015699931543272247;1.2591218006811196e-06;-6.497183660976667e-07;-4.976230346251161e-07
82.943233;7.81628425075768e-05;3.4119725742711432e-06;-2.367568090788591e-06;3.365792413081517e-06;-3.164802840460541e-06;7.918098866345488e-05;10.007338662832764;0.8387835827935781;0.01538549351039037;0.015699216157965244;1.2021623118792751e-06;-6.182958323298348e-07;-5.144719071391154e-07
82.953233;7.81685870929018e-05;3.3915968152047527e-06;-2.3453434360904515e-06;3.372451098341818e-06;-3.1974116417895455e-06;7.917257342265775e-05;10.008807046757397;0.8388410227785589;0.015385612903517948;0.015698422471965547;1.1431587185084793e-06;-5.870871202350755e-07;-5.31211774203666e-07
82.963233;7.817582102253273e-05;3.368978377744591e-06;-2.3257176487273473e-06;3.374119588728783e-06;-3.2305126470035877e-06;7.916375901671221e-05;10.010278924301215;0.8388978885909499;0.015385749625982681;0.015697552982763468;1.0821046502700186e-06;-5.562850467380662e-07;-5.477733497455218e-07
82.973233;7.818437509356403e-05;3.3439578285611415e-06;-2.308701784572898e-06;3.370722452391819e-06;-3.2639592014056717e-06;7.915442998309254e-05;10.011749541604166;0.8389541952707421;0.015385900100103244;0.01569661271823069;1.0189793855270304e-06;-5.260667915498493e-07;-5.640957992098239e-07
82.983233;7.81941049324441e-05;3.3163776380363577e-06;-2.2942565261426122e-06;3.362208526437707e-06;-3.2976348414566296e-06;7.914448270317183e-05;10.013213528027636;0.839009830182536;0.015386060586186218;0.015695607558141814;9.537659156234791e-07;-4.965857823374873e-07;-5.801629045791634e-07
82.993233;7.820489797823429e-05;3.2860990383700995e-06;-2.282315136303928e-06;3.348537671656704e-06;-3.331443660924698e-06;7.913384285254769e-05;10.014664877662373;0.8390646107779384;0.015386227734104559;0.01569454146997628;8.864669773205319e-07;-4.67980349107337e-07;-5.96012698832469e-07
83.003233;7.821667099172511e-05;3.2530090836273237e-06;-2.2728158286894902e-06;3.3296686578142792e-06;-3.365287031187031e-06;7.912246066417427e-05;10.016098022604277;0.8391183908571799;0.015386399241127056;0.015693415214069754;8.171096344823446e-07;-4.4038736277282884e-07;-6.117158824882983e-07
83.013233;7.822935640775667e-05;3.217015979644158e-06;-2.265709098401904e-06;3.305552185259985e-06;-3.3990594477106765e-06;7.911029349805563e-05;10.01750797526488;0.8391711286076751;0.01538657429313934;0.015692226844566715;7.457472979137762e-07;-4.13954999110238e-07;-6.273602528107883e-07
83.023233;7.824288555732791e-05;3.178043342614729e-06;-2.260935656097049e-06;3.2761462428071048e-06;-3.432650147944677e-06;7.909729395544789e-05;10.018889009722589;0.8392228570007829;0.0153867535240421;0.015690972361136733;6.724611101814837e-07;-3.888374420651908e-07;-6.430411171485936e-07
83.033233;7.825717889895708e-05;3.136039454556514e-06;-2.2584345422188763e-06;3.2414496440860044e-06;-3.4659346083518464e-06;7.908341140251046e-05;10.020233530265054;0.8392736394084976;0.015386938760882036;0.015689646620742757;5.973630591036089e-07;-3.6517406661260373e-07;-6.588502795710387e-07
83.043233;7.827214732280864e-05;3.090994162981804e-06;-2.2581975426792463e-06;3.2015092621116395e-06;-3.4987620611390872e-06;7.906860282306554e-05;10.02153243560308;0.8393235750571428;0.015387132869538828;0.01568824516251143;5.206008271669747e-07;-3.4307927446004174e-07;-6.748672334110289e-07
83.053233;7.828770325844926e-05;3.042936772467509e-06;-2.26030295325887e-06;3.15639040454003e-06;-3.530956956660557e-06;7.905285362448936e-05;10.022776633489135;0.8393727765990382;0.015387339470012808;0.015686765604720612;4.4235861613033233e-07;-3.2264382903235163e-07;-6.911527917060965e-07
83.063233;7.830377182112718e-05;2.991920409240297e-06;-2.264891627907021e-06;3.106151031214209e-06;-3.562341694380734e-06;7.903620318352169e-05;10.023958378169496;0.8394213128333277;0.01538756268378041;0.01568520853622294;3.6285383458795705e-07;-3.0392656599320127e-07;-7.0775302870234e-07
83.073233;7.832029267906596e-05;2.9380159944263814e-06;-2.272114686164507e-06;3.0508442236833575e-06;-3.5927536419525233e-06;7.901874744352363e-05;10.025071738223957;0.8394692221784903;0.015387807792689997;0.01568357836987708;2.823362127006534e-07;-2.869520330030715e-07;-7.247047373132524e-07
83.083233;7.833721202642541e-05;2.881307123872031e-06;-2.2820887489551745e-06;2.990549945391971e-06;-3.6220361368876507e-06;7.900061398372403e-05;10.026112692646004;0.839516589835662;0.015388081773868943;0.015681882707678233;2.010799324521121e-07;-2.71735224236257e-07;-7.420295667840698e-07
83.093233;7.835446699567319e-05;2.8218848061987976e-06;-2.2948843916253658e-06;2.9254034622088707e-06;-3.650040482353755e-06;7.89819500130724e-05;10.02707872968396;0.8395635631684949;0.015388391661653246;0.015680130098261014;1.1935415189639069e-07;-2.582971315216337e-07;-7.597360858093181e-07
83.103233;7.837196817802766e-05;2.7598507379631285e-06;-2.3105468661297423e-06;2.855569651355896e-06;-3.676656676598526e-06;7.896292827857744e-05;10.027967596183784;0.8396102721953863;0.015388742717519017;0.015678328286698254;3.739842976853686e-08;-2.466541068730509e-07;-7.778371071080241e-07
83.113233;7.838958999442466e-05;2.6953123609067e-06;-2.3291180325976267e-06;2.7811920300654115e-06;-3.7018266700521957e-06;7.894372570784688e-05;10.028776418480307;0.8396567605959032;0.015389139116505484;0.01567648471999569;-4.4570469956382044e-08;-2.3681450403054236e-07;-7.963516036748001e-07
83.123233;7.840718242763101e-05;2.6283680016236792e-06;-2.35063825569565e-06;2.7023818407635917e-06;-3.725526880311174e-06;7.892447790189519e-05;10.029502050800803;0.8397029988754809;0.015389584908229437;0.015674608191860458;-1.2635431349695465e-07;-2.2878678783264042e-07;-8.152932214544027e-07
83.133233;7.842460196956269e-05;2.559091285665555e-06;-2.3751238948935736e-06;2.619228546979263e-06;-3.7477674628484486e-06;7.890525943400067e-05;10.030141604897201;0.8397489563103313;0.015390083137005097;0.01567270860112616;-2.0778339571287143e-07;-2.2258142417776583e-07;-8.346760936119928e-07
83.143233;7.844172664671501e-05;2.4875241082978288e-06;-2.4025430716017732e-06;2.5317949587453904e-06;-3.7686100917615517e-06;7.888610276026692e-05;10.030692139474597;0.8397946948929066;0.015390635160975911;0.01567079497299488;-2.88701455200533e-07;-2.1819334383491815e-07;-8.545213319687272e-07
83.153233;7.845844490311327e-05;2.4136986311385793e-06;-2.4328256045155953e-06;2.4401171651857324e-06;-3.788148928272708e-06;7.886703030139417e-05;10.031150373132128;0.83984043047775;0.015391241176917252;0.015668874729531778;-3.689358824254004e-07;-2.1556785022758748e-07;-8.748424562572665e-07
83.163233;7.847465264246275e-05;2.3376627510008396e-06;-2.4658803751267924e-06;2.344225278214085e-06;-3.8064621034984155e-06;7.884806689368525e-05;10.03151348976332;0.8398864532530294;0.015391900495400318;0.015666954554003115;-4.48296366713133e-07;-2.1459885512949144e-07;-8.95632458810248e-07
83.173233;7.849026675632118e-05;2.2594757589970112e-06;-2.501585995770419e-06;2.244170461492713e-06;-3.823587775964186e-06;7.8829219041755e-05;10.031779795698835;0.8399329035779012;0.015392611635580018;0.01566504101810015;-5.266018068008276e-07;-2.1517520872432726e-07;-9.168714396050614e-07
83.183233;7.850523077767753e-05;2.1792007295560583e-06;-2.539791286749203e-06;2.140035350977155e-06;-3.8395238048789074e-06;7.881045933172026e-05;10.03194850212356;0.8399796279879855;0.015393372961990826;0.01566314074473695;-6.037065205832438e-07;-2.172083568443835e-07;-9.385375066098005e-07
83.193233;7.851950701267219e-05;2.096905339346035e-06;-2.5803350330035423e-06;2.0319276616165246e-06;-3.854228912063631e-06;7.879174975694714e-05;10.032019645238064;0.8400262632350867;0.015394183506358166;0.015661260129378202;-6.794993744244852e-07;-2.2062994712653987e-07;-9.60594421884079e-07
83.203233;7.853306489885674e-05;2.012661137370047e-06;-2.623040998227294e-06;1.919981521294751e-06;-3.867638642357238e-06;7.877307706765973e-05;10.031993921949544;0.8400723964421785;0.015395043380814601;0.015659403705402305;-7.538708527424835e-07;-2.2541254106879325e-07;-9.82966425063793e-07
83.213233;7.854587258987197e-05;1.9265549058846985e-06;-2.6676798532356865e-06;1.8043629610588123e-06;-3.8796967971843716e-06;7.875446920158875e-05;10.031872463278901;0.8401176339994509;0.015395953339888973;0.015657572196353574;-8.266872548399623e-07;-2.3159277058096062e-07;-1.0055304254142432e-06
83.223233;7.85578976148476e-05;1.8387063309371002e-06;-2.7139394801346677e-06;1.6852719102958336e-06;-3.890379675693888e-06;7.873598720132768e-05;10.031657444422295;0.8401615749869323;0.015396914505000157;0.01565576240622776;-8.978088639096077e-07;-2.392510981042113e-07;-1.0281357394540995e-06
83.233233;7.856910612590979e-05;1.7492668947079022e-06;-2.761442901353447e-06;1.562960455497452e-06;-3.899712927031903e-06;7.871769516080023e-05;10.031352727964606;0.8402037566677157;0.015397929045318805;0.015653968833884535;-9.67119672741611e-07;-2.484692860665053e-07;-1.0506417734930716e-06
83.243233;7.857945300587547e-05;1.6584004378463884e-06;-2.809807280142493e-06;1.4377584113062435e-06;-3.907773250587359e-06;7.8699636788266e-05;10.030963745998543;0.8402436361821822;0.015399000182603734;0.015652185842847013;-1.0345347088258844e-06;-2.593118107226677e-07;-1.0729426840341428e-06
83.253233;7.858886814016047e-05;1.5662662568732367e-06;-2.8587007134183167e-06;1.3100693761564032e-06;-3.914662837517317e-06;7.868184960353716e-05;10.030497604207458;0.8402805935592641;0.015400130934206639;0.015650409359368928;-1.1000070909485852e-06;-2.718380518939558e-07;-1.0949684921528153e-06
83.263233;7.859723524483927e-05;1.4730090963098577e-06;-2.9078614749770224e-06;1.1803280235071634e-06;-3.920478561748319e-06;7.866439570931586e-05;10.029963221145293;0.8403139333802683;0.015401323227006946;0.015648637556797063;-1.1635355450661404e-06;-2.8610728766748586e-07;-1.1166890946440988e-06
83.273233;7.8604374607487e-05;1.3787426327972612e-06;-2.957088662259403e-06;1.0489576608936788e-06;-3.925295040204971e-06;7.864737464200872e-05;10.029370143146929;0.840342940950405;0.015402578087947505;0.01564687128002705;-1.2251480183824187e-06;-3.0215771547592216e-07;-1.1381225009535512e-06
83.283233;7.861005000545253e-05;1.2835333882471956e-06;-3.006235148076566e-06;9.163747882813171e-07;-3.9291647377042595e-06;7.863091177935949e-05;10.028727219848898;0.8403669756280744;0.015403896132814501;0.015645114067639215;-1.2848830179364886e-06;-3.199931665154928e-07;-1.1593248388706651e-06
83.293233;7.861399543569069e-05;1.187407602442675e-06;-3.0552038158569546e-06;7.830036792550375e-07;-3.9321245278548355e-06;7.861512191842266e-05;10.028042767727612;0.8403855011931055;0.01540527797315041;0.01564337105845815;-1.3427979704931698e-06;-3.396043957977286e-07;-1.1803552054218105e-06
83.303233;7.861594881699428e-05;1.09038533303243e-06;-3.103932381617932e-06;6.492377337607239e-07;-3.934189400478648e-06;7.860006396333353e-05;10.027324901285434;0.8403980456162743;0.015406724983839451;0.015641648004622172;-1.3989822689379155e-06;-3.609971709407017e-07;-1.201243146384135e-06
83.313233;7.861567291402651e-05;9.925102719843371e-07;-3.152372256125436e-06;5.153977059345737e-07;-3.935338442736865e-06;7.858571567165248e-05;10.026581115138862;0.8404041492312768;0.015408239809312644;0.01563995099831175;-1.4535442501210448e-06;-3.841914772974439e-07;-1.2219997342593134e-06
83.323233;7.861294899269603e-05;8.938414791919751e-07;-3.2004629988793074e-06;3.817484162360901e-07;-3.9355040683670446e-06;7.857198224738203e-05;10.025818008838316;0.840403342368421;0.01540982525528581;0.01563828573968394;-1.5065873197348012e-06;-4.092126320504596e-07;-1.2426517163255846e-06
83.333233;7.860757258182715e-05;7.944359273070244e-07;-3.248089459636207e-06;2.4853274162783464e-07;-3.9345703407546724e-06;7.855873142550667e-05;10.025040830107194;0.8403951609956294;0.015411481978522212;0.01563665673991322;-1.5581961958292415e-06;-4.361021678376335e-07;-1.2632602301814207e-06
83.343233;7.859937926735112e-05;6.943630536698344e-07;-3.2950420737838636e-06;1.159815235997411e-07;-3.932386222681731e-06;7.854582577940074e-05;10.024252677550054;0.8403791648966824;0.015413207130858567;0.015635067443752197;-1.6084267877297665e-06;-4.649093089333112e-07;-1.2839360010129051e-06
83.353233;7.858826975814251e-05;5.937365880920232e-07;-3.341032022587939e-06;-1.5688681235425605e-08;-3.92877858039916e-06;7.853313100510763e-05;10.023454915306859;0.8403549324505823;0.015414995310165795;0.01563352047786347;-1.6573052613476102e-06;-4.95653122259673e-07;-1.3048374194308826e-06
83.363233;7.857419493711709e-05;4.927331137987207e-07;-3.3857595754784976e-06;-1.4627369677700112e-07;-3.923562529958309e-06;7.852050752410312e-05;10.022648858962643;0.8403220554089288;0.015416840671385792;0.015632017719827047;-1.7048313842028842e-06;-5.28317493920684e-07;-1.326129869823065e-06
83.373233;7.855712864899699e-05;3.9157885003810815e-07;-3.428968567082189e-06;-2.755722969410669e-07;-3.916567740321962e-06;7.850780432250422e-05;10.021836906953077;0.8402801649465191;0.015418738114461364;0.01563056088563614;-1.7509657109259995e-06;-5.628770867666721e-07;-1.3479581120869985e-06
83.383233;7.853707416898826e-05;2.9051629250983483e-07;-3.4704590620915486e-06;-4.0337562116524236e-07;-3.907663998416687e-06;7.849487175984457e-05;10.021022291188624;0.8402289723535449;0.015420682297377046;0.015629152077193807;-1.795622667850185e-06;-5.993172811517178e-07;-1.3704534581594226e-06
83.393233;7.851408201875572e-05;1.8978493710794226e-07;-3.510082065793134e-06;-5.294648874081238e-07;-3.896762342167648e-06;7.848158297419908e-05;10.020208297423457;0.8401682884011816;0.015422665467871402;0.015627793000088923;-1.838684398495579e-06;-6.376616360410623e-07;-1.393719612120614e-06
83.403233;7.848824041565304e-05;8.961217589511407e-08;-3.5477241081582725e-06;-6.536185864138291e-07;-3.8838171281384665e-06;7.84678416386221e-05;10.019398084733524;0.8400980366485201;0.015424677401136181;0.015626483387341204;-1.880009826007606e-06;-6.779975553105149e-07;-1.4178044817057778e-06
83.413233;7.845964996567713e-05;-9.809036518263882e-09;-3.5832942637079803e-06;-7.756252533663074e-07;-3.8688495388503e-06;7.845358331075934e-05;10.018595167703566;0.840018265187959;0.015426708271218696;0.015625220501754994;-1.9194382134119064e-06;-7.204622700899162e-07;-1.4427078232763573e-06
83.423233;7.84284123957516e-05;-1.0834025388243722e-07;-3.616723618745785e-06;-8.95309708348356e-07;-3.851951939429565e-06;7.843877470802837e-05;10.017803780043506;0.8399291012942172;0.015428751162700849;0.015623999917191754;-1.9568016406124112e-06;-7.651967311320196e-07;-1.468400736277168e-06
83.433233;7.839463017906375e-05;-2.05896570738366e-07;-3.647952220103086e-06;-1.0125755844539504e-06;-3.833246188299958e-06;7.842340922851448e-05;10.017028394712142;0.8398306835902257;0.015430801843978175;0.015622816331190397;-1.9919428878045985e-06;-8.123117389375237e-07;-1.4948291968224784e-06
83.443233;7.835839999060688e-05;-3.024347823259023e-07;-3.676910038172613e-06;-1.127423640033927e-06;-3.8128418768758965e-06;7.840752134384916e-05;10.016272403557691;0.8397231575096162;0.015432857177459692;0.015621663514317118;-2.0247233682129665e-06;-8.618806995823561e-07;-1.5219117516743784e-06
83.453233;7.831981992063706e-05;-3.9794375205175343e-07;-3.7035224132757597e-06;-1.2399108174523359e-06;-3.790837355803684e-06;7.839120482157688e-05;10.015536946684245;0.8396066782735694;0.015434914232930893;0.015620533445352055;-2.055000614678647e-06;-9.139412229500376e-07;-1.5495363955667662e-06
83.463233;7.827902904225829e-05;-4.924535933514324e-07;-3.727722553501169e-06;-1.3500927043992007e-06;-3.767343926806036e-06;7.837458518582516e-05;10.014820940913364;0.8394813869165847;0.015436969985333088;0.015619416656228846;-2.082599238010252e-06;-9.684983321939115e-07;-1.5775718254839355e-06
83.473233;7.823623695907046e-05;-5.860501121952937e-07;-3.7494529473642893e-06;-1.4580102101467466e-06;-3.742492392946136e-06;7.835776593527114e-05;10.014122204227474;0.839347424443413;0.015439021180812994;0.01561830455002488;-2.107317057822117e-06;-1.0255275646783313e-06;-1.6058974185723276e-06
83.483233;7.819169691843312e-05;-6.788479393812544e-07;-3.768670311418088e-06;-1.5637106137943784e-06;-3.716420876826218e-06;7.834079789546198e-05;10.013438430308538;0.8392049544364684;0.015441064941625228;0.015617190224259078;-2.128946368442594e-06;-1.0849787461757381e-06;-1.6344219147626721e-06
83.493233;7.814565744138918e-05;-7.709366727736933e-07;-3.785353916441995e-06;-1.6672512070336929e-06;-3.689270490074334e-06;7.832366557009763e-05;10.012767369738171;0.839054149326182;0.015443099824045738;0.015616066914309428;-2.1472840569688286e-06;-1.1467872241798507e-06;-1.663075081101996e-06
83.503233;7.809835208816263e-05;-8.623524441519636e-07;-3.7994964377172085e-06;-1.7686779107604118e-06;-3.661189113053075e-06;7.830628069196145e-05;10.012106952497504;0.8388952092221852;0.015445125568180987;0.01561492755322054;-2.1621418321930644e-06;-1.210884124723257e-06;-1.6917933472732223e-06
83.513233;7.805002189117544e-05;-9.530869428361036e-07;-3.811073805356676e-06;-1.8680106036174084e-06;-3.6323227862651855e-06;7.82884984373019e-05;10.011455693614908;0.8387284354554659;0.015447141166697865;0.015613765734286824;-2.1733593217055856e-06;-1.2771930697228695e-06;-1.7205264762254135e-06
83.523233;7.800092780887507e-05;-1.0431244680737673e-06;-3.8200226634178325e-06;-1.965239885706043e-06;-3.60279633095161e-06;7.827015611685699e-05;10.010813075626903;0.8385542728473814;0.015449144234419681;0.015612575465562458;-2.1808145159755814e-06;-1.345625233811197e-06;-1.7492608399546776e-06
83.533233;7.795133760378243e-05;-1.1324782569265222e-06;-3.826245602403875e-06;-2.060322855387652e-06;-3.572709778523656e-06;7.825111721040708e-05;10.0101798623405;0.8383732954746815;0.015451132968543661;0.015611349691646374;-2.1844374938258776e-06;-1.416089599231858e-06;-1.7780218943957825e-06
83.543233;7.7901515282646e-05;-1.2211893552025532e-06;-3.829626709285398e-06;-2.1531786553780204e-06;-3.542154726101878e-06;7.823129737461567e-05;10.009557738946723;0.8381861788438599;0.015453107443353166;0.015610079805526271;-2.1842207252235315e-06;-1.4885072955247821e-06;-1.806847909267209e-06
83.553233;7.78517256225899e-05;-1.309301531200631e-06;-3.830040327491362e-06;-2.2437007229489912e-06;-3.51122349094447e-06;7.821066315776271e-05;10.008948221712656;0.8379936637956457;0.015455068588635677;0.015608756512038944;-2.1802026293576554e-06;-1.5628075059731514e-06;-1.8357743318991903e-06
83.563233;7.780222590873296e-05;-1.3968551287978622e-06;-3.8273618006819415e-06;-2.3317910645506524e-06;-3.4800076489810432e-06;7.818922615056203e-05;10.008352292466931;0.8377965063806826;0.015457016824881967;0.015607370449123545;-2.172442928612492e-06;-1.638915991998991e-06;-1.8648320273101235e-06
83.573233;7.775325160580795e-05;-1.483898249837846e-06;-3.821488166150021e-06;-2.4173868498893236e-06;-3.4485987937549317e-06;7.816703940955303e-05;10.0077708079205;0.8375954485812823;0.015458951703589612;0.015605912475916047;-2.1610347882403826e-06;-1.7167668043223995e-06;-1.8940279878409589e-06
83.583233;7.770502437036952e-05;-1.5704818557294633e-06;-3.8123500527125167e-06;-2.500468269689367e-06;-3.4170907084187613e-06;7.814417892302177e-05;10.007204638903627;0.8373912382774682;0.015460872344351713;0.015604374538051254;-2.1461309890413028e-06;-1.7963196975417558e-06;-1.923328385901062e-06
83.593233;7.765775956576679e-05;-1.656645115027766e-06;-3.7998936002454196e-06;-2.581049184196164e-06;-3.3855906615115094e-06;7.812071673814536e-05;10.00665506597248;0.8371846618407984;0.015462777657380213;0.015602750795936525;-2.127929986609205e-06;-1.8775397510921795e-06;-1.952669154407379e-06
83.603233;7.761165776461025e-05;-1.742422401132248e-06;-3.7840514535916956e-06;-2.659139611750296e-06;-3.35423420680213e-06;7.809670124510668e-05;10.006124618923463;0.8369765673112968;0.015464665879056642;0.015601038196486752;-2.1066326499596007e-06;-1.960357562754089e-06;-1.9819725125116846e-06
83.613233;7.756690739327988e-05;-1.8278636089803278e-06;-3.7647383255618816e-06;-2.734717895111529e-06;-3.323185281764286e-06;7.80721456562276e-05;10.005616923415852;0.8367678983186562;0.015466534530924208;0.015599236182291835;-2.0824244604763433e-06;-2.0446670441151757e-06;-2.011154604538646e-06
83.623233;7.752369725811557e-05;-1.9130376737805996e-06;-3.741870796244608e-06;-2.807748143812462e-06;-3.2926321077045295e-06;7.804702538883503e-05;10.00513530584823;0.8365596999117503;0.0154683809655456;0.015597345941695826;-2.0554965849801776e-06;-2.1303578205274163e-06;-2.0401214303091194e-06
83.633233;7.748222608690762e-05;-1.998027725467204e-06;-3.7153850571658524e-06;-2.878200516751619e-06;-3.2627836572740743e-06;7.802128561858677e-05;10.00468168071473;0.8363530450735404;0.015470202691889349;0.015595370076247799;-2.0260624917878876e-06;-2.2173271200896754e-06;-2.0687646349943733e-06
83.643233;7.744270458812811e-05;-2.082943873698459e-06;-3.685248538462608e-06;-2.9460458171182165e-06;-3.2338555016282633e-06;7.799485187324157e-05;10.004256668414921;0.8361489048030721;0.015471997471042947;0.015593312593311296;-1.9943504108063917e-06;-2.305462110232463e-06;-2.096982997125668e-06
