time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.653233;7.740533170649938e-05;-2.16792673799341e-06;-3.651465880464064e-06;-3.0112536359591783e-06;-3.206052880615569e-06;7.796763258161884e-05;10.003861026874688;0.8359480352817618;0.015473762880654643;0.015591178477989718;-1.960588960350342e-06;-2.394635085773663e-06;-2.1247227474726226e-06
83.663233;7.737026526639155e-05;-2.253114773315714e-06;-3.614055598278655e-06;-3.0737970102628763e-06;-3.179558499884995e-06;7.793950900718563e-05;10.003497331624633;0.8357509934336049;0.015475495541417797;0.015588973031832834;-1.9249844496948165e-06;-2.4847215833614194e-06;-2.1519974245270953e-06
83.673233;7.733762301944667e-05;-2.3386138534385565e-06;-3.5730142012384377e-06;-3.1336345434152566e-06;-3.1545218412329548e-06;7.791033021009007e-05;10.003170070612464;0.8355582798916412;0.015477191204843024;0.015586701559632613;-1.8876917753443524e-06;-2.575613539313213e-06;-2.1788581668811816e-06
83.683233;7.730749835627908e-05;-2.4244979609637647e-06;-3.528312351104751e-06;-3.190689029673156e-06;-3.131055875376281e-06;7.787993603778052e-05;10.0028845484279;0.8353703997359134;0.015478845642934872;0.015584369153980896;-1.8488160752456687e-06;-2.667219801727439e-06;-2.205343599390441e-06
83.693233;7.727996646009132e-05;-2.510824247041491e-06;-3.4799171321627047e-06;-3.2448677843111174e-06;-3.1092504572719986e-06;7.784818667150379e-05;10.002646076415143;0.8351877588752986;0.01548045528984694;0.01558197985692282;-1.8084607177197813e-06;-2.759461544452175e-06;-2.2314696544107987e-06
83.703233;7.725508475082365e-05;-2.5976403969571654e-06;-3.42782112902694e-06;-3.2961005631421424e-06;-3.0891927362088228e-06;7.78149569397624e-05;10.002459387820924;0.8350105755418191;0.01548201794245123;0.015579536105204522;-1.766770421667761e-06;-2.8522661278187554e-06;-2.257255866480875e-06
83.713233;7.723289427633804e-05;-2.6849818101051295e-06;-3.3720684441377337e-06;-3.3443545992913614e-06;-3.0709623478817242e-06;7.778010727183484e-05;10.002328024455679;0.8348389044893857;0.01548353382204098;0.015577039850588777;-1.723924004313138e-06;-2.945558734704679e-06;-2.2827313549812493e-06
83.723233;7.721342718539264e-05;-2.7728706915493015e-06;-3.3127622688179253e-06;-3.3896441560669853e-06;-3.05459953361462e-06;7.774348564153635e-05;10.00225402608413;0.8346727224193168;0.015485005084271827;0.015574494065811397;-1.6800982952659212e-06;-3.0392355313306773e-06;-2.307904300031521e-06
83.733233;7.71967229397966e-05;-2.861314919885147e-06;-3.2500683903745617e-06;-3.4320276307801457e-06;-3.0400926563678795e-06;7.770498208238853e-05;10.002238112331616;0.8345120470168997;0.015486433470171798;0.015571902985426454;-1.6354329097282896e-06;-3.133134484652911e-06;-2.332732357642961e-06
83.743233;7.71828300612889e-05;-2.950297816104644e-06;-3.1842283609081586e-06;-3.471564195612037e-06;-3.0273945808750107e-06;7.766459423072767e-05;10.002280105319558;0.8343570451431932;0.015487819070368964;0.01556927163949596;-1.5900077230617038e-06;-3.2270553063654594e-06;-2.3571254474228667e-06
83.753233;7.717178270471245e-05;-3.0397751210680675e-06;-3.115552266521229e-06;-3.5082721661287392e-06;-3.016440987478753e-06;7.762244480178196e-05;10.002379193175297;0.8342080468659933;0.015489161455527239;0.015566605303739626;-1.5438541168173232e-06;-3.3208155854155164e-06;-2.380966716325204e-06
83.763233;7.716358876805205e-05;-3.1296958505588506e-06;-3.0443822172820952e-06;-3.542146216788111e-06;-3.0071715048161503e-06;7.757874833843674e-05;10.002534267032715;0.8340654890645051;0.015490461146541231;0.015563909218264093;-1.4969836538635354e-06;-3.414279254904176e-06;-2.404130096538743e-06
83.773233;7.715824910200886e-05;-3.2200160274432086e-06;-2.9710589397520573e-06;-3.5732087095757593e-06;-2.9995439467905826e-06;7.753377378203774e-05;10.002744697170737;0.8339298683727823;0.015491719615918921;0.01556118932031694;-1.4493915615592584e-06;-3.5073387860397324e-06;-2.4265107113260378e-06
83.783233;7.715577753091723e-05;-3.3106811813766325e-06;-2.8959085915468936e-06;-3.6015285115880936e-06;-2.993522874242145e-06;7.748782033143658e-05;10.003010714504846;0.8338016905047165;0.015492938683264935;0.015558453059555964;-1.4010444738536952e-06;-3.59987424149678e-06;-2.4480584843211425e-06
83.793233;7.715619341802333e-05;-3.4016162842358584e-06;-2.8192436624308715e-06;-3.6272041244516027e-06;-2.9890575365630097e-06;7.744119876865211e-05;10.003332745609512;0.8336814398196296;0.015494120371024312;0.015555708645701492;-1.3518821955396208e-06;-3.69171510103632e-06;-2.4687754201432246e-06
83.803233;7.715950170626235e-05;-3.49274096181691e-06;-2.7413661493166074e-06;-3.6503466992069697e-06;-2.9860694222426118e-06;7.739422756220068e-05;10.003710661452054;0.8335695883035334;0.015495266722879139;0.01555296319955324;-1.3018354635214625e-06;-3.7826326686486315e-06;-2.4886943084023344e-06
83.813233;7.716567976491941e-05;-3.583974867783469e-06;-2.6625643820571344e-06;-3.6710717974970016e-06;-2.984447909553306e-06;7.734723395917711e-05;10.004143675312898;0.8334665560446841;0.015496380199324315;0.015550221520300693;-1.2508413270414445e-06;-3.872373288969922e-06;-2.507866846363707e-06
83.823233;7.717465338619677e-05;-3.6752243007476324e-06;-2.5831014788622558e-06;-3.68951003604956e-06;-2.9840376609124497e-06;7.730053487168687e-05;10.004630517784479;0.8333726519056975;0.015497465053914364;0.01554748653733183;-1.198843821724771e-06;-3.9607024150745194e-06;-2.5263547924361055e-06
83.833233;7.718626592681516e-05;-3.7663733123338434e-06;-2.50320005463978e-06;-3.7058241456712655e-06;-2.984628868430095e-06;7.725441267627682e-05;10.005169539022368;0.833288073173603;0.015498527938344659;0.015544760902438823;-1.1458067145629723e-06;-4.0474264453829306e-06;-2.544226253324523e-06
83.843233;7.720027720660311e-05;-3.857280758088737e-06;-2.4230273386006033e-06;-3.7202019645984723e-06;-2.985983645497497e-06;7.720910584101565e-05;10.005758654846689;0.8332129267345716;0.015499576932175286;0.0155420478786346;-1.091748297111913e-06;-4.13239485757639e-06;-2.561549862093971e-06
83.853233;7.721639350711147e-05;-3.9477706783830515e-06;-2.3426920707632502e-06;-3.732845854815383e-06;-2.9878801573026535e-06;7.716480766879211e-05;10.0063951908388;0.8331472478571498;0.015500620043983967;0.015539350943335827;-1.0367518528809554e-06;-4.215493368607824e-06;-2.578380221751826e-06
83.863233;7.723430208105219e-05;-4.037630029472489e-06;-2.262267194584896e-06;-3.7439807989296124e-06;-2.9901294588816362e-06;7.712166926640224e-05;10.007076092917897;0.8330910145005597;0.015501664047878295;0.015536673476103678;-9.809373218186687e-07;-4.296626478691985e-06;-2.5947477948129884e-06
83.873233;7.725369007711004e-05;-4.126628099071484e-06;-2.1818130053492436e-06;-3.7538665969784612e-06;-2.9925678955836392e-06;7.707979763744665e-05;10.007798491917681;0.8330441170149078;0.015502713825004073;0.015534018640270998;-9.244346376579019e-07;-4.375701011394277e-06;-2.6106525402455985e-06
83.883233;7.727423889881649e-05;-4.214544477067689e-06;-2.1013768645424347e-06;-3.7628045626775963e-06;-2.9950507862397674e-06;7.703924768086367e-05;10.008559682888125;0.8330063004084991;0.015503772649219302;0.015531389066536496;-8.673798390579362e-07;-4.452620964800704e-06;-2.626065784108104e-06
83.893233;7.729561174510519e-05;-4.301185357040837e-06;-2.0209935963430274e-06;-3.7711299075776595e-06;-2.9974479072488305e-06;7.700004011248242e-05;10.009356395728485;0.8329771734596056;0.015504843472736772;0.01552878762281307;-8.099046747744482e-07;-4.527279623816814e-06;-2.640950817634481e-06
83.903233;7.73174735692176e-05;-4.3863816764830765e-06;-1.940698278798137e-06;-3.779178150389424e-06;-2.9996389262039355e-06;7.696220751491412e-05;10.010184289855943;0.8329562670069449;0.015505929862258502;0.015526218715227372;-7.521074323253592e-07;-4.599551735406768e-06;-2.6552757958965786e-06
83.913233;7.733953454869467e-05;-4.4699863886640185e-06;-1.8605278526596528e-06;-3.7872458403924445e-06;-3.001517440092017e-06;7.69258138215923e-05;10.01103816833655;0.8329430349489746;0.015507035690901111;0.015523688363723606;-6.940526478855249e-07;-4.669300560962988e-06;-2.668994206552214e-06
83.923233;7.736156137490859e-05;-4.551875552683456e-06;-1.7805051342888782e-06;-3.795573209660714e-06;-3.002987711534246e-06;7.689092604778592e-05;10.0119129891837;0.8329368354666336;0.015508164280522768;0.015521203553222099;-6.357965412177874e-07;-4.736382129228429e-06;-2.6820231552919783e-06
83.933233;7.73833584445406e-05;-4.631945012789976e-06;-1.7006358886274412e-06;-3.804330418203083e-06;-3.0039463453213906e-06;7.68575816880012e-05;10.012805119048304;0.8329369754615702;0.015509318327127937;0.01551877141332509;-5.773793864452428e-07;-4.800643059079352e-06;-2.694245021667986e-06
83.943233;7.740476356924016e-05;-4.71010938050329e-06;-1.6209396622728436e-06;-3.813594918964201e-06;-3.0042757915944665e-06;7.682577810726438e-05;10.013712055545009;0.8329427663811979;0.015510500800970616;0.015516398094955615;-5.188050844770831e-07;-4.861938994014515e-06;-2.705512811991741e-06
83.953233;7.742565365902946e-05;-4.7863024254607445e-06;-1.5414914613995302e-06;-3.823358960995003e-06;-3.0038587799354766e-06;7.679546728317595e-05;10.01463052884585;0.8329535536185861;0.015511714900044857;0.015514088168954528;-4.600564330876888e-07;-4.92016077461595e-06;-2.7156598578798924e-06
83.963233;7.744592712276337e-05;-4.860476829736539e-06;-1.462429287921814e-06;-3.8335762755799715e-06;-3.002595627627104e-06;7.676655265184833e-05;10.015555996730763;0.8329687800967425;0.015512962653156165;0.015511845079409526;-4.011206793799973e-07;-4.975239144765305e-06;-2.7245279735182855e-06
83.973233;7.746547198020118e-05;-4.932601519240792e-06;-1.3839106720426303e-06;-3.844196499513495e-06;-3.0004056646749446e-06;7.673890186378178e-05;10.016484367072122;0.8329880551739532;0.015514244691547783;0.015509671818990564;-3.4198975932046335e-07;-5.027138277502304e-06;-2.7319842418141856e-06
83.983233;7.748415735391513e-05;-5.002649717912764e-06;-1.3060645183088726e-06;-3.85516156091539e-06;-2.9972170403483417e-06;7.671236705439139e-05;10.017412774381832;0.8330111293404646;0.015515561259393022;0.015507571422983561;-2.8264523245898097e-07;-5.075848592340827e-06;-2.7379062897197213e-06
83.993233;7.750185297002041e-05;-5.070594583060295e-06;-1.228981746631856e-06;-3.8663910919585244e-06;-2.992963473991538e-06;7.668679627817296e-05;10.018338538482698;0.8330378006146371;0.0155169126161464;0.015505547592463132;-2.2305470343331298e-07;-5.12137284516872e-06;-2.742172783875335e-06
84.003233;7.751845953526928e-05;-5.136427781538602e-06;-1.1527285840350806e-06;-3.877777071678765e-06;-2.9875888263222244e-06;7.6662036936103e-05;10.019258684006736;0.8330678365833732;0.015518299331592936;0.015503604806199302;-1.631984335227488e-07;-5.163709063683041e-06;-2.744679322586631e-06
84.013233;7.753393219036608e-05;-5.200169002513068e-06;-1.0773595409781154e-06;-3.889178045431916e-06;-2.9810515739900643e-06;7.663794372107095e-05;10.020170230330638;0.8331009485740289;0.01551972208612524;0.015501747505412236;-1.0309981538214415e-07;-5.202842001910068e-06;-2.7453503900593137e-06
84.023233;7.754826896636796e-05;-5.26183451178217e-06;-1.002925423569364e-06;-3.9004105310408915e-06;-2.9733197659808735e-06;7.661440514760933e-05;10.021070370602468;0.8331368307955034;0.01552118007540152;0.015499979476789171;-4.2815143678139116e-08;-5.238753703038376e-06;-2.744132509099822e-06
84.033233;7.756147818803371e-05;-5.3213987908242194e-06;-9.294762373087503e-07;-3.911258580236349e-06;-2.9643538605786635e-06;7.659137099251827e-05;10.021957026418542;0.8331752277722375;0.015522669949383595;0.01549830414541059;1.7601542753941456e-08;-5.271444994615101e-06;-2.7409816436587613e-06
84.043233;7.757357962167291e-05;-5.378797769556875e-06;-8.570539532116042e-07;-3.921503834987856e-06;-2.954101368815878e-06;7.656884317131154e-05;10.022829169045636;0.8332159525842133;0.015524186243472987;0.0154967248425641;7.811701825473457e-08;-5.300949636449397e-06;-2.7358560524279657e-06
84.053233;7.758462612881013e-05;-5.433967192681938e-06;-7.856708260570024e-07;-3.93094494739633e-06;-2.9425223853698213e-06;7.65468426608709e-05;10.023685666193364;0.8332588345931313;0.015525722630191677;0.015495244679180235;1.387099923120218e-07;-5.327338741301728e-06;-2.7287277498262463e-06
84.063233;7.759469405059772e-05;-5.486874925988572e-06;-7.153004449511478e-07;-3.939401586031199e-06;-2.9296228728439394e-06;7.652539039721673e-05;10.024523474043722;0.8333036978877751;0.015527273069639377;0.015493866546193074;1.9935253178470267e-07;-5.3507077114220875e-06;-2.71961354647849e-06
84.073233;7.760386524358636e-05;-5.5375129826498045e-06;-6.459017501450509e-07;-3.946721501437255e-06;-2.9154594232706852e-06;7.650450577740447e-05;10.025337148115096;0.8333504356690462;0.015528831142235109;0.015492592729607717;2.5999905503437346e-07;-5.371139350463367e-06;-2.7085901984525752e-06
84.083233;7.761223977887728e-05;-5.585870835568757e-06;-5.77444911233818e-07;-3.952779585008082e-06;-2.900107144532833e-06;7.648421535224279e-05;10.026120099583446;0.8333990575853737;0.015530388913329385;0.015491424001449414;3.205709119869549e-07;-5.3886620081398375e-06;-2.6957689839615877e-06
84.093233;7.761995358292942e-05;-5.631945140360464e-06;-5.099154440524557e-07;-3.957470877370396e-06;-2.8836135858634237e-06;7.646455749185825e-05;10.026866145829784;0.8334496530404579;0.015531938038028515;0.015490359023508479;3.809336115617428e-07;-5.403227234429142e-06;-2.681253434450577e-06
84.103233;7.76271740262077e-05;-5.675764768694051e-06;-4.4330670293914457e-07;-3.96071755467612e-06;-2.865964983022449e-06;7.644555716410999e-05;10.027570225304208;0.8335023734052808;0.015533471441623543;0.015489394891921934;4.4089328088027763e-07;-5.414726459536229e-06;-2.665122253157927e-06
84.113233;7.763408917511488e-05;-5.71737801700694e-06;-3.7761057341448977e-07;-3.962476163937758e-06;-2.8470780629279408e-06;7.642718913908729e-05;10.028228347801575;0.8335574245365479;0.015534983503315709;0.015488528943338312;5.002245429470148e-07;-5.423038071673281e-06;-2.6474480193506556e-06
84.123233;7.764090781519828e-05;-5.7568272714779206e-06;-3.128205850979151e-07;-3.962734624465791e-06;-2.8268212160859968e-06;7.640937959910256e-05;10.028837092510921;0.8336150233125127;0.015536469804469632;0.015487759632756667;5.587054706370877e-07;-5.4280612395693445e-06;-2.6283067937379676e-06
84.133233;7.764787129028658e-05;-5.794140402033939e-06;-2.4894674593718125e-07;-3.9615098552416254e-06;-2.805034397562481e-06;7.639204551718987e-05;10.029393259344655;0.8336753708411614;0.015537927230773884;0.015487084880052127;6.161267474109618e-07;-5.429722217773534e-06;-2.6077543325225793e-06
84.143233;7.765525976566804e-05;-5.829325143672915e-06;-1.860167548897817e-07;-3.958847565461846e-06;-2.7815211273944125e-06;7.637512562187179e-05;10.029894605589575;0.8337386176004067;0.015539353916605055;0.01548649998813194;6.722804187832811e-07;-5.427979404605269e-06;-2.5858070167329638e-06
84.153233;7.766337456642426e-05;-5.862370914035777e-06;-1.2406679628790176e-07;-3.9548242665127924e-06;-2.7560417898614853e-06;7.635858275951179e-05;10.030341425579898;0.8338047982502812;0.01554074866592537;0.015485997181235403;7.269523188195982e-07;-5.4228267656585575e-06;-2.5624518374408727e-06
84.163233;7.767251321605686e-05;-5.893254791927438e-06;-6.312933992699833e-08;-3.949547480108593e-06;-2.728325049139156e-06;7.63423998322827e-05;10.030737129269934;0.833873839099302;0.015542109946904371;0.015485566308761422;7.799237330002289e-07;-5.414289057301644e-06;-2.537669246844908e-06
84.173233;7.768295411101476e-05;-5.921933687289154e-06;-3.200518062889547e-09;-3.94313897522723e-06;-2.698083899487423e-06;7.63265790106776e-05;10.031086779887714;0.8339456440149484;0.015543435223419588;0.015485195972251788;8.30985258158592e-07;-5.402429289248213e-06;-2.5114547843583164e-06
84.183233;7.769494583153002e-05;-5.948343083558784e-06;5.578922789817966e-08;-3.93570850677797e-06;-2.6650368833366045e-06;7.631113151222954e-05;10.031395076360567;0.8340201709033191;0.015544721033916603;0.015484874667275036;8.799580862066212e-07;-5.387353048428448e-06;-2.483838200702383e-06
84.193233;7.770870074659188e-05;-5.972422828401223e-06;1.1395366827632482e-07;-3.927345283588682e-06;-2.628930122521174e-06;7.629606345093343e-05;10.03166569135272;0.8340974656244667;0.015545963099774839;0.015484591554874126;9.26706040899578e-07;-5.3691912938089925e-06;-2.45488941601266e-06
84.203233;7.772438198949834e-05;-5.994147624677263e-06;1.7139337235079616e-07;-3.918124312527223e-06;-2.589542472223708e-06;7.628136037349707e-05;10.031902072523751;0.8341776245077471;0.015547156085418458;0.01548433746932016;9.711293745511378e-07;-5.3480922055904625e-06;-2.424704804556136e-06
84.213233;7.774208504001633e-05;-6.013531761117876e-06;2.2816588398065979e-07;-3.908108944210211e-06;-2.546669798290185e-06;7.626696602313446e-05;10.032108387413606;0.8342607201931186;0.01554829354519015;0.015484106397474391;1.013144591324865e-06;-5.3242226688421204e-06;-2.3933883300771592e-06
84.223233;7.776184520804437e-05;-6.030600648734547e-06;2.84311516334257e-07;-3.897349454667979e-06;-2.5001083790465974e-06;7.625277871240863e-05;10.03228940856932;0.8343467565990934;0.015549368953645431;0.015483895740242856;1.0526658496271968e-06;-5.297757160519695e-06;-2.3610374590270737e-06
84.233233;7.77836640403585e-05;-6.045358094757681e-06;3.3988814070631185e-07;-3.885880023291286e-06;-2.4496562793366197e-06;7.623867050111093e-05;10.032449533961053;0.8344356229412043;0.015550377482517528;0.015483704688832875;1.089599978039581e-06;-5.268869178205082e-06;-2.327726748992129e-06
84.243233;7.780751921211721e-05;-6.0577844910089315e-06;3.949676855862135e-07;-3.873720555080697e-06;-2.3951272208423974e-06;7.622449958623536e-05;10.032591984157637;0.8345270788048013;0.015551316966878857;0.015483532441166839;1.1238574684601236e-06;-5.237741193941655e-06;-2.293486572167571e-06
84.253233;7.783334709714207e-05;-6.067854661430265e-06;4.496165434736917e-07;-3.86089572807135e-06;-2.336372311374922e-06;7.621011695960638e-05;10.032718883991688;0.8346208529227708;0.015552188020369145;0.01548337761605639;1.1553738796431455e-06;-5.20458295621007e-06;-2.258292713887225e-06
84.263233;7.78610207067677e-05;-6.075548405589604e-06;5.038765262879992e-07;-3.84745888108691e-06;-2.2733047832742028e-06;7.619539170721819e-05;10.032831921485002;0.8347167604793092;0.015552994000377563;0.015483238916518932;1.184119070428039e-06;-5.169635382578563e-06;-2.2220735342131057e-06
84.273233;7.789036789505982e-05;-6.0808556103539406e-06;5.577339779625536e-07;-3.833500172526263e-06;-2.2058997054168842e-06;7.618024720706629e-05;10.03293272377919;0.8348147153770612;0.015553740895188774;0.015483115987319922;1.2100805567357231e-06;-5.133149484743007e-06;-2.1847231246757286e-06
84.283233;7.792122094004567e-05;-6.08378222365829e-06;6.11112687427966e-07;-3.819138639967969e-06;-2.134166039678216e-06;7.616467685302317e-05;10.033022801478685;0.8349147196043527;0.015554436898263971;0.015483009082341022;1.2332415295018707e-06;-5.095351748920048e-06;-2.1461206707782186e-06
84.293233;7.795343971574274e-05;-6.084342333353254e-06;6.639103518435544e-07;-3.8044926632156033e-06;-2.058122467043992e-06;7.614872658664844e-05;10.033102954780244;0.8350169075067716;0.015555090888182656;0.015482918321666409;1.2535687988432434e-06;-5.056417034646953e-06;-2.1061494425095954e-06
84.303233;7.798690416508137e-05;-6.082530603769376e-06;7.160273240140434e-07;-3.7896428126667653e-06;-1.977803446530218e-06;7.613246104999013e-05;10.033172241114688;0.8351215405441289;0.01555571072182031;0.015482844177396898;1.271011626951808e-06;-5.01646111119468e-06;-2.064697329449555e-06
84.313233;7.802150718310907e-05;-6.078307695849055e-06;7.673627380933265e-07;-3.7746261426323516e-06;-1.8932984714057019e-06;7.61159408584179e-05;10.033227689924951;0.8352289185740819;0.015556303049604581;0.015482788190772194;1.2855137390648897e-06;-4.9755410902026304e-06;-2.0216538914569423e-06
84.323233;7.805714619165969e-05;-6.071618558845885e-06;8.178116601500871e-07;-3.759458930070706e-06;-1.8047711500899905e-06;7.60992218192888e-05;10.033265209009796;0.8353393146793998;0.015556873512683813;0.015482751953131594;1.2970187487779105e-06;-4.9336577128482304e-06;-1.9769215801081136e-06
84.333233;7.809370305138818e-05;-6.062416790103113e-06;8.672869777866659e-07;-3.7441691207275813e-06;-1.7124215892605253e-06;7.608237160033113e-05;10.033280823512804;0.8354529710928379;0.01555742641702374;0.015482734920810398;1.3054709467559357e-06;-4.890768860543255e-06;-1.930430337186945e-06
84.343233;7.813102376348494e-05;-6.050674067815581e-06;9.157344242270374e-07;-3.728821570246984e-06;-1.6164443124619738e-06;7.606549713356248e-05;10.033271253945246;0.8355701287983229;0.015557965043986304;0.015482733747171401;1.3108377042731302e-06;-4.8468155513140935e-06;-1.8821455314991165e-06
84.353233;7.816892009893914e-05;-6.036374651238341e-06;9.631110327765102e-07;-3.7135077008544395e-06;-1.5170257496449944e-06;7.604875575790454e-05;10.03323348907006;0.8356910676846727;0.015558492334968647;0.015482743948097665;1.3131268712545073e-06;-4.801753367536618e-06;-1.8320569349976454e-06
84.363233;7.820719770720067e-05;-6.0194917887945965e-06;1.0093614725415493e-06;-3.6983176824850735e-06;-1.4143600506038283e-06;7.603233189933887e-05;10.033164333024146;0.8358161324924694;0.015559011413040797;0.015482761368668791;1.3123747920297651e-06;-4.755566630926418e-06;-1.7801505555132774e-06
84.373233;7.824568676624818e-05;-5.999969013445638e-06;1.0544212278962077e-06;-3.683325803808804e-06;-1.3086465775792152e-06;7.601640846488195e-05;10.033060626636493;0.8359457416461044;0.015559526269183587;0.015482781697470452;1.3086327422508243e-06;-4.708248772069623e-06;-1.72640564652061e-06
84.383233;7.828425611477865e-05;-5.97774313341457e-06;1.0982349158416929e-06;-3.6685825180691414e-06;-1.2000691807995753e-06;7.60011516513834e-05;10.032919451050033;0.8360803588404653;0.015560041638161388;0.015482799760498607;1.3019633324401386e-06;-4.659778180499662e-06;-1.670824185019819e-06
84.393233;7.832280766355909e-05;-5.9527828915901176e-06;1.1407742878017986e-06;-3.654114758744503e-06;-1.0887951803075549e-06;7.598669797183932e-05;10.032738107301638;0.8362204072587215;0.015560562168680597;0.015482810691744224;1.2924323367410281e-06;-4.610122144187618e-06;-1.6134422111241185e-06
84.403233;7.836125932503188e-05;-5.925089253117194e-06;1.182035455903607e-06;-3.6399413642220406e-06;-9.750021683618057e-07;7.597314889601536e-05;10.032514228322599;0.8363661803926838;0.015561092667422057;0.015482811750681804;1.2800994880899347e-06;-4.559242425583653e-06;-1.5543273018700438e-06
84.413233;7.839953201305628e-05;-5.8946671644610565e-06;1.2220219174789123e-06;-3.626094933763208e-06;-8.588985122748369e-07;7.596058448970266e-05;10.032245565447996;0.8365177797015209;0.01556163861708248;0.015482802476233388;1.2650209366518777e-06;-4.507084079122476e-06;-1.4935991878936972e-06
84.423233;7.843754457139406e-05;-5.861517638435878e-06;1.2607399978225473e-06;-3.6126360869926233e-06;-7.407188921473962e-07;7.594908715843349e-05;10.03192941928845;0.8366750760505582;0.015562204863244443;0.015482783614832366;1.2472692939598982e-06;-4.4535880746175715e-06;-1.431438631480876e-06
84.433233;7.847521427962849e-05;-5.825652425893831e-06;1.2981972889432242e-06;-3.5996483157807817e-06;-6.207088658683411e-07;7.593875392531991e-05;10.031562810986555;0.8368377317017779;0.015562793758239631;0.015482756437781828;1.2269622555567828e-06;-4.398721262358258e-06;-1.368041329288054e-06
84.443233;7.851245485939427e-05;-5.787091798199735e-06;1.3343942681605168e-06;-3.587223802934627e-06;-4.991203238002345e-07;7.592969533123745e-05;10.03114345061067;0.8370052513388601;0.015563405582624184;0.015482722715569538;1.204263501177088e-06;-4.342475876005494e-06;-1.3035524072332358e-06
84.453233;7.854916399778104e-05;-5.74584317582495e-06;1.3693212940114048e-06;-3.5754627652050834e-06;-3.762103036290981e-07;7.592203524054396e-05;10.030670127889168;0.8371770214606173;0.015564040545306523;0.015482684870956602;1.1793510679917267e-06;-4.284857663020085e-06;-1.238043557901037e-06
84.463233;7.85852130363723e-05;-5.7018881759878475e-06;1.4029613988308875e-06;-3.564480749260829e-06;-2.5222150659682775e-07;7.59159146658117e-05;10.03014222863605;0.837352390951414;0.015564699534612515;0.015482646159127054;1.1524025859100434e-06;-4.225896580965759e-06;-1.1715311685463724e-06
84.473233;7.86204475551114e-05;-5.655193341765631e-06;1.4352858729070624e-06;-3.5544023470051275e-06;-1.2735583111595313e-07;7.591149955507507e-05;10.029559822201204;0.8375307657380577;0.015565383108394127;0.015482610696564406;1.1236087147121906e-06;-4.165657067541416e-06;-1.1039955146707067e-06
84.483233;7.8654686278292e-05;-5.605748119410174e-06;1.4662314520092977e-06;-3.5453460180075077e-06;-1.771822731261887e-09;7.590897659365637e-05;10.028924394199183;0.8377116409342953;0.01556609027839071;0.015482583207286767;1.0931723761313845e-06;-4.104219070560787e-06;-1.0353967386952445e-06
84.493233;7.868771342201358e-05;-5.553599573008365e-06;1.4956730039008722e-06;-3.5374138344838415e-06;1.2438001327571558e-07;7.590852652125584e-05;10.028238573514619;0.8378946021042697;0.015566818350666358;0.015482569053461242;1.061288133662872e-06;-4.04164693698638e-06;-9.65699190405095e-07
84.503233;7.871927718624766e-05;-5.49884731038106e-06;1.523429306529896e-06;-3.5306814851577235e-06;2.509186695801098e-07;7.591030231528742e-05;10.02750521185744;0.8380793204761063;0.01556756451686403;0.015482574736187046;1.0281365142319806e-06;-3.977982610483344e-06;-8.948921945429707e-07
84.513233;7.874910065856601e-05;-5.4416106970195985e-06;1.5493103254097713e-06;-3.5251975378449005e-06;3.776413510674623e-07;7.591441744574234e-05;10.026727304952148;0.838265495689601;0.015568328416586437;0.015482608088214063;9.938949730965787e-07;-3.913265336732595e-06;-8.229931847863646e-07
84.523233;7.877689510926733e-05;-5.3820034258108235e-06;1.573156361529867e-06;-3.5210024842239635e-06;5.043598015963119e-07;7.592092750672933e-05;10.025908503993568;0.8384527569006417;0.015569112679460555;0.015482677322438604;9.587453095936184e-07;-3.847556310778854e-06;-7.500378725037954e-07
84.533233;7.880237567806293e-05;-5.320131896563862e-06;1.5948406046576051e-06;-3.5181375041274547e-06;6.309073387989981e-07;7.592982669965754e-05;10.025053196232342;0.8386406024304154;0.015569920129421657;0.015482788965227057;9.228736273613653e-07;-3.780962105410794e-06;-6.760647809416309e-07
84.543233;7.88252935832993e-05;-5.2561072674227835e-06;1.6142813642059246e-06;-3.5166276918692e-06;7.571148365607279e-07;7.594106833393918e-05;10.02416593475478;0.8388283734722801;0.015570750277677608;0.015482946384527838;8.864586988990472e-07;-3.7136457705060583e-06;-6.010978547179747e-07
84.553233;7.884546985807005e-05;-5.1900597422521765e-06;1.6314717681982744e-06;-3.516473545355755e-06;8.827953470416714e-07;7.595457347962749e-05;10.023251012509563;0.839015236369513;0.015571597863486891;0.015483150792582575;8.496511248485981e-07;-3.645809681903659e-06;-5.251361823006754e-07
84.563233;7.886279715491607e-05;-5.122147859240038e-06;1.6464546026201292e-06;-3.517667629629388e-06;1.0077489483171889e-06;7.597022207017706e-05;10.022312677206566;0.8392002538766159;0.01557245358537507;0.015483403813206351;8.125640653097374e-07;-3.577661196099127e-06;-4.481542310411119e-07
84.573233;7.887721930969795e-05;-5.0525455671801175e-06;1.6592412256754049e-06;-3.5202041709973693e-06;1.1317753246986404e-06;7.598785545910152e-05;10.021355773175936;0.839382533194073;0.015573306050393523;0.015483708574937641;7.752812034620553e-07;-3.509384554638237e-06;-3.7011219442895177e-07
84.583233;7.888872202192125e-05;-4.9814224303651395e-06;1.6697701607532783e-06;-3.5240627587002515e-06;1.2546855025003288e-06;7.600729255858578e-05;10.02038640465333;0.8395613143256028;0.01557414386547753;0.01548406860414591;7.37863663719773e-07;-3.441137290032342e-06;-2.9098430604178157e-07
84.593233;7.889733233492137e-05;-4.908951374598215e-06;1.67794406364983e-06;-3.529200357614868e-06;1.3762918365982108e-06;7.602834287781145e-05;10.019411769028322;0.8397359948994072;0.015574956718249731;0.015484486636441058;7.003546379628746e-07;-3.3730633188893893e-06;-2.1079135515979792e-07
84.603233;7.890310500579899e-05;-4.835324149745043e-06;1.6836886907404473e-06;-3.535568687736154e-06;1.4963843314230364e-06;7.605081369614354e-05;10.018439196292467;0.8399061557575203;0.015575735800034294;0.015484964530639895;6.627880160592875e-07;-3.3052911204035662e-06;-1.296031661962769e-07
84.613233;7.890609648646672e-05;-4.7607355468576835e-06;1.6869651816490607e-06;-3.543131644027248e-06;1.614735345060965e-06;7.607452109257597e-05;10.017475405792366;0.8400715413875618;0.015576474243290948;0.015485503943589374;6.251793070379901e-07;-3.2379138879898614e-06;-4.750927612095705e-08
84.623233;7.890634524788157e-05;-4.685351358909827e-06;1.6877326910651418e-06;-3.5518697222981856e-06;1.7311210228299875e-06;7.609930888965493e-05;10.016526019877528;0.84023199562123;0.015577167334855794;0.015486106465504253;5.875049261753433e-07;-3.170977076990725e-06;3.5406803178601305e-08
84.633233;7.890386835872351e-05;-4.609306592263244e-06;1.6859226134938359e-06;-3.561762001814669e-06;1.8453238667724283e-06;7.612506255752053e-05;10.015595054513668;0.8403874373479421;0.015577813186725364;0.015486772738006218;5.497090829570617e-07;-3.10448792971043e-06;1.1906659804511374e-07
84.643233;7.889867052213242e-05;-4.532732841125451e-06;1.6814489942853927e-06;-3.5727533963209732e-06;1.9571352692384777e-06;7.615170790629892e-05;10.014684841789716;0.8405378593579204;0.015578413172802315;0.015487502599186;5.117222665159639e-07;-3.0384391039084205e-06;2.0338784552970517e-07
84.653233;7.889076042703559e-05;-4.4557768070846576e-06;1.6742262699475244e-06;-3.584759529051715e-06;2.0663720103467445e-06;7.617920041142227e-05;10.013796931327327;0.8406832850297339;0.015578969905025108;0.015488296603072922;4.734577438984463e-07;-2.9728207903610537e-06;2.8828639319034036e-07
84.663233;7.888017266028425e-05;-4.378605297607635e-06;1.6641820336370527e-06;-3.5977117699436317e-06;2.172868327638222e-06;7.620750996282293e-05;10.012933865196946;0.8408237219231214;0.015579484094354647;0.015489156722175443;4.348066632019386e-07;-2.907611741261136e-06;3.736718162854762e-07
84.673233;7.886699161058217e-05;-4.301398078015712e-06;1.6512639905485315e-06;-3.6115793159769702e-06;2.27643889112151e-06;7.623661000040027e-05;10.0121004912293;0.840959176907395;0.01557995379078733;0.015490085619866933;3.9565151534187834e-07;-2.842773285327212e-06;4.59425411009067e-07
84.683233;7.88513628965751e-05;-4.2243148342207865e-06;1.6354386697197567e-06;-3.626362413593162e-06;2.3768533257466892e-06;7.626648459237073e-05;10.011303595019541;0.8410897098206733;0.015580376187966974;0.015491085512750843;3.5588440798215866e-07;-2.77826095127107e-06;5.453955933900668e-07
84.693233;7.883348023692988e-05;-4.147460285357674e-06;1.6166891666562839e-06;-3.6420952137815418e-06;2.4738335885897948e-06;7.629714283608234e-05;10.010550634859968;0.8412154532477975;0.01558074916285494;0.015492157672422657;3.154233296306101e-07;-2.714041835112181e-06;6.314465911322678e-07
84.703233;7.881356063941257e-05;-4.070888451881525e-06;1.5950079313197971e-06;-3.6588473988383058e-06;2.5670759449195177e-06;7.63286213525154e-05;10.009848651916537;0.8413365453320542;0.01558107126245252;0.015493302191120911;2.7422376841883417e-07;-2.650104861446852e-06;7.175090455153185e-07
84.713233;7.879183267608192e-05;-3.99463356599045e-06;1.5703912540678523e-06;-3.6767052679732028e-06;2.6562948452157983e-06;7.63609744153941e-05;10.009203556415809;0.8414530624515582;0.0155813416957885;0.015494517030184203;2.3226873326587322e-07;-2.586462699432821e-06;8.035616276161205e-07
84.723233;7.876854125581269e-05;-3.918728653308275e-06;1.5428497940771752e-06;-3.695750550719855e-06;2.741261341585257e-06;7.639425435157705e-05;10.008620134492183;0.8415650757483313;0.015581560860331899;0.015495797970141438;1.8954656848994304e-07;-2.5231556898093086e-06;8.895845189954686e-07
84.733233;7.874394377732749e-05;-3.8432054997709555e-06;1.5124149600541415e-06;-3.716051076597183e-06;2.8218164039216774e-06;7.642848711950303e-05;10.008102184593662;0.8416727196653604;0.01558172986876709;0.015497140863495677;1.4604783147326844e-07;-2.4602523385304324e-06;9.755487611687946e-07
84.743233;7.871829113923627e-05;-3.768094610353308e-06;1.4791331279494197e-06;-3.737665555515416e-06;2.897858102197561e-06;7.64636563188277e-05;10.007652061267454;0.8417761473396405;0.015581849082649587;0.015498543709562173;1.0177744956788346e-07;-2.3978252796266897e-06;1.061424363843836e-06
84.753233;7.869181556293478e-05;-3.6934386720939086e-06;1.4430640127320377e-06;-3.760659733960557e-06;2.9693205963394957e-06;7.649970746866488e-05;10.007270365699108;0.841875479673465;0.01558191696557544;0.015500006410612888;5.675934476831824e-08;-2.335913169474807e-06;1.1471837992340756e-06
84.763233;7.866472181011636e-05;-3.619301824627486e-06;1.4042822242967556e-06;-3.7851136077428796e-06;3.0361686122742535e-06;7.653656938750827e-05;10.006956329204387;0.8419708055341724;0.015581930010920607;0.015501529164731987;1.102251547826651e-08;-2.2745040566468696e-06;1.2328088244083113e-06
84.773233;7.863717483186649e-05;-3.5457521926395275e-06;1.3628706042476913e-06;-3.8111156630831126e-06;3.0984043598864052e-06;7.657416621604112e-05;10.006708841406526;0.8420621658299768;0.015581884092136917;0.015503111127148663;-3.5413018105242705e-08;-2.2135594888915567e-06;1.3182940403134565e-06
84.783233;7.860930133569444e-05;-3.4728324188992653e-06;1.3189034869502832e-06;-3.838767122705767e-06;3.1560708887667317e-06;7.661240807473335e-05;10.006527708109786;0.8421495536614271;0.015581775755118698;0.01550474987764213;-8.251976706922615e-08;-2.153062741234145e-06;1.403626157072262e-06
84.793233;7.858119997455402e-05;-3.4005465402775775e-06;1.2724372130627184e-06;-3.8681928855371925e-06;3.2092624559075448e-06;7.665117723412422e-05;10.00641410556143;0.8422329574953349;0.015581602163088768;0.015506441022230807;-1.3022993561414113e-07;-2.093059368003025e-06;1.4887446642664635e-06
84.803233;7.855294370891391e-05;-3.3288708929069875e-06;1.2235159999365242e-06;-3.8995374756768515e-06;3.2581431435227634e-06;7.669032202240967e-05;10.006370031895203;0.8423123767029911;0.015581360829557574;0.015508177932458265;-1.7842862871868656e-07;-2.033681652986135e-06;1.57352042223835e-06
84.813233;7.852458212150613e-05;-3.257766719484068e-06;1.1721780924479848e-06;-3.932940613776225e-06;3.3029398336134265e-06;7.672966417723948e-05;10.006398044068284;0.8423878053516524;0.015581049611306293;0.015509952141139708;-2.2699075429718816e-07;-1.975149331036009e-06;1.6577750705812529e-06
84.823233;7.849615356163108e-05;-3.187178781454223e-06;1.118459230759324e-06;-3.968500117241147e-06;3.3439111222538394e-06;7.676901348033411e-05;10.006501617242236;0.8424591899019426;0.015580666775986195;0.015511753865432635;-2.7583134546544986e-07;-1.9177292677577017e-06;1.7413273715673294e-06
84.833233;7.84677074768861e-05;-3.11703020956337e-06;1.0623996063571053e-06;-4.00624565908797e-06;3.381305720379577e-06;7.680817317337436e-05;10.006684676029849;0.8425263623446373;0.01558021107181618;0.015513572767302976;-3.249222377975449e-07;-1.8616725778700105e-06;1.8240216275973408e-06
84.843233;7.84393189469181e-05;-3.0472144965641585e-06;1.0040477192362278e-06;-4.046138505383711e-06;3.4153077015022287e-06;7.684693909424288e-05;10.006950342459705;0.8425890573923405;0.01557968140824094;0.015515398742485607;-3.74264669842847e-07;-1.8071735274231256e-06;1.905714384219811e-06
84.853233;7.841107332627274e-05;-2.9776052522089436e-06;9.434611748192014e-07;-4.088086638361294e-06;3.4460219226000337e-06;7.688510932966084e-05;10.007300375761227;0.8426470208819713;0.015579076759266121;0.015517221265826997;-4.238524663219228e-07;-1.7543673496296203e-06;1.9862679562375552e-06
84.863233;7.838303605425108e-05;-2.9081003562358286e-06;8.807235309482469e-07;-4.131963466669777e-06;3.4735195714814372e-06;7.692250345276615e-05;10.007735490727162;0.8427000840088038;0.015578396616377856;0.015519028191084801;-4.7366479865044826e-07;-1.7033506178710088e-06;2.0655732887249897e-06
84.873233;7.835523080967032e-05;-2.8386427916833702e-06;8.159699771967894e-07;-4.177625390448514e-06;3.497863171515282e-06;7.695896875032039e-05;10.008256078032746;0.842748203008196;0.015577641651674941;0.01552080588411805;-5.236764044703315e-07;-1.6542040949812754e-06;2.1435489171086957e-06
84.883233;7.832763207983659e-05;-2.7692041560137765e-06;7.493865249068459e-07;-4.224923235904192e-06;3.5190862364886173e-06;7.699437405541944e-05;10.008862807960393;0.8427915131556581;0.015576814317762156;0.01552253996325404;-5.738603133638181e-07;-1.6070054936394713e-06;2.2201081798470777e-06
84.893233;7.83001827112546e-05;-2.699796601006678e-06;6.811892425795216e-07;-4.27370761419343e-06;3.5371920378256996e-06;7.702861764916121e-05;10.009556647014312;0.8428303324165214;0.015575918411873854;0.015524216062253009;-6.241855916878932e-07;-1.5618282371173402e-06;2.2951383127630593e-06
84.903233;7.827282789119168e-05;-2.63050046859488e-06;6.116091950290865e-07;-4.323833621490536e-06;3.552189408830774e-06;7.706164365919756e-05;10.010338410705781;0.8428650634364047;0.015574957691397774;0.01552582128524369;-6.746025403462724e-07;-1.5187352987361111e-06;2.3685048720003496e-06
84.913233;7.824553359846001e-05;-2.5614560224436677e-06;5.408822436755986e-07;-4.375159433997085e-06;3.5641070025344372e-06;7.709344453317393e-05;10.011208018430152;0.8428960796833898;0.01557393517541123;0.015527345540533378;-7.250278814244592e-07;-1.4777752867099438e-06;2.4400735228628174e-06
84.923233;7.82182919649142e-05;-2.4928452548006114e-06;4.6924444246023816e-07;-4.427537092093941e-06;3.572961567819838e-06;7.712404785206063e-05;10.0121636396599;0.842923713280335;0.015572853613039181;0.015528781918624442;-7.753590423475647e-07;-1.438975844932206e-06;2.5097258382675944e-06
84.933233;7.819113990407742e-05;-2.4248912879873894e-06;3.9693545111200716e-07;-4.480818701822054e-06;3.578734942382977e-06;7.715348741295089e-05;10.013201394131203;0.8429483106374666;0.015571716238899575;0.01553012634001233;-8.254965032346315e-07;-1.402335030867765e-06;2.5773380803587997e-06
84.943233;7.816416799029284e-05;-2.3578562297433894e-06;3.2420600176909767e-07;-4.534878853822395e-06;3.5813900015737036e-06;7.718176349648334e-05;10.014315866186115;0.8429702517197253;0.015570527256712761;0.01553137668393161;-8.753510419840871e-07;-1.367830384778335e-06;2.6427508737812023e-06
84.953233;7.813748366881958e-05;-2.2920193444295153e-06;2.513295114708213e-07;-4.589615389843819e-06;3.5808957773015854e-06;7.720881969540531e-05;10.015500806994043;0.8429899504836085;0.015569291720876222;0.015532532494360754;-9.248473027803189e-07;-1.3354534390836211e-06;2.7057823551513818e-06
84.963233;7.811116835573743e-05;-2.2276412870785263e-06;1.7861406388298466e-07;-4.644925038077253e-06;3.577242986829069e-06;7.723455957375787e-05;10.01674954221983;0.8430078521230978;0.01556801483669727;0.015533595196811798;-9.739182948794269e-07;-1.3052264572954067e-06;2.766252283928517e-06
84.973233;7.80852839732423e-05;-2.164947848806512e-06;1.0639842572364582e-07;-4.700692809170915e-06;3.5704506520235836e-06;7.725889286808396e-05;10.01805511820538;0.8430243998878456;0.015566701405669306;0.015534567394561093;-1.022484337920597e-06;-1.2771771978934785e-06;2.8239684168030433e-06
84.983233;7.805990546536522e-05;-2.1041448773169936e-06;3.503029193477569e-08;-4.756797974983315e-06;3.5605570170998314e-06;7.728177443306137e-05;10.019410475962237;0.843040015216207;0.015565355409227422;0.015535452023248424;-1.070439303239724e-06;-1.2513247393371046e-06;2.878713210853233e-06
84.993233;7.803513319772633e-05;-2.0454358110473406e-06;-3.514790198243333e-08;-4.813101252179019e-06;3.5476020582461505e-06;7.730320672839562e-05;10.020808774548884;0.843055096225697;0.015563979355727174;0.015536252977859401;-1.1176478692580615e-06;-1.2276950981550588e-06;2.930258606770681e-06
85.003233;7.801108635651707e-05;-1.98902929332742e-06;-1.0381028502746722e-07;-4.869419374571048e-06;3.531626407234384e-06;7.732321607096179e-05;10.022243445849861;0.8430699857004653;0.015562573771761772;0.015536976200400057;-1.1639393855124226e-06;-1.2063203355605755e-06;2.9783741957822314e-06
85.013233;7.798789441288938e-05;-1.9351345490797187e-06;-1.706801166309618e-07;-4.925525708276802e-06;3.5126884461219178e-06;7.734183052395925e-05;10.02370794125448;0.8430849216953545;0.015561137246891298;0.015537628833596613;-1.209118611556055e-06;-1.1872185692025774e-06;3.0228274786496404e-06
85.023233;7.79656897524352e-05;-1.883939821356884e-06;-2.3554979742398146e-07;-4.981177991298085e-06;3.490879588807929e-06;7.735907458554517e-05;10.02519582381803;0.8431000183056458;0.015559667508156348;0.015538217268718669;-1.2530080151428795e-06;-1.1703857155018706e-06;3.0634057688341093e-06
85.033233;7.794459524869978e-05;-1.8355906207720501e-06;-2.98247316117878e-07;-5.0361511207989874e-06;3.4663249156929128e-06;7.737498543665558e-05;10.026701352688907;0.8431152879451409;0.015558163172529721;0.015538746595862202;-1.2954849581039383e-06;-1.1558017954490715e-06;3.0999467513224612e-06
85.043233;7.792470829443555e-05;-1.7901838694824175e-06;-3.5859137000257575e-07;-5.090255708176638e-06;3.4391703292570308e-06;7.738962568238568e-05;10.028220141864908;0.8431306749963329;0.01555662441487591;0.015539220445332578;-1.3364750980006386e-06;-1.1434431903382443e-06;3.1323435600324305e-06
85.053233;7.790609037736875e-05;-1.747773334095907e-06;-4.1639647159740393e-07;-5.1433328285023545e-06;3.409564309760168e-06;7.740306782536166e-05;10.029749651060868;0.8431460694375578;0.015555052234843839;0.015539640236205257;-1.3759187277644645e-06;-1.1332908524545233e-06;3.1605292530186624e-06
85.063233;7.788876424837427e-05;-1.708385615724971e-06;-4.715030299442257e-07;-5.195243597187534e-06;3.377643289547547e-06;7.741537905655598e-05;10.031289128157612;0.8431612931887777;0.01555344775330549;0.01554000581609913;-1.413754945994209e-06;-1.1253198090232913e-06;3.1844656320581713e-06
85.073233;7.787273056737733e-05;-1.6720459934932587e-06;-5.237776539656165e-07;-5.245864150194152e-06;3.343527777014459e-06;7.742662666648236e-05;10.03283887509067;0.8431760713525512;0.0155518119285164;0.015540317034903169;-1.449919972006035e-06;-1.1194799096961725e-06;3.204128773924126e-06
85.083233;7.785800283361678e-05;-1.6387900954826155e-06;-5.730953487058599e-07;-5.295064544079977e-06;3.3073308008688216e-06;7.743688600030885e-05;10.034399427760723;0.8431900367997099;0.015550145277188263;0.015540573653334087;-1.4843267053721258e-06;-1.115696351386826e-06;3.2194798992612964e-06
85.093233;7.784462246810303e-05;-1.6086528760315036e-06;-6.193417200886405e-07;-5.3426677884941795e-06;3.2691734975360307e-06;7.744624176230248e-05;10.035971034419005;0.8432027981804213;0.015548447664685602;0.015540773906652702;-1.516836827648655e-06;-1.1138790965572575e-06;3.2304525839730713e-06
85.103233;7.783264415509845e-05;-1.5816597691480727e-06;-6.624365553615875e-07;-5.388438336383282e-06;3.2291938617905892e-06;7.745477929113204e-05;10.037553538500473;0.8432139990645137;0.015546718319871734;0.01554091355931989;-1.5472662466550052e-06;-1.1139146375964659e-06;3.236985500497568e-06
85.113233;7.782212009301197e-05;-1.557822576742108e-06;-7.02350412405709e-07;-5.432137650407814e-06;3.1875444662970563e-06;7.746257510168653e-05;10.039146763324888;0.8432233071404849;0.01554495598957323;0.015540985945280111;-1.5754236049861997e-06;-1.115651744305174e-06;3.2390707711439914e-06
85.123233;7.781309504365358e-05;-1.5371198027873094e-06;-7.390965249682238e-07;-5.473596200646721e-06;3.1443849715769795e-06;7.746969687892336e-05;10.040751015888876;0.8432303990677027;0.01554315965234547;0.015540982299058126;-1.6011398196409542e-06;-1.1188921233553222e-06;3.236771496575225e-06
85.133233;7.780560923534427e-05;-1.5194700282974576e-06;-7.727140945920351e-07;-5.512741913461416e-06;3.099866541625855e-06;7.747619046555545e-05;10.042367033798483;0.8432349989442761;0.015541330452389663;0.015540892261935927;-1.6242778990788126e-06;-1.1233788682724413e-06;3.2302101848243148e-06
85.143233;7.779970201438674e-05;-1.5047285967516134e-06;-8.032644644013157e-07;-5.549595415585034e-06;3.0541160274179772e-06;7.748204993683975e-05;10.043995265803673;0.8432369043900085;0.015539473414611246;0.015540705369301237;-1.6447395226397973e-06;-1.1287975037870472e-06;3.2195569264090003e-06
85.153233;7.779540752050365e-05;-1.492714159357063e-06;-8.308401510930653e-07;-5.584248202744358e-06;3.0072330350125868e-06;7.748720046319342e-05;10.045634933880834;0.8432359621222869;0.01553759665429825;0.015540412790196155;-1.6624617968757693e-06;-1.1348091513061621e-06;3.2050175995106065e-06
85.163233;7.779274402922216e-05;-1.4832358723949036e-06;-8.555721359658282e-07;-5.616822077383448e-06;2.9592916199760445e-06;7.749150844431801e-05;10.047283093433936;0.8432320471534533;0.015535709076151144;0.015540007891874295;-1.6774081452985497e-06;-1.141091201961135e-06;3.1868049352553897e-06
85.173233;7.77916975966658e-05;-1.4761052984459153e-06;-8.776154619928199e-07;-5.647435242833646e-06;2.9103457101290064e-06;7.74948067962768e-05;10.048934174446918;0.8432250562988026;0.015533819512275704;0.015539485782066615;-1.6895791714884208e-06;-1.1473538771321004e-06;3.1651101989639065e-06
85.183233;7.779220944601692e-05;-1.4711549637776537e-06;-8.971205235627882e-07;-5.676197776579562e-06;2.860450063803207e-06;7.749691890401441e-05;10.050580736615371;0.8432149182438581;0.015531937088659976;0.015538843005650577;-1.6990297316671745e-06;-1.1533437670897443e-06;3.1401051382354595e-06
85.193233;7.779417736389371e-05;-1.468252671918351e-06;-9.142190327505617e-07;-5.7032083304925524e-06;2.8096792119941076e-06;7.749769029002435e-05;10.052214647303336;0.8432016542642533;0.015530070707823078;0.015538078406532726;-1.7058670070257205e-06;-1.1588447817593707e-06;3.111960361538853e-06
85.203233;7.779745343098525e-05;-1.46727633929617e-06;-9.290149321258701e-07;-5.728526030079075e-06;2.7581273769358106e-06;7.749702299259423e-05;10.05382733290095;0.84318543704936;0.015528228379140743;0.015537193881007938;-1.7102341763378485e-06;-1.163674147109335e-06;3.080846624673968e-06
85.213233;7.780184433186848e-05;-1.4680787718403633e-06;-9.415661892150848e-07;-5.752147059854782e-06;2.7059056118972738e-06;7.74948818178903e-05;10.055409454459111;0.8431665340534875;0.015526416948021924;0.015536193379128581;-1.7122814204108026e-06;-1.1676856740718193e-06;3.0469196641464323e-06
85.223233;7.780714322488812e-05;-1.4704909709859394e-06;-9.518901605016584e-07;-5.774011224047646e-06;2.6531364304673956e-06;7.749127800311769e-05;10.056951228491148;0.8431451794505994;0.015524641114652434;0.015535081760235861;-1.712148480367571e-06;-1.1707724931278094e-06;3.0103153958609686e-06
85.233233;7.781317224333294e-05;-1.4743513224346086e-06;-9.60008684524325e-07;-5.794023087672143e-06;2.5999301994078953e-06;7.748625151641204e-05;10.058443567631434;0.8431215372401244;0.01552290243922874;0.015533864839881539;-1.7099768627788414e-06;-1.1728599472019226e-06;2.9711624438141078e-06
85.243233;7.781980069118583e-05;-1.4795264351449998e-06;-9.659787541608587e-07;-5.812076717019204e-06;2.546368574535893e-06;7.747985728958265e-05;10.059879025966062;0.8430957490400657;0.0155211985812586;0.01553254936780602;-1.7059064601151717e-06;-1.173908958233145e-06;2.9295990453312446e-06
85.253233;7.782694289434872e-05;-1.4859151550907385e-06;-9.6986825305587e-07;-5.828082995623857e-06;2.4925288270737998e-06;7.747215822351599e-05;10.061252158168902;0.8430679812164489;0.01551952269234773;0.015531142284908019;-1.7000353068040388e-06;-1.1739181503343854e-06;2.8857922495089183e-06
85.263233;7.783454614886433e-05;-1.4934442761285473e-06;-9.717176888867105e-07;-5.8419868127035025e-06;2.4385279786861764e-06;7.746322180524865e-05;10.06255952807405;0.8430384922677642;0.015517864599292604;0.01552965055804078;-1.6923898844878628e-06;-1.1728982399638103e-06;2.839949550473772e-06
