time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.273233;7.7842577585021e-05;-1.502069885939546e-06;-9.71522198967393e-07;-5.853755778611119e-06;2.3845404992285276e-06;7.745310837407967e-05;10.063798968607124;0.8430076796757672;0.015516213207853641;0.015528082373341445;-1.6829418734047411e-06;-1.1708394874183257e-06;2.7922984528776488e-06
85.283233;7.785102742887178e-05;-1.5117774848526112e-06;-9.692309056889255e-07;-5.863350287316943e-06;2.330777031079246e-06;7.744184743934791e-05;10.064968685833026;0.8429760206689711;0.015514558039149818;0.015526447903698398;-1.6716514411437967e-06;-1.1677009228117026e-06;2.7430463046656956e-06
85.293233;7.785991747363426e-05;-1.5225657724102898e-06;-9.647669171693153e-07;-5.87071445399866e-06;2.2774516554254056e-06;7.74294301769735e-05;10.066067602035574;0.8429439998051885;0.01551289029519574;0.015524758050017703;-1.6584927592226777e-06;-1.1634162844124465e-06;2.6923683659465574e-06
85.303233;7.786928946184369e-05;-1.5344408710890429e-06;-9.58056371046198e-07;-5.875792008865243e-06;2.2247588960663263e-06;7.741583471654743e-05;10.067096263309764;0.8429120983865724;0.015511204028220805;0.01552302231488189;-1.6434461610609502e-06;-1.15790208598364e-06;2.6404356451613485e-06
85.313233;7.787918871952489e-05;-1.5474394955842918e-06;-9.490433280328182e-07;-5.878545499076178e-06;2.172866662441099e-06;7.740105207055369e-05;10.068057044998707;0.842880747081609;0.015509496339851832;0.015521248055107052;-1.6264914931941378e-06;-1.1510685190972319e-06;2.587432977790287e-06
85.323233;7.788966828643576e-05;-1.5616397833727574e-06;-9.376844797649338e-07;-5.8789719399852695e-06;2.1219278732926157e-06;7.738509635495419e-05;10.068953960113113;0.8428502778477993;0.015507766005585094;0.01551944185983921;-1.6076303536869301e-06;-1.1428317836201462e-06;2.5335344109509123e-06
85.333233;7.790080371644313e-05;-1.5771316167922274e-06;-9.239292319359332e-07;-5.877100605004857e-06;2.0720793953315972e-06;7.736802108955652e-05;10.069792320388398;0.8428209857317217;0.01550601152509078;0.015517611377061074;-1.5869089813291086e-06;-1.1331183345588065e-06;2.4788756611197842e-06
85.343233;7.791269553072996e-05;-1.5939726887942318e-06;-9.076967441628304e-07;-5.8729782583459656e-06;2.0234189418161624e-06;7.734994526448295e-05;10.070578382989936;0.8427931995639486;0.015504230289228359;0.015515765812213644;-1.5644117397322713e-06;-1.121865127360296e-06;2.423559290993826e-06
85.353233;7.792545427457259e-05;-1.6121648132520257e-06;-8.88872840193956e-07;-5.8666600122669105e-06;1.9760135503756994e-06;7.733105512988886e-05;10.071319254300885;0.8427672552774307;0.015502419044498623;0.015513914902357862;-1.540249433340296e-06;-1.1090243492915687e-06;2.3676609906466643e-06
85.363233;7.793918577598758e-05;-1.6316602533448342e-06;-8.673350911102356e-07;-5.8581871137853065e-06;1.9299514249101015e-06;7.731156828842626e-05;10.072022331519236;0.8427434282295202;0.015500574284293838;0.015512067335236766;-1.5145773773491854e-06;-1.0945605098640675e-06;2.3112164190108636e-06
85.373233;7.795398617552966e-05;-1.6523786857590554e-06;-8.429824201260596e-07;-5.847556059561076e-06;1.8853820617057777e-06;7.729169954682578e-05;10.072694277957794;0.8427218783785251;0.015498692480036729;0.015510229998676663;-1.4876177776469046e-06;-1.07843272273601e-06;2.2542239145743397e-06
85.383233;7.796992641542267e-05;-1.6742138307842805e-06;-8.157524381414338e-07;-5.8347296677079785e-06;1.842504913168633e-06;7.727165053435426e-05;10.073341105286923;0.8427026106492167;0.015496770995396572;0.01550840789237382;-1.4596377441054387e-06;-1.060579228915657e-06;2.196678913443778e-06
85.393233;7.798702798017159e-05;-1.6970317645755416e-06;-7.856298938418051e-07;-5.819695356098803e-06;1.8015235837462978e-06;7.725160780461032e-05;10.073969578114593;0.8426854912612404;0.015494809347503562;0.015506604042201428;-1.4308943981697335e-06;-1.0409103779565009e-06;2.1386054629384133e-06
85.403233;7.80052808729576e-05;-1.7206694615868562e-06;-7.52651216072263e-07;-5.802506773797824e-06;1.7626136748436356e-06;7.723173278573359e-05;10.074587812879809;0.842670329592163;0.015492810502971466;0.01550481933618839;-1.4015984712314229e-06;-1.0193149036175415e-06;2.080051644894259e-06
85.413233;7.80247105109778e-05;-1.7449396614235101e-06;-7.169174439287732e-07;-5.783262853718123e-06;1.7259085389500859e-06;7.721214185463532e-05;10.07520413509949;0.8426569277654894;0.015490781339135637;0.015503051848958678;-1.3719150537198118e-06;-9.956853313419215e-07;2.0210645339602643e-06
85.423233;7.804541310682935e-05;-1.7696443511546346e-06;-6.786099625517093e-07;-5.76206031019982e-06;1.6914798081852057e-06;7.71929006253438e-05;10.075825694502013;0.8426450425243919;0.015488730916862417;0.015501296421620021;-1.341979694655572e-06;-9.699412339789789e-07;1.961694801790449e-06
85.433233;7.806751928264113e-05;-1.7945909246538811e-06;-6.379759758588738e-07;-5.73897596112228e-06;1.6593347013095255e-06;7.717404564678497e-05;10.076457438318338;0.8426343411713024;0.0154866686218786;0.01549954549876369;-1.311903487580083e-06;-9.42032840023354e-07;1.9020358849491456e-06
85.443233;7.809113972015685e-05;-1.819599190860205e-06;-5.952912585233816e-07;-5.7140808014866e-06;1.629442533351708e-06;7.71556230612198e-05;10.077101138818128;0.8426244584011523;0.015484604479948316;0.015497790863254214;-1.2817579229203386e-06;-9.119242735825099e-07;1.8422417466329095e-06
85.453233;7.811633750423842e-05;-1.8444845535570343e-06;-5.508324952433008e-07;-5.6874517930668e-06;1.6017554085509607e-06;7.713772572076365e-05;10.077755286587994;0.8426151210868081;0.015482549591162496;0.015496025397815793;-1.2515760976436877e-06;-8.795690103012791e-07;1.78249513122001e-06
85.463233;7.814312640308264e-05;-1.8690257469260213e-06;-5.048591899819291e-07;-5.659163643867966e-06;1.5762079594222116e-06;7.712049926718602e-05;10.07841641092215;0.8426061844275694;0.01548051481547876;0.015494244086721115;-1.2214010479133012e-06;-8.449026329024152e-07;1.7229575759564984e-06
85.473233;7.817148382759376e-05;-1.8929558088675715e-06;-4.576089701409499e-07;-5.629285847467786e-06;1.552705219182045e-06;7.71041118041438e-05;10.079080724662127;0.8425975413175062;0.015478509764072718;0.015492444470857925;-1.19131879241063e-06;-8.078593720267955e-07;1.6637373248092056e-06
85.483233;7.820137243724648e-05;-1.915992667746788e-06;-4.093023608769509e-07;-5.597900245295816e-06;1.531111648414885e-06;7.708871555821201e-05;10.079744751736522;0.8425890414590682;0.015476543992540668;0.015490626635303671;-1.1614264512418359e-06;-7.683881456608994e-07;1.6048878233440206e-06
85.493233;7.82327596822863e-05;-1.9378762406868373e-06;-3.601389474010021e-07;-5.565115291518091e-06;1.5112546448396088e-06;7.707442786268583e-05;10.080405152875526;0.8425805036032946;0.015474627869483585;0.015488792306932725;-1.1317880472544922e-06;-7.264436107399602e-07;1.5464297411128059e-06
85.503233;7.826561724796194e-05;-1.9583752831480592e-06;-3.1029810363495466e-07;-5.531073529262443e-06;1.4929275496247493e-06;7.706134252534977e-05;10.08105836912858;0.8425717532672806;0.015472770990609126;0.015486944051179468;-1.102421203395012e-06;-6.819699496574537e-07;1.4883724858071195e-06
85.513233;7.829991091454818e-05;-1.9772715001928407e-06;-2.59948076589006e-07;-5.495955662394181e-06;1.475893974608564e-06;7.704955124637751e-05;10.0817002332097;0.8425626282104176;0.015470980984152331;0.015485085451013486;-1.0732978169929465e-06;-6.34904089325908e-07;1.4307189867847552e-06
85.523233;7.833559915954746e-05;-1.994355158625919e-06;-2.092526427116569e-07;-5.45995417932416e-06;1.459916713980808e-06;7.703914900506213e-05;10.0823259990141;0.8425529830829093;0.015469264597849825;0.01548322111885345;-1.044349866039401e-06;-5.851894835362626e-07;1.3734575107305597e-06
85.533233;7.837262960834568e-05;-2.0094367551471404e-06;-1.58372871123436e-07;-5.4232244169498505e-06;1.4447875181149773e-06;7.703022636558288e-05;10.082930807032186;0.8425427079153327;0.015467629217344597;0.015481355908790444;-1.015489720325822e-06;-5.327786544669936e-07;1.3165520222104462e-06
85.543233;7.841092583029951e-05;-2.0223548323105815e-06;-1.0744409641206253e-07;-5.385872537004897e-06;1.430339300140363e-06;7.702284778224842e-05;10.083510175267214;0.8425317286344253;0.015466083077013715;0.015479494274025984;-9.866331383628354e-07;-4.776187022051589e-07;1.2599456379357745e-06
85.553233;7.845037636100295e-05;-2.032978528213675e-06;-5.653733342066341e-08;-5.347986159138746e-06;1.4164631205776807e-06;7.70170229683318e-05;10.084060414148103;0.8425199646917658;0.015464634005683516;0.015477639650316647;-9.577160222223744e-07;-4.1966167293678955e-07;1.2035784089527198e-06
85.563233;7.849083410254965e-05;-2.0412107146317965e-06;-5.653013695859885e-09;-5.309647192335187e-06;1.403126937877634e-06;7.701271501478691e-05;10.084578764312361;0.8425072755793511;0.015463287903808673;0.015475793893947543;-9.287031138965227e-07;-3.5891659452205104e-07;1.1474098597274655e-06
85.573233;7.853211836411567e-05;-2.046982520746865e-06;4.524835069476349e-08;-5.2709102384997646e-06;1.3903600080076752e-06;7.70098867813612e-05;10.08506330638313;0.8424934754244904;0.015462047867290855;0.015473958357084181;-8.99576468386055e-07;-2.954683712796514e-07;1.0914323116030716e-06
85.583233;7.857402014017743e-05;-2.0502170389955916e-06;9.620988953386914e-08;-5.231781380913417e-06;1.3781973790567393e-06;7.700852617319062e-05;10.085512934483122;0.842478404175467;0.01546091430437104;0.015472136081717047;-8.703235886613515e-07;-2.294355420751219e-07;1.0356627124191574e-06
85.593233;7.861631996048872e-05;-2.0507709286122e-06;1.472490206886179e-07;-5.1922134220730555e-06;1.3666413009361788e-06;7.700863546787601e-05;10.085927236890209;0.8424619629152481;0.015459886297079421;0.015470332488521813;-8.409439493051541e-07;-1.609251928363664e-07;9.801328738580824e-07
85.603233;7.865880728635835e-05;-2.0484179405222653e-06;1.9833980226520674e-07;-5.1521145919470034e-06;1.3556772090076017e-06;7.701021585276537e-05;10.086306313034067;0.8424440948871699;0.015458963040352285;0.015468554207794959;-8.114509346317761e-07;-9.001850316450414e-08;9.248916851807665e-07
85.613233;7.870129270866093e-05;-2.0429013705616625e-06;2.4941197065819527e-07;-5.111372906105326e-06;1.3452908066268981e-06;7.701325652084099e-05;10.086650767479991;0.8424247419919286;0.015458144814437568;0.015466807805164302;-7.818641311202914e-07;-1.6784409311784332e-08;8.699982294800351e-07
85.623233;7.874361674797318e-05;-2.0340038813519154e-06;3.003665499129131e-07;-5.069891080219129e-06;1.3354377170852518e-06;7.701774685286811e-05;10.086961899752882;0.8424038360096604;0.015457434092909113;0.01546509868600396;-7.522078896434632e-07;5.869818745092706e-08;8.155047213680029e-07
85.633233;7.878564862858835e-05;-2.0215802040971937e-06;3.5110737366903413e-07;-5.0276151506468325e-06;1.3260070077477526e-06;7.702371950119338e-05;10.08724188648449;0.8423813680422487;0.015456835550162237;0.015463429835225397;-7.225112402962935e-07;1.3632353628404367e-07;7.614459261147837e-07
85.643233;7.882727131990538e-05;-2.005547289419071e-06;4.0157435557225703e-07;-4.9845388871496474e-06;1.3168250725293161e-06;7.703127191162187e-05;10.087493385375463;0.8423574270867823;0.015456354649823794;0.015461801443152817;-6.928061217831249e-07;2.159380219740398e-07;7.07843482959301e-07
85.653233;7.88683608505152e-05;-1.9858608579127975e-06;4.5175266465820287e-07;-4.940671457412653e-06;1.3076804445344242e-06;7.70405464216971e-05;10.08771880646567;0.8423321399321204;0.015455997166699494;0.015460211694316365;-6.63132112212973e-07;2.9731658145293727e-07;6.547200511330557e-07
85.663233;7.890876698891945e-05;-1.962487172507432e-06;5.016431759715246e-07;-4.895996681430038e-06;1.2983427630115117e-06;7.705170042895193e-05;10.087920133068623;0.842305641681475;0.015455770481249667;0.015458657858732528;-6.335401455321395e-07;3.801484072217062e-07;6.021020859398915e-07
85.673233;7.894830468092139e-05;-1.9353786969805892e-06;5.5122252641136e-07;-4.850477641633629e-06;1.2885802112857573e-06;7.70648727575993e-05;10.088099261764796;0.8422781277147054;0.01545568439897118;0.015457137360122306;-6.040879874826725e-07;4.640465897352099e-07;5.500086286243279e-07
85.683233;7.898676013102952e-05;-1.9044875805292507e-06;6.004370107058909e-07;-4.804097431070609e-06;1.2781776255591783e-06;7.708014970707371e-05;10.088258374137894;0.8422498616439734;0.015455749397431363;0.0154556485705715;-5.748412729610661e-07;5.485914679072505e-07;4.984455633607262e-07
85.693233;7.902389845950496e-05;-1.8698055143255617e-06;6.492183243308593e-07;-4.756879901846374e-06;1.2669507429722853e-06;7.709754633264695e-05;10.088400275640534;0.842221079365535;0.015455973966069155;0.015454191483256819;-5.458933830911052e-07;6.333795331105051e-07;4.4741607571810063e-07
85.703233;7.905946812060073e-05;-1.8313808572219106e-06;6.974960290066974e-07;-4.7088898792169795e-06;1.2547546562025576e-06;7.711701017018278e-05;10.088528909956466;0.8421918762174965;0.015456363777006892;0.015452768530376164;-5.173807949649841e-07;7.180410944398667e-07;3.969434866128488e-07
85.713233;7.909321655518475e-05;-1.7893088200834162e-06;7.452019090544571e-07;-4.660242360458109e-06;1.241490319945576e-06;7.713844389764619e-05;10.088649282945557;0.8421621657814874;0.015456922674931182;0.015451384089171372;-4.894585244441159e-07;8.022263761087425e-07;3.4708669897778493e-07
85.723233;7.912492252769986e-05;-1.743720763023202e-06;7.922508414240555e-07;-4.611099331997176e-06;1.227107470804281e-06;7.716173152182893e-05;10.088766129399275;0.8421317168496092;0.015457653954865464;0.015450042715139594;-4.622602287627804e-07;8.855964291111369e-07;2.979293770198663e-07
85.733233;7.915442704984597e-05;-1.6947707748804307e-06;8.38515978847643e-07;-4.56163277234819e-06;1.211582816936384e-06;7.71867578031049e-05;10.088882725807569;0.8421002053460563;0.015458560429358725;0.015448749136288527;-4.358949448162159e-07;9.678385890951974e-07;2.495632425280894e-07
85.743233;7.918164263531973e-05;-1.6426093180302718e-06;8.838333204457342e-07;-4.511985825101658e-06;1.1948828474737656e-06;7.721341242247815e-05;10.089000695145048;0.8420672413600587;0.015459643535275822;0.015447509529985593;-4.1046829156548014e-07;1.04867143675848e-06;2.020923896737854e-07
85.753233;7.920653896183114e-05;-1.5873640129562214e-06;9.280280683090366e-07;-4.4622621606187216e-06;1.1769531511744868e-06;7.724157850461802e-05;10.089119931913052;0.8420324135343299;0.015460903065655826;0.015446330814698931;-3.8608489446388807e-07;1.1278325372437329e-06;1.5563872763270195e-07
85.763233;7.92291148053701e-05;-1.5291482155016898e-06;9.709336239200982e-07;-4.41251989062943e-06;1.1577427421373076e-06;7.727113168374068e-05;10.089238467756093;0.8419953348681947;0.015462337802575147;0.01544521822997628;-3.6284506020800866e-07;1.20508155262499e-06;1.1033006427895373e-07
85.773233;7.924937934637887e-05;-1.4680750303899223e-06;1.0123815571483976e-06;-4.3627547133536815e-06;1.137234599991826e-06;7.730195733188341e-05;10.089352834249715;0.8419556216069701;0.015463946326560967;0.015444173766849874;-3.408605663632121e-07;1.2802118536935342e-06;6.629047252162197e-08
85.783233;7.926736662219006e-05;-1.404248641129391e-06;1.0521792944522742e-06;-4.312911542290331e-06;1.1154488721730602e-06;7.733396811427672e-05;10.089459034039907;0.8419128464988277;0.015465727427844574;0.0154431970887187;-3.2026311803305013e-07;1.353054348184024e-06;2.364635707818706e-08
85.793233;7.928315919476965e-05;-1.3377507591167556e-06;1.0901158206221573e-06;-4.262925432209555e-06;1.092424033132591e-06;7.73671161041331e-05;10.089553307689908;0.84186653568774;0.015467680220866035;0.015442287320968383;-3.011921113895801e-07;1.4234735101696256e-06;-1.7472199370749782e-08
85.803233;7.929687953049097e-05;-1.2686386353641726e-06;1.125988761039662e-06;-4.212745007540596e-06;1.0682073837834104e-06;7.740138659494327e-05;10.089631937391244;0.8418161888875785;0.015469804166853259;0.015441442758354355;-2.8378651806978805e-07;1.4913584255554176e-06;-5.694779477770786e-08
85.813233;7.930865956614368e-05;-1.1969459746399432e-06;1.159623604464714e-06;-4.162332264624813e-06;1.0428538068678225e-06;7.743676723541442e-05;10.089690802447839;0.8417613137497026;0.015472098469712505;0.015440659742030002;-2.681848159510971e-07;1.556620953038479e-06;-9.468452576706003e-08
85.823233;7.93186155461491e-05;-1.1227005704250026e-06;1.1908826054794658e-06;-4.111653371890563e-06;1.0164252044392678e-06;7.747322037090136e-05;10.089725529774224;0.8417014856459023;0.015474561380521543;0.015439932927392904;-2.5451436882627856e-07;1.619192610209532e-06;-1.3058995900127438e-07
85.833233;7.932683247828611e-05;-1.0459613420587898e-06;1.2196700290811754e-06;-4.060660294815335e-06;9.889938546066434e-07;7.751068437643646e-05;10.089731985273216;0.841636376524786;0.01547719079988443;0.015439255951167194;-2.4287426688344316e-07;1.6790065045172816e-06;-1.6453808413365362e-07
85.843233;7.933336148824992e-05;-9.668366792277171e-07;1.2459434052418358e-06;-4.009277830897532e-06;9.60636270883111e-07;7.754909595457557e-05;10.089706707523396;0.841565749749391;0.015479985213332222;0.015438621647688881;-2.3333728069630476e-07;1.7359999398142012e-06;-1.9633706499802114e-07
85.853233;7.93382329772313e-05;-8.854763057733911e-07;1.269727376573086e-06;-3.957412914489733e-06;9.314206973900575e-07;7.758840427924181e-05;10.089647353483949;0.8414894697276449;0.015482943100232134;0.015438022563748812;-2.2597056927855513e-07;1.790154624138607e-06;-2.2573286109866835e-07
85.863233;7.934147189315121e-05;-8.020703446100217e-07;1.2911080310929397e-06;-3.904966830644677e-06;9.014180960490818e-07;7.762857877312938e-05;10.089553108360246;0.8414074906857929;0.01548606156142327;0.015437452372974213;-2.208476150848189e-07;1.841517271150668e-06;-2.524513162291525e-07
85.873233;7.934310291463409e-05;-7.168617964623012e-07;1.3102015874244752e-06;-3.851828553648114e-06;8.707239776906377e-07;7.766962558745213e-05;10.089424454565144;0.8413198124157357;0.015489335517279148;0.015436907724043398;-2.1803849534819026e-07;1.890173842389285e-06;-2.762458798917023e-07
85.883233;7.934316046183631e-05;-6.30145085135488e-07;1.327123737860561e-06;-3.7978643408300443e-06;8.394534888794275e-07;7.771158816682098e-05;10.089262536442373;0.8412264532956546;0.015492757850623482;0.01543638911552519;-2.1758353048569077e-07;1.936220089956519e-06;-2.9692432823972575e-07
85.893233;7.93417019098739e-05;-5.422327505471523e-07;1.3419890911880868e-06;-3.7429220439009654e-06;8.077236000999676e-07;7.775452342646552e-05;10.089068978979295;0.8411274641595292;0.015496321239083113;0.015435900114319006;-2.1946252299782212e-07;1.9797535705652814e-06;-3.143649536480153e-07
85.903233;7.933878771751529e-05;-4.534080228372767e-07;1.3549230626587464e-06;-3.686849535559199e-06;7.756452834470602e-07;7.779847687060852e-05;10.088845669647663;0.8410229757340109;0.015500020913766005;0.015435446125592129;-2.2359302247674702e-07;2.0208680456548086e-06;-3.285317480940113e-07
85.913233;7.933443973553509e-05;-3.639027351990414e-07;1.3660550278650544e-06;-3.6295185978391667e-06;7.433287259404163e-07;7.784347263808762e-05;10.08859421597176;0.8409132115587963;0.015503855112437528;0.015435033418624101;-2.298670774802153e-07;2.0596366278636087e-06;-3.39462268804029e-07
85.923233;7.932863667846747e-05;-2.7390303304817286e-07;1.375507567080876e-06;-3.5708302267325737e-06;7.109079518584861e-07;7.788952098705795e-05;10.088315910050557;0.8407984120520302;0.015507822616141404;0.015434667727835956;-2.3817349203688906e-07;2.096101990857704e-06;-3.4723215168332285e-07
85.933233;7.932134658544919e-05;-1.835569617240368e-07;1.383402916588338e-06;-3.5106969177999115e-06;6.785589675599256e-07;7.793661947059522e-05;10.088012135295266;0.8406787449033155;0.015511921071694228;0.015434353425915169;-2.4839243628150644e-07;2.1302868346402117e-06;-3.519311855813748e-07
85.943233;7.931254110877369e-05;-9.298034572007086e-08;1.3898813576699874e-06;-3.4490337021233255e-06;6.46481437022214e-07;7.79847403619331e-05;10.087684695558597;0.8405542974767866;0.015516147474431813;0.015434094316416319;-2.6040278333267485e-07;2.1622049726764893e-06;-3.5364951234267176e-07
85.953233;7.930218122735339e-05;-2.2641511968397133e-09;1.3951151894387344e-06;-3.3857630199303548e-06;6.148715871216359e-07;7.803382098312739e-05;10.087336070565438;0.8404251283220114;0.01552049822284722;0.015433893781110026;-2.7409577701527405e-07;2.1918558601409858e-06;-3.524732718622037e-07
85.963233;7.929020748486701e-05;8.851501057316355e-08;1.3992972777115662e-06;-3.3208181405782374e-06;5.839131546737857e-07;7.808376099540938e-05;10.086969459653867;0.84029130356765;0.015524967941904867;0.015433753298973734;-2.893686048762078e-07;2.2192220356578374e-06;-3.484832935848133e-07
85.973233;7.927655065670839e-05;1.7928284106514365e-07;1.4026107981128052e-06;-3.254143170773137e-06;5.537610827491756e-07;7.813443425909137e-05;10.086588522136383;0.8401529124231233;0.015529549154022798;0.015433672059953914;-3.0609751086605597e-07;2.2442895854952255e-06;-3.417382473699381e-07
85.983233;7.92611543651542e-05;2.699642401050598e-07;1.4052176579946438e-06;-3.1856859257963807e-06;5.24508064514763e-07;7.818569866071489e-05;10.086196864571008;0.8400100962088277;0.015534233313270246;0.015433647954874431;-3.2410991629688295e-07;2.267072737133595e-06;-3.32277904350401e-07
85.993233;7.924399096240796e-05;3.6048199424072855e-07;1.4072693388498398e-06;-3.115390947221134e-06;4.961686020703359e-07;7.823738486248104e-05;10.085797429202568;0.8398630921881287;0.015539011320820218;0.015433677923392288;-3.4318700233812906e-07;2.2876150338702443e-06;-3.2015592979988093e-07
86.003233;7.922506305554919e-05;4.507395198426106e-07;1.408915204083805e-06;-3.0432101601655254e-06;4.686898613489481e-07;7.828930232151896e-05;10.085392508558563;0.8397122457674077;0.015543873245779136;0.015433758116472258;-3.631026609668799e-07;2.3059627986615124e-06;-3.0545322175677297e-07
86.013233;7.920440160715234e-05;5.406020293131326e-07;1.4103053668826541e-06;-2.9691267409693666e-06;4.4196420635439105e-07;7.83412815201658e-05;10.08498426134745;0.8395579476708497;0.015548808340191067;0.015433884180516118;-3.836662140799407e-07;2.3221334643202225e-06;-2.882729674144422e-07
86.023233;7.918206398062953e-05;6.299101050216275e-07;1.4115835811704868e-06;-2.893172401590222e-06;4.1584435228269106e-07;7.839320845886495e-05;10.084574509327357;0.8394005351171294;0.015553805191287908;0.01543405084215075;-4.047337255841137e-07;2.3360995411333623e-06;-2.687421014939114e-07
86.033233;7.915812533670924e-05;7.185130116367591e-07;1.4128685904790575e-06;-2.815424868048851e-06;3.9017198581349087e-07;7.844501765870585e-05;10.084164198212612;0.839240242022386;0.01555885209203813;0.015434251390225634;-4.2618470241718075e-07;2.3477849966100763e-06;-2.4701256190242145e-07
86.043233;7.913266965573352e-05;8.062752836074483e-07;1.4142539882265406e-06;-2.735993829659017e-06;3.6479875865944986e-07;7.84966658107801e-05;10.083753395092044;0.8390772187710552;0.015563937790392775;0.01543447781428066;-4.4789263410957366e-07;2.3570814128403797e-06;-2.2325461533908008e-07
86.053233;7.91057931437634e-05;8.930541505424947e-07;1.415832661091521e-06;-2.655027924504645e-06;3.39589015496722e-07;7.854812976195673e-05;10.083341343167932;0.8389115707778613;0.015569051526693934;0.015434721809781783;-4.697171740461289e-07;2.3638863316212754e-06;-1.9764359509747171e-07
86.063233;7.907761834737711e-05;9.786865766349739e-07;1.4177146853477816e-06;-2.5727378154519874e-06;3.1442033580306784e-07;7.859942162213172e-05;10.082926522589558;0.8387433511139671;0.015574182850186994;0.01543497636253268;-4.915116100545589e-07;2.368124644050432e-06;-1.7034593134959103e-07
86.073233;7.904829283145934e-05;1.063011777956442e-06;1.4200253653461772e-06;-2.4893857103146184e-06;2.8917792941249023e-07;7.865058218370653e-05;10.082506828405236;0.8385725144775544;0.01557932283154366;0.015435236687510623;-5.1312219841772e-07;2.369730514732558e-06;-1.415085934224149e-07
86.083233;7.901795301268081e-05;1.1459111393908834e-06;1.4228881133741844e-06;-2.4052433954576433e-06;2.637406185392537e-07;7.870165152689219e-05;10.082079824962408;0.8383989146760502;0.015584465310128233;0.015435499469039944;-5.343849630491149e-07;2.3686223519473e-06;-1.1125806200595745e-07
86.093233;7.898669049096531e-05;1.227317126565978e-06;1.4264026601489634e-06;-2.320570603642599e-06;2.3798064670041308e-07;7.875263963790382e-05;10.081643254498232;0.8382223654732038;0.01558960630568642;0.015435760883291419;-5.551325516376757e-07;2.364696412380305e-06;-7.971325987202589e-08
86.103233;7.895456093704061e-05;1.3071683875472222e-06;1.430628284994046e-06;-2.235630756437955e-06;2.1177483421746182e-07;7.88035240344008e-05;10.081195238545321;0.838042737687405;0.01559474236962288;0.015436015545850496;-5.752011639034358e-07;2.3578312004898165e-06;-4.699753151556194e-08
86.113233;7.892161182039013e-05;1.3853459285612547e-06;1.4355722371944693e-06;-2.150706495863657e-06;1.8501297421445842e-07;7.885428512837921e-05;10.080733905308492;0.8378600485764429;0.01559986945993594;0.015436257212455206;-5.944344101206665e-07;2.3479008756235047e-06;-1.3240103023122719e-08
86.123233;7.888789472906198e-05;1.4616527570532743e-06;1.4411977651998635e-06;-2.0660785173924726e-06;1.576073477123386e-07;7.890493813089629e-05;10.080257138035941;0.8376744573998324;0.015604983438434354;0.015436479983645633;-6.126921550677626e-07;2.334795617599059e-06;2.1424409187369308e-08
86.133233;7.885346879097643e-05;1.5358485994404478e-06;1.447455955293719e-06;-1.981984702072642e-06;1.2950113644110822e-07;7.895552152284418e-05;10.079763049474591;0.8374861574329476;0.015610081004606969;0.01543667963689427;-6.29862586611007e-07;2.3184406450838364e-06;5.6852750701427315e-08
86.143233;7.88184131392392e-05;1.6076942237427323e-06;1.454296551180827e-06;-1.89859954206253e-06;1.0066774721265943e-07;7.900606079482753e-05;10.079250966200556;0.8372952620412537;0.015615158846430574;0.015436854337936632;-6.458705503586995e-07;2.2988067795286443e-06;9.289143102522723e-08
86.153233;7.87828337273636e-05;1.6769782244644125e-06;1.4616297611585952e-06;-1.8160492833886653e-06;7.109231248616162e-08;7.905654162365028e-05;10.078722009873978;0.8371017929487301;0.015620211783763913;0.015437003641942131;-6.606864434133013e-07;2.2758982271021697e-06;1.293855868259275e-07
86.163233;7.874684063975463e-05;1.7435261186154283e-06;1.469285822226387e-06;-1.7344445109535219e-06;4.074726629902201e-08;7.91069008397355e-05;10.078178959698468;0.8369057669406548;0.015625231731891637;0.015437127107864984;-6.743413273319338e-07;2.2497368241050774e-06;1.6619220166905245e-07
86.173233;7.871051248184938e-05;1.8071967129026912e-06;1.4770321054717195e-06;-1.6538929583636666e-06;9.598822421535312e-09;7.915704436014573e-05;10.077625752228938;0.836707267492726;0.01563020795938534;0.015437223619422059;-6.869386076649818e-07;2.2203679236704915e-06;2.0319252836950554e-07
86.183233;7.867388699592687e-05;1.8678663767269986e-06;1.4846380981252047e-06;-1.5744778190874051e-06;-2.2358090298419944e-08;7.920689383971084e-05;10.077067120149595;0.8365064520491577;0.015635128221287212;0.015437290824111508;-6.986489079910449e-07;2.187858984949907e-06;2.403079169714131e-07
86.193233;7.863698043217815e-05;1.9254066454065945e-06;1.4919233483366224e-06;-1.4962287832162247e-06;-5.5084701144348106e-08;7.925641626635906e-05;10.076508565313341;0.8363035294411911;0.01563997966275736;0.015437324889872258;-7.096870653957118e-07;2.1522826467659466e-06;2.774995789815163e-07
86.203233;7.859980132801783e-05;1.9796768991251386e-06;1.4987559666280206e-06;-1.419117295214889e-06;-8.851606934298354e-08;7.930561081241104e-05;10.075955728617021;0.8360987459392575;0.015644749511223893;0.015437321077060823;-7.20289786837888e-07;2.1137162331850704e-06;3.147399129075649e-07
86.213233;7.856235363097186e-05;2.030525271565134e-06;1.505037303912376e-06;-1.3430678569846423e-06;-1.225734367423941e-07;7.93544883963021e-05;10.075413119394286;0.8358923821380106;0.015649426108290794;0.015437274840580703;-7.307036304868647e-07;2.072251540020757e-06;3.519876168162635e-07
86.223233;7.852465246020259e-05;2.077785169668941e-06;1.5106958085492552e-06;-1.267962818648225e-06;-1.5716623771221636e-07;7.940306974390293e-05;10.074883738063381;0.8356846914503149;0.015653999217729492;0.015437183221898586;-7.411644450855598e-07;2.0279967795789743e-06;3.8919171352906946e-07
86.233233;7.848675252078061e-05;2.1212964828475984e-06;1.5156670706435766e-06;-1.193645704143877e-06;-1.9221043126059186e-07;7.945140321348695e-05;10.074369683106001;0.8354757709613182;0.01565845923279891;0.015437046220336455;-7.518664455533674e-07;1.9810798364763464e-06;4.263093272135265e-07
86.243233;7.844876384190947e-05;2.160949874659002e-06;1.5198765206783374e-06;-1.1199354850426754e-06;-2.2763605519565045e-07;7.949958286928956e-05;10.07387260646384;0.8352655010774583;0.015662796650526636;0.01543686726151702;-7.629449736583196e-07;1.9316472847547405e-06;4.6331938073205905e-07
86.253233;7.841083418640385e-05;2.196705734841589e-06;1.5232474767019975e-06;-1.0466562261891906e-06;-2.6335637203831317e-07;7.954772576296908e-05;10.073393897067671;0.8350536128166569;0.01566700226630507;0.015436652073740665;-7.744802910680887e-07;1.8798594796389947e-06;5.002362852096835e-07
86.263233;7.83731109202976e-05;2.2285752228785386e-06;1.5257037621499944e-06;-9.736742432281237e-07;-2.9924435164860715e-07;7.959592402661316e-05;10.072935185385651;0.8348397598702391;0.015671067690397004;0.01543640676724885;-7.865096317807076e-07;1.8259058151262428e-06;5.371161017388795e-07
86.273233;7.833571247841808e-05;2.2565871737987682e-06;1.5271660568860963e-06;-9.009137052287118e-07;-3.3514558263652704e-07;7.96442380306893e-05;10.072499289491333;0.8346235342676064;0.015674985936469432;0.015436137017367572;-7.990342025184166e-07;1.7700184778594733e-06;5.740332237482778e-07
86.283233;7.829872435208552e-05;2.280763848860579e-06;1.5275589186986176e-06;-8.28335454382807e-07;-3.7089986759214624e-07;7.969272618800306e-05;10.072091048450327;0.8344044818628898;0.015678750956299194;0.015435848638759686;-8.120238135453242e-07;1.7124459598648237e-06;6.110481098477651e-07
86.293233;7.826220916065618e-05;2.301122593790506e-06;1.5268126131852368e-06;-7.559034954131883e-07;-4.0635687796336344e-07;7.974146495662733e-05;10.071717307786864;0.8341821224409374;0.015682355945906085;0.015435548014414418;-8.254276315459364e-07;1.6534156884096961e-06;6.482140772007475e-07
86.303233;7.82262091528544e-05;2.31769373793346e-06;1.5248619558598648e-06;-6.835709331943294e-07;-4.4138836282077556e-07;7.979055610865459e-05;10.07138604058233;0.8339559883839505;0.01568579254312437;0.015435242008326735;-8.391858030614742e-07;1.5931324047434678e-06;6.856197925131306e-07
86.313233;7.819074693239789e-05;2.3305291012423255e-06;1.5216581837149136e-06;-6.112858613401993e-07;-4.7589777363226995e-07;7.984012480745148e-05;10.071105414101169;0.8337257037039852;0.01568905197618179;0.015434937876748281;-8.532397279261254e-07;1.5318007467089863e-06;7.234079501822036e-07
86.323233;7.815583107678416e-05;2.339691597190927e-06;1.5171815074084406e-06;-5.389983482526296e-07;-5.098333589781378e-07;7.989030741795055e-05;10.070882870190895;0.8334910258108865;0.01569212706554851;0.015434642635128878;-8.675361905033467e-07;1.4696406827798968e-06;7.617375022103376e-07
86.333233;7.812144723531895e-05;2.3452303547276947e-06;1.5114288898058571e-06;-4.666630775002059e-07;-5.431975880592861e-07;7.994124103530989e-05;10.070723696516204;0.8332518087933749;0.015695013198101047;0.015434361693593522;-8.820188894831656e-07;1.4068899366627837e-06;8.007359263115074e-07
86.343233;7.808754876719817e-05;2.347161765277203e-06;1.5043963069983978e-06;-3.942499848906792e-07;-5.760348030311439e-07;7.999306041796331e-05;10.070630087621232;0.8330079352127091;0.015697706930251482;0.015434097692276487;-8.96628294147516e-07;1.343794479577194e-06;8.404985163523719e-07
86.353233;7.805407200641127e-05;2.3454856631201677e-06;1.4960899744676257e-06;-3.217625401758355e-07;-6.084048070562365e-07;8.00458986081109e-05;10.070601660871606;0.832759282825556;0.015700203901569842;0.015433849860065707;-9.113210413315491e-07;1.2805930816795352e-06;8.811140296582406e-07
86.363233;7.802095821714063e-05;2.3402229734414446e-06;1.486537827857128e-06;-2.49242670651686e-07;-6.403655585728439e-07;8.009988310012386e-05;10.070636174692194;0.8325057937452488;0.015702498882999134;0.015433613984548565;-9.260813470829425e-07;1.2175125620644141e-06;9.226619908749349e-07
86.373233;7.798816985329145e-05;2.3314195579767924e-06;1.4757878757676656e-06;-1.767701809503677e-07;-6.719669009930464e-07;8.015511577721695e-05;10.070729539951254;0.8322476009362709;0.015704587592400895;0.015433383922732113;-9.409110792594607e-07;1.1547749517706933e-06;9.651917804429124e-07
86.383233;7.795570324639808e-05;2.3191244798385236e-06;1.4639209559644643e-06;-1.0447291473317722e-07;-7.032373540771357e-07;8.021163625673004e-05;10.070875868022412;0.8319850630420144;0.0157064684307052;0.015433154302584831;-9.558135815594208e-07;1.092594833458778e-06;1.0087213864823548e-06
86.393233;7.792358835988562e-05;2.3034056842901453e-06;1.4510450017011716e-06;-3.252599160477763e-08;-7.341673078154735e-07;8.026939041182575e-05;10.071068020597973;0.8317186504867707;0.015708143083707708;0.015432921871690871;-9.707865805832647e-07;1.0311508520238457e-06;1.0532458284566676e-06
86.403233;7.789187641194068e-05;2.2843924358245174e-06;1.4372474072706504e-06;3.887393438392362e-08;-7.647201796249948e-07;8.032822808368854e-05;10.071298313731216;0.8314488164167372;0.01570961578965712;0.015432684538886146;-9.8583234163339e-07;9.705548719876232e-07;1.09874340134357e-06
86.413233;7.786062090093538e-05;2.2622937249297983e-06;1.4225604876531118e-06;1.0954555003479287e-07;-7.948658954247083e-07;8.038792834414201e-05;10.071558912166624;0.8311760095193984;0.015710892231537835;0.015432439906163484;-1.000969131077355e-06;9.108608152252083e-07;1.1451789427322878e-06
86.423233;7.782985345688831e-05;2.2373875790371906e-06;1.4069679491183099e-06;1.793527778393289e-07;-8.246046745830282e-07;8.044823054339321e-05;10.071841991990157;0.8309007501686496;0.015711978286081434;0.015432185004107864;-1.0162230234304533e-06;8.521128370421465e-07;1.1924956107714441e-06
86.433233;7.779957489182995e-05;2.20999061467745e-06;1.3904318754139367e-06;2.4820691683190214e-07;-8.539766182323846e-07;8.050886018698828e-05;10.072140049178175;0.8306236142990496;0.015712878685425178;0.015431917914482325;-1.0316161101838572e-06;7.943991820958897e-07;1.2406238317743507e-06
86.443233;7.776977491674229e-05;2.1804205917808354e-06;1.3729250060447436e-06;3.160414810787477e-07;-8.830572107409141e-07;8.056955466369883e-05;10.07244628416094;0.8303451602741432;0.015713596514891924;0.015431639967415067;-1.047177298576664e-06;7.37880975042202e-07;1.2895221063957967e-06
86.453233;7.774045908559626e-05;2.148976307733159e-06;1.3544555750320128e-06;3.827902715265451e-07;-9.119356995649331e-07;8.0630070349989e-05;10.072754613981726;0.830065874383464;0.01571413371760775;0.015431355663633272;-1.0629495891198893e-06;6.8277211746185e-07;1.3391903615849894e-06
86.463233;7.771165942379233e-05;2.1159442155126755e-06;1.3350817776056197e-06;4.4837263258046475e-07;-9.406910184280629e-07;8.06901496234825e-05;10.073059253808749;0.8297861525386657;0.015714492346042067;0.015431070231890909;-1.0789526883209275e-06;6.292834927494183e-07;1.3896326086885591e-06
86.473233;7.768342046886132e-05;2.0816074485728747e-06;1.3149100364553404e-06;5.126779429703619e-07;-9.693905301464433e-07;8.074949525493564e-05;10.073354449585041;0.8295063292494665;0.015714675324641155;0.015430787816283986;-1.0951476048073122e-06;5.775734818670399e-07;1.4408233761653308e-06
86.483233;7.765577580788751e-05;2.0462322644476003e-06;1.294063744011889e-06;5.755755574405951e-07;-9.981156888741467e-07;8.080779260702719e-05;10.073634477158517;0.8292267057558812;0.01571468582218131;0.015430511518178442;-1.111460488467374e-06;5.277318632347931e-07;1.4926956361637952e-06
86.493233;7.762873868746544e-05;2.010052771968592e-06;1.272649214085512e-06;6.369487502480782e-07;-1.0269880574465213e-06;8.086473679327535e-05;10.073893606508433;0.8289475330085166;0.015714526740392063;0.015430244046587433;-1.1278179849684613e-06;4.798031104030719e-07;1.5451327148491638e-06
86.503233;7.760229261197406e-05;1.973262453900862e-06;1.2507532154266695e-06;6.967090897201627e-07;-1.056165808228664e-06;8.092003366323457e-05;10.074126199911564;0.8286689986030568;0.015714200973260473;0.015429988142456802;-1.14415012199889e-06;4.33823262509545e-07;1.5979779949259715e-06
86.513233;7.757637861827011e-05;1.9359844124246214e-06;1.2284635282388728e-06;7.547842843245929e-07;-1.0858106675994315e-06;8.097339373879386e-05;10.074326817822627;0.8283912670453417;0.015713711711027326;0.01542974655036746;-1.1603860850368095e-06;3.8983817263050633e-07;1.6510565298793444e-06
86.523233;7.755091010180489e-05;1.8982442642100434e-06;1.2058908671522277e-06;8.111165542307599e-07;-1.1160534083033074e-06;8.102454067698665e-05;10.074489803225593;0.8281145365225839;0.015713062899291714;0.015429521475578276;-1.176459372260248e-06;3.47903426009085e-07;1.7041691804384676e-06
86.533233;7.752579602225392e-05;1.8599902826058836e-06;1.1831671255020883e-06;8.65685136026539e-07;-1.146975912603176e-06;8.107323107162357e-05;10.074608787732927;0.8278390471099906;0.015712259780009;0.015429313982168557;-1.1923160915031753e-06;3.0807517629499014e-07;1.7570733955607687e-06
86.543233;7.75009462860908e-05;1.8211318825312614e-06;1.16041844134698e-06;9.185272789126453e-07;-1.1786143308391982e-06;8.111926588748181e-05;10.07467713381619;0.8275650423365404;0.015711308807090634;0.015429123771256494;-1.2079084241824333e-06;2.703970719167525e-07;1.8095005059581732e-06
86.553233;7.747628523429231e-05;1.7815616376917067e-06;1.137752373669881e-06;9.697304345356686e-07;-1.2109714170719877e-06;8.116248612938326e-05;10.074688828999664;0.8272927702684608;0.015710216877929513;0.015428949055428146;-1.2231690797654643e-06;2.3489071110643183e-07;1.8611871595636214e-06
86.563233;7.745176463774003e-05;1.7411810880039537e-06;1.115261578596033e-06;1.0193925830102093e-06;-1.2440214130801703e-06;8.120274635758332e-05;10.074638855413637;0.8270225698868933;0.015708990868301676;0.015428786863270217;-1.2380081528629821e-06;2.0154939014649386e-07;1.9118769671719886e-06
86.573233;7.742734959121159e-05;1.6999245904546933e-06;1.093018643520999e-06;1.0675865442959938e-06;-1.2777218471711305e-06;8.123988594688068e-05;10.07452352154089;0.8267549314785559;0.015707637709656344;0.015428634771404404;-1.252347624293483e-06;1.7034064996540546e-07;1.9613177406714724e-06
86.583233;7.74030039009805e-05;1.6577524066755575e-06;1.0710772500208843e-06;1.1143596205560167e-06;-1.3120305361321906e-06;8.127374343258862e-05;10.074340791637077;0.8264904390019652;0.015706163793851525;0.015428492536599336;-1.2661477344911624e-06;1.4122839750787662e-07;2.0092767361820933e-06
86.593233;7.737869225833113e-05;1.6146322597599916e-06;1.0494925958163731e-06;1.159752545028964e-06;-1.3469040196958745e-06;8.13042031318121e-05;10.07408983654939;0.8262296810102003;0.015704573566051868;0.01542836153145996;-1.2794022968968955e-06;1.1419258395070795e-07;2.0555550249067036e-06
86.603233;7.735438514914762e-05;1.5705422347079937e-06;1.0283371641848606e-06;1.2038225839194046e-06;-1.3822835487873234e-06;8.133122622868556e-05;10.073770509639056;0.8259732104205804;0.015702868796556125;0.015428243397913998;-1.2921187484644205e-06;8.92160119352656e-08;2.0999903268692905e-06
86.613233;7.733005890282372e-05;1.5254896951568585e-06;1.0076917462155924e-06;1.246666169981875e-06;-1.4180854081714838e-06;8.135484146612865e-05;10.073383581705107;0.8257215320835604;0.015701049704539335;0.015428139881119993;-1.3042944015254993e-06;6.625708661113222e-08;2.142449277309654e-06
86.623233;7.730568285939023e-05;1.4795025344517058e-06;9.8762137853759e-07;1.2884142837366358e-06;-1.454207925771939e-06;8.137510879297714e-05;10.072930803532161;0.8254750899533938;0.015699116843751974;0.015428053043445463;-1.315902693038674e-06;4.5242552642270024e-08;2.182810619762073e-06
86.633233;7.72812040234958e-05;1.4325835420428117e-06;9.681555069282796e-07;1.3291980127675968e-06;-1.4905459776787592e-06;8.139209835090892e-05;10.07241446420558;0.8252342336207947;0.015697071225708268;0.015427984379974738;-1.3268991156237583e-06;2.607199971226778e-08;2.220957717901555e-06
86.643233;7.725655451917211e-05;1.3847004785601932e-06;9.492839768686192e-07;1.3691185648744412e-06;-1.5269827202482706e-06;8.140589975504397e-05;10.071837546769194;0.8249991773124192;0.015694912837146534;0.015427933779884759;-1.3372333572652681e-06;8.614056178748514e-09;2.2567989480075976e-06
86.653233;7.723166402105898e-05;1.3358337265706043e-06;9.309667685036177e-07;1.4082282045264991e-06;-1.5633710382031866e-06;8.141663485313524e-05;10.071204438991353;0.8247700108384481;0.01569263987097806;0.015427900152265717;-1.346852243470731e-06;-7.293260026122288e-09;2.290293298878158e-06
86.663233;7.720644985232293e-05;1.2860080940521253e-06;9.131414654582942e-07;1.4465215530865763e-06;-1.599542079338329e-06;8.142444646828334e-05;10.070521221423467;0.8245467703302873;0.01569024938030975;0.015427882942471445;-1.3556966170508166e-06;-2.1825496074143793e-08;2.3214522443817075e-06
86.673233;7.718082358096232e-05;1.2352829916693878e-06;8.95722904973423e-07;1.4839629163565133e-06;-1.635337107758539e-06;8.142946727970081e-05;10.06979525322563;0.8243294921218972;0.01568773835018872;0.01542788270492963;-1.363698892136788e-06;-3.515988627374143e-08;2.350314696861152e-06
86.683233;7.715474256523636e-05;1.1837220436122585e-06;8.785985493015305e-07;1.5205375710317395e-06;-1.670637609037513e-06;8.143179667439208e-05;10.069034395823044;0.8241182257394942;0.015685104281816204;0.015427900569687545;-1.3707791810739405e-06;-4.7479119595026814e-08;2.3769144775095275e-06
86.693233;7.712824648592303e-05;1.1313605822559929e-06;8.616225403475862e-07;1.5562759554730835e-06;-1.705373635797672e-06;8.143149902996782e-05;10.068246565650327;0.8239130541752481;0.01568234515569056;0.015427937860467516;-1.376843407721057e-06;-5.897051804996526e-08;2.4012792338785923e-06
86.703233;7.710143702161019e-05;1.078209053220341e-06;8.446262691073568e-07;1.5912344149216602e-06;-1.7395066135216465e-06;8.142862379277269e-05;10.067440145827268;0.8237140929539204;0.015679458911152223;0.015427996485422524;-1.3817876006587405e-06;-6.983123447398128e-08;2.423452051912533e-06
86.713233;7.707444003540471e-05;1.0242818190058376e-06;8.274505156659128e-07;1.6254562190554625e-06;-1.7730153746717385e-06;8.142324155448712e-05;10.066624445332467;0.8235214441364511;0.015676442960814958;0.015428079119213789;-1.3855021102228789e-06;-8.029453254403295e-08;2.4434913290409695e-06
86.723233;7.704738356779925e-05;9.696084809734594e-07;8.099751680843017e-07;1.6589522963270276e-06;-1.8059061609290988e-06;8.141547000732983e-05;10.065808872581492;0.8233351824921358;0.01567329450969169;0.015428188629164116;-1.3878736952324759e-06;-9.062874059495559e-08;2.46145061620374e-06
86.733233;7.702038388426914e-05;9.142404849405434e-07;7.921314185235609e-07;1.6917196066288646e-06;-1.8382259753254564e-06;8.140547382337946e-05;10.065001440522757;0.823155407878324;0.015670011562924;0.015428327376803252;-1.3887862510084171e-06;-1.0109365029984727e-07;2.4773651163623974e-06
86.743233;7.699353720955044e-05;8.582535426268259e-07;7.738876787164367e-07;1.7237492618636631e-06;-1.8700531210184344e-06;8.139345693928217e-05;10.064208116229004;0.8229823361109789;0.015666593745256824;0.015428497256593685;-1.3881103966483666e-06;-1.1191552511324507e-07;2.4912569873339543e-06
86.753233;7.696692309842095e-05;8.017194938524442e-07;7.552184718821275e-07;1.7549991016524595e-06;-1.901469718699191e-06;8.137965973206418e-05;10.063433035614205;0.8228163556132051;0.015663042658609384;0.015428700681334336;-1.3856834596134492e-06;-1.2329253825097473e-07;2.5031552141224767e-06
86.763233;7.6940620742176e-05;7.446683937572567e-07;7.360933137378033e-07;1.7853816484386415e-06;-1.9325395925558046e-06;8.136434875059758e-05;10.06267876284058;0.8226579585527746;0.01565936164302757;0.015428941234291463;-1.3813137574994886e-06;-1.3539922007558285e-07;2.5131260235160622e-06
86.773233;7.691473102725002e-05;6.870753952093509e-07;7.164877410749023e-07;1.814784025484475e-06;-1.963303480151438e-06;8.134779083210005e-05;10.061946433705094;0.8225075729657934;0.015655554799165708;0.015429223160317694;-1.3748233225905084e-06;-1.4838882772576912e-07;2.521297681562154e-06
86.783233;7.688937446449736e-05;6.288748392938664e-07;6.963916634158726e-07;1.843099600561562e-06;-1.9937878365344755e-06;8.13302239813164e-05;10.06123613625484;0.8223654069609005;0.015651626324755252;0.015429550788835409;-1.3660899724106754e-06;-1.6239141382762838e-07;2.5278388278616854e-06
86.793233;7.68646604368497e-05;5.699843613033264e-07;6.758064901738414e-07;1.8702654971930945e-06;-2.0240193893465868e-06;8.131184913733971e-05;10.060547235406151;0.8222314153566711;0.015647580528876284;0.015429928448321077;-1.35506249503499e-06;-1.7750017980927903e-07;2.532904592909439e-06
86.803233;7.684066929222295e-05;5.103211764690868e-07;6.547352858448966e-07;1.8962781789252617e-06;-2.0540357245885017e-06;8.12928428601337e-05;10.059878188913117;0.8221053927234123;0.01564342188588807;0.01543036026587981;-1.3417642421333354e-06;-1.937617895328329e-07;2.53661413822475e-06
86.813233;7.68174689122954e-05;4.4980394780787995e-07;6.331815893054579e-07;1.9211695343136785e-06;-2.0838794094822695e-06;8.127336228846505e-05;10.059226406323548;0.8219870789353262;0.015639155262695003;0.015430849865341439;-1.3262878719261552e-06;-2.1119403509409898e-07;2.5390607522780457e-06
86.823233;7.679514073079431e-05;3.883549506609729e-07;6.111566521322263e-07;1.9449779087801533e-06;-2.1135783655404885e-06;8.125354604889836e-05;10.058588672562013;0.8218762337996387;0.0156347857457518;0.015431400023520354;-1.3087695145355497e-06;-2.2981922704529287e-07;2.540319989567017e-06
86.833233;7.677377263342944e-05;3.2592238896972575e-07;5.886779921591571e-07;1.9677429001133004e-06;-2.143127374659784e-06;8.123353491003502e-05;10.057961563133308;0.8217726709828854;0.015630317543099383;0.015432012247897952;-1.2893649026602023e-06;-2.496713115758187e-07;2.5404568720448935e-06
86.843233;7.675342243947393e-05;2.6250687313960805e-07;5.657618185345612e-07;1.989516146587187e-06;-2.172477747846021e-06;8.121349089142934e-05;10.057341644580113;0.8216762283546559;0.015625753143879158;0.01543268723799483;-1.2682438511033178e-06;-2.7077507526703436e-07;2.539526194453937e-06
86.853233;7.673409601946935e-05;1.98168560539953e-07;5.424248717593232e-07;2.0103746626806092e-06;-2.2015379867901127e-06;8.119358356304071e-05;10.056726205766742;0.8215867385866231;0.015621093205658501;0.01543342616909923;-1.2455779993672855e-06;-2.9312665705081957e-07;2.537557051291337e-06
86.863233;7.671575509340954e-05;1.330258068432412e-07;5.187031762918813e-07;2.0304340574659074e-06;-2.230180384295139e-06;8.117395263385334e-05;10.05611421704563;0.8215040440979704;0.01561633676851009;0.015434230787135463;-1.2215287051940075e-06;-3.1667886670052194e-07;2.534557472132921e-06
86.873233;7.669835982734323e-05;6.723910166055972e-08;4.946735602794183e-07;2.049861536059146e-06;-2.258255228812286e-06;8.115468055440965e-05;10.055506223185823;0.8214280012684616;0.0156114820575226;0.015435101874847024;-1.1962584864484257e-06;-3.4134030410586986e-07;2.530553268022265e-06
86.883233;7.668192681202196e-05;9.583696931699027e-10;4.7044668698500797e-07;2.068865177957435e-06;-2.2856147864407915e-06;8.113579670964125e-05;10.054903066728743;0.8213584510806872;0.015606527311358157;0.015436037966134372;-1.1699399129695043e-06;-3.669980735179699e-07;2.525620820430624e-06
86.893233;7.66665417478305e-05;-6.572790308330439e-08;4.461301968940999e-07;2.0876492881690676e-06;-2.312119060564053e-06;8.11173059972444e-05;10.054304473835863;0.8212952011584792;0.015601470706571403;0.01543703520350295;-1.142737255266337e-06;-3.9353627578574863e-07;2.5198889867574743e-06
