time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.903233;7.665232299332379e-05;-1.3279058878216013e-07;4.217990589074857e-07;2.106390438723336e-06;-2.3376256586142166e-06;8.109921773790957e-05;10.053708325640406;0.8212380461979377;0.015596310088653533;0.015438087507236235;-1.1147869147380305e-06;-4.208365632603484e-07;2.513525318408517e-06
86.913233;7.663939090072488e-05;-2.0022472960992434e-07;3.9749312916239725e-07;2.1252576911346102e-06;-2.362005609048418e-06;8.108154754782521e-05;10.053110886755224;0.8211868210592219;0.015591043533910779;0.01543918634966294;-1.0862143330009532e-06;-4.4878122375738517e-07;2.5067326690366074e-06
86.923233;7.662785921304672e-05;-2.6801969411947706e-07;3.7323215455423827e-07;2.144422756079958e-06;-2.385172843420637e-06;8.106430300341897e-05;10.052508016875331;0.8211414345351419;0.015585670419832401;0.015440320779315595;-1.0571659944848225e-06;-4.772662110518424e-07;2.499754755896574e-06
86.933233;7.6617827958781e-05;-3.3613891429553453e-07;3.4903663666292846e-07;2.1640411750535176e-06;-2.407087884258417e-06;8.104749018885957e-05;10.051896996764878;0.8211018445850656;0.015580191911994543;0.015441478821149454;-1.0278079803339922e-06;-5.062100001850647e-07;2.4928693150468677e-06
86.943233;7.660937650119316e-05;-4.045103453553646e-07;3.2493836395225666e-07;2.184242625212324e-06;-2.427736904178555e-06;8.10311266433649e-05;10.051277567888196;0.8210680405807967;0.015574610776623109;0.015442649280339673;-9.982981977989788e-07;-5.355411767860003e-07;2.4863703456755964e-06
86.953233;7.66025618551207e-05;-4.730283555391547e-07;3.0097236852032015e-07;2.2051410799275374e-06;-2.4471084534446206e-06;8.101523303900206e-05;10.050651022241611;0.8210400475383067;0.015568931285001931;0.015443821857369498;-9.687693347721267e-07;-5.651603719201184e-07;2.4805553814684108e-06
86.963233;7.65974156428485e-05;-5.415586874171032e-07;2.7716268585215414e-07;2.2268390560348226e-06;-2.4651933953721405e-06;8.09998258017368e-05;10.05001815148971;0.821017883769837;0.015563159140385644;0.01544498593374355;-9.393352382441424e-07;-5.949019915237433e-07;2.4757210259515532e-06
86.973233;7.659394417823973e-05;-6.099521673614527e-07;2.5350709442339883e-07;2.249423201855251e-06;-2.482010782859858e-06;8.098492068140131e-05;10.049377959966955;0.8210015150809535;0.015557301350088449;0.015446130319176306;-9.100961294684812e-07;-6.245413047360576e-07;2.472153780739673e-06
86.983233;7.659213421099735e-05;-6.78069154841787e-07;2.299686860355533e-07;2.272969463617877e-06;-2.497624475821751e-06;8.097051735355413e-05;10.048727907784642;0.8209908548055417;0.015551366403977317;0.015447244841466813;-8.811311457681158e-07;-6.538443362478916e-07;2.470107309014398e-06
86.993233;7.65919472135311e-05;-7.458017203250542e-07;2.0648872716816662e-07;2.2975595301859646e-06;-2.5121233636161616e-06;8.095657826554373e-05;10.048064544555267;0.8209857695951625;0.015545364309478116;0.015448322125178639;-8.524982740813776e-07;-6.826046743943552e-07;2.4697839958251754e-06
87.003233;7.659330641462154e-05;-8.130880192599854e-07;1.8301349516468165e-07;2.323292086699353e-06;-2.525581134375479e-06;8.094303934285352e-05;10.047383474455376;0.8209861137317512;0.015539305583496983;0.015449357735817836;-8.242365340623532e-07;-7.106438050587466e-07;2.471333659666814e-06
87.013233;7.659610885086868e-05;-8.799108290172431e-07;1.5951450851450144e-07;2.350265117330826e-06;-2.5380272375304892e-06;8.09298234377421e-05;10.046678901575174;0.8209917914078965;0.015533199371239025;0.015450348677554798;-7.96371651410902e-07;-7.377897364166226e-07;2.474851629486527e-06
87.023233;7.66002597138386e-05;-9.462706153062069e-07;1.3598711972471204e-07;2.37853989618133e-06;-2.5494470373859043e-06;8.091683026702029e-05;10.045943450863103;0.8210027626863032;0.015527052110603883;0.015451291180421399;-7.689434203334003e-07;-7.638503165497938e-07;2.4803718669598592e-06
87.033233;7.660569428260392e-05;-1.012148192291178e-06;1.1244038356943663e-07;2.4081340119696216e-06;-2.559808552525996e-06;8.090393204515654e-05;10.045168594008906;0.8210190000813687;0.015520867929396043;0.015452179084678653;-7.420319541867989e-07;-7.885950697569907e-07;2.4878783418838455e-06
87.043233;7.661237002082715e-05;-1.0774904650211003e-06;8.88931902985491e-08;2.439047845379872e-06;-2.5690835133854113e-06;8.08909897956037e-05;10.044345335414338;0.8210404685739471;0.015514650787724535;0.015453004521539975;-7.157501607481992e-07;-8.117605290423617e-07;2.497323848435826e-06
87.053233;7.66202380550721e-05;-1.1422247937861866e-06;6.536352004831527e-08;2.471279536696273e-06;-2.5772513449905017e-06;8.087788024199722e-05;10.043464912605371;0.8210671682032271;0.015508406700283077;0.015453760696254426;-6.902138323741494e-07;-8.3309318692619e-07;2.5086269497394803e-06
87.063233;7.662922220731688e-05;-1.2062729309013539e-06;4.186425917932262e-08;2.504819503811815e-06;-2.5843107340683777e-06;8.086451423374951e-05;10.042519482985073;0.8210992235302195;0.015502143861569454;0.015454443618119837;-6.655193125110202e-07;-8.523963061557577e-07;2.521664208784824e-06
87.073233;7.663921229901888e-05;-1.2695509252322243e-06;1.8427305385033902e-08;2.539659365465333e-06;-2.5902912172989855e-06;8.085083808978041e-05;10.041502464180406;0.8211369277040939;0.015495871068222422;0.015455051149230807;-6.417285873762083e-07;-8.695236089452511e-07;2.536276980785584e-06
87.083233;7.665006138339878e-05;-1.3319672996319166e-06;-4.874443162121243e-09;2.575809424602135e-06;-2.5952561985616846e-06;8.083683158212938e-05;10.04040844161046;0.8211806853546142;0.015489596384487417;0.015455581887499624;-6.18856095924618e-07;-8.843401136511132e-07;2.5522894535035974e-06
87.093233;7.666160038402719e-05;-1.393431324187009e-06;-2.7937360540776776e-08;2.613287234468113e-06;-2.599303174602449e-06;8.082250649908985e-05;10.039232989261961;0.8212309388166211;0.015483326726560819;0.015456036090729607;-5.968740374300428e-07;-8.967151961460555e-07;2.5695310239014003e-06
87.103233;7.667366528830653e-05;-1.453864925349672e-06;-5.065919929369457e-08;2.6520985714714907e-06;-2.6025464704689673e-06;8.080790189007658e-05;10.037972899714639;0.8212881681784251;0.01547706843624211;0.015456416963211577;-5.757350334379094e-07;-9.065639758483669e-07;2.5878431366947375e-06
87.113233;7.668610693872754e-05;-1.51319643602826e-06;-7.29646238440272e-08;2.692244549676495e-06;-2.6050993860472055e-06;8.079306534536788e-05;10.036626671259443;0.8213528963397463;0.015470828447747645;0.015456729355770018;-5.553817855603636e-07;-9.138942917124742e-07;2.60706780454968e-06
87.123233;7.669879265331327e-05;-1.5713350770542124e-06;-9.479464381738019e-08;2.7337179526382377e-06;-2.607063357722716e-06;8.077802234968844e-05;10.035194484684457;0.8214256197802742;0.015464615059182682;0.015456976719081892;-5.3573758788771e-07;-9.187996000388767e-07;2.6270378764249587e-06
87.133233;7.671161908152051e-05;-1.628160440753968e-06;-1.1607057460025191e-07;2.7764726423342164e-06;-2.6084973792350927e-06;8.076277644328968e-05;10.033678184625655;0.8215067625594762;0.015458437795707873;0.015457159754596123;-5.167052219178858e-07;-9.213971374460011e-07;2.64758002755412e-06
87.143233;7.672451533526852e-05;-1.683543168686531e-06;-1.3668530895539135e-07;2.8204184802386374e-06;-2.6093963362890134e-06;8.074734115982935e-05;10.032081913412302;0.8215967261145426;0.015452306337416653;0.01545727735236829;-4.981755115130191e-07;-9.217738381733365e-07;2.6685252547631143e-06
87.153233;7.673742888431894e-05;-1.7373669280563488e-06;-1.5653255302644488e-07;2.86545006009333e-06;-2.609701884509825e-06;8.073175501521647e-05;10.030412210186148;0.8216959498643343;0.015446229259189079;0.015457328425247765;-4.80023180654582e-07;-9.199770900647353e-07;2.6897194018990355e-06
87.163233;7.67503212390216e-05;-1.7895327384642303e-06;-1.7552652724321094e-07;2.9114667685648415e-06;-2.609313703147083e-06;8.071607251837218e-05;10.028677366876448;0.8218049113003046;0.015440213619883455;0.0154573136389733;-4.6209933358548633e-07;-9.160278250782898e-07;2.7110288362559144e-06
87.173233;7.676318185142476e-05;-1.8399542810874414e-06;-1.935894241215625e-07;2.9583700680136594e-06;-2.608095540039736e-06;8.070034561929375e-05;10.026887319620311;0.8219240743949503;0.015434265499936902;0.015457235953372278;-4.44251681319583e-07;-9.099200046730834e-07;2.732328397987547e-06
87.183233;7.67760352480635e-05;-1.8885412158822383e-06;-2.1063131968660747e-07;3.006053287658665e-06;-2.6058926979711194e-06;8.06846116585817e-05;10.025053591945303;0.8220538277279288;0.015428390836122585;0.015457100028268243;-4.263595240408733e-07;-9.016183917386895e-07;2.753471861251647e-06
87.193233;7.678891771943316e-05;-1.935180869318487e-06;-2.2654030232281606e-07;3.0543994051027186e-06;-2.6025562628215146e-06;8.06689134958241e-05;10.023188379654924;0.8221944477784773;0.015422595534324865;0.015456911565324504;-4.0833259549935e-07;-8.910833761930516e-07;2.774274708013157e-06
87.203233;7.680184002563663e-05;-1.979754354792035e-06;-2.411850697769416e-07;3.103283891655138e-06;-2.5979666319822615e-06;8.065332661341755e-05;10.021303461223242;0.8223460920681253;0.015416884990357992;0.01545667672119603;-3.900797238645782e-07;-8.783061117952307e-07;2.7945331563255314e-06
87.213233;7.681477844074287e-05;-2.0221806750581295e-06;-2.5444216604412244e-07;3.1525745604011914e-06;-2.592055151868255e-06;8.063794848838216e-05;10.019409366160959;0.8225087988861365;0.015411263942092385;0.015456401365762812;-3.714953126605679e-07;-8.63332210845493e-07;2.814052727614109e-06
87.223233;7.682770409422818e-05;-2.0624461980430407e-06;-2.6623536703697284e-07;3.202135785274938e-06;-2.58481593650609e-06;8.062287050406042e-05;10.017514958889974;0.8226824821152205;0.015405736093422233;0.015456090824049381;-3.5246723553505823e-07;-8.462654884474829e-07;2.832655021440154e-06
87.233233;7.68406154117432e-05;-2.1006064798585303e-06;-2.765412189899681e-07;3.2518389436969568e-06;-2.5763081277433804e-06;8.06081618811441e-05;10.015628130429294;0.8228669329879116;0.015400303797664902;0.015455750778269488;-3.328877035452206e-07;-8.272450371325874e-07;2.850182898974526e-06
87.243233;7.685355092530501e-05;-2.1367763664155464e-06;-2.8535773806604105e-07;3.3015633809372373e-06;-2.5666516937273137e-06;8.059386291966027e-05;10.01375699724551;0.8230618206634939;0.015394969071593224;0.015455388560107941;-3.12666348021208e-07;-8.064192474818802e-07;2.8665075229900523e-06
87.253233;7.686659868153343e-05;-2.171122883052853e-06;-2.9267836905023685e-07;3.3511866475832213e-06;-2.5560029821906584e-06;8.057998702999673e-05;10.011909971204373;0.823266683170172;0.015389735128401005;0.01545501297277705;-2.917414640943731e-07;-7.839292155334046e-07;2.88151448491578e-06
87.263233;7.687990273509641e-05;-2.2038503999857023e-06;-2.9848519529095874e-07;3.4005827901615086e-06;-2.54452507567586e-06;8.056651777759279e-05;10.010094744648294;0.8234809331433466;0.015384607300023851;0.015454632522319094;-2.7007813759870783e-07;-7.59883067561674e-07;2.895087161668828e-06
87.273233;7.689364046580716e-05;-2.2351700815570466e-06;-3.027476463093649e-07;3.4496304601258373e-06;-2.5323823867569497e-06;8.055338860539549e-05;10.008317385037254;0.8237039046613399;0.015379592949943191;0.015454254252191386;-2.4765758412135876e-07;-7.343428290126059e-07;2.907115041596423e-06
87.283233;7.69079826997101e-05;-2.2652794779297276e-06;-3.054249405579113e-07;3.498215422519519e-06;-2.5197425802691876e-06;8.054047895319961e-05;10.006581958185237;0.823934924383498;0.015374700698252301;0.015453883969490715;-2.244675868276585e-07;-7.073517372729973e-07;2.9175121955278183e-06
87.293233;7.692307668091103e-05;-2.2943696215116683e-06;-3.064826192391548e-07;3.546221801956342e-06;-2.5067693672028955e-06;8.052764423247501e-05;10.0048908923091;0.8241733700633964;0.015369940301947816;0.015453526708223121;-2.0049696851312818e-07;-6.789696107591113e-07;2.9262216993120182e-06
87.303233;7.6939052245629e-05;-2.3226442148003725e-06;-3.0591748972660373e-07;3.593522612879522e-06;-2.4936117908873423e-06;8.051473589448911e-05;10.003246169994071;0.8244186959370757;0.01536532301969025;0.015453187454249024;-1.7574552779265292e-07;-6.492786813054455e-07;2.9332153245798887e-06
87.313233;7.69560309047412e-05;-2.350332145618873e-06;-3.03773354833149e-07;3.639986944764215e-06;-2.480395598867734e-06;8.050160047912615e-05;10.001650439177167;0.8246704180014354;0.01536086106930293;0.01545287238342587;-1.502419265027855e-07;-6.183607001015528e-07;2.938496178292558e-06
87.323233;7.697412863863273e-05;-2.3776936601667533e-06;-3.0015295360990254e-07;3.6854950346114516e-06;-2.46723259523158e-06;8.048808578850745e-05;10.00010707515347;0.82492809015308;0.015356565986999766;0.015452589126672663;-1.2402880486498444e-07;-5.862789344001948e-07;2.9420943979327816e-06
87.333233;7.699343624555604e-05;-2.4050210135522055e-06;-2.9522785537311444e-07;3.7299270702259314e-06;-2.454241874016115e-06;8.047405091316437e-05;9.998619055041265;0.8251912803425876;0.015352446805904817;0.015452345194719401;-9.711362752690701e-08;-5.530906283661296e-07;2.9440528268419576e-06
87.343233;7.701398703821123e-05;-2.432623544051458e-06;-2.8921696115925594e-07;3.7731294335272927e-06;-2.44155624562547e-06;8.045937685700975e-05;9.997187372253043;0.8254595015231123;0.0153485095057387;0.015452146269325912;-6.94419500677778e-08;-5.188638515364437e-07;2.9444011650746672e-06
87.353233;7.703575604814309e-05;-2.460807825899603e-06;-2.8233413848359016e-07;3.814899819933277e-06;-2.429308874889114e-06;8.044397090896912e-05;9.99581046994508;0.8257321237623022;0.015344757905427941;0.015451995779084616;-4.0929129090040906e-08;-4.836818040823614e-07;2.9431330531205457e-06
87.363233;7.705868775856868e-05;-2.4898674210250683e-06;-2.7474831399677245e-07;3.854998784339672e-06;-2.4176066483023543e-06;8.04277491577522e-05;9.994485165597887;0.8260083705811383;0.015341194259352375;0.01545189477762002;-1.1522056959420467e-08;-4.476375645371253e-07;2.940212916155871e-06
87.373233;7.70827091514369e-05;-2.520063833418371e-06;-2.6657686184050846e-07;3.8931665180304035e-06;-2.4065096727658348e-06;8.041062654525541e-05;9.993207982060389;0.8262874130212604;0.015337819389779612;0.0154518418095443;1.8759071817567926e-08;-4.108027595428354e-07;2.9356093832442726e-06
87.383233;7.710772826909579e-05;-2.55159193129567e-06;-2.5790366121850114e-07;3.929142431776545e-06;-2.3960374470177708e-06;8.039252605203533e-05;9.991975899340481;0.82656845055828;0.0153346333187569;0.015451833258372136;4.981587521524479e-08;-3.7319650282029386e-07;2.92932134402834e-06
87.393233;7.713363839573543e-05;-2.5845605291455496e-06;-2.4880456632464284e-07;3.962686054329646e-06;-2.386181781355329e-06;8.0373369331081e-05;9.990786220669921;0.826850734653538;0.015331635428201758;0.015451863560400046;8.148922041454744e-08;-3.3479626468173707e-07;2.9213806588212616e-06
87.403233;7.716031768259221e-05;-2.6190094790625695e-06;-2.393679683029878e-07;3.993587113422613e-06;-2.3769090116609163e-06;8.035305420396271e-05;9.989636112194729;0.8271335952021602;0.015328823783132;0.015451925323092464;1.135852337505097e-07;-2.955627920072228e-07;2.911845553996083e-06
87.413233;7.718761551771303e-05;-2.65495198684238e-06;-2.2971132023999263e-07;4.021663018246422e-06;-2.36817463491316e-06;8.033144566136769e-05;9.988522739933686;0.8274164678067799;0.01532619546085479;0.015452009809234479;1.4590534608107388e-07;-2.554363362483813e-07;2.9007934674222044e-06
87.423233;7.72153427787986e-05;-2.6924056123800115e-06;-2.1998885714236378e-07;4.046751946270226e-06;-2.3599434699932995e-06;8.030838185816961e-05;9.98744383145534;0.8276988884363422;0.01532374855647069;0.015452108073308274;1.7826687967639949e-07;-2.1431840857471503e-07;2.888322467036059e-06
87.433233;7.724328459574823e-05;-2.73138860607618e-06;-2.1038951825595998e-07;4.068709278329667e-06;-2.352176612278923e-06;8.028370239923867e-05;9.986397780731393;0.8279804933683325;0.015321483976697895;0.015452212826694883;2.105003668069702e-07;-1.7208880153094147e-07;2.874553429829251e-06
87.443233;7.727121864688281e-05;-2.7719131957745576e-06;-2.0113189720608682e-07;4.087412775267633e-06;-2.3448029527269344e-06;8.025728374114984e-05;9.985383271888129;0.828261057864607;0.015319405156244192;0.015452319801087702;2.4243844446543953e-07;-1.2867047104308085e-07;2.8596045931979835e-06
87.453233;7.729891119855134e-05;-2.813999370413829e-06;-1.924560691762965e-07;4.102783647331518e-06;-2.3377210079840674e-06;8.022904130397126e-05;9.984398919542096;0.8285405344731602;0.015317516235895756;0.015452427618941687;2.739200448636934e-07;-8.410041945692943e-08;2.8435623238983987e-06
87.463233;7.73261085039348e-05;-2.857676652058076e-06;-1.846086181458223e-07;4.114812386694292e-06;-2.33082751467094e-06;8.019890102626087e-05;9.983443244296975;0.8288190508947568;0.015315820631508109;0.015452536415316378;3.04806998749353e-07;-3.854807640430769e-08;2.8264809729676144e-06
87.473233;7.735254969480976e-05;-2.9029641589191415e-06;-1.7782208972566704e-07;4.123555319806064e-06;-2.3240450014816778e-06;8.016678949511317e-05;9.982515311145987;0.8290968651904317;0.015314320890154285;0.015452646222628229;3.3499609485087894e-07;7.745574184286014e-09;2.8083788989351692e-06
87.483233;7.73779901369991e-05;-2.9498588049196224e-06;-1.7229860043415884e-07;4.129102494425528e-06;-2.3173319594885206e-06;8.013266554344727e-05;9.981615720929874;0.8293742765838679;0.015313019369490335;0.015452756762640034;3.644113332698634e-07;5.4548006810459105e-08;2.7892169504318743e-06
87.493233;7.740221442466927e-05;-2.998335508697445e-06;-1.6819184926794446e-07;4.131554686116519e-06;-2.310674208581853e-06;8.009653914657431e-05;9.980746961294903;0.8296515389113855;0.015311918190863362;0.015452868663902823;3.9297954058761607e-07;1.0165981843928828e-07;2.7689059528420044e-06
87.503233;7.742503838127365e-05;-3.0483515550063058e-06;-1.6558947043203458e-07;4.1310211537058545e-06;-2.3040754194544137e-06;8.005842909954509e-05;9.97991239520979;0.8299288301123638;0.015311017724470941;0.01545298391341274;4.206190756842061e-07;1.4890213057929831e-07;2.7473499269435612e-06
87.513233;7.744630612626766e-05;-3.0998603801942785e-06;-1.64530156114209e-07;4.12762555821027e-06;-2.2975554909695354e-06;8.001831616219578e-05;9.97911475221404;0.8302062497340836;0.01531031531837538;0.01545310511181188;4.4724128680405876e-07;1.9611104716954798e-07;2.724474799158553e-06
87.523233;7.746587514146397e-05;-3.152817946143004e-06;-1.6504381614621935e-07;4.121511871210828e-06;-2.2911422565915296e-06;7.997615393365285e-05;9.978355851233093;0.8304838636945588;0.015309805611303406;0.015453234771948453;4.727357159354441e-07;2.4313231537143545e-07;2.7002186194505045e-06
87.533233;7.748360342748921e-05;-3.207159801405975e-06;-1.671631466084717e-07;4.112854060574759e-06;-2.2848559871598542e-06;7.993190723523136e-05;9.977637004532781;0.8307618020775823;0.01530948235240126;0.015453374807494948;4.969511414124489e-07;2.898020242418505e-07;2.6745045764870597e-06
87.543233;7.749936464327641e-05;-3.2627695139813586e-06;-1.7091361594335846e-07;4.1018709575150105e-06;-2.2787095692584e-06;7.988557615835576e-05;9.976958730040195;0.8310402480427149;0.015309340489244386;0.01545352663974098;5.197031430835583e-07;3.359371695009106e-07;2.647229498386068e-06
87.553233;7.751307060874945e-05;-3.319468931807923e-06;-1.7630975367614392e-07;4.088816693254917e-06;-2.2727235635298237e-06;7.983720474999151e-05;9.976320631388408;0.8313193151302501;0.01530937619530912;0.015453691730049972;5.408109970320666e-07;3.8135862571193464e-07;2.6182807575121644e-06
87.563233;7.752467042714251e-05;-3.3770294935721138e-06;-1.8334345232412724e-07;4.073940943651368e-06;-2.2669240290395485e-06;7.978688184020935e-05;9.975722268059648;0.8315990471217322;0.01530958572795912;0.01545387114485193;5.60140854036548e-07;4.2591928423292383e-07;2.5875605558447474e-06
87.573233;7.753413689845936e-05;-3.435191458667793e-06;-1.9196886479467734e-07;4.057467635351096e-06;-2.2613273594862046e-06;7.973474348956095e-05;9.975163887556628;0.8318795055577632;0.01530996579275155;0.015454064835572883;5.77624251412429e-07;4.6949959983712503e-07;2.554992091724398e-06
87.583233;7.754145965909676e-05;-3.4936807643341844e-06;-2.0211487891143367e-07;4.039602866736903e-06;-2.25593151493945e-06;7.96809743720901e-05;9.974646215914476;0.832160744453518;0.015310514008412823;0.015454272075269178;5.932490331227289e-07;5.119866931369035e-07;2.520515931423559e-06
87.593233;7.754663874800617e-05;-3.5522230773348688e-06;-2.1371236060914397e-07;4.020540671932174e-06;-2.250699489855897e-06;7.962578989640715e-05;9.974169955477826;0.8324427504917001;0.015311227896024663;0.01545449239308598;6.070450257096246e-07;5.532864459228054e-07;2.4841030496581145e-06
87.603233;7.754967714460905e-05;-3.6105556180173984e-06;-2.2670253661282466e-07;4.000466908341985e-06;-2.2455494619321023e-06;7.956941247301093e-05;9.973735295743746;0.8327254681479197;0.015312104667673927;0.015454725819563406;6.190785275236723e-07;5.933696103077184e-07;2.4457839912657515e-06
87.613233;7.755059038915381e-05;-3.6684223111723738e-06;-2.4102494089497093e-07;3.979568500054596e-06;-2.2403711167269923e-06;7.951207499566968e-05;9.973341528468712;0.8330088571998276;0.015313142494900513;0.015454972102950259;6.29441665876633e-07;6.322992316980345e-07;2.4056626838054283e-06
87.623233;7.754942763457287e-05;-3.7255563287140085e-06;-2.566024499284358e-07;3.9580308659993825e-06;-2.235054495028709e-06;7.945404884118503e-05;9.97298716862638;0.8332929125176338;0.015314340352909888;0.015455229813319819;6.38220864552305e-07;6.702090432249449e-07;2.3638977943380388e-06
87.633233;7.754627613723788e-05;-3.7816814521452456e-06;-2.733341593645129e-07;3.936020910085488e-06;-2.2295281246627062e-06;7.939565353431839e-05;9.972670208317611;0.8335776287833343;0.01531569608468878;0.015455496861666989;6.454708044106564e-07;7.072524767364491e-07;2.320676535066051e-06
87.643233;7.754124192993932e-05;-3.836547098539803e-06;-2.911033908569008e-07;3.913691968900669e-06;-2.2237791919199733e-06;7.933721616243266e-05;9.972388383981757;0.8338629731856474;0.015317205292575352;0.015455771896655573;6.512129368443628e-07;7.435574305997036e-07;2.276203513932422e-06
87.653233;7.753442868024754e-05;-3.889956874021871e-06;-3.0980365586488364e-07;3.8912232225454755e-06;-2.21783389190313e-06;7.927901510877481e-05;9.972139632434668;0.834148901982084;0.015318861316296247;0.015456054885024243;6.554377267947283e-07;7.79209177428669e-07;2.230692329609317e-06
87.663233;7.752593288674283e-05;-3.941752599347382e-06;-3.293583758317701e-07;3.868836123472267e-06;-2.2117384620073136e-06;7.922125806002278e-05;9.971922197594102;0.8344353485328682;0.015320654824165666;0.015456346400555923;6.581060520488504e-07;8.142646174186114e-07;2.1843510993711994e-06
87.673233;7.751585130205559e-05;-3.991795410297247e-06;-3.4971269827017807e-07;3.8467575129964515e-06;-2.2055610554579238e-06;7.916409053402182e-05;9.971734151970256;0.8347221681540252;0.015322573389843807;0.01545664639005596;6.591598652273829e-07;8.487761510333732e-07;2.1373732534733097e-06
87.683233;7.75042959435624e-05;-4.039972681038638e-06;-3.7081149768484906e-07;3.825176044878748e-06;-2.199388730843205e-06;7.910762229507638e-05;9.97157244726353;0.8350091191307519;0.01532460311266356;0.01545695376130266;6.585320846894306e-07;8.828025718142514e-07;2.0899405578118397e-06
87.693233;7.749140482926108e-05;-4.086209342805153e-06;-3.9257831353576476e-07;3.8042333915995045e-06;-2.1933098023652787e-06;7.90519698792272e-05;9.971432303564004;0.835295909238391;0.015326731350510929;0.015457266436264128;6.561524163017912e-07;9.164093340493072e-07;2.0422260652578746e-06
87.703233;7.747732240893637e-05;-4.1304787000216e-06;-4.1490989223152834e-07;3.7840382778623587e-06;-2.1874047108651026e-06;7.899729112940277e-05;9.97130787310026;0.8355822400788769;0.01532894630852621;0.015457580876879144;6.519654165737046e-07;9.496620346101278e-07;1.994381400290868e-06
87.713233;7.746215735120933e-05;-4.172796753880823e-06;-4.3770295965727496e-07;3.7646648692180408e-06;-2.1817612157350845e-06;7.894377845177863e-05;9.971193252245568;0.835867805334156;0.01533123408313476;0.015457892467386965;6.459533387879688e-07;9.826178275247497e-07;1.9465231193174074e-06
87.723233;7.744596111871202e-05;-4.213190278359724e-06;-4.6088800523425174e-07;3.746135397391047e-06;-2.1764815062323067e-06;7.8891607640899e-05;9.971082960387127;0.836152288442618;0.015333578177338176;0.015458197368965445;6.381428805972179e-07;1.0153213203953832e-06;1.8987428649338428e-06
87.733233;7.742874172834197e-05;-4.251674139256093e-06;-4.844368516816932e-07;3.728430826316519e-06;-2.1716579015642734e-06;7.884089335249274e-05;9.970972449628412;0.836435344780811;0.015335962080242765;0.015458493791993233;6.286062234472931e-07;1.0478011629231974e-06;1.8511293014181141e-06
87.743233;7.741048551117933e-05;-4.288261741800403e-06;-5.083483818846126e-07;3.711536292259547e-06;-2.1673487744008966e-06;7.87916922610974e-05;9.970858450911223;0.8367165336147512;0.015338371739982338;0.015458781697299324;6.174629829904033e-07;1.0800772517380423e-06;1.8037790796420703e-06
87.753233;7.739116633864611e-05;-4.322977394498794e-06;-5.326290847442316e-07;3.6954734810158534e-06;-2.1635693048462464e-06;7.874402293218748e-05;9.970738532227783;0.8369953003825622;0.015340796237001254;0.015459061399213615;6.048621684045286e-07;1.1121822980713277e-06;1.7567968496801996e-06
87.763233;7.737075093960715e-05;-4.355842681414765e-06;-5.572850472132948e-07;3.6803009030656626e-06;-2.160287149959381e-06;7.86978797209329e-05;9.97061055819089;0.8372710552024284;0.0153432266059038;0.015459331591924988;5.909431238729347e-07;1.1441691155247287e-06;1.7102838474684813e-06
87.773233;7.734921041040009e-05;-4.386860698257917e-06;-5.823288461631055e-07;3.666100266029392e-06;-2.157440941761294e-06;7.865325943731253e-05;9.970472877918892;0.8375432240168628;0.015345653922528698;0.015459588510764372;5.757971180754888e-07;1.176087849598154e-06;1.664319878819175e-06
87.783233;7.732653192367465e-05;-4.416013388559076e-06;-6.077826417073687e-07;3.6529429307068366e-06;-2.1549733253884385e-06;7.861018509182103e-05;9.97032514834652;0.8378112273632001;0.015348068974068905;0.015459827619325314;5.594483569145266e-07;1.2079571906134516e-06;1.61896470189271e-06
87.793233;7.730272019782401e-05;-4.4432612860023605e-06;-6.336667921192959e-07;3.6408398311289287e-06;-2.152835246411922e-06;7.856870805398774e-05;9.970169018181359;0.8380744893934795;0.015350463832709155;0.015460046699915382;5.418701889075059e-07;1.2397626050755955e-06;1.574276824750316e-06
87.803233;7.72777882423996e-05;-4.468548924195133e-06;-6.599883229947358e-07;3.629718138371395e-06;-2.150969375278426e-06;7.852891071422496e-05;9.970007628694988;0.8383324969732402;0.015352833112086222;0.015460247660283217;5.230222277187212e-07;1.271480613924078e-06;1.53030581822896e-06
87.813233;7.725175437487643e-05;-4.491817247794902e-06;-6.867416439112637e-07;3.619449422258339e-06;-2.149304032201135e-06;7.849090093237988e-05;9.9698445064249;0.8385848345093628;0.015355174211105277;0.01546043515546192;5.028726348804423e-07;1.3030899621844832e-06;1.4870533601652268e-06
87.823233;7.72246566224088e-05;-4.5130168362570875e-06;-7.139103176684653e-07;3.609910611464445e-06;-2.1477560495867907e-06;7.845478374341204e-05;9.969683494916412;0.8388311809995657;0.01535748680039377;0.015460613902011104;4.81407141440679e-07;1.334547931044525e-06;1.4444567794085343e-06
87.833233;7.719657293087749e-05;-4.53212400906898e-06;-7.414691529468775e-07;3.6010315984021577e-06;-2.1462366866218854e-06;7.842064362923059e-05;9.969529330586052;0.8390712937034197;0.015359771473618942;0.015460788313675103;4.586482349733693e-07;1.365764196010232e-06;1.4024206160580268e-06
87.843233;7.716762721528777e-05;-4.549152479859596e-06;-7.693959438260158e-07;3.5927896453437198e-06;-2.144655446259692e-06;7.838854440643139e-05;9.96938766977868;0.8393049881868426;0.015362028842381751;0.01546096386818543;4.346722026219425e-07;1.39660530021557e-06;1.3608666522645592e-06
87.853233;7.713797381130876e-05;-4.564144495565671e-06;-7.976717371394729e-07;3.5851700444768624e-06;-2.142922256196909e-06;7.835853027465842e-05;9.969264536407579;0.8395321382387214;0.015364259649031651;0.015461146929330014;4.0959358918767015e-07;1.4269169233170471e-06;1.3197661796672264e-06
87.863233;7.710777177443399e-05;-4.5771458963976636e-06;-8.262539228115035e-07;3.578130904856476e-06;-2.140961988091948e-06;7.83306351161465e-05;9.969165243022942;0.8397527228336239;0.015366465017646111;0.015461343293144822;3.835259017161549e-07;1.4565475334929942e-06;1.2791351826563494e-06
87.873233;7.70771604629673e-05;-4.588197653877348e-06;-8.550447200000813e-07;3.571577822744311e-06;-2.1387285365782094e-06;7.83048961468883e-05;9.969093401780754;0.8399668760297215;0.015368646706681968;0.015461557882523215;3.56553679318853e-07;1.4853705168299572e-06;1.2390037560713132e-06
87.883233;7.704625546538964e-05;-4.5973711968034865e-06;-8.838791278453483e-07;3.565373852501437e-06;-2.136190038813551e-06;7.828135121839098e-05;9.96905105409182;0.8401748633846446;0.015370807116594633;0.015461794897106836;3.287343262718362e-07;1.5132870698909433e-06;1.1993932529458618e-06
87.893233;7.701518219530758e-05;-4.6048036897484795e-06;-9.125346324983436e-07;3.5593985425665746e-06;-2.133302533762567e-06;7.826002121729295e-05;9.96903939796714;0.8403770034293419;0.015372948675833144;0.01546205680523557;3.00127881417415e-07;1.5402048842541137e-06;1.1603145691687677e-06
87.903233;7.69841128708344e-05;-4.6106639043202124e-06;-9.407604815224156e-07;3.55360186533101e-06;-2.1300097521894005e-06;7.824091118730033e-05;9.969059024779554;0.8405736004855139;0.015375072971948428;0.015462343745070016;2.7083663767412773e-07;1.5660205388728735e-06;1.1217793653908881e-06
87.913233;7.69532621864853e-05;-4.615084049757328e-06;-9.6831613009525e-07;3.5480096247036188e-06;-2.1262620755727523e-06;7.822402997320952e-05;9.969109858098244;0.8407648970419203;0.015377179754854258;0.015462654674482192;2.4101925529672117e-07;1.5906232358987375e-06;1.0838097135957812e-06
87.923233;7.6922854593536e-05;-4.61814197033662e-06;-9.949891442115763e-07;3.542688520200061e-06;-2.1220346351958075e-06;7.820939491257615e-05;9.969191364243581;0.8409510485657251;0.015379266412563142;0.015462988470748267;2.108544788132233e-07;1.6139034519568334e-06;1.04642956862248e-06
87.933233;7.689309113306641e-05;-4.6198913244862646e-06;-1.020588320748163e-06;3.5376976231820587e-06;-2.1173399868391933e-06;7.819702494551051e-05;9.96930295128951;0.8411321445146296;0.015381329052726551;0.015463343864228209;1.8049326367625205e-07;1.6357538356650896e-06;1.0096447464629932e-06
87.943233;7.686412798559307e-05;-4.620381556416885e-06;-1.0449327129836806e-06;3.5330537436916716e-06;-2.112218089596492e-06;7.8186921341724e-05;9.969444096939602;0.8413082530241358;0.01538336443219973;0.015463719207375612;1.5005510257825587e-07;1.6560794741506238e-06;9.734361921367538e-07
87.953233;7.683607902203273e-05;-4.619644311486193e-06;-1.0678417886589333e-06;3.5287198774690803e-06;-2.106709048697889e-06;7.817903739130805e-05;9.969613835541136;0.8414794646429887;0.015385370491094116;0.015464112298900733;1.1965092478941266e-07;1.674813037653213e-06;9.377687537977788e-07
87.963233;7.680903448350771e-05;-4.6176682374616115e-06;-1.0891380721711328e-06;3.5246140364440746e-06;-2.1008475502229405e-06;7.817327266525122e-05;9.969810071422167;0.841645917992038;0.01538734521767933;0.01546452022183873;8.939097238021615e-08;1.6919085910839486e-06;9.025959801158922e-07
87.973233;7.678308171705956e-05;-4.6143887673965815e-06;-1.1086667276787438e-06;3.5206254558725955e-06;-2.0946777490281106e-06;7.816948970210018e-05;9.970029610904021;0.8418077681501602;0.01538928599557281;0.015464939960387485;5.9379098711624265e-08;1.7073351951185497e-06;8.67848804937761e-07
87.983233;7.675831954210851e-05;-4.609694053875098e-06;-1.126312399180537e-06;3.5166198823049482e-06;-2.0882546301834796e-06;7.816752417258792e-05;9.97026899221496;0.8419651264272181;0.015391190067811193;0.015465369069560435;2.971212040454407e-08;1.7210917110025678e-06;8.334226201651613e-07
87.993233;7.673484628660297e-05;-4.6034341093145734e-06;-1.1420101540018885e-06;3.512446162932456e-06;-2.0816295539397314e-06;7.816719115894346e-05;9.97052551424882;0.8421180353421107;0.015393054308196234;0.015465804829091935;4.924151360261296e-10;1.73321928594712e-06;7.9919485611538e-07
88.003233;7.671274008020616e-05;-4.595432532352188e-06;-1.1557468060257068e-06;3.5079587956424184e-06;-2.0748377827314753e-06;7.816830095614212e-05;9.970797934112628;0.84226647712763;0.015394874109525426;0.015466242694044681;-2.815561958290041e-08;1.7437946482523925e-06;7.65064768510233e-07
88.013233;7.669207672267683e-05;-4.585505624403197e-06;-1.16753787723859e-06;3.5030407593108657e-06;-2.0678916212130755e-06;7.817067435439961e-05;9.971086602027533;0.8424103730727523;0.015396643585944798;0.015466675938847789;-5.6087377862229e-08;1.7529024952739637e-06;7.309702038376236e-07
88.023233;7.667296300882168e-05;-4.57348618149121e-06;-1.1773910260565606e-06;3.4976176416381475e-06;-2.0607721404757856e-06;7.817415064645366e-05;9.971392975035469;0.8425495751662995;0.015398357753579473;0.0154670965480712;-8.316173910487752e-08;1.7605949315696242e-06;6.968812030612923e-07
88.033233;7.665553617386563e-05;-4.559246757510387e-06;-1.1852824306580596e-06;3.4916630632245195e-06;-2.053429079099574e-06;7.817860270370285e-05;9.971718872442262;0.8426839050520859;0.015400014678973409;0.015467496369842935;-1.0926829802768456e-07;1.7668620760232551e-06;6.627884409158879e-07
88.043233;7.663993447617299e-05;-4.542716623189319e-06;-1.191167901871503e-06;3.4851770893109216e-06;-2.0458152535403762e-06;7.818394607382107e-05;9.972065763222915;0.842813221879066;0.015401615992080866;0.015467867396682001;-1.3434192883685296e-07;1.77163864600973e-06;6.286785369344353e-07
88.053233;7.662626754993542e-05;-4.523889556400624e-06;-1.195028749475503e-06;3.47813915728974e-06;-2.0379438752918092e-06;7.819012523592801e-05;9.972434085135886;0.842937447826738;0.015403166235325779;0.015468200288519975;-1.583525480271983e-07;1.7748388574182223e-06;5.945196498727124e-07
88.063233;7.661459600810482e-05;-4.502820551609237e-06;-1.1969151409140652e-06;3.470492932433406e-06;-2.029911832670934e-06;7.819709381811756e-05;9.972823336923065;0.8430565580184038;0.015404672072795543;0.015468483113747922;-1.812812743420682e-07;1.7763830437420657e-06;5.60274722541824e-07
88.073233;7.660491655204872e-05;-4.479610869606928e-06;-1.1969384031888636e-06;3.462187868541964e-06;-2.021865395090821e-06;7.820480163044688e-05;9.973233020165534;0.8431705757956847;0.015406141643327317;0.01546870264747333;-2.031176565775515e-07;1.7762062658027674e-06;5.259094454489502e-07
88.083233;7.659716540763117e-05;-4.454385807848168e-06;-1.1952201898984678e-06;3.4532133868954386e-06;-2.0139521782317673e-06;7.821318495833504e-05;9.973663112355979;0.8432795711176501;0.01540758380767247;0.015468846369617092;-2.2387983502818687e-07;1.7742657865479324e-06;4.913885450371437e-07
88.093233;7.659125490828612e-05;-4.427272934856156e-06;-1.1918568773866427e-06;3.4435856514115188e-06;-2.0063075103999004e-06;7.82221563301887e-05;9.974113844716204;0.8433836296471886;0.015409006976548642;0.015468903268513322;-2.4362438487646806e-07;1.7705514932697247e-06;4.566788449516425e-07
88.103233;7.658710975670555e-05;-4.398392443834214e-06;-1.1869078345088028e-06;3.4333177409405774e-06;-1.9990674176795575e-06;7.823161148272428e-05;9.974585580032034;0.8434828171365499;0.015410417780145414;0.01546886405707986;-2.624265505375946e-07;1.765093961094654e-06;4.217537405987074e-07
88.113233;7.658466714008035e-05;-4.367856993981609e-06;-1.1803709881550538e-06;3.4224022698900556e-06;-1.992363141896508e-06;7.824146178105541e-05;9.975078778578252;0.8435772103052402;0.01541182061126795;0.015468720601444077;-2.803450167342108e-07;1.7579819167067766e-06;3.865928372834001e-07
88.123233;7.658387065454504e-05;-4.335766643457203e-06;-1.1721567576531644e-06;3.4108172231598825e-06;-1.9862833657289642e-06;7.825166144793823e-05;9.975593875290832;0.8436669433881296;0.015413218151724292;0.015468464362468536;-2.974081294852844e-07;1.7493892464890263e-06;3.511827475494006e-07
88.133233;7.658469274925367e-05;-4.302197450631917e-06;-1.1621080325009905e-06;3.3985524807212527e-06;-1.9808508687665013e-06;7.826221286317178e-05;9.976131265579093;0.8437521541853457;0.015414611160482148;0.015468085186290417;-3.136315134945996e-07;1.7395600410755833e-06;3.155162033005214e-07
88.143233;7.658716374691885e-05;-4.267184751763427e-06;-1.1500525650035332e-06;3.3856328303355205e-06;-1.97604946008395e-06;7.827315160513996e-05;9.976691051662993;0.8438328871277794;0.015415997111198634;0.01546757137527768;-3.290365795928611e-07;1.7287376706318691e-06;2.7957489187031636e-07
88.153233;7.659137319145833e-05;-4.230714788732577e-06;-1.135828515715109e-06;3.3721202291639753e-06;-1.971858894282552e-06;7.828451132192496e-05;9.977272490646474;0.8439090912096725;0.015417369785234822;0.015466911007237356;-3.4364606488069795e-07;1.717112996370302e-06;2.433080467707668e-07
88.163233;7.659744338237849e-05;-4.192752346542515e-06;-1.1192917020769883e-06;3.3581006202904012e-06;-1.968257247590018e-06;7.829629299272075e-05;9.977874130734316;0.8439806630124139;0.015418721089848382;0.015466093993840233;-3.574624492931698e-07;1.704824273530784e-06;2.066384454541604e-07
88.173233;7.660549218233424e-05;-4.1532831578652275e-06;-1.100340335109339e-06;3.3436634066352212e-06;-1.9652213834032034e-06;7.830845746672983e-05;9.978494386161998;0.8440474294750903;0.015420044104373032;0.015465113594510785;-3.7046378874636147e-07;1.6919654018391352e-06;1.69489040283383e-07
88.183233;7.661560020199577e-05;-4.112326542695701e-06;-1.0789291833811278e-06;3.32888293427411e-06;-1.9627444373584254e-06;7.832091957669895e-05;9.97913099216509;0.8441091441680197;0.01542133517028973;0.015463966829022324;-3.826372623748324e-07;1.6785976092914084e-06;1.3180565708905435e-07
88.193233;7.662780761378319e-05;-4.0699321988392495e-06;-1.0550519480406136e-06;3.3138136006669043e-06;-1.960844806233143e-06;7.833353896202114e-05;9.979779785256012;0.8441655657178881;0.015422593538074687;0.01546265434661851;-3.9401582830413706e-07;1.6647800086099398e-06;9.356381609710675e-08
88.203233;7.664213761076186e-05;-4.0261901029346276e-06;-1.0287205744408439e-06;3.298504076126842e-06;-1.9595600068007043e-06;7.834613907391571e-05;9.980434652793026;0.8442165488556382;0.01542381922126381;0.01546117993710723;-4.046800059312997e-07;1.6505893979175208e-06;5.475847568156375e-08
88.213233;7.665860114187354e-05;-3.9812472265105086e-06;-9.999609718120233e-07;3.283018204008469e-06;-1.958933716669817e-06;7.835854873758537e-05;9.981088719635183;0.8442620978201821;0.015425011304906342;0.015459549725672487;-4.1473395454522267e-07;1.6361109010817344e-06;1.5395569126592703e-08
88.223233;7.667718659521217e-05;-3.93531181031897e-06;-9.688254942591096e-07;3.2674439219224305e-06;-1.958993320633024e-06;7.837062827407476e-05;9.981735705525836;0.8443023679378374;0.01542616801336008;0.015457771035434052;-4.2427222500442543e-07;1.6214258655305632e-06;-2.450615757262449e-08
88.233233;7.669787264174208e-05;-3.888622202090075e-06;-9.354196947036945e-07;3.251899576064084e-06;-1.959734106787473e-06;7.838227287713707e-05;9.982370893447701;0.8443376023657748;0.015427286907606088;0.015455851275796179;-4.3334675569275646e-07;1.6066119695584991e-06;-6.491118240861792e-08
88.243233;7.672064789474699e-05;-3.841389983925528e-06;-8.999191385382163e-07;3.2365458990877217e-06;-1.9611346598208996e-06;7.839340012219787e-05;9.982991019828654;0.8443680436477466;0.015428364311715983;0.015453797694079249;-4.4196169872273567e-07;1.5917389433252169e-06;-1.0577415302738044e-07
88.253233;7.674552145941788e-05;-3.7937738494034815e-06;-8.625448648348911e-07;3.2215846811672886e-06;-1.9631824810324566e-06;7.84039410959366e-05;9.9835930396837;0.8443938851900084;0.015429395843580579;0.01545161739908678;-4.500966380471219e-07;1.576848752374327e-06;-1.4706302584281656e-07
88.263233;7.677253544033827e-05;-3.745894390350645e-06;-8.235228489802215e-07;3.207234657959424e-06;-1.9658828274126763e-06;7.841386003839545e-05;9.984173423606787;0.8444152972248044;0.015430377819409726;0.015449316613473513;-4.5772533935579205e-07;1.5619289561357042e-06;-1.887603429776521e-07
88.273233;7.680175349751612e-05;-3.697846443154599e-06;-7.830683924801749e-07;3.1936982607612883e-06;-1.9692586831410946e-06;7.842317997494579e-05;9.984728604442221;0.8444324796155599;0.015431307170029641;0.015446899903213051;-4.6482181861122245e-07;1.5469087272430247e-06;-2.3083018026046102e-07
88.283233;7.683321625568929e-05;-3.6497117396311135e-06;-7.413783483370489e-07;3.181139777022335e-06;-1.9733417831266194e-06;7.84319796737687e-05;9.9852552781913;0.8444456604682697;0.015432180424137857;0.015444370437351198;-4.7136054399129263e-07;1.531685446967453e-06;-2.732049358088854e-07
88.293233;7.686691786785948e-05;-3.601579992015534e-06;-6.986130085831098e-07;3.1696771532634344e-06;-1.9781621031590925e-06;7.844035846702976e-05;9.98575005274805;0.8444550720968973;0.015432994048580806;0.015441731336020633;-4.773170081646761e-07;1.5161367255875462e-06;-3.15810849996236e-07
88.303233;7.690282407950088e-05;-3.5535471723777678e-06;-6.548833251108537e-07;3.1593783668542872e-06;-1.9837594434364366e-06;7.844839298881714e-05;9.986209151548373;0.8444609553556455;0.01543374572584335;0.015438987402275214;-4.82679197549926e-07;1.5001116422501434e-06;-3.5859378977539674e-07
88.313233;7.694089252079561e-05;-3.505694180459076e-06;-6.102560953202686e-07;3.1502780869211264e-06;-1.9902016841723367e-06;7.845612379509671e-05;9.986628866695316;0.8444635442707045;0.015434434266154536;0.015436145645732972;-4.874518428762284e-07;1.4834469003217037e-06;-4.015185865403227e-07
88.323233;7.69810697010007e-05;-3.4580761622769862e-06;-5.647658103731511e-07;3.142415581756914e-06;-1.99757862290015e-06;7.846357202301626e-05;9.987006446966204;0.844463048519694;0.015435057846240302;0.015433214094779789;-4.916335390669363e-07;1.4659936353109917e-06;-4.4455133411007893e-07
88.333233;7.702326228006107e-05;-3.410724751292511e-06;-5.184217782462526e-07;3.1358404535829914e-06;-2.0059875554222622e-06;7.847075055338539e-05;9.987340337458066;0.8444596994992325;0.015435612558172288;0.01543020060484228;-4.951933795259373e-07;1.4476043541102365e-06;-4.876481140343472e-07
88.343233;7.706730355213272e-05;-3.3636476053831025e-06;-4.712249881525106e-07;3.1305698624101747e-06;-2.015540973022064e-06;7.847766008600945e-05;9.987629617676829;0.8444537834491491;0.015436092281815953;0.015427112622997044;-4.980733397789513e-07;1.4281047073706275e-06;-5.307563268057194e-07
88.353233;7.711294786003489e-05;-3.316839122729574e-06;-4.2318805238309727e-07;3.1265645174067264e-06;-2.0263755081286934e-06;7.848428461623995e-05;9.987873517309646;0.8444456035593594;0.015436489667396022;0.015423956937092226;-5.002142065475765e-07;1.4073152217406379e-06;-5.738183876009826e-07
88.363233;7.715988831780485e-05;-3.2703138476896248e-06;-3.743285608384915e-07;3.1237624820836777e-06;-2.0386365009532e-06;7.849058960204289e-05;9.988071341783126;0.8444354483682831;0.015436798331822316;0.015420739275488293;-5.015891456276395e-07;1.3850978259318465e-06;-6.167797972194522e-07
88.373233;7.720778381079914e-05;-3.2241121477807233e-06;-3.2465193280144575e-07;3.122133800838601e-06;-2.052464593100429e-06;7.849652972070124e-05;9.988222227907391;0.8444235680941822;0.01543701497476583;0.015417464867128975;-5.022201857337907e-07;1.361357760079266e-06;-6.596031998482592e-07
88.383233;7.725630242211893e-05;-3.178264638624518e-06;-2.7416009874404973e-07;3.1217050596701826e-06;-2.068003579600585e-06;7.850207591972828e-05;9.988324803629833;0.8444101223424354;0.015437139448319646;0.0154141393829775;-5.021707477509981e-07;1.336027283764888e-06;-7.022728508763234e-07
88.393233;7.730515772773332e-05;-3.1327790578796916e-06;-2.2288202482679826e-07;3.122533018544519e-06;-2.0854092845095257e-06;7.850723714556867e-05;9.988377642860348;0.8443951791725983;0.015437173535923658;0.015410768844853623;-5.015234357814978e-07;1.3090767224934356e-06;-7.447982763836288e-07
88.403233;7.735410338246758e-05;-3.087671323559415e-06;-1.709015647227598e-07;3.1246503463916854e-06;-2.104844954349567e-06;7.851204878917319e-05;9.988380130508293;0.8443788006238204;0.015437120070902716;0.015407358953429241;-5.003536417720833e-07;1.2805198939476521e-06;-7.872362337507474e-07
88.413233;7.740290917814416e-05;-3.042992691130131e-06;-1.1835834128008591e-07;3.1280302869787147e-06;-2.1264677208542028e-06;7.851655404538806e-05;9.988332571079077;0.8443611092301047;0.015436982157162138;0.015403915049214187;-4.987141131458725e-07;1.2503902868737632e-06;-8.297025671711949e-07
88.423233;7.74513515561047e-05;-2.998812731108092e-06;-6.541719790936979e-08;3.132605622725616e-06;-2.1504166935618082e-06;7.852080989821871e-05;9.988235567206127;0.8443422757558419;0.015436762405096083;0.015400443221778982;-4.966359108353676e-07;1.2187140067482959e-06;-8.72349702288374e-07
88.433233;7.749920986250695e-05;-2.9551865385479047e-06;-1.2238906365745013e-08;3.1383266328868407e-06;-2.1768083061954523e-06;7.85249001605933e-05;9.98808942568753;0.8443224676473664;0.015436463367358435;0.015396951628197897;-4.941410710131074e-07;1.1855005333016698e-06;-9.153445909242414e-07
88.443233;7.754625984057173e-05;-2.9121534701086085e-06;4.103252799278996e-08;3.145198402727534e-06;-2.2057354119563346e-06;7.852893187603645e-05;9.987894341924966;0.844301796444095;0.015436089408723527;0.015393450036190066;-4.912537746079937e-07;1.1507553149945875e-06;-9.5886644639173e-07
88.453233;7.759228211308201e-05;-2.8697514525675634e-06;9.427400848299796e-08;3.153264607434143e-06;-2.2372747791657536e-06;7.853301196472873e-05;9.987651134879517;0.8442803282975354;0.015435647919458891;0.01538994741812732;-4.880040080878766e-07;1.1145039163067076e-06;-1.0030962529211476e-06
88.463233;7.763709109723451e-05;-2.828015659359376e-06;1.4737683499941305e-07;3.1625612641013404e-06;-2.271500542654778e-06;7.85372175987825e-05;9.987361422194954;0.8442581456757083;0.015435148166738029;0.015386449849339904;-4.84442046878855e-07;1.0768028651624015e-06;-1.0481909606158832e-06
88.473233;7.768056338533865e-05;-2.7869746335889115e-06;2.0024202791756934e-07;3.1730909753181466e-06;-2.3084766608470995e-06;7.854158258246199e-05;9.987027370039309;0.8442353037870098;0.015434599345654805;0.015382960232272869;-4.806507043558616e-07;1.0377272315285636e-06;-1.0942667224849749e-06
88.483233;7.772265061868896e-05;-2.746653352361802e-06;2.527859736712505e-07;3.1848412548953836e-06;-2.3482253880632115e-06;7.85461089157128e-05;9.986651476479796;0.8442117110006624;0.015434009774286158;0.015379479081166587;-4.7671589503416013e-07;9.97348237905839e-07;-1.141403728881002e-06
88.493233;7.776336894512262e-05;-2.7070675664082527e-06;3.049491797332617e-07;3.1978044915963497e-06;-2.3907019282315352e-06;7.8550789970288e-05;9.986236078666805;0.8441871416299795;0.015433386782981465;0.015376005788379787;-4.726828872437735e-07;9.557164393946837e-07;-1.1896500008127598e-06
88.503233;7.78027720121535e-05;-2.668210387985923e-06;3.5671446620034613e-07;3.2119538348193175e-06;-2.4357921453788175e-06;7.855560940444502e-05;9.98578286018661;0.8441613548281425;0.015432736616771617;0.015372540056316561;-4.6856448011380423e-07;9.128601799918283e-07;-1.2390077395892284e-06
88.513233;7.784092416549001e-05;-2.630038238946543e-06;4.0812615459476034e-07;3.227209473575905e-06;-2.483335289403345e-06;7.85605116383949e-05;9.985292707656997;0.8441341726591236;0.015432064732488407;0.015369081901972061;-4.643968026571851e-07;8.687968584198077e-07;-1.289428940901657e-06
88.523233;7.787787357925724e-05;-2.592462859961137e-06;4.592887080375951e-07;3.2434383999926834e-06;-2.533157299196717e-06;7.856539799278981e-05;9.98476599244071;0.8441055350787848;0.015431376436889663;0.015365630069830067;-4.6027102878504327e-07;8.23558165659991e-07;-1.3408257580198796e-06
