time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.533233;7.791364519472513e-05;-2.555376928342921e-06;5.10342880762447e-07;3.2604642790159497e-06;-2.5850829587546664e-06;7.8570165311098e-05;9.984203533575025;0.8440755738380437;0.015430677070468237;0.015362180763108036;-4.563095457013917e-07;7.772352349802818e-07;-1.3930707705730772e-06
88.543233;7.794827865315008e-05;-2.5187038078803383e-06;5.614184336642799e-07;3.2780712382766965e-06;-2.6389291494910877e-06;7.857473567730848e-05;9.983607617127065;0.8440446580618918;0.01542997201575268;0.015358728165058004;-4.526340571132545e-07;7.300058171765781e-07;-1.4459952643773741e-06
88.553233;7.798187594937592e-05;-2.4824210365941227e-06;6.125799062389636e-07;3.296021535462873e-06;-2.6945067959346928e-06;7.857905449833353e-05;9.982982094403383;0.8440133753722449;0.015429267373519736;0.015355266702874813;-4.493606287163524e-07;6.821014356554395e-07;-1.4993992051639413e-06
88.563233;7.801461284355588e-05;-2.446555507534797e-06;6.638139527195544e-07;3.3141025712419345e-06;-2.7516260069985105e-06;7.858308463142257e-05;9.982331830058042;0.8439824735238176;0.015428570467398671;0.015351793470557469;-4.4660840430686234e-07;6.337497301628188e-07;-1.5530611046407124e-06
88.573233;7.804671796847793e-05;-2.4111677635382267e-06;7.150664381408584e-07;3.3321849931519197e-06;-2.810097350984387e-06;7.858680950869686e-05;9.981661928524495;0.8439527781955403;0.015427889452635951;0.015348309364032163;-4.4451206763737216e-07;5.851421877935248e-07;-1.6067507550328545e-06
88.583233;7.807843904444931e-05;-2.376324093607355e-06;7.662731781508261e-07;3.350230328160738e-06;-2.869744226879327e-06;7.859023207981385e-05;9.980977044695402;0.8439251064882451;0.01542723272727726;0.015344818605451189;-4.4322084369134417e-07;5.364224760932534e-07;-1.6602661738020096e-06
88.593233;7.811001223149946e-05;-2.3420789043270713e-06;8.173506618238164e-07;3.3682326173691965e-06;-2.930414869698262e-06;7.8593350635138e-05;9.980281775469228;0.8439002328931595;0.01542660812633823;0.015341327321422231;-4.42874927343948e-07;4.876896254477687e-07;-1.7134779022108223e-06
88.603233;7.814165349701458e-05;-2.308469998013358e-06;8.681820287487586e-07;3.3861585625830845e-06;-2.991981135640164e-06;7.859611817346451e-05;9.979581824598846;0.8438788843586619;0.015426021981951131;0.015337842307214722;-4.4359451173205333e-07;4.3902905216016253e-07;-1.7663347336397405e-06
88.613233;7.817356830664791e-05;-2.27550236242926e-06;9.186387944159615e-07;3.4039249084399373e-06;-3.054339231641512e-06;7.859843244985465e-05;9.97888467903401;0.8438616924144504;0.015425479294566015;0.015334370442411056;-4.454845675786776e-07;3.9054660384204813e-07;-1.8188397250024766e-06
88.623233;7.820595146808184e-05;-2.243141633106085e-06;9.68626940309917e-07;3.421405150894357e-06;-3.1174173600143037e-06;7.86001674162898e-05;9.978199451471957;0.8438491225795985;0.015424985394602384;0.015330918908226462;-4.4861906962548207e-07;3.423695269551652e-07;-1.8710458178315776e-06
88.633233;7.823896427725703e-05;-2.2113390861413694e-06;1.0181122295373372e-06;3.4384630294566747e-06;-3.1811834146721667e-06;7.860119557723422e-05;9.977535333020743;0.843841456705258;0.015424547678811823;0.015327495302030779;-4.5301996706405046e-07;2.9463161022072054e-07;-1.9230633928401534e-06
88.643233;7.827271638633835e-05;-2.1800608595917166e-06;1.0671000540036743e-06;3.4549932648828214e-06;-3.2456315146474865e-06;7.860137507019864e-05;9.976899542218206;0.8438388455831349;0.015424175575670412;0.01532410621332195;-4.586618606095388e-07;2.4747044538964787e-07;-1.975028672956053e-06
88.653233;7.830728649426582e-05;-2.14929644971129e-06;1.115595571439575e-06;3.470929292487844e-06;-3.3107409346955364e-06;7.860053184588821e-05;9.976297027132306;0.8438413428073248;0.015423879111625058;0.015320755246701274;-4.654876325003754e-07;2.0103863221267022e-07;-2.0270388241298316e-06
88.663233;7.834276039505765e-05;-2.119049195988726e-06;1.1635843022017927e-06;3.4862215858476293e-06;-3.376450275191024e-06;7.85984621402361e-05;9.975731192699222;0.8438488465093542;0.015423668450612903;0.015317442516565645;-4.7342192276212774e-07;1.5551369859390415e-07;-2.079120314352723e-06
88.673233;7.837923235755144e-05;-2.089320891811608e-06;1.2110429678044613e-06;3.5008223811913776e-06;-3.442667123860663e-06;7.859494612896689e-05;9.975204017415768;0.8438610446757964;0.015423554575488415;0.015314166003203011;-4.82378837633118e-07;1.1107953789938554e-07;-2.1312497345575758e-06
88.683233;7.841677512319023e-05;-2.0601070587899293e-06;1.257956444534634e-06;3.5146830228694853e-06;-3.509284340252474e-06;7.858977910235905e-05;9.974716050314834;0.8438774712656553;0.015423548852397394;0.015310923596803385;-4.922521078638711e-07;6.789094674234473e-08;-2.183373744908063e-06
88.693233;7.84554272928578e-05;-2.031408059345433e-06;1.3043190988189106e-06;3.5277497056213286e-06;-3.576176265918744e-06;7.858281888966035e-05;9.974266636574631;0.8438975844999215;0.01542366118193176;0.015307713973537496;-5.029093753311281e-07;2.605933196955253e-08;-2.2354118145731416e-06
88.703233;7.849519781667661e-05;-2.003226012654933e-06;1.3501230448704233e-06;3.53996622412465e-06;-3.643177803430978e-06;7.857400261743539e-05;9.973853970569863;0.8439207764334458;0.015423898846638945;0.015304535413987037;-5.142164552134424e-07;-1.4330945160697079e-08;-2.2872681997226784e-06
88.713233;7.853607167558949e-05;-1.9755488243973885e-06;1.3953447563615496e-06;3.551312440983215e-06;-3.7100777088668047e-06;7.856332329734115e-05;9.973475217218068;0.8439463790613666;0.015424267153246232;0.015301384270755029;-5.260692921532149e-07;-5.319250468978593e-08;-2.3388495715614396e-06
88.723233;7.857804078423026e-05;-1.9483659054712296e-06;1.4399505533626217e-06;3.561856715485478e-06;-3.7766353487865593e-06;7.855081176296932e-05;9.973127390322222;0.8439737172951762;0.015424770649014522;0.015298255218204417;-5.384143994198801e-07;-9.042804799417106e-08;-2.390079397977724e-06
88.733233;7.862114539991725e-05;-1.9216887004602335e-06;1.4839221125741923e-06;3.571756110132315e-06;-3.8425978601340384e-06;7.85365338590283e-05;9.972808179006798;0.8440021847971824;0.015425413383045304;0.01529514225922043;-5.512597727065685e-07;-1.2594711587993947e-07;-2.4409081528034532e-06
88.743233;7.866546999272729e-05;-1.8955251860419175e-06;1.5272689311319326e-06;3.581204993939065e-06;-3.907713961072252e-06;7.852058848030653e-05;9.972515450964893;0.8440313185870008;0.015426198452438731;0.015292039111742716;-5.646494046314789e-07;-1.5966974080644314e-07;-2.4913110764574958e-06
88.753233;7.871110356958407e-05;-1.8698378301314522e-06;1.5700080102892707e-06;3.5903984241489755e-06;-3.971745430914822e-06;7.850311009624364e-05;9.97224662420307;0.8440608482816703;0.015427127518530476;0.015288940185174366;-5.785938332675823e-07;-1.9152281698649285e-07;-2.5412740711424406e-06
88.763233;7.875811724420472e-05;-1.844534806669735e-06;1.6121382065540827e-06;3.5995421593480625e-06;-4.034467539003765e-06;7.84842577827561e-05;9.971999362075488;0.844090715127912;0.015428200007386258;0.01528584226297966;-5.930281747337673e-07;-2.2144405221289023e-07;-2.5907754249046744e-06
88.773233;7.880656685310745e-05;-1.819487787300048e-06;1.6536460160795379e-06;3.6088678859005584e-06;-4.095671403641562e-06;7.846418024663116e-05;9.971772768282495;0.8441210701731193;0.015429412354546515;0.015282744646395363;-6.078365009459226e-07;-2.4938057238208554e-07;-2.6397681955722915e-06
88.783233;7.885649816767641e-05;-1.794539513300611e-06;1.6945193468227895e-06;3.6185951375978964e-06;-4.155171703077671e-06;7.844298814163558e-05;9.971567788166208;0.844152220817728;0.015430758239348648;0.015279647194767808;-6.228937814747619e-07;-2.752720924899961e-07;-2.6881724859379026e-06
88.793233;7.890794628234101e-05;-1.769510864148069e-06;1.7347378295124575e-06;3.6288749123920455e-06;-4.212800855563967e-06;7.84207518604957e-05;9.97138656757798;0.8441845310780063;0.015432229402320105;0.015276548604162936;-6.380943914059667e-07;-2.9902369804997305e-07;-2.7358789626113457e-06
88.803233;7.896092079371038e-05;-1.7442287914402576e-06;1.774262926490496e-06;3.6398103217082486e-06;-4.2684009364530556e-06;7.839753066612751e-05;9.971231453656909;0.8442183513330179;0.015433816263789176;0.015273446421113158;-6.533613685488725e-07;-3.2049823060349237e-07;-2.7827482457987182e-06
88.813233;7.901537207861617e-05;-1.7185472124770554e-06;1.8130376176394733e-06;3.6515275211238433e-06;-4.32182267397394e-06;7.837341525921246e-05;9.971104694157994;0.8442540073154898;0.015435508719283357;0.015270338250320791;-6.686259546561478e-07;-3.395492658189691e-07;-2.8286058758528234e-06
88.823233;7.907118041188162e-05;-1.6923503928711132e-06;1.8509762064301911e-06;3.6641799634893282e-06;-4.37291083036329e-06;7.834852307344013e-05;9.971009032645858;0.8442918182589262;0.015437297370562117;0.015267223476617815;-6.837964045530414e-07;-3.560651559785632e-07;-2.8732445814977467e-06
88.833233;7.912819316355006e-05;-1.6655565043441304e-06;1.8879522135066027e-06;3.677883804364953e-06;-4.421486555012693e-06;7.832294978955179e-05;9.970948245864;0.84433208878841;0.01543917412805406;0.015264104318246605;-6.9874385612488e-07;-3.699815823720664e-07;-2.9164359802328928e-06
88.843233;7.918624924625606e-05;-1.6381214937679865e-06;1.923797003645707e-06;3.692675400761465e-06;-4.46734643387906e-06;7.8296745615692e-05;9.970926724490775;0.8443750415500546;0.015441131569868512;0.015260985207337258;-7.133078621505894e-07;-3.8125854436730586e-07;-2.957945315626659e-06
88.853233;7.924516362867501e-05;-1.6100456300929201e-06;1.958298294661777e-06;3.708508404712639e-06;-4.510273748308697e-06;7.826993070223958e-05;9.970948468328256;0.8444207626819628;0.015443162551648902;0.015257871324744262;-7.273079494485212e-07;-3.8985567807115857e-07;-2.997535373299747e-06
88.863233;7.930473255206236e-05;-1.5813789957274172e-06;1.991203056777878e-06;3.725254625065029e-06;-4.550058214922655e-06;7.824252585073515e-05;9.9710166228853;0.8444692442140129;0.01544526076038251;0.015254767667994782;-7.405474960800705e-07;-3.95735029313386e-07;-3.034966768669939e-06
88.873233;7.936476186746261e-05;-1.5522155449113998e-06;2.0222488373941608e-06;3.742723581975498e-06;-4.586504270990872e-06;7.821458099984176e-05;9.971133611970455;0.8445204817544946;0.015447420289035028;0.01525167875167596;-7.528163498598501e-07;-3.988803496237437e-07;-3.0700116068315676e-06
88.883233;7.942506077364234e-05;-1.5226798749933364e-06;2.0512180713679007e-06;3.7607124264271606e-06;-4.619426988787488e-06;7.818618593225765e-05;9.97130128224181;0.8445745204634987;0.01544963352162527;0.015248608604997702;-7.639158647268144e-07;-3.993101573952105e-07;-3.1024661237679632e-06
88.893233;7.948542100546549e-05;-1.4929054926531358e-06;2.0779673302663556e-06;3.7790474725250334e-06;-4.648665557634842e-06;7.815746686831182e-05;9.971521030119042;0.8446314117536945;0.015451889651571892;0.015245561462527433;-7.736886967529541e-07;-3.9707934222609157e-07;-3.1321530837227237e-06
88.903233;7.954563908480664e-05;-1.463004434841505e-06;2.102405646677739e-06;3.7975951161862345e-06;-4.674094339476526e-06;7.812857647357074e-05;9.9717940535897;0.8446911368234175;0.015454175916999892;0.01524254296162232;-7.820076471366612e-07;-3.922655604897492e-07;-3.1589363738369876e-06
88.913233;7.960555565457284e-05;-1.4330474138663947e-06;2.124456432627544e-06;3.816246620837878e-06;-4.695603640373834e-06;7.80996748778629e-05;9.972121734234205;0.8447535662982174;0.015456480383865373;0.015239560657562453;-7.887388777620546e-07;-3.849512356274266e-07;-3.1827449250761862e-06
88.923233;7.966504894696393e-05;-1.4030688260128903e-06;2.1440454682880504e-06;3.8348962930371275e-06;-4.7130812809380455e-06;7.807091062253379e-05;9.972505703524774;0.8448184725171853;0.015458793607528373;0.015236623602780617;-7.937217399429007e-07;-3.752246277373709e-07;-3.2035674726609587e-06
88.933233;7.972399206082196e-05;-1.3730867600433023e-06;2.1611120656039256e-06;3.853444170737898e-06;-4.726411003925355e-06;7.804242236649838e-05;9.972947299999648;0.8448855717220475;0.015461108775365651;0.015233741898392371;-7.967715068903396e-07;-3.631867061677094e-07;-3.221421845418733e-06
88.943233;7.978223010088594e-05;-1.3431214473056062e-06;2.175622099081962e-06;3.87181783258124e-06;-4.735473110905663e-06;7.801437058491614e-05;9.973447138329908;0.8449545887457451;0.015463421403978562;0.015230926377719172;-7.97698878025597e-07;-3.4894281687245214e-07;-3.23633780910704e-06
88.953233;7.983959671815299e-05;-1.3131931877856617e-06;2.1875932161572716e-06;3.889974327675616e-06;-4.740156150118799e-06;7.798696851497519e-05;9.974005355845913;0.8450253113368933;0.01546572935472921;0.01522818815177216;-7.963438319907963e-07;-3.325993769427641e-07;-3.248356744097974e-06
88.963233;7.989594714733522e-05;-1.2832943395272924e-06;2.19712374770879e-06;3.90787288709457e-06;-4.740384790614357e-06;7.796047372063014e-05;9.974622171485505;0.8450975765367876;0.015468032846156114;0.0152255381146497;-7.926130547117646e-07;-3.1427326210543797e-07;-3.257532773438623e-06
88.973233;7.995117267896345e-05;-1.2533729348259624e-06;2.2043881374237474e-06;3.9254633007365e-06;-4.7361471627442345e-06;7.793513989616967e-05;9.975298390291782;0.8451712205156845;0.01547033324341964;0.015222986422634107;-7.864892189723139e-07;-2.940935237885051e-07;-3.263931219152309e-06
88.983233;8.00051793445155e-05;-1.2233493173434914e-06;2.209600445837427e-06;3.942714298232178e-06;-4.727507158771337e-06;7.791116159586511e-05;9.976035697829635;0.8452460557643255;0.015472631934536853;0.015220541942537144;-7.780053803607418e-07;-2.7219446319759134e-07;-3.267624584744992e-06
88.993233;8.005786566707333e-05;-1.1931414471525298e-06;2.2129634627232036e-06;3.959634324838698e-06;-4.714590725177321e-06;7.788865969017672e-05;9.976836444049049;0.8453218904279137;0.015474930674224759;0.015218211455239364;-7.672228850461449e-07;-2.4870503818145824e-07;-3.268686255219608e-06
89.003233;8.010914416963241e-05;-1.1626899714726296e-06;2.2146271695288977e-06;3.976261157107245e-06;-4.69755819518618e-06;7.786771318769417e-05;9.977702966008074;0.845398572170846;0.015477231540375929;0.015215998888816825;-7.542266148114655e-07;-2.2374115262790146e-07;-3.2671847652347017e-06
89.013233;8.015897470848188e-05;-1.1319846431577652e-06;2.2146813998452916e-06;3.992652893117611e-06;-4.676591666489499e-06;7.784839060708344e-05;9.978637114472066;0.8454760111737136;0.015479535794708423;0.0152139054281389;-7.391246171970396e-07;-1.9741274273985907e-07;-3.2631764800044132e-06
89.023233;8.0207353912137e-05;-1.1010682086762622e-06;2.2131732006554464e-06;4.008880837156562e-06;-4.651897881757245e-06;7.78307505489816e-05;9.979640283708575;0.8455541689833637;0.015481842898341484;0.015211930768808255;-7.220536081415626e-07;-1.6983267370349124e-07;-3.2566919822134405e-06
89.033233;8.025428351331006e-05;-1.0700067299959808e-06;2.210145160639755e-06;4.025011211142833e-06;-4.623720154226801e-06;7.78148238633278e-05;9.980713309266081;0.8456330172292057;0.015484150060213753;0.015210075010805162;-7.031943447918719e-07;-1.4111582853817264e-07;-3.24774398360752e-06
89.043233;8.029976408986218e-05;-1.0388635243976326e-06;2.20568363215156e-06;4.0410975081121065e-06;-4.592349901439342e-06;7.780060628694276e-05;9.981856010873575;0.8457124465378553;0.01548645204839002;0.01520834006156472;-6.827871350899404e-07;-1.1137687789205629e-07;-3.2363714156946397e-06
89.053233;8.034379851595013e-05;-1.0076953927157838e-06;2.1999284528097535e-06;4.057191940721098e-06;-4.558114950709177e-06;7.778806542429063e-05;9.983066961802054;0.8457921795133017;0.015488741730009484;0.015206729570761237;-6.611290848165515e-07;-8.07268795674285e-08;-3.2226652062975354e-06
89.063233;8.038637732715878e-05;-9.765408033882716e-07;2.1930307954512623e-06;4.073361520853838e-06;-4.5213505421719544e-06;7.777715199134599e-05;9.984343535424575;0.8458717853929701;0.015491011910169054;0.015205247886192024;-6.385493670757759e-07;-4.928039878239191e-08;-3.2067426131552332e-06
89.073233;8.042746859059593e-05;-9.454082498957157e-07;2.1850947623110884e-06;4.089691763783071e-06;-4.4823679659101574e-06;7.776781833410625e-05;9.985681999863058;0.8459507787090926;0.015493257252804506;0.015203899454882168;-6.153794448912028e-07;-1.7177465408479268e-08;-3.1887111464049233e-06
89.083233;8.046702657817342e-05;-9.142904779956848e-07;2.1761495888191606e-06;4.106253860517556e-06;-4.4414290391013495e-06;7.776002470415009e-05;9.987077635120412;0.8460287160091353;0.015495474397557923;0.015202688305293983;-5.919245135999397e-07;1.5417560800856958e-08;-3.16866082626753e-06
89.093233;8.050499428956576e-05;-8.831751251703084e-07;2.1661746543938113e-06;4.123056932498069e-06;-4.3987362104883795e-06;7.775370939439609e-05;9.988524545592048;0.8461052517050046;0.015497660378918544;0.015201616651550998;-5.684439229268467e-07;4.834502563543035e-08;-3.1466860316714105e-06
89.103233;8.054129923805216e-05;-8.520408233216132e-07;2.155130207980013e-06;4.140050809341666e-06;-4.354428515380399e-06;7.774875651471685e-05;9.990015194700689;0.846180116055536;0.015499810907558675;0.015200684074924562;-5.451652922165015e-07;8.146639980261923e-08;-3.122910782262062e-06
89.113233;8.057584973884833e-05;-8.2086469927559e-07;2.1429486896260935e-06;4.1571769280158056e-06;-4.308586640277181e-06;7.774499968720942e-05;9.991540398754006;0.8462530377381325;0.015501919722204471;0.01519988836857862;-5.223107044350562e-07;1.1466266078573224e-07;-3.097497819689477e-06
89.123233;8.060853583134401e-05;-7.896354745592275e-07;2.1295189893792334e-06;4.174405997907068e-06;-4.2612635725827745e-06;7.774224043746035e-05;9.993090018567075;0.8463237421643741;0.015503979342897092;0.015199226801074975;-5.000861946897925e-07;1.478289331444724e-07;-3.070656426012915e-06
89.133233;8.063926477297823e-05;-7.58351155988064e-07;2.1146947740503364e-06;4.191750350757492e-06;-4.2125161988600396e-06;7.774025746666782e-05;9.994653994269054;0.8463920187908294;0.015505982397524475;0.01519869655704421;-4.786447335191117e-07;1.8086411525937098e-07;-3.0426404051933685e-06
89.143233;8.066800632007152e-05;-7.270066916634192e-07;2.0983091768556732e-06;4.209265953364142e-06;-4.1624084562661635e-06;7.773882250583095e-05;9.996223319433723;0.8464577302687137;0.01550792253965514;0.01519829474062373;-4.580638067468867e-07;2.1366035205358818e-07;-3.013721587275268e-06
89.153233;8.069478920546371e-05;-6.956009187157473e-07;2.0801911265968243e-06;4.227031652474358e-06;-4.111004008741705e-06;7.773773618913116e-05;9.997790291296178;0.846520777160038;0.015509794980168301;0.015198019014522918;-4.383604803475546e-07;2.4610011395532267e-07;-2.984175704793689e-06
89.163233;8.071966492744123e-05;-6.641629387866409e-07;2.0601897561832686e-06;4.245111927685087e-06;-4.058373340066163e-06;7.773685473740413e-05;9.999347955566892;0.8465810693204299;0.01551159688533481;0.015197868442542872;-4.1953713299125723e-07;2.780619693130301e-07;-2.9542906656541192e-06
89.173233;8.074268035852712e-05;-6.32755578175104e-07;2.038191988520117e-06;4.2635351863571416e-06;-4.004598560772006e-06;7.773607354431298e-05;10.000889536619646;0.846638504558895;0.015513327087927615;0.015197843220225495;-4.016101655062181e-07;3.094380715730276e-07;-2.9243588880555864e-06
89.183233;8.076387073591036e-05;-6.014535531698288e-07;2.014132248739203e-06;4.282295913551819e-06;-3.94974686448517e-06;7.773529653239873e-05;10.002408536798715;0.8466929662665064;0.015514984737928108;0.015197943220213495;-3.845893366693016e-07;3.4015471459247963e-07;-2.8946514721653545e-06
89.193233;8.078327000943061e-05;-5.70332743618468e-07;1.987996788951277e-06;4.301367005202792e-06;-3.893835360849862e-06;7.773443005806591e-05;10.003899445391127;0.8467443161496313;0.015516568273510925;0.015198166556273117;-3.684589999484501e-07;3.701720775860899e-07;-2.8654044127153228e-06
89.203233;8.080092624351362e-05;-5.394624162229327e-07;1.959810141146827e-06;4.320712267545991e-06;-3.836830029488355e-06;7.77333848509027e-05;10.00535797198929;0.8467923810870273;0.015518075695180478;0.015198509101384339;-3.532072257079713e-07;3.994596682864285e-07;-2.836822877100823e-06
89.213233;8.081690797589566e-05;-5.088878534467801e-07;1.9296129235337566e-06;4.34029436489817e-06;-3.7786587467449587e-06;7.773207260698104e-05;10.006780409173151;0.8468369826434746;0.015519504821863258;0.015198964799109921;-3.388426116174215e-07;4.279740519485789e-07;-2.8090902126843975e-06
89.223233;8.083129609940622e-05;-4.786329732404693e-07;1.8974438232898217e-06;4.360081043380332e-06;-3.7192040902822747e-06;7.773041088166036e-05;10.008163335950742;0.846878012581976;0.01552085256625514;0.015199526729418038;-3.2536192118413647e-07;4.5566145933721514e-07;-2.7823721891266514e-06
89.233233;8.084416991562885e-05;-4.4871892314798e-07;1.863325155481922e-06;4.380056893769871e-06;-3.6583106417632078e-06;7.772833532608088e-05;10.009503975086737;0.8469154940901149;0.015522113576743353;0.015200188491990375;-3.127370082502053e-07;4.824740308557267e-07;-2.7568196203222325e-06
89.243233;8.085559471220292e-05;-4.191662589715817e-07;1.8272591608990056e-06;4.400221881859918e-06;-3.5958398887223105e-06;7.772580472753342e-05;10.010800141592176;0.8469495696904766;0.01552327951807507;0.015200944038115727;-3.0094764556563355e-07;5.08374569571017e-07;-2.732573040278347e-06
89.253233;8.086562161894965e-05;-3.899860592623823e-07;1.7892395815901601e-06;4.420562766125658e-06;-3.5317215353912766e-06;7.77227987025367e-05;10.012049910436643;0.8469804595321204;0.015524340753921421;0.015201785753664465;-2.9000219170700335e-07;5.333282343510675e-07;-2.709752372153947e-06
89.263233;8.087431185837686e-05;-3.6117646322001876e-07;1.7492767106343435e-06;4.441036664941672e-06;-3.4659475908484104e-06;7.771931981508017e-05;10.013251819341098;0.8470084594850857;0.015525288772797487;0.0152027030977019;-2.7991694547391516e-07;5.572900632058503e-07;-2.688430002667984e-06
89.273233;8.088175474892868e-05;-3.327238724381116e-07;1.7074290468706657e-06;4.461591778261838e-06;-3.3985372675628033e-06;7.771539541963144e-05;10.014404936372603;0.8470339405521607;0.015526116389688514;0.01520368335013999;-2.7068802420345247e-07;5.802018326651961e-07;-2.668620207718278e-06
89.283233;8.088805252031819e-05;-3.046084931222394e-07;1.6638226836006038e-06;4.482193751103841e-06;-3.329522125157001e-06;7.771107863422182e-05;10.015508341214161;0.8470572971130521;0.015526817094841735;0.01520471401931461;-2.622853498682595e-07;6.020137738428627e-07;-2.650298631095643e-06
89.293233;8.089330634155447e-05;-2.7682300898958893e-07;1.6186374860156693e-06;4.502837821931979e-06;-3.2589596925662385e-06;7.770645179279418e-05;10.016560709498668;0.847078851372439;0.015527385671624767;0.015205784771620092;-2.5465415636949865e-07;6.22709175874182e-07;-2.6334212772906823e-06
89.303233;8.089761799398912e-05;-2.4939618876872807e-07;1.5720646234437538e-06;4.523554917135336e-06;-3.1869537641430585e-06;7.770161177672685e-05;10.017560170577607;0.8470987663479409;0.015527819066358145;0.015206887495348546;-2.4771225854781535e-07;6.423051879735968e-07;-2.617918038286777e-06
89.313233;8.090107779311357e-05;-2.2239575199338007e-07;1.524278301486719e-06;4.544393150180191e-06;-3.113651439521792e-06;7.769664577748803e-05;10.018504337194905;0.8471170231100795;0.015528115816525632;0.015208015615376968;-2.4135746939058803e-07;6.608440663118149e-07;-2.6036837765816103e-06
89.323233;8.090375179295311e-05;-1.9590826176803466e-07;1.475439020681469e-06;4.56536715436212e-06;-3.0392159785390977e-06;7.769161927880322e-05;10.019390626688843;0.8471334364462848;0.015528274874419327;0.015209163434728059;-2.3548760240027652e-07;6.78386843518558e-07;-2.5905873653754194e-06
89.333233;8.090568574234511e-05;-1.700182909396653e-07;1.4256979147422383e-06;4.586431359175784e-06;-2.963816416407835e-06;7.768656504772663e-05;10.020216778810557;0.8471476667934887;0.015528295808241685;0.015210325235425651;-2.3001489157439243e-07;6.9501298133298e-07;-2.578481715410825e-06
89.343233;8.090689056714374e-05;-1.4480445464768058e-07;1.3751990881611502e-06;4.607501986655563e-06;-2.8876409696098234e-06;7.768148588019599e-05;10.02098114835876;0.8471592447769805;0.01552817947249203;0.015211494543828752;-2.2485178253218494e-07;7.108267443499156e-07;-2.567208839127365e-06
89.353233;8.090732193022697e-05;-1.2034116959593674e-07;1.3240938108229829e-06;4.628483919704815e-06;-2.810884836941822e-06;7.767638418741239e-05;10.021682657166858;0.8471676410133018;0.015527927704085348;0.015212664211636438;-2.198828704911541e-07;7.259536348788042e-07;-2.556608938204403e-06
89.363233;8.090690376771811e-05;-9.669192853411265e-08;1.2725500160832429e-06;4.649284711484497e-06;-2.733709717383543e-06;7.767128099846871e-05;10.022320484124942;0.847172370903107;0.015527542738869348;0.015213827198822631;-2.1496764089574741e-07;7.405310092279965e-07;-2.5465254125894925e-06
89.373233;8.090555693957891e-05;-7.391848025580672e-08;1.2207471583090076e-06;4.669821950681189e-06;-2.656222258487425e-06;7.766620796451622e-05;10.022893315554915;0.8471730340965037;0.015527026517775593;0.015214976851556927;-2.099627908575175e-07;7.547040980860349e-07;-2.5367976286659876e-06
89.383233;8.090319184700018e-05;-5.2119539523826914e-08;1.1688689673921586e-06;4.690017629248485e-06;-2.578482220181245e-06;7.76611985238935e-05;10.023398838377332;0.8471692551709759;0.015526379989640519;0.015216106623845996;-2.0472870189757983e-07;7.686128362775272e-07;-2.5272504194317337e-06
89.393233;8.089970173212851e-05;-3.1454377079724676e-08;1.1170946034025108e-06;4.709785516996341e-06;-2.5005261906102686e-06;7.765629274205311e-05;10.023834133717655;0.8471606476994352;0.015525603908237078;0.01521721070561714;-1.9912809629333517e-07;7.823680391861244e-07;-2.5176866880923952e-06
89.403233;8.089496370495487e-05;-1.2110859923653963e-08;1.0655902758851403e-06;4.72901864590666e-06;-2.4223986274925633e-06;7.765155910380154e-05;10.02419637330821;0.8471468441546333;0.015524701014797835;0.015218285020701081;-1.9303796580338176e-07;7.96038465590102e-07;-2.5078895243549943e-06
89.413233;8.08888396201729e-05;5.742369637317629e-09;1.0145160397486082e-06;4.747589532982535e-06;-2.3441820527947075e-06;7.764711803335158e-05;10.024483593693777;0.8471275382372009;0.015523676523619807;0.015219327160039368;-1.8637616446620584e-07;8.0966099500021e-07;-2.4976480981025425e-06
89.423233;8.088120225774766e-05;2.1962821688605194e-08;9.640282629596646e-07;4.765381485951716e-06;-2.266006685782384e-06;7.76431268886246e-05;10.024695170706726;0.8471025347047342;0.015522535712591464;0.015220335592053954;-1.791144462770636e-07;8.232636072460658e-07;-2.4867984453184304e-06
89.433233;8.087196491814851e-05;3.642264638728444e-08;9.14257680284494e-07;4.782319056601491e-06;-2.188017941402151e-06;7.763972492740607e-05;10.024831259403946;0.8470717648591833;0.015521281999743458;0.015221309265074302;-1.712626846263319e-07;8.368818037130937e-07;-2.475250108194623e-06
89.443233;8.086107495478561e-05;4.901191209513438e-08;8.652989451738031e-07;4.798360134673761e-06;-2.110327025836302e-06;7.763698569102214e-05;10.024892259202828;0.8470352255408256;0.015519917777998707;0.015222248015208524;-1.6284915842402154e-07;8.50564127714585e-07;-2.462979304650258e-06
89.453233;8.084849736141102e-05;5.964759506075065e-08;8.172358386525844e-07;4.813481794923207e-06;-2.033003887322583e-06;7.763490317444792e-05;10.024879278212785;0.8469929064208306;0.015518445766945194;0.015223152804167221;-1.539143315973573e-07;8.643735218965415e-07;-2.4499923234706895e-06
89.463233;8.083422310638485e-05;6.828800812554745e-08;7.70167172938473e-07;4.827685636314908e-06;-1.9561148787818328e-06;7.763340530564214e-05;10.0247944718527;0.8469447711896402;0.015516869080712965;0.015224025237581353;-1.4450780479645207e-07;8.783742863901115e-07;-2.4362881442416747e-06
89.473233;8.08182826375713e-05;7.493777330064025e-08;7.241955467361694e-07;4.84099046047828e-06;-1.8797497326595909e-06;7.763237698505784e-05;10.024640591563116;0.8468907819011859;0.015515191028235823;0.015224867162781843;-1.3466885614825512e-07;8.925920843549311e-07;-2.4218382587268554e-06
89.483233;8.080073167120049e-05;7.962219170262312e-08;6.793931430987594e-07;4.853401480960959e-06;-1.8040172764587412e-06;7.763167320379253e-05;10.02442063996584;0.8468309219986194;0.015513415371038789;0.015225680749749754;-1.2440246978361862e-07;9.069839610049895e-07;-2.406586226748829e-06
89.493233;8.078161701047666e-05;8.236561774634951e-08;6.357975735291059e-07;4.864882154529904e-06;-1.7290243408997445e-06;7.763112809825938e-05;10.02413790174515;0.8467652263288593;0.015511546946796665;0.01522646871161823;-1.1368573953044869e-07;9.214625643840136e-07;-2.3904724072075563e-06
89.503233;8.07609555903556e-05;8.320458937161588e-08;5.934460719149513e-07;4.875342147273662e-06;-1.6548464639159627e-06;7.763058085049474e-05;10.023796088192292;0.84669384765737;0.015509592215899117;0.015227233610940466;-1.0248530589111379e-07;9.359423834176119e-07;-2.373451546697654e-06
89.513233;8.073874560893962e-05;8.221755772814077e-08;5.523871846506295e-07;4.8846463475047515e-06;-1.5815150059021567e-06;7.762991231577955e-05;10.023399800357765;0.8466170758466129;0.015507558416803478;0.015227976722791916;-9.074954508842818e-08;9.50361593687174e-07;-2.3554635469423646e-06
89.523233;8.071500324121978e-05;7.954270999992625e-08;5.126490198989535e-07;4.892637236205923e-06;-1.5090464363849908e-06;7.76290574222578e-05;10.022954791928523;0.8465352551106847;0.0155054513461662;0.015228698766049504;-7.839640805214681e-08;9.646807143213452e-07;-2.3363963658585526e-06
89.533233;8.06897932601198e-05;7.53587718325524e-08;4.742177690937062e-07;4.899154032078448e-06;-1.4374942479225614e-06;7.762798298971971e-05;10.022467458863558;0.846448715787328;0.015503274224189872;0.015229401038667854;-6.531275171084292e-08;9.788591946887715e-07;-2.3160975591744493e-06
89.543233;8.066322656965748e-05;6.983823667006012e-08;4.3704780354441395e-07;4.90404867188643e-06;-1.3669775967789246e-06;7.762667550740186e-05;10.021944011607399;0.8463577896844326;0.015501029307106295;0.015230084327358569;-5.136141462207239e-08;9.928182478963015e-07;-2.294412578041231e-06
89.553233;8.063543549077314e-05;6.311768832827442e-08;4.010691650298e-07;4.9071953301641135e-06;-1.2976629502872597e-06;7.76251693422673e-05;10.021390051072409;0.8462628250850479;0.015498720589564158;0.015230747698345315;-3.641413691424908e-08;1.0064316685912933e-06;-2.271205811058177e-06
89.563233;8.060655313241562e-05;5.52938686339145e-08;3.661791119446773e-07;4.908493869736364e-06;-1.2297183707655393e-06;7.762357080423387e-05;10.020810908140154;0.8461641314052233;0.015496354399148505;0.015231389033130652;-2.0393758067021405e-08;1.019557261001187e-06;-2.2463680290781788e-06
89.573233;8.05767128517253e-05;4.642208379423263e-08;3.322428874756902e-07;4.907870507291051e-06;-1.1632924785619074e-06;7.762203021361802e-05;10.02021224873737;0.8460619306229793;0.0154939376103616;0.015232006214858998;-3.2856034543264005e-09;1.0320639644385813e-06;-2.219828997997675e-06
89.583233;8.054605673974068e-05;3.6526587413946296e-08;2.991289910699164e-07;4.905252545069437e-06;-1.098532571479593e-06;7.762069640134109e-05;10.019600045113751;0.8459564155276869;0.015491476278792868;0.01523259807163773;1.4871917483007837e-08;1.043830698678557e-06;-2.1915778864130674e-06
89.593233;8.05147338481795e-05;2.5634814394767667e-08;2.6675875270990224e-07;4.900533337363336e-06;-1.035586912980848e-06;7.761970206038142e-05;10.018980066018178;0.8458478244623812;0.015488976029629021;0.01523316485648242;3.399884257421932e-08;1.0547340066531428e-06;-2.161677734060928e-06
89.603233;8.048289805807747e-05;1.3801421514403697e-08;2.351188543478634e-07;4.893579088670038e-06;-9.745655237470705e-07;7.761916258014279e-05;10.018358013706141;0.8457364348288201;0.01548644349454436;0.015233708568305982;5.3992508098247194e-08;1.06463121139217e-06;-2.130245376834548e-06
89.613233;8.04506999865927e-05;1.1097272251843635e-09;2.0423578339837427e-07;4.884258111025509e-06;-9.155144869025945e-07;7.761916756902526e-05;10.017739878073622;0.8456225416632319;0.015483887253538938;0.01523423321337168;7.475005336480677e-08;1.0733515862783487e-06;-2.0974037983536185e-06
89.623233;8.041825662264256e-05;-1.2316125199983764e-08;1.7414941143385146e-07;4.872446176694184e-06;-8.584428521161083e-07;7.761978197733751e-05;10.017131061129898;0.8455064560351295;0.015481316822677641;0.015234744401497387;9.617978959280418e-08;1.0807150001170058e-06;-2.0632585605413928e-06
89.633233;8.03856244260605e-05;-2.6293050101657677e-08;1.448934602955658e-07;4.858010741150582e-06;-8.03357827717968e-07;7.762105322506152e-05;10.01653547545185;0.8453885114448132;0.015478740749221929;0.015235248329034083;1.1820149511272712e-07;1.0865539158523304e-06;-2.02790607813153e-06
89.643233;8.03527965762825e-05;-4.058678433600855e-08;1.1647746168251935e-07;4.840796546401912e-06;-7.502569160985327e-07;7.762299472047259e-05;10.01595611051816;0.8452690647461547;0.01547616590495426;0.015235750601604706;1.4075384806385866e-07;1.0907083447863064e-06;-1.991442076287009e-06
89.653233;8.031973139548767e-05;-5.493685456926584e-08;8.88774431045502e-08;4.82062623865537e-06;-6.991032025034824e-07;7.76255592703924e-05;10.015395438849962;0.8451484161552608;0.015473598315965044;0.015236254927185935;1.6379806225454244e-07;1.0930189495325603e-06;-1.9539696922060035e-06
89.663233;8.02864074597696e-05;-6.908148249344809e-08;6.205229804832363e-08;4.797316710818453e-06;-6.498317888124292e-07;7.76286510196058e-05;10.014854671338266;0.8450266872905833;0.01547104417656811;0.015236762722842204;1.8729071086869345e-07;1.0933458656365324e-06;-1.9156151856469746e-06
89.673233;8.025284397755983e-05;-8.277688956796396e-08;3.5980491565677126e-08;4.770705627679396e-06;-6.023742447152632e-07;7.763216564529352e-05;10.014333166533836;0.8449038294798985;0.015468509346044688;0.015237274697725242;2.1115094004941318e-07;1.0915932605785188e-06;-1.8765373651782274e-06
89.683233;8.021906642172667e-05;-9.579746090729443e-08;1.0669806063430691e-08;4.740674075264437e-06;-5.566621306142169e-07;7.763599454614879e-05;10.013828571597504;0.8447797339245311;0.015465998551841567;0.015237792663896441;2.3526700080377755e-07;1.0877163765778614e-06;-1.8369190071004178e-06
89.693233;8.018508768876542e-05;-1.0793359695786658e-07;-1.3866204128923898e-08;4.707139461257983e-06;-5.126131837769899e-07;7.763999173634767e-05;10.01333758247458;0.844654275025417;0.015463516290327899;0.015238319732847658;2.5954357020616754e-07;1.0817132621931542e-06;-1.7969441448551354e-06
89.703233;8.015092125032914e-05;-1.190096015783523e-07;-3.7610678183696646e-08;4.670020488546166e-06;-4.7013257905497125e-07;7.764396537167828e-05;10.012856877689456;0.8445272965471745;0.015461067198202847;0.015238859717313476;2.839525265930187e-07;1.0736050122680967e-06;-1.7567785672226785e-06
89.713233;8.011658976137464e-05;-1.2889381289313605e-07;-6.05274416502373e-08;4.6292287262336455e-06;-4.2912888615245525e-07;7.764770984159362e-05;10.012383279154879;0.8443986074754374;0.015458654569423582;0.015239416469789158;3.085363831601386e-07;1.0634063065612115e-06;-1.716580767545011e-06
89.723233;8.008213288911e-05;-1.374936801863786e-07;-8.256973782047859e-08;4.584710792975807e-06;-3.895178381631819e-07;7.765104086900925e-05;10.011913308957455;0.8442679698928903;0.015456279759149084;0.015239993102579666;3.3335509839192434e-07;1.0511051845445953e-06;-1.6765358892430875e-06
89.733233;8.004761565890305e-05;-1.4475587964499467e-07;-1.0368580900916827e-07;4.536487241800069e-06;-3.512203460487323e-07;7.765381006423507e-05;10.011443013837463;0.8441350967719113;0.015453943308607117;0.015240591532487177;3.584387842031969e-07;1.0366702269250055e-06;-1.6368653482233971e-06
89.743233;8.001312485354936e-05;-1.5065694062156185e-07;-1.237896269366596e-07;4.484653995352575e-06;-3.1417066753216306e-07;7.76559054375168e-05;10.010968355028487;0.843999696592312;0.01545164626225438;0.015241212852968448;3.837894345040003e-07;1.0200811090461395e-06;-1.5978007857946255e-06
89.753233;7.997876727249192e-05;-1.5519573909643315e-07;-1.4274292621104924e-07;4.429366215801249e-06;-2.7831511841224145e-07;7.765724224309205e-05;10.010485698624672;0.8438615199129172;0.015449391133507387;0.015241858686229754;4.0940293136897797e-07;1.0013582499975896e-06;-1.5595508398273927e-06
89.763233;7.994467298243218e-05;-1.5840891544404734e-07;-1.6038472509522103e-07;4.370817737776535e-06;-2.436050192498252e-07;7.765775135785653e-05;10.009991987295598;0.8437203524470261;0.015447182119383866;0.01524253221589113;4.352734663917834e-07;9.805619688813919e-07;-1.5222855518422692e-06
89.773233;7.991097246483897e-05;-1.6036125281675385e-07;-1.7658014715860746e-07;4.309219839621134e-06;-2.1001962457958757e-07;7.765738836580203e-05;10.009484752211467;0.8435759705515687;0.015445024944410295;0.015243237527782066;4.6137156643995227e-07;9.577737041759568e-07;-1.4861524383012552e-06
89.783233;7.987775345502268e-05;-1.611008201671607e-07;-1.9125351230441533e-07;4.2447829725220155e-06;-1.7760436274432228e-07;7.765615469201033e-05;10.00896177030541;0.8434281020686923;0.01544292743803744;0.01524397816820053;4.876204269895636e-07;9.330961446811431e-07;-1.4513026153446008e-06
89.793233;7.984505501242614e-05;-1.6064845789583074e-07;-2.0439502269436222e-07;4.177693517896696e-06;-1.4647812269816766e-07;7.765410409574983e-05;10.008420816224502;0.8432764291666861;0.01544089931743538;0.015244756445886421;5.138965665579173e-07;9.066634995042167e-07;-1.4178801023119998e-06
89.803233;7.981289088008307e-05;-1.5903001748943345e-07;-2.1604848392536445e-07;4.10809047922211e-06;-1.1679665948929937e-07;7.765133982628211e-05;10.007860211560702;0.8431206283081438;0.015438950296752772;0.015245574131783865;5.400463516233636e-07;8.786328667403272e-07;-1.3859807771673263e-06
89.813233;7.978124315895607e-05;-1.562923128829744e-07;-2.2630281545016538e-07;4.036071609715364e-06;-8.869715586532344e-08;7.764800312419139e-05;10.007278831739889;0.8429604270979851;0.0154370887671219;0.015246433273317754;5.658995978404611e-07;8.491544047880088e-07;-1.3556427699732695e-06
89.823233;7.975004951208643e-05;-1.5248448612860352e-07;-2.3529653609484459e-07;3.961733560123539e-06;-6.2266043699283e-08;7.764424897132181e-05;10.006674891589709;0.8427956649684432;0.015435321695445153;0.01524733490345376;5.912746198803912e-07;8.183495387851174e-07;-1.3268783731651197e-06
89.833233;7.971922164140888e-05;-1.4764370677868084e-07;-2.4321177003604827e-07;3.885206368688054e-06;-3.754274375594162e-08;7.764022290152194e-05;10.006045506122831;0.8426262924873765;0.015433655480925235;0.015248276968640567;6.159844032188243e-07;7.863294367636241e-07;-1.2996955602325506e-06
89.843233;7.9688657569728e-05;-1.4182287118823716e-07;-2.502460814537197e-07;3.8066578509810053e-06;-1.4528887717843223e-08;7.763603767990878e-05;10.005387713260674;0.8424523150177536;0.015432097232758873;0.015249254551998302;6.398524653257314e-07;7.532295883512541e-07;-1.2740988099761926e-06
89.853233;7.965823198942148e-05;-1.351313758679361e-07;-2.565854215596153e-07;3.7262810836378936e-06;6.820592639576931e-09;7.763175876445761e-05;10.004699155396434;0.8422737841769308;0.01543065359978692;0.015250262181267933;6.627252304836866e-07;7.192155203266109e-07;-1.2500927737679358e-06
89.863233;7.962780400102675e-05;-1.2773378649152683e-07;-2.6239350129546955e-07;3.6442778905021174e-06;2.6605935284684517e-08;7.762742266416997e-05;10.00397791364801;0.842090845787982;0.015429327332713108;0.015251296128051478;6.844723144287584e-07;6.84457185305178e-07;-1.2276794289281684e-06
89.873233;7.95972466914291e-05;-1.198211949742912e-07;-2.6781314342981187e-07;3.5608342567105755e-06;4.4961987228298145e-08;7.762306852079037e-05;10.003222328323377;0.8419037808888783;0.015428116111550736;0.015252354885293858;7.049951764413838e-07;6.490901794090649e-07;-1.2068421903926694e-06
89.883233;7.956646559183241e-05;-1.1159547280796536e-07;-2.729756217121954e-07;3.4760921857310957e-06;6.20180206567342e-08;7.761874566554946e-05;10.002430581135611;0.8417129922444745;0.015427015114361816;0.01525343717239818;7.242430992030604e-07;6.131962948964628e-07;-1.187535238285721e-06
89.893233;7.95354123788151e-05;-1.0325674195643114e-07;-2.780121993181281e-07;3.3901415301072713e-06;7.785957293193056e-08;7.761449086015822e-05;10.00160038629277;0.8415189544948257;0.01542602031650339;0.015254539746558129;7.422042403019553e-07;5.768238462451731e-07;-1.1696824471075628e-06
89.903233;7.950410805813642e-05;-9.498238775114455e-08;-2.830551023971878e-07;3.3030462681598064e-06;9.250868979726695e-08;7.761029981969233e-05;10.000729781979462;0.8413222129869229;0.015425129721482795;0.015255657541581459;7.588784572061104e-07;5.400179078271776e-07;-1.153173046013576e-06
89.913233;7.947263556040276e-05;-8.691847320309058e-08;-2.882208628231087e-07;3.2148998310538826e-06;1.0594668409478108e-07;7.760612322752728e-05;9.999817966280853;0.84112339518961;0.015424342645608498;0.015256785162179667;7.742610253526012e-07;5.028427319043574e-07;-1.1378427939788409e-06
89.923233;7.944108517273769e-05;-7.918662056764093e-08;-2.9359720318601294e-07;3.1258658075433163e-06;1.1815169116204347e-07;7.760188997447892e-05;9.99886507778597;0.840923172268325;0.01542365868665495;0.015257917887870674;7.883477567288572e-07;4.6540283111913966e-07;-1.1234590819767982e-06
89.933233;7.9409514190749e-05;-7.188263028300337e-08;-2.9925359533015004e-07;3.0361558265521303e-06;1.291035296669758e-07;7.759753592844528e-05;9.997871834761698;0.8407222520618024;0.015423076835526048;0.015259052495055454;8.011662284634359e-07;4.278346892069831e-07;-1.1097494248001788e-06
89.943233;7.937795524278779e-05;-6.50631987033493e-08;-3.052556571574353e-07;2.9459783668021706e-06;1.387754237884335e-07;7.759300656600342e-05;9.996839283690159;0.8405213767512638;0.015422594747552074;0.015260188077389747;8.12814144278917e-07;3.902644454610457e-07;-1.0964625834275927e-06
89.953233;7.934643337232554e-05;-5.874456190261161e-08;-3.116690581614505e-07;2.855529442754782e-06;1.471322428232307e-07;7.758823642755209e-05;9.995767927705932;0.84032121949162;0.015422208674699489;0.015261325972359751;8.234644082059372e-07;3.52777608683544e-07;-1.083401912186718e-06
89.963233;7.931496510431844e-05;-5.2925751493232914e-08;-3.1856243158459794e-07;2.765019491694103e-06;1.5413018110899973e-07;7.758315339870123e-05;9.994656745932819;0.8401222830270333;0.015421913446379434;0.015262469260924253;8.333260830146973e-07;3.154263065939581e-07;-1.0704110245272856e-06
89.973233;7.928354073247246e-05;-4.761682439488184e-08;-3.260044525429851e-07;2.674674360261766e-06;1.5971744133170711e-07;7.757770784486891e-05;9.99350292368591;0.8399249307091635;0.015421701720937823;0.015263622398785606;8.425984274090578e-07;2.7826467716701026e-07;-1.05735153745597e-06
89.983233;7.92521060991671e-05;-4.284864538542722e-08;-3.34054253971171e-07;2.5847147590301153e-06;1.6382793459557153e-07;7.75718836411265e-05;9.992302379410592;0.8397294749562594;0.015421563918638114;0.01526479078635584;8.514579032309498e-07;2.4137981907012526e-07;-1.0441034297758611e-06
89.993233;7.922057367293709e-05;-3.8665314305553256e-08;-3.427547716626558e-07;2.4953628172441636e-06;1.6638340756104946e-07;7.756568710422799e-05;9.991050585571632;0.8395362122261473;0.015421489984861628;0.015265981213413925;8.600716208111168e-07;2.0489871823645388e-07;-1.0305827860073526e-06
90.003233;7.918884588349507e-05;-3.510834982099922e-08;-3.5212782699550757e-07;2.4068529481711318e-06;1.673177536641242e-07;7.755912476963602e-05;9.989742572250556;0.8393454141414514;0.015421471015206663;0.01526720252581974;8.685980512384479e-07;1.6897840798888022e-07;-1.0167523443375046e-06
90.013233;7.915681788675325e-05;-3.219742569495801e-08;-3.6217473469388334e-07;2.31941136570043e-06;1.6659835020018305e-07;7.755218635042968e-05;9.988372324961869;0.8391573324769682;0.01542149901692304;0.015268464269797373;8.77165928983867e-07;1.3378414118174006e-07;-1.0026075715284573e-06
90.023233;7.912437060014852e-05;-2.9937522536194494e-08;-3.7288166706996926e-07;2.2332343125674604e-06;1.64229339406852e-07;7.754486134814684e-05;9.986933209064432;0.838972255333772;0.015421565836874639;0.015269774867909598;8.85865005605771e-07;9.947500657492812e-08;-9.881562615788106e-07
90.033233;7.909137463785659e-05;-2.836446509913083e-08;-3.842192224770209e-07;2.1484939814103992e-06;1.602492814409323e-07;7.753716982328205e-05;9.985419599849278;0.8387905724116059;0.01542166277243599;0.015271142227564245;8.947581123306726e-07;6.620861314118918e-08;-9.734094431112448e-07
90.043233;7.905771967009191e-05;-2.7560269760932733e-08;-3.9613863546712414e-07;2.0653505484219058e-06;1.547266148917905e-07;7.75291643314539e-05;9.983828133081069;0.8386127230026662;0.015421781713940805;0.015272575533607769;9.038945673792731e-07;3.413754086343766e-08;-9.583769899548063e-07
90.053233;7.902335342282922e-05;-2.761121108130411e-08;-4.0856700621901117e-07;1.983945408730373e-06;1.477451079039146e-07;7.75209138670462e-05;9.982157829132085;0.8384390402433403;0.015421917383152909;0.01527408580756372;9.133224803480932e-07;3.388176675855413e-09;-9.430590073438146e-07
90.063233;7.89882773489402e-05;-2.8574968242505893e-08;-4.2140123764038617e-07;1.9043910238486852e-06;1.3939410040097844e-07;7.751249589123718e-05;9.980410127743014;0.8382696994926335;0.015422068902256537;0.015275684970338337;9.230966939362606e-07;-2.5951961239601712e-08;-9.274286811451507e-07
90.073233;7.895250521368261e-05;-3.048236719430347e-08;-4.3451594722337663e-07;1.8267753766892088e-06;1.297768085237443e-07;7.750398690636381e-05;9.978589118088776;0.8381048451063525;0.015422239597223235;0.015277384183736161;9.332754425908761e-07;-5.383646967227238e-08;-9.114235102794451e-07
90.083233;7.891604815280328e-05;-3.335422615382947e-08;-4.4778957662684696e-07;1.7511713622036353e-06;1.1901307462107211e-07;7.749544439981926e-05;9.976700998459142;0.8379447425201757;0.015422435452350978;0.015279192710016789;9.439198229899413e-07;-8.02782719635939e-08;-8.949643262673148e-07
90.093233;7.887892584020628e-05;-3.7211205624316226e-08;-4.611222916675614e-07;1.6776493422782854e-06;1.0722124758491699e-07;7.748689057947816e-05;9.974752955227824;0.8377898332638507;0.015422663209940863;0.015281118291358012;9.551038977345519e-07;-1.0537798844210309e-07;-8.779835886131964e-07
90.103233;7.884116419377496e-05;-4.205986172814514e-08;-4.7442399745306456e-07;1.6062922367553685e-06;9.449884582019743e-08;7.747830623298178e-05;9.972752546270396;0.8376406825692211;0.015422928580950799;0.015283168361314207;9.669139807027389e-07;-1.2932754075749882e-07;-8.60443590893901e-07
90.113233;7.880279334975317e-05;-4.78865516929042e-08;-4.87587183537128e-07;1.5371919467470167e-06;8.091882811454553e-08;7.746963320913389e-05;9.970707706484347;0.8374978478307089;0.01542323547459545;0.015285350241467842;9.794212423510882e-07;-1.5238044694653708e-07;-8.423510769966544e-07
90.123233;7.876386440534626e-05;-5.467220232785917e-08;-5.004844128427154e-07;1.4704266828481857e-06;6.653395141671746e-08;7.746077552317014e-05;9.96862664752481;0.8373617448197561;0.01542358710790551;0.01528767023707807;9.926568227694923e-07;-1.7481085017781204e-07;-8.237528125144683e-07
90.133233;7.872446301742563e-05;-6.238632835063017e-08;-5.129997159582249e-07;1.4060378784722125e-06;5.137982359086464e-08;7.745160780647994e-05;9.966517503101173;0.8372325773057034;0.015423987397060258;0.015290133278655886;1.0066215407644638e-06;-1.9688603713886735e-07;-8.046952948552513e-07
90.143233;7.868470655939696e-05;-7.095893782149771e-08;-5.250563716263267e-07;1.3440103414083418e-06;3.548252429161069e-08;7.74419961857642e-05;9.964387896565297;0.8371103252153537;0.015424441319289023;0.015292743359372344;1.0213049226519154e-06;-2.1885110598212905e-07;-7.85190840101524e-07
90.153233;7.86447296267126e-05;-8.026679366561395e-08;-5.366099151513239e-07;1.2842649014208638e-06;1.886321132569858e-08;7.743181395846989e-05;9.962244462037948;0.8369947927726934;0.015424954802933571;0.015295503892559553;1.0366861840352002e-06;-2.409080851062281e-07;-7.652272457679541e-07
