time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.163233;7.860466240100515e-05;-9.014739082257895e-08;-5.476140081197815e-07;1.2266674809943447e-06;1.5296703628633147e-09;7.742095864877565e-05;9.960092727310425;0.8368856947244775;0.015425533953159425;0.015298417810538263;1.0527339991647749e-06;-2.632018778796425e-07;-7.447884660865582e-07
90.173233;7.8564605155464e-05;-1.0043452340458139e-07;-5.579964367293193e-07;1.1710410254531338e-06;-1.6512252157720993e-08;7.740937324315629e-05;9.95793744319076;0.8367827039862888;0.015426183871199515;0.015301487346521416;1.069416901826676e-06;-2.8582537028732326e-07;-7.23858724112705e-07
90.183233;7.852460958445633e-05;-1.1099755835374346e-07;-5.676609374359198e-07;1.1171853011724663e-06;-3.521857128427406e-08;7.739704604743106e-05;9.955782987467508;0.8366854645379838;0.015426908451728099;0.015304713288954656;1.0867190854616404e-06;-3.088231538820391e-07;-7.024260058596109e-07
90.193233;7.848468106034063e-05;-1.2175607544866608e-07;-5.764861954246424e-07;1.064904578026813e-06;-5.449388103438653e-08;7.738399425467362e-05;9.953633209478227;0.8365936258249878;0.015427710872207812;0.015308094392558126;1.1046489982559616e-06;-3.3218784251372015e-07;-6.804862508749195e-07
90.203233;7.844479941149183e-05;-1.3266339540591603e-07;-5.843148274400061e-07;1.014020294851581e-06;-7.422297633961296e-08;7.737025840341405e-05;9.951490497556213;0.8365068511296538;0.015428593269862794;0.015311627561058076;1.123235207365783e-06;-3.558592868150376e-07;-6.58046210707096e-07
90.213233;7.840495337750477e-05;-1.4368947403021682e-07;-5.909635748023171e-07;9.643710522455327e-07;-9.430366803529455e-08;7.73559050842496e-05;9.949355370668174;0.8364247499854923;0.015429555672560293;0.015315308194939243;1.1425324716594084e-06;-3.797354740944428e-07;-6.351338322145217e-07
90.223233;7.836517810279613e-05;-1.5482051804360558e-07;-5.962589700258207e-07;9.158204643054854e-07;-1.14645338279559e-07;7.734102483701289e-05;9.947227113602725;0.8363468191028547;0.01543059524139203;0.015319130255338983;1.1626365390809128e-06;-4.037052559644206e-07;-6.117965351797408e-07
90.233233;7.832556121069268e-05;-1.660672663785473e-07;-6.000626402861003e-07;8.6826678340524e-07;-1.3513861100406803e-07;7.73257252774467e-05;9.945104438867817;0.8362724566167009;0.015431706293516914;0.01532308649240705;1.183666719852467e-06;-4.276783517925891e-07;-5.88076251376874e-07
90.243233;7.82861995121043e-05;-1.7748332863619967e-07;-6.02262589279611e-07;8.216428099103133e-07;-1.55632057744565e-07;7.73101231266607e-05;9.94298591619081;0.8362009991656696;0.015432881447296862;0.015327169046312141;1.2057190382428441e-06;-4.515895114215458e-07;-5.639884919785425e-07
90.253233;7.824714664673485e-05;-1.8917265859640222e-07;-6.027546358795997e-07;7.759146494522285e-07;-1.7593624772429673e-07;7.729434967200387e-05;9.940870039726748;0.8361317337862401;0.015434113281495767;0.015331369640351674;1.2288422248256164e-06;-4.75404734871274e-07;-5.395255563238382e-07
90.263233;7.820840460006465e-05;-2.012542436484719e-07;-6.014506419779106e-07;7.310752891628903e-07;-1.958438397271722e-07;7.727856093242083e-05;9.938754902435752;0.836063881326358;0.015435394959172719;0.015335679374250743;1.2530542847986982e-06;-4.99132353971687e-07;-5.146828526495313e-07
90.273233;7.816995613342239e-05;-2.138132302800525e-07;-5.98308179357833e-07;6.871131020916385e-07;-2.1514885181947585e-07;7.726291233515174e-05;9.936638404941958;0.8359965968769462;0.015436719567036126;0.015340089169097086;1.2783677857529903e-06;-5.228124193280072e-07;-4.894806952601006e-07
90.283233;7.813179857796005e-05;-2.2688219215831301e-07;-5.933505887749627e-07;6.439665871295723e-07;-2.3364712355074985e-07;7.724751595274554e-05;9.934519008519995;0.8359290372223611;0.015438079050453597;0.015344590295129459;1.3047995075222115e-06;-5.465011528344041e-07;-4.639554437161691e-07
90.293233;7.80939558288842e-05;-2.404443697823135e-07;-5.866614495632845e-07;6.015144003532904e-07;-2.511169432604329e-07;7.723243113473339e-05;9.932395909717833;0.8358604542435315;0.015439463797397997;0.015349174076977997;1.3323685613546763e-06;-5.702742928384456e-07;-4.38155293372495e-07
90.303233;7.805647213516277e-05;-2.5443545053152446e-07;-5.783628887715103e-07;5.596171673182514e-07;-2.6731200413007556e-07;7.721767736562662e-05;9.930268487986272;0.8357902758842912;0.015440863278501655;0.015353831481961877;1.3610849832509577e-06;-5.942340604051843e-07;-4.1216463438248507e-07
90.313233;7.801940382158975e-05;-2.6874562643237833e-07;-5.685977260354428e-07;5.181581626547483e-07;-2.8198894533039053e-07;7.720325024734273e-05;9.928136207158602;0.8357181761665586;0.015442267086847025;0.015358553056073913;1.3909252207429776e-06;-6.184910516225889e-07;-3.8611246740422806e-07
90.323233;7.798281221503878e-05;-2.8323477680666075e-07;-5.57515149002447e-07;4.770541862002403e-07;-2.9494404029403114e-07;7.718914281787559e-05;9.92599929227698;0.8356440976420184;0.01544366580908651;0.015363328659589379;1.4218207003609741e-06;-6.431196428487799e-07;-3.60143372853799e-07
90.333233;7.794674454696023e-05;-2.9775491603874257e-07;-5.452587801730297e-07;4.3627052102882147e-07;-3.060256071650994e-07;7.717535124702938e-05;9.923858953070976;0.8355682167374074;0.015445051023720398;0.01536814716070958;1.453678009958226e-06;-6.681291649029631e-07;-3.343855527101614e-07
90.343233;7.791121791288734e-05;-3.1216037331453974e-07;-5.319737233169457e-07;3.9583947872071094e-07;-3.1513854549121634e-07;7.716186503972807e-05;9.921716909032241;0.8354908926996873;0.015446414567674094;0.015372997603953458;1.4863974896021472e-06;-6.934769852761216e-07;-3.089457422247132e-07
90.353233;7.787623421810648e-05;-3.262958896526336e-07;-5.178140892694142e-07;3.558471354483617e-07;-3.222547906521931e-07;7.714867167112066e-05;9.919574982760945;0.8354126302311514;0.015447748339860361;0.015377871501800722;1.5198855569223483e-06;-7.190816937939566e-07;-2.8391355119150395e-07
90.363233;7.784180707560765e-05;-3.399809639882658e-07;-5.029228177548163e-07;3.1640821502173264e-07;-3.273907270881864e-07;7.71357773390492e-05;9.917434646609907;0.835334026988288;0.01544904450719825;0.0153827636746829;1.5540924782980295e-06;-7.448096372599689e-07;-2.5934541687114257e-07
90.373233;7.780796943516612e-05;-3.530258464368232e-07;-4.874055941652987e-07;2.7766628390543654e-07;-3.3055859955295726e-07;7.712322068603135e-05;9.915296673251387;0.8352556773095502;0.01545029583027359;0.015387671191399669;1.5890394318255356e-06;-7.70468473510796e-07;-2.3524306696531134e-07
90.383233;7.777476234300107e-05;-3.652799965510302e-07;-4.7132004111625374e-07;2.3979103635795655e-07;-3.317576316639314e-07;7.711106273637962e-05;9.913161802888107;0.8351780771519599;0.015451496297961682;0.015392592029575032;1.6247833625057353e-06;-7.958210953283051e-07;-2.1155632610395086e-07
90.393233;7.77422178365701e-05;-3.766646745939803e-07;-4.5468189539308696e-07;2.0295028020828795e-07;-3.310073660249249e-07;7.70993686764139e-05;9.911031856171446;0.8351015594866851;0.015452641456948508;0.015397524522646562;1.6613611483180655e-06;-8.206050143378185e-07;-1.8821145715209197e-07
90.403233;7.77103464532378e-05;-3.871565988553496e-07;-4.37491599043157e-07;1.6729226326038083e-07;-3.283801909862469e-07;7.708821366353518e-05;9.908909927492331;0.835026267493137;0.01545372898382661;0.015402467379609501;1.698782744738046e-06;-8.445543559466399e-07;-1.6514739686745864e-07
90.413233;7.767913511239078e-05;-3.967554170784942e-07;-4.1976619512085336e-07;1.32952278195399e-07;-3.2402261997839895e-07;7.707769639727904e-05;9.906799955406951;0.8349521817160483;0.015454760057816647;0.015407419485271742;1.737068913640652e-06;-8.674298325143919e-07;-1.4234060937572452e-07
90.423233;7.76485535140074e-05;-4.05468233639514e-07;-4.015660072061375e-07;1.0006266918403053e-07;-3.181539716812671e-07;7.706791713621216e-05;9.904706365457313;0.8348791877130475;0.015455739506509336;0.0154123791323634;1.7762722175125781e-06;-8.890512328099703e-07;-1.198091672138027e-07
90.433233;7.76185620488286e-05;-4.1329931080048887e-07;-3.8301903962087325e-07;6.875309711065853e-08;-3.1103412931628803e-07;7.70589425355578e-05;9.902633912980269;0.8348071363987166;0.01545667334124715;0.01541734274646387;1.816466133970167e-06;-9.09298156658337e-07;-9.759672963229853e-08
90.443233;7.758912183635271e-05;-4.202437966222826e-07;-3.643206757222946e-07;3.913965933509221e-08;-3.0293260407099623e-07;7.70508103159396e-05;9.900587701382454;0.8347358572640807;0.015457566087015519;0.015422304125601256;1.8577334542013785e-06;-9.280749230218334e-07;-7.574739746100081e-08
90.453233;7.756020922634138e-05;-4.2628719212531786e-07;-3.456865860250986e-07;1.1315884095641557e-08;-2.9411471626026446e-07;7.70435622643892e-05;9.898572744334807;0.834665181013772;0.015458420707115656;0.015427255271810998;1.9001457765932621e-06;-9.452970765868015e-07;-5.429562729102623e-08
90.463233;7.753181853070663e-05;-4.314003047745219e-07;-3.272820252814147e-07;-1.464682946073533e-08;-2.8482280525697163e-07;7.703726065319017e-05;9.896593295775359;0.8345950034239602;0.015459239414812916;0.01543218802363578;1.943737235461747e-06;-9.609116825364956e-07;-3.3278128710229843e-08
90.473233;7.750395484688024e-05;-4.355431810418252e-07;-3.0917865132031075e-07;-3.870067388664064e-08;-2.7524831012624125e-07;7.703197583291132e-05;9.894652684175844;0.834525307177078;0.015460022812388697;0.015437095228094298;1.9885033224120884e-06;-9.748964773712535e-07;-1.274669966757641e-08
90.483233;7.747663615985963e-05;-4.3867946292903766e-07;-2.913627988716669e-07;-6.083011257915655e-08;-2.6552145851017563e-07;7.702776533733751e-05;9.892753001151787;0.8344561263230746;0.015460768855848843;0.015441970868388735;2.034413649238613e-06;-9.872350029186995e-07;7.230859263241592e-09
90.493233;7.744988071005124e-05;-4.407792066998837e-07;-2.737658497148331e-07;-8.105804295549728e-08;-2.557294825749475e-07;7.702465760618381e-05;9.890894639003191;0.8343875195589803;0.015461472875766984;0.015446809171260728;2.0814191045768256e-06;-9.979188796847687e-07;2.658545851678228e-08
90.503233;7.742367533151331e-05;-4.418146619951652e-07;-2.562824554917362e-07;-9.943627333285021e-08;-2.4594152207901304e-07;7.702263757007875e-05;9.889076949902158;0.8343195647354263;0.015462128010112717;0.015451603841217278;2.1294488126458456e-06;-1.0069691440374665e-06;4.526956491397063e-08
90.513233;7.739797321273146e-05;-4.4175877610260503e-07;-2.387832191217677e-07;-1.1602435543517164e-07;-2.3622451932287815e-07;7.702164935023136e-05;9.887299817960296;0.8342523329507745;0.015462726713389614;0.015456347995724798;2.178407775537473e-06;-1.0144314402236708e-06;6.325887499732931e-08
90.523233;7.737271626233181e-05;-4.4058004196164183e-07;-2.2114302232857388e-07;-1.308736176708295e-07;-2.2664603912620207e-07;7.702161308170517e-05;9.88556454100887;0.834185829155352;0.015463263386506849;0.015461034456430846;2.2281968223717397e-06;-1.0203545525215969e-06;8.052789871343575e-08
90.533233;7.73478460299693e-05;-4.382464099796115e-07;-2.0326819116338558e-07;-1.4402137618467314e-07;-2.1727071159537882e-07;7.70224261085214e-05;9.883873737431207;0.8341199218712491;0.01546373612697062;0.01546565633633688;2.278733542772177e-06;-1.0247791681048275e-06;9.70318904488289e-08
90.543233;7.73233215304937e-05;-4.3474833774763204e-07;-1.8508067808922755e-07;-1.5549439530522486e-07;-2.0817833204913346e-07;7.7023971610985e-05;9.882231063094293;0.8340543025832767;0.015464146926964769;0.015470206751700306;2.3299483844045943e-06;-1.027735500585446e-06;1.1272050549212392e-07
90.553233;7.729915599111836e-05;-4.3011924493929945e-07;-1.664828966051506e-07;-1.653229010257717e-07;-1.9950077149316582e-07;7.702615943484161e-05;9.88064089720465;0.8339885304337221;0.015464501482397837;0.015474677303298767;2.381773695027432e-06;-1.0292505867109113e-06;1.275708031568196e-07
90.563233;7.727543401010949e-05;-4.2444440162425554e-07;-1.473653058172601e-07;-1.7355880296712167e-07;-1.9143003186862778e-07;7.702895003868158e-05;9.879108149734057;0.8339221514895003;0.01546480863147538;0.015479057342878768;2.4341304318721996e-06;-1.029360484829054e-06;1.4159500181818792e-07
90.573233;7.725228793108915e-05;-4.1786100867040806e-07;-1.276399417261693e-07;-1.8027941569000688e-07;-1.8418584346569984e-07;7.703232741434241e-05;9.87763814998437;0.8338547950337677;0.01546507910132626;0.015483334475300965;2.486908713545773e-06;-1.0281083877745161e-06;1.5481484979488114e-07
90.583233;7.72298675127333e-05;-4.1052884156637323e-07;-1.072464259737139e-07;-1.8556859175748974e-07;-1.7797307238349983e-07;7.70362594566013e-05;9.876236324518251;0.833786181872851;0.015465324381515771;0.015487495626795711;2.5399703307100033e-06;-1.0255384498430883e-06;1.672433411965308e-07
90.593233;7.720833360389184e-05;-4.0258291188172304e-07;-8.612703148703397e-08;-1.894994596590782e-07;-1.729457499268252e-07;7.704069010209103e-05;9.874908031946186;0.8337160719927579;0.01546555591326798;0.015491528627075458;2.5931773289054337e-06;-1.0217079272902978e-06;1.7888067789696513e-07
90.603233;7.718784959674379e-05;-3.9412235296026483e-07;-6.419411834810152e-08;-1.921401977012263e-07;-1.6919313282587907e-07;7.704556033441617e-05;9.873658383291538;0.8336441902235708;0.015465784499613342;0.015495423252181992;2.6464057882139686e-06;-1.0166964144595466e-06;1.8970892221347295e-07
90.613233;7.716855956953256e-05;-3.852306704814355e-07;-4.131043733466275e-08;-1.9357595247508204e-07;-1.6675754969200283e-07;7.705083173393722e-05;9.872491627519452;0.8335701975329642;0.01546602043222337;0.015499171141562195;2.699537022907862e-06;-1.010585189547857e-06;1.9969737098534888e-07
90.623233;7.715059275349262e-05;-3.759830052324073e-07;-1.730557365425319e-08;-1.9392709084964615e-07;-1.6565800603257737e-07;7.705650062963173e-05;9.871410870596018;0.83349376814685;0.015466273768508175;0.015502765492561802;2.752457151079676e-06;-1.0034375996356429e-06;2.088227915403038e-07
90.633233;7.713407855112128e-05;-3.664499929875406e-07;7.97625029452045e-09;-1.9333641343874215e-07;-1.6589209233545245e-07;7.706259148501566e-05;9.870418661152609;0.8334146644902533;0.0154665537928404;0.015506201482016596;2.8050708984520684e-06;-9.95312470561017e-07;2.170840946608627e-07
90.643233;7.71191317118998e-05;-3.567144558339914e-07;3.464533644875478e-08;-1.9193405137288442e-07;-1.674227949273681e-07;7.706912647112859e-05;9.869517652859058;0.8333327072852706;0.015466868114571613;0.015509476936925354;2.857301232585915e-06;-9.862800724387037e-07;2.24496890900487e-07
90.653233;7.710584072563515e-05;-3.4687618734661264e-07;6.276859407990493e-08;-1.8982623007321476e-07;-1.7017158520737217e-07;7.707610954086255e-05;9.868710540726685;0.8332477325671603;0.015467222320700594;0.015512591380450455;2.9090578240510123e-06;-9.764097846065146e-07;2.310737195120636e-07
90.663233;7.709427115519905e-05;-3.370313300468883e-07;9.236686758978323e-08;-1.8711168891402494e-07;-1.7402338625035435e-07;7.708354232438643e-05;9.867999471958928;0.8331596378356465;0.015467620414234629;0.015515543914364495;2.9602004423245692e-06;-9.657475344493618e-07;2.3680990895474274e-07
90.673233;7.708445485400137e-05;-3.2725394969971073e-07;1.2340628649437715e-07;-1.8390327359861098e-07;-1.7884335922309785e-07;7.709143021680466e-05;9.867385591727379;0.8330684500663419;0.015468065795242271;0.01551833195686748;3.0105215406909375e-06;-9.543089104941002e-07;2.416902908506662e-07
90.683233;7.707638708691762e-05;-3.1760476466175794e-07;1.5581985022907568e-07;-1.8034531305289696e-07;-1.845096070891686e-07;7.709976691617559e-05;9.866869285184315;0.832974304976114;0.015468562252016696;0.015520950407318284;3.0597470534734842e-06;-9.420870351137217e-07;2.457064556830947e-07
90.693233;7.707004487229726e-05;-3.081437624283981e-07;1.8954131238194223e-07;-1.7660969639973467e-07;-1.9093754337792246e-07;7.710852770951752e-05;9.866450927131666;0.8328773831315436;0.015469114230844776;0.015523391323474358;3.1075606840617303e-06;-9.290552711353954e-07;2.488635332635071e-07
90.703233;7.706539304234616e-05;-2.9891697639761767e-07;2.2451536421200548e-07;-1.728759864426418e-07;-1.9807667031914055e-07;7.711766833746839e-05;9.866131217682277;0.8327778698750717;0.01546972648198803;0.015525645342882904;3.1536433728792655e-06;-9.151640092174812e-07;2.511706968899417e-07
90.713233;7.706236855286259e-05;-2.899328199402187e-07;2.606978516028145e-07;-1.693268540181559e-07;-2.0589978782005972e-07;7.712711878535111e-05;9.865911017935522;0.832675921499231;0.015470403882389253;0.01552770377198187;3.1976995290731817e-06;-9.003515779588333e-07;2.52619909931434e-07
90.723233;7.706087338115227e-05;-2.811631242831879e-07;2.980502596381164e-07;-1.6615697069011747e-07;-2.143872282838857e-07;7.713678508285496e-05;9.86579099295286;0.8325716670248677;0.015471151359205768;0.015529560230939309;3.239471605297125e-06;-8.845632517376905e-07;2.531790932224195e-07
90.733233;7.706079318966882e-05;-2.72574705007451e-07;3.3651492487705953e-07;-1.6357593348846977e-07;-2.2349667145221732e-07;7.714656254127408e-05;9.865770782674973;0.8324652332334954;0.015471973605941424;0.015531211570391263;3.2787590176794332e-06;-8.677678018299282e-07;2.528277591998933e-07
90.743233;7.706201465073714e-05;-2.6415107666563277e-07;3.7598992621741855e-07;-1.618066528637044e-07;-2.331392020239509e-07;7.715635263634114e-05;9.865848349693364;0.8323567449210305;0.015472874966276069;0.015532657219261026;3.315424232090678e-06;-8.499679458934112e-07;2.516017623914081e-07
90.753233;7.70644235956766e-05;-2.558730253488705e-07;4.163216793247778e-07;-1.6107253923246848e-07;-2.4318312233546754e-07;7.716606116303662e-05;9.866020390960859;0.832246358408744;0.015473859458996706;0.015533897809641335;3.3493799200068822e-06;-8.311825057519756e-07;2.4959867877941196e-07
90.763233;7.706789670850252e-05;-2.476898340457989e-07;4.5732038845764025e-07;-1.615647821799056e-07;-2.534794485113614e-07;7.717558243489219e-05;9.866282815537483;0.8321343157713285;0.015474930304455676;0.015534934846854554;3.3805795409865814e-06;-8.114130192198581e-07;2.4696045099382786e-07
90.773233;7.707229284624589e-05;-2.395203795162973e-07;4.988084106278323e-07;-1.6342347000553256e-07;-2.638903993213452e-07;7.718481626402997e-05;9.86663061219776;0.8320209388258937;0.0154760894127322;0.01553577125167961;3.4090052526404318e-06;-7.90638760369876e-07;2.438645020670252e-07
90.783233;7.707745668406258e-05;-2.3127052386659716e-07;5.40666671862018e-07;-1.6675972002157878e-07;-2.7431413785616465e-07;7.719370086014775e-05;9.867058377038196;0.8319065847387923;0.015477337744259223;0.015536411707435407;3.434639156285451e-06;-7.688458172595865e-07;2.405093985473891e-07
90.793233;7.708324340784745e-05;-2.228437692258274e-07;5.828174222265203e-07;-1.7167132838982534e-07;-2.8470490582022e-07;7.72022071400414e-05;9.867561714583346;0.831791589256776;0.015478675535768885;0.015536862614662528;3.4574417604979503e-06;-7.460630024375116e-07;2.3708714331887336e-07
90.803233;7.708954309207673e-05;-2.141479729702358e-07;6.251642422087019e-07;-1.782095844835678e-07;-2.9508077238496225e-07;7.721030960925538e-05;9.868137807970992;0.8316762423059872;0.015480101700882801;0.015537132055958342;3.4773657637064762e-06;-7.223744516550733e-07;2.3377100980411616e-07
90.813233;7.709628804213827e-05;-2.0510384138131278e-07;6.675690999763122e-07;-1.863408853891399e-07;-3.055155559445002e-07;7.721796983957431e-05;9.868784392479014;0.8315608586757852;0.015481613644441913;0.015537230090548132;3.494391020035732e-06;-6.979038753052558e-07;2.3072241603130996e-07
90.823233;7.710344409523695e-05;-1.956531156889502e-07;7.098827926413071e-07;-1.9595473590271515e-07;-3.161138590023481e-07;7.722513742797821e-05;9.869498486452567;0.8314458470638288;0.015483208034088456;0.015537168960101851;3.5085434813668513e-06;-6.728039089456642e-07;2.2808195247442691e-07
90.833233;7.711099439903555e-05;-1.857541421081893e-07;7.519849194204466e-07;-2.0691144361372938e-07;-3.2697485458514667e-07;7.723176524524542e-05;9.870276216365845;0.8313316910029075;0.015484881743834191;0.015536962460645095;3.5198857787867672e-06;-6.472664281998736e-07;2.2593650303266817e-07
90.843233;7.711893622047144e-05;-1.7536491922993115e-07;7.938005915591429e-07;-2.1908743512471398e-07;-3.381636270838806e-07;7.723782554753164e-05;9.871113297210096;0.831218926115573;0.01548663198026679;0.01553662486806628;3.5284965543047592e-06;-6.215204974267702e-07;2.2430184591267015e-07
90.853233;7.712729189273434e-05;-1.6444389988832789e-07;8.352862076785473e-07;-2.3238359854948424e-07;-3.4970412802558326e-07;7.72433141733731e-05;9.872005445634287;0.8311081472946191;0.015488455371149436;0.015536170464302865;3.5344579492895722e-06;-5.958047291301654e-07;2.231442806970399e-07
90.863233;7.713610475464624e-05;-1.52970403219824e-07;8.76397558820758e-07;-2.4671270086037643e-07;-3.6159129116376267e-07;7.72482431131085e-05;9.872948892842597;0.8310000127806051;0.015490347233836127;0.01553561394530832;3.537847816320227e-06;-5.70345134587063e-07;2.224071309176456e-07
90.873233;7.714541563787014e-05;-1.4094220503493613e-07;9.170750583392104e-07;-2.619995461344493e-07;-3.738085427945726e-07;7.725262590690737e-05;9.873941048886014;0.8308952416139489;0.015492302293606465;0.015534970465565711;3.5387284530050905e-06;-5.453488810162234e-07;2.2202157061041684e-07
90.883233;7.715524617790063e-05;-1.2835169890096997e-07;9.572621175209058e-07;-2.7817816949028935e-07;-3.8634086755570213e-07;7.725647619976348e-05;9.874980584080458;0.8307945571546977;0.015494316277220182;0.01553425452738655;3.537141873150416e-06;-5.209950044943682e-07;2.2193247972742575e-07
90.893233;7.716560821125362e-05;-1.1518347181443909e-07;9.969119991934784e-07;-2.951657685727151e-07;-3.991743881583293e-07;7.725982693780865e-05;9.87606629085619;0.830698597069817;0.015496386847324971;0.015533479372301586;3.53312011319941e-06;-4.974230188905273e-07;2.2213263171793772e-07
90.903233;7.717653835491237e-05;-1.0142124849792032e-07;1.035963685100412e-06;-3.1284752233622894e-07;-4.122883302181298e-07;7.726274247054679e-05;9.877195708416044;0.8306078899898891;0.015498513328910394;0.015532657524695343;3.52670217662172e-06;-4.7474091463820826e-07;2.2265522834911642e-07
90.913233;7.718812883451565e-05;-8.702736547276922e-08;1.0743437861743912e-06;-3.310978756852446e-07;-4.2566728384067503e-07;7.726531217422862e-05;9.878364934371076;0.8305228693288422;0.01550069579149808;0.015531800878281925;3.5179405847271283e-06;-4.530457529275351e-07;2.2354304667460244e-07
90.923233;7.720052051349216e-05;-7.191102696347291e-08;1.111998622315586e-06;-3.497984622540411e-07;-4.3932567049101004e-07;7.726764452320989e-05;9.879569299882833;0.8304438516028845;0.015502933934383366;0.015530919897799908;3.5068987162289444e-06;-4.32425812978328e-07;2.248504022940011e-07
90.933233;7.721386006762983e-05;-5.592191252606936e-08;1.1488916353276327e-06;-3.6881582888599355e-07;-4.5331418659166296e-07;7.726986511666142e-05;9.88080400270982;0.8303710190336749;0.015505225756959245;0.015530023117900506;3.4936444672066684e-06;-4.129432036849145e-07;2.2665687749437914e-07
90.943233;7.722825707007803e-05;-3.8876341290222025e-08;1.1849725710744313e-06;-3.8797966086631956e-07;-4.677097744808262e-07;7.727209581891896e-05;9.882064724227673;0.8303044563685272;0.015507566709773027;0.015529117771130294;3.4782297891754243e-06;-3.9462540665175246e-07;2.2906063825614403e-07
90.953233;7.724376420342547e-05;-2.0593298886198755e-08;1.2201750096577787e-06;-4.0711228817443557e-07;-4.825893533429163e-07;7.727442549331242e-05;9.883348467492423;0.8302441912085263;0.015509950004471416;0.015528211334657234;3.460665099335675e-06;-3.77480099062129e-07;2.3216899017485302e-07
90.963233;7.726037271958445e-05;-9.212145328173679e-10;1.2544311324345659e-06;-4.260823663270546e-07;-4.97992494840969e-07;7.727691091770355e-05;9.884654035486468;0.8301901677723629;0.015512367352921367;0.015527313078665134;3.440917881806821e-06;-3.61511720991367e-07;2.3608192923936308e-07
90.973233;7.727802731236643e-05;2.0245242139171022e-08;1.2876707264590386e-06;-4.448297085230729e-07;-5.139055999332376e-07;7.727958686013022e-05;9.885981521346867;0.8301421761275007;0.015514809925261566;0.015526434172693957;3.418944571380189e-06;-3.46718462081388e-07;2.408781071211834e-07
90.983233;7.729666734345044e-05;4.297219685995271e-08;1.3198212412615044e-06;-4.6334718710564993e-07;-5.302677452766298e-07;7.728246197773091e-05;9.887331617376041;0.830099810001198;0.015517270212067596;0.015525585700009044;3.3947276794426827e-06;-3.330781507574382e-07;2.4663160367332605e-07
90.993233;7.731626025759494e-05;6.732403175254313e-08;1.3508179918951745e-06;-4.816301472542315e-07;-5.469734157449915e-07;7.728554144168791e-05;9.888705698964186;0.8300625039992601;0.01551974363544209;0.01552477659650231;3.368287474602888e-06;-3.2053896732325154e-07;2.5342327951777466e-07
91.003233;7.733680154536942e-05;9.338434650234083e-08;1.3806040208807302e-06;-4.996323417449308e-07;-5.638806822757491e-07;7.728886448678981e-05;9.890106208363841;0.8300296438734288;0.01552222828578169;0.015524013768641909;3.3396743928295432e-06;-3.0903072302065753e-07;2.613284353673595e-07
91.013233;7.735830424593763e-05;1.2122279255124114e-07;1.4091206454034562e-06;-5.172763267746496e-07;-5.808371807137805e-07;7.729249072197256e-05;9.8915363330791;0.8300006894054878;0.015524723409226842;0.01552330378049419;3.3089616581236643e-06;-2.985023641788033e-07;2.704119386692002e-07
91.023233;7.738080059281369e-05;1.5085776739781992e-07;1.4363057814209328e-06;-5.34495731427063e-07;-5.977082253978815e-07;7.729645773075304e-05;9.892998834508258;0.8299752320786338;0.015527228207595107;0.01552265432778238;3.2762422059962117e-06;-2.8896134053431575e-07;2.8071717725432473e-07
91.033233;7.740433535432032e-05;1.8226984462585768e-07;1.4621091521857824e-06;-5.51251274340185e-07;-6.143841174899375e-07;7.730077071818814e-05;9.894494882456097;0.8299529538216629;0.015529741590752643;0.015522074182327936;3.2416134958327638e-06;-2.8047780620226836e-07;2.922441001263539e-07
91.043233;7.742893248219822e-05;2.154324774789863e-07;1.4865217121795423e-06;-5.675227304756976e-07;-6.307695669894073e-07;7.73054093814226e-05;9.896023520004071;0.8299335769983163;0.015532262292359425;0.01552157197030978;3.2051419444636897e-06;-2.7315575813091816e-07;3.049510527843688e-07
91.053233;7.745458432131239e-05;2.503155967608305e-07;1.5095916925969525e-06;-5.833077602335061e-07;-6.467791462278647e-07;7.731033330869492e-05;9.897581906693857;0.8299169098015323;0.015534788927438977;0.01552115522264232;3.1668564130890997e-06;-2.6710563299258635e-07;3.18768202324778e-07
91.063233;7.748129634062143e-05;2.868619030615833e-07;1.5314061716738944e-06;-5.986298216339222e-07;-6.623424026042583e-07;7.731549495663902e-05;9.899166361546419;0.8299029246312344;0.01553732036321359;0.015520829273002537;3.126792341284053e-06;-2.6242979268459896e-07;3.3359695422246414e-07
91.073233;7.750912099982528e-05;3.249543104442101e-07;1.5520590006356166e-06;-6.135371306651386e-07;-6.774143173524658e-07;7.732083835176603e-05;9.90077341441646;0.829891752255849;0.015539856290374405;0.015520596394864921;3.085017514917032e-06;-2.5922063553226305e-07;3.4931309414288545e-07
91.083233;7.753813632677646e-05;3.644169854717937e-07;1.5716363546561923e-06;-6.280819945482968e-07;-6.919914309304684e-07;7.732627643522577e-05;9.90239985983103;0.8298835862109922;0.015542397229234502;0.015520456804913041;3.041619629462605e-06;-2.5755940694705446e-07;3.657812106292697e-07
91.093233;7.756841769248956e-05;4.0506077165336473e-07;1.5902186957274065e-06;-6.422974798033558e-07;-7.061144008220561e-07;7.733167670045421e-05;9.904041992050123;0.8298785834040273;0.01554494357407479;0.01552041008861957;2.9967040056231868e-06;-2.5749857650368125e-07;3.8286141339696524e-07
91.103233;7.760003317049003e-05;4.4672219414102446e-07;1.6078728475707644e-06;-6.561975237503714e-07;-7.198443508513816e-07;7.733686734498829e-05;9.905694834719437;0.8298768501049822;0.015547494258510718;0.015520455721718602;2.9503961594942004e-06;-2.590488187073489e-07;4.0039895857510254e-07
91.113233;7.763303742870962e-05;4.892754496132086e-07;1.6246362281065646e-06;-6.698022472371837e-07;-7.332378996478337e-07;7.734165910418924e-05;9.907352128830897;0.8298784914483553;0.015550046055222038;0.01552059373617033;2.9028268434115594e-06;-2.621802877297821e-07;4.1820490661145014e-07
91.123233;7.766745050254219e-05;5.326391334175549e-07;1.6405296798914685e-06;-6.831612484633676e-07;-7.463405153429372e-07;7.734588025714479e-05;9.909007415287215;0.829883617237826;0.01555259432179363;0.015520825369201668;2.8541246844171198e-06;-2.6682380347016727e-07;4.360477907565711e-07
91.133233;7.770323432630648e-05;5.767758262990391e-07;1.6555971729902973e-06;-6.963506502985119e-07;-7.591803636007231e-07;7.734941648470012e-05;9.910655301074392;0.8298922838594137;0.015555134647042251;0.015521153015244699;2.804424323967587e-06;-2.7288730182821696e-07;4.536754877796421e-07
91.143233;7.774028856733651e-05;6.216755828119368e-07;1.669921582243123e-06;-7.094540861884623e-07;-7.717633207222437e-07;7.735222823384473e-05;9.912291820324468;0.8299044512327612;0.015557663165204728;0.015521579509704491;2.7538718071864e-06;-2.802892732438627e-07;4.708604485854438e-07
91.153233;7.777847029286657e-05;6.673395824222603e-07;1.6836040972443364e-06;-7.225519657042966e-07;-7.840948327763679e-07;7.735432236602553e-05;9.913913967718958;0.8299200030026468;0.015560175543543792;0.015522106971281646;2.7026337450805745e-06;-2.8897043015119993e-07;4.874401243522551e-07
91.163233;7.781762234256397e-05;7.137705619074099e-07;1.6967473105581294e-06;-7.357252525558955e-07;-7.962122792676304e-07;7.735570000616881e-05;9.91551921992549;0.8299388019945466;0.01556266703108115;0.015522736410180354;2.6509002410892754e-06;-2.988709226519444e-07;5.033395114046013e-07
91.173233;7.785760681251615e-05;7.609564898989688e-07;1.7094564349231309e-06;-7.490533064678822e-07;-8.081914571969834e-07;7.73563224483686e-05;9.917105426147945;0.8299607135618969;0.015565133253683706;0.015523468591763153;2.598860802724294e-06;-3.099109478309271e-07;5.185800011343301e-07
91.183233;7.789833608282267e-05;8.088599794210486e-07;1.7218341037916183e-06;-7.625945732290771e-07;-8.201243965419347e-07;7.73561150089191e-05;9.91867051239895;0.8299855733827848;0.01556756986356246;0.015524304804359484;2.546676869664312e-06;-3.219974306248631e-07;5.332699574564057e-07
91.193233;7.793978135940188e-05;8.574325889458932e-07;1.733968188247923e-06;-7.76378752244897e-07;-8.320887563179817e-07;7.735499444181372e-05;9.920212013185372;0.8300131789372625;0.015569971356401355;0.015525246486268058;2.494470968218855e-06;-3.350327884036802e-07;5.47572145782797e-07
91.203233;7.798195681680032e-05;9.066358761441034e-07;1.7459327356098732e-06;-7.904259317209448e-07;-8.441261831910046e-07;7.735288701276207e-05;9.921727013362936;0.8300433552572729;0.015572330880435213;0.015526293846468166;2.442333796492884e-06;-3.4891568324379804e-07;5.616652846471914e-07
91.213233;7.802488678372418e-05;9.564569683185674e-07;1.757790761669174e-06;-8.047740895576389e-07;-8.56238159656289e-07;7.734973217431629e-05;9.923211969465036;0.8300760016798353;0.015574641610232155;0.015527444623235175;2.390347111807495e-06;-3.6355332196692297e-07;5.757159721686047e-07
91.223233;7.806857317541957e-05;1.0069250203124958e-06;1.7695874534050707e-06;-8.194914549270451e-07;-8.684004982162895e-07;7.734547741201294e-05;9.924662290553693;0.8301110385830643;0.015576898069495184;0.015528694318438462;2.338591145536351e-06;-3.788784938893504e-07;5.898631637414523e-07
91.233233;7.811299277261287e-05;1.0581129561256062e-06;1.7813426510035008e-06;-8.346591397741916e-07;-8.805809818530516e-07;7.73400597367232e-05;9.92607309705129;0.8301483142814172;0.015579096465052249;0.015530037299988022;2.2871295756127e-06;-3.9484624594440823e-07;6.042169248153678e-07
91.243233;7.815812162355401e-05;1.110110089144238e-06;1.7930468645419187e-06;-8.503398660795686e-07;-8.927413618348396e-07;7.733339211991018e-05;9.927441042927953;0.8301875805983044;0.015581234526869771;0.015531466872831525;2.2360075615836223e-06;-4.11419591222847e-07;6.188635830083548e-07
91.253233;7.820395386840005e-05;1.162990150850696e-06;1.8046664556328573e-06;-8.665525680723449e-07;-9.048278447754825e-07;7.732537156563172e-05;9.928764770205706;0.8302285631951006;0.015583311177051373;0.015532974621062458;2.1852616593528456e-06;-4.285711321888966e-07;6.33863990462997e-07
91.263233;7.825049325412787e-05;1.2168040667862762e-06;1.816155539588428e-06;-8.832527122496321e-07;-9.167719131465165e-07;7.731589280580784e-05;9.930043762619201;0.8302710429867345;0.015585326495656728;0.015534551464546565;2.134921524760495e-06;-4.463013658620004e-07;6.492417797740517e-07
91.273233;7.82977283615342e-05;1.2715850637876595e-06;1.827461724885046e-06;-9.003301391595251e-07;-9.285124277595584e-07;7.730485267251512e-05;9.931277895515716;0.8303148576589593;0.01558728161562835;0.015536190353248911;2.0850139457353856e-06;-4.646458675524143e-07;6.649774704948649e-07
91.283233;7.834561784217103e-05;1.3273392564586066e-06;1.8385154174443456e-06;-9.176344612723663e-07;-9.400173587154499e-07;7.729214595777582e-05;9.932467659422258;0.8303598498913588;0.015589177891056459;0.015537887275354269;2.035570683471074e-06;-4.836539873502347e-07;6.810349869143685e-07
91.293233;7.839409078186448e-05;1.3840282497351252e-06;1.8492106150493122e-06;-9.350086969724763e-07;-9.512737971964673e-07;7.72776557052822e-05;9.93361377457085;0.8304058491699817;0.01559101637601988;0.015539639786398697;1.986626759280275e-06;-5.033683857672367e-07;6.97405393380252e-07
91.303233;7.844306310838657e-05;1.4415567773705146e-06;1.8594121512330684e-06;-9.523129987265783e-07;-9.622504075310516e-07;7.726125660090585e-05;9.934716556512802;0.8304526806078658;0.015592798273163734;0.015541446083644892;1.938215929419292e-06;-5.238309802650881e-07;7.141143986069009e-07
91.313233;7.849246590198062e-05;1.4997687158103373e-06;1.8689947979839735e-06;-9.69433617598145e-07;-9.728697181084406e-07;7.724284069260851e-05;9.935775554400742;0.830500167865182;0.015594524853209227;0.015543305672099147;1.8903727208172768e-06;-5.45092292895838e-07;7.311979108305962e-07
91.323233;7.854225726558555e-05;1.5584709330777306e-06;1.8778781141722415e-06;-9.862684225831066e-07;-9.830144255701742e-07;7.722233305059927e-05;9.936789782092172;0.8305481420241503;0.015596195903227241;0.015545219148052682;1.8431224723564992e-06;-5.672029103233791e-07;7.486900736211103e-07
91.333233;7.85924097985627e-05;1.6174723669838488e-06;1.886036801861752e-06;-1.002697145131247e-06;-9.925544871505614e-07;7.71996876937489e-05;9.937758264875766;0.8305964386621599;0.01559780889913938;0.015547186313169049;1.796445237306708e-06;-5.90191898223632e-07;7.666179234915361e-07
91.343233;7.864290359303562e-05;1.6765952339896446e-06;1.8934874466595176e-06;-1.0185710846893739e-06;-1.0013672698425816e-06;7.717489736562406e-05;9.938680004195147;0.8306448790868871;0.015599360374855617;0.01554920555454434;1.7502547464357825e-06;-6.140506860804119e-07;7.849938755193955e-07
91.353233;7.869373285698813e-05;1.7356641825881463e-06;1.900265381881475e-06;-1.0337368009335343e-06;-1.0093372613637676e-06;7.714801591404787e-05;9.939553893625146;0.8306932751246336;0.015600847347980723;0.015551275796985278;1.704426568723546e-06;-6.387432863637292e-07;8.038212898552939e-07
91.363233;7.874490153423626e-05;1.7945031960633819e-06;1.9064107235654956e-06;-1.0480626437340177e-06;-1.0163426476831909e-06;7.71191583390633e-05;9.940379137579574;0.8307414734354605;0.015602267364954677;0.015553397823130357;1.6588360963603286e-06;-6.642337850159372e-07;8.230902050975604e-07
91.373233;7.879641114424943e-05;1.8529452125728594e-06;1.9119645155432304e-06;-1.0614324613495396e-06;-1.0222580915271034e-06;7.708848416359881e-05;9.941155508500083;0.8307893960932818;0.015603618146154763;0.0155555735002546;1.6133746708632906e-06;-6.90505535052336e-07;8.427469713033978e-07
91.383233;7.884825998933158e-05;1.9108441863755693e-06;1.916961022218733e-06;-1.0737114568653916e-06;-1.0269910988781123e-06;7.705618787515446e-05;9.941883617020526;0.8308370120055957;0.015604897892430095;0.015557805180359265;1.5679576748115527e-06;-7.17573697424586e-07;8.626811202558602e-07
91.393233;7.890043903506082e-05;1.968075412953711e-06;1.9214050265691364e-06;-1.0847215753643415e-06;-1.0305080521230283e-06;7.702247613635294e-05;9.942565325793252;0.8308842597304853;0.015606105781280038;0.015560095611777295;1.5225283102290363e-06;-7.454983942909596e-07;8.827489324934994e-07
91.403233;7.895291011152226e-05;2.0245301434227567e-06;1.9252518899066703e-06;-1.0942333526294822e-06;-1.0328035135090664e-06;7.698752798510243e-05;9.94320373102348;0.8309309923566606;0.015607241299324509;0.015562447717488154;1.477056151331752e-06;-7.743779360233327e-07;9.028002812966993e-07
91.413233;7.900558380171606e-05;2.0801166199339525e-06;1.9284277195136343e-06;-1.101954588988287e-06;-1.0338550221770075e-06;7.695148287502123e-05;9.943803210060562;0.8309769455597407;0.015608302858750171;0.015564864389773315;1.431533213363219e-06;-8.043160494126496e-07;9.226929613115321e-07
91.423233;7.905831404822708e-05;2.1347477196783888e-06;1.9308686751377216e-06;-1.1075448342533234e-06;-1.0336179303805776e-06;7.69144589772001e-05;9.944369699888256;0.8310217366269168;0.015609287215361622;0.015567347434261575;1.3859597926792325e-06;-8.35400606422277e-07;9.42302677196754e-07
91.433233;7.911091194177747e-05;2.188316259526595e-06;1.932526308386185e-06;-1.1106737290679355e-06;-1.0320392869701177e-06;7.687657120238555e-05;9.944910113352972;0.8310649449987658;0.015610189752759022;0.015569896098027678;1.3403287991391877e-06;-8.677162582458064e-07;9.61523713220818e-07
91.443233;7.916317699327815e-05;2.240690273051939e-06;1.933352370909785e-06;-1.1110698122432516e-06;-1.0290684528840592e-06;7.683795094200222e-05;9.94543114990987;0.8311062251010525;0.015611005177650185;0.015572506789763166;1.294630839646e-06;-9.013549833676279e-07;9.80258113142858e-07
91.453233;7.921494294862126e-05;2.2917187255110803e-06;1.933294738194877e-06;-1.108529644073176e-06;-1.024660548602258e-06;7.679875221915223e-05;9.945938811848848;0.8311453357802349;0.015611728855234309;0.015575173924268352;1.248868602100958e-06;-9.363944941118657e-07;9.98420946316762e-07
91.463233;7.926611400722037e-05;2.341226601879893e-06;1.9322969860106324e-06;-1.102909685184276e-06;-1.0187640498061672e-06;7.675911843309588e-05;9.946438575552804;0.8311820986302382;0.015612358165281611;0.015577891066978922;1.2030546667589104e-06;-9.728759759034566e-07;1.0159628016127804e-06
91.473233;7.931663992367489e-05;2.3890126788839182e-06;1.930294822501738e-06;-1.0941196280920116e-06;-1.0113245370318865e-06;7.671914605673162e-05;9.946935675341303;0.8312163696789244;0.015612892621065244;0.01558065164796672;1.1572004289838866e-06;-1.0108012692045912e-06;1.0328642340338885e-06
91.483233;7.93664415352196e-05;2.43486359569708e-06;1.9272222663915122e-06;-1.0821258220598076e-06;-1.0023134181112037e-06;7.667888455636839e-05;9.94743546636352;0.8312480184270374;0.015613332938314125;0.015583448655279074;1.1113094637598396e-06;-1.0501360632113366e-06;1.0491081172017067e-06
91.493233;7.941538059442826e-05;2.4785842793462833e-06;1.9230321868257277e-06;-1.0669584768168579e-06;-9.917256095445666e-07;7.663835924548759e-05;9.94794407072165;0.8312769168689561;0.015613679976973978;0.0155862740764447;1.0653719631215105e-06;-1.0908207576946697e-06;1.064680519291125e-06
91.503233;7.946330103864274e-05;2.5200244638453197e-06;1.9177076637232237e-06;-1.0486975888670313e-06;-9.795504085233685e-07;7.659759676392538e-05;9.948469300644726;0.8313029789171753;0.01561393438033562;0.0155891195273291;1.0193788655173305e-06;-1.1327727180940722e-06;1.0795853558236086e-06
91.513233;7.951007786044388e-05;2.559068330816581e-06;1.9112526776618067e-06;-1.0274448499813146e-06;-9.65774190204471e-07;7.655664083045138e-05;9.94902064196282;0.8313262016976962;0.01561409688435579;0.01559197741409792;9.733737538999452e-07;-1.1758693484705925e-06;1.093837265194093e-06
91.523233;7.955563962086764e-05;2.5955983952929662e-06;1.9036832090585923e-06;-1.0033182628917776e-06;-9.504027621187714e-07;7.651555755910766e-05;9.94960755525548;0.8313466664567748;0.015614168544576978;0.015594840799047088;9.27497235610869e-07;-1.219952694878941e-06;1.1074563225865315e-06
91.533233;7.95999759267529e-05;2.629473410358437e-06;1.8950300455409173e-06;-9.764658128444903e-07;-9.334620215270523e-07;7.647444338842937e-05;9.950237585585965;0.8313645235517464;0.01561415164715963;0.015597702230790782;8.819717485472633e-07;-1.2648656866396579e-06;1.1204750830686283e-06
91.543233;7.964313013611057e-05;2.6605249607661605e-06;1.8853421504569906e-06;-9.470750168665957e-07;-9.149824427953387e-07;7.643343274556901e-05;9.95091590933995;0.8313799567760508;0.015614051398169179;0.015600553191078738;8.370451619365612e-07;-1.3104702960228718e-06;1.1329272097144373e-06
91.553233;7.968516397990192e-05;2.6885679701868517e-06;1.8746771251590295e-06;-9.153822389254476e-07;-8.949837795292492e-07;7.639269537448676e-05;9.951645987233448;0.8313931284693117;0.015613875728463686;0.015603384791735736;7.929450499463334e-07;-1.3566331080371133e-06;1.1448224682209172e-06
91.563233;7.97261167333781e-05;2.713427722611795e-06;1.8630825691291878e-06;-8.816789439972788e-07;-8.734666472492958e-07;7.635241772395466e-05;9.952429993205111;0.8314041377998762;0.015613632517180561;0.01560618882499889;7.498609081425586e-07;-1.4032162799728498e-06;1.156150365688516e-06
91.573233;7.976600802495507e-05;2.7349620479128992e-06;1.8505915950095569e-06;-8.462948715609796e-07;-8.504108225345927e-07;7.631276875223095e-05;9.953268767457699;0.8314130058462977;0.015613327446446126;0.01560895861205892;7.079324579291237e-07;-1.4500873988542909e-06;1.1669142956980353e-06
91.583233;7.980487327422001e-05;2.7530542625620392e-06;1.8372355840806334e-06;-8.095597053127347e-07;-8.257731486773577e-07;7.627388460727708e-05;9.954162039626818;0.8314196920272954;0.015612964193187624;0.015611690371673198;6.672486789504367e-07;-1.4971338455806647e-06;1.1771507781141204e-06
91.593233;7.98427831919708e-05;2.7675875988889425e-06;1.8230491079437983e-06;-7.717758497108715e-07;-7.994910778178359e-07;7.623589108878143e-05;9.95510917491574;0.8314241243402047;0.01561254543225638;0.015614383992519559;6.278783670742367e-07;-1.5442683248221552e-06;1.1869165674813236e-06
91.603233;7.987983737562255e-05;2.778436725505742e-06;1.8080649608723735e-06;-7.332219003993842e-07;-7.714965842073634e-07;7.619892264966089e-05;9.956109468804542;0.8314262204564045;0.01561207375519299;0.015617041062130875;5.898958863033392e-07;-1.591418795073974e-06;1.1962684999753433e-06
91.613233;7.99161326388409e-05;2.7854861035114706e-06;1.7923061091549052e-06;-6.941613017790321e-07;-7.417217936760864e-07;7.616311881587827e-05;9.957161412221977;0.8314259188338392;0.0156115522439549;0.01561966174478257;5.533688692605898e-07;-1.6385157061372042e-06;1.2052463495429267e-06
91.623233;7.995171702250273e-05;2.788649080067551e-06;1.7757638404257233e-06;-6.548313588595916e-07;-7.100902733947683e-07;7.6128624877639e-05;9.958262173151823;0.8314231913159918;0.015610983670372426;0.015622243731033164;5.183313678405466e-07;-1.6854879969197188e-06;1.213856046274373e-06
91.633233;7.998657024444345e-05;2.787874306224574e-06;1.758389193490345e-06;-6.154264506403573e-07;-6.765237131570112e-07;7.60955957007996e-05;9.959407980382437;0.8314180036063786;0.015610368718630807;0.015624783317651254;4.847639955983787e-07;-1.7322625489190663e-06;1.2220686616127975e-06
91.643233;8.002062234825931e-05;2.783140437833519e-06;1.7401307013113536e-06;-5.760953896131144e-07;-6.409816861734086e-07;7.606417806063275e-05;9.96059486101894;0.8314102997621066;0.015609705497391591;0.015627276370715506;4.525890879286732e-07;-1.7787594785082028e-06;1.2298378851311744e-06
91.653233;8.00537854872972e-05;2.774443515271047e-06;1.7209694686636002e-06;-5.369561585113218e-07;-6.034948777566678e-07;7.6034483449687e-05;9.961819185182083;0.8314000258092596;0.015608990962321096;0.01562971807033963;4.216784115323571e-07;-1.824892620955988e-06;1.2371217911675827e-06
91.663233;8.008597915515613e-05;2.761798498204335e-06;1.7009054948078904e-06;-4.981190060622897e-07;-5.64149797672091e-07;7.600658210999424e-05;9.96307725457374;0.8313871421666558;0.015608222265168184;0.01563210234787785;3.918643545502983e-07;-1.8705943095582357e-06;1.2439017464803099e-06
91.673233;8.011713533535584e-05;2.7452468061119538e-06;1.679939314896e-06;-4.596965862466844e-07;-5.230549266881873e-07;7.59805195833973e-05;9.964364601395346;0.8313716418917404;0.015607397000783813;0.01563442180586893;3.6296488400526584e-07;-1.9158450687433455e-06;1.2501832870917281e-06
91.683233;8.014719034606925e-05;2.7248442703552973e-06;1.6580799941643554e-06;-4.2178793584087316e-07;-4.803276958938132e-07;7.595632877928973e-05;9.965676679764083;0.8313535605306459;0.015606513296398542;0.01563666846077466;3.3482641013149375e-07;-1.9606659377787796e-06;1.2559724729942577e-06
91.693233;8.017608413412913e-05;2.700652879947844e-06;1.6353528449610964e-06;-3.844497440361942e-07;-4.3609065451161e-07;7.59340216472147e-05;9.96701022378045;0.831332961216445;0.015605570222259193;0.0156388358050238;3.0736869510608326e-07;-2.005082356422008e-06;1.2612612902805476e-06
91.703233;8.020376241320134e-05;2.6727544518491163e-06;1.611791674857546e-06;-3.476749176619912e-07;-3.9047159022525774e-07;7.59135904398287e-05;9.968363281500318;0.8313099554754524;0.015604567899587963;0.01564092042423198;2.8060602621700164e-07;-2.049111240669888e-06;1.266052072899652e-06
91.713233;8.023017606774679e-05;2.6412698251971937e-06;1.587426932709707e-06;-3.113879824100521e-07;-3.43610880504379e-07;7.589502871545141e-05;9.969734070603462;0.8312847642733736;0.015603506621985;0.015642920983383088;2.5462887674694674e-07;-2.0927798644932526e-06;1.270391091778293e-06
91.723233;8.025528512610908e-05;2.606370446377091e-06;1.5622882142184137e-06;-2.7545983916916704e-07;-2.9566615191949774e-07;7.587832535858387e-05;9.971120345140058;0.8312577329463314;0.01560238554735837;0.01564483671622636;2.295663798392255e-07;-2.13613498996051e-06;1.2743597693382316e-06
91.733233;8.027905478177328e-05;2.5682690888736837e-06;1.536414884728647e-06;-2.3973978479666536e-07;-2.468228723969233e-07;7.586344219453727e-05;9.972519760683502;0.8312292862169878;0.015601202261838545;0.015646667999617066;2.0555806707182532e-07;-2.1792328899727415e-06;1.2780288567067553e-06
91.743233;8.030143467725708e-05;2.527194961125258e-06;1.5098625391452637e-06;-2.040897006523005e-07;-1.973073760069168e-07;7.585031909319712e-05;9.973930431035972;0.8311998845563784;0.015599952960375568;0.01564841742449194;1.8274313991963422e-07;-2.222134788968566e-06;1.281425974695424e-06
91.753233;8.032234507029116e-05;2.4833770112941093e-06;1.482709604288322e-06;-1.6840001697549278e-07;-1.4737925998859994e-07;7.583887174868665e-05;9.97535152878665;0.8311700012585799;0.015598632370295308;0.01565008940563237;1.6125535821347917e-07;-2.2649064921722886e-06;1.2845328504693646e-06
91.763233;8.034168482365279e-05;2.437041702780827e-06;1.4550426348150313e-06;-1.3259024052504017e-07;-9.730736940617603e-08;7.582896959348381e-05;9.976783960405823;0.8311401204029283;0.015597233906683224;0.01565168912547021;1.412176931282298e-07;-2.307612367834152e-06;1.2872956171362163e-06
91.773233;8.035933726959992e-05;2.388413424160342e-06;1.426910883646692e-06;-9.660346747577525e-08;-4.7344197382226374e-08;7.582044059831909e-05;9.978230089921153;0.8311107412062254;0.015595750651272491;0.015653222458582212;1.227438658861106e-07;-2.350304481915353e-06;1.2896432084135506e-06
91.783233;8.037515270408252e-05;2.3377059932296934e-06;1.3982936677818836e-06;-6.040495198858962e-08;2.2858797442600472e-09;7.581310025199713e-05;9.979692200558194;0.8310823558387461;0.01559417695062678;0.01565469691241237;1.0593627664518581e-07;-2.39301064405285e-06;1.2915050274585122e-06
91.793233;8.038893580745979e-05;2.2851087804742686e-06;1.3691027045667542e-06;-2.3997088709690556e-08;5.137769752069967e-08;7.580676888363308e-05;9.981171146944193;0.8310553947096304;0.015592510107148195;0.015656122183833967;9.088089341239117e-08;-2.435739722858496e-06;1.2928081415667503e-06
