time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.803233;8.040046979132902e-05;2.2307788693740864e-06;1.3392018626186796e-06;1.2576824057884294e-08;9.973729528524638e-08;7.580127270212102e-05;9.982666265422528;0.8310301644297146;0.015590751029405284;0.01565750997932733;7.765313086744898e-08;-2.478499230313145e-06;1.2934555649459958e-06
91.813233;8.040954272044185e-05;2.174847829151587e-06;1.3084324555933226e-06;4.9257788058927786e-08;1.4718944863684044e-07;7.579645276067096e-05;9.984176256527268;0.8310068196682697;0.015588903045745246;0.015658873216493008;6.63323896230502e-08;-2.5212898164510906e-06;1.2933239702604547e-06
91.823233;8.04159456636737e-05;2.1174410165331767e-06;1.2766237533437817e-06;8.599312317626859e-08;1.9359215249107712e-07;7.57921787934668e-05;9.985700034563564;0.8309853707033866;0.01558697009765746;0.01566022422259823;5.701912006252152e-08;-2.5640821997940744e-06;1.2922982878813244e-06
91.833233;8.041948193016384e-05;2.058694896169516e-06;1.2435788217106248e-06;1.2274207067847081e-07;2.388431714865813e-07;7.578834643183965e-05;9.987236680333876;0.830965712942295;0.015584956021849183;0.015661573354004685;4.982872039591086e-08;-2.606818855850618e-06;1.2902984992651132e-06
91.843233;8.041999870415986e-05;1.998765323699907e-06;1.2090715970449613e-06;1.5947618422272877e-07;2.8287414856572616e-07;7.578487068939766e-05;9.988785355120367;0.8309477064544535;0.01558286478679551;0.01566292961031762;4.484103512967995e-08;-2.6494509952452355e-06;1.2872782833623501e-06
91.853233;8.041740110190387e-05;1.9378178339887688e-06;1.1728728940468618e-06;1.961798093111423e-07;3.256414675162978e-07;7.578168264605935e-05;9.990345968831157;0.8309312639510451;0.015580700689518149;0.015664301956558747;4.204897573443987e-08;-2.6919773507409226e-06;1.283226420996461e-06
91.863233;8.041164602397425e-05;1.8759906869087965e-06;1.1347877164273534e-06;2.3285068849107358e-07;3.671141328744936e-07;7.577872268270126e-05;9.99191916417622;0.8309163373684391;0.01557846846647493;0.01566569983555591;4.13667780603273e-08;-2.73444745903868e-06;1.2781710727450684e-06
91.873233;8.0402738854566e-05;1.8133591117195215e-06;1.0946912899212963e-06;2.694986324004357e-07;4.072587088197902e-07;7.577593864467612e-05;9.993504718971348;0.8309028260519693;0.01557617356381623;0.015667133185828498;4.267669072063361e-08;-2.776929319658019e-06;1.272174885008217e-06
91.883233;8.039073727688482e-05;1.7499373559787473e-06;1.0525390026580683e-06;3.061452801600313e-07;4.4604043421688906e-07;7.577330290168955e-05;9.995099718366271;0.8308905339013216;0.015573822347848052;0.015668612168047557;4.5850673675291475e-08;-2.8194731030876084e-06;1.2653355530755643e-06
91.893233;8.037575260648896e-05;1.6857045385148e-06;1.0083431975204156e-06;3.42823753508081e-07;4.834408254627025e-07;7.577085315319492e-05;9.9966982799463;0.8308792018198335;0.015571422823940795;0.015670146513749192;5.074797574871773e-08;-2.862097734737684e-06;1.2577784735581577e-06
91.903233;8.035793268015432e-05;1.6206200000890493e-06;9.62148141964973e-07;3.7957013996240294e-07;5.194686992277638e-07;7.57687154554659e-05;9.998293007908641;0.8308685714031778;0.015568986350010557;0.015671744709058393;5.7217670578408185e-08;-2.9048114097742194e-06;1.249625082625501e-06
91.913233;8.033742849326028e-05;1.5546348586563982e-06;9.140148646603793e-07;4.16414506029246e-07;5.541660841117335e-07;7.576706589765281e-05;9.999876688033035;0.8308584649818448;0.015566528253122257;0.01567341293571078;6.510147213208138e-08;-2.9476345903701617e-06;1.2409776631032468e-06
91.923233;8.031437629913265e-05;1.4877113469900018e-06;8.640037299406776e-07;4.533872945640856e-07;5.876042386202106e-07;7.576607045412819e-05;10.00144309279746;0.8308488053137434;0.015564065681911137;0.015675154758232373;7.423869311747309e-08;-2.9905834969468647e-06;1.2319353305292576e-06
91.933233;8.028890858079831e-05;1.419829548694883e-06;8.121545638762998e-07;4.905303671801799e-07;6.198541802652402e-07;7.576586173643873e-05;10.002987312951603;0.8308395066327835;0.015561614876949102;0.01567697242463134;8.449495526365043e-08;-3.033642718968197e-06;1.222599193981988e-06
91.943233;8.026116036090593e-05;1.3509863454340226e-06;7.584793047673632e-07;5.278951747587636e-07;6.509632679704537e-07;7.576654970793747e-05;10.00450631121951;0.8308303624442968;0.015559189651745178;0.01567886803911322;9.579572021806277e-08;-3.0767666812084604e-06;1.2130627967842384e-06
91.953233;8.023125538019461e-05;1.2812016030018992e-06;7.02971651674259e-07;5.655465067181772e-07;6.809613518650456e-07;7.576823882900815e-05;10.005999130986723;0.8308210604653692;0.015556800051139996;0.015680843208847686;1.0812013436298068e-07;-3.119897408140482e-06;1.2034104421171505e-06
91.963233;8.01993053375632e-05;1.210514760702079e-06;6.45619228303529e-07;6.035776424735322e-07;7.098715399927249e-07;7.577104115436307e-05;10.007466343080347;0.8308113009246806;0.015554451524780313;0.015682898315638395;1.2146899785369227e-07;-3.162970919637261e-06;1.1937196917512283e-06
91.973233;8.016542584889415e-05;1.138978449512153e-06;5.864121751991297e-07;6.420964998698989e-07;7.377120063884788e-07;7.57750863538996e-05;10.008909560499553;0.8308009371098248;0.015552146115116376;0.015685032597980184;1.3584308188648995e-07;-3.205906610475599e-06;1.1840693086159743e-06
91.983233;8.012973982769558e-05;1.0666718762580773e-06;5.253495083583525e-07;6.811889444728634e-07;7.644968004099808e-07;7.578052178506779e-05;10.010331168110678;0.8307900053625977;0.015549884420581882;0.015687244656641293;1.5123470361216556e-07;-3.2485998557090294e-06;1.174552665512198e-06
91.993233;8.009236833668546e-05;9.937091323368813e-07;4.62439669869833e-07;7.209073838065199e-07;7.902467674130396e-07;7.578749481408447e-05;10.011733511834414;0.8307786099183272;0.015547666722189797;0.01568953250073817;1.676292400220291e-07;-3.2909251801602404e-06;1.1652792928298527e-06
92.003233;8.005342305696587e-05;9.202119344349812e-07;3.976985301908587e-07;7.612714932712025e-07;8.150153343116468e-07;7.579612691436865e-05;10.013117579105755;0.8307668017780597;0.015545493822610315;0.015691892924312566;1.8499833173006205e-07;-3.332740253209335e-06;1.1563720977678552e-06
92.013233;8.001301249580384e-05;8.462729548615655e-07;3.311436349808665e-07;8.022487698609122e-07;8.389103946150958e-07;7.580649674258169e-05;10.014482159075117;0.8307545443228859;0.015543367163707219;0.015694321028716887;2.0327262089169852e-07;-3.373886022820816e-06;1.1479689928292523e-06
92.023233;7.997126176322294e-05;7.719405908712672e-07;2.627854008803528e-07;8.437356137143606e-07;8.620900435866979e-07;7.581864743361141e-05;10.01582421247176;0.8307417646101724;0.015541287191288392;0.015696811125240785;2.2232665036607057e-07;-3.4141781315999452e-06;1.1402088501803295e-06
92.033233;7.992832255919037e-05;6.972214351217234e-07;1.9263411759104228e-07;8.855702778698556e-07;8.84733679050725e-07;7.583260718967815e-05;10.017139798544783;0.8307284408631104;0.015539251406024895;0.015699358814721943;2.419918144251222e-07;-3.4533955144202498e-06;1.1332100130787887e-06
92.043233;7.988436719192062e-05;6.22098846310429e-07;1.207172754750493e-07;9.27564192801719e-07;9.070082721022337e-07;7.584838691645306e-05;10.01842446895912;0.8307146336175069;0.015537254300396238;0.015701962034710942;2.6207698252984795e-07;-3.4912848426994207e-06;1.1270683241342656e-06
92.053233;7.983958267801159e-05;5.46553871197071e-07;4.7070209325280135e-08;9.69522641989317e-07;9.290478198929273e-07;7.586596160119885e-05;10.019673271875325;0.8307004207040113;0.015535289417048626;0.015704620008670494;2.824017210990097e-07;-3.5275872621188384e-06;1.1218658036001397e-06
92.063233;7.97941700326076e-05;4.7056377061182446e-07;-2.8304453122032452e-08;1.0112620077206591e-06;9.50942877926664e-07;7.588527233007998e-05;10.020881272641816;0.8306858043607469;0.015533351456568093;0.015707331660425157;3.0284196823347655e-07;-3.562075846610039e-06;1.1176745356958255e-06
92.073233;7.974834712951027e-05;3.940934619940429e-07;-1.0546307043484977e-07;1.0526275703323196e-06;9.727339841986615e-07;7.590624247353932e-05;10.022044682027794;0.8306706707811248;0.015531436480758921;0.015710094910887068;3.2334482936363387e-07;-3.594576088306993e-06;1.1145550742655636e-06
92.083233;7.970235294215484e-05;3.1710028318179923e-07;-1.845026226748967e-07;1.093493431536621e-06;9.944155520371081e-07;7.592879220850089e-05;10.023161373553997;0.8306547921980738;0.015529541305174489;0.015712907401369335;3.438993802219017e-07;-3.6249498301997134e-06;1.1125450225769376e-06
92.093233;7.965643796167676e-05;2.3954694011984337e-07;-2.655228760912719e-07;1.133756886367673e-06;1.0159424946361682e-06;7.595285503148989e-05;10.024230535037926;0.8306378371916009;0.015527663908885355;0.015715768265353747;3.645005391595479e-07;-3.6530698304893676e-06;1.1116465518755738e-06
92.103233;7.961082866609487e-05;1.6143635730547316e-07;-3.4860471455243535e-07;1.1733421201062128e-06;1.0372262995397914e-06;7.59783825613566e-05;10.025252614145153;0.8306193984245298;0.015525803909723482;0.015718678633179505;3.851363426699474e-07;-3.6788186514989293e-06;1.111834095739688e-06
92.113233;7.956569315098637e-05;8.285547619313063e-08;-4.3379924771696543e-07;1.2121978845372675e-06;1.0581289389015404e-06;7.600533035540807e-05;10.02622917543881;0.830599029568907;0.01552396185870289;0.015721639532213803;4.0580344921726375e-07;-3.7021057440063288e-06;1.1130765883681383e-06
92.123233;7.952115566529629e-05;3.968518301469454e-09;-5.211064788183127e-07;1.2502862609466932e-06;1.078469261794476e-06;7.603364435694089e-05;10.027161997782732;0.8305762919020445;0.015522138419968676;0.015724649514485337;4.2653429073180655e-07;-3.722890785817964e-06;1.1153476399149045e-06
92.133233;7.947734988170343e-05;-7.503672362136749e-08;-6.104563742478792e-07;1.2875734030502531e-06;1.0980488785130584e-06;7.606325276628335e-05;10.028052281723665;0.8305508174268492;0.015520334383888076;0.01572770467859712;4.474104661212984e-07;-3.7412032875088356e-06;1.1186219488215857e-06
92.143233;7.943444661896887e-05;-1.539900244484886e-07;-7.017145883700556e-07;1.3240316721036407e-06;1.1166856495154365e-06;7.609405770953076e-05;10.028900323034296;0.830522327162609;0.015518551324999661;0.015730800300188915;4.685490428273184e-07;-3.7571315465976977e-06;1.1228779442019357e-06
92.153233;7.939263790805587e-05;-2.3274117094001116e-07;-7.94702613046907e-07;1.359663476801014e-06;1.1342228764260597e-06;7.612594286294094e-05;10.029705530769297;0.8304906166263982;0.015516792467282466;0.015733931882510772;4.900716178738923e-07;-3.770784756398109e-06;1.128105639778844e-06
92.163233;7.935211247278245e-05;-3.1113393186904514e-07;-8.892160280105576e-07;1.3945380195840145e-06;1.1505065773301636e-06;7.615879710431071e-05;10.030467029628266;0.8304555709257576;0.015515062707390852;0.015737095647190287;5.120770995570278e-07;-3.7822762400477235e-06;1.134309038049242e-06
92.173233;7.931303770678571e-05;-3.8897688545498524e-07;-9.85050253474173e-07;1.4288033388581261e-06;1.1653708723964338e-06;7.61925269597395e-05;10.031184324907404;0.8304171516918599;0.01551336756674674;0.01574028914535614;5.346295629853426e-07;-3.7917383571508195e-06;1.1415004746930583e-06
92.183233;7.927554321849379e-05;-4.660428809734796e-07;-1.0820351748739187e-06;1.4626453075897839e-06;1.1786593312078748e-06;7.622706327056038e-05;10.031857412740438;0.8303753300766356;0.015511712388730798;0.015743510861695963;5.577622544406555e-07;-3.7993349187872278e-06;1.1496816248328426e-06
92.193233;7.923972135385151e-05;-5.421051202320102e-07;-1.1800456902607045e-06;1.4962273927785224e-06;1.1902494032106126e-06;7.626237735251457e-05;10.032486811574797;0.8303300387068157;0.015510102720961224;0.01574675859849884;5.814997682555419e-07;-3.8052550844530478e-06;1.1588235541040001e-06
92.203233;7.920564919498412e-05;-6.16968802555862e-07;-1.2789757407493212e-06;1.5296724960627434e-06;1.2000517985800192e-06;7.629848019380157e-05;10.033073618866448;0.830281197089319;0.01550854530523484;0.01575002892601875;6.05881165753639e-07;-3.809687773780058e-06;1.1688714545738544e-06
92.213233;7.917339760481283e-05;-6.904608507624972e-07;-1.378711003529638e-06;1.5630896987276208e-06;1.2080052623149954e-06;7.63353991258173e-05;10.033619267933188;0.8302288040944005;0.015507048456388959;0.015753318441801317;6.309524350998282e-07;-3.812790905129572e-06;1.1797817176334078e-06
92.223233;7.914301346151439e-05;-7.623995905819355e-07;-1.479117237811034e-06;1.5966002742406736e-06;1.2140715767377544e-06;7.637316578255403e-05;10.034125737173227;0.8301730054216548;0.015505621231800295;0.015756624201625307;6.567399822930869e-07;-3.8146876636581623e-06;1.191571384206741e-06
92.233233;7.91144978462386e-05;-8.325759948752201e-07;-1.5800316134029218e-06;1.6303334339551208e-06;1.2182218124409175e-06;7.641181713851047e-05;10.034595999348417;0.8301140779701488;0.015504271578926514;0.01575994236472833;6.832356928771913e-07;-3.8154851239871064e-06;1.204334616024455e-06
92.243233;7.908779762062093e-05;-9.007442270097458e-07;-1.68126381559734e-06;1.6644028861901676e-06;1.220439515621894e-06;7.645139125833814e-05;10.035033091010385;0.8300523707476136;0.015503005032774006;0.015763267180385808;7.104003320381095e-07;-3.815284580118644e-06;1.218205177634946e-06
92.253233;7.90628133665133e-05;-9.66629531579516e-07;-1.7826183815332157e-06;1.6988985003406108e-06;1.2207454751794388e-06;7.649191500449995e-05;10.03543874374727;0.8299882083921343;0.01550182504328736;0.015766590507938112;7.381823134421615e-07;-3.8141890557235686e-06;1.2333047196142441e-06
92.263233;7.903942356104008e-05;-1.0299711007845078e-06;-1.8839247554015472e-06;1.733903366781244e-06;1.2192068910597343e-06;7.653338587653276e-05;10.035813639552941;0.8299217834324258;0.015500733143001684;0.015769901532760627;7.665309529825347e-07;-3.8123228593552307e-06;1.2497164617849725e-06
92.273233;7.90175193827178e-05;-1.090566235791405e-06;-1.9850362481224e-06;1.7695104333086285e-06;1.2159216792329112e-06;7.657575948799996e-05;10.03615835132604;0.829853155121106;0.015499728469792057;0.015773187606240916;7.953849005510714e-07;-3.8098449246665034e-06;1.2674732690368248e-06
92.283233;7.899701243377877e-05;-1.1482756894647084e-06;-2.0857846357963103e-06;1.805813534976132e-06;1.2109993102912114e-06;7.661895884482773e-05;10.036473398048475;0.8297823863088022;0.015498808974343907;0.015776435759313246;8.246510716596234e-07;-3.80693012694148e-06;1.2865473691822365e-06
92.293233;7.897779673992389e-05;-1.2030191017574894e-06;-2.185949853819006e-06;1.8428725336185354e-06;1.2045583320583387e-06;7.666289442016875e-05;10.036758695061728;0.8297096769923119;0.015497974114476244;0.01577963403447184;8.542008751186449e-07;-3.8037166668405042e-06;1.3068625893910292e-06
92.303233;7.895972151143746e-05;-1.2547862127394187e-06;-2.2852799501787463e-06;1.880684725989073e-06;1.1967464390901937e-06;7.67074689659385e-05;10.037013431076169;0.8296353689545007;0.015497226050416615;0.01578277165766481;8.83888810625819e-07;-3.800261693220134e-06;1.328328350390032e-06
92.313233;7.89425961030667e-05;-1.3036297730371985e-06;-2.383518717349846e-06;1.9191910381766352e-06;1.187757856649567e-06;7.675257632230439e-05;10.03723691451251;0.8295598735742716;0.015496568265883828;0.0157858379016531;9.135758119943749e-07;-3.796553125031791e-06;1.3508619044676286e-06
92.323233;7.89261846007934e-05;-1.3496313544956788e-06;-2.4804205333311673e-06;1.958299891428718e-06;1.177829665816499e-06;7.679811312539866e-05;10.037429723989167;0.8294836269682775;0.015496003404284777;0.015788821819106368;9.431407122445354e-07;-3.7925558490564337e-06;1.3743922526713896e-06
92.333233;7.891020826246115e-05;-1.3928716312770672e-06;-2.5757624288811142e-06;1.9979061926659953e-06;1.167240802775763e-06;7.684397864063765e-05;10.037594538824342;0.8294070726924645;0.015495532213586113;0.015791713505578456;9.724709788439116e-07;-3.7882557939366273e-06;1.3988571718700083e-06
92.343233;7.889438607792811e-05;-1.433413822140457e-06;-2.6693455894503247e-06;2.0379085432870076e-06;1.1563217943288151e-06;7.689005334192252e-05;10.037736562580848;0.8293306334722799;0.0154951534962313;0.015794504519716836;1.0014383591205438e-06;-3.7836933447441213e-06;1.4241837280031896e-06
92.353233;7.88784670262686e-05;-1.4713123858418624e-06;-2.760982107648538e-06;2.0782211910017086e-06;1.1454533894910666e-06;7.69362043192953e-05;10.037863032514887;0.8292546855909878;0.015494863613460178;0.015797186711526377;1.029894231090185e-06;-3.7789513221194443e-06;1.4502558778400179e-06
92.363233;7.886222810885202e-05;-1.5066466186485395e-06;-2.85047457741324e-06;2.118767580521237e-06;1.135046707737686e-06;7.69823235320729e-05;10.037981893959488;0.8291795759518594;0.015494655657869906;0.01579975134357742;1.0576918953697538e-06;-3.774093011586761e-06;1.4769028113891986e-06
92.373233;7.884546854840877e-05;-1.5395253071921003e-06;-2.937606776126125e-06;2.1594625723060372e-06;1.12550496230284e-06;7.702834521554695e-05;10.038100541237641;0.8291056822181472;0.015494520339193544;0.015802188944159017;1.084694602989281e-06;-3.7691110269533555e-06;1.5039121614355997e-06
92.383233;7.882801688376164e-05;-1.570057427668543e-06;-3.0221574905144054e-06;2.200198584006191e-06;1.1171879211073563e-06;7.707422899387978e-05;10.038225163670226;0.829033447115983;0.015494448592792497;0.015804489279930632;1.1107650603690577e-06;-3.763927687698803e-06;1.5310437617736044e-06
92.393233;7.880974718803792e-05;-1.5983411832910367e-06;-3.1039118815153e-06;2.240843877907583e-06;1.1104078302409326e-06;7.711993639436372e-05;10.038360534060011;0.8289633186993948;0.015494433431256715;0.015806641680143455;1.135773125006288e-06;-3.758429036760169e-06;1.5580455404864544e-06
92.403233;7.879058683035464e-05;-1.6244608061908268e-06;-3.1826511455504297e-06;2.2812641337115207e-06;1.1054408469620215e-06;7.716542707771947e-05;10.038509898543461;0.8288956669969193;0.015494469955363804;0.015808636021597395;1.1596267286481353e-06;-3.7524852730172713e-06;1.584673097471248e-06
92.413233;7.87705012509473e-05;-1.6484724493295683e-06;-3.2581468821205593e-06;2.3213539185299286e-06;1.10253363074206e-06;7.721068032162927e-05;10.038675179109225;0.8288307988126148;0.015494554272428396;0.015810464753327175;1.1823037404430968e-06;-3.7459450383688063e-06;1.6106974332244214e-06
92.423233;7.874948216054123e-05;-1.6704106884420482e-06;-3.330181370197844e-06;2.361042238278314e-06;1.1019165500391332e-06;7.725571089177456e-05;10.03885757753712;0.8287690354539693;0.01549468249107558;0.015812124541826858;1.2038610410053304e-06;-3.738643055193877e-06;1.6359009656382413e-06
92.433233;7.872755289411674e-05;-1.6902954675422359e-06;-3.3985789460194043e-06;2.4002663149972717e-06;1.1038184948432923e-06;7.730055557320607e-05;10.039057948890749;0.8287107488294065;0.015494850636476024;0.0158136155426504;1.2243992852333516e-06;-3.730429448141103e-06;1.6600662540656457e-06
92.443233;7.870475188997061e-05;-1.7081109412646362e-06;-3.463227282458832e-06;2.438942787057279e-06;1.1084507605081075e-06;7.734524695562691e-05;10.039276571752726;0.8286563234739306;0.01549505483069235;0.0158149399550667;1.2440169238782298e-06;-3.721188356399963e-06;1.6829695701287818e-06
92.453233;7.86810937512068e-05;-1.7238010355683186e-06;-3.524083074713784e-06;2.4769619616965386e-06;1.1159733323573706e-06;7.738980377673637e-05;10.039512545818667;0.8286060760559688;0.015495290903973717;0.01581610150644609;1.2628066095335494e-06;-3.7108461464389816e-06;1.7043889922099911e-06
92.463233;7.865656080931672e-05;-1.737280853005077e-06;-3.58116222050857e-06;2.514204714897406e-06;1.1264931091653303e-06;7.743424294994257e-05;10.039763393614754;0.8285602311301248;0.0154955539320671;0.015817104819579056;1.2808558116606495e-06;-3.699375134247539e-06;1.7241130517422325e-06
92.473233;7.863113418328486e-05;-1.7484244303408087e-06;-3.634507446022106e-06;2.5505661308754885e-06;1.1400836801981013e-06;7.747859232516936e-05;10.040025637933757;0.8285189991827826;0.015495838181783222;0.01581795462070975;1.298206692982205e-06;-3.6867870908691104e-06;1.7419579668198019e-06
92.483233;7.860481768053273e-05;-1.7570651738074319e-06;-3.6841426561738355e-06;2.5859735430774863e-06;1.156796200857711e-06;7.752290072526418e-05;10.040296044038065;0.8284826145135588;0.015496137215812139;0.015818655423198043;1.3148290640158025e-06;-3.673137530470611e-06;1.757790403879024e-06
92.493233;7.857762460173957e-05;-1.7630342003096006e-06;-3.730050571037069e-06;2.620399985403294e-06;1.1766765769157075e-06;7.75672504094928e-05;10.040572189028998;0.8284512484000197;0.015496444556354749;0.01581921127644606;1.3306557890452856e-06;-3.6585376960574303e-06;1.7715195649299769e-06
92.503233;7.85495528970511e-05;-1.766191511791085e-06;-3.7721919514879585e-06;2.653869306091141e-06;1.1997881346133699e-06;7.761175307669734e-05;10.040852351780698;0.8284249559387358;0.015496755210287046;0.01581962519857968;1.3456352449092012e-06;-3.6431372720253195e-06;1.7830759832254757e-06
92.513233;7.852059093764788e-05;-1.766424756760116e-06;-3.8105459825823533e-06;2.686435158044259e-06;1.2262125393593091e-06;7.765653102530019e-05;10.041135554187683;0.8284037349550429;0.015497066826128605;0.01581989874820279;1.359736956841686e-06;-3.6270913489880503e-06;1.7924190107141298e-06
92.523233;7.8490747142302e-05;-1.7636408816717637e-06;-3.8451316822033855e-06;2.718136299127377e-06;1.2560331700628754e-06;7.77017160833457e-05;10.041421233596463;0.8283875891574972;0.015497380254913538;0.015820032299882037;1.3729266561716404e-06;-3.6105505651383844e-06;1.799557880080577e-06
92.533233;7.846005625861658e-05;-1.7577698182952212e-06;-3.875987682418151e-06;2.7489613580679575e-06;1.2893241778517154e-06;7.774746586606334e-05;10.041708100257765;0.8283765575943551;0.015497699353391254;0.015820025425438308;1.3851580034941943e-06;-3.5936580201795805e-06;1.8045493613956583e-06
92.543233;7.842855583272623e-05;-1.7487596818148595e-06;-3.903150750964829e-06;2.77885679233499e-06;1.3261438425894637e-06;7.779396149828055e-05;10.041993168597289;0.8283707480689694;0.015498029033452371;0.015819877243165623;1.3963744538408857e-06;-3.576526178988442e-06;1.8074636908462643e-06
92.553233;7.839627036764297e-05;-1.7365595416362595e-06;-3.926674594544469e-06;2.8077743348998017e-06;1.366516872190655e-06;7.784138233708338e-05;10.042271836218257;0.8283703617708182;0.015498373249353305;0.015819587391396734;1.4065085485698479e-06;-3.5592145942895065e-06;1.808341636601993e-06
92.563233;7.836322127906695e-05;-1.7211170479291941e-06;-3.946656944906841e-06;2.8357098155257118e-06;1.4104132494897396e-06;7.788989040739904e-05;10.042538883716654;0.8283756508391698;0.015498734314440665;0.015819156798271596;1.4154947355077923e-06;-3.5417335162170767e-06;1.8071803557479744e-06
92.573233;7.832945305344907e-05;-1.7023871366300688e-06;-3.963234800092046e-06;2.8627024429860072e-06;1.4577467384263229e-06;7.793963669626941e-05;10.042789739306802;0.8283868200406357;0.01549911257104063;0.01581858769730454;1.423286260932606e-06;-3.524059870302655e-06;1.8039539329050854e-06
92.583233;7.829505437729432e-05;-1.6803369152591845e-06;-3.9765547898552945e-06;2.888808585574089e-06;1.50839255265715e-06;7.799076023101049e-05;10.043021216118913;0.8284039603045508;0.015499506468634943;0.015817883342685333;1.4298401701648166e-06;-3.50614293413871e-06;1.7986338105700221e-06
92.593233;7.826015969906665e-05;-1.6549534875329535e-06;-3.986747523944223e-06;2.9140691864229083e-06;1.5621993522181813e-06;7.804336131777877e-05;10.04323125251024;0.828427049162968;0.015499913338469451;0.015817047018192257;1.4350792238348814e-06;-3.487913961833324e-06;1.7911956861741702e-06
92.603233;7.822492632738768e-05;-1.6262582581196896e-06;-3.993929001499148e-06;2.938487868632345e-06;1.6189952724190726e-06;7.809748568019198e-05;10.043418559928277;0.8284560185526958;0.01550032994570453;0.015816080268191524;1.438886720387834e-06;-3.469316421762211e-06;1.781628949299466e-06
92.613233;7.818949222843502e-05;-1.5943142923775794e-06;-3.998218410661042e-06;2.9620288654672477e-06;1.6786088369708766e-06;7.815313945354776e-05;10.043583049809055;0.8284908717661748;0.015500752821981392;0.015814981427946653;1.4411349865602934e-06;-3.4503266413466256e-06;1.7699408417432325e-06
92.623233;7.815394810731021e-05;-1.55920965332099e-06;-3.999740631826437e-06;2.984624678148014e-06;1.7408873509054869e-06;7.821029532428237e-05;10.043725760185279;0.8285317465214881;0.015501179275305239;0.015813746030828715;1.4417008240131277e-06;-3.430944323460617e-06;1.7561373774104808e-06
92.633233;7.811834802112905e-05;-1.5210243992643361e-06;-3.998611955374089e-06;3.0061850394134497e-06;1.805677883788039e-06;7.826888278779155e-05;10.043847800838686;0.8285788463125052;0.015501608417580533;0.015812369616546123;1.4404743388313017e-06;-3.4111808575431645e-06;1.740197300324533e-06
92.643233;7.808273600632693e-05;-1.4798094119604438e-06;-3.994929077105904e-06;3.026611893002891e-06;1.872791250570993e-06;7.83287966171086e-05;10.043950097732408;0.8286323181843378;0.015502041427345662;0.015810850299842544;1.4373729934575138e-06;-3.3910600029276074e-06;1.7220601517619573e-06
92.653233;7.804715118919909e-05;-1.43560254559061e-06;-3.988771822521627e-06;3.0458167764669197e-06;1.9420006416513055e-06;7.838991664527674e-05;10.044034173520778;0.8286921857953713;0.015502481617027608;0.015809188356153376;1.4323386942145899e-06;-3.3706175244029996e-06;1.7016281867076885e-06
92.663233;7.801161405930396e-05;-1.3884732640526439e-06;-3.9802200866917e-06;3.0637125463486667e-06;2.0130767982876597e-06;7.845211901434844e-05;10.044102263059507;0.828758350137966;0.01550293422133282;0.01580738437361001;1.4253299944762173e-06;-3.3499023354123932e-06;1.6787812581988248e-06
92.673233;7.797613315499072e-05;-1.3385418836768208e-06;-3.9693674683874225e-06;3.0801853911185073e-06;2.0858187546537613e-06;7.851528726066334e-05;10.0441563799115;0.828830637554426;0.015503405617223716;0.015805438995654522;1.4163354092841964e-06;-3.328972857798247e-06;1.6533986312034441e-06
92.683233;7.794072054562602e-05;-1.2859524617421646e-06;-3.956305391525619e-06;3.0951055707320795e-06;2.160052459428441e-06;7.857931057078245e-05;10.044197399852933;0.8289088987971599;0.015503902847372379;0.01580335435707753;1.4053945922184951e-06;-3.3078719003209275e-06;1.625366415436112e-06
92.693233;7.790537823464233e-05;-1.23084111148604e-06;-3.941093627551533e-06;3.108377276389445e-06;2.2356024918168465e-06;7.864406073168967e-05;10.044225157993433;0.8289931345186276;0.015504433500442711;0.01580113510064301;1.392596745387709e-06;-3.2866094969567476e-06;1.594568353827333e-06
92.703233;7.787008973831134e-05;-1.1733302781278408e-06;-3.923763328155945e-06;3.1199650979086653e-06;2.3122649967012005e-06;7.870937984058418e-05;10.044239666544415;0.8290835210278206;0.015505005611467754;0.01579878789579462;1.3780453841042501e-06;-3.265178219463934e-06;1.560902778761658e-06
92.713233;7.783484949754348e-05;-1.1135409629283252e-06;-3.9043423260945946e-06;3.1298830296196127e-06;2.3898051033170245e-06;7.877508559535421e-05;10.04424214023127;0.829180299632124;0.015505628572875773;0.01579632058732425;1.3618067632605373e-06;-3.243568373270786e-06;1.5243396318113365e-06
92.723233;7.77996913326385e-05;-1.0516056799615156e-06;-3.882865357918924e-06;3.1381624937870326e-06;2.4679765702813194e-06;7.884098086754872e-05;10.044235043085544;0.8292837017580839;0.015506314428037488;0.015793741713604485;1.343880054267159e-06;-3.221761850044891e-06;1.4849516775902546e-06
92.733233;7.776468573161018e-05;-9.87666474074506e-07;-3.859382967209511e-06;3.144813651340939e-06;2.5465369059700963e-06;7.890687183087986e-05;10.044221760894432;0.8293939602583356;0.015507077383135077;0.015791060176198867;1.324225509260656e-06;-3.1997216721876156e-06;1.4428827824145186e-06
92.743233;7.772991935605565e-05;-9.21855235806019e-07;-3.833986783700672e-06;3.149819087172663e-06;2.6252394239730903e-06;7.89725851752601e-05;10.044205861953634;0.8295112977285312;0.01550793151771963;0.015788285511534942;1.3028205822011944e-06;-3.1773900841977224e-06;1.3982969035273016e-06
92.753233;7.769547516511513e-05;-8.542845387781171e-07;-3.806823635203284e-06;3.1531589805938967e-06;2.7038249547677e-06;7.90379689197708e-05;10.044189936751946;0.8296358839090948;0.0155088882622308;0.01578542838197988;1.279666265369433e-06;-3.1546997452973737e-06;1.3513476360158076e-06
92.763233;7.766142746274077e-05;-7.850626841711174e-07;-3.7780685467418767e-06;3.1548220105171613e-06;2.7820289123546345e-06;7.91028767528712e-05;10.044175229071643;0.8297677790943963;0.015509955262137224;0.015782500170580388;1.2547466465748553e-06;-3.131595397226575e-06;1.3021780382041137e-06
92.773233;7.762785270009701e-05;-7.143056257919903e-07;-3.7478828832186467e-06;3.1547998431989467e-06;2.859579096599131e-06;7.916714589526283e-05;10.044162313602099;0.8299068479469376;0.015511137226763179;0.015779512021393216;1.2280133777163907e-06;-3.1080520120955914e-06;1.2509500698559927e-06
92.783233;7.759483573018631e-05;-6.421429868717279e-07;-3.7164083045192657e-06;3.1530777825599045e-06;2.9361836654641604e-06;7.92305886066838e-05;10.044151422762333;0.8300527117870837;0.015512437058160891;0.01577647420659962;1.1994047120868305e-06;-3.084081594990503e-06;1.1978715602311265e-06
92.793233;7.756246788478532e-05;-5.687343824483644e-07;-3.6837945273456826e-06;3.1496227901856736e-06;3.0115366757695477e-06;7.929299533062079e-05;10.044142303280397;0.830204815122352;0.015513856272212183;0.015773395747944667;1.1688533666899043e-06;-3.059725684017234e-06;1.1431848278421725e-06
92.803233;7.753085140960387e-05;-4.942709369693288e-07;-3.650220691043225e-06;3.1443958595684377e-06;3.0853359630370404e-06;7.93541297072534e-05;10.04413468897527;0.830362531482919;0.015515396181692979;0.015770284108386826;1.1362742307883714e-06;-3.0350345155335364e-06;1.0871390807746294e-06
92.813233;7.750010702704233e-05;-4.189474295253309e-07;-3.6158970122623563e-06;3.1373807641750448e-06;3.157289386241432e-06;7.941373516463148e-05;10.044129006324047;0.8305252032732359;0.015517058946065915;0.015767145751243775;1.1015558034148349e-06;-3.0100479345379684e-06;1.0299752774763784e-06
92.823233;7.747037918302954e-05;-3.4294185345794775e-07;-3.5810626422557744e-06;3.128584249849625e-06;3.2271102063908125e-06;7.94715769404227e-05;10.044126490818453;0.8306921782153572;0.015518845996808152;0.015763987695537683;1.0645693246814832e-06;-2.9847915344645944e-06;9.71912916471495e-07
92.833233;7.744183720447741e-05;-2.6641267835546695e-07;-3.5459786792428116e-06;3.118017544388972e-06;3.294518726842193e-06;7.95274865713399e-05;10.044129073765465;0.8308628916532707;0.015520756073143026;0.01576081812207846;1.0251958773293924e-06;-2.9592753201308543e-06;9.131355816185035e-07
92.843233;7.741465734490217e-05;-1.8949076913503033e-07;-3.5109081530689205e-06;3.1056899826369074e-06;3.359254575217438e-06;7.958136985071252e-05;10.044139487263923;0.831036899490319;0.01552278599733841;0.015757645100910354;9.833526453898304e-07;-2.9334776089246708e-06;8.5378236648195e-07
92.853233;7.738899461730074e-05;-1.1227842369999984e-07;-3.4760923138770302e-06;3.0916214266916636e-06;3.421094965643738e-06;7.963319348496107e-05;10.044161277473966;0.8312138416434098;0.015524932052552502;0.01575447527020881;9.390049798391182e-07;-2.907332978786912e-06;7.939554932003375e-07
92.863233;7.736498022429697e-05;-3.4872732689581213e-08;-3.441728436822976e-06;3.0758666135390843e-06;3.4798744712117516e-06;7.968297471400732e-05;10.044198388970138;0.8313934092770393;0.015527189688322129;0.015751313462302134;8.92178993716316e-07;-2.880748054951762e-06;7.337506022095498e-07
92.873233;7.734273760934535e-05;4.260869265158887e-08;-3.4079558597575485e-06;3.058522461387972e-06;3.535489047551282e-06;7.973076612567073e-05;10.044254486488637;0.831575349031086;0.015529552942421363;0.015748162644043478;8.429675823672534e-07;-2.853627102610789e-06;6.732835650008808e-07
92.883233;7.732237842370733e-05;1.2001935994757247e-07;-3.374857708710775e-06;3.0396986219362135e-06;3.587883651854137e-06;7.977663596411193e-05;10.044332413138482;0.8317595016122326;0.015532014507390324;0.01574502428964538;7.914984223609081e-07;-2.825882044382888e-06;6.126875823032174e-07
92.893233;7.730397282946874e-05;1.9719255496703704e-07;-3.342480842078963e-06;3.0194787150826328e-06;3.6370490857284743e-06;7.982064973553773e-05;10.044434101651001;0.8319458463370965;0.01553456579162909;0.015741898686784918;7.378815647016591e-07;-2.7974387535159455e-06;5.520908725706328e-07
92.903233;7.728751995924894e-05;2.7396698433719e-07;-3.310874630984688e-06;2.997920715992001e-06;3.6830200720308393e-06;7.986285446934598e-05;10.044561144036718;0.8321345178788971;0.015537196567183638;0.015738784687144697;6.821943160321497e-07;-2.7682587480134192e-06;4.916029188830174e-07
92.913233;7.727294639832974e-05;3.502037778953828e-07;-3.2801077134514246e-06;2.975095979584155e-06;3.7258519626358585e-06;7.99032770891326e-05;10.04471597464765;0.8323257663745549;0.015539894250033567;0.015735680497011677;6.245196182622579e-07;-2.7383565053964614e-06;4.313243643375753e-07
92.923233;7.726013275929893e-05;4.2577138382919784e-07;-3.250235172018179e-06;2.951106812300644e-06;3.765602584328545e-06;7.994192783886664e-05;10.044902832599771;0.8325198567200593;0.015542643334106654;0.01573258531335917;5.64995828604764e-07;-2.7077829530527554e-06;3.713669544601554e-07
92.933233;7.724894547753484e-05;5.005349922824192e-07;-3.221271901989798e-06;2.926052634155577e-06;3.8023411116320265e-06;7.997880138813885e-05;10.045127521001247;0.8327169722510176;0.015545426140244178;0.015729499507513175;5.038267394676581e-07;-2.6765877459350264e-06;3.118670130359253e-07
92.943233;7.723926629798049e-05;5.743618496067235e-07;-3.193207357475369e-06;2.8999902329540864e-06;3.836153195579375e-06;8.001388352421609e-05;10.045396182623117;0.832917167510052;0.015548225124889977;0.015726423392581637;4.4124134895461324e-07;-2.64479737752273e-06;2.529958276682523e-07
92.953233;7.723102301500606e-05;6.471065428707804e-07;-3.1660268776422422e-06;2.872930054634809e-06;3.867136880036715e-06;8.00471518450638e-05;10.04571413200648;0.8331203599713408;0.01555102480448441;0.015723355860405942;3.7744142050183736e-07;-2.6124216983164484e-06;1.9495666198366993e-07
92.963233;7.722421311802033e-05;7.185935432954111e-07;-3.139722070168124e-06;2.8448539881230587e-06;3.8954098687538346e-06;8.00785685995113e-05;10.046085155351381;0.8333263758130167;0.015553812116582107;0.015720293829194525;3.1257685134925315e-07;-2.5794685079270202e-06;1.3795167342669962e-07
92.973233;7.721890546935743e-05;7.886345191377524e-07;-3.1143040764439083e-06;2.8157312711984247e-06;3.921108425337872e-06;8.010808133294918e-05;10.04651112752403;0.8335350284126262;0.015556575943116631;0.015717233175381658;2.4675714900314525e-07;-2.5459456915837026e-06;8.21371383614642e-08
92.983233;7.721522030748804e-05;8.5706557157244e-07;-3.0898158620594873e-06;2.785530298375451e-06;3.9443585654042e-06;8.013563129490421e-05;10.046992039083655;0.8337461428210822;0.015559306350880509;0.015714169947733378;1.8008454625462036e-07;-2.5118492401790087e-06;2.7596044038033194e-08
92.993233;7.721329968228091e-05;9.237686924768405e-07;-3.0663369199562277e-06;2.754225280499257e-06;3.965245031069412e-06;8.016115923421164e-05;10.047526364660737;0.8339594886494943;0.015561994545286399;0.015711100763965383;1.1268130041756172e-07;-2.4771529838951347e-06;-2.565526655836143e-08
93.003233;7.721327826011256e-05;9.886638239144901e-07;-3.0439851941969943e-06;2.721786563771145e-06;3.98381563903552e-06;8.018460947321796e-05;10.048111275309251;0.8341747258239539;0.01556463419041608;0.01570802331900162;4.469160120560846e-08;-2.441814214565221e-06;-7.763172213468155e-08
93.013233;7.721526318214291e-05;1.051684232798725e-06;-3.022903196742e-06;2.6881620180998305e-06;4.00011442483326e-06;8.02059329633428e-05;10.048742368115672;0.8343914627708051;0.015567222178233765;0.015704937005710594;-2.3727324266915095e-08;-2.4057801056439e-06;-1.2834796652652806e-07
93.023233;7.721932635382295e-05;1.112764490989564e-06;-3.0032302249205692e-06;2.653282592791727e-06;4.014204757118455e-06;8.022508436061753e-05;10.049413450852526;0.8346093102142951;0.015569757197136715;0.015701842999076725;-9.240553607978706e-08;-2.36898063329735e-06;-1.778017340625577e-07
93.033233;7.722551353451537e-05;1.1718539740340574e-06;-2.985086423099488e-06;2.6170999441826996e-06;4.026166410280533e-06;8.024201883943321e-05;10.050117129705862;0.8348278410851885;0.015572237533220129;0.015698744389926602;-1.6116169930756258e-07;-2.331321397906485e-06;-2.2596256496921367e-07
93.043233;7.723386395179277e-05;1.228931906182979e-06;-2.9685671267000916e-06;2.579619467387341e-06;4.0360715739245164e-06;8.025669687508922e-05;10.050845889548482;0.8350465686360049;0.015574659666827667;0.015695646014087846;-2.2980746025295042e-07;-2.2926921344763672e-06;-2.727797289512369e-07
93.053233;7.724441931667339e-05;1.284004437696275e-06;-2.953740501993579e-06;2.5408855825158703e-06;4.043952886046903e-06;8.026910498821993e-05;10.051593110090883;0.8352649953593162;0.015577018105297583;0.01569255325829863;-2.981446759127799e-07;-2.252996776629742e-06;-3.182067719908559e-07
93.063233;7.725721426356908e-05;1.3370869253485363e-06;-2.9406548041247506e-06;2.500934874172453e-06;4.049787451501564e-06;8.027927416328198e-05;10.052353863740416;0.8354826711906277;0.015579306991173799;0.01568947136501846;-3.6596529801023976e-07;-2.2121800941544444e-06;-3.62213399083693e-07
93.073233;7.727224948960464e-05;1.3881790520186524e-06;-2.9293518333633063e-06;2.4597801685672e-06;4.053516037964783e-06;8.028726261269008e-05;10.053124950397436;0.8356992005257785;0.015581522473703592;0.01568640619206943;-4.3306364553746064e-07;-2.170214661689299e-06;-4.047834130867462e-07
93.083233;7.728946192053868e-05;1.4372498331991887e-06;-2.9198804985802984e-06;2.4174249861789054e-06;4.055084057195009e-06;8.029312735173308e-05;10.053903962715323;0.8359141842862439;0.015583663868692596;0.015683364415940818;-4.992673578208898e-07;-2.127072294483536e-06;-4.459031841379116e-07
93.093233;7.730871965529152e-05;1.4842468439758236e-06;-2.912306403777902e-06;2.373862982591711e-06;4.054463233489322e-06;8.02969198675001e-05;10.054688395114272;0.8361271579157284;0.015585733238062303;0.015680352375964584;-5.644795094362496e-07;-2.0827230144499577e-06;-4.855364319093636e-07
93.103233;7.732984685172562e-05;1.5291204774317909e-06;-2.9067140638170356e-06;2.3290718044632902e-06;4.051648022204996e-06;8.029868636527925e-05;10.055475348497586;0.8363375838824584;0.0155877343299998;0.015677375366522826;-6.286921345184029e-07;-2.037146196497484e-06;-5.236071027344191e-07
93.113233;7.735265590532243e-05;1.571837622454294e-06;-2.9031989568968847e-06;2.2830209919819047e-06;4.046665304433535e-06;8.029845888144342e-05;10.056261225615586;0.8365448850164654;0.015589671829060773;0.015674437502313808;-6.919652513972891e-07;-1.9903274784906144e-06;-5.600055888960132e-07
93.123233;7.737696565666303e-05;1.6123737743219167e-06;-2.9018537877904345e-06;2.2356821426046793e-06;4.039596142569079e-06;8.029625111023524e-05;10.057041447494427;0.8367484697645514;0.015591551206759993;0.01567154125235953;-7.543944058768448e-07;-1.942244595072266e-06;-5.945993351735833e-07
93.133233;7.740259952456427e-05;1.6507071887342435e-06;-2.9027628068000823e-06;2.1870400885763773e-06;4.030569718170076e-06;8.029204628025412e-05;10.057810588688255;0.8369477372848332;0.015593378907778696;0.01566868707654247;-8.160632207781607e-07;-1.8928563210310526e-06;-6.272351558110112e-07
93.143233;7.742936218427604e-05;1.6868336080111997e-06;-2.906000537979186e-06;2.137106828120325e-06;4.019737787595067e-06;8.028577260941593e-05;10.058562820746808;0.8371420884860264;0.015595162356341993;0.015665873252374788;-8.770026900890624e-07;-1.8421216066681569e-06;-6.577395893936509e-07
93.153233;7.7457018083501e-05;1.7207817007894517e-06;-2.9116241633819613e-06;2.085918035439823e-06;4.007269071673028e-06;8.027731471555958e-05;10.05929258350631;0.8373309388459377;0.015596909579008748;0.01566309598781208;-9.371892800421949e-07;-1.7900435863455053e-06;-6.859236414174952e-07
93.163233;7.748531677489288e-05;1.7526125601684954e-06;-2.9196601710909254e-06;2.0335063523005983e-06;3.9933622896303616e-06;8.026656495905573e-05;10.059994895062829;0.8375137105289037;0.015598628467040864;0.015660350122802067;-9.96569186582406e-07;-1.736685410890303e-06;-7.115968549418407e-07
93.173233;7.751404568075852e-05;1.782415329972822e-06;-2.930094110159056e-06;1.9798843202156713e-06;3.978245644299472e-06;8.025344631387394e-05;10.06066491253451;0.8376898322897287;0.01560032527542061;0.015657629565121112;-1.0550848056760559e-06;-1.6821467461780594e-06;-7.34580761174865e-07
93.183233;7.754304935620665e-05;1.8103023832546455e-06;-2.9428821422490154e-06;1.925061051127531e-06;3.962147368312689e-06;8.023789095613545e-05;10.061297814529164;0.8378587797511402;0.015602003025004217;0.015654927089595396;-1.1126840737289147e-06;-1.6265351287872847e-06;-7.547098723902358e-07
93.193233;7.7572221335495e-05;1.8363989155478472e-06;-2.957974069972777e-06;1.8690737165165025e-06;3.945259224227888e-06;8.021982542804072e-05;10.061889612172525;0.8380200972146086;0.015603661325975762;0.015652234565393754;-1.1693146720808989e-06;-1.5699498431169264e-06;-7.718436123043642e-07
93.203233;7.760149965164323e-05;1.8608308772804275e-06;-2.975324567011813e-06;1.8119979025178022e-06;3.927727157714126e-06;8.019916752930779e-05;10.062437716412418;0.8381733646203631;0.015605297321455418;0.01564954445182226;-1.2249224861258714e-06;-1.5124850892519312e-06;-7.858932145472229e-07
93.213233;7.763085776181778e-05;1.8837080065573878e-06;-2.994896919346563e-06;1.7539338759254655e-06;3.909665486694484e-06;8.017580290341504e-05;10.062940473286282;0.8383181792839066;0.015606906840700744;0.015646851652924478;-1.2794535062836625e-06;-1.4542476272379719e-06;-7.96822515652314e-07
93.223233;7.766027773110658e-05;1.905105226892201e-06;-3.0166511475922765e-06;1.6949973740516975e-06;3.89115658575138e-06;8.014958268141734e-05;10.063396453188926;0.8384541826508438;0.015608485848430206;0.01564415352509448;-1.3328607475697857e-06;-1.3953695509436801e-06;-8.046247123848264e-07
93.233233;7.768971690570083e-05;1.9250638693693044e-06;-3.04051752868022e-06;1.6353207489170511e-06;3.8722266717602974e-06;8.012039123127897e-05;10.063804158820647;0.838581098072127;0.015610031312136681;0.01564144799050905;-1.3851146949886546e-06;-1.3360093980958754e-06;-8.093213254516113e-07
93.243233;7.771910126641086e-05;1.9436219568082464e-06;-3.0663894486639635e-06;1.5750431609977083e-06;3.852831515790594e-06;8.008821458131348e-05;10.064162021279335;0.8386987485912544;0.015611540278583825;0.015638732607396184;-1.4361997021403295e-06;-1.2763342581256183e-06;-8.109847564715597e-07
93.253233;7.774835820146961e-05;1.960840398236603e-06;-3.094134198852603e-06;1.5142842001026419e-06;3.832865362369257e-06;8.00531362025888e-05;10.064468628802315;0.8388070364386226;0.015613008646786017;0.015636005810401987;-1.4861054231356408e-06;-1.21649362373474e-06;-8.097389775239404e-07
93.263233;7.777745098089675e-05;1.9767900335324183e-06;-3.1236002160368883e-06;1.453133434954997e-06;3.812169866610852e-06;8.001530090532245e-05;10.064723070873383;0.8389058896556596;0.015614431606873088;0.015633268496636262;-1.534826427975465e-06;-1.1566229716376749e-06;-8.057376325464127e-07
93.273233;7.780637998411742e-05;1.991523860898548e-06;-3.1546311964951546e-06;1.3916697608748927e-06;3.790543181912781e-06;7.997489836804177e-05;10.064924893958095;0.8389952155576987;0.015615804857578469;0.015630524249497565;-1.5823652957742706e-06;-1.0968581766503595e-06;-7.991608545111628e-07
93.283233;7.783515693036182e-05;2.0050652507066877e-06;-3.1870920597065598e-06;1.3299662161926867e-06;3.767763289985873e-06;7.993215328451207e-05;10.06507388988925;0.839074916646769;0.015617125304066741;0.015627778126811202;-1.6287420280303748e-06;-1.03732530017878e-06;-7.902253249072054e-07
93.293233;7.786377313907272e-05;2.0174087748605594e-06;-3.2208847032280175e-06;1.2680685535225668e-06;3.743613959046812e-06;7.988730696723205e-05;10.065170482390727;0.8391449459663486;0.015618391620698497;0.015625035065992728;-1.6740034603044779e-06;-9.781292035107121e-07;-7.791790040394183e-07
93.303233;7.789217810251705e-05;2.028525139296702e-06;-3.2559313148796305e-06;1.205995168389255e-06;3.7179115798771884e-06;7.9840611175996e-05;10.065216226808015;0.8392053223343531;0.015619604941500968;0.01562229862353231;-1.7182197764931192e-06;-9.19350661908945e-07;-7.662801218960982e-07
93.313233;7.792027638513037e-05;2.038356856722648e-06;-3.292143959889036e-06;1.1437709656757364e-06;3.6905281296071604e-06;7.979234933663302e-05;10.065213599802147;0.8392561212337398;0.015620768937020382;0.015619570008285634;-1.7614716961232874e-06;-8.610378776133561e-07;-7.517763788227209e-07
93.323233;7.794794129521912e-05;2.0468167342307466e-06;-3.3294211933489276e-06;1.0814532423538206e-06;3.6613832744563906e-06;7.974285759681862e-05;10.06516528898089;0.8392974986514196;0.01562188913620594;0.015616848475740438;-1.8038379686815008e-06;-8.03203356504481e-07;-7.358891453424117e-07
93.333233;7.797503724944067e-05;2.0538113942244254e-06;-3.3676607576312257e-06;1.019121593098079e-06;3.630420376363335e-06;7.969251107678766e-05;10.065073462819901;0.8393297206998216;0.015622972009055327;0.015614133648268662;-1.845389308876316e-06;-7.458345406866687e-07;-7.187962594011961e-07
93.343233;7.800144674872685e-05;2.05926546732008e-06;-3.4067606011036297e-06;9.568557722963944e-07;3.5975923991308794e-06;7.964168235611449e-05;10.064939406573464;0.8393531413825185;0.015624023644093822;0.015611426886825982;-1.8861826895671968e-06;-6.889117192568176e-07;-7.006341922799175e-07
93.353233;7.80270935765301e-05;2.063127521237922e-06;-3.446614150823035e-06;8.947305831942633e-07;3.562852547227177e-06;7.959070726501334e-05;10.064763681551666;0.8393681332700555;0.015625048406341734;0.015608729798793113;-1.926251043427141e-06;-6.324199011079103e-07;-6.815351656651665e-07
93.363233;7.805194558363928e-05;2.0653717626750713e-06;-3.4871044386119964e-06;8.328160880465921e-07;3.5261709463836916e-06;7.953987287994978e-05;10.064546515758472;0.8393750470266583;0.01562604845084709;0.015606042514258676;-1.965597944394413e-06;-5.763436473233339e-07;-6.616666645685905e-07
93.373233;7.80760037224684e-05;2.0659954860687297e-06;-3.5280970650209666e-06;7.711601843621375e-07;3.4875758277950446e-06;7.948940844984892e-05;10.064288144163863;0.839374222822197;0.015627023837534015;0.015603363939072865;-2.00419221163002e-06;-5.206650488709907e-07;-6.412425634033646e-07
93.383233;7.809930146715431e-05;2.0650087285957073e-06;-3.569438800879511e-06;7.09756934950342e-07;3.44716256383916e-06;7.943947332395731e-05;10.063989107699934;0.8393660093968338;0.015627972505990743;0.01560069295136207;-2.0419653740135416e-06;-4.6536958424259195e-07;-6.205088192245008e-07
93.393233;7.812191605498532e-05;2.0624241881082707e-06;-3.6109700450515092e-06;6.485420505651865e-07;3.4050672873700588e-06;7.939016565288603e-05;10.063650447322665;0.8393508033434743;0.01562888959045981;0.0155980291907792;-2.078839349350665e-06;-4.104400549543489e-07;-5.997119752417727e-07
93.403233;7.814395957840038e-05;2.0582511320120525e-06;-3.6525548159518686e-06;5.874373850080389e-07;3.3614405477304905e-06;7.934154666169437e-05;10.063273388934144;0.8393290864798497;0.01562976687785412;0.015595373011669824;-2.114763739884324e-06;-3.5586930033132744e-07;-5.790583274585711e-07
93.413233;7.81655385033897e-05;2.0524991932602553e-06;-3.6940975849831906e-06;5.263926783086243e-07;3.316428476388733e-06;7.929364792065718e-05;10.06285861598035;0.839301406730633;0.015630594606923964;0.015592724619534034;-2.149708259950182e-06;-3.0169955621915637e-07;-5.586898874799505e-07
93.423233;7.818671890500028e-05;2.0451929272249052e-06;-3.735512178964482e-06;4.6539516303683185e-07;3.2701764841216745e-06;7.924646825434106e-05;10.06240619279851;0.8392683577894497;0.015631364878857575;0.015590083776694961;-2.1836197447684747e-06;-2.4802689966115983e-07;-5.386869030704848e-07
