time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.433233;7.820752152514949e-05;2.03638246160825e-06;-3.776675472236096e-06;4.04477204937599e-07;3.2228543750052193e-06;7.91999789969097e-05;10.061916399040314;0.8392305818022902;0.015632072704046228;0.01558745115997113;-2.216395019171164e-06;-1.9496685989662677e-07;-5.190759025441183e-07
93.443233;7.822793738969798e-05;2.0261421323298036e-06;-3.817416479958395e-06;3.437253741554658e-07;3.174664308962585e-06;7.915412301042621e-05;10.061390335752519;0.8391887287612806;0.01563271453313476;0.015584829116234534;-2.2478895280430795e-06;-1.4262449830360774e-07;-4.998467849664158e-07
93.453233;7.824792998925512e-05;2.014560221787754e-06;-3.857536022115527e-06;2.832764593291083e-07;3.125828298299287e-06;7.910880821294948e-05;10.060829985741025;0.839143389039431;0.01563328723790333;0.01558222046031414;-2.2779492794413736e-06;-9.107567869522032e-08;-4.809803982734479e-07
93.463233;7.826740227379296e-05;2.00172344260476e-06;-3.89682627358929e-06;2.2330309541444713e-07;3.0765860627602764e-06;7.906392121809347e-05;10.060238407368438;0.8390950912933863;0.01563378740850656;0.015579627654009715;-2.306432123922342e-06;-4.036546328062879e-08;-4.624608770579941e-07
93.473233;7.828617421530608e-05;1.987711413885605e-06;-3.9350761733567445e-06;1.6399266025121998e-07;3.0272040570340645e-06;7.90193591603349e-05;10.059619628876808;0.8390443753699227;0.015634210498980724;0.015577053336316494;-2.3332036375305623e-06;9.475859606770475e-09;-4.4428277267970397e-07
93.483233;7.830400768891712e-05;1.9726089278969163e-06;-3.9720738202116125e-06;1.0552430944010128e-07;2.9779722550810034e-06;7.897504128151692e-05;10.058977895568317;0.8389918217865252;0.015634551325211663;0.015574501406453911;-2.3581310310155947e-06;5.842635168664609e-08;-4.264667326075695e-07
93.493233;7.832064553535948e-05;1.9565050398386376e-06;-4.0076134061792424e-06;4.804811173522125e-08;2.9291804937040137e-06;7.893088606562825e-05;10.058317213311263;0.8389379754449152;0.01563480525218962;0.015571978314209589;-2.3810869198242097e-06;1.0648551160121776e-07;-4.090680743920537e-07
93.503233;7.833583484427658e-05;1.939463090640024e-06;-4.04150271683707e-06;-8.331136823053617e-09;2.88108526854653e-06;7.88868025646057e-05;10.057641248816433;0.8388832989752248;0.015634968195008907;0.015569492991159659;-2.4019597503264837e-06;1.5368837632729446e-07;-3.921812277769018e-07
93.513233;7.834935182759887e-05;1.9215033958282194e-06;-4.073576054210803e-06;-6.354747124140702e-08;2.833889857711653e-06;7.884271884654189e-05;10.056953362075618;0.8388282442844295;0.015635036247516526;0.015567054572711713;-2.4206659673598597e-06;2.0011069768969313e-07;-3.7593839871901856e-07
93.523233;7.836103533923386e-05;1.9026221683713597e-06;-4.103705259684552e-06;-1.175455346194503e-07;2.787761080639696e-06;7.879860250847262e-05;10.05625694474163;0.8387733206999597;0.015635005919376808;0.015564670632751179;-2.437155793159878e-06;2.4586745191244785e-07;-3.604826059120702e-07
93.533233;7.83707981219775e-05;1.8828043784132227e-06;-4.131797834984642e-06;-1.7027330785124385e-07;2.742854741269482e-06;7.87544530249312e-05;10.055555160885131;0.8387190831864528;0.015634874441380127;0.015562348192767759;-2.451405621880766e-06;2.910931452681254e-07;-3.4593593946694314e-07
93.543233;7.837861191012836e-05;1.8620048235192047e-06;-4.157789702271959e-06;-2.2169812489191559e-07;2.6992983210912177e-06;7.871028968561113e-05;10.054850062645885;0.8386660861964381;0.01563464011345283;0.01556009538844779;-2.463393033603109e-06;3.359121136685938e-07;-3.32394748317691e-07
93.553233;7.838449220206517e-05;1.840138159729741e-06;-4.181642240788046e-06;-2.7179650777801434e-07;2.657154236945732e-06;7.866615485949402e-05;10.054142588246105;0.8386148200036126;0.015634301855464144;0.015557921026032135;-2.4730724111566453e-06;3.8043555897097813e-07;-3.199229758381869e-07
93.563233;7.838849363890437e-05;1.8171073362805245e-06;-4.203342501093212e-06;-3.205209962932114e-07;2.616409970870499e-06;7.862212116404423e-05;10.053433523314792;0.8385656439175404;0.015633857250581213;0.015555833102137867;-2.4803745334778624e-06;4.2477165674494127e-07;-3.085356297089717e-07
93.573233;7.83907094479065e-05;1.7928426895865048e-06;-4.222885414206109e-06;-3.67788547709574e-07;2.5769919872809976e-06;7.857827050027258e-05;10.052723994458576;0.8385187447329958;0.015633301784915656;0.015553838619773356;-2.4852278765693597e-06;4.6901190636746827e-07;-2.9821460779058096e-07
93.583233;7.839125324668567e-05;1.767322518942517e-06;-4.2402395104676935e-06;-4.1349032061058463e-07;2.538786129641437e-06;7.853466082688115e-05;10.052015226682924;0.8384741306605777;0.01563263106642022;0.015551944605711108;-2.4875879508061007e-06;5.132178332548848e-07;-2.889384076275221e-07
93.593233;7.839022345705658e-05;1.7405748159076931e-06;-4.25534623291211e-06;-4.575005247894054e-07;2.5016499931505625e-06;7.849131515621902e-05;10.051308610059532;0.8384316801365078;0.015631842989277778;0.015550158999356377;-2.487460377258371e-06;5.574418180740147e-07;-2.8068699634554827e-07
93.603233;7.838768553631201e-05;1.7126582886407438e-06;-4.268155609113567e-06;-4.996837988358388e-07;2.465420700443118e-06;7.844821370221099e-05;10.050605865086665;0.8383912198975821;0.01563093732226608;0.015548490737361283;-2.484907471560756e-06;6.017639548978048e-07;-2.7343883792728636e-07
93.613233;7.83836821784845e-05;1.6836352122800938e-06;-4.2786447791303955e-06;-5.39905019334384e-07;2.4299298535045983e-06;7.840528047806968e-05;10.049908576352992;0.8383525482148819;0.015629914203411845;0.015546948812769384;-2.4800341964277575e-06;6.463066913111714e-07;-2.671771050501122e-07
93.623233;7.83782418327845e-05;1.6535728537034874e-06;-4.286818536125612e-06;-5.780449453362564e-07;2.395013422517046e-06;7.83623916189278e-05;10.049217639372362;0.8383153873730087;0.015628773693014665;0.015545540755939218;-2.472959734993467e-06;6.912076755432957e-07;-2.618893120216854e-07
93.633233;7.83713710409315e-05;1.6225561593349755e-06;-4.292714035215289e-06;-6.140220988733491e-07;2.360506229667505e-06;7.831941044019723e-05;10.048532864721182;0.8382793455483036;0.015627516629612617;0.015544272054631117;-2.463805794258102e-06;7.36560411544441e-07;-2.575491668467786e-07
93.643233;7.836306002535388e-05;1.5906675620352757e-06;-4.296404295145375e-06;-6.478020670424606e-07;2.326231694653866e-06;7.827623170911288e-05;10.04785279302646;0.8382439144683588;0.01562614578944674;0.015543146702638804;-2.4527073256567754e-06;7.823652705147468e-07;-2.5410510563749994e-07
93.653233;7.835331339988074e-05;1.5579603588862749e-06;-4.2979995887936554e-06;-6.79385745240663e-07;2.292005053013087e-06;7.823280457396368e-05;10.047175004058513;0.838208428785023;0.01562466628950357;0.01554216694558612;-2.4398070780800056e-06;8.285360131813482e-07;-2.5149638048150784e-07
93.663233;7.834216499378083e-05;1.5244640457020883e-06;-4.297629610228138e-06;-7.087941180885105e-07;2.2576639130030094e-06;7.81891155400209e-05;10.046496487399436;0.8381720333693546;0.015623085004261064;0.015541332080238985;-2.425240232693698e-06;8.749508003279948e-07;-2.496809300430365e-07
93.673233;7.832966405014988e-05;1.4902044390585988e-06;-4.295399693029737e-06;-7.360506244798197e-07;2.2231042814009677e-06;7.814516435478596e-05;10.045814101863924;0.8381338090607463;0.015621410437069425;0.015540638237770419;-2.409146415242658e-06;9.214823500134388e-07;-2.4865802085780696e-07
93.683233;7.831586707501016e-05;1.4552088095901636e-06;-4.291363796815939e-06;-7.611583959016511e-07;2.18828254988678e-06;7.810095665930778e-05;10.045125299422391;0.8380929775079923;0.015619653343647642;0.015540079412864019;-2.3916897479552567e-06;9.679706140366026e-07;-2.48472492210492e-07
93.693233;7.830084213848565e-05;1.419499296949743e-06;-4.2855461615706714e-06;-7.84099694923102e-07;2.153193567733157e-06;7.805649244470798e-05;10.044428492879033;0.8380489756868019;0.015617826116212282;0.015539648351039515;-2.373046583899938e-06;1.0141851119189361e-06;-2.4918753992963183e-07
93.703233;7.828466473891022e-05;1.3830970819716176e-06;-4.277979966255735e-06;-8.048647742392501e-07;2.1178534741081323e-06;7.801175529209506e-05;10.043723177504456;0.8380013746678279;0.015615940887785376;0.015539336925920343;-2.3533632731478215e-06;1.0598326326315325e-06;-2.508488716227177e-07
93.713233;7.826740532959378e-05;1.3460321343835221e-06;-4.268696566805438e-06;-8.234809021762639e-07;2.0822895826644678e-06;7.796671889349426e-05;10.043010111414755;0.837949770994455;0.015614007553099702;0.015539136901061882;-2.3327301757488983e-06;1.1045919881697422e-06;-2.534718911414046e-07
93.723233;7.824912530490019e-05;1.3083421800264852e-06;-4.257678325245236e-06;-8.400253321643678e-07;2.0465387010316633e-06;7.792134422420489e-05;10.042290799603151;0.8378937714789699;0.015612032490973999;0.015539040433027838;-2.311217355758786e-06;1.1481404502700212e-06;-2.5704802849577784e-07
93.733233;7.82298864704319e-05;1.27007237054599e-06;-4.2448517987942e-06;-8.546239914172947e-07;2.0106501777313842e-06;7.787556027638999e-05;10.041566066711319;0.8378330558663589;0.015610018848112198;0.015539039196407266;-2.288936645153542e-06;1.1901827941045056e-06;-2.6155921604182763e-07
93.743233;7.820976032202825e-05;1.2312789805041866e-06;-4.230110495152317e-06;-8.674362955384784e-07;1.9746821593292033e-06;7.782927175691686e-05;10.040835248046735;0.8377674258316258;0.015607967442277566;0.015539123726859245;-2.2660486472985304e-06;1.2304824320800964e-06;-2.670002357413214e-07
93.753233;7.818882078653091e-05;1.1920191997659082e-06;-4.213316040702691e-06;-8.786198087179457e-07;1.938696064173674e-06;7.77823997557268e-05;10.040097019107193;0.837696827405207;0.015605877239839843;0.015539284135210522;-2.242726457728049e-06;1.26885377995905e-06;-2.7340031188060247e-07
93.763233;7.81671274813846e-05;1.1523390468293595e-06;-4.194296855631013e-06;-8.882807159265228e-07;1.9027649172738133e-06;7.773491118897885e-05;10.03935042598365;0.8376213627237686;0.01560374587960919;0.015539511060045662;-2.2191398210631823e-06;1.3051296950980932e-06;-2.808208235540013e-07
93.773233;7.814472121661303e-05;1.1122834988239784e-06;-4.172875499886512e-06;-8.964580032728887e-07;1.866992401704791e-06;7.768681984239718e-05;10.038595020103443;0.8375412823633676;0.015601570518443561;0.01553979590470427;-2.195452079743547e-06;1.33916464579582e-06;-2.8932359768870097e-07
93.783233;7.812164200416175e-05;1.071912708886163e-06;-4.148904228337373e-06;-9.031670965971194e-07;1.8315165614988499e-06;7.76381700801189e-05;10.037831224550478;0.8374569722810481;0.015599348677153093;0.015540130336343386;-2.171809882839694e-06;1.3708582259000954e-06;-2.9894093736063684e-07
93.793233;7.809796015101129e-05;1.0313073352395638e-06;-4.122273269524845e-06;-9.084427294556509e-07;1.7964926302564592e-06;7.758901360557083e-05;10.037061805500187;0.837368929196571;0.01559707806806933;0.015540505530415975;-2.1483411255170584e-06;1.4001473177526105e-06;-3.096696080214386e-07
93.803233;7.807379749880187e-05;9.905690172029644e-07;-4.092895873653033e-06;-9.123428496203085e-07;1.762074971872397e-06;7.753939976187962e-05;10.036293129097512;0.837277705056814;0.015594755144035395;0.015540911590954824;-2.1251561114536286e-06;1.426978093938441e-06;-3.214817929524704e-07
93.813233;7.804933351777932e-05;9.498187026435998e-07;-4.060697335076989e-06;-9.149455278741247e-07;1.728397504718922e-06;7.748938521499287e-05;10.035534459400303;0.8371838555794134;0.01559237453985181;0.015541337739879084;-2.102336076307017e-06;1.4512872085001505e-06;-3.3434479940453283e-07
93.823233;7.802479768584385e-05;9.092038085232867e-07;-4.0256205576519375e-06;-9.163507153346203e-07;1.6955592849466483e-06;7.743903059955615e-05;10.03479602654282;0.8370879070314307;0.015589930975948964;0.015541773242916758;-2.0799187176246654e-06;1.4729858000288123e-06;-3.482385878196888e-07
93.833233;7.800043289176353e-05;8.689060513454022e-07;-3.987640702042313e-06;-9.166730902128337e-07;1.6636387093066034e-06;7.738837736845328e-05;10.034087720520418;0.8369903444041649;0.01558742156658334;0.015542207784476823;-2.0579024073917186e-06;1.4919457705444733e-06;-3.6316122443938984e-07
93.843233;7.797644943657328e-05;8.291139337474934e-07;-3.9467678750756855e-06;-9.160209173598018e-07;1.6327156144597967e-06;7.733744995395624e-05;10.03341855013802;0.8368916599451827;0.015584845626349715;0.015542630934704779;-2.036268943646307e-06;1.508012273167526e-06;-3.7912262868753646e-07
93.853233;7.795301171152807e-05;7.89974849040387e-07;-3.903031276580253e-06;-9.144761543994183e-07;1.6028776963205775e-06;7.728628247240898e-05;10.032796139178894;0.8367924115500129;0.015582202887812145;0.015543032132303044;-2.014998932101812e-06;1.5210346475944815e-06;-3.961217473208873e-07
93.863233;7.793024520734969e-05;7.515765988417803e-07;-3.856459487039863e-06;-9.120929652265647e-07;1.574219811804199e-06;7.723491923130188e-05;10.032226346725814;0.8366932131352623;0.015579493312912633;0.015543401631087075;-1.994071955817731e-06;1.530891585215302e-06;-4.1411768359814223e-07
93.873233;7.79082338657613e-05;7.139690424169099e-07;-3.807073997309666e-06;-9.089058747238323e-07;1.5468288622590083e-06;7.718340364611952e-05;10.031713314732754;0.836594699947386;0.015576718633131724;0.015543730979694302;-1.973467318556625e-06;1.5375106641664486e-06;-4.330289610105838e-07
93.883233;7.788701562669168e-05;6.772038228215181e-07;-3.754903200520851e-06;-9.049413733969887e-07;1.5207603163431612e-06;7.713180093545682e-05;10.031259506344913;0.8364974822051604;0.015573883328145351;0.015544012903163568;-1.953162531294748e-06;1.5408671993183557e-06;-4.527641909991141e-07
93.893233;7.786659181314728e-05;6.413505426542947e-07;-3.69999952981622e-06;-9.002338661213993e-07;1.496034924513394e-06;7.708023055513077e-05;10.030865607504753;0.8364020333967157;0.015570994007197423;0.015544241097113982;-1.9331205676706107e-06;1.5409500794177692e-06;-4.7324468261558724e-07
93.903233;7.784695467674284e-05;6.064739621690844e-07;-3.6424423350366062e-06;-8.948356188387788e-07;1.4726424865596523e-06;7.702886012838511e-05;10.030531053380662;0.8363085843089132;0.015568058422374393;0.015544409222539045;-1.9132844368601127e-06;1.5377300227381394e-06;-4.943981249595472e-07
93.913233;7.78281168853421e-05;5.726228901665291e-07;-3.5823404371598673e-06;-8.888148625425182e-07;1.4505239161900306e-06;7.697786718443258e-05;10.030254958248785;0.836217138646263;0.015565085348693377;0.0155445103251896;-1.8935881930303393e-06;1.531172473202283e-06;-5.161447709888077e-07
93.923233;7.781011618697389e-05;5.39857893357646e-07;-3.5198508286143317e-06;-8.822511744144738e-07;1.4295629855644335e-06;7.692740959592421e-05;10.030036232172366;0.8361275615424779;0.01556208453020993;0.015544538542448139;-1.8739649521940928e-06;1.5212858139250523e-06;-5.383989375267167e-07
93.933233;7.779299842347243e-05;5.082716518712254e-07;-3.455192737603272e-06;-8.75231941834666e-07;1.4096139947446467e-06;7.687761502365511e-05;10.029873073653304;0.8360396148513244;0.015559066342833801;0.015544491328400542;-1.85434905759025e-06;1.5081538045264635e-06;-5.610834870573659e-07
93.943233;7.777679468843613e-05;4.779833127091126e-07;-3.3886262726463925e-06;-8.678418944531094e-07;1.3905123342709863e-06;7.682857404449147e-05;10.029763181523839;0.8359529618260937;0.015556041911504951;0.015544369888433345;-1.8346805165472958e-06;1.4919253940987654e-06;-5.841389687918719e-07
93.953233;7.776150366987259e-05;4.491378058122105e-07;-3.320413697261205e-06;-8.601510134515593e-07;1.3720682076420475e-06;7.678033411815233e-05;10.029704880725312;0.835867239286576;0.01555302363049942;0.015544178252704793;-1.8149064452933688e-06;1.4727837338626527e-06;-6.075225279420768e-07
93.963233;7.7747076954671e-05;4.218950091061647e-07;-3.2507976395096016e-06;-8.522128681601856e-07;1.3541088400862252e-06;7.673289951531412e-05;10.02969780137493;0.8357821339677585;0.015550025042801492;0.015543921833062545;-1.794974510792121e-06;1.4509330163171061e-06;-6.312054337779662e-07
93.973233;7.773339335605451e-05;3.9639068404964943e-07;-3.179991061185139e-06;-8.44082602069332e-07;1.3365281168489578e-06;7.66862427995174e-05;10.029741863288127;0.8356973548560545;0.015547058679919634;0.015543605614398206;-1.7748266226979318e-06;1.4266123053341146e-06;-6.551685681937817e-07
93.983233;7.772025664441886e-05;3.727127500984331e-07;-3.108171963248011e-06;-8.35846604425691e-07;1.319270813856718e-06;7.66403255424024e-05;10.029835234002572;0.8356125571324939;0.015544133564421506;0.015543232918815214;-1.7544104316424992e-06;1.4001015352612784e-06;-6.793977838395744e-07
93.993233;7.770744776770102e-05;3.5090343831531604e-07;-3.0354936864722803e-06;-8.276237889513335e-07;1.3022891478323822e-06;7.659511079819841e-05;10.029973166900964;0.8355273035626753;0.015541256153291577;0.01554280575942135;-1.7336980687162636e-06;1.3717019507822862e-06;-7.03879350870849e-07
94.003233;7.769478013232658e-05;3.3095754451573436e-07;-2.962104771403869e-06;-8.195325536689434e-07;1.285527736146253e-06;7.655055123381306e-05;10.03014877349391;0.8354410773002267;0.0155384335766007;0.01554232597385013;-1.712685892418996e-06;1.3417201414088907e-06;-7.285955238026853e-07
94.013233;7.768210770204708e-05;3.1282028386534213e-07;-2.888149165882832e-06;-8.116665029652276e-07;1.2689233132845732e-06;7.650656388844131e-05;10.030355233389068;0.8353533551881402;0.01553567441536022;0.015541795595768241;-1.6913860972725973e-06;1.3104671936592302e-06;-7.535336964152337e-07
94.023233;7.766930588277721e-05;2.963912747314373e-07;-2.8137359200137106e-06;-8.040913096834283e-07;1.2523965589728776e-06;7.646303248832239e-05;10.030587607768197;0.8352637010654584;0.01553298674319987;0.015541216368261866;-1.669831515083449e-06;1.2782498871829273e-06;-7.786963344257775e-07
94.033233;7.76562641337888e-05;2.8153005335759496e-07;-2.7389273719809506e-06;-7.968515998222704e-07;1.235859131611047e-06;7.64198461929447e-05;10.030843071117319;0.8351718065719596;0.015530377560951035;0.015540589823858787;-1.648084321497167e-06;1.2453530274890069e-06;-8.040865323106858e-07
94.043233;7.764290055364657e-05;2.680737368405452e-07;-2.663782566561413e-06;-7.899920699843841e-07;1.2192445282128745e-06;7.637692352192067e-05;10.031120371125398;0.8350774634924303;0.015527854348482367;0.015539918401002484;-1.6262221274785686e-06;1.2120321224204515e-06;-8.296837846620305e-07
94.053233;7.76291864008889e-05;2.5586935235815756e-07;-2.588402034141745e-06;-7.835774588958241e-07;1.2025207275899352e-06;7.633419363115942e-05;10.031419366609263;0.8349805107926808;0.015525425670334818;0.015539205964948066;-1.6043029421558612e-06;1.1785082190605195e-06;-8.554379055583165e-07
94.063233;7.761514903654657e-05;2.447958636716394e-07;-2.512918490970782e-06;-7.776865188964179e-07;1.185672416779289e-06;7.62915615816861e-05;10.031740601754601;0.8348808350596257;0.015523099975213537;0.015538457244336381;-1.5823507561965995e-06;1.1449457751637302e-06;-8.812849682692117e-07
94.073233;7.76008376941463e-05;2.347590192431521e-07;-2.43745869949262e-06;-7.723952650478582e-07;1.1686797680872849e-06;7.624889484017478e-05;10.032085182008556;0.8347784028945248;0.01552088447517092;0.01553767759747938;-1.5603740248132257e-06;1.1114300442168733e-06;-9.071691424259765e-07
94.083233;7.758628302076515e-05;2.2568257103691002e-07;-2.3621244047741307e-06;-7.677658044988072e-07;1.1515017556112855e-06;7.620604885697868e-05;10.032455103931749;0.8346732309371744;0.015518785227036253;0.015536873512000672;-1.5383756893143786e-06;1.0779725534454927e-06;-9.33058458071034e-07
94.093233;7.757146883964538e-05;2.1751290090057615e-07;-2.287002172599924e-06;-7.638255397231879e-07;1.1340645706493535e-06;7.616289788561946e-05;10.032853036464443;0.8345653366820541;0.01551680731391793;0.015536052854691583;-1.516347227333362e-06;1.044535279100526e-06;-9.589495429036708e-07
94.103233;7.755631521186425e-05;2.1021532893921084e-07;-2.2121836835391928e-06;-7.605491972302248e-07;1.1162540003297684e-06;7.611934422194165e-05;10.033281251517748;0.8344547481051461;0.015514955085942304;0.015535224663893924;-1.4942840195038338e-06;1.0110542457063809e-06;-9.848556327509822e-07
94.113233;7.754069662253064e-05;2.0375368233994407e-07;-2.1377801331394237e-06;-7.57873444717058e-07;1.0979122523829028e-06;7.607533488274525e-05;10.033740998976965;0.8343415222085052;0.015513233302743621;0.01553439918760809;-1.472207909538726e-06;9.774615937885134e-07;-1.0107866661811336e-06
94.123233;7.752448807154211e-05;1.980707718833262e-07;-2.0639335122715794e-06;-7.557287950234629e-07;1.078850624756107e-06;7.60308778569721e-05;10.03423294074836;0.8342257072234653;0.01551164756921622;0.015533587436134767;-1.4501528599067482e-06;9.436975889900015e-07;-1.0367378783198207e-06
94.133233;7.750759174898053e-05;1.930823807260385e-07;-1.9908226956420505e-06;-7.54063295032456e-07;1.0588651193818966e-06;7.598602572939564e-05;10.03475750481947;0.8341072953894821;0.015510203828939643;0.015532799881460087;-1.4281271712844346e-06;9.097179632926853e-07;-1.0626885226504515e-06
94.143233;7.74899435906557e-05;1.8868315837859084e-07;-1.9186457060205424e-06;-7.52852782107915e-07;1.0377453640480567e-06;7.594085812625409e-05;10.035314185972492;0.8339862208918937;0.01550890827104484;0.01553204618708684;-1.4060943475428502e-06;8.755022742236545e-07;-1.0885970024435685e-06
94.153233;7.747151813066565e-05;1.8475634864215369e-07;-1.8475885417813245e-06;-7.520956181611396e-07;1.0152959287668643e-06;7.589548508557885e-05;10.035901296391213;0.8338623718607724;0.015507766894372776;0.015531336053425646;-1.3839949490634434e-06;8.410352072695357e-07;-1.1143937042458148e-06
94.163233;7.745232202035948e-05;1.81189340490565e-07;-1.7778077711826845e-06;-7.517990668606116e-07;9.913544190925425e-07;7.58500419093452e-05;10.036517316325387;0.8337356211291724;0.015506785148602388;0.015530679436932161;-1.3617931685723031e-06;8.062707057422441e-07;-1.1399901945357148e-06
94.173233;7.743238069350734e-05;1.7789157094135818e-07;-1.7094303745087862e-06;-7.519642944723913e-07;9.65782639119501e-07;7.580467742065418e-05;10.037161870504821;0.8336058826677526;0.01550596870655859;0.015530086187668997;-1.339499564418528e-06;7.71117112034209e-07;-1.1652896708303192e-06
94.183233;7.741173061754787e-05;1.747990726513405e-07;-1.642569035758337e-06;-7.525755214146005e-07;9.384588519809925e-07;7.575955591816817e-05;10.037835153225348;0.83347313678384;0.01550532380397029;0.015529565440404921;-1.3171645772960232e-06;7.354408207917489e-07;-1.1901833613598286e-06
94.193233;7.739041366904848e-05;1.7186250028129042e-07;-1.5773504223930638e-06;-7.536040191747389e-07;9.092887744397403e-07;7.571486422119652e-05;10.038537121683216;0.8333374221152521;0.015504856011421451;0.015529124825810873;-1.294877880385708e-06;6.990837834152738e-07;-1.2145609911346158e-06
94.203233;7.736847597776383e-05;1.690283328638419e-07;-1.5139407623165223e-06;-7.550144816040124e-07;8.782163644473555e-07;7.56708129512504e-05;10.039267099428669;0.8331988145907779;0.0155045684532578;0.015528770380923616;-1.272764993925389e-06;6.618944333706006e-07;-1.2383307034599103e-06
94.213233;7.734597904293464e-05;1.662329642899835e-07;-1.452541082735178e-06;-7.567622506863942e-07;8.452227172942263e-07;7.562763208974654e-05;10.040023120024436;0.8330574097982817;0.01550446149328185;0.015528506635979055;-1.2509558379783476e-06;6.237602171709831e-07;-1.2614093443668537e-06
94.223233;7.732301211068982e-05;1.6341891988194348e-07;-1.3933459364871272e-06;-7.58792608105869e-07;8.103080619544965e-07;7.558556180587709e-05;10.040801319918769;0.8329133542947196;0.015504534531199871;0.015528336036739294;-1.229544234313341e-06;5.846403108952307e-07;-1.2836866774330957e-06
94.233233;7.729968569405601e-05;1.6055114231053385e-07;-1.3365068751807669e-06;-7.610409044889121e-07;7.734642986719379e-07;7.554483068242349e-05;10.041596512435513;0.8327668691185676;0.01550478760011432;0.01552825896276588;-1.2085697904919068e-06;5.445826068160582e-07;-1.3050014856276042e-06
94.243233;7.727611237616891e-05;1.5761578484824196e-07;-1.2821297144896255e-06;-7.63429658973683e-07;7.346655103348609e-07;7.550562608212817e-05;10.04240357241963;0.8326181591287283;0.015505221280303424;0.015528274660245084;-1.188020749603605e-06;5.037020848018994e-07;-1.3251572787371498e-06
94.253233;7.725239386584814e-05;1.5460332544579205e-07;-1.2302819386684342e-06;-7.658619572530146e-07;6.938881057517489e-07;7.546808196476968e-05;10.043218234599998;0.8324672723652737;0.01550583603776203;0.015528381717228128;-1.1678396929680969e-06;4.6213288291244977e-07;-1.3439562563142229e-06
94.263233;7.722861470618768e-05;1.5148898784216044e-07;-1.180987428938486e-06;-7.682067489798215e-07;6.5113136450836e-07;7.543229191266668e-05;10.04403703187278;0.8323140752125221;0.015506631661623832;0.015528577784693581;-1.1479357792619925e-06;4.199887485609563e-07;-1.3612088231374613e-06
94.273233;7.720484192225037e-05;1.4824202970211986e-07;-1.134222490546047e-06;-7.702973846977797e-07;6.064109913127647e-07;7.53983254119881e-05;10.044857396652219;0.8321583639003848;0.015507606644373386;0.015528858843697983;-1.1282150089878383e-06;3.773572972861289e-07;-1.3767295139218646e-06
94.283233;7.718113324798126e-05;1.4485567549279884e-07;-1.0899319128856607e-06;-7.71969192223651e-07;5.597439160633866e-07;7.53662204055853e-05;10.045678207160723;0.8319999742597157;0.015508758259755001;0.015529218623233464;-1.1086166115731513e-06;3.3430489129417256e-07;-1.390345934081904e-06
94.293233;7.715754728029875e-05;1.4133961055708876e-07;-1.048047776824154e-06;-7.731081467009853e-07;5.111450804389489e-07;7.533596149823743e-05;10.04649966770168;0.83183881165236;0.015510083983586337;0.015529649242539776;-1.0891394872551435e-06;2.908663268663405e-07;-1.401904106221056e-06
94.303233;7.713414514845749e-05;1.3768164883861865e-07;-1.008488616104335e-06;-7.736597642817579e-07;4.606236147113003e-07;7.530749082062236e-05;10.047322334392245;0.8316748597550513;0.015511582364129374;0.015530142387563596;-1.0698500302320164e-06;2.4705541892739657e-07;-1.4112592450588743e-06
94.313233;7.711097850367465e-05;1.3384276119707063e-07;-9.711590368330588e-07;-7.736014365436831e-07;4.081700818807468e-07;7.528076184497492e-05;10.048146180825936;0.8315082059953405;0.015513251911391487;0.015530690009662769;-1.0508598665665999e-06;2.0289548871827726e-07;-1.4182704068115834e-06
94.323233;7.708807628110062e-05;1.2979186145868039e-07;-9.359620770350413e-07;-7.729245361367792e-07;3.5374920454531587e-07;7.525577400683189e-05;10.048969716866301;0.831339042661174;0.015515090298699604;0.015531285450316885;-1.0322820327177983e-06;1.5842252886061644e-07;-1.4228056030913566e-06
94.333233;7.706544075003014e-05;1.255285475980218e-07;-9.028092230805677e-07;-7.716422963235074e-07;2.973036427071024e-07;7.523254999074545e-05;10.04978907768306;0.8311676670741609;0.015517094716066744;0.015531923905641482;-1.0142002181920394e-06;1.1367263369433449e-07;-1.424751487456522e-06
94.343233;7.704304729369782e-05;1.2106679739244213e-07;-8.716264519107453e-07;-7.697988832474553e-07;2.387554537760756e-07;7.521109886595132e-05;10.050598039312753;0.8309945168470864;0.01551926157441289;0.015532600222037438;-9.966684129614765e-07;6.868262050705995e-08;-1.424030803523669e-06
94.353233;7.702086018501669e-05;1.1641134580865407e-07;-8.423497481232495e-07;-7.67466593028399e-07;1.7800338776368454e-07;7.519140523244139e-05;10.051389198372664;0.8308201450550088;0.015521586280593682;0.015533306602504982;-9.797153928994377e-07;2.3502010479813924e-08;-1.4206305078951355e-06
94.363233;7.699886924793737e-05;1.1155971191965463e-07;-8.149096287553844e-07;-7.647317680580053e-07;1.1493166795357911e-07;7.517343497726358e-05;10.052155233098647;0.8306451192829172;0.0155240638198026;0.015534033225527988;-9.633263085813815e-07;-2.1792768477677693e-08;-1.414619705561275e-06
94.373233;7.697710458631696e-05;1.0651927262615273e-07;-7.892258712426312e-07;-7.61676141612401e-07;4.94260140546936e-08;7.515713938689525e-05;10.052889841145502;0.8304699669254436;0.015526689192207956;0.015534770561127604;-9.474272820595038e-07;-6.709419683840089e-08;-1.406131198242388e-06
94.383233;7.695561751251593e-05;1.0131487102039604e-07;-7.652083660143093e-07;-7.583804393293512e-07;-1.8625658299157284e-08;7.514246145518071e-05;10.053588307458774;0.8302951799043548;0.015529458259443669;0.015535511050679096;-9.319061609136949e-07;-1.1227791633245661e-07;-1.3953203063755737e-06
94.393233;7.69344669593639e-05;9.598059219843616e-08;-7.427433032537587e-07;-7.549514917916095e-07;-8.933800044588827e-08;7.512934850152242e-05;10.0542472386396;0.8301212210542961;0.015532368711792973;0.0155362492441242;-9.166431533857305e-07;-1.5722393278279344e-07;-1.382337245182907e-06
94.403233;7.691371341155413e-05;9.055242051014293e-08;-7.216766213282814e-07;-7.51532203552939e-07;-1.628097716669374e-07;7.511776078564465e-05;10.054864060748468;0.8299485153708331;0.01553541977181476;0.015536980780132988;-9.015231807319891e-07;-2.0182284849942484e-07;-1.3673267978460664e-06
94.413233;7.689340096986932e-05;8.507556751447477e-08;-7.0182382819581e-07;-7.482801429593258e-07;-2.3909852433758324e-07;7.51076781837271e-05;10.055437149707624;0.8297774075778334;0.015538611334975524;0.015537701284513112;-8.864405672687321e-07;-2.459734613740862e-07;-1.3504364110917456e-06
94.423233;7.687353171290067e-05;7.961655473090796e-08;-6.829977657935707e-07;-7.453511174956727e-07;-3.1821701041746364e-07;7.509911167210531e-05;10.05596614780347;0.8296080985371594;0.01554194341000207;0.015538406075501068;-8.713026709899226e-07;-2.8959599391323717e-07;-1.3318069151683362e-06
94.433233;7.685405232204908e-05;7.42667649831263e-08;-6.650287501174136e-07;-7.429001809702594e-07;-4.001358967781672e-07;7.509210747028832e-05;10.056451877010732;0.8294406494729549;0.015545415299181955;0.015539090766520469;-8.56032344768534e-07;-3.326544947698591e-07;-1.3115646836221929e-06
94.443233;7.68348724383118e-05;6.913853483158615e-08;-6.477849177553851e-07;-7.41063263491509e-07;-4.847778585460361e-07;7.508672033794965e-05;10.056896133587097;0.8292750843542005;0.015549024084641379;0.01553975240963957;-8.405832659633445e-07;-3.751685744618549e-07;-1.2898516006780762e-06
94.453233;7.681590200569079e-05;6.435413363592822e-08;-6.311925466058335e-07;-7.399265844448411e-07;-5.720103345569588e-07;7.508296856790779e-05;10.05730154807021;0.8291114652829465;0.015552762776105622;0.015540390363401485;-8.249650332881904e-07;-4.172145610278675e-07;-1.2668628632833456e-06
94.463233;7.679707825037889e-05;6.002440888313682e-08;-6.152332535347203e-07;-7.395255532644575e-07;-6.616485996433677e-07;7.50808313654183e-05;10.05767136135277;0.8289498640208389;0.015556618937943521;0.01554100610157792;-8.092460385649128e-07;-4.5892277369098866e-07;-1.2428486935242813e-06
94.473233;7.677836644288078e-05;5.623831186715872e-08;-5.999250099404688e-07;-7.39852563184127e-07;-7.534801456654288e-07;7.508028759439224e-05;10.058009543210984;0.8287903069577308;0.015560574527393078;0.015541602583186737;-7.935365544004185e-07;-5.004657704186197e-07;-1.2180888635736543e-06
94.483233;7.675973920455919e-05;5.308823333941237e-08;-5.853087892645054e-07;-7.408494412077168e-07;-8.472950071774838e-07;7.508132958159758e-05;10.058321441418222;0.8286327808031372;0.015564607319522656;0.015542183985203626;-7.779836472246969e-07;-5.420270561526466e-07;-1.192864255590524e-06
94.493233;7.67411683640747e-05;5.0704344729035447e-08;-5.71434641342313e-07;-7.424209572116463e-07;-9.429053309628838e-07;7.508395656462863e-05;10.058614203904774;0.8284772957460314;0.015568693757582885;0.015542755508391572;-7.627719603326564e-07;-5.837626918077174e-07;-1.1674547689474833e-06
94.503233;7.672264185936339e-05;4.924548701972147e-08;-5.583417930277157e-07;-7.444816957914404e-07;-1.0401635209925289e-06;7.508818948224994e-05;10.058896218274988;0.8283239373766274;0.015572811682469762;0.015543322984982415;-7.48110144790343e-07;-6.257827704128321e-07;-1.1421518321179093e-06
94.513233;7.670417323039508e-05;4.884839740238063e-08;-5.460521066841198e-07;-7.469861557527263e-07;-1.138981578648302e-06;7.509408975161975e-05;10.059175456455263;0.8281728887947307;0.015576940962729659;0.015543892391964543;-7.342066306459185e-07;-6.681528273585925e-07;-1.1172407143682607e-06
94.523233;7.66858051787424e-05;4.958601416731387e-08;-5.345806365069365e-07;-7.499097444747186e-07;-1.2393359071032038e-06;7.510174397385087e-05;10.059457714180436;0.828024426764368;0.015581062139655304;0.015544469459611087;-7.212516033827939e-07;-7.108947249337983e-07;-1.0929732349824575e-06
94.533233;7.666761959492542e-05;5.1468856848324814e-08;-5.239498420572859e-07;-7.532161083011762e-07;-1.3412335191922683e-06;7.511121981410243e-05;10.059746391958335;0.8278788737165423;0.015585155130209825;0.0155450598616519;-7.094116842703631e-07;-7.539884039473642e-07;-1.0695550539704842e-06
94.543233;7.664971782775135e-05;5.448070053913531e-08;-5.142011065599715e-07;-7.568539176756892e-07;-1.4446494693001526e-06;7.51225449965419e-05;10.060043830277136;0.8277365629063727;0.01558919969744271;0.0155456701409727;-6.98823506443967e-07;-7.973939129895539e-07;-1.0471421676483214e-06
94.553233;7.663217637751593e-05;5.860916545371061e-08;-5.053969638491286e-07;-7.607701050278497e-07;-1.5494949426707644e-06;7.513573828202443e-05;10.060352243900367;0.827597849129396;0.015593177553366625;0.015546308023791524;-6.895942013107158e-07;-8.410800634139849e-07;-1.0258574536619013e-06
94.563233;7.661502725445639e-05;6.384963280695073e-08;-4.976179080588963e-07;-7.649046983845634e-07;-1.655633087348253e-06;7.515084737718273e-05;10.060673342242813;0.8274631219407969;0.015597074514922496;0.015546981237454741;-6.818341399328554e-07;-8.850153150263633e-07;-1.0058174722712261e-06
94.573233;7.659827408764021e-05;7.018611641687967e-08;-4.909529921833416e-07;-7.691819758848194e-07;-1.7629052025596708e-06;7.516794485811327e-05;10.061007615486147;0.8273327991454277;0.01560088117017425;0.015547696607032693;-6.756843123681336e-07;-9.291407825654319e-07;-9.871452792302499e-07
94.583233;7.658191887745296e-05;7.756257007693087e-08;-4.854783777761269e-07;-7.73524818581173e-07;-1.8711403178686331e-06;7.51871024307953e-05;10.061353723265;0.8272072810590198;0.015604592067523109;0.015548460779602466;-6.713004585585201e-07;-9.733843783545116e-07;-9.699728628018186e-07
94.593233;7.656597369423651e-05;8.588377512662417e-08;-4.812454774017089e-07;-7.778766242144137e-07;-1.980142109193876e-06;7.520839456996562e-05;10.061708237545478;0.8270869047037187;0.015608204255101827;0.015549281150500664;-6.688282432017472e-07;-1.0177034250563737e-06;-9.544324253861665e-07
94.603233;7.655046068220892e-05;9.505451580432093e-08;-4.782888097931143e-07;-7.822024092915561e-07;-2.0896759539817294e-06;7.523192433367611e-05;10.06206652455705;0.8269719835042557;0.01561171532611498;0.015550165474040709;-6.683959715121377e-07;-1.062103721034317e-06;-9.406357905064539e-07
94.613233;7.653542283276957e-05;1.0500062274976479e-07;-4.766306117718498e-07;-7.864649753425418e-07;-2.1994968442226734e-06;7.525782646398603e-05;10.062423997649844;0.8268628876571326;0.015615121396319159;0.015551120884238812;-6.701109775343031e-07;-1.1066272989365214e-06;-9.286491066846185e-07
94.623233;7.65209439081831e-05;1.1565250342724684e-07;-4.7628439412596807e-07;-7.906051998227802e-07;-2.3093989213105922e-06;7.528624867348482e-05;10.062776408926167;0.8267600427404225;0.015618416158234442;0.015552153571319914;-6.740532347610758e-07;-1.1513231308032944e-06;-9.184829019244778e-07
94.633233;7.650716139356615e-05;1.2693637430142835e-07;-4.772609482849531e-07;-7.945503583679853e-07;-2.4192315091526153e-06;7.531734136466647e-05;10.063119700492066;0.8266638348414665;0.015621591150321648;0.01555326846330833;-6.802707416063553e-07;-1.196207496365224e-06;-9.101159573136612e-07
94.643233;7.649426296592844e-05;1.3878356543313508e-07;-4.795550084634843e-07;-7.982375343273952e-07;-2.5288902440947498e-06;7.535125348913018e-05;10.063450214868935;0.8265745339898786;0.015624636228108344;0.015554468424317396;-6.887759632388899e-07;-1.2412348254145118e-06;-9.035220716905917e-07
94.653233;7.648245665376438e-05;1.5112578050935717e-07;-4.831285110956792e-07;-8.016218178977976e-07;-2.6383007999933543e-06;7.53881195997376e-05;10.06376481093862;0.826492297904774;0.015627539964860042;0.01555575400322825;-6.995541932273409e-07;-1.2863049351687756e-06;-8.986720540771919e-07
94.663233;7.64719347683007e-05;1.6387664192163455e-07;-4.879270526336163e-07;-8.046605090950079e-07;-2.747377967348997e-06;7.542804606467995e-05;10.064060707097209;0.8264172206276644;0.015630290805932028;0.015557123639069933;-7.125937969032716e-07;-1.3313043725504997e-06;-8.955268410942753e-07
94.673233;7.646287273830666e-05;1.7692597698794167e-07;-4.939196821554331e-07;-8.073040135046931e-07;-2.8559760004291755e-06;7.547110412553698e-05;10.064335562174358;0.8263494030207041;0.015632879148483575;0.015558573451700843;-7.27910662748048e-07;-1.376152376497404e-06;-8.940272419540376e-07
94.683233;7.64554470956299e-05;1.9014854924059915e-07;-5.011221050608806e-07;-8.095023519245162e-07;-2.9638705334041315e-06;7.551733124518073e-05;10.064587426851974;0.8262889929702207;0.015635298781797986;0.015560096958310881;-7.455472994942408e-07;-1.4208164275897912e-06;-8.940745868757519e-07
94.693233;7.644982970541737e-05;2.0340619168200668e-07;-5.09587107780175e-07;-8.112105580325176e-07;-3.070798923555147e-06;7.556672862776944e-05;10.064814198033528;0.8262361625302184;0.015637546210013155;0.015561685408978258;-7.655606903478323e-07;-1.4652937156772523e-06;-8.955184042415648e-07
94.703233;7.644617243064868e-05;2.165334041121711e-07;-5.193779267022298e-07;-8.124013582802212e-07;-3.1765408009133986e-06;7.561923871411415e-05;10.065013404134806;0.8261910853937438;0.015639618980770043;0.015563329030833564;-7.880059219644412e-07;-1.5095882948994471e-06;-8.981723776089854e-07
94.713233;7.644461206475633e-05;2.2932199348447904e-07;-5.305475626548688e-07;-8.130841983309468e-07;-3.2809683704461143e-06;7.5674732275017e-05;10.06518261461726;0.8261539039263003;0.01564151553838136;0.015565018667378474;-8.129146734493017e-07;-1.5536961555127251e-06;-9.018408018620386e-07
94.723233;7.644528718076908e-05;2.4152606359252727e-07;-5.431292842939933e-07;-8.133095395644836e-07;-3.3840321340638693e-06;7.573303198453754e-05;10.065319735566714;0.8261246584577349;0.015643236934613683;0.015566746511085817;-8.402804588945925e-07;-1.597593723144679e-06;-9.063240790883821e-07
94.733233;7.644834607941847e-05;2.52888118374021e-07;-5.571282393135448e-07;-8.131599084723744e-07;-3.48571782870082e-06;7.579394718543521e-05;10.065422830258141;0.8261032591321137;0.015644787949142296;0.015568505562634692;-8.700643042125129e-07;-1.6412425391597427e-06;-9.114125475820208e-07
94.743233;7.64539335039545e-05;2.6316311030179634e-07;-5.725259113710972e-07;-8.12746236656938e-07;-3.5860090614451643e-06;7.58572984418459e-05;10.065489521495614;0.826089513096356;0.015646176196016555;0.015570288674075942;-9.021985405028084e-07;-1.6846133904583657e-06;-9.168874924383279e-07
94.753233;7.646216625446695e-05;2.721322760840696e-07;-5.893054375998926e-07;-8.122082866921485e-07;-3.684862729871092e-06;7.592292928910213e-05;10.065516189448937;0.8260831621048585;0.01564741112044761;0.015572088027152523;-9.365731838108779e-07;-1.7276923138195278e-06;-9.225306089413095e-07
94.763233;7.647312595396976e-05;2.7962569078675634e-07;-6.074669780591775e-07;-8.117015577582801e-07;-3.782206686575472e-06;7.599070973034896e-05;10.065497962846038;0.8260839279036525;0.015648504505748544;0.015573894997115187;-9.730311607202054e-07;-1.7704542202046158e-06;-9.281332832808068e-07
94.773233;7.648687004016917e-05;2.8554727456620333e-07;-6.270254079144435e-07;-8.113619638766091e-07;-3.877965206288247e-06;7.6060542776966e-05;10.065430014205772;0.8260915461174051;0.015649470943736084;0.015575699976007678;-1.0113638879630315e-06;-1.812847239841383e-06;-9.334870279759218e-07
94.783233;7.650343428431352e-05;2.898808180162811e-07;-6.48015624421023e-07;-8.112684467678851e-07;-3.972085427028343e-06;7.61323624036781e-05;10.065308861982086;0.8261057575709367;0.015650326638813505;0.015577492648877495;-1.051295290392595e-06;-1.8548126595504036e-06;-9.383709936814447e-07
94.793233;7.652282417581265e-05;2.926724661311199e-07;-6.704909118857117e-07;-8.1143237540371e-07;-4.0645338216153936e-06;7.620610918274095e-05;10.06513292681073;0.8261262728968638;0.01565108782310888;0.015579262657628488;-1.0924964509972428e-06;-1.8963167340354992e-06;-9.42573090613639e-07
94.803233;7.654501514824733e-05;2.9399396826046914e-07;-6.944844563710068e-07;-8.118130074442733e-07;-4.155276766863063e-06;7.628170604305011e-05;10.064902721789737;0.8261527951822666;0.0156517702881226;0.015580999595843546;-1.1346360743768067e-06;-1.9373556184780624e-06;-9.459182017821786e-07
94.813233;7.656995923456112e-05;2.9391361241878663e-07;-7.199643165203805e-07;-8.123466783316552e-07;-4.2442771414921085e-06;7.635905986144926e-05;10.064620176953587;0.8261850900319595;0.015652388630206435;0.015582692631130678;-1.1774204646210268e-06;-1.9779308671957264e-06;-9.482635266177985e-07
94.823233;7.659758196180706e-05;2.924859999630386e-07;-7.468278411862779e-07;-8.129616086671704e-07;-4.3315060478999526e-06;7.643808003684324e-05;10.064287207153365;0.8262229850087688;0.015652954409921677;0.015584330833992431;-1.2206078074836804e-06;-2.0180316509913087e-06;-9.494873860758921e-07
94.833233;7.662777742913662e-05;2.8973849666697497e-07;-7.749314465402143e-07;-8.135600782114062e-07;-4.416949922621882e-06;7.651868393628945e-05;10.063905063266887;0.8262663339616514;0.015653475563304663;0.015585904009195099;-1.2640023689293046e-06;-2.057636190672948e-06;-9.495106263717554e-07
94.843233;7.66604158017022e-05;2.85679231706182e-07;-8.04139041509345e-07;-8.140178795837243e-07;-4.500599782231477e-06;7.660078594480578e-05;10.063474663825978;0.8263150204292353;0.015653957695200293;0.015587403401442917;-1.3074327703151636e-06;-2.0967141276702426e-06;-9.483276519663496e-07
94.853233;7.669535475462074e-05;2.803520727679346e-07;-8.343617456360245e-07;-8.142297689736299e-07;-4.582422553614729e-06;7.66842968033942e-05;10.062996716804474;0.8263689339895298;0.01565440547836185;0.015588822657905694;-1.3507414303004754e-06;-2.1352154083005217e-06;-9.459934415741113e-07
94.863233;7.673244010090609e-05;2.738657690526935e-07;-8.655527911511187e-07;-8.141504765633295e-07;-4.662341392087404e-06;7.67691305808181e-05;10.062471199130117;0.8264278883909975;0.015654823825316015;0.015590158606760395;-1.3937928947706223e-06;-2.1730541755710238e-06;-9.425846879747404e-07
94.873233;7.6771492524824e-05;2.663450006124272e-07;-8.97683605247873e-07;-8.13798147682475e-07;-4.740250878049597e-06;7.685519997188903e-05;10.061896746187092;0.8264915532929376;0.015655218183852952;0.015591410347919256;-1.4364729194348195e-06;-2.2101076279767828e-06;-9.381894419592585e-07
94.883233;7.681230182402657e-05;2.578822438081547e-07;-9.30735693314763e-07;-8.132397649378776e-07;-4.8160528735416945e-06;7.69424177507947e-05;10.061270995177638;0.8265594605971153;0.015655592813817214;0.015592577867167603;-1.4786880700912342e-06;-2.24622810577742e-06;-9.32903610492829e-07
94.893233;7.685465303483406e-05;2.4856177404173525e-07;-9.646980601695065e-07;-8.12574960972504e-07;-4.88968806615213e-06;7.703071151662101e-05;10.060592088310553;0.8266310583159386;0.01565594905391273;0.015593662034968715;-1.5203808530994141e-06;-2.2812553298196523e-06;-9.268034095400637e-07
94.903233;7.689835461093448e-05;2.385052818667323e-07;-9.995708781239537e-07;-8.119178839842896e-07;-4.961148101907005e-06;7.712001495246218e-05;10.05985962581829;0.8267057581080537;0.015656286320589557;0.015594664198260316;-1.561523755820378e-06;-2.3150364314883365e-06;-9.199264979817955e-07
94.913233;7.694322733212583e-05;2.2787843745340405e-07;-1.0353704610151752e-06;-8.113883970817398e-07;-5.03046010863796e-06;7.721024274286749e-05;10.05907403461405;0.8267829787067916;0.0156566046394939;0.015595584631453269;-1.6021031167589754e-06;-2.347458469440392e-06;-9.12283130780275e-07
94.923233;7.698908421726413e-05;2.168726956087811e-07;-1.0721210893620018e-06;-8.111104622584089e-07;-5.09766165411824e-06;7.730129668034331e-05;10.058235629718281;0.8268621913059644;0.015656905256270007;0.015596422298531077;-1.642142799424196e-06;-2.3784628050293106e-06;-9.038790453845911e-07
94.933233;7.703574243008122e-05;2.056846590683507e-07;-1.1098457250131406e-06;-8.111987111214916e-07;-5.162782261041978e-06;7.739309600673501e-05;10.057344463296696;0.8269429393657337;0.01565718896211709;0.015597176072356791;-1.6817261938106819e-06;-2.408015691073086e-06;-8.947303096164953e-07
94.943233;7.708304276885457e-05;1.944975997389205e-07;-1.1485637441039003e-06;-8.117437500145093e-07;-5.225828700085095e-06;7.74856041388381e-05;10.056400782364971;0.8270247941168122;0.015657455024046328;0.015597845496768662;-1.720965247287651e-06;-2.436063955733918e-06;-8.848711083715142e-07
94.953233;7.713084998791245e-05;1.8347368134876439e-07;-1.1882845946768252e-06;-8.127997762890264e-07;-5.286786404963443e-06;7.757883451354018e-05;10.055405379814111;0.8271072724803252;0.01565770216308905;0.015598430705965357;-1.7599547309571807e-06;-2.4625248394731206e-06;-8.743665779491227e-07
94.963233;7.717905043698476e-05;1.7274965177462467e-07;-1.228994810131052e-06;-8.143704850436741e-07;-5.34563563460334e-06;7.767282225829053e-05;10.054359241842873;0.8271898213598347;0.015657930419042395;0.015598931982970325;-1.7987566976475855e-06;-2.4873080950033175e-06;-8.633091703829626e-07
94.973233;7.722755961291633e-05;1.6242875220806587e-07;-1.2706519046804533e-06;-8.164247668513994e-07;-5.402354689499113e-06;7.776759165845479e-05;10.053263200879961;0.8272718941736933;0.015658142325618553;0.01559934941521417;-1.8374213344475632e-06;-2.510326113655764e-06;-8.517787569235901e-07
94.983233;7.727633399985057e-05;1.525743667796946e-07;-1.313191058262736e-06;-8.189333123852461e-07;-5.456918989347778e-06;7.786314193710954e-05;10.052118265517437;0.8273530324154298;0.015658342582377093;0.015599682787914182;-1.8760212617558586e-06;-2.5314804285140088e-06;-8.398095511943621e-07
94.993233;7.732538018781112e-05;1.4320015837095554e-07;-1.356536397075885e-06;-8.218663655793135e-07;-5.509321183950801e-06;7.795942381590238e-05;10.050925363602035;0.8274328630281396;0.015658536055710662;0.015599931284326423;-1.914663950047675e-06;-2.5506508354561633e-06;-8.273978527051686e-07
95.003233;7.737475151434904e-05;1.3426850056687048e-07;-1.4006078774744309e-06;-8.251578432154852e-07;-5.5595854588056584e-06;7.805631660958484e-05;10.049684552295172;0.8275110208736088;0.015658724624728886;0.015600093495407313;-1.9534771774936946e-06;-2.5677021075763747e-06;-8.145206835191054e-07
95.013233;7.742452987235435e-05;1.2571136111668778e-07;-1.4453180821075466e-06;-8.286988889589871e-07;-5.607753721731345e-06;7.815365003314598e-05;10.048395777353123;0.8275871175924395;0.01565890496021626;0.015600168500970697;-1.9925861853346377e-06;-2.5825125094936442e-06;-8.011413739824543e-07
95.023233;7.747479834049392e-05;1.1745028825668826e-07;-1.4905764971368246e-06;-8.323635154668596e-07;-5.65387816903967e-06;7.825124959192729e-05;10.047060426931504;0.8276608045641751;0.01565906964273936;0.015600157075541975;-2.032098383762883e-06;-2.595006842546086e-06;-7.872103807234255e-07
95.033233;7.752561056598053e-05;1.094042560248612e-07;-1.5363159184878795e-06;-8.360155710235155e-07;-5.698024199288334e-06;7.834896223482e-05;10.045681620794479;0.8277318173772422;0.01565921075714873;0.015600061726564233;-2.072105755415205e-06;-2.605161697509371e-06;-7.726681583181838e-07
95.043233;7.757697387441865e-05;1.0149330494646036e-07;-1.5825037650667423e-06;-8.394972739184184e-07;-5.7402440767942364e-06;7.844666697095037e-05;10.044263767439388;0.8277999453674729;0.015659322285440595;0.015599885182091672;-2.112700795746259e-06;-2.612993366530007e-06;-7.574515843884934e-07
95.053233;7.762885609473468e-05;9.363343660663799e-08;-1.6291167454860945e-06;-8.426391094673504e-07;-5.780530645347033e-06;7.854428104073915e-05;10.042812042840817;0.8278650187842393;0.015659400010881626;0.015599628220961274;-2.1539900204197724e-06;-2.6185451625143766e-06;-7.414963035663918e-07
