time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.063233;7.768120444924653e-05;8.573129956768073e-08;-1.676119150660449e-06;-8.452814178696624e-07;-5.818788709909574e-06;7.864175716869601e-05;10.041331626215849;0.8279269586839587;0.015659440996727794;0.015599289346089217;-2.196092014520238e-06;-2.621869536355036e-06;-7.247341917405742e-07
95.073233;7.773396343434863e-05;7.768704669630127e-08;-1.7234629863838413e-06;-8.472743223337984e-07;-5.854838845264204e-06;7.873906666967804e-05;10.039827238206417;0.8279857976881339;0.015659442841362118;0.015598866823171431;-2.239114437095887e-06;-2.6230194102030613e-06;-7.0710261202084e-07
95.083233;7.778709135304711e-05;6.939220712699173e-08;-1.771089794636154e-06;-8.484746197001293e-07;-5.888456820047172e-06;7.883617644486251e-05;10.038303215194656;0.8280416101682728;0.015659401517486942;0.015598360107358033;-2.2831199258374576e-06;-2.622052788294176e-06;-6.885637307977419e-07
95.093233;7.784058481372262e-05;6.073199338947726e-08;-1.8189361343398123e-06;-8.487593893824592e-07;-5.919426362620042e-06;7.893303309806922e-05;10.036763421985452;0.8280944168667967;0.0156593099818244;0.01559776927551324;-2.328109468995183e-06;-2.619042884614863e-06;-6.691154334443967e-07
95.103233;7.789448942574046e-05;5.1600716207752924e-08;-1.8669496107431228e-06;-8.480326060385101e-07;-5.947573315262004e-06;7.902956094702842e-05;10.035210738909305;0.8281441369304036;0.01565915935637588;0.015597094152028779;-2.37403265048842e-06;-2.6140901096134883e-06;-6.487849093318347e-07
95.113233;7.794886918450812e-05;4.189872084324477e-08;-1.915089218451328e-06;-8.462119101964361e-07;-5.972779645926732e-06;7.912568791368008e-05;10.033646771240038;0.8281906117081973;0.015658940943526843;0.015596334592157778;-2.4208040098458016e-06;-2.6073110108520405e-06;-6.276028930183833e-07
95.123233;7.800376664772305e-05;3.1516360637574793e-08;-1.9632904989565e-06;-8.432083218749458e-07;-5.994987948086932e-06;7.922137657190641e-05;10.032072280033718;0.8282336731696208;0.0156586478318747;0.015595491836013711;-2.4683182839899864e-06;-2.598804299547687e-06;-6.055789457574797e-07
95.133233;7.805918831591472e-05;2.034642212516425e-08;-2.0114390579611465e-06;-8.389171213933465e-07;-6.014192220705496e-06;7.93166103286463e-05;10.030488265872739;0.8282731833509787;0.01565827573489293;0.015594569915343696;-2.516465974612783e-06;-2.588628028963478e-06;-5.827114909067259e-07
95.143233;7.811511257966623e-05;8.310899215773605e-09;-2.0593972082670963e-06;-8.332318508043024e-07;-6.0304077398082195e-06;7.941134957805859e-05;10.028896772916212;0.828309051212624;0.015657822606673557;0.015593576160776631;-2.565140384032174e-06;-2.5767985124600077e-06;-5.590213628114017e-07
95.153233;7.817150552443833e-05;-4.628479641917874e-09;-2.1070460978567418e-06;-8.260714055676068e-07;-6.0436302509194105e-06;7.950550770390078e-05;10.027300188439977;0.8283412578682567;0.015657287791318343;0.015592520545764092;-2.614234041667279e-06;-2.5633067920317465e-06;-5.345699329426249e-07
95.163233;7.822831295513508e-05;-1.8470296015023437e-08;-2.1542953390529036e-06;-8.174005696645922e-07;-6.053813205170166e-06;7.959895843926942e-05;10.025699759034302;0.8283698629321093;0.01565667153335265;0.01559141442110937;-2.6636252694120518e-06;-2.548138891824937e-06;-5.094538375678102e-07
95.173233;7.828542257406123e-05;-3.3175924813070606e-08;-2.201076115274916e-06;-8.072381085261033e-07;-6.0608805647835056e-06;7.969155759313721e-05;10.024095090719586;0.8283950086624846;0.015655974738205108;0.01559026895496077;-2.713162334286447e-06;-2.5312803073817163e-06;-4.837862454023538e-07
95.183233;7.834264451684482e-05;-4.8679343716017334e-08;-2.247338599358303e-06;-7.956545651124642e-07;-6.064749158126341e-06;7.978316131664371e-05;10.022484557437368;0.8284169296591513;0.01565519879215575;0.015589093356960501;-2.762662384483513e-06;-2.5127128578598113e-06;-4.576715392697116e-07
95.193233;7.839973326131787e-05;-6.491342774264967e-08;-2.2930427458319437e-06;-7.827567863766098e-07;-6.065339233458566e-06;7.987363752244662e-05;10.020865706990538;0.8284359472450301;0.015654345170684196;0.015587893844878109;-2.811920081646959e-06;-2.4924277854792414e-06;-4.3119014760545543e-07
95.203233;7.845642339729396e-05;-8.183040208607721e-08;-2.338141834330643e-06;-7.68649130809021e-07;-6.062590306233178e-06;7.996287267251921e-05;10.019235770905457;0.8284524502455267;0.0156534145737266;0.015586673805008128;-2.8607096153915798e-06;-2.4704487994891126e-06;-4.0441375347231146e-07
95.213233;7.851245918868673e-05;-9.938190336311229e-08;-2.382563628768422e-06;-7.533812788341255e-07;-6.056476110226925e-06;8.005076257998797e-05;10.017592234004079;0.8284668531565446;0.01565240614207431;0.015585434801154218;-2.9087905102277054e-06;-2.4468324738644356e-06;-3.774338382803889e-07
95.223233;7.856759979493173e-05;-1.1749215273963649e-07;-2.42618977568229e-06;-7.369229134708389e-07;-6.046994469689731e-06;8.013719028110609e-05;10.015932889661471;0.8284795629396634;0.01565131822504106;0.01558417812673503;-2.9559250869400483e-06;-2.421642957748377e-06;-3.5036687742449303e-07
95.233233;7.862159464289113e-05;-1.3607378640779763e-07;-2.4688558720022122e-06;-7.191743251559056e-07;-6.034144804952838e-06;8.022202063263456e-05;10.01425563021125;0.8284909750213569;0.015650150598482106;0.01558290624285682;-3.0018935073709884e-06;-2.3949254876700136e-06;-3.2334368217255564e-07
95.243233;7.867416985078694e-05;-1.5506289284726736e-07;-2.510380823229673e-06;-6.999952652830569e-07;-6.017922044252506e-06;8.030511260426834e-05;10.012558571862215;0.8285014158001178;0.015648905602404083;0.01558162390995784;-3.0465042011086424e-06;-2.366698863090627e-06;-2.9649193152907535e-07
95.253233;7.872504674786293e-05;-1.7443072353639432e-07;-2.550590018147306e-06;-6.792547150637771e-07;-5.998330133089464e-06;8.038632782879488e-05;10.01084039402621;0.8285110351881839;0.015647587677386703;0.015580339085509641;-3.0895990868425804e-06;-2.3369797731243995e-06;-2.699048537742913e-07
95.263233;7.877396495091823e-05;-1.9417331620985578e-07;-2.5893078309772797e-06;-6.568738202669414e-07;-5.975392544772577e-06;8.046553023341285e-05;10.009100628608424;0.8285197973285908;0.015646203130868792;0.015579063174454151;-3.1310497781096803e-06;-2.3058205683634242e-06;-2.4362699249213087e-07
95.273233;7.882069540193232e-05;-2.1428886612616197e-07;-2.626346495253814e-06;-6.328284654461684e-07;-5.9491475900557724e-06;8.054256973472597e-05;10.007339921746786;0.8285275744768265;0.01564476049450081;0.01557781039311071;-3.170753491201069e-06;-2.2733251105238384e-06;-2.1767000346858384e-07
95.283233;7.886504284783047e-05;-2.3474868951731022e-07;-2.661517274427639e-06;-6.071395594627577e-07;-5.919638537554071e-06;8.061726134019301e-05;10.005560189145974;0.8285342123043338;0.015643270281844746;0.015576596129364125;-3.208631404243785e-06;-2.2396365911652963e-06;-1.920281333668073e-07
95.293233;7.890683875205606e-05;-2.554984357642837e-07;-2.6946490942581896e-06;-5.798749866074173e-07;-5.886910593806741e-06;8.068939360461838e-05;10.003764577433977;0.8285395440371529;0.015641743043176885;0.015575434916543094;-3.2446269984190604e-06;-2.2048989815359888e-06;-1.6667977328610592e-07
95.303233;7.894594153955324e-05;-2.7650313761617525e-07;-2.725596150076006e-06;-5.511538804939357e-07;-5.851021619628603e-06;8.075876721869671e-05;10.00195721505305;0.8285434091075287;0.0156401865677034;0.01557433935070326;-3.2787079438653197e-06;-2.1692021642117347e-06;-1.4158751283829658e-07
95.313233;7.898224687257372e-05;-2.97768387582835e-07;-2.754221926577557e-06;-5.211391716848885e-07;-5.812048598121269e-06;8.08252355813562e-05;10.000142797961294;0.8285456784694833;0.015638604397675268;0.015573319888836567;-3.3108797486724295e-06;-2.132561516174749e-06;-1.1670744820346963e-07
95.323233;7.901568561209431e-05;-3.1929489348884607e-07;-2.7803639844993406e-06;-4.900130902066695e-07;-5.770067268764921e-06;8.088872392777516e-05;9.998326705886331;0.8285462507056777;0.015636996537736446;0.015572384878299957;-3.341204979726113e-06;-2.094949199603688e-06;-9.199072538754452e-08
95.333233;7.904620571403346e-05;-3.41031999278562e-07;-2.803824507635087e-06;-4.579551947709992e-07;-5.725128736112497e-06;8.094921475932691e-05;9.996515786687333;0.828545035358007;0.015635361684804432;0.015571540790360522;-3.3698066967862952e-06;-2.0563282997313193e-06;-6.73720294896351e-08
95.343233;7.907376477695918e-05;-3.6288731686425074e-07;-2.8244091700011406e-06;-4.2512826024267397e-07;-5.677253493493377e-06;8.100670901185745e-05;9.99471800968605;0.8285419717396829;0.01563369855110348;0.015570792256657933;-3.3968506985995817e-06;-2.016676499381546e-06;-4.2774437251095876e-08
95.353233;7.909834681473702e-05;-3.847681029502973e-07;-2.8419824592494847e-06;-3.9166344184793916e-07;-5.626426051791961e-06;8.106119974246655e-05;9.992940398385148;0.8285370846045261;0.015632004882695314;0.015570141956388887;-3.422512657683316e-06;-1.976012547623601e-06;-1.8129954146672857e-08
95.363233;7.911997165621871e-05;-4.0661568183524937e-07;-2.8565048749640304e-06;-3.576570924998187e-07;-5.57259696943018e-06;8.111268688484873e-05;9.991187699413238;0.8285305152289729;0.01563027735876093;0.015569590549990832;-3.446948657290619e-06;-1.9343949939442723e-06;6.606381776103063e-09
95.373233;7.913866819487819e-05;-4.2841359446449807e-07;-2.8680341915255204e-06;-3.2318427805486277e-07;-5.515709663868616e-06;8.116121267950292e-05;9.989463404279856;0.8285224943709082;0.01562851402793314;0.015569136261826851;-3.4702923147639033e-06;-1.89188597609895e-06;3.1450204661022116e-08
95.383233;7.915444673114641e-05;-4.501793764643219e-07;-2.8766976132712623e-06;-2.8831155334472657e-07;-5.455730012876865e-06;8.120687992067108e-05;9.987771701760956;0.8285133322211876;0.015626715173324555;0.015568774612392054;-3.492674245745128e-06;-1.8485300383179638e-06;5.6401449571993776e-08
95.393233;7.916731325107258e-05;-4.7196406631785026e-07;-2.8826647754365038e-06;-2.530887197550519e-07;-5.39265604150262e-06;8.12498419970322e-05;9.986118101408577;0.8285034423165045;0.015624880809470866;0.015568498675961774;-3.5142446616931252e-06;-1.8043692555788064e-06;8.14881052159739e-08
95.403233;7.917730272229836e-05;-4.938523340098984e-07;-2.8861357895285264e-06;-2.1753569009812346e-07;-5.326514833060222e-06;8.12902779047116e-05;9.98450872005621;0.8284932950372612;0.015623008678357034;0.015568299286285595;-3.5351779973735277e-06;-1.759464180225418e-06;1.0679350279625698e-07
95.413233;7.918449152130747e-05;-5.1594256897463e-07;-2.8873320600679783e-06;-1.816550337453941e-07;-5.257356248831388e-06;8.13283659626789e-05;9.982950081970479;0.8284833074821103;0.015621095136134711;0.015568165523768307;-3.555652562295308e-06;-1.7138933537578609e-06;1.3241848155010254e-07
95.423233;7.918898804464767e-05;-5.383225202713161e-07;-2.8864865374153337e-06;-1.454488817697848e-07;-5.185248756590852e-06;8.136425930063578e-05;9.981449315647021;0.8284737909297767;0.015619137432107242;0.015568086428405577;-3.5758249790858402e-06;-1.667731742821604e-06;1.5842553532363692e-07
95.433233;7.919091563295554e-05;-5.610707508993671e-07;-2.8838352783011635e-06;-1.0892048173109567e-07;-5.110275169384589e-06;8.139807514848126e-05;9.98001349637117;0.8284649530897024;0.01561713581203473;0.015568053143891727;-3.595815230292251e-06;-1.6210238955908167e-06;1.848372170681328e-07
95.443233;7.919039951658453e-05;-5.842632450566148e-07;-2.8795973691634765e-06;-7.207748975211895e-08;-5.032522506496441e-06;8.142990973124835e-05;9.978648746037283;0.8284568803439419;0.015615093889668611;0.015568058947280982;-3.6157017696500473e-06;-1.573761395685366e-06;2.1166573897419717e-07
95.453233;7.918756660078883e-05;-6.079548849752786e-07;-2.8739521436499128e-06;-3.4927748751464065e-08;-4.952080283528394e-06;8.145986076698526e-05;9.977359861834337;0.8284495445471984;0.015613016526642112;0.015568097132025779;-3.635523336827911e-06;-1.5258808700874053e-06;2.389186755965641e-07
95.463233;7.918255004632351e-05;-6.321695081016967e-07;-2.86704010471655e-06;2.538576046220956e-09;-4.869046991452217e-06;8.148802143646646e-05;9.976149995181697;0.8284428710816885;0.015610907629875331;0.015568159367505266;-3.6552904257365738e-06;-1.4773029113193036e-06;2.665856831863103e-07
95.473233;7.917548925237879e-05;-6.569231223730471e-07;-2.8589882864681286e-06;4.0350030266049313e-08;-4.7835300287378395e-06;8.15144462227181e-05;9.975020116972422;0.8284367876240788;0.015608769455942858;0.015568235347810332;-3.6749962230523288e-06;-1.4279800496158244e-06;2.9462829481869264e-07
95.483233;7.916652817489037e-05;-6.822452316081533e-07;-2.8499369696843397e-06;7.853789861215763e-08;-4.695659495765101e-06;8.153913617072763e-05;9.973968918760004;0.8284312211140352;0.015606603189914296;0.01556831373263633;-3.6946051770498002e-06;-1.3779104952550315e-06;3.2298200418425266e-07
95.493233;7.915581002047181e-05;-7.081751828295879e-07;-2.840051438686022e-06;1.1712859996065141e-07;-4.6056113562133825e-06;8.156205654339508e-05;9.972993563398692;0.8284260898922549;0.015604410895087248;0.015568383850161942;-3.7140411538008506e-06;-1.3271257446022328e-06;3.5158237276399233e-07
95.503233;7.914346046076207e-05;-7.34738601820622e-07;-2.829528190517537e-06;1.5614197580401141e-07;-4.513598038170844e-06;8.158315388784681e-05;9.972090952244592;0.8284213138522672;0.015602196909839383;0.01556843620097376;-3.733212933245454e-06;-1.2756637831813903e-06;3.803915163640724e-07
95.513233;7.912956369421672e-05;-7.619202571243061e-07;-2.8185926677640044e-06;1.9559100115023318e-07;-4.4198286979416286e-06;8.160235892361519e-05;9.97125878121907;0.8284168623267109;0.015599967221515246;0.015568461824952185;-3.7520547233543734e-06;-1.2235426978250268e-06;4.0938612217197046e-07
95.523233;7.911415213456787e-05;-7.89657535813388e-07;-2.8074798497151095e-06;2.354850553077233e-07;-4.32447873451577e-06;8.161958451706892e-05;9.970495424737939;0.8284128096032769;0.015597728672545094;0.01556845191666226;-3.770537507844911e-06;-1.170761992205336e-06;4.385257288782638e-07
95.533233;7.909721703789972e-05;-8.178647631339119e-07;-2.7964173111451787e-06;2.758281493135987e-07;-4.227701473081481e-06;8.163473242277625e-05;9.96979870060173;0.8284092920895119;0.015595489001616614;0.015568397750792756;-3.788648892597894e-06;-1.1173234828066313e-06;4.6773969367661445e-07
95.543233;7.907872192706705e-05;-8.464868244468191e-07;-2.785614611706755e-06;3.166075660842067e-07;-4.129665543501316e-06;8.16477107169953e-05;9.969164892538805;0.8284064144720296;0.015593256673594711;0.015568290859594814;-3.8063601767907955e-06;-1.063250190050254e-06;4.969354054529357e-07
95.553233;7.905861652182506e-05;-8.755431407484809e-07;-2.7752564884026973e-06;3.5776821297209665e-07;-4.030570888524785e-06;8.165845094983572e-05;9.96858893190549;0.8284042474370481;0.015591040488668481;0.015568123666660367;-3.823597552160389e-06;-1.0085934449982047e-06;5.260143943663296e-07
95.563233;7.903685725831465e-05;-9.051033023615765e-07;-2.7655089340801103e-06;3.9918264880101357e-07;-3.930641398910402e-06;8.166692284870875e-05;9.968065403748842;0.8284028559526072;0.015588849744506124;0.015567890123717168;-3.840230713260166e-06;-9.534281032392673e-07;5.548872407321106e-07
95.573233;7.901341563938171e-05;-9.352220625608075e-07;-2.7565208562289166e-06;4.4065001076351677e-07;-3.830123727017216e-06;8.167314280597823e-05;9.967589414269108;0.8284022612642458;0.01558669439327665;0.01556758539807764;-3.856079578432871e-06;-8.978472157322829e-07;5.834755017015351e-07
95.583233;7.898827299715195e-05;-9.659142539520382e-07;-2.748413233799663e-06;4.819314395838212e-07;-3.729305303935265e-06;8.167716965962712e-05;9.967156543474239;0.828402406740856;0.015584584801895405;0.015567204909556752;-3.870940725100276e-06;-8.419515417661234e-07;6.116927099742274e-07
95.593233;7.896142172837068e-05;-9.971751964467067e-07;-2.7412814890768496e-06;5.227895404479188e-07;-3.628529695838028e-06;8.167909519918678e-05;9.966762562546636;0.8284031898954032;0.01558253197391143;0.015566743736119024;-3.884627222964459e-06;-7.858310772430296e-07;6.394302378679201e-07
95.603233;7.89328772939182e-05;-1.0290020754137106e-06;-2.7352154951128744e-06;5.630014892987739e-07;-3.528167657776931e-06;8.167903947371636e-05;9.966403872858045;0.8284045218579807;0.015580548102338153;0.015566195831140491;-3.8969933270826765e-06;-7.295581645922677e-07;6.665811027585354e-07
95.613233;7.890269680399632e-05;-1.0614042301738192e-06;-2.730310195932388e-06;6.023515853294084e-07;-3.428555386352993e-06;8.167714889877539e-05;9.966077566454812;0.8284063649674747;0.015578645967989524;0.015565552809175334;-3.907935135311558e-06;-6.731959972137846e-07;6.930761065340688e-07
95.623233;7.887098695922001e-05;-1.094404462943293e-06;-2.726658593181177e-06;6.406329572228188e-07;-3.329959974977859e-06;8.167358562533726e-05;9.965780578453815;0.8284087464389153;0.015576837133187983;0.01556480373400985;-3.917384675532261e-06;-6.168072858096582e-07;7.188810250925535e-07
95.633233;7.883789458970871e-05;-1.128030666024307e-06;-2.7243398976989764e-06;6.77674503726525e-07;-3.2325802067884942e-06;8.166851214468733e-05;9.965509417672452;0.8284117573118901;0.015575131016749883;0.015563936826580353;-3.9252985659140715e-06;-5.604562706768992e-07;7.439731286485289e-07
95.643233;7.880360381265062e-05;-1.1623071982530013e-06;-2.7233932351005845e-06;7.133684940949596e-07;-3.1365678065119777e-06;8.166209440086009e-05;9.96526079545579;0.828415505256315;0.015573535008351897;0.01556294206971851;-3.9316368188693846e-06;-5.042031628104006e-07;7.683442126933082e-07
95.653233;7.876833153314298e-05;-1.1972500195748216e-06;-2.723784410427361e-06;7.476609110854221e-07;-3.0420795548148353e-06;8.165451611411148e-05;9.965032219167721;0.8284200368362803;0.01557205406930954;0.01556181248048264;-3.936348188562148e-06;-4.4809612407169675e-07;7.92010495712463e-07
95.663233;7.87322924865984e-05;-1.2328633619001324e-06;-2.725423722745101e-06;7.805160132184921e-07;-2.949324631478933e-06;8.164596961295558e-05;9.964821940944793;0.8284253187971571;0.015570690675712423;0.015560543559187841;-3.939369490522654e-06;-3.9217986787280885e-07;8.150055173083684e-07
95.673233;7.869565820990922e-05;-1.2691305063896023e-06;-2.7282296471292806e-06;8.119084643786663e-07;-2.858562251059817e-06;8.163662971670428e-05;9.964628282864524;0.8284312862117271;0.015569446318281312;0.015559132651685768;-3.940624112920565e-06;-3.3651900459152703e-07;8.373733281105413e-07
95.683233;7.865854202562796e-05;-1.306000287434778e-06;-2.7321476752645626e-06;8.418583447859165e-07;-2.7700666803832356e-06;8.162664158268064e-05;9.964449179440717;0.8284378740736127;0.015568323683732208;0.015557579281837207;-3.940018378260552e-06;-2.812057123482995e-07;8.591616556527713e-07
95.693233;7.862100307986707e-05;-1.3433936653808787e-06;-2.7371125661783014e-06;8.704625195863573e-07;-2.6840939589431345e-06;8.161612440736143e-05;9.964282508967651;0.8284450051869795;0.01556732806151227;0.015555886004407344;-3.937446835521758e-06;-2.2635495980228687e-07;8.804099873593808e-07
95.703233;7.858305729656127e-05;-1.3812267290054654e-06;-2.743031551797678e-06;8.978929670330564e-07;-2.6008709582855562e-06;8.160517359129138e-05;9.964126722707734;0.8284525932327873;0.015566467369531971;0.015554058328656526;-3.932817623384393e-06;-1.7210812532820158e-07;9.011482523693717e-07
95.713233;7.854469218113081e-05;-1.4194193177861857e-06;-2.749800867108214e-06;9.243708239539874e-07;-2.5205997330313845e-06;8.15938525605948e-05;9.963981019813637;0.8284605807241288;0.015565750824084736;0.0155521033846387;-3.926100924509281e-06;-1.1863646090910133e-07;9.214123567330615e-07
95.723233;7.850588936503533e-05;-1.4578904085184979e-06;-2.7573148890908523e-06;9.501209125679916e-07;-2.443455412719134e-06;8.158219476306769e-05;9.963844930267722;0.8284689539127237;0.015565186725812686;0.0155500293437436;-3.917356107160199e-06;-6.613944189437501e-08;9.412552262300569e-07
95.733233;7.846664235619176e-05;-1.4965531825055548e-06;-2.7654689405797987e-06;9.753284860809495e-07;-2.369584998897369e-06;8.157022037695676e-05;9.963718160022555;0.8284777083073375;0.015564780645859814;0.015547845630797525;-3.90670393228858e-06;-1.4837539553987947e-08;9.60735216019473e-07
95.743233;7.842694508568412e-05;-1.5353101548706098e-06;-2.7741622790559534e-06;1.0001261215296988e-06;-2.299118785435667e-06;8.155793683192587e-05;9.9636014341252;0.8284868307374794;0.015564534296704085;0.015545561959452699;-3.894291756599488e-06;3.504737225053364e-08;9.79912428650436e-07
95.753233;7.838676338743148e-05;-1.5740531279773365e-06;-2.783290167549691e-06;1.0246026869972347e-06;-2.232177323207482e-06;8.154533251268154e-05;9.963497370086747;0.8284963437699088;0.015564444939887711;0.015543187098477013;-3.8802829934936165e-06;8.331929130513022e-08;9.9887440436459e-07
95.763233;7.834602020597041e-05;-1.6126648027049987e-06;-2.7927372481513097e-06;1.0488078211969632e-06;-2.168853226367742e-06;8.153238569838163e-05;9.96340991847548;0.8285063557920853;0.015564506078837099;0.015540729207236306;-3.864843533581847e-06;1.2982190985078644e-07;1.0177433086042335e-06
95.773233;7.830460791146963e-05;-1.6510170338752286e-06;-2.802385149787218e-06;1.072747969820654e-06;-2.109181051647974e-06;8.15190678976193e-05;9.963342952883188;0.8285170819900158;0.015564708738069534;0.015538196778059026;-3.848123160356178e-06;1.7441872926732047e-07;1.0366408904490874e-06
95.783233;7.826241916345543e-05;-1.688977890288089e-06;-2.812122884231843e-06;1.0963952786106288e-06;-2.0531327091097114e-06;8.150533858607636e-05;9.96329957836233;0.8285288200602933;0.015565042192026984;0.015535598582991283;-3.830253063528815e-06;2.169638390687066e-07;1.0556551386900585e-06
95.793233;7.821938029989014e-05;-1.7264376316064772e-06;-2.8218510338129896e-06;1.1197029512812891e-06;-2.0006454847390085e-06;8.149114418290114e-05;9.96328192396555;0.8285418830049909;0.01556549495879561;0.015532943159292491;-3.8113575989609497e-06;2.573052819310126e-07;1.074838576496762e-06
95.803233;7.817547898490594e-05;-1.763332988697254e-06;-2.8314851085312994e-06;1.1426139608672047e-06;-1.9516537889331075e-06;8.147640979893004e-05;9.963291014385131;0.8285565961785385;0.015566056900678771;0.015530238764857783;-3.7915573644084894e-06;2.9531354983418433e-07;1.094225652504786e-06
95.813233;7.813077052002924e-05;-1.799634422071263e-06;-2.8409693084724996e-06;1.165082016306047e-06;-1.906097042637153e-06;8.146103325583027e-05;9.963327552514873;0.8285733646443116;0.015566720658506839;0.015527493216265514;-3.7709547908538982e-06;3.309023481223097e-07;1.113849358600776e-06
95.823233;7.808536237058477e-05;-1.8353087317362512e-06;-2.850296195577058e-06;1.1870965437405176e-06;-1.8639030322453645e-06;8.144490360500396e-05;9.963393142284268;0.8285926801977879;0.015567480164116026;0.015524713638817569;-3.7496300884201355e-06;3.6403507080926283e-07;1.1337562302663763e-06
95.833233;7.803939846197825e-05;-1.8703021638094425e-06;-2.8595105860316362e-06;1.2086916297747778e-06;-1.8249767373987703e-06;8.142792981831083e-05;9.963490596846563;0.8286150521704913;0.015568327896567367;0.015521906650047133;-3.727661081991004e-06;3.947205202497209e-07;1.1540191370105533e-06
95.843233;7.799304669011485e-05;-1.9045479283109083e-06;-2.8686960291399418e-06;1.2299353018284178e-06;-1.7892103158399793e-06;8.141005424501002e-05;9.96362326882935;0.8286409390454523;0.015569254336156302;0.015519078180793153;-3.7051432366178174e-06;4.2299986865089004e-07;1.1747345025002682e-06
95.853233;7.794648763525927e-05;-1.937968843348978e-06;-2.8779593340942924e-06;1.2508887753429598e-06;-1.7564970723391865e-06;8.139124037043431e-05;9.963793955775545;0.828670713623331;0.015570249486760187;0.01551623317178628;-3.682194405210524e-06;4.4894059924809177e-07;1.1960061879632918e-06
95.863233;7.789991144598148e-05;-1.9704691883577186e-06;-2.887412148889209e-06;1.2715645216712268e-06;-1.7267408601200537e-06;8.137143536074027e-05;9.964004093940652;0.8287046489383046;0.015571303613619969;0.015513375988535479;-3.6589444543844894e-06;4.7262979763344763e-07;1.217934039679815e-06
95.873233;7.785352400734011e-05;-2.0019434201099476e-06;-2.89714139174156e-06;1.2919285689153702e-06;-1.6998682389225398e-06;8.135053277149878e-05;9.964253946837617;0.8287429244826883;0.01557240649095115;0.01551051059578472;-3.6355248514829534e-06;4.941471451763854e-07;1.2406228240655701e-06
95.883233;7.780755405830987e-05;-2.0323027171857726e-06;-2.907183844896819e-06;1.3119338040195937e-06;-1.675843853974558e-06;8.132838089462653e-05;9.964543082594187;0.8287856640073802;0.015573546547221954;0.015507640307899431;-3.612070530652949e-06;5.135416239556838e-07;1.2642077877012214e-06
95.893233;7.776224415226143e-05;-2.061477141122136e-06;-2.91752820648486e-06;1.3315452383945215e-06;-1.654677371643798e-06;8.130483462012597e-05;9.96487014137828;0.8288329521119787;0.015574710189861644;0.015504768129673543;-3.5887218979847437e-06;5.308379018012345e-07;1.2888563603539926e-06
95.903233;7.771782172736863e-05;-2.089386720417943e-06;-2.928131592798832e-06;1.350742346781053e-06;-1.6364179032860938e-06;8.127979235198634e-05;9.965232633133246;0.828884779129629;0.015575881348849213;0.015501897324528254;-3.5656208689097347e-06;5.460665796090447e-07;1.3147236043377971e-06
95.913233;7.767447647227695e-05;-2.1159166974489523e-06;-2.9389247369904728e-06;1.369508637768741e-06;-1.6211379370623864e-06;8.125319730624205e-05;9.965627530876084;0.8289409840595913;0.015577041585182784;0.01549903174620059;-3.542892712488779e-06;5.592930562020486e-07;1.3419066583745953e-06
95.923233;7.763235211621491e-05;-2.1409205788537495e-06;-2.9498119132008887e-06;1.3878195495855964e-06;-1.6088989939908788e-06;8.122502503510174e-05;9.966052161446509;0.829001287150482;0.015578170657909104;0.015496176393164501;-3.5206178031663803e-06;5.70605825198887e-07;1.3704384964015929e-06
95.933233;7.759153912314067e-05;-2.164248547578355e-06;-2.960672097424451e-06;1.4056253159366316e-06;-1.599717158336655e-06;8.119526534362385e-05;9.966504565996631;0.8290653727936089;0.01557924790898102;0.01549333773130447;-3.4988282261737108e-06;5.800794203711179e-07;1.4003087918929093e-06
95.943233;7.7552101223798e-05;-2.1857769562833276e-06;-2.971356381954727e-06;1.4228428119385376e-06;-1.5935510672496258e-06;8.116390706881643e-05;9.966983062504463;0.8291329213323748;0.015580253909755737;0.015490522751870862;-3.4775312269770175e-06;5.87784843266707e-07;1.4314896689390074e-06
95.953233;7.751415127462557e-05;-2.205431115488208e-06;-2.981695670156648e-06;1.439382153169657e-06;-1.5902974589926654e-06;8.113093415392018e-05;9.967485914312936;0.8292035937696647;0.01558117096955987;0.015487737452017607;-3.4567333435408685e-06;5.938444762644946e-07;1.4639499558487513e-06
95.963233;7.747789762335754e-05;-2.223197782110145e-06;-2.9915266714350064e-06;1.4551919502143672e-06;-1.5897977909847457e-06;8.109633699539066e-05;9.968011478770238;0.8292770469288895;0.015581983077055567;0.015484986431484913;-3.4364475788939436e-06;5.984577988781803e-07;1.4976482871299694e-06
95.973233;7.744360841065901e-05;-2.2391103756821833e-06;-3.000719658076746e-06;1.4702817174013824e-06;-1.5918725038388977e-06;8.106013416480925e-05;9.968558271784564;0.8293529907698625;0.015582676565803479;0.01548227323225925;-3.416678004294148e-06;6.018843755949612e-07;1.5325152050403267e-06
95.983233;7.741154139274974e-05;-2.253229798436113e-06;-3.0091913261653065e-06;1.4847050966846944e-06;-1.596358654287289e-06;8.10223695264026e-05;9.969125090263624;0.8294312424243858;0.015583241239623655;0.01547959997643067;-3.397404430971957e-06;6.044147077168325e-07;1.5684544755076567e-06
95.993233;7.73818994383903e-05;-2.265645423607049e-06;-3.016900107258819e-06;1.4985212910743091e-06;-1.6031247313399727e-06;8.098308192809286e-05;9.969710981396373;0.8295117414948858;0.01558367119415629;0.015476966918173215;-3.378583228936682e-06;6.063316049731924e-07;1.6053701850150817e-06
96.003233;7.735482608993206e-05;-2.27646747260771e-06;-3.0238332321999324e-06;1.5117692696213172e-06;-1.6120707048234603e-06;8.094229532709981e-05;9.970314786495823;0.8295944943064087;0.015583965166143722;0.015474372597007876;-3.3601431025959945e-06;6.078697168776484e-07;1.6431728940011582e-06
96.013233;7.733041973630965e-05;-2.285795455795697e-06;-3.0299929891280016e-06;1.5244632255867449e-06;-1.6231193312557579e-06;8.090003724313952e-05;9.97093483977599;0.8296794753632563;0.015584125706765536;0.015471814200345827;-3.341969317255909e-06;6.092095664550835e-07;1.681749161137414e-06
96.023233;7.73087560996016e-05;-2.2936927911573274e-06;-3.035395059106796e-06;1.5365843586437912e-06;-1.636195950763566e-06;8.085635242973026e-05;9.971569084431092;0.8297665962186928;0.015584156628630453;0.01546928833891928;-3.323910771953939e-06;6.105015241909361e-07;1.720941029143503e-06
96.033233;7.728991793049797e-05;-2.3001797299476444e-06;-3.040082527524968e-06;1.5480736773029828e-06;-1.6512185094063133e-06;8.081129572040873e-05;9.97221554642012;0.8298557361024366;0.015584060213887673;0.01546679135291675;-3.3058173450607732e-06;6.118679708128706e-07;1.76055744900387e-06
96.043233;7.727399818023681e-05;-2.3052368861204897e-06;-3.044126697377525e-06;1.5588465931468763e-06;-1.6681093866355203e-06;8.076491202252175e-05;9.972872916939446;0.8299467061197332;0.015583836121230002;0.01546431830955287;-3.2875636633843963e-06;6.133815325660823e-07;1.8004109506986991e-06
96.053233;7.726107100786086e-05;-2.308821781132951e-06;-3.0476114673567326e-06;1.5688068858376898e-06;-1.6867987156950242e-06;8.071722831556428e-05;9.973540971704717;0.8300391775609607;0.01558348271610715;0.015461861993308634;-3.2690383929335784e-06;6.150685904618347e-07;1.840358437187592e-06
96.063233;7.72511702944205e-05;-2.3108872484808577e-06;-3.050629102317488e-06;1.57783912051691e-06;-1.7072006831123377e-06;8.066827002232951e-05;9.974220582181209;0.8301326863715531;0.015582999815820548;0.015459412556889733;-3.25012882847203e-06;6.169514242307667e-07;1.8803099294961927e-06
96.073233;7.724428325343792e-05;-2.31139052475511e-06;-3.0532780961403947e-06;1.585797711303005e-06;-1.7291793298723448e-06;8.06180812990935e-05;9.97491343732549;0.8302266693875425;0.015582390462188915;0.015456958151813149;-3.230724978563723e-06;6.19086508795148e-07;1.9202169848238383e-06
96.083233;7.724034442436824e-05;-2.3102954652092994e-06;-3.0556378146439023e-06;1.5925129629823814e-06;-1.7525366604867595e-06;8.056672239503851e-05;9.97562238274034;0.8303205154047454;0.01558166113206627;0.015454487414020349;-3.2107254478862884e-06;6.215667086686059e-07;1.960059941124412e-06
96.093233;7.723923799204133e-05;-2.3075694016713177e-06;-3.0577373139433348e-06;1.5978121903585846e-06;-1.777046426004475e-06;8.051424861130462e-05;9.976352145243666;0.8304136631394676;0.015580821834565856;0.015451992117732979;-3.190029310452653e-06;6.245120003578199e-07;1.999817570847736e-06
96.103233;7.724081559648186e-05;-2.3031889507980564e-06;-3.059559294939799e-06;1.6015341788316544e-06;-1.8024952067962108e-06;8.04607130122872e-05;9.977109410033496;0.8305056238648417;0.015579885711421817;0.015449467588316874;-3.168531575950002e-06;6.280739303906512e-07;2.039443319441059e-06
96.113233;7.724491319918647e-05;-2.2971623265210605e-06;-3.061073637003149e-06;1.6035302174684065e-06;-1.828679169892686e-06;8.040620428946499e-05;9.977902005044948;0.8305958840369141;0.015578866997519071;0.01544691193005359;-3.146130838594992e-06;6.324296767427947e-07;2.0788745071973376e-06
96.123233;7.725136274157564e-05;-2.289539805982032e-06;-3.0622550481837734e-06;1.6036751921764264e-06;-1.8553828616852455e-06;8.035086697799199e-05;9.97873690690892;0.8306838539080951;0.015577778831600579;0.015444325590823866;-3.1227446513680727e-06;6.377544410968246e-07;2.1180413877111813e-06
96.133233;7.725999616781149e-05;-2.2803959964487666e-06;-3.0630750297299267e-06;1.6018930363908778e-06;-1.882375972700591e-06;8.029486992196447e-05;9.979618352133109;0.8307689503051526;0.015576632870584958;0.015441710339984035;-3.0983314634204616e-06;6.442040170163664e-07;2.1568656723299677e-06
96.143233;7.72706255171427e-05;-2.2698091629653108e-06;-3.0634886165646057e-06;1.5981774310892525e-06;-1.9094122326606774e-06;8.023836118767462e-05;9.980548332716324;0.830850706851917;0.015575440414486599;0.01543906770503129;-3.072893772912085e-06;6.519217503218759e-07;2.195269570225349e-06
96.153233;7.728303314843296e-05;-2.2578526685514937e-06;-3.0634255336569583e-06;1.5925959519505673e-06;-1.936227002384532e-06;8.018145386492062e-05;9.981528181482467;0.830928773315195;0.01557421310210547;0.01543639927762703;-3.0464531754087366e-06;6.610551967161316e-07;2.233179602880859e-06
96.163233;7.729701343689281e-05;-2.2445931606734363e-06;-3.062793284891521e-06;1.5852656624661216e-06;-1.962552355031045e-06;8.01242388452562e-05;9.982558878586355;0.8310028354886612;0.015572962058138339;0.015433708986962755;-3.0190387882708065e-06;6.717622561018459e-07;2.2705188109837165e-06
96.173233;7.731241852889998e-05;-2.2300955750639647e-06;-3.061498604140475e-06;1.5763101800619602e-06;-1.9881362412545683e-06;8.006680936188874e-05;9.983640769553054;0.8310725933518323;0.015571696978372282;0.015431004067838542;-2.990697879623692e-06;6.841976792618905e-07;2.3072090091415914e-06
96.183233;7.732915109215027e-05;-2.2144271384772064e-06;-3.059476686563043e-06;1.5658316617772144e-06;-2.0127450736722406e-06;8.000927200214224e-05;9.984773523578308;0.8311378007833427;0.015570426471071977;0.015428293805865837;-2.961498554962522e-06;6.984935626326288e-07;2.343179129554002e-06
96.193233;7.734712836680211e-05;-2.197652827741682e-06;-3.056697560786693e-06;1.5539070157010284e-06;-2.0361634650856346e-06;7.99517199929978e-05;9.985956131698053;0.8311982967337391;0.015569158654814952;0.015425588375827328;-2.931526313903282e-06;7.147387126895277e-07;2.3783710518979965e-06
96.203233;7.736625500977273e-05;-2.179825173705264e-06;-3.05313963547584e-06;1.5406039593310336e-06;-2.0581962933233807e-06;7.989420456140341e-05;9.987187163525919;0.8312540211113325;0.015567901266730468;0.015422898635247132;-2.90087836774348e-06;7.329492327440536e-07;2.4127368631539616e-06
96.213233;7.738641129879242e-05;-2.1609738582211e-06;-3.0487737944242546e-06;1.5260049385004645e-06;-2.078665068919944e-06;7.983673688325683e-05;9.988465193345176;0.8313050091264081;0.015566661282049228;0.015420235948625469;-2.8696422359967532e-06;7.530433807260167e-07;2.4462190988506934e-06
96.223233;7.740746401071876e-05;-2.1411107715900715e-06;-3.043578660944181e-06;1.5102025954203197e-06;-2.0974000381592925e-06;7.977930001301649e-05;9.98978897384385;0.8313513525895899;0.015565443792496015;0.015417611621399933;-2.8378755974653674e-06;7.748410963660393e-07;2.4787359495354565e-06
96.233233;7.742928063589876e-05;-2.1202488100153816e-06;-3.0375468861060284e-06;1.4932621665103146e-06;-2.1142238990827018e-06;7.972185948221072e-05;9.99115723201383;0.8313931630058206;0.015564251289751498;0.015415036201115484;-2.8056195789880156e-06;7.98087090483174e-07;2.5101846452457126e-06
96.243233;7.745172181477643e-05;-2.09840688467975e-06;-3.0306705308617795e-06;1.4751974529528021e-06;-2.1289431311505e-06;7.966436592887566e-05;9.992568307375294;0.8314305833538347;0.015563084699847251;0.015412519486902629;-2.7729301035130074e-06;8.224809567902578e-07;2.540452467685681e-06
96.253233;7.747463726202327e-05;-2.075600027452733e-06;-3.0229351090671647e-06;1.4559838998853193e-06;-2.1413654597728758e-06;7.960675111229242e-05;9.994020031108159;0.8314638253564259;0.015561945118264742;0.015410071450301;-2.7398849468101214e-06;8.477053653647046e-07;2.5694410562581805e-06
96.263233;7.749787640508664e-05;-2.051830944369348e-06;-3.0143271807659283e-06;1.4355880334927557e-06;-2.151317016302494e-06;7.954894930978485e-05;9.995509862583734;0.8314931959634367;0.015560834505916235;0.015407702223652016;-2.706570428198537e-06;8.734493497187686e-07;2.597089510299531e-06
96.273233;7.752129048305831e-05;-2.0270766646944434e-06;-3.0048392553883208e-06;1.4139863017757779e-06;-2.1586386734015596e-06;7.949093520348972e-05;9.997035140776056;0.8315191166635301;0.01555975486770377;0.01540542064632339;-2.6730707377675274e-06;8.99413753072628e-07;2.62336651642111e-06
96.283233;7.75447273786461e-05;-2.0012810259072395e-06;-2.994470149604566e-06;1.3911666893191837e-06;-2.163188465066444e-06;7.943272880653743e-05;9.998593581384053;0.8315421084536082;0.015558707028392817;0.015403233924438998;-2.6394608001314286e-06;9.253044886772172e-07;2.648241646375455e-06
96.293233;7.756802766260275e-05;-1.9743747248297042e-06;-2.9832272631812096e-06;1.3671349504902874e-06;-2.164872416104076e-06;7.93743654205665e-05;10.000183858454648;0.8315627533685447;0.01555769065640029;0.0154011489361792;-2.605807412928142e-06;9.508466915504677e-07;2.6716627343159775e-06
96.303233;7.759102300244635e-05;-1.9462916742017984e-06;-2.971127602882341e-06;1.3419248950799832e-06;-2.1636772294451074e-06;7.931587378081017e-05;10.001805889398383;0.8315816760499406;0.015556705462789715;0.015399172869880545;-2.5721759899204226e-06;9.758219857532798e-07;2.693548982541241e-06
96.313233;7.761354772044268e-05;-1.916955822349833e-06;-2.9581909862876118e-06;1.3155810792438113e-06;-2.1596646496797433e-06;7.92572811414256e-05;10.00346041917662;0.8315995136560028;0.015555752048824863;0.015397312385290962;-2.5386408494441608e-06;1.0000908834289657e-06;2.71379749705476e-06
96.323233;7.763545858383564e-05;-1.8862729081447156e-06;-2.944421222997161e-06;1.2881336652500778e-06;-2.1529301332825538e-06;7.919862952469085e-05;10.005147941618873;0.8316168378972504;0.015554831652984146;0.015395572439953022;-2.5052971614966435e-06;1.0235760910024551e-06;2.7323006691399077e-06
96.333233;7.76566417529902e-05;-1.8541467272588714e-06;-2.929782407145776e-06;1.2596113309437508e-06;-2.1435701570699985e-06;7.913998767143906e-05;10.006867851922514;0.8316340631484377;0.015553945608136294;0.015393955800637701;-2.4722427964171638e-06;1.046222533214123e-06;2.7489599986997862e-06
96.343233;7.767700520169046e-05;-1.8204967917482576e-06;-2.91419411566977e-06;1.2300802456701904e-06;-2.131687044012355e-06;7.908144661527352e-05;10.008618055186538;0.8316514298870203;0.015553095363628797;0.015392462955425713;-2.43953903812016e-06;1.0679721316276194e-06;2.763680028170479e-06
96.353233;7.769646255988293e-05;-1.7852636437833738e-06;-2.8975498167578515e-06;1.199668759468853e-06;-2.117411758736206e-06;7.902311258005291e-05;10.010395069754669;0.8316690854880212;0.015552282877185748;0.015391092480067965;-2.4072017684691475e-06;1.0887665146662335e-06;2.776367780818733e-06
96.363233;7.77149104988862e-05;-1.7484015312743385e-06;-2.8797351787097095e-06;1.168564720299562e-06;-2.1009117741200223e-06;7.896511903310646e-05;10.012195159889712;0.8316871482458035;0.015551511082412227;0.015389842676634546;-2.3752207286365e-06;1.1085514760532672e-06;2.7869646080669953e-06
96.373233;7.773221487901774e-05;-1.709862533428222e-06;-2.8606406556529124e-06;1.136992529536995e-06;-2.08237060158644e-06;7.890762657434904e-05;10.014015521568181;0.8317057072777737;0.015550784124872144;0.015388713265640548;-2.343577672420232e-06;1.12727258205975e-06;2.79547359493623e-06
96.383233;7.774822231467036e-05;-1.6695914463790133e-06;-2.8401767988476854e-06;1.1051764664696624e-06;-2.0619547593670806e-06;7.885079436603178e-05;10.015854365301164;0.831724842157147;0.015550106731721351;0.015387705676111009;-2.3122570902392752e-06;1.1448759685499797e-06;2.801944321501867e-06
96.393233;7.77627909341516e-05;-1.6275366135610946e-06;-2.8182829327019147e-06;1.0733049049231128e-06;-2.039811577569131e-06;7.879477213921477e-05;10.017710367444145;0.8317446628376851;0.015549482826492279;0.015386822311346533;-2.281244840752283e-06;1.161312792011518e-06;2.806449224252856e-06
96.403233;7.777581747371802e-05;-1.5836600410667091e-06;-2.794919884425966e-06;1.0415242045426235e-06;-2.0161050612885935e-06;7.873973160906771e-05;10.019581826081176;0.831765277585528;0.015548914427179684;0.015386065113971233;-2.2505131936932814e-06;1.1765416510334924e-06;2.809090260496735e-06
96.413233;7.77872532143621e-05;-1.5379452946710895e-06;-2.7700586607845506e-06;1.0099666821551636e-06;-1.9910254215542055e-06;7.868588922832278e-05;10.021465941822438;0.8317867044002999;0.015548401301025238;0.015385434121319111;-2.2200031040999263e-06;1.1905353991717633e-06;2.810011837636566e-06
96.423233;7.779710743237542e-05;-1.4904063872187464e-06;-2.7436868172832635e-06;9.787709164349317e-07;-1.9647428336397532e-06;7.863348557682631e-05;10.02335924522415;0.8318088306809234;0.015547940839486376;0.015384927197803771;-2.1896155298349048e-06;1.203293161688285e-06;2.8093990185687765e-06
96.433233;7.780542800684605e-05;-1.4410935204278506e-06;-2.7158325633407736e-06;9.480728730681642e-07;-1.9373755432282375e-06;7.858274837638841e-05;10.025258694057161;0.8318314394897244;0.01554752828816641;0.01538454094041837;-2.1592227696755036e-06;1.2148400933532365e-06;2.807473368458404e-06
96.443233;7.781227206211609e-05;-1.390100690561931e-06;-2.6865697578780353e-06;9.179927298739654e-07;-1.909026542391171e-06;7.85338813212605e-05;10.027162080368523;0.8318542624912078;0.015547157614707256;0.015384271586466085;-2.1287077141871022e-06;1.2252111665081833e-06;2.8044762778754562e-06
96.453233;7.781768699119911e-05;-1.3375688895411001e-06;-2.6559893847519667e-06;8.886280042591085e-07;-1.8798450103576228e-06;7.848708058277046e-05;10.029067736225056;0.8318770366132244;0.015546822036887857;0.015384115181963667;-2.098006381641818e-06;1.2344431326645142e-06;2.800632125078252e-06
96.463233;7.782169992617058e-05;-1.2836741329595575e-06;-2.6241839730950134e-06;8.600457908783363e-07;-1.850046830114521e-06;7.844254442757775e-05;10.030974260843042;0.8318995333331455;0.015546514079769291;0.015384067538819131;-2.0671090895132913e-06;1.2425812658245464e-06;2.796122800240689e-06
96.473233;7.78243261109277e-05;-1.228615507561859e-06;-2.5912700991876573e-06;8.322754745204574e-07;-1.8198768700960534e-06;7.840045757934758e-05;10.032880519476372;0.8319215615618861;0.015546225838287069;0.015384124080811006;-2.036031827029149e-06;1.2496936655987037e-06;2.7910950962182836e-06
96.483233;7.782559725307861e-05;-1.1726113507373518e-06;-2.557401460356911e-06;8.053027345719192e-07;-1.7895381948499849e-06;7.836097650067569e-05;10.03478563179587;0.8319429728391436;0.015545949178813526;0.015384279475588684;-2.0048086125051236e-06;1.2558924150983952e-06;2.7856834376236113e-06
96.493233;7.782556704491747e-05;-1.115892230306324e-06;-2.522740364026888e-06;7.790668958595041e-07;-1.7591465534838521e-06;7.832422907357157e-05;10.036688710044691;0.8319636760806799;0.015545675737384069;0.015384527813683463;-1.973507008583251e-06;1.2613508725593774e-06;2.780012192044955e-06
96.503233;7.782428490680249e-05;-1.0586907545140502e-06;-2.4874329046293286e-06;7.53469073263193e-07;-1.7287475677776098e-06;7.829030640141184e-05;10.038588832872883;0.8319836696048026;0.015545397195196606;0.015384862807439361;-1.9422382758021765e-06;1.2663007580856484e-06;2.7741700231236167e-06
96.513233;7.782177160573787e-05;-1.0012303444647947e-06;-2.4516193264437804e-06;7.283924830522703e-07;-1.6983569692556546e-06;7.825925458069601e-05;10.040485581536075;0.8320030867174266;0.015545105724959178;0.01538527742990066;-1.911157154107562e-06;1.2709986980317164e-06;2.768191559335132e-06
96.523233;7.781800840266408e-05;-9.437084186631559e-07;-2.4154405754966337e-06;7.037234627439106e-07;-1.6679770895241118e-06;7.823109738343983e-05;10.042378924096658;0.8320222447591705;0.015544793426062927;0.01538576372620973;-1.8804496215564745e-06;1.2756800523106303e-06;2.7620708735549577e-06
96.533233;7.781294993086912e-05;-8.862811958680072e-07;-2.379018913532492e-06;6.79356838798732e-07;-1.6375944783876424e-06;7.820587286996161e-05;10.044267980971815;0.8320416492041932;0.01554445106441905;0.015386312667257915;-1.8503042167909385e-06;1.280539427814617e-06;2.7557888019093075e-06
96.543233;7.780655781290195e-05;-8.290605357731491e-07;-2.342445733504394e-06;6.551882667431553e-07;-1.6071739563641515e-06;7.818364206651713e-05;10.046150834076704;0.832061880895966;0.01554406829796108;0.015386914223673866;-1.8208828530484773e-06;1.2857347370740349e-06;2.749327584697731e-06
96.553233;7.779882179416121e-05;-7.721230387654407e-07;-2.3057991926452054e-06;6.311175523821553e-07;-1.5766580330594717e-06;7.816447442206411e-05;10.048025913090939;0.832083486635767;0.015543635231929668;0.01538755790042543;-1.7923045078031682e-06;1.2913800370475469e-06;2.7426700148121935e-06
96.563233;7.778975943583305e-05;-7.155245828069224e-07;-2.269162494138057e-06;6.070665990983963e-07;-1.5459847245986062e-06;7.814844127174711e-05;10.049892653404711;0.8321070055311726;0.015543143065063793;0.015388232409706852;-1.7646419423104368e-06;1.2975361170574753e-06;2.7357847918310364e-06
96.573233;7.77794084908375e-05;-6.593083448831866e-07;-2.232614318209753e-06;5.829871961137237e-07;-1.5151145294066544e-06;7.813561430794925e-05;10.05175081665927;0.8321329735165601;0.015542583677174747;0.01538892467893742;-1.7379305204988347e-06;1.3042284647093105e-06;2.728607627680702e-06
96.583233;7.7767830063819e-05;-6.03508299302784e-07;-2.1962162512382407e-06;5.58850282320129e-07;-1.4840343497084409e-06;7.812605546781895e-05;10.05359983531391;0.8321617964659965;0.015541949763176119;0.015389620130999484;-1.712183290220678e-06;1.3114775131256858e-06;2.721046236354148e-06
96.593233;7.775512583249596e-05;-5.481531470224422e-07;-2.16002108743138e-06;5.34629171740707e-07;-1.4527431387019265e-06;7.811980520235201e-05;10.05543879199373;0.8321936317742776;0.015541235235302476;0.015390303821575581;-1.6874104684232981e-06;1.3193126210284164e-06;2.7130135507681254e-06
96.603233;7.774143674929431e-05;-4.932654917243631e-07;-2.1240759524196004e-06;5.102840367178815e-07;-1.4212502200244931e-06;7.811687168394006e-05;10.057266362125425;0.8322283987509611;0.015540434776288832;0.015390960981854109;-1.6636346728230395e-06;1.3277785182210083e-06;2.7044588106371356e-06
96.613233;7.772691914541853e-05;-4.3886767331257833e-07;-2.0884033349050647e-06;4.857533959598251e-07;-1.3895840498105483e-06;7.811722252001817e-05;10.059080520804374;0.8322658850606907;0.015539543477508104;0.015391577831969077;-1.6408858113186366e-06;1.336943801442866e-06;2.695361332236434e-06
96.623233;7.771173003927642e-05;-3.849928897844511e-07;-2.052996464571907e-06;4.60960841553034e-07;-1.3577981392843177e-06;7.812078641332537e-05;10.06087906060509;0.832305835831439;0.015538557226992999;0.015392143358798434;-1.6191876719656842e-06;1.3468954409243558e-06;2.6856997618123315e-06
96.633233;7.769602382074038e-05;-3.3168069787433044e-07;-2.0178520562069627e-06;4.358332554007344e-07;-1.3259749945743244e-06;7.812746501449644e-05;10.062660698036877;0.8323479722929622;0.015537472922805629;0.015392650634707282;-1.5985504537652646e-06;1.3577188787256574e-06;2.675454753808264e-06
96.643233;7.76799596373766e-05;-2.789628761088905e-07;-1.98301047565466e-06;4.103065497453144e-07;-1.29422917064338e-06;7.813714294052404e-05;10.064425224557116;0.8323919838881343;0.015536288300605192;0.015393096449569496;-1.5789566559002042e-06;1.3694861429590642e-06;2.664640484856335e-06
96.653233;7.766372429678895e-05;-2.2685625624258262e-07;-1.9485673104962233e-06;3.8430942341965713e-07;-1.2627152593112566e-06;7.814967841423534e-05;10.066172778763123;0.832437550347688;0.015535001576616284;0.015393479922293094;-1.5603486429377535e-06;1.382269951680994e-06;2.653312020919566e-06
96.663233;7.764754249727885e-05;-1.7537435757491336e-07;-1.9146478852473004e-06;3.577586119666399e-07;-1.2316370348921164e-06;7.816488909582564e-05;10.067903646724123;0.8324843981285986;0.015533610894617392;0.015393801000444438;-1.5426398134675477e-06;1.3961679955343487e-06;2.641555072272425e-06
96.673233;7.763165599870805e-05;-1.2455401776030953e-07;-1.881373338766054e-06;3.305826823825681e-07;-1.201235309922809e-06;7.818256822278015e-05;10.069618891565673;0.8325323466940525;0.01553211424862632;0.015394058785033124;-1.525736537949793e-06;1.4112912927577772e-06;2.6294833124540537e-06
96.683233;7.761628645250284e-05;-7.446459089188863e-08;-1.8488447160531198e-06;3.0273994850435507e-07;-1.1717596937674059e-06;7.820251134322271e-05;10.071320666753243;0.8325813063033408;0.015530509596716575;0.015394250593434427;-1.509556922675605e-06;1.4277169379169829e-06;2.6172283036128025e-06
