time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.693233;7.7601597424775e-05;-2.51942313979974e-08;-1.8171365235607032e-06;2.7420078552775706e-07;-1.1434550330635755e-06;7.822451067195877e-05;10.07301169514842;0.832631250459527;0.015528794378883626;0.015394372848353656;-1.4940439133995528e-06;1.4454625841947462e-06;2.604917366677748e-06
96.703233;7.758767961606586e-05;2.3155158290896084e-08;-1.7863028048775147e-06;2.449156122357865e-07;-1.1165689501095498e-06;7.82483412335042e-05;10.074694657575032;0.8326822128219297;0.015526965427415157;0.015394422968692483;-1.4791589374609538e-06;1.464510986317083e-06;2.592666583878076e-06
96.713233;7.757457753323827e-05;7.045969733106713e-08;-1.7563943385536303e-06;2.148179582986748e-07;-1.0913539278187997e-06;7.827377223958807e-05;10.07637171431995;0.8327342788318954;0.015525019759877067;0.015394400754004273;-1.4648544759652426e-06;1.4848515104161837e-06;2.5805958418013744e-06
96.723233;7.756232790432635e-05;1.1657954244647633e-07;-1.7274512896508989e-06;1.838628117059026e-07;-1.0680477115858736e-06;7.830058299676572e-05;10.078044096276122;0.8327875670573048;0.015522955197939262;0.015394308439241168;-1.4510433108055111e-06;1.5064871979978073e-06;2.5688367552488095e-06
96.733233;7.755096873471927e-05;1.6138868449499158e-07;-1.699478763321826e-06;1.520510838157802e-07;-1.0468596867983272e-06;7.83285633865455e-05;10.079712177700216;0.8328422688642332;0.015520770344165633;0.015394149383732528;-1.437595013212947e-06;1.5294048249316791e-06;2.5575218486121432e-06
96.743233;7.754052461854441e-05;2.0479789047348615e-07;-1.6724436448898805e-06;1.1942492500065136e-07;-1.027971416114435e-06;7.835751014555135e-05;10.081375993133653;0.8328986807966826;0.015518464514098884;0.015393926217490266;-1.4243720585900907e-06;1.5535522911890168e-06;2.5467738728460923e-06
96.753233;7.753099764569312e-05;2.4674583158022363e-07;-1.646285114135021e-06;8.60564521172274e-08;-1.0115267932485102e-06;7.83872337921649e-05;10.083035637479043;0.8329571664666405;0.015516037773667129;0.015393640298247148;-1.4112678287460036e-06;1.5788378789508478e-06;2.5366985832067936e-06
96.763233;7.752237370155318e-05;2.871758524507772e-07;-1.6209334619111611e-06;5.203962697714986e-08;-9.976220556279702e-07;7.841756248215915e-05;10.084690955756095;0.833018152426216;0.015513490292256607;0.015393293159730067;-1.3982195666441063e-06;1.6051402115769882e-06;2.5273667070905535e-06
96.773233;7.751463220872465e-05;3.260197083878243e-07;-1.5963465270524946e-06;1.7485444628700937e-08;-9.86308478460456e-07;7.844833536788802e-05;10.08634070841501;0.8330821550277681;0.015510821465442805;0.015392887834524888;-1.3852201088350919e-06;1.6323285691999423e-06;2.5188018936645413e-06
96.783233;7.750774008196357e-05;3.6319060805179166e-07;-1.5725374686922484e-06;-1.7478228853385925e-08;-9.77595292314017e-07;7.847941077592993e-05;10.087982395531718;0.8331497170067746;0.015508029958487672;0.015392428516076074;-1.3723351048093297e-06;1.6602789969435554e-06;2.5110061799004467e-06
96.793233;7.750163279091674e-05;3.9859194968636446e-07;-1.549572027905456e-06;-5.271158306041075e-08;-9.714573071757961e-07;7.851068873074903e-05;10.089613137152341;0.8332212897555491;0.01550511440733181;0.015391919512403016;-1.3596822874342563e-06;1.6888735790923893e-06;2.5040016161117783e-06
96.803233;7.749621848314503e-05;4.321390111065908e-07;-1.5275437221279538e-06;-8.807427627298764e-08;-9.678555850652542e-07;7.854211722758206e-05;10.091230321015864;0.8332971767050439;0.015502074328975575;0.015391364848709187;-1.3473684483264667e-06;1.7179931430397817e-06;2.497848521112645e-06
96.813233;7.749140841287984e-05;4.637584544575558e-07;-1.5065420563674156e-06;-1.2343175793622886e-07;-9.667511746170077e-07;7.857366436196806e-05;10.092831147886058;0.8333775513171413;0.015498910351387124;0.015390768796333394;-1.3354509490813594e-06;1.7475067553598251e-06;2.4926428689146623e-06
96.823233;7.748712374691453e-05;4.9336426547418e-07;-1.4866232819811485e-06;-1.5866007265618662e-07;-9.680969597745246e-07;7.860527030990197e-05;10.094411963149007;0.8334625140724156;0.015495622831358826;0.015390136074039837;-1.3239508707734127e-06;1.7772664653237427e-06;2.488501866519864e-06
96.833233;7.748327312434386e-05;5.208621677120991e-07;-1.4677903068399756e-06;-1.936622262647976e-07;-9.718260393821568e-07;7.863681997608406e-05;10.095968128663072;0.8335521408058253;0.015492210722288763;0.015389470695874777;-1.3128688338240507e-06;1.8071265082885046e-06;2.4855387257895558e-06
96.843233;7.747974331897412e-05;5.461796806890192e-07;-1.4500004387294972e-06;-2.2837721706400046e-07;-9.778562661368593e-07;7.866814752315213e-05;10.097494539831228;0.8336464851641893;0.015488672445030306;0.015388774774126212;-1.3021748409903393e-06;1.836960889596325e-06;2.483839641776409e-06
96.853233;7.747640516944398e-05;5.692691262026841e-07;-1.4331860369444998e-06;-2.6275668957318885e-07;-9.861156604480663e-07;7.869905010339123e-05;10.09898669882955;0.8337455589973682;0.015485006916262938;0.015388049287117149;-1.2918009901615953e-06;1.8666419996289193e-06;2.483453066863805e-06
96.863233;7.74731217919545e-05;5.900753522512743e-07;-1.4172566842220725e-06;-2.9673849066058366e-07;-9.96575102327734e-07;7.872931193827256e-05;10.100441053783765;0.8338493050906894;0.015481213287955202;0.015387296338193189;-1.2816609884482372e-06;1.8960196955243603e-06;2.4844031516452053e-06
96.873233;7.746976221993906e-05;6.085015489067124e-07;-1.402109476366707e-06;-3.3024609608282326e-07;-1.0092462968837195e-06;7.875874286187302e-05;10.101854104424078;0.8339575561983311;0.0154772909412791;0.015386520258757724;-1.271682142468924e-06;1.924937795463539e-06;2.4867202347025547e-06
96.883233;7.74662072197922e-05;6.244049252133595e-07;-1.3876467856010252e-06;-3.6320320281236515e-07;-1.024141274579919e-06;7.878720513462877e-05;10.103221955142198;0.8340700118697246;0.015473240448566041;0.015385726701135393;-1.261816641318787e-06;1.9532493522638233e-06;2.490450271995348e-06
96.893233;7.746233717915361e-05;6.376255660599415e-07;-1.3737653975360857e-06;-3.9555363199314984e-07;-1.0412468383272763e-06;7.881460848335952e-05;10.104540758416823;0.8341862447689337;0.015469064491557894;0.01538492135209681;-1.252017936353029e-06;1.9808140312818967e-06;2.495638042234011e-06
96.903233;7.745801528895547e-05;6.480173152844962e-07;-1.3603444579656423e-06;-4.2727199651414405e-07;-1.0605258790970482e-06;7.884090052112408e-05;10.105806821310031;0.8343056987784171;0.015464768586159595;0.015384109464514595;-1.2422115995926418e-06;2.0074977076411172e-06;2.5023046762020967e-06
96.913233;7.74530857652834e-05;6.554589716234917e-07;-1.3472526958654606e-06;-4.583607150067318e-07;-1.0819223733547608e-06;7.8866086063166e-05;10.107016461875997;0.8344276691937913;0.01546036117913604;0.015383295872095254;-1.2322964596842978e-06;2.033173267338036e-06;2.510438141511416e-06
96.923233;7.744739584914866e-05;6.598666604435324e-07;-1.3343516718484054e-06;-4.888503223502345e-07;-1.105371751920182e-06;7.889023868689425e-05;10.108166480368963;0.834551294713972;0.015455852118156846;0.015382485230272658;-1.222157955174748e-06;2.0577302065169128e-06;2.520012415483867e-06
96.933233;7.744082269984953e-05;6.612085049312237e-07;-1.3214908427478475e-06;-5.187984154195109e-07;-1.1308175740883551e-06;7.891346452148776e-05;10.109254828231473;0.8346755820632743;0.015451250513006205;0.015381683278067822;-1.2116592532225559e-06;2.0811044454057603e-06;2.5310136464984054e-06
96.943233;7.743327849499176e-05;6.594942188550893e-07;-1.3085038971121752e-06;-5.482759509256704e-07;-1.1582272993806069e-06;7.89358664316833e-05;10.110280612575515;0.8347994644958341;0.015446563691982837;0.015380898401143846;-1.2006353633093424e-06;2.1033003266893713e-06;2.5434449525086946e-06
96.953233;7.742470273845216e-05;6.547550828877664e-07;-1.2952222640605158e-06;-5.773535348212245e-07;-1.1875994463145776e-06;7.895755088586755e-05;10.111243601421759;0.8349218510617576;0.015441797287273292;0.015380141486215559;-1.1889136355673642e-06;2.124365040330721e-06;2.557312272124424e-06
96.963233;7.741506614179434e-05;6.470377989331074e-07;-1.2815149217949175e-06;-6.060974540578432e-07;-1.2189472393020717e-06;7.897863435952723e-05;10.11214394498292;0.83504162236856;0.015436955815163233;0.015379424269951097;-1.1763375605468573e-06;2.144330261065329e-06;2.572607698177573e-06
96.973233;7.74043772146014e-05;6.364026723823062e-07;-1.2673284760879244e-06;-6.345735739851436e-07;-1.2522628109781467e-06;7.89992166609178e-05;10.112982501486995;0.8351576130965163;0.015432043250167232;0.015378757628446305;-1.1627796823876784e-06;2.1631742219127173e-06;2.589310374415691e-06
96.983233;7.739267556841595e-05;6.229220648989152e-07;-1.252692158284072e-06;-6.628601914223075e-07;-1.2874871433922461e-06;7.901936209111623e-05;10.11376132324063;0.8352686661371633;0.015427063194393763;0.015378150478540999;-1.1481312122064054e-06;2.1808183103520697e-06;2.607401218480162e-06
96.993233;7.738002459225482e-05;6.066831094797971e-07;-1.2376935565780828e-06;-6.910545540203468e-07;-1.324505240244075e-06;7.903912062237049e-05;10.114483580521627;0.8353737761769692;0.015422019109046399;0.015377609440254698;-1.1322726796155372e-06;2.197145898238867e-06;2.626856381135696e-06
97.003233;7.736651864121525e-05;5.877922030996829e-07;-1.2224621299854842e-06;-7.192487342897967e-07;-1.3631616936844428e-06;7.905855051148568e-05;10.115152775938043;0.8354722123929391;0.015416915037255924;0.015377139277980517;-1.1150718222555284e-06;2.2120333799588525e-06;2.6476094513229965e-06
97.013233;7.735229090731583e-05;5.663845638435711e-07;-1.2071517445427335e-06;-7.474962780896058e-07;-1.403264887152694e-06;7.907770826410175e-05;10.1157716277474;0.8355635052735124;0.01541175546869794;0.015376744148595117;-1.0964152256047613e-06;2.225373356610003e-06;2.669525291302533e-06
97.023233;7.733750514815719e-05;5.426377017418269e-07;-1.191899522048992e-06;-7.75812452570124e-07;-1.44458334208409e-06;7.909663837248447e-05;10.116341555630308;0.8356473384708143;0.015406544059950154;0.015376428630435928;-1.0762139919789825e-06;2.237089856394494e-06;2.6924162252037382e-06
97.033233;7.732233546355463e-05;5.167720454202826e-07;-1.1768089951497063e-06;-8.041903732384331e-07;-1.4868627345326605e-06;7.911538618163336e-05;10.116863037320835;0.8357234731914063;0.015401283472438075;0.015376197266876999;-1.0543576853920938e-06;2.247159990817621e-06;2.7160750379610746e-06
97.043233;7.73069392960498e-05;4.890363054605122e-07;-1.1619759598523462e-06;-8.325907417585623e-07;-1.5298414954197358e-06;7.913400778348384e-05;10.117336178256739;0.8357917362132304;0.015395976389205604;0.015376053522058801;-1.0306681784159348e-06;2.25562787967155e-06;2.7402881099931036e-06
97.053233;7.729143681838976e-05;4.5969989333979934e-07;-1.1475001037730182e-06;-8.609304631096609e-07;-1.5732519205738116e-06;7.915255949163284e-05;10.117761271885668;0.8358520004124921;0.01539062563142403;0.015375999436167437;-1.0048949990376412e-06;2.2625931395235493e-06;2.7648328253274288e-06
97.063233;7.727591029966981e-05;4.2904814805906234e-07;-1.133478134123005e-06;-8.891116235507957e-07;-1.6168342411159558e-06;7.91710767345668e-05;10.118138960627883;0.8359041667526812;0.015385233843553406;0.015376035742194106;-9.767377589874419e-07;2.2681832990349166e-06;2.7894892678931995e-06
97.073233;7.726042126284393e-05;3.97354246372036e-07;-1.1200016531775744e-06;-9.170571760015182e-07;-1.6603628550355939e-06;7.918955346557414e-05;10.118469820344021;0.8359481869851534;0.015379804628861024;0.015376161984293053;-9.458794144258085e-07;2.2725192419213187e-06;2.8140601679560185e-06
97.083233;7.724504830481891e-05;3.6485715692501896e-07;-1.1071436425252556e-06;-9.446969705831975e-07;-1.7036619944395807e-06;7.920793693815543e-05;10.11875425418226;0.835984068775734;0.015374344836801486;0.015376376708338831;-9.12022802864629e-07;2.2756801850697943e-06;2.838369651093421e-06
97.093233;7.722993012639707e-05;3.317762958673065e-07;-1.0949455431795822e-06;-9.719179716927027e-07;-1.7466082665669334e-06;7.922614724837855e-05;10.118992836703764;0.8360118497003769;0.015368865624099773;0.01537667829098032;-8.74912454612328e-07;2.277695435003896e-06;2.86224702562306e-06
97.103233;7.721526579324838e-05;2.9832537482333164e-07;-1.0834339738616237e-06;-9.985379385436158e-07;-1.7891313733884632e-06;7.924409452871117e-05;10.119186306710665;0.8360315796642304;0.015363380774327147;0.015377065784506752;-8.343468686049126e-07;2.27856823609373e-06;2.8855208074143303e-06
97.113233;7.720126580456177e-05;2.647110991305993e-07;-1.072647227512258e-06;-1.0243209883689752e-06;-1.8312102315163893e-06;7.926167818957099e-05;10.119335152859682;0.8360433056345726;0.015357903792564874;0.015377538230228199;-7.902019631297705e-07;2.278298002754288e-06;2.9080282654488363e-06
97.123233;7.718811069570989e-05;2.3113410185790894e-07;-1.062628625755668e-06;-1.0490145801639972e-06;-1.8728583727853648e-06;7.92787962009876e-05;10.119439377209213;0.8360470683390212;0.015352446460836304;0.015378093622909832;-7.424439481998309e-07;2.2768973040708295e-06;2.9296358769124883e-06
97.133233;7.717594664212683e-05;1.977855433154495e-07;-1.0534053291790061e-06;-1.072394154979767e-06;-1.9141091174372803e-06;7.929536137903335e-05;10.11949885627699;0.8360429218535202;0.015347019206484557;0.015378729415651472;-6.911089283617132e-07;2.274420214912158e-06;2.9502600656181297e-06
97.143233;7.716489585449727e-05;1.6484732535337292e-07;-1.0450011616374971e-06;-1.0942901803764225e-06;-1.95500318929758e-06;7.931128697334752e-05;10.119514053627539;0.8360309524554057;0.015341631557850132;0.015379443584200193;-6.362796858102546e-07;2.27097118230904e-06;2.9698592431541445e-06
97.153233;7.715506091913537e-05;1.3249511140791013e-07;-1.0374519280720955e-06;-1.114574927794271e-06;-1.995576452130442e-06;7.932645465773597e-05;10.119486158462509;0.8360113041825079;0.015336292783848541;0.0153802343980261;-5.780874569302473e-07;2.266662176713974e-06;2.9883974463252203e-06
97.163233;7.714651327203041e-05;1.0088168356507862e-07;-1.0307916682324773e-06;-1.133141936151253e-06;-2.0358536535680014e-06;7.934071936936247e-05;10.119416312209786;0.8359842036035388;0.015331013527094012;0.015381098906636092;-5.167176262419213e-07;2.261555560033984e-06;3.0058232212991356e-06
97.173233;7.713927580447486e-05;7.012119192608281e-08;-1.0250558975637914e-06;-1.149912967981538e-06;-2.0758430837558454e-06;7.935395278102289e-05;10.119305041802411;0.8359499356605999;0.01532580643622464;0.015382032107506891;-4.523831864963317e-07;2.255647990675262e-06;3.0220795572980206e-06
97.183233;7.71333290036984e-05;4.0297251061365966e-08;-1.0203085743377287e-06;-1.1648503183224661e-06;-2.115526610230185e-06;7.9366069437833e-05;10.119152811871068;0.8359087566672964;0.015320685085884753;0.015383027565918528;-3.8529112540589854e-07;2.2488906131561204e-06;3.0371192578876037e-06
97.193233;7.71286370915543e-05;1.1467835137482812e-08;-1.0166361260708603e-06;-1.1779591561877913e-06;-2.154855159587898e-06;7.937701725969414e-05;10.118961231405487;0.8358607852776189;0.015315663141982102;0.01538407841794453;-3.1564406494518073e-07;2.2412069692822174e-06;3.0509050216379977e-06
97.203233;7.712516200179908e-05;-1.634824463852508e-08;-1.0141142898674335e-06;-1.189285348338774e-06;-2.1937565859245225e-06;7.938675551795975e-05;10.118734599660131;0.8358059849701677;0.015310754066971567;0.015385178172457437;-2.4363999760935547e-07;2.232499910325386e-06;3.0634008176398238e-06
97.213233;7.712286145079137e-05;-4.3177397337018105e-08;-1.0128041691941125e-06;-1.1988866625698604e-06;-2.2321481144522856e-06;7.939522086576397e-05;10.118480828356224;0.8357442834821457;0.015305970869837676;0.015386320877995489;-1.6945494049326045e-07;2.2226594924089233e-06;3.0745693469703768e-06
97.223233;7.7121684744878e-05;-6.907546393433645e-08;-1.0127692294006353e-06;-1.2067911702029374e-06;-2.269944620754667e-06;7.940229698784072e-05;10.118209926632964;0.8356757035785864;0.015301326032436138;0.015387500318508433;-9.325109606476267e-08;2.211577147037746e-06;3.0843674955590405e-06
97.233233;7.712157159536723e-05;-9.410182990086838e-08;-1.0140760097180966e-06;-1.21299678479334e-06;-2.307061673308529e-06;7.940782374127981e-05;10.117931124270227;0.8356004119652722;0.0152968315663671;0.015388708910651215;-1.5193257449002985e-08;2.19917029363229e-06;3.0927241493536255e-06
97.243233;7.712245986541934e-05;-1.1830361430171572e-07;-1.016779494635597e-06;-1.217500137368407e-06;-2.343416454675439e-06;7.941162790386278e-05;10.117651169065578;0.835518690973435;0.015292499694917323;0.01538993781609668;6.456195037170644e-08;2.1854025971559386e-06;3.0995271525479722e-06
97.253233;7.712429658389189e-05;-1.4172754478602913e-07;-1.0209115639592089e-06;-1.220314624388061e-06;-2.378934992928565e-06;7.94135335337892e-05;10.117373691976965;0.8354308587546613;0.015288343850133543;0.015391178316512533;1.4588300943238183e-07;2.1702750195326604e-06;3.1046531245802094e-06
97.263233;7.71270336547349e-05;-1.6444463804936307e-07;-1.0264806940755055e-06;-1.2214769398434536e-06;-2.413565324131218e-06;7.9413358844731e-05;10.11709884797883;0.83533720607995;0.015284378256730343;0.015392422530490842;2.286625854781364e-07;2.153800331899224e-06;3.1080116081714538e-06
97.273233;7.71306164272778e-05;-1.8655381758080775e-07;-1.0334657502703695e-06;-1.2210464797779748e-06;-2.4472760365909505e-06;7.941092420034654e-05;10.116823988686061;0.8352380015689923;0.01528061623315612;0.015393663524238406;3.128131319520567e-07;2.13599083687028e-06;3.1095721537285093e-06
97.283233;7.713498763731844e-05;-2.0816185675667334e-07;-1.04181151301261e-06;-1.219092756830225e-06;-2.480037908125003e-06;7.940606379864904e-05;10.116545372537098;0.8351335357797945;0.01527706884094061;0.01539489621614329;3.982798484825605e-07;2.11686455667295e-06;3.1093763675769753e-06
97.293233;7.714009058923128e-05;-2.293622393774435e-07;-1.0514581938234294e-06;-1.215679690722757e-06;-2.5118112164456353e-06;7.939863435248616e-05;10.116259302375628;0.8350241504544897;0.015273744432233312;0.015396118393032393;4.850523260248894e-07;2.0964584445651685e-06;3.1075223877445516e-06
97.303233;7.714585124569144e-05;-2.502356185867752e-07;-1.062375429632063e-06;-1.2108715755215182e-06;-2.54254217870632e-06;7.938852124669483e-05;10.11596201679402;0.8349102281806845;0.015270649024763895;0.015397330361998035;5.73150825991529e-07;2.0748341286598227e-06;3.1041241581902146e-06
97.313233;7.715216995279314e-05;-2.708777848174824e-07;-1.0745543916963956e-06;-1.2047569206756173e-06;-2.572165075052283e-06;7.937563049033807e-05;10.115649332020501;0.8347921426424793;0.015267786934997052;0.015398533320329847;6.626125217549101e-07;2.0520656915893913e-06;3.099280999357515e-06
97.323233;7.715894965336081e-05;-2.914154374994033e-07;-1.0879787041353542e-06;-1.1974512926175382e-06;-2.6006149787854783e-06;7.935988403684793e-05;10.115317007076596;0.8346702085067623;0.015265161196251988;0.015399728127731957;7.534973676396924e-07;2.0282194991411763e-06;3.0930669741280154e-06
97.333233;7.716612769938763e-05;-3.119781384229523e-07;-1.1026087380996835e-06;-1.1890752674462211e-06;-2.6278421633626286e-06;7.934123549724098e-05;10.114961703761587;0.8345446755064153;0.015262774028955354;0.015400915044472894;8.458818202455201e-07;2.0033452568850747e-06;3.085516770612088e-06
97.343233;7.717368211243174e-05;-3.326650478526819e-07;-1.1183726997759012e-06;-1.1797434662884707e-06;-2.653808887496201e-06;7.931968022108377e-05;10.114581683104586;0.8344157437286953;0.01526062733842505;0.01540209320437555;9.398309642377417e-07;1.977474618280969e-06;3.0766035927579605e-06
97.353233;7.718162479752165e-05;-3.5354504260867825e-07;-1.1351592120327622e-06;-1.1695669857139539e-06;-2.6784614650931145e-06;7.929524792965884e-05;10.11417677654105;0.8342835725615678;0.015258722798932417;0.015403259934176725;1.0353897439305754e-06;1.950617222008676e-06;3.0662404672525064e-06
97.363233;7.718999272892922e-05;-3.746825874000444e-07;-1.152824861332068e-06;-1.158644175752788e-06;-2.7017133450251128e-06;7.926799025912426e-05;10.113748135285286;0.8341483004109218;0.015257061090719967;0.01540441089522152;1.132593492164187e-06;1.922759860209843e-06;3.054332288838479e-06
97.373233;7.719883861528637e-05;-3.961639656939238e-07;-1.1712091868324839e-06;-1.1470477975525565e-06;-2.7234758149329267e-06;7.923797583033039e-05;10.113298232346004;0.8340100610353169;0.015255641101696549;0.015405540729596046;1.231456622384051e-06;1.8938780936604666e-06;3.040837120496501e-06
97.383233;7.720822326710791e-05;-4.180972222900587e-07;-1.1901426666419318e-06;-1.1348295259060813e-06;-2.7436924723911982e-06;7.92052989541176e-05;10.112830855848486;0.833868969506824;0.015254460055587407;0.015406643848607428;1.3319510300410707e-06;1.8639622506303587e-06;3.025765318635306e-06
97.393233;7.721820948221069e-05;-4.405957739514559e-07;-1.2094555981552617e-06;-1.122030054733159e-06;-2.7623221487712613e-06;7.91700882556398e-05;10.11235108314579;0.8337251336734675;0.015253513581556284;0.015407715364345993;1.434015089941876e-06;1.8330344787505345e-06;3.009136473474167e-06
97.403233;7.722885591088758e-05;-4.637797101293272e-07;-1.2289985555199793e-06;-1.1086778369845095e-06;-2.7792962352056056e-06;7.913250111606715e-05;10.111865316198898;0.8335787236375838;0.01525279568894663;0.015408751735963346;1.5375803137761646e-06;1.8011340207338308e-06;2.990964216442419e-06
97.413233;7.724021291264235e-05;-4.877810975427999e-07;-1.2486707957909893e-06;-1.0947930981206592e-06;-2.7944976651956527e-06;7.909269618275429e-05;10.111380937429598;0.8334300168743501;0.0152522997032597;0.01540975127962728;1.6425745917300247e-06;1.7683042623908747e-06;2.9712672954656266e-06
97.423233;7.7252322536627e-05;-5.127281480210542e-07;-1.268433016440365e-06;-1.0804076194498546e-06;-2.8077610630074813e-06;7.905078987520685e-05;10.110905786776227;0.8332793651736985;0.01525201922492062;0.015410715424176954;1.7488993722686212e-06;1.73461451948781e-06;2.9500641179062864e-06
97.433233;7.726521634490445e-05;-5.387329678537158e-07;-1.2882829009292278e-06;-1.0655733501855554e-06;-2.8188796570801116e-06;7.900683336204834e-05;10.110448014544458;0.8331271099673426;0.015251948017153901;0.01541164973904118;1.8564097521758827e-06;1.7001827850663152e-06;2.9273517246443976e-06
97.443233;7.727890566219503e-05;-5.659027840943467e-07;-1.3082115526819524e-06;-1.0503537972977244e-06;-2.8276315860345664e-06;7.896083348833006e-05;10.11001603313448;0.8329735294281206;0.015252079219275013;0.01541256278875658;1.9649165194775486e-06;1.6651611292021155e-06;2.9030986053807063e-06
97.453233;7.729337589440431e-05;-5.943474596415007e-07;-1.328182479604121e-06;-1.0348255128657655e-06;-2.8338191386724616e-06;7.891279106483722e-05;10.10961800244902;0.832818849235702;0.01525240491419625;0.015413464127255463;2.074194047479375e-06;1.6296994556011123e-06;2.877254991799893e-06
97.463233;7.730859222239691e-05;-6.241546243082405e-07;-1.3481438718311e-06;-1.0190870263027519e-06;-2.8372797063372553e-06;7.886271303848258e-05;10.10926121339873;0.8326632581350155;0.015252917179027107;0.015414363421300908;2.183978817326921e-06;1.5939243653902756e-06;2.849775257045534e-06
97.473233;7.732449794773866e-05;-6.553573751671782e-07;-1.3680361796195044e-06;-1.0032539535305017e-06;-2.8378665694367888e-06;7.881059928787718e-05;10.108952427732763;0.8325069451801483;0.0152536096089808;0.01541527002041078;2.293983530090223e-06;1.557937672330308e-06;2.820653948657347e-06
97.483233;7.734101145077737e-05;-6.879367380856225e-07;-1.3877856967177508e-06;-9.874451005616724e-07;-2.8354294118082457e-06;7.875644232083003e-05;10.108698519595613;0.832350148250919;0.015254476911688115;0.01541619250633732;2.403938306296945e-06;1.5218201244052605e-06;2.7899475111705423e-06
97.493233;7.735805407240023e-05;-7.218479308076333e-07;-1.4073243406672352e-06;-9.71770850216397e-07;-2.8298071565683613e-06;7.870025004643428e-05;10.108505998346985;0.8321931566026795;0.015255513000387242;0.015417138371475344;2.5136292970202714e-06;1.4856360548214216e-06;2.7577533311653157e-06
97.503233;7.737559068068656e-05;-7.570395187851124e-07;-1.4266165157439955e-06;-9.563352789897226e-07;-2.8208344572232445e-06;7.864206865958844e-05;10.108380211624617;0.832036301480153;0.015256709549035645;0.015418113595556874;2.6229130379238674e-06;1.4494323486274196e-06;2.7241726378155604e-06
97.513233;7.739363693649825e-05;-7.934612753379273e-07;-1.4456403656409627e-06;-9.412527130682097e-07;-2.8083556092436155e-06;7.858199083121991e-05;10.108325281097105;0.8318799260517213;0.015258055614854;0.01541912257246813;2.731705616265686e-06;1.413233667015347e-06;2.6892915233261345e-06
97.523233;7.7412232809157e-05;-8.310670280622621e-07;-1.4643453083138125e-06;-9.266501917078064e-07;-2.7922399538242292e-06;7.852015522683197e-05;10.1083442425324;0.8317243146508507;0.015259538413613884;0.015420168465990381;2.8399525135186623e-06;1.3770533146038722e-06;2.653175816338859e-06
97.533233;7.743141472021758e-05;-8.698051939223196e-07;-1.4826384113866393e-06;-9.126504998582491e-07;-2.772382001336178e-06;7.845674207777314e-05;10.10843931042772;0.8315696546312915;0.015261145001979714;0.01542125289702991;2.9475974746880744e-06;1.3409198743164594e-06;2.615876537882556e-06
97.543233;7.745120453756152e-05;-9.095890701240014e-07;-1.5004027273809257e-06;-8.993576618146368e-07;-2.7486811473562514e-06;7.839196167259516e-05;10.108612668761994;0.8314160729491418;0.015262863814696711;0.015422375040651666;3.054562699989197e-06;1.304886569052802e-06;2.5774484819763153e-06
97.553233;7.747161059318935e-05;-9.502674785511156e-07;-1.5175192980247882e-06;-8.868570907216332e-07;-2.7210316864913797e-06;7.832603911413995e-05;10.108866785106445;0.8312636888751325;0.015264685446244161;0.015423531806639124;3.1607379169821135e-06;1.2690105060485255e-06;2.537964923892932e-06
97.563233;7.749263672108665e-05;-9.916154401325842e-07;-1.5338871119968004e-06;-8.752325007384101e-07;-2.689330211805014e-06;7.825919886824571e-05;10.109203691358697;0.8311126217871482;0.015266602810569843;0.015424719549286502;3.265986298994831e-06;1.2333433326038049e-06;2.4975202198105745e-06
97.573233;7.751430162844107e-05;-1.0333451579397696e-06;-1.54944323415926e-06;-8.645764362607431e-07;-2.653489444528759e-06;7.819164576373292e-05;10.109624800030062;0.8309629789669982;0.015268610170756989;0.015425935899142327;3.370168860599562e-06;1.197951750359527e-06;2.456221610764086e-06
97.583233;7.753665633418921e-05;-1.0751412393993443e-06;-1.5641709925879461e-06;-8.549750163432012e-07;-2.613460628467807e-06;7.812354505144586e-05;10.110131730596011;0.8308148556803112;0.015270701148328925;0.01542718030300986;3.4731697788442686e-06;1.1629264068752974e-06;2.4141659612647014e-06
97.593233;7.755977558972911e-05;-1.1167121254651722e-06;-1.5780981100453977e-06;-8.464908445197904e-07;-2.569253724038312e-06;7.805502114003698e-05;10.110726586579768;0.8306683600349131;0.015272867600595603;0.015428453447522758;3.574905503182926e-06;1.1283676885026784e-06;2.3714213648690264e-06
97.603233;7.758371999314889e-05;-1.1578243948307135e-06;-1.5912881917246743e-06;-8.391675301731524e-07;-2.5209428067914163e-06;7.798617698300945e-05;10.111411033616024;0.8305236737439645;0.015275100848794501;0.015429756786194794;3.675307409233236e-06;1.0943744578662924e-06;2.328043245223702e-06
97.613233;7.760850274176385e-05;-1.1983003494001914e-06;-1.6038196943704078e-06;-8.330357344013912e-07;-2.468654853419434e-06;7.791710266056597e-05;10.112185006430115;0.8303810766875416;0.01527739382478855;0.015431092423332297;3.7742911518803313e-06;1.061029925061105e-06;2.2841034440810688e-06
97.623233;7.763409268808673e-05;-1.2380039240433159e-06;-1.615763905057499e-06;-8.281063123227244e-07;-2.4125496771162365e-06;7.784786628497086e-05;10.11304613708723;0.830240895001728;0.015279741322597613;0.01543246296848681;3.871737784779521e-06;1.0283784103321424e-06;2.2396843993616456e-06
97.633233;7.766043520908052e-05;-1.2768296757252222e-06;-1.627180758189074e-06;-8.243674816276156e-07;-2.3528107111405843e-06;7.777851569336223e-05;10.113990334147939;0.8301034422535742;0.0152821386117781;0.015433871486106818;3.967489854027111e-06;9.964201985481657e-07;2.194850359344847e-06
97.643233;7.768746059836986e-05;-1.3146808459071225e-06;-1.6381310643877281e-06;-8.217803917239308e-07;-2.289647059170222e-06;7.770910093407637e-05;10.115012826550862;0.8299689864515291;0.015284580114246856;0.015435321423650849;4.061358172453224e-06;9.651310146238098e-07;2.1496386333736106e-06
97.653233;7.771509353963861e-05;-1.3514543319997605e-06;-1.6486818029916027e-06;-8.202647653679431e-07;-2.2232849381203623e-06;7.763969042303436e-05;10.116108854101974;0.829837781371806;0.015287058778123485;0.015436816395244229;4.153145457808045e-06;9.344799540977509e-07;2.1040718955675994e-06
97.663233;7.774326716674847e-05;-1.387054477654694e-06;-1.6588986353846054e-06;-8.197070669794652e-07;-2.1539442420136715e-06;7.757036348348087e-05;10.117274216202475;0.8297101646080618;0.015289567039992423;0.015438360282935812;4.2426770781913525e-06;9.044284032418292e-07;2.0581748122150766e-06
97.673233;7.777191221582588e-05;-1.4214196494653998e-06;-1.66884289607371e-06;-8.199989113100897e-07;-2.0818211336594304e-06;7.750119795826739e-05;10.118506130124276;0.8295865859332769;0.015292098832761822;0.01543995752129599;4.329809712818659e-06;8.749147062247933e-07;2.0119739190446457e-06
97.683233;7.780093534986083e-05;-1.454535400048736e-06;-1.678571947765325e-06;-8.210607620580962e-07;-2.0070983201591737e-06;7.743226746601184e-05;10.119803674463798;0.8294675286413333;0.015294650765976534;0.015441612803946349;4.414418424471279e-06;8.458462044141601e-07;1.9654720155141455e-06
97.693233;7.783021821632284e-05;-1.4864301115892227e-06;-1.6881460411103422e-06;-8.228375616917954e-07;-1.9299646338029102e-06;7.736365469608081e-05;10.121166882423125;0.8293534366959352;0.015297221956526504;0.015443329998143645;4.496391524256338e-06;8.17107445486534e-07;1.918638217749451e-06
97.703233;7.785962335058414e-05;-1.5171705629741256e-06;-1.697642836392693e-06;-8.252832539529767e-07;-1.8506025247634807e-06;7.729547593813493e-05;10.122595039297105;0.8292447126656812;0.015299812816354987;0.01544511127579267;4.575642474313846e-06;7.88567293781923e-07;1.8714310033959774e-06
97.713233;7.788899322550597e-05;-1.5468619083936125e-06;-1.707152235361872e-06;-8.283338781861194e-07;-1.7691615245697793e-06;7.722788393983705e-05;10.124085322876283;0.8291417703998722;0.015302423244008998;0.015446957327586679;4.652116841061981e-06;7.60078101409093e-07;1.8238135678093366e-06
97.723233;7.791815748546087e-05;-1.5756467817006686e-06;-1.7167518997386728e-06;-8.318897385820039e-07;-1.6857650866340164e-06;7.716104552330399e-05;10.125632313356286;0.82904506458385;0.015305051426776623;0.015448868136910987;4.725773022979632e-06;7.314733059398624e-07;1.7757484664804636e-06
97.733233;7.794695529910538e-05;-1.6036974795693807e-06;-1.7264865858584912e-06;-8.358289629077973e-07;-1.6005448864391927e-06;7.709512787083696e-05;10.127228604657317;0.8289550460137732;0.015307694361046975;0.015450843868351721;4.7965548196881716e-06;7.025704027521882e-07;1.7271942140076632e-06
97.743233;7.797525396847503e-05;-1.6311936291914045e-06;-1.736363822119657e-06;-8.400263986262178e-07;-1.5136694537594165e-06;7.703029216633264e-05;10.128866123312548;0.8288721190243524;0.015310349354479062;0.01545288563920479;4.8643868911204756e-06;6.731880676502438e-07;1.678113832565069e-06
97.753233;7.800294578826105e-05;-1.6582945214773575e-06;-1.746375297699247e-06;-8.443522424372822e-07;-1.4253485086370204e-06;7.696667263812176e-05;10.130537064299972;0.8287966610887229;0.015313014311220407;0.01545499568743707;4.9291845589021725e-06;6.431641024849003e-07;1.6284822187893022e-06
97.763233;7.802992661465861e-05;-1.6851190973961864e-06;-1.756524928924054e-06;-8.486701026316572e-07;-1.3358127806762205e-06;7.690435607237843e-05;10.13223366405755;0.8287290002024513;0.015315686476404586;0.01545717688849878;4.9908526349367065e-06;6.123570123155393e-07;1.578279271347194e-06
97.773233;7.805607535254102e-05;-1.7117441888619395e-06;-1.7668259089996708e-06;-8.52864527527941e-07;-1.2452820755971104e-06;7.684337828436928e-05;10.133947363184745;0.8286693179791315;0.015318362057011575;0.015459431988241356;5.049276722967481e-06;5.806341859300725e-07;1.5274965885077091e-06
97.783233;7.80812537664431e-05;-1.7382192722600691e-06;-1.7772654336175205e-06;-8.568862610071729e-07;-1.1539406698614468e-06;7.678372733740783e-05;10.135669077219923;0.8286176518637879;0.015321037087954537;0.015461762952481483;5.104323036974342e-06;5.478501913185449e-07;1.476177517283646e-06
97.793233;7.810531873759026e-05;-1.7645722459803136e-06;-1.7877851113971364e-06;-8.60762054814973e-07;-1.061939205409548e-06;7.672535581476606e-05;10.137390488633953;0.8285740285364991;0.015323707600462448;0.015464170549202048;5.15584135395063e-06;5.138321936434483e-07;1.4244441882125634e-06
97.803233;7.812813490721896e-05;-1.7908005786261715e-06;-1.7983048080504415e-06;-8.645514929691524e-07;-9.694183779886548e-07;7.66682098538523e-05;10.13910421684313;0.8285385521249075;0.015326369432158206;0.01546665453998434;5.203670494037021e-06;4.783922051432737e-07;1.3724833567268241e-06
97.813233;7.814959287975655e-05;-1.816872384156744e-06;-1.8087461525297664e-06;-8.683063076137348e-07;-8.765252967557061e-07;7.661226562108032e-05;10.14080283259994;0.8285113791676066;0.01532901844210512;0.015469215287068374;5.247669411394297e-06;4.413477628562286e-07;1.32051429139541e-06
97.823233;7.816961753238614e-05;-1.8427454420498242e-06;-1.819018941789184e-06;-8.720635614897099e-07;-7.834078282930744e-07;7.6557555471632e-05;10.142478644087221;0.8284926684211241;0.01533164993708035;0.0154718559328076;5.287767352176996e-06;4.025224363358458e-07;1.2687551351691555e-06
97.833233;7.81881703988769e-05;-1.8683775172303856e-06;-1.82899986652431e-06;-8.758453411104267e-07;-6.902007474253333e-07;7.650416690751113e-05;10.144124561413284;0.8284825652120115;0.01533425760289351;0.015474582638928692;5.323990253604271e-06;3.6173936284550514e-07;1.2174054509739548e-06
97.843233;7.820527040657223e-05;-1.8937080132368335e-06;-1.8385378769030178e-06;-8.79663822053597e-07;-5.970190360050459e-07;7.645221380745544e-05;10.145734778637097;0.8284811748703048;0.015336834159683904;0.015477402355078291;5.356443817719797e-06;3.1883523111610103e-07;1.1666503736258818e-06
97.853233;7.822099541605905e-05;-1.918636246154898e-06;-1.8474756404368522e-06;-8.835314576748072e-07;-5.039584990255166e-07;7.640179733349399e-05;10.147304856267471;0.8284885069815147;0.015339373334880457;0.01548032004411708;5.385274019541229e-06;2.736835172969114e-07;1.1166599565898463e-06
97.863233;7.823543539591335e-05;-1.9430364738503977e-06;-1.855661472935302e-06;-8.874479996676192e-07;-4.1108898108202415e-07;7.635298882249993e-05;10.148831697389971;0.8285044627198325;0.015341870635790355;0.015483336850678115;5.410644559562692e-06;2.262059243985493e-07;1.067578967275678e-06
97.873233;7.824864601463472e-05;-1.9668068252878735e-06;-1.8629460209445297e-06;-8.913830729014159e-07;-3.1842953189187897e-07;7.630585343721575e-05;10.150313359228496;0.8285288882351927;0.01534432289108889;0.015486449700553111;5.4327459030913405e-06;1.763714593935848e-07;1.019526174455807e-06
97.883233;7.826064635790752e-05;-1.989904201397969e-06;-1.869184189500906e-06;-8.952863199594335e-07;-2.2593221367793083e-07;7.62604788111158e-05;10.151748620505492;0.8285616179485756;0.015346728221466101;0.01548965224445655;5.451798176792676e-06;1.2418693736102247e-07;9.726082338915487e-07
97.893233;7.827144532081745e-05;-2.0123355357820944e-06;-1.8742593386317746e-06;-8.99105212460618e-07;-1.3350763977844183e-07;7.621696756010863e-05;10.153136680028013;0.8286024303987635;0.015349086582228102;0.01549293638236787;5.468017221890462e-06;6.968375610059476e-08;9.269433302575197e-07
97.903233;7.828105670569727e-05;-2.0341327681201474e-06;-1.878101152356057e-06;-9.027947635160237e-07;-4.107208532722193e-08;7.617541029585321e-05;10.154476942916407;0.8286509732328875;0.015351399803916284;0.01549629388878553;5.481574666725266e-06;1.2905182673260221e-08;8.826749706295874e-07
97.913233;7.828949238796221e-05;-2.0553455511423255e-06;-1.8806791821140474e-06;-9.063339199933467e-07;5.143636604673433e-08;7.613588286441412e-05;10.15576869513414;0.8287067831607443;0.015353671083200973;0.015499717976277912;5.492587911920962e-06;-4.610430110433128e-08;8.39963093889285e-07
97.923233;7.829674842968316e-05;-2.076045706030305e-06;-1.8819979981645818e-06;-9.097442970097938e-07;1.4408426846611284e-07;7.609847095453897e-05;10.15701087755355;0.828769362964402;0.015355904827439742;0.01550320339928064;5.501124265038312e-06;-1.0730883047568164e-07;7.989757330456483e-07
97.933233;7.830279102940558e-05;-2.096331603382999e-06;-1.8820956368224531e-06;-9.130838088570024e-07;2.3697109917704587e-07;7.606327757035057e-05;10.158202072344645;0.8288382221941901;0.015358106679391716;0.015506744502505427;5.507207781975773e-06;-1.7068445929159675e-07;7.59883020393697e-07
97.943233;7.830756037034777e-05;-2.116321779158094e-06;-1.8810306897383736e-06;-9.16410538894314e-07;3.302259108234602e-07;7.603040063553302e-05;10.159340662361869;0.8289129087157435;0.015360282643706978;0.015510334017303104;5.510847392912375e-06;-2.3619962948733076e-07;7.228300695042178e-07
97.953233;7.831099897840622e-05;-2.136119677059957e-06;-1.8788616195558636e-06;-9.197536072876138e-07;4.2397791731843455e-07;7.59999119098556e-05;10.160425301893332;0.8289930452266109;0.015362437453365138;0.015513964439034342;5.512063687736147e-06;-3.037876010315638e-07;6.879067378113019e-07
97.963233;7.831306716133969e-05;-2.155775122561014e-06;-1.8756189063614648e-06;-9.231211585472093e-07;5.183308579357661e-07;7.597184467347442e-05;10.161455251515932;0.8290783206747518;0.01536457372159597;0.015517629985629092;5.510878590652719e-06;-3.733513120401776e-07;6.551372715391404e-07
97.973233;7.831374079381853e-05;-2.17528446304106e-06;-1.8712783361760638e-06;-9.265244240910822e-07;6.133506217067256e-07;7.594618633033421e-05;10.16242983321372;0.8291684186646997;0.015366692580125792;0.015521326787587584;5.507296265583959e-06;-4.447985735357678e-07;6.244940159333134e-07
97.983233;7.83130159037561e-05;-2.1946153016180575e-06;-1.865769291684947e-06;-9.299950416037016e-07;7.090460082741017e-07;7.592288333021561e-05;10.163347693199626;0.8292629501618443;0.015368794681952446;0.015525051223118931;5.501310952114993e-06;-5.180572536243845e-07;5.959356479545082e-07
97.993233;7.831090471984726e-05;-2.2137224033224444e-06;-1.8590135954182356e-06;-9.336066378036408e-07;8.05358297943123e-07;7.590185898820087e-05;10.164207167011858;0.8293614707290611;0.015370880065811193;0.015528798479512535;5.492918195106165e-06;-5.930516733853386e-07;5.694274907433731e-07
98.003233;7.830742302449236e-05;-2.232553828995276e-06;-1.8509448483986514e-06;-9.37493094922085e-07;9.021932975185837e-07;7.588303917855037e-05;10.165007159035502;0.8294635434496808;0.015372947013133449;0.015532562614598382;5.482097631999268e-06;-6.696854716547966e-07;5.449215098831957e-07
98.013233;7.830259433614799e-05;-2.2510630711327185e-06;-1.8415127533372515e-06;-9.418412672587672e-07;9.994612449790053e-07;7.586636633802497e-05;10.16574722460876;0.8295687601985521;0.015374991800206208;0.015536337377258732;5.468791067186406e-06;-7.478467175427595e-07;5.223460459895038e-07
98.023233;7.829646083603239e-05;-2.2692297589594062e-06;-1.8307023239145728e-06;-9.46863275643865e-07;1.0970710313560201e-06;7.585178573651859e-05;10.166427246506684;0.8296767341518325;0.015377010412997964;0.015540116989181688;5.452911107159419e-06;-8.274028032986754e-07;5.016273331685346e-07
98.033233;7.828907761070429e-05;-2.2870702133740264e-06;-1.8185411759456117e-06;-9.527638951621043e-07;1.1949005569198275e-06;7.583923564057116e-05;10.167047355247101;0.8297871101612769;0.01537900050962872;0.015543895816946911;5.434373182969621e-06;-9.081878842074235e-07;4.827153182353139e-07
98.043233;7.828049517405125e-05;-2.304619953342199e-06;-1.805079915834275e-06;-9.597198511583143e-07;1.2927922157534506e-06;7.582866980019149e-05;10.167607771846955;0.8298995768161813;0.015380961274481403;0.015547666879073404;5.413130950687854e-06;-9.900099278179278e-07;4.656021738415259e-07
98.053233;7.827074819515243e-05;-2.321895814792596e-06;-1.7903813158020277e-06;-9.678802243185747e-07;1.3905753137499174e-06;7.582008000233999e-05;10.168108402533447;0.8300138479779584;0.015382891597277761;0.015551421019311593;5.389199465720518e-06;-1.072676412703718e-06;4.5033638925525044e-07
98.063233;7.825986392478984e-05;-2.3388605586895852e-06;-1.7745253611052073e-06;-9.773713714069589e-07;1.4880915329786862e-06;7.581348418635332e-05;10.168548529175613;0.8301296181981808;0.01538478956667507;0.015555147038961362;5.3626544985964495e-06;-1.1560091943749456e-06;4.3702515856332006e-07
98.073233;7.824789375164725e-05;-2.355412084388068e-06;-1.7576139893561182e-06;-9.882872354489665e-07;1.5852041437482066e-06;7.580889087878905e-05;10.168927056786089;0.830246529758841;0.015386654580468813;0.01555883201542122;5.333613587436557e-06;-1.2398371532052917e-06;4.258229839381574e-07
98.083233;7.823493035601145e-05;-2.371407329538131e-06;-1.7397822946424165e-06;-1.0006670489691428e-06;1.6817871144980496e-06;7.580626906739988e-05;10.169243329972248;0.8303641719012601;0.015388489412219012;0.015562462184984147;5.3022154341704685e-06;-1.3239872063345445e-06;4.1691511219260794e-07
98.093233;7.822108643768216e-05;-2.3866973508783464e-06;-1.721206571592344e-06;-1.014475143153379e-06;1.7777101337327578e-06;7.580553865427666e-05;10.16949786680522;0.8304821037481553;0.015390300014735719;0.015566024056131231;5.268606092350164e-06;-1.4082849560675856e-06;4.1049240638623613e-07
98.103233;7.820647889980701e-05;-2.4011409890940326e-06;-1.702087739607947e-06;-1.0296070056294367e-06;1.8728336172613615e-06;7.580658178021486e-05;10.169692181454081;0.8305999235288893;0.015392094407967497;0.015569505227403635;5.232924086391286e-06;-1.4925668114502223e-06;4.067177119717504e-07
98.113233;7.8191234813658e-05;-2.4146044578876957e-06;-1.6826103673556958e-06;-1.045927404913681e-06;1.967012040750229e-06;7.580926865154283e-05;10.16982782758121;0.8307173906428214;0.015393881967490012;0.015572895273724996;5.1952876342785475e-06;-1.5766900970801277e-06;4.0570422534853157e-07
98.123233;7.817549177880399e-05;-2.42696664708921e-06;-1.6628897176674182e-06;-1.063305504169924e-06;2.060099412621177e-06;7.581348627791088e-05;10.169905980551551;0.8308344846586632;0.01539567234661117;0.015576185908607652;5.155806037084114e-06;-1.660519719887697e-06;4.0751744709988524e-07
98.133233;7.815939030672618e-05;-2.43811790102074e-06;-1.6429423004665416e-06;-1.081629333878847e-06;2.151952543611272e-06;7.58191678771525e-05;10.16992786992208;0.8309513135577811;0.015397474044319223;0.015579369740041253;5.114609238700409e-06;-1.7439183267857905e-06;4.1219274257949233e-07
98.143233;7.814306815667487e-05;-2.447947466713665e-06;-1.622710674294846e-06;-1.1008085395580302e-06;2.242425696329645e-06;7.582631291811415e-05;10.169895073849858;0.8310679969828991;0.015399293738926572;0.015582439023792659;5.07185734596674e-06;-1.8267725584346977e-06;4.197500964992351e-07
98.153233;7.812665730035419e-05;-2.456337968794294e-06;-1.6021163131907278e-06;-1.1207663778371517e-06;2.3313693057992634e-06;7.583497162485077e-05;10.169809419828773;0.8311846288349786;0.015401136262634722;0.01558538557263889;5.027712385057644e-06;-1.909024976437243e-06;4.301821190407162e-07
98.163233;7.811027819707583e-05;-2.4631687652532074e-06;-1.5810909243919197e-06;-1.1414329728686746e-06;2.418659969298842e-06;7.584520127420758e-05;10.169672693435118;0.831301256782107;0.015403004579990933;0.015588200887342415;4.982298967835683e-06;-1.9906745791183657e-06;4.4342988240608193e-07
98.173233;7.80940370093247e-05;-2.4683286076634985e-06;-1.5595710487603534e-06;-1.162742060783596e-06;2.5042397079677972e-06;7.585703121704292e-05;10.169486161701899;0.8314179005780771;0.015404899947081017;0.015590876041920828;4.935696144699373e-06;-2.071753338778067e-06;4.593914056744558e-07
98.183233;7.807803795682684e-05;-2.4717385799391993e-06;-1.5374773472541503e-06;-1.1846230715718266e-06;2.5881141698849854e-06;7.58704589812929e-05;10.169250080616084;0.8315346392896044;0.015406822496356574;0.015593402923528118;4.8879573595673575e-06;-2.152298275733506e-06;4.779500665243611e-07
98.193233;7.80623980989506e-05;-2.4733569438609244e-06;-1.5147057483905514e-06;-1.2070149536564077e-06;2.6703189390186507e-06;7.588546543442053e-05;10.168963644541037;0.8316516080228853;0.015408771541227786;0.015595776007195406;4.839117801454241e-06;-2.2323245581692932e-06;4.989780477793662e-07
98.203233;7.804723534475679e-05;-2.4731496213970225e-06;-1.4911434951989756e-06;-1.2298967156289013e-06;2.7508888199644635e-06;7.590201752985672e-05;10.168625497878033;0.831768851465135;0.015410745111203026;0.015597991905842849;4.7891909317938055e-06;-2.311806187800036e-06;5.223240649576146e-07
98.213233;7.803263852471485e-05;-2.471059399497672e-06;-1.4666975144881874e-06;-1.2532777280717886e-06;2.829830747329727e-06;7.592006586276497e-05;10.16823386270359;0.8318862242371875;0.015412740027789026;0.01560004808384146;4.738173994875055e-06;-2.3906788452391183e-06;5.478242005360314e-07
98.223233;7.801866535344664e-05;-2.467003213402749e-06;-1.441307208550511e-06;-1.2771675802259443e-06;2.9071127926719338e-06;7.593956276752548e-05;10.167786196044213;0.8320034397660733;0.015414753465094116;0.015601943402827551;4.68605211806539e-06;-2.4688614949470316e-06;5.753363442487818e-07
98.233233;7.80053650965649e-05;-2.4608959012662935e-06;-1.4149426218239002e-06;-1.3015905855984904e-06;2.9826872000898494e-06;7.596047798316367e-05;10.167279570671532;0.8321201728962291;0.015416784073252525;0.015603679391093294;4.632805585135103e-06;-2.5462780141940906e-06;6.047558454738128e-07
98.243233;7.79927902319644e-05;-2.4526865895027193e-06;-1.3876117966399574e-06;-1.3266196736731517e-06;3.056516112006675e-06;7.598278702549059e-05;10.16671148545872;0.8322361180545453;0.015418831167112844;0.015605259715924772;4.5784275788197584e-06;-2.6228657814954954e-06;6.360009078551445e-07
98.253233;7.798099270291929e-05;-2.442371913374086e-06;-1.3593662156078853e-06;-1.3523743447724336e-06;3.1285689809251465e-06;7.600646482416694e-05;10.166080050019819;0.8323510024389228;0.015420894095386856;0.015606688493363195;4.522934533981241e-06;-2.698570358058131e-06;6.690013786988913e-07
98.263233;7.79700051947763e-05;-2.429967920036554e-06;-1.3302743202337288e-06;-1.3789929960426693e-06;3.1988073919737965e-06;7.603151027832772e-05;10.165383912002318;0.8324646023548022;0.015422972815504508;0.01560797022190692;4.466367818124928e-06;-2.773335930293612e-06;7.036846154631472e-07
98.273233;7.795983044561572e-05;-2.4154819975453645e-06;-1.3003846862036862e-06;-1.406615183611908e-06;3.2671807228800147e-06;7.605796950681232e-05;10.164622483190616;0.8325767637225957;0.015425067874800896;0.015609110804094026;4.408795100237124e-06;-2.8470951913768092e-06;7.399424928700553e-07
98.283233;7.795046555401656e-05;-2.3989227275188737e-06;-1.2697168273294497e-06;-1.4353839513882072e-06;3.3336380617425536e-06;7.608593139075178e-05;10.163796029520698;0.8326873886903754;0.01542717969612191;0.015610117392410385;4.350310651186557e-06;-2.9197634118121275e-06;7.776250536891463e-07
98.293233;7.794192063602444e-05;-2.380327769779722e-06;-1.2382740530860038e-06;-1.4654566935523393e-06;3.3981480765790576e-06;7.611550783628042e-05;10.162905501546946;0.8327963807891227;0.015429308567935634;0.015610997560844352;4.291036392830921e-06;-2.9912402118998274e-06;8.165804189528243e-07
98.303233;7.793420042780334e-05;-2.359769916411557e-06;-1.2060595074881427e-06;-1.4970045250414504e-06;3.4607082480863605e-06;7.614681858458605e-05;10.16195256660625;0.8329035849397322;0.015431455298504575;0.015611758998498208;4.231115858197599e-06;-3.061410796369268e-06;8.56693557389498e-07
98.313233;7.7927281233966e-05;-2.337334864927962e-06;-1.173083130736165e-06;-1.5301922514969042e-06;3.5213333335442006e-06;7.617998073857065e-05;10.16093976072075;0.8330087896936647;0.015433621132955771;0.0156124092497446;4.170699381462245e-06;-3.130147136096879e-06;8.979020721004292e-07
