time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.323233;7.792110114205513e-05;-2.31309475589415e-06;-1.1393742291176144e-06;-1.5651540419809365e-06;3.5800350087855345e-06;7.621509134339882e-05;10.159870354089199;0.8331117977150502;0.01543580687121936;0.015612954785662166;4.109935604222539e-06;-3.197315787009238e-06;9.401928379355352e-07
98.333233;7.791555672539966e-05;-2.2870976818481485e-06;-1.1050147380938361e-06;-1.6019760133566671e-06;3.636804986259672e-06;7.625221684919805e-05;10.158747735791394;0.8332124763106448;0.015438012362772426;0.015613400016078284;4.048979985254856e-06;-3.26279295698652e-06;9.835738366241241e-07
98.343233;7.791050491725572e-05;-2.259378872026117e-06;-1.0701478193396315e-06;-1.6406904411797867e-06;3.6916022892359407e-06;7.629139911564584e-05;10.157574616924585;0.8333107523281605;0.015440236322041589;0.015613747354503587;3.988015660209293e-06;-3.3264789648325095e-06;1.02805037717634e-06
98.353233;7.79057779677743e-05;-2.229983915118091e-06;-1.0349347069236402e-06;-1.681282728259973e-06;3.7443441293725227e-06;7.633265271648615e-05;10.156352708629537;0.8334065713101623;0.015442476326155256;0.01561399851813784;3.9272645870205e-06;-3.388306958350096e-06;1.0736305030985705e-06
98.363233;7.790121671595159e-05;-2.1989833434087657e-06;-9.995075664917217e-07;-1.723690478229372e-06;3.794900266479207e-06;7.637595165732914e-05;10.155082984764386;0.8334998228510684;0.015444729294854864;0.015614155991793995;3.866985305060127e-06;-3.44825092058088e-06;1.120328239570497e-06
98.373233;7.78966883752247e-05;-2.1664761540735466e-06;-9.639567061684192e-07;-1.7677949630942907e-06;3.8431043383025525e-06;7.64212374180405e-05;10.153766124863898;0.8335902586145304;0.015446991752686018;0.01561422344675333;3.8074656320169735e-06;-3.506325808649676e-06;1.168157799239419e-06
98.383233;7.789206708370413e-05;-2.132593295316317e-06;-9.283358149914675e-07;-1.8134349300469292e-06;3.888791148732969e-06;7.646844116558619e-05;10.152402926739498;0.8336774540928267;0.015449259420258179;0.015614205314049136;3.7489915191284126e-06;-3.5625774677260107e-06;1.2171377260416607e-06
98.393233;7.788721854407546e-05;-2.097493665618772e-06;-8.926580490965193e-07;-1.8604371485380134e-06;3.931825431634191e-06;7.65174913630857e-05;10.150994781867286;0.833760879762097;0.015451527224734606;0.015614106346584741;3.691795220905432e-06;-3.617076524628438e-06;1.2672784748403634e-06
98.403233;7.788201082681893e-05;-2.061347454849699e-06;-8.568935435344877e-07;-1.9086345357149422e-06;3.972099267383417e-06;7.656831925298389e-05;10.149544299373675;0.833840019067372;0.015453790812253928;0.015613931407549872;3.6360248828733213e-06;-3.669911318348769e-06;1.3185531898860044e-06
98.413233;7.787632330615864e-05;-2.0243281603273676e-06;-8.209830424597028e-07;-1.9578706220162794e-06;4.00952258672493e-06;7.66208669606622e-05;10.148055716474092;0.8339143726601924;0.015456048584199732;0.015613685141723186;3.5817605684307225e-06;-3.721164261281962e-06;1.3709078600185962e-06
98.423233;7.787004749202302e-05;-1.9866210845986024e-06;-7.84850518108388e-07;-2.0080027971834842e-06;4.044016889376316e-06;7.667507868898361e-05;10.146534614791356;0.8339834277086585;0.01545830186144564;0.015613371290996563;3.5290639227084575e-06;-3.7708854216130356e-06;1.4243052939240065e-06
98.433233;7.786310258310115e-05;-1.9484234515796516e-06;-7.484104193388179e-07;-2.058901455959664e-06;4.075509629836835e-06;7.673087802999789e-05;10.14498723152881;0.8340467293536239;0.015460552943205582;0.01561299272130411;3.4780135770776797e-06;-3.819094194185166e-06;1.4787360034630818e-06
98.443233;7.785545818941935e-05;-1.9099254571619726e-06;-7.115655241789676e-07;-2.110440933874403e-06;4.103933380552959e-06;7.678814638389323e-05;10.143419581948686;0.8341039382449935;0.015462803749468365;0.015612552607326143;3.4286905136841524e-06;-3.865806473199572e-06;1.5341936622403233e-06
98.453233;7.784713148426742e-05;-1.8712922465388057e-06;-6.741838280462514e-07;-2.1624891246218086e-06;4.129227445586779e-06;7.684671707047298e-05;10.141836381627678;0.8341547662120743;0.015465055920209775;0.015612054923121314;3.381140276972032e-06;-3.911055561378401e-06;1.5906558745389098e-06
98.463233;7.783816054431116e-05;-1.8326734313359256e-06;-6.360930145119426e-07;-2.214906694830203e-06;4.151350590874523e-06;7.690639757518443e-05;10.140241143904008;0.8341988801979809;0.015467310711882119;0.015611504001818821;3.335352502007494e-06;-3.954892772083238e-06;1.6480608623881485e-06
98.473233;7.782858217725753e-05;-1.7942346118895366e-06;-5.971253919200358e-07;-2.267563952520626e-06;4.170295176124397e-06;7.696702008027133e-05;10.138637854346957;0.8342358772702566;0.015469568875990406;0.015610904840558335;3.2912659597140374e-06;-3.99738218101116e-06;1.7062796578909278e-06
98.483233;7.781843024437223e-05;-1.7561659585069376e-06;-5.571705136872917e-07;-2.320360276433669e-06;4.18607131943911e-06;7.702849564725952e-05;10.137031839026685;0.8342653151718906;0.015471831320558068;0.015610263128089595;3.2487986730671205e-06;-4.038600540444825e-06;1.7651222409450133e-06
98.493233;7.780775154834684e-05;-1.7186653449467143e-06;-5.161768562858817e-07;-2.373223297406123e-06;4.198679308634791e-06;7.70908220128164e-05;10.135429062550678;0.8342867512622324;0.015474099773082298;0.015609583820006972;3.2078873489788386e-06;-4.078630395994901e-06;1.8243857134034374e-06
98.503233;7.779661338669242e-05;-1.6819418809449413e-06;-4.7410637055185527e-07;-2.426099773538465e-06;4.208109039756375e-06;7.715403058764998e-05;10.133835606689438;0.8342997677389078;0.01547637727642956;0.01560887003998269;3.1684997489808648e-06;-4.117545681973387e-06;1.8839182305801438e-06
98.513233;7.77850861667508e-05;-1.6462305657701912e-06;-4.3090992235970034e-07;-2.478955283679108e-06;4.21435058037253e-06;7.721812691411385e-05;10.132257861948649;0.8343039694967767;0.015478668999098846;0.015608123104231073;3.1306160898496502e-06;-4.15541666190019e-06;1.9436525016956577e-06
98.523233;7.777322718218011e-05;-1.6117723001860136e-06;-3.8654991421976543e-07;-2.5317710113465437e-06;4.21739355893217e-06;7.728307296663021e-05;10.130702743858896;0.834298976225144;0.015480982748634294;0.015607343638400807;3.0942133715848283e-06;-4.192336605536672e-06;2.0035742967455784e-06
98.533233;7.77610910059216e-05;-1.5787748782079764e-06;-3.4101541419320976e-07;-2.5845313340843932e-06;4.217228794069941e-06;7.734880079223175e-05;10.129177409950866;0.8342844417535683;0.015483328012580174;0.015606534310391868;3.0592628636623744e-06;-4.228429788355434e-06;2.0636636638867006e-06
98.543233;7.774875175760041e-05;-1.547403850341179e-06;-2.9431408193841084e-07;-2.6372040871080675e-06;4.213848069319914e-06;7.741521920928781e-05;10.127688476889835;0.8342600862002153;0.015485713942589359;0.01560570198732934;3.025721314229787e-06;-4.2638241288902376e-06;2.1238770144618942e-06
98.553233;7.773630857334551e-05;-1.51780525831783e-06;-2.464778271218373e-07;-2.6897156170189003e-06;4.20723708485343e-06;7.748220067825621e-05;10.126241228994498;0.8342257006146393;0.015488147570479033;0.01560485667279843;2.993522452890495e-06;-4.29862888461805e-06;2.1841623878374795e-06
98.563233;7.772386732007591e-05;-1.490125566858999e-06;-1.9757262640485338e-07;-2.7419460201065203e-06;4.1973829524086365e-06;7.754958049225135e-05;10.124839213182321;0.8341811484124813;0.015490632647868664;0.015604008617800138;2.962581369829567e-06;-4.332941865892636e-06;2.2444572103683664e-06
98.573233;7.771153179033939e-05;-1.464514195649258e-06;-1.4768682992452138e-07;-2.793761955968305e-06;4.184287500994625e-06;7.761718824245088e-05;10.12348441336191;0.8341263873056955;0.015493169545781164;0.015603166379416163;2.932779270613903e-06;-4.36684706068666e-06;2.304678058465154e-06
98.583233;7.769942649697283e-05;-1.4411219838218111e-06;-9.692171699891347e-08;-2.845052109998954e-06;4.167960737276534e-06;7.768487694530742e-05;10.122177716211493;0.8340614539428027;0.015495756416313837;0.015602336552579565;2.9039392150438068e-06;-4.400388809751663e-06;2.3647314443781953e-06
98.593233;7.768770317185564e-05;-1.4200900765440185e-06;-4.539568571323245e-08;-2.8957201525652703e-06;4.148408542319201e-06;7.775250981336218e-05;10.120919273123762;0.8339864271749693;0.015498390894647154;0.015601524355484692;2.875860841277912e-06;-4.4335651563267925e-06;2.424529485855905e-06
98.603233;7.767651100546261e-05;-1.401515666254374e-06;6.7619428066939024e-09;-2.94566063269249e-06;4.125639822375593e-06;7.7819924450568e-05;10.119708884262597;0.8339014614225996;0.015501071545590547;0.015600734217111714;2.8483831514296444e-06;-4.466343400865424e-06;2.483992633010649e-06
98.613233;7.766597928783517e-05;-1.385432382077752e-06;5.942716770532757e-08;-2.9947690781875657e-06;4.099678604075969e-06;7.788693260465772e-05;10.118546291320502;0.8338068735513666;0.015503798281878107;0.015599970330989218;2.821389651518193e-06;-4.4986666580623075e-06;2.5430459579606592e-06
98.623233;7.76562197724591e-05;-1.37184375194161e-06;1.1249452671239194e-07;-3.0429653562401766e-06;4.0705636175967975e-06;7.795334483119866e-05;10.11743104605945;0.8337031752755475;0.015506571031431658;0.015599236984956683;2.794777194907114e-06;-4.530452774025867e-06;2.6016138559324255e-06
98.633233;7.764732644560034e-05;-1.3607696435354064e-06;1.6588106192467555e-07;-3.0901873673268417e-06;4.038350359628124e-06;7.80189716698308e-05;10.116362548332573;0.8335910291805062;0.015509387489963921;0.015598538251560757;2.768457577032568e-06;-4.5616064860842295e-06;2.6596178809916553e-06
98.643233;7.763937148765899e-05;-1.3522452499506156e-06;2.19513784617718e-07;-3.136368658984416e-06;4.003112367623479e-06;7.808362505563951e-05;10.115341031808754;0.8334712030204681;0.015512241837097183;0.015597877730899155;2.7423929043203672e-06;-4.5920401882100116e-06;2.7169797556121544e-06
98.653233;7.763239427725003e-05;-1.3462825814954151e-06;2.7331383714821123e-07;-3.1814369342389837e-06;3.964932490742728e-06;7.814713889379212e-05;10.114368554064821;0.8333445084353659;0.015515124846239809;0.015597258555416414;2.7166155425609453e-06;-4.621673480861217e-06;2.7736196013100093e-06
98.663233;7.762639831531567e-05;-1.3428486664750377e-06;3.2720115927787603e-07;-3.225330844149199e-06;3.923895885877444e-06;7.820937635620649e-05;10.113448604780569;0.8332116804557068;0.0155180248278573;0.015596682780642893;2.6912061105230357e-06;-4.650418585102902e-06;2.8294640514339967e-06
98.673233;7.762138160635553e-05;-1.3418700703708275e-06;3.811155015115252e-07;-3.2680091149352846e-06;3.88008273732684e-06;7.827022830103099e-05;10.112585217658657;0.8330733159574951;0.015520928775036266;0.015596150700582937;2.6662625017082204e-06;-4.67819326620486e-06;2.884480391246232e-06
98.683233;7.761736236028903e-05;-1.3432333139823796e-06;4.3502649315718145e-07;-3.309448246461689e-06;3.833567167485663e-06;7.832962686460542e-05;10.111783066447314;0.8329299396700337;0.01552382340855389;0.015595661199850286;2.641894129207477e-06;-4.7049568835401735e-06;2.9387007554274897e-06
98.693233;7.761434508049016e-05;-1.3467818809150947e-06;4.889174670985153e-07;-3.349629065171655e-06;3.784435834199015e-06;7.83875544599577e-05;10.111047686765106;0.8327820729632083;0.015526696163256975;0.015595212661631823;2.618217902026021e-06;-4.730727748129575e-06;2.9922056477842523e-06
98.703233;7.761227643052147e-05;-1.3523256762839095e-06;5.427558130060857e-07;-3.388511590434242e-06;3.7328039875398567e-06;7.844403663122156e-05;10.110384440295142;0.8326302457103923;0.015529535294310625;0.015594804047948111;2.5953308127373654e-06;-4.7555679163002595e-06;3.0450805864927233e-06
98.713233;7.761106136674345e-05;-1.3596557401722173e-06;5.964749387618184e-07;-3.4260187442298688e-06;3.6788028631113727e-06;7.849914642919246e-05;10.109797006049396;0.8324749792950259;0.015532329677859695;0.015594436064338971;2.5732813260881353e-06;-4.7795485842314295e-06;3.097378519283669e-06
98.723233;7.761060806940556e-05;-1.3685587248145472e-06;6.499758540765094e-07;-3.462043954812689e-06;3.6225578266134458e-06;7.855301563087818e-05;10.109286999409541;0.8323167747648506;0.01553507021492752;0.015594111349794269;2.552066175934371e-06;-4.802723923150481e-06;3.1491117351604174e-06
98.733233;7.76108513458678e-05;-1.3788351225137547e-06;7.031355833238299e-07;-3.4964686333446415e-06;3.5641846868849498e-06;7.860582472347595e-05;10.108854828861034;0.8321561576255979;0.015537751226917555;0.015593833800959911;2.5316416161534856e-06;-4.825139232686048e-06;3.2002561919612436e-06
98.743233;7.761174913043611e-05;-1.3903183869809942e-06;7.558170652632789e-07;-3.5291726836070034e-06;3.5037912108278484e-06;7.865777339391114e-05;10.108500602239591;0.8319937121197266;0.015540369771341028;0.015593608174824176;2.511924071096226e-06;-4.846853873208258e-06;3.2507577601504944e-06
98.753233;7.761325913860332e-05;-1.402884147551281e-06;8.078816361776249e-07;-3.5600342637865e-06;3.4414813133209864e-06;7.870903879220196e-05;10.108224085662457;0.8318300151592855;0.015542924670461103;0.015593439855925614;2.4927846839547337e-06;-4.867938147383884e-06;3.300564141402862e-06
98.763233;7.761531590548159e-05;-1.416447817525475e-06;8.591969386075032e-07;-3.588913584090984e-06;3.377379820764871e-06;7.875974231826881e-05;10.1080239425114;0.8316655532004691;0.015545416344989247;0.015593334529538273;2.47406492221404e-06;-4.888442174936611e-06;3.349666757385533e-06
98.773233;7.761782247954973e-05;-1.4309643457922516e-06;9.096428571436212e-07;-3.6156360866054104e-06;3.3116559522980415e-06;7.880995857550162e-05;10.10789739487158;0.831500736440925;0.01554784638178562;0.015593298215532708;2.4556096710694748e-06;-4.908363626675529e-06;3.398102022803257e-06
98.783233;7.762064909338544e-05;-1.446426653361297e-06;9.591215288315725e-07;-3.6400163734194332e-06;3.244510921703982e-06;7.885974709239297e-05;10.107840960019383;0.8313359748328328;0.015550216861163852;0.01559333806234593;2.437282106840806e-06;-4.9276412026744155e-06;3.4459183739982626e-06
98.793233;7.762364692360748e-05;-1.462842504992491e-06;1.0075591484245544e-06;-3.6619101554217366e-06;3.176135351807861e-06;7.890916614917081e-05;10.10785159139357;0.8311716896563435;0.015552529883118792;0.015593463328441151;2.4189558936255178e-06;-4.946188966301654e-06;3.49316735434071e-06
98.803233;7.76266889144586e-05;-1.4802038006918909e-06;1.0548881752701402e-06;-3.68123981207444e-06;3.1066774913586884e-06;7.895828069603151e-05;10.107927187631113;0.8310082599871169;0.015554786913677229;0.015593684484852316;2.4005049510467566e-06;-4.963951412583834e-06;3.539913510420757e-06
98.813233;7.762971004268892e-05;-1.4984767846618044e-06;1.1010234776946459e-06;-3.6979953921511194e-06;3.036250633943112e-06;7.900717380147534e-05;10.108066582594416;0.8308460245037242;0.015556988197822919;0.015594010291111538;2.3817961762512773e-06;-4.98093662622812e-06;3.5862054186157265e-06
98.823233;7.76327099505263e-05;-1.5176009933845112e-06;1.1458483597732503e-06;-3.712231487606612e-06;2.9649515762286325e-06;7.90559376491088e-05;10.108269388030095;0.8306853462612146;0.015559132911374993;0.015594446139085142;2.362698135910625e-06;-4.997202313769559e-06;3.6320251556191887e-06
98.833233;7.763572076589954e-05;-1.5374772766256974e-06;1.1892093356651492e-06;-3.7240516220686204e-06;2.892854835212891e-06;7.910465209312134e-05;10.108535472451123;0.8305266560094922;0.015561219291576807;0.015594995247890734;2.343113033154306e-06;-5.0128132726988915e-06;3.6772840634461787e-06
98.843233;7.763877622982451e-05;-1.5579599452275349e-06;1.2309255351111868e-06;-3.733582427635643e-06;2.8199975456103385e-06;7.915338121754444e-05;10.10886479926345;0.8303704199086689;0.015563244027081676;0.015595660362815357;2.322991670634948e-06;-5.027818108598406e-06;3.7218694266819858e-06
98.853233;7.764190748094682e-05;-1.5788639033958433e-06;1.270811264935663e-06;-3.7409547098829833e-06;2.746377197451468e-06;7.92021844587565e-05;10.10925799310324;0.8302170249607808;0.015565202183352712;0.015596443878904416;2.302307143470714e-06;-5.042249077165741e-06;3.7656849330194272e-06
98.863233;7.764515896201755e-05;-1.599970876904536e-06;1.3086886476427638e-06;-3.746311805154977e-06;2.671962175822005e-06;7.925112197243143e-05;10.10971603419445;0.8300667077455077;0.015567088342821373;0.015597347463469668;2.2810370895643196e-06;-5.0561228332806e-06;3.8086661997401344e-06
98.873233;7.764860622239871e-05;-1.6210356159797856e-06;1.344389761928598e-06;-3.74983522862716e-06;2.5967108983524343e-06;7.930025632701288e-05;10.110238946574137;0.8299196488085387;0.015568897197704167;0.015598371933659885;2.2591845894743734e-06;-5.069449764985557e-06;3.850793855768921e-06
98.883233;7.76523518657845e-05;-1.6417975248439883e-06;1.377757265757728e-06;-3.7517448642391074e-06;2.5205838291900333e-06;7.934964580281246e-05;10.110825310806977;0.8297760933980713;0.015570622920771486;0.01559951617956413;2.236790640252156e-06;-5.0822326389743685e-06;3.8920843412746795e-06
98.893233;7.765649652322057e-05;-1.6619896350203204e-06;1.4086369869143552e-06;-3.7522788914188292e-06;2.4435411795215613e-06;7.939931847462576e-05;10.11147264357796;0.8296363384352775;0.015572259430432321;0.01560077617330757;2.2139145240804345e-06;-5.094432149717422e-06;3.932553149266718e-06
98.903233;7.766112270897635e-05;-1.6813500187236142e-06;1.4368754835868692e-06;-3.7516789315241075e-06;2.3655520200206975e-06;7.944926381224166e-05;10.112177635372893;0.8295006705222933;0.01557380196431959;0.01560214602903416;2.1906251015433434e-06;-5.10593610884325e-06;3.9722033852772175e-06
98.913233;7.766630284215543e-05;-1.6996292040741362e-06;1.4623377121419896e-06;-3.7501606873820126e-06;2.2866234169792972e-06;7.949945895352223e-05;10.112936090973236;0.8293693345734111;0.015575247867534727;0.015603619778866658;2.1670069469118036e-06;-5.116562386571381e-06;4.011048819887568e-06
98.923233;7.76721124767174e-05;-1.7165904594335987e-06;1.4849281259153244e-06;-3.7478814803380575e-06;2.2068164771431013e-06;7.95498814195291e-05;10.113742693315581;0.8292425047548961;0.01557659633064287;0.015605191492127954;2.14314607626722e-06;-5.126077386597109e-06;4.0491306115539715e-06
98.933233;7.767863797519104e-05;-1.7320267485355492e-06;1.5045989935585886e-06;-3.74495045939463e-06;2.126233504409656e-06;7.960049546007977e-05;10.114591204316731;0.8291202623338163;0.015577848098067273;0.015606853779181846;2.1191222612986536e-06;-5.1342113388962305e-06;4.086504793331014e-06
98.943233;7.768595731251395e-05;-1.745789481858342e-06;1.5213536859955646e-06;-3.74146808752684e-06;2.0450002806634852e-06;7.965123584212126e-05;10.115475445975697;0.8290025999107152;0.015579005166758234;0.015608597019379613;2.0950217601473494e-06;-5.1406839953841864e-06;4.123207432047593e-06
98.953233;7.769410841537042e-05;-1.7577976281794903e-06;1.5352400924769046e-06;-3.7375545035052948e-06;1.9632566265013913e-06;7.970199549324651e-05;10.116390199755005;0.8288894754525352;0.015580070787667561;0.015610410797589154;2.070925643510898e-06;-5.145239669611671e-06;4.159246522039167e-06
98.963233;7.770308940974642e-05;-1.7680191279689058e-06;1.546316147795175e-06;-3.7333581675172607e-06;1.8811517634986148e-06;7.97526406354348e-05;10.11733141856385;0.8287808924774032;0.015581049900829045;0.015612285711816514;2.0468848391568997e-06;-5.1476593051624295e-06;4.19464209438335e-06
98.973233;7.771288634879624e-05;-1.776447522114537e-06;1.5546236826209635e-06;-3.7290467430051547e-06;1.798838909662875e-06;7.980304976911107e-05;10.118295854575006;0.8286769223374857;0.01558194858749857;0.01561421351563781;2.0229304056790737e-06;-5.1477437667526426e-06;4.2294472433456065e-06
98.983233;7.772350087112593e-05;-1.7830975055918794e-06;1.5602159814280714e-06;-3.7247878561733913e-06;1.7164574545871277e-06;7.985311686624416e-05;10.119280277050489;0.8285776706961349;0.01558277229479287;0.015616186603821065;1.9991059299605005e-06;-5.145296753246953e-06;4.2637155899770255e-06
98.993233;7.773495889560041e-05;-1.7880103764100455e-06;1.563193517979772e-06;-3.7207342668570646e-06;1.634127250705692e-06;7.990271083526808e-05;10.120280892521988;0.8284832326992373;0.015583524956276107;0.015618197780150103;1.9754711407346383e-06;-5.1401320872917005e-06;4.2974645068747315e-06
99.003233;7.774728756779599e-05;-1.791253235695715e-06;1.563693320665032e-06;-3.7170116349997985e-06;1.5519773667625507e-06;7.995165002605564e-05;10.121293402554086;0.8283936392653245;0.01558420996725901;0.015620239543542193;1.952081386342908e-06;-5.132096387901646e-06;4.330674392479627e-06
99.013233;7.776047885244805e-05;-1.7929177838661584e-06;1.5618592964607268e-06;-3.713705596514156e-06;1.4701655342957655e-06;7.999971825045026e-05;10.122313301432007;0.8283088091162297;0.015584831175127621;0.015622303019444835;1.9289885633328003e-06;-5.121079776102536e-06;4.363313629372886e-06
99.023233;7.777448036060943e-05;-1.793129094416814e-06;1.5578258803620179e-06;-3.71086525441044e-06;1.3888570152113514e-06;8.004669063515105e-05;10.123336058640799;0.8282285440428678;0.015585392178928108;0.01562437722463752;1.9062520402094964e-06;-5.1070163219016824e-06;4.39535279590837e-06
99.033233;7.77892271328176e-05;-1.792052735871208e-06;1.5517112421803314e-06;-3.708529599083073e-06;1.3081944908534439e-06;8.009235197927345e-05;10.124357163154011;0.8281525986462718;0.015585894976584828;0.01562644900754824;1.8839281844046556e-06;-5.089885944406338e-06;4.426766985693521e-06
99.043233;7.780467920040259e-05;-1.7898680008594851e-06;1.5436149058526362e-06;-3.7067488865514156e-06;1.228298718281713e-06;8.01365191764579e-05;10.125371966519799;0.8280807618340682;0.015586339918642483;0.01562850407919839;1.8620577990877959e-06;-5.069711199903794e-06;4.4575524789275274e-06
99.053233;7.782082879767042e-05;-1.7867164965078067e-06;1.5336141991985864e-06;-3.7055764692974935e-06;1.1492916313667714e-06;8.017905517479005e-05;10.126375228424548;0.8280128606599844;0.015586727122868963;0.01563052878319572;1.8406699044205041e-06;-5.0465565304583005e-06;4.4877355156373936e-06
99.063233;7.783769361723271e-05;-1.7826756719652432e-06;1.5217616371107447e-06;-3.705047610119999e-06;1.071305870598611e-06;8.02198684590832e-05;10.127360467587854;0.8279487098688529;0.015587057476208357;0.015632511534062483;1.8197976247859902e-06;-5.0205361098018396e-06;4.5173444878503474e-06
99.073233;7.7855315547418e-05;-1.7777690728082983e-06;1.5080891929140845e-06;-3.7051765037386522e-06;9.944684684494729e-07;8.025891983026602e-05;10.128319896773588;0.8278880525834313;0.015587332111286179;0.015634443195250754;1.7994950197494636e-06;-4.991805115395885e-06;4.5463841434536945e-06
99.083233;7.787375388360362e-05;-1.7719962734619399e-06;1.4926121645088116e-06;-3.7059669674189957e-06;9.188673834550356e-07;8.029623965585192e-05;10.129245561947341;0.827830537986199;0.015587552079606397;0.015636316204068107;1.7798226924715384e-06;-4.960525357916155e-06;4.574845526043037e-06
99.093233;7.789307755404067e-05;-1.7653681111696212e-06;1.4753381985972516e-06;-3.707401512852117e-06;8.445335120552676e-07;8.033193423394409e-05;10.130130278051036;0.8277757910526651;0.015587718536821579;0.015638122834284913;1.760804155961699e-06;-4.926836481382235e-06;4.6027210114311636e-06
99.103233;7.791335219709892e-05;-1.7579219930773443e-06;1.4562928094949419e-06;-3.709416235321884e-06;7.714629839381699e-07;8.036615612783032e-05;10.130966871639428;0.827723521193792;0.015587832047098096;0.01563985384045311;1.7424123099121765e-06;-4.890865194224217e-06;4.629998292647948e-06
99.113233;7.793460856931879e-05;-1.7497070010005201e-06;1.4355433857119267e-06;-3.7119134263993987e-06;6.996477598361723e-07;8.039905118927993e-05;10.13174706577577;0.8276735713796773;0.01558789248594768;0.015641498270276596;1.7246038425616728e-06;-4.852761914147499e-06;4.656653838241974e-06
99.123233;7.795682567921231e-05;-1.7407618510557986e-06;1.4132013868723616e-06;-3.71480409998494e-06;6.290783976397241e-07;8.043072786006375e-05;10.132461713925657;0.8276258835154297;0.015587900459305838;0.015643043680069926;1.7073554518096566e-06;-4.812717945033426e-06;4.6826679874701195e-06
99.133233;7.797995497463753e-05;-1.7311024892982279e-06;1.3894058648059011e-06;-3.71801931491057e-06;5.597359088524409e-07;8.046125371310044e-05;10.133101836949605;0.8275804217751275;0.01558785822244092;0.01564447638832426;1.6906644623915082e-06;-4.77095607386958e-06;4.708045705679607e-06
99.143233;7.800395180256088e-05;-1.7207160525247965e-06;1.3642975969985233e-06;-3.7214806928408082e-06;4.916066245642118e-07;8.049066279862773e-05;10.133659405208933;0.8275371397753747;0.015587769475814587;0.01564578208609346;1.6745224725693093e-06;-4.727722968601528e-06;4.732815356629012e-06
99.153233;7.802878453415532e-05;-1.7095653136271662e-06;1.3379932176862915e-06;-3.7250645003558763e-06;4.2470586226883197e-07;8.051897626040882e-05;10.134127908895172;0.8274960117073599;0.015587638961720041;0.015646946234708716;1.658900399087637e-06;-4.683277167813262e-06;4.7570041349779016e-06
99.163233;7.805443763790304e-05;-1.6976144206347236e-06;1.31056965626199e-06;-3.7285864225634364e-06;3.590751260329832e-07;8.054622474874809e-05;10.13450262284605;0.8274570444110853;0.015587471534552805;0.01564795433096256;1.6437546768778223e-06;-4.637869730083224e-06;4.780605070673927e-06
99.173233;7.808091782125397e-05;-1.6848568524576465e-06;1.282064198184391e-06;-3.731820087580938e-06;2.947594498574385e-07;8.057245645652495e-05;10.134780021013578;0.8274202330754651;0.015587270654707237;0.015648793152159817;1.6290322048335295e-06;-4.591743377744228e-06;4.803561080318509e-06
99.183233;7.810824443766433e-05;-1.6713131410186137e-06;1.2524906626528977e-06;-3.7345363549372533e-06;2.3178195500347244e-07;8.05977320101206e-05;10.134956855244324;0.8273855080432453;0.015587037688267536;0.015649452473984006;1.6146719163627206e-06;-4.5451518401073605e-06;4.82578253892299e-06
99.193233;7.81364268960032e-05;-1.6570123787943259e-06;1.221860912126457e-06;-3.736540273706941e-06;1.701190135119534e-07;8.062210227996145e-05;10.135029918373073;0.8273527324361373;0.01558677197150055;0.0156499255884283;1.6006097537233258e-06;-4.4983684074781334e-06;4.847183951475608e-06
99.203233;7.816545401989854e-05;-1.6419960047624002e-06;1.1902039618715689e-06;-3.737684501952723e-06;1.0969438602356589e-07;8.064556683092856e-05;10.13499640135271;0.8273217582537735;0.015586470953713195;0.015650208302088738;1.5867776582858692e-06;-4.451669893957118e-06;4.867720998214302e-06
99.213233;7.819529719654066e-05;-1.6263393623449671e-06;1.1575911165804284e-06;-3.7378516042416505e-06;5.0410823344238485e-08;8.06680468747614e-05;10.134854201650986;0.8272924749468045;0.0155861310321718;0.015650297673938395;1.5731015720611081e-06;-4.405316275989043e-06;4.887397157239088e-06
99.223233;7.822590832540383e-05;-1.6101507298332004e-06;1.1241492604765699e-06;-3.7369322151273288e-06;-7.809839788058768e-09;8.068941290724302e-05;10.134602321573082;0.8272647909410578;0.015585748273597913;0.01565019140539348;1.5595147429818139e-06;-4.359531695196302e-06;4.906224854898033e-06
99.233233;7.825721348026998e-05;-1.593542248900875e-06;1.0900317620403776e-06;-3.7348174172344585e-06;-6.502532778364654e-08;8.070954233413176e-05;10.134241327301723;0.8272385632358136;0.015585318239007684;0.01564988752960183;1.545972793087645e-06;-4.314481235582042e-06;4.924188069223532e-06
99.243233;7.828912291682029e-05;-1.576606207934179e-06;1.055373715555617e-06;-3.731399694635421e-06;-1.2129639926329836e-07;8.072834626980919e-05;10.133773076658906;0.827213547231337;0.015584837049964965;0.015649384901988667;1.5324524130742825e-06;-4.270257720378163e-06;4.941242786906131e-06
99.253233;7.832155725211417e-05;-1.5594077670999683e-06;1.0202818643558911e-06;-3.7265731913589885e-06;-1.766943455779489e-07;8.074576490272943e-05;10.133199789777787;0.8271894217012764;0.015584303385383006;0.015648684644844528;1.518947413898265e-06;-4.226895742510545e-06;4.9573379053792104e-06
99.263233;7.835445882544758e-05;-1.5419903218082695e-06;9.848559734043942e-07;-3.72022273790126e-06;-2.3128742402592427e-07;8.076176800135334e-05;10.13252346795484;0.8271658676485223;0.015583717800705875;0.015647790361488008;1.5054722998153332e-06;-4.184409526887283e-06;4.972426292106565e-06
99.273233;7.83877675955183e-05;-1.524394037406187e-06;9.492193442170682e-07;-3.7122169299705864e-06;-2.8511787864266235e-07;8.077635839940636e-05;10.131746221751238;0.8271426369744145;0.015583080076006162;0.015646707152804935;1.4920513691799223e-06;-4.142820833573965e-06;4.9864631946353515e-06
99.283233;7.84213864469493e-05;-1.5066646077681462e-06;9.135559170131508e-07;-3.7024273012416858e-06;-3.3818873224911794e-07;8.07895711314882e-05;10.130870844575025;0.8271195771925127;0.015582388526023493;0.01564544167463346;1.4786886378330316e-06;-4.102162317519652e-06;4.999418417435361e-06
99.293233;7.845518502065841e-05;-1.488832051809438e-06;8.781172446934201e-07;-3.6907483131051857e-06;-3.904732300938449e-07;8.08014695793872e-05;10.129900906244421;0.8270966281742759;0.015581641378680722;0.015644002496406736;1.4653592287017188e-06;-4.062483320910876e-06;5.011300134668915e-06
99.303233;7.848904756292417e-05;-1.470888027529943e-06;8.431758984444106e-07;-3.677087150256399e-06;-4.4193096623480923e-07;8.081211860439301e-05;10.128840900740986;0.8270738276103259;0.015580837517689277;0.015642399010049293;1.4520332684083989e-06;-4.023858895320214e-06;5.022151238815498e-06
99.313233;7.852290797773542e-05;-1.4527961481324348e-06;8.089879401383631e-07;-3.6613488177679242e-06;-4.925197523561602e-07;8.082154577470676e-05;10.127696487253758;0.8270513567536554;0.015579975540975774;0.015640639922765053;1.4386897270258324e-06;-3.986387878021447e-06;5.032017975815381e-06
99.323233;7.855674679101928e-05;-1.4345201401737245e-06;7.758006152882957e-07;-3.6434498527098243e-06;-5.422094624336925e-07;8.082972674184847e-05;10.126474044455007;0.827029586475468;0.015579052228394773;0.015638733489459072;1.4253105465388994e-06;-3.950187240545694e-06;5.040932944085362e-06
99.333233;7.859057207022073e-05;-1.416039997085247e-06;7.438625704556389e-07;-3.6233466893464263e-06;-5.909894506890599e-07;8.083659380535911e-05;10.125180193172763;0.8270090365617611;0.015578062091829048;0.0156366891797014;1.4118850529138308e-06;-3.915372422654006e-06;5.048917013756479e-06
99.343233;7.862438735523183e-05;-1.3973501037559933e-06;7.13424527086679e-07;-3.6010443019705287e-06;-6.388654423259022e-07;8.084205703766e-05;10.123822104180066;0.8269902822908185;0.015576998046793515;0.01563451799043614;1.398418661288128e-06;-3.8820327451387854e-06;5.055975904849558e-06
99.353233;7.865816275554941e-05;-1.3784448545841525e-06;6.847552164777521e-07;-3.576579754972982e-06;-6.858526437994262e-07;8.084603252580049e-05;10.122407657430259;0.8269739184289079;0.015575851868569244;0.01563223073629926;1.3849273497296415e-06;-3.8502403326180784e-06;5.0620929318314315e-06
99.363233;7.869183886497534e-05;-1.3593167299930914e-06;6.581518010856182e-07;-3.550008574070603e-06;-7.319655423402484e-07;8.084846718989473e-05;10.120945316162699;0.8269605815446127;0.015574614757021843;0.015629836952111436;1.3714391620918494e-06;-3.820071622212171e-06;5.067234180073878e-06
99.373233;7.87253558784315e-05;-1.3399826348283277e-06;6.339229126433842e-07;-3.5214041121813772e-06;-7.772243311969592e-07;8.084934868252315e-05;10.119444466055922;0.8269509518559149;0.01557327899115109;0.015627345404219388;1.3580119817652016e-06;-3.791598689107502e-06;5.07137512458558e-06
99.383233;7.875867380917597e-05;-1.3205084582038392e-06;6.123748082639862e-07;-3.4908563126849157e-06;-8.216824356712873e-07;8.084868420645359e-05;10.117915311012244;0.8269456806762272;0.015571839462829962;0.015624764615287825;1.3447403961128746e-06;-3.7648651416936897e-06;5.0745253086539765e-06
99.393233;7.879176438968305e-05;-1.3010145287244288e-06;5.938024137535436e-07;-3.458477966648485e-06;-8.654359705391334e-07;8.084645650646833e-05;10.116367707883041;0.8269452740916802;0.015570294068093474;0.015622103186184422;1.3317445206674273e-06;-3.739883226618673e-06;5.076716068212076e-06
99.403233;7.882459967632032e-05;-1.281661989650963e-06;5.784529291527057e-07;-3.4244242686637856e-06;-9.086049444052728e-07;8.084259307174152e-05;10.114809665869613;0.8269500423681134;0.015568644101018209;0.015619370634965156;1.3191632482703967e-06;-3.716657548078519e-06;5.077973152120817e-06
99.413233;7.885716275789667e-05;-1.2626149055591251e-06;5.664761123386444e-07;-3.388887352886843e-06;-9.51303771069275e-07;8.083696707305001e-05;10.113246183972208;0.8269601360265417;0.01556689464142438;0.015616578226696105;1.307161405385771e-06;-3.6952062295774137e-06;5.078307443417067e-06
99.423233;7.888946957442426e-05;-1.2440123247663258e-06;5.5790127171328e-07;-3.352058694539113e-06;-9.936150622719835e-07;8.082942267081233e-05;10.111679338935852;0.8269755649306713;0.015565053713406565;0.015613739385421398;1.295931050708197e-06;-3.6755571054862606e-06;5.0777114194700725e-06
99.433233;7.892158265806651e-05;-1.2259722916022008e-06;5.526549438467015e-07;-3.3141123427558455e-06;-1.0355871762556735e-06;8.081981979877773e-05;10.110109466321392;0.8269961725380555;0.015563130811008099;0.015610869417047564;1.2856734819333707e-06;-3.6577281523444305e-06;5.076159008851023e-06
99.443233;7.895359791459376e-05;-1.2085925918507219e-06;5.50600864185034e-07;-3.275214923916458e-06;-1.0772466304398117e-06;8.080808379249958e-05;10.108535861783546;0.8270216548607725;0.015561135484695017;0.015607984300647477;1.2765817784413041e-06;-3.641706037984553e-06;5.073620305067303e-06
99.453233;7.898561124243991e-05;-1.1919358301889465e-06;5.515766766707719e-07;-3.2355332129713486e-06;-1.1186022048110863e-06;8.079421276878217e-05;10.106956978547457;0.8270516516657552;0.015559076021393071;0.015605099775803384;1.2688356124172917e-06;-3.627432937904112e-06;5.0700851598693015e-06
99.463233;7.90176967771877e-05;-1.176027926962965e-06;5.554185388652461e-07;-3.19524040533928e-06;-1.1596422413134211e-06;8.077823546395797e-05;10.10537119179675;0.8270858197999722;0.015556959372258603;0.015602231670544336;1.2625946874752593e-06;-3.614821808529228e-06;5.065585862819907e-06
99.473233;7.904990369368967e-05;-1.1608820170385545e-06;5.619663256690647e-07;-3.154518241820412e-06;-1.2003346470737676e-06;8.076017511256676e-05;10.103777686933087;0.827123855383681;0.015554792226324719;0.015599396213294705;1.2579904080210998e-06;-3.603794174631447e-06;5.060200784247473e-06
99.483233;7.908225878380463e-05;-1.1465262750996971e-06;5.710466495748848e-07;-3.1135536021929094e-06;-1.2406362123955298e-06;8.0740045505716e-05;10.102176372489916;0.827165517259253;0.015552581308393255;0.015596608798216283;1.2551259410664028e-06;-3.5942971193499553e-06;5.054024741485473e-06
99.493233;7.911476913525061e-05;-1.1330103065416652e-06;5.824503987949657e-07;-3.0725371859021857e-06;-1.280505416345011e-06;8.071786171266184e-05;10.100567271341985;0.8272106328248494;0.015550332917494825;0.015593882392506956;1.2540923208316331e-06;-3.5862817733449035e-06;5.047120919924165e-06
99.503233;7.914743079893474e-05;-1.1203840478261182e-06;5.959282806601077e-07;-3.031657092317221e-06;-1.3199043715218855e-06;8.06936518745752e-05;10.09895060149469;0.8272590412320728;0.015548053337562382;0.015591227906219831;1.2549904518201139e-06;-3.579667942553427e-06;5.039497105688439e-06
99.513233;7.918023763547919e-05;-1.1086713487695232e-06;6.112185432905141e-07;-2.991085607836068e-06;-1.3587923585340577e-06;8.066747034275771e-05;10.097326859674508;0.8273105316699373;0.015545750216769415;0.015588655504508895;1.2579294827694357e-06;-3.5743226107842427e-06;5.0311546808875916e-06
99.523233;7.921317000720242e-05;-1.0978697140532324e-06;6.280860610654686e-07;-2.9509678599786913e-06;-1.397127288723137e-06;8.063940233241922e-05;10.0956959176717;0.8273648577505968;0.01554343306132303;0.015586174809389319;1.2630132421977813e-06;-3.5700677230836833e-06;5.022171162504726e-06
99.533233;7.924618595340229e-05;-1.0879706947210542e-06;6.463332530912986e-07;-2.911419285762139e-06;-1.4348761385193359e-06;8.060955420277159e-05;10.094056493993016;0.8274217797620498;0.015541112301100581;0.015583794667505169;1.27034775408304e-06;-3.566715245468201e-06;5.012705509223577e-06
99.543233;7.927924161208681e-05;-1.0789726108712273e-06;6.65784052206801e-07;-2.872536170851828e-06;-1.4720284433360442e-06;8.057805606192233e-05;10.092406808393672;0.827481049138344;0.015538798752920422;0.015581522870994357;1.2800483822393681e-06;-3.5640938681787897e-06;5.002941759201366e-06
99.553233;7.931229430774848e-05;-1.070873718166898e-06;6.862740668425103e-07;-2.8344065334206105e-06;-1.508605010375532e-06;8.054507166633363e-05;10.090745003227333;0.827542395840232;0.015536503483002888;0.01557936544470662;1.2922162089426348e-06;-3.562037788886673e-06;4.993077018256821e-06
99.563233;7.934527041711274e-05;-1.0636576390426717e-06;7.076556632657783e-07;-2.7971113447161616e-06;-1.544638287491597e-06;8.051078090501658e-05;10.08906893443113;0.8276055875443835;0.015534236664329107;0.01557732629113635;1.3069075334081732e-06;-3.5603624550302858e-06;4.983347561199214e-06
99.573233;7.93780659662969e-05;-1.0572963268914586e-06;7.297980166496408e-07;-2.7607282064493803e-06;-1.5801389121675285e-06;8.047535340438207e-05;10.087376291767852;0.8276704999004437;0.015532006398778636;0.015575406965248253;1.324119041297658e-06;-3.5588555008409206e-06;4.974028196974444e-06
99.583233;7.941059455959141e-05;-1.0517570159916433e-06;7.525763860268069e-07;-2.7253248303055524e-06;-1.6151034484590434e-06;8.043894817395343e-05;10.085664903304533;0.8277371381364476;0.015529819157318861;0.015573606108244426;1.3437784942615497e-06;-3.557280230732066e-06;4.9653968414681846e-06
99.593233;7.944280263905624e-05;-1.0469800674044291e-06;7.758681651392465e-07;-2.6909355799934446e-06;-1.6495563943564622e-06;8.040173192905207e-05;10.083932514319427;0.8278056076568654;0.015527681548957334;0.015571919740050665;1.3657498875489275e-06;-3.5553934356426e-06;4.957700302330462e-06
99.603233;7.947462249899143e-05;-1.0428530686020738e-06;7.995584901557674e-07;-2.657568492071937e-06;-1.683569081404178e-06;8.036388542332616e-05;10.08217629096327;0.8278760582230144;0.0155256014713534;0.015570342306055132;1.3898599937311748e-06;-3.5529690274177263e-06;4.951152120090404e-06
99.613233;7.950594073928745e-05;-1.0392186086565434e-06;8.235398345690885e-07;-2.6252382530422505e-06;-1.7172475057541775e-06;8.032558567508616e-05;10.080392750697959;0.8279486203746126;0.015523587421796823;0.01556886742976143;1.4159229220420251e-06;-3.549802258393795e-06;4.945934200957161e-06
99.623233;7.95366200353543e-05;-1.0359004410171873e-06;8.477004630689122e-07;-2.5939586711426503e-06;-1.7507081263502855e-06;8.028699972414385e-05;10.078578308369863;0.8280233149774578;0.015521647551936026;0.015567488665774473;1.4437639844728083e-06;-3.545707404216532e-06;4.942164796364044e-06
99.633233;7.956652072815849e-05;-1.0327148853725975e-06;8.719201578835982e-07;-2.5637014603857726e-06;-1.784052735498325e-06;8.024831530339497e-05;10.076729985153296;0.8280999599960204;0.015519789845918959;0.015566200233150885;1.473249184700855e-06;-3.540519167919841e-06;4.939866843757729e-06
99.643233;7.959550838686905e-05;-1.0294589825004295e-06;8.960903643441448e-07;-2.5343932988617805e-06;-1.8173642368063184e-06;8.020976524676644e-05;10.074845626391665;0.828178152540925;0.015518022612345568;0.015564997340482828;1.5042811525303476e-06;-3.5340663501367627e-06;4.938984819447594e-06
99.653233;7.962347043963624e-05;-1.0258978648430778e-06;9.201331356501101e-07;-2.5059661948972258e-06;-1.8507062534665517e-06;8.017161341726459e-05;10.072923536709483;0.8282573507834501;0.015516355158547187;0.015563875995608628;1.53675105659724e-06;-3.526147810276061e-06;4.93942584785493e-06
99.663233;7.965033013302531e-05;-1.0217729120254327e-06;9.439907268509822e-07;-2.478394818542029e-06;-1.884091044454913e-06;8.0134122256959e-05;10.070962156503462;0.8283370237540484;0.015514798425465064;0.015562832415723211;1.570503855306472e-06;-3.516570075632502e-06;4.941082467296102e-06
99.673233;7.967604406351445e-05;-1.0168274756261405e-06;9.676046447422731e-07;-2.4516852040054615e-06;-1.917448814081331e-06;8.009751989825254e-05;10.068960343948962;0.8284167777777008;0.015513363932385277;0.015561862617199322;1.605356053022269e-06;-3.5051946870324407e-06;4.943845428169882e-06
99.683233;7.970058390954493e-05;-1.0108431171422703e-06;9.909107529831985e-07;-2.4258567099010384e-06;-1.9506431048525383e-06;8.006198043280519e-05;10.066918038999638;0.8284963479406636;0.015512061182123048;0.015560962388538756;1.641131132001668e-06;-3.4919277132963595e-06;4.947610393984182e-06
99.693233;7.972392227874794e-05;-1.0036713685656945e-06;1.0138521227024448e-06;-2.4009380394487527e-06;-1.9835159281374086e-06;8.002761967253555e-05;10.064836685728778;0.8285755205985682;0.015510895833745101;0.01556012717791951;1.6776611710936885e-06;-3.476698122999992e-06;4.9522782783655915e-06
99.703233;7.974604398189612e-05;-9.952354041509827e-07;1.0364000046104812e-06;-2.3769487197576158e-06;-2.015934035459266e-06;7.999450100815679e-05;10.062719360649366;0.8286541615618954;0.01550986994446522;0.015559351310985653;1.7147717778709308e-06;-3.459471420264367e-06;4.9577740908395545e-06
99.713233;7.976696864031528e-05;-9.85510333695441e-07;1.058570732759407e-06;-2.3538622059909706e-06;-2.047817623387294e-06;7.996266197180641e-05;10.060570829676605;0.8287322944442728;0.015508983669992643;0.015558627728375796;1.7522879580448342e-06;-3.440266051099033e-06;4.964060204207595e-06
99.723233;7.978676366324567e-05;-9.745126668223895e-07;1.080414074487275e-06;-2.3315897952135537e-06;-2.079125054766372e-06;7.993214468003047e-05;10.058397499225588;0.8288100526769353;0.015508236467516959;0.015557949678784468;1.7900428089504094e-06;-3.4191492725417377e-06;4.971096957445321e-06
99.733233;7.980553738071789e-05;-9.622953402720108e-07;1.101964655463503e-06;-2.3100095390281214e-06;-2.1098103771605796e-06;7.990300240718515e-05;10.056207161755548;0.828887583385118;0.015507626495515067;0.015557312134720173;1.827880404362688e-06;-3.396221504634909e-06;4.978793039015205e-06
99.743233;7.982341408308135e-05;-9.489414310821353e-07;1.1231944770804483e-06;-2.2889991225110226e-06;-2.139801463452467e-06;7.987529042483777e-05;10.054008540093939;0.8289650552919823;0.015507149638618975;0.015556711100322095;1.8656780024382403e-06;-3.3716082258902644e-06;4.987012400327683e-06
99.753233;7.984051583667475e-05;-9.345792562727543e-07;1.1440027587322134e-06;-2.2684240734238093e-06;-2.169000672839071e-06;7.98490569557087e-05;10.051810719095904;0.829042703464606;0.015506799865626456;0.015556142689447007;1.9033754953948597e-06;-3.3454693188515373e-06;4.995610713254541e-06
99.763233;7.98569619051717e-05;-9.19400856068833e-07;1.1642435015952667e-06;-2.2481169698532296e-06;-2.1972962767010843e-06;7.982434636019287e-05;10.049622481821043;0.829120821341388;0.015506570510016918;0.015555603240049487;1.9409662470692392e-06;-3.3179961500800235e-06;5.004451848469271e-06
99.773233;7.987286602332475e-05;-9.03628908366106e-07;1.1837689063913365e-06;-2.2278983978881965e-06;-2.224585651579057e-06;7.98012013776158e-05;10.047451819029304;0.829199710476458;0.015506455190229794;0.015555089757438391;1.9784443488420434e-06;-3.2893766919333588e-06;5.013417760888419e-06
99.783233;7.988832503026325e-05;-8.874560621179875e-07;1.2024592812476313e-06;-2.2076169667875236e-06;-2.250794218577106e-06;7.977963827580811e-05;10.045305819346737;0.8292796154827727;0.015506447468043643;0.015554600101854282;2.0157705645339863e-06;-3.2597605441632242e-06;5.0224173396640525e-06
99.793233;7.990340179390622e-05;-8.710304647327995e-07;1.2202390699904707e-06;-2.187174700983125e-06;-2.275872852625331e-06;7.975962721413982e-05;10.0431905746047;0.8293606942715135;0.015506540241373589;0.015554133063776725;2.0528840624055605e-06;-3.229255292598207e-06;5.031367093460171e-06
99.803233;7.99181009114009e-05;-8.544759162568129e-07;1.2370916245392664e-06;-2.1665337771719667e-06;-2.299782423191712e-06;7.974111260252001e-05;10.041111027798905;0.8294430154214116;0.015506726318920864;0.015553688156087358;2.0897082002801894e-06;-3.1979472683394182e-06;5.040169357898398e-06
99.813233;7.993236333621194e-05;-8.378843719464585e-07;1.2530447054773437e-06;-2.1457120382186568e-06;-2.3224945963487147e-06;7.972403656675655e-05;10.039071040891443;0.8295265317088929;0.015506998738787766;0.015553264828087845;2.126139207630064e-06;-3.1659401906175805e-06;5.048730086888528e-06
99.823233;7.994609521830325e-05;-8.212961773440621e-07;1.2681245387302905e-06;-2.124780263069292e-06;-2.343999073645133e-06;7.970833861583626e-05;10.037073418837286;0.8296110838823466;0.01550735003362832;0.015552862061680097;2.162057445918924e-06;-3.1334050626091275e-06;5.0569889626162084e-06
99.833233;7.995920077517518e-05;-8.047192812081728e-07;1.2823440149019459e-06;-2.10386448109447e-06;-2.364284776496812e-06;7.96939554041373e-05;10.035119712163745;0.8296964860048691;0.015507772201527137;0.015552478863029956;2.1973536033583604e-06;-3.1005912232103437e-06;5.064915000054954e-06
99.843233;7.997160174148216e-05;-7.881653278744557e-07;1.2957292277088526e-06;-2.0831453419790045e-06;-2.3833303883932734e-06;7.968082832440358e-05;10.033210445285391;0.829782608012426;0.015508257222033367;0.015552114968670476;2.231939049134297e-06;-3.067781933413607e-06;5.072464789911059e-06
99.853233;7.998325020295408e-05;-7.716610493739305e-07;1.3083215163479793e-06;-2.0628431109594375e-06;-2.401132486275732e-06;7.966890716610082e-05;10.031345773957577;0.8298693376852931;0.015508797116771578;0.015551771736341997;2.2657471534108296e-06;-3.035251535760465e-06;5.079557894302115e-06
99.863233;7.999413454271926e-05;-7.552452006544439e-07;1.320161135111713e-06;-2.0431903951211835e-06;-2.4177279227665055e-06;7.965815467692158e-05;10.029525647896381;0.8299564416921569;0.015509384093292871;0.015551452679221202;2.2987379266069794e-06;-3.0032459436032253e-06;5.086112532821396e-06
99.873233;8.00042655921928e-05;-7.389661355939564e-07;1.33128941913785e-06;-2.0244001027853857e-06;-2.4331832737269775e-06;7.964855147670783e-05;10.027749593345579;0.8300434825934593;0.015510010638371253;0.015551162031227354;2.3308908727153904e-06;-2.9719689836141284e-06;5.092089869564283e-06
99.883233;8.001364172660777e-05;-7.228761496750445e-07;1.341757697880735e-06;-2.0066280337668167e-06;-2.447562347128668e-06;7.964008231713228e-05;10.026017294418688;0.8301298737674278;0.015510669237511938;0.015550902222437723;2.362176530672724e-06;-2.9415789531970865e-06;5.097488615261101e-06
99.893233;8.002223791506433e-05;-7.070275205276774e-07;1.3516305263106638e-06;-1.989954622797032e-06;-2.4609004578024586e-06;7.963270215704354e-05;10.024330073656069;0.8302150031783656;0.015511352419108558;0.015550673134326206;2.3925270955628073e-06;-2.912195051632008e-06;5.102315539527364e-06
99.903233;8.003004510887622e-05;-6.914812303937139e-07;1.360988356935809e-06;-1.974402198564814e-06;-2.473206295307291e-06;7.962631195609972e-05;10.02269145098299;0.8302983112446896;0.015512053168688257;0.015550473031177075;2.4218216679952033e-06;-2.8839046764395907e-06;5.1065824918936186e-06
99.913233;8.003710244185923e-05;-6.763171263204587e-07;1.3699170914849353e-06;-1.9599654778996044e-06;-2.484482176599009e-06;7.962077201384795e-05;10.021105877511097;0.8303792961353993;0.015512764905412197;0.015550299668368864;2.449885064247078e-06;-2.8567705219880483e-06;5.110327366980791e-06
99.923233;8.004348073992617e-05;-6.616212774804005e-07;1.3784849715723338e-06;-1.946633356362953e-06;-2.4947542501942214e-06;7.961593957405322e-05;10.019577395246461;0.8304575356459507;0.015513481039106755;0.015550151876094398;2.4765083841649095e-06;-2.8308361979878826e-06;5.113613088819627e-06
99.933233;8.004926158214194e-05;-6.474637413687502e-07;1.3867377154334159e-06;-1.9343844271329986e-06;-2.504095888770957e-06;7.961169423749093e-05;10.018109648844444;0.8305327355958362;0.01551419465246638;0.015550030455005678;2.5015048906063353e-06;-2.806127677909931e-06;5.116507669298313e-06
99.943233;8.005454401918277e-05;-6.338925563174964e-07;1.3947056563998111e-06;-1.923168549911004e-06;-2.512618662260779e-06;7.960794103187567e-05;10.01670620821727;0.8306047073841696;0.015514898322419144;0.015549936472299738;2.5247774779033046e-06;-2.7826507646303087e-06;5.119082780481677e-06
99.953233;8.005943876271876e-05;-6.209354407719799e-07;1.4024005906425293e-06;-1.912906338100445e-06;-2.5204401855370807e-06;7.960459932288236e-05;10.015369936228902;0.8306732656261047;0.015515584551006247;0.01554986906662455;2.5463365911157406e-06;-2.7603976665983903e-06;5.121408202256497e-06
99.963233;8.006403545138737e-05;-6.086070420602364e-07;1.4098204528914305e-06;-1.9035009177470565e-06;-2.5276617454934437e-06;7.960159380246895e-05;10.014102558563858;0.8307381682612862;0.015516246818742176;0.015549825517438106;2.566264039203096e-06;-2.7393726685383334e-06;5.1235274729035934e-06
99.973233;8.006838806041101e-05;-5.969234605561132e-07;1.4169596477133303e-06;-1.8948497725997137e-06;-2.534363224763386e-06;7.959886129320588e-05;10.012905557657644;0.8307991895132004;0.015516880032464844;0.015549801807474202;2.5846798460561116e-06;-2.719607935562508e-06;5.125456445473921e-06
99.983233;8.007252101040215e-05;-5.859078793668078e-07;1.423797608370155e-06;-1.886861962282059e-06;-2.5405993791108667e-06;7.959635392126462e-05;10.011780674389932;0.8308562357504288;0.015517480617456078;0.015549792377355194;2.601726404272973e-06;-2.701140344130426e-06;5.127203775907064e-06
99.993233;8.007643178125573e-05;-5.755838889991574e-07;1.4302881727721664e-06;-1.8794715456426136e-06;-2.5464018910365076e-06;7.959403385774362e-05;10.010728908705216;0.8309093701585195;0.015518046508940566;0.015549791184508633;2.6175434656054227e-06;-2.6839723702795806e-06;5.128783818921807e-06
100.0;8.008010242123117e-05;-5.659610402983821e-07;1.4363818822125706e-06;-1.872630430297173e-06;-2.551793262082946e-06;7.959187712323043e-05;10.009749533545092;0.8309587537769364;0.015518576422624226;0.015549793591120568;2.632238079372338e-06;-2.668054232339654e-06;5.130220992796134e-06
