time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.9775485689340367;0.4088663145575307;0.418262111323769;0.3190252630082933;0.3263491767540692;0.9856935470432879;1.000008101383648;10.000028218816784;0.4167700644278881;0.4536642689684715;0.45366988727764035;0.4153793632995208;0.32999923755061084;0.5305114639735931;0.9999943816525678
1e-06;0.9775485506948868;0.4088663080119263;0.4182620949745935;0.31902528242430417;0.32634917666113955;0.9856935528470093;1.0000081609124283;10.000028004895869;0.4167700540632791;0.4536642435084471;0.45366989378675604;0.4153793626276239;0.3299992172876451;0.5305114624919406;0.9999944294285301
2e-06;0.9775485310556137;0.40886630098015614;0.418262077235911;0.31902530322569655;0.32634917654413204;0.985693559432602;1.000008224867293;10.000027775881085;0.4167700429474295;0.4536642161728719;0.45366990064878315;0.41537936192980895;0.329999195426075;0.5305114609825442;0.9999944807589162
4e-06;0.9775485100075244;0.40886634726795024;0.4182621129304146;0.3190242405692596;0.3263480666295264;0.9856935672274323;1.000008293421481;10.000027533810654;0.41677003109677896;0.45366418692601096;0.4536699077418079;0.4153793611911795;0.32999917185514444;0.5305114595049715;0.9999945358499991
8e-06;0.9775484876324668;0.4088663393706796;0.41826209187004854;0.3190242640968415;0.3263480663759582;0.9856935767732431;1.000008366755452;10.000027282023744;0.4167700185747687;0.4536641557516748;0.45366991494590725;0.4153793603631716;0.3299991464803808;0.5305114581137941;0.9999945949793939
1.6e-05;0.9775484641110169;0.40886633117456395;0.41826206903082885;0.3190242889003406;0.32634806600451;0.9856935887083547;1.0000084449279325;10.000027024163526;0.41677000547188475;0.4536641226531624;0.4536699221443228;0.41537935937979165;0.32999911922119557;0.5305114568545017;0.9999946583475303
3.2e-05;0.9775484396833934;0.40886746142621777;0.4182632092334277;0.3190232837997104;0.32634701078136075;0.9856936037716312;1.0000085277543347;10.000026763648773;0.4167699918760899;0.453664087673569;0.453669929198696;0.4153793581579656;0.32999909000958705;0.5305114557602386;0.9999947259333436
6.4e-05;0.9775474158013381;0.4088692963482069;0.4182654960539775;0.3190209434039052;0.32634492190860603;0.9856936227871044;1.000008614817278;10.000026503568035;0.416769977895035;0.45366405093162393;0.45366993596025607;0.41537935658698805;0.32999905879685504;0.5305114548571367;0.9999947975366187
0.000128;0.9775474397153157;0.4088724524275076;0.41826868427958613;0.3190172271121367;0.32634107462826867;0.9856926466290147;1.0000087055125182;10.00002624692719;0.41676996371450037;0.4536640126410276;0.4536699423131137;0.41538035455439704;0.3299990255645185;0.5305122371645187;0.9999948729338204
0.000256;0.9775464645538309;0.40887859062273235;0.4182753489501515;0.3190101131927077;0.3263340842744842;0.9856916761354517;1.0000087991067281;10.00002599703823;0.416769949611418;0.4536639730985272;0.4536699482102271;0.4153813519714276;0.32999899032608987;0.5305130197338304;0.9999949519956972
0.000384;0.9775454893425252;0.4088869524813868;0.4182842869882692;0.3190020226993081;0.32632609412133684;0.9856907119798132;1.000008894854769;10.000025757656111;0.41676993590314404;0.453663932658929;0.45366995367203056;0.415384348758189;0.32999895312161104;0.5305153685461272;0.9999950347064124
0.00064;0.9775435651657098;0.40890688506290307;0.4183054665679514;0.31898705946540645;0.3263113894613983;0.9856887545860726;1.0000089920648452;10.00002553269992;0.41676992289526776;0.4536638916991396;0.4536699587453242;0.4153933448529251;0.32999891402204323;0.5305224155527164;0.9999951211319698
0.0008;0.9775426404787497;0.4089204200180148;0.4183196734028367;0.31897858835332443;0.32630299187632833;0.9856878041716488;1.0000090900543108;10.000025325836862;0.41676991085051557;0.4536638505801687;0.4536699634619192;0.41540134027288905;0.32999887314120185;0.53052867979371;0.9999952113781054
0.0008;0.9775426167431112;0.4089204124752153;0.4183196411711094;0.3189786192234017;0.32630299054345174;0.9856878609174331;1.0000091881464;10.000025140206183;0.416769899970043;0.45366380963242153;0.4536699678275503;0.41540133514048627;0.3299988306309927;0.530528680191945;0.999995305487007
0.000801;0.9775425947683424;0.4089204049235398;0.41831960873751123;0.31897865055111757;0.3263029890419994;0.9856879250937022;1.000009285754832;10.00002497819829;0.416769890404776;0.4536637691525496;0.45366997181359414;0.41540132962953374;0.32999878664872645;0.5305286807563132;0.9999954033090651
0.000802;0.9775425750597053;0.40892039730789853;0.41831957626170785;0.31897868225240367;0.3263029873313053;0.9856879970081669;1.000009382418873;10.000024841640364;0.4167698822682038;0.4536637293958006;0.45366997533858094;0.41540132390739715;0.32999874132153056;0.5305286815823952;0.9999955044874302
0.000804;0.9775425580958067;0.4089203895982817;0.4183195438872001;0.31897871423657215;0.3263029853425555;0.9856880768957681;1.0000094777482205;10.000024732582743;0.4167698756051111;0.45366369057759237;0.45366997828917777;0.4154013181155001;0.32999869473993537;0.5305286827771799;0.9999956085523752
0.000808;0.9775425442836321;0.408920435564983;0.4183195668070776;0.31897766159026303;0.3263018732373695;0.9856881648791994;1.0000095713298323;10.000024653815133;0.41676987036397484;0.453663652892949;0.45366998059129376;0.41540131235085676;0.3299986469789584;0.5305286843714486;0.9999957150088982
0.000816;0.9775425833919964;0.4089212072469229;0.4183203115046753;0.3189781816598209;0.32630235282696135;0.985688260954312;1.0000096626530386;10.00002460858106;0.4167698664309332;0.453663616537228;0.45366998223959126;0.41540230664976685;0.3299985981165652;0.5305294693125157;0.9999958233973549
0.000832;0.977542576426577;0.40892342256791514;0.4183225549832808;0.3189772368179601;0.3263013496890668;0.9856883649557769;1.000009751135736;10.00002459981429;0.4167698636728953;0.45366358171168125;0.4536699832435275;0.4154033010054466;0.32999854823062036;0.5305302545338062;0.9999959333352656
0.000864;0.9775425728724231;0.40892569148309144;0.4183248542603748;0.3189752072056599;0.3262992360886529;0.9856874765609828;1.0000098362140712;10.000024629259405;0.41676986193374016;0.453663548628747;0.4536699835801532;0.41540529542150545;0.329998497393109;0.5305318230143379;0.9999960444943725
0.000928;0.9775416234588832;0.40893166793149144;0.41833135355259815;0.31897135191938913;0.3262955709447098;0.9856875953549078;1.0000099174000796;10.000024696987433;0.4167698610230035;0.45366351751998124;0.4536699832067184;0.4154082899644277;0.3299984456798699;0.5305341747725795;0.9999961565378953
0.000992;0.9775416762078952;0.40893802433950116;0.41833781528073377;0.31896888658129996;0.3262929935842294;0.9856867208913876;1.0000099943194467;10.000024801660146;0.41676986072941863;0.45366348861862027;0.45366998209547604;0.4154132847717358;0.3299983931867602;0.530538092864844;0.9999962690616299
0.001;0.9775416827656701;0.4089391539418198;0.4183389525023841;0.31896788776571877;0.3262919323790308;0.9856868527096377;1.000010066715048;10.000024941029222;0.4167698608379926;0.4536634621331954;0.4536699802464857;0.41541328002224454;0.32999834004402145;0.5305380962972679;0.9999963815521138
0.001;0.9775416924899966;0.4089391445887448;0.41833892581075344;0.31896791969058363;0.32629192514683497;0.9856869903342074;1.0000101343701913;10.000025112358454;0.4167698611418548;0.45366343826324984;0.4536699776440529;0.41541327590145494;0.3299982864168257;0.5305381002465985;0.9999964934360054
0.001001;0.9775417051171055;0.40893913479370725;0.4183388999684684;0.3189679512254556;0.3262919171999608;0.9856871333159882;1.000010197024954;10.000025313025334;0.41676986145852;0.4536634172421359;0.4536699741937178;0.41541327256031035;0.32999823249388893;0.5305381049617635;0.9999966042285281
0.001002;0.9775417204105392;0.4089391244682801;0.4183388750262138;0.3189679823052371;0.3262919085635171;0.9856872813006647;1.0000102543803675;10.000025540937388;0.41676986162863994;0.4536633993326184;0.4536699697373477;0.41541327008233675;0.3299981784875197;0.5305381108138896;0.9999967136309218
0.001004;0.9775417382591843;0.40894019840474877;0.41833996083921576;0.318968066691647;0.3262919542923623;0.9856874340553416;1.0000103061525834;10.000025794591364;0.41676986147333384;0.4536633847604243;0.4536699641374079;0.415413268512796;0.32999812462722294;0.5305381182444865;0.9999968214670703
0.001008;0.9775417586356624;0.40894018695023693;0.4183399380524009;0.3189680967656047;0.3262919443416337;0.9856875914628461;1.0000103520980859;10.000026073229115;0.4167698607514865;0.45366337365850007;0.45366995731182375;0.41541426792206143;0.3299980711319649;0.530538910676525;0.9999969275406797
0.001016;0.977541781481712;0.40894131358005326;0.418341081336529;0.3189670952449119;0.3262908790415796;0.9856877535405962;1.0000103920407846;10.000026376929203;0.4167698591716799;0.4536633660737036;0.45366994919238773;0.4154142684270831;0.32999801820355146;0.5305389223882138;0.9999970315413358
0.001032;0.9775418066205814;0.4089424397504898;0.4183422260363069;0.3189660930937435;0.32628981314122624;0.9856879204590996;1.000010425928802;10.000026705868079;0.4167698564503152;0.45366336201537305;0.45366993969203995;0.4154152701688634;0.3299979660508118;0.5305397195512117;0.9999971330114151
0.001064;0.977540884492196;0.40894613475515834;0.4183464066134341;0.31896429561603845;0.32628825067145284;0.9856880924860779;1.0000104538134749;10.000027058819153;0.4167698523550186;0.4536633615121013;0.45366992872031087;0.41541727327947847;0.3299979149061696;0.5305413021743044;0.9999972313620937
0.001128;0.9775409627424942;0.4089524871606645;0.4183528798400129;0.318961825295362;0.3262856668557452;0.9856882698830605;1.0000104757062693;10.000027432336244;0.4167698466980247;0.4536633646318667;0.4536699162104067;0.41542227787034236;0.3299978650188891;0.5305452361927558;0.999997325960808
0.001256;0.9775400930439524;0.40896704823203667;0.4183681579863272;0.31895448923956893;0.3262784228007873;0.9856874528204731;1.0000104914648607;10.000027821083483;0.41676983931246275;0.4536633714226312;0.4536699021109007;0.41543228404940935;0.32999781663184485;0.5305530875248177;0.999997416259936
0.001384;0.9775392243681762;0.4089815559635531;0.41838338282218535;0.31894823715850507;0.32627228812492626;0.9856866413212605;1.0000105008300268;10.000028218367444;0.4167698300419578;0.4536633818421365;0.45366988636324923;0.4154432919362391;0.3299977699519664;0.5305617239352673;0.9999975018905647
0.001512;0.9775393551569258;0.4089986680542963;0.41840084539482414;0.3189423969173325;0.3262662419619743;0.9856858352480896;1.0000105035277393;10.00002861687179;0.4167698187428387;0.45366339576922904;0.45366986890950034;0.41545530166352934;0.3299977251256214;0.5305711451520905;0.9999975826742824
0.00164;0.9775384874568107;0.40901534694594416;0.4184182930911342;0.31893625057141745;0.32626021666158156;0.9856850343358488;1.000010499297291;10.00002900970403;0.4167698053053798;0.45366341304456576;0.45366984968960994;0.4154673133633372;0.32999768223421977;0.5305805677676656;0.999997658564355
0.001768;0.977537619593139;0.40903208060786844;0.41843579743096776;0.31892901839016874;0.3262530813290759;0.9856852382703005;1.0000104878329565;10.000029391253312;0.4167697896872399;0.45366343346633425;0.4536698286191424;0.41548132712595864;0.3299976413182151;0.5305915575065345;0.9999977295737515
0.001896;0.977536800616668;0.40905062606186277;0.4184551344546872;0.31892341171428895;0.32624759317883795;0.9856844468065543;1.0000104687401115;10.000029757704107;0.4167697719365948;0.45366345677814385;0.45366980559928255;0.41549534296603224;0.3299976024114108;0.5306025479923041;0.9999977957449152
0.002024;0.9775369296454004;0.4090699119130447;0.41847482293492766;0.318917675041669;0.3262416562042944;0.985683659838081;1.0000104416080327;10.00003010692669;0.4167697522069801;0.4536634826933476;0.45366978053813223;0.415510360841735;0.3299975655573628;0.5306143221413355;0.9999978571712101
0.00228;0.9775352575118014;0.4091091834569317;0.4185157270282562;0.3189065464568243;0.32623080490635237;0.9856828773361017;1.0000104061336819;10.000030437588705;0.41676973076628965;0.45366351092112;0.45366975335564896;0.41554338069542757;0.32999753079984484;0.5306401925766727;0.99999791403319
0.002536;0.9775345323430359;0.4091514190010482;0.41855925734814564;0.3188943111926866;0.3262185056201008;0.9856810992430824;1.000010362134493;10.000030748120917;0.4167697079783599;0.45366354116245355;0.45366972399117317;0.4155784024741382;0.3299974981751351;0.5306676303308;0.9999979665875567
0.002792;0.9775338542416627;0.4091965514076933;0.41860573037684995;0.31888375613183334;0.32620790941377004;0.9856803254706622;1.0000103094653368;10.000031036516766;0.41676968425509947;0.4536635731051907;0.45366969239330934;0.41561642614630856;0.3299974677306083;0.530697418593069;0.9999980151174591
0.003304;0.9775315230131457;0.4092936757159514;0.4187060975808496;0.31886313598103533;0.32618756823787615;0.9856785559817249;1.0000102479638544;10.000031300817902;0.4167696600010654;0.45366360643295944;0.45366965848414575;0.415701451709041;0.32999743954176874;0.5307640184883889;0.9999980599228692
0.003816;0.9775302375064532;0.40939847063729484;0.41881386345296495;0.3188447193749036;0.3261691318437331;0.9856767908371498;1.0000101774647814;10.000031538842125;0.41676963556740193;0.45366364081571375;0.4536696221589117;0.4157944791717314;0.3299974137012997;0.5308368899728831;0.9999981013492534
0.004328;0.9775289491396197;0.4095098297963547;0.4189283452287417;0.3188255439061127;0.3261499194164563;0.9856750301684759;1.0000100978610684;10.00003174713821;0.41676961123243345;0.4536636758763266;0.45366958332783264;0.4158965085575772;0.32999739030236025;0.530916818087038;0.9999981397915042
0.00484;0.9775277569639713;0.4096281203325425;0.4190498760586383;0.3188087028601767;0.3261330620748574;0.9856732741073824;1.0000100091601936;10.000031920743126;0.41676958721912216;0.4536637111659557;0.4536695419336159;0.4160055399304458;0.32999736943477365;0.5310022380339254;0.9999981756681134
0.005352;0.9775265617188236;0.40975178253669864;0.4191769029387321;0.3187932198699517;0.3261175939833306;0.9856725227112213;1.0000099115195282;10.00003205406581;0.41676956373306107;0.4536637461735916;0.4536694979230704;0.41612057339515457;0.3299973511793268;0.5310923680332796;0.9999982094031262
0.005864;0.9775253634024306;0.40988092417453775;0.4193095361492554;0.31877692560597504;0.3261012958663453;0.9856707758867364;1.0000098052698894;10.00003214200201;0.41676954097193136;0.4536637803834064;0.45366945119486224;0.4162416090674361;0.3299973355909593;0.5311872096498962;0.9999982414196502
0.006376;0.9775242117208315;0.41001296286289535;0.4194451126774712;0.31876231715542613;0.3260867056058257;0.9856700333336124;1.0000096908869613;10.0000321805513;0.4167695190773479;0.4536638133509522;0.4536694015677895;0.41636664705748755;0.3299973226918563;0.5312851970861538;0.9999982721327269
0.006888;0.9775231067483579;0.4101478985262336;0.41958363245055386;0.31874939506948513;0.3260738237430302;0.9856692945534514;1.000009568936785;10.000032166815355;0.41676949809060415;0.45366384473866134;0.4536693488183412;0.4164956874769347;0.32999731247847186;0.5313863314076682;0.9999983019356731
0.007912;0.9775218949329478;0.41042476532885874;0.4198673922474586;0.31872309712576286;0.326047292950537;0.9856675589031925;1.0000094400660107;10.00003209917058;0.41676947796905206;0.4536638742968306;0.45366929274422724;0.4167617304389201;0.3299973049129158;0.5315948779117617;0.999998331163198
0.008936;0.9775207306573349;0.4107076771129363;0.42015731548954105;0.31870083455857695;0.3260248732314655;0.9856668256567007;1.0000093050038272;10.000031977665238;0.41676945861988984;0.4536639018278144;0.4536692331727514;0.41703577603109643;0.3299972999005425;0.5318097493936653;0.9999983600856115
0.00996;0.9775195639033047;0.41099384609705153;0.42045057152743825;0.31867875606638035;0.32600264138438056;0.9856650940596394;1.0000091645542952;10.000031803299386;0.4167694399265675;0.4536639271808888;0.45366916992896955;0.4173138242828596;0.32999729729070665;0.532027812917552;0.9999983889893278
0.010984;0.9775193432105442;0.41127956583402814;0.4207429601195747;0.3186586830946278;0.3259821443646049;0.9856643633724194;1.0000090195964235;10.000031576149334;0.416769421785948;0.45366395026964695;0.45366910282222367;0.41759287516429977;0.32999729690964086;0.53224671699737;0.9999984182397541
0.011292;0.9775189211982804;0.4113651929672228;0.4208307400272909;0.31865287859436026;0.3259763096558521;0.9856646329204375;1.0000088710359936;10.000031294180834;0.4167694041200567;0.4536639710770458;0.45366903166882244;0.41767692862047906;0.32999729859609545;0.5323126564601038;0.99999844823447
0.011292;0.9775188948330208;0.4113652020090509;0.42083076071513204;0.3186528871849924;0.3259762881914407;0.9856649021350001;1.0000087197163443;10.000030953922833;0.4167693868580098;0.4536639896719271;0.4536689563323999;0.4176769845982571;0.32999730221857704;0.532312687593571;0.9999984793103547
0.011293;0.9775188633683612;0.4113652115537817;0.42083078184799927;0.31865289488794823;0.32597626575221933;0.9856651705543111;1.000008566391982;10.000030552206242;0.41676936994463454;0.45366400623910097;0.45366887674806183;0.41767704303148656;0.32999730768078445;0.5323127184287434;0.9999985116913864
0.011294;0.9775188267392008;0.41136522153616933;0.42083080316836396;0.31865290170722527;0.32597624224397714;0.98566543778283;1.0000084117846462;10.000030087303376;0.416769353368228;0.4536640210609668;0.45366879290847956;0.41767710381777207;0.32999731491866513;0.5323127487416143;0.9999985455145471
0.011296;0.9775187848765706;0.4113663166734191;0.420831934157519;0.31865296176961694;0.3259762730448826;0.9856657034145829;1.0000082566531048;10.000029558429018;0.4167693371658764;0.45366403443532394;0.4536687048263223;0.4176781668287588;0.32999732388846886;0.5323135629854714;0.9999985809028082
0.0113;0.9775187377254579;0.4113674121224083;0.4208330648661296;0.31865302087997466;0.3259763028283297;0.9856659669858946;1.0000081018121656;10.000028964397714;0.4167693213923308;0.4536640466103905;0.4536686125003786;0.4176792319276746;0.32999733456227476;0.532314376385941;0.9999986180263977
0.011308;0.9775186852570648;0.4113695926193672;0.4208353048250757;0.31865313311536797;0.32597638709055854;0.9856662280022133;1.0000079480801236;10.000028303379903;0.4167693060573964;0.45366405781417535;0.4536685158969864;0.417681298961052;0.3299973469331622;0.5323159735213947;0.9999986571216445
0.011324;0.9775186772932843;0.411373692473944;0.4208394859209312;0.31865270432037884;0.32597590159196865;0.9856664859625969;1.0000077962081466;10.000027573627058;0.41676929109689764;0.4536640683213968;0.4536684149570443;0.4176853677412098;0.3299973610118045;0.5323191389969161;0.9999986984142121
0.011356;0.9775186639181552;0.4113821316853482;0.4208481051447422;0.31865249093305487;0.3259756370226929;0.9856667403386271;1.0000076468679575;10.000026773577074;0.41676927643960465;0.45366407845165174;0.45366830961193577;0.41769443803832823;0.32999737681475794;0.5323262267867174;0.9999987419842699
0.01142;0.9775186948676483;0.4114001378856986;0.4208664888143082;0.3186510306368748;0.3259740810730471;0.9856669905592047;1.000007500665111;10.000025901801989;0.4167692620979058;0.45366408851351453;0.4536681997775964;0.41771150958544323;0.32999739435004305;0.5323395909845395;0.9999987877486337
0.011548;0.9775188697126165;0.4114358343730045;0.42090290406977765;0.3186485451524089;0.32597142756225;0.9856672360364449;1.0000073581293043;10.00002495775082;0.4167692481762696;0.45366409877499075;0.45366808533832975;0.4177465821003541;0.3299974135969438;0.5323670788231816;0.9999988355941143
0.011804;0.9775182395196944;0.41150702966382074;0.4209759775100728;0.3186439183843792;0.32596685135533604;0.9856674762289349;1.0000072197353786;10.000023942395716;0.4167692348267297;0.4536641094696999;0.4536679661430999;0.41781565531096243;0.32999743448607993;0.5324212475716971;0.9999988854743131
0.012316;0.9775180526548736;0.41164767598108915;0.4211199045558185;0.31863486613467906;0.32595759962998533;0.9856667107045506;1.0000070859282846;10.000022857845156;0.4167692222368032;0.4536641207877388;0.45366784202403354;0.41795372896138655;0.32999745689024834;0.5325295716487926;0.9999989373616429
0.01334;0.9775177603901622;0.41192348028143566;0.4214021394283887;0.31861759396952083;0.3259399738760051;0.9856669391061913;1.0000069570749281;10.000021706348388;0.4167692106393113;0.453664132841468;0.4536677128340974;0.4182248028017092;0.32999748063348233;0.532742313113835;0.9999989911825498
0.015388;0.9775160674384654;0.4124517267948743;0.42194322267672446;0.318585291289485;0.32590743892629315;0.9856651609814441;1.0000068334133907;10.000020489505648;0.4167692002687861;0.4536641456568434;0.45366757847936146;0.4187448765724817;0.329997505519958;0.5331506536665929;0.9999990468345243
0.017436;0.9775161718618489;0.4129460049177987;0.4224487775964274;0.31855554879728204;0.3258769239137856;0.9856643756564313;1.0000067150875487;10.000019207921062;0.4167691912861762;0.45366415921208586;0.4536674389086066;0.4192309499866755;0.3299975313727286;0.5335324706537591;0.9999991042086959
0.019484;0.9775150270694728;0.4134009106736972;0.4229145913637806;0.31852786813736905;0.32584893487251354;0.9856635823316976;1.0000066022087875;10.000017860949121;0.41676918376577426;0.4536641734847;0.45366729407472745;0.4196780227292144;0.32999755806086195;0.5338837976241518;0.9999991631829257
0.021532;0.9775145800172086;0.41381442345769387;0.42333775558725145;0.3185011559129082;0.32582170426110435;0.9856627802632106;1.0000064948340093;10.00001644649857;0.41676917772777633;0.4536641884647253;0.4536671439441865;0.42008409448376444;0.32999758549482516;0.534203024087107;0.9999992236336329
0.02358;0.9775138816661939;0.4141867747559565;0.4237189177592994;0.31847775650687626;0.32579794676042995;0.9856619688118711;1.0000063928837786;10.00001496164742;0.41676917314805756;0.4536642041442113;0.45366698853895354;0.4204491649646328;0.3299976135945717;0.5344901141930964;0.999999285432412
0.025628;0.977512931630238;0.4145192113247681;0.42405935399915146;0.318454458133215;0.3257743768405264;0.9856611474016141;1.0000062961236165;10.000013403909735;0.4167691699527821;0.4536642205108967;0.4536668279320214;0.42077523395044364;0.329997642250897;0.5347466095967289;0.9999993483819039
0.027676;0.9775117295025614;0.4148138468479165;0.4243612272401126;0.3184324441698558;0.325752205240663;0.9856603154762942;1.0000062042133278;10.000011772173961;0.4167691680263911;0.45366423753549906;0.45366666222732155;0.42106230130766825;0.32999767129133417;0.5349724831346526;0.9999994121839402
0.029724;0.9775103252691197;0.41507357583674753;0.4246274772053134;0.31841339469296787;0.3257331340660559;0.985658472453028;1.0000061167183294;10.000010067382753;0.4167691672384688;0.4536642551566108;0.45366649157493605;0.4213143669662987;0.32999770046076327;0.5351708599734526;0.9999994764906547
0.031772;0.9775096671597822;0.41530039091096116;0.4248597304189273;0.3183939663427261;0.32571342716066765;0.9856576177478403;1.000006033075932;10.000008292735664;0.4167691674728996;0.45366427328000913;0.45366631619427084;0.4215354308672857;0.32999772943649913;0.5353448710060905;0.9999995409513593
0.03382;0.9775088571278774;0.41549964245568616;0.4250638503918262;0.3183772283147339;0.32569652361319135;0.9856567508775612;1.0000059525918208;10.000006452637203;0.41676916862911856;0.45366429177368023;0.4536661363855106;0.42172649293189135;0.3299977578752867;0.5354952892230809;0.9999996052152358
0.037916;0.9775068560213555;0.41582469077057993;0.4253971778520967;0.31834640674842557;0.32566560981966003;0.9856548715318495;1.0000058744685996;10.0000045511716;0.4167691706141352;0.45366431045851713;0.45366595253300673;0.4220395530597803;0.3299977854511475;0.5357418353172563;0.9999996689011784
0.042012;0.9775053497060332;0.4160678990585516;0.42564656648156646;0.3183213264690998;0.3256404048154506;0.9856529795915009;1.0000057978760175;10.00000259160097;0.4167691733637266;0.45366432911991766;0.45366576509594414;0.4222716111460831;0.3299978118642993;0.5359246250135966;0.9999997315610207
0.046108;0.9775033892741121;0.4162470707651451;0.425830642116098;0.31830087221723874;0.3256200836870352;0.9856510750746933;1.0000057220505558;10.00000057705697;0.4167691768611014;0.45366434754421364;0.4536655745780673;0.42244066711244677;0.3299978368364332;0.5360578031458128;0.9999997926826113
0.050204;0.9775021246254068;0.41637708637118437;0.42596412648253484;0.3182841773603484;0.32560337669545913;0.9856491580535522;1.0000056463021165;9.999998511353613;0.4167691811342007;0.4536643655605412;0.453665381474989;0.422563720936463;0.3299978601012924;0.5361547453771739;0.9999998517448381
0.0543;0.9775016062156618;0.41647179846346194;0.42606116834890284;0.31827130738239523;0.32559033395391795;0.9856482286616091;1.0000055699335813;9.999996399278752;0.41676918626524473;0.45366438306367807;0.4536651862337975;0.422650772659427;0.32999788141073266;0.5362233217461058;0.9999999083113726
0.058396;0.9774999377770293;0.41653850324830066;0.4261300580040129;0.3182608059073019;0.32558009708240604;0.9856472871287999;1.0000054922233959;9.99999424678416;0.41676919239473653;0.4536644000074307;0.4536649892506301;0.4227128223825286;0.3299979005652798;0.5362721963835414;0.9999999621132049
0.062492;0.9774991170277817;0.4165868173588978;0.4261797623957121;0.318252633369327;0.325571960070518;0.9856463337417518;1.000005412497348;9.99999206104067;0.41676919969428694;0.45366441636975846;0.4536647908758086;0.4227558702742784;0.32999791742944706;0.5363060957965372;1.000000013060757
0.070684;0.9774983982792956;0.41664776182018404;0.42624234128056704;0.31824166543612387;0.3255609288490276;0.9856453688136217;1.0000053301584433;9.999989849577492;0.41676920834527387;0.45366443211289426;0.45366459139883103;0.4228109165707105;0.3299979319118873;0.5363494558928762;1.0000000611941715
0.078876;0.9774974784777101;0.41667808066088596;0.4262736751433473;0.31823493035003325;0.3255542940802282;0.985644392689531;1.0000052446012384;9.99998761872346;0.4167692185406791;0.45366444717944193;0.4536643910300513;0.4228379615439406;0.3299979439424629;0.5363707443647834;1.0000001066102955
0.087068;0.9774974576298612;0.4166918201976566;0.4262876536591885;0.3182321599111108;0.32555141474659116;0.9856444057215887;1.0000051551414035;9.999985372839886;0.4167692304712746;0.45366446151973877;0.4536641899210988;0.42284900546018733;0.329997953465016;0.5363794199103907;1.000000149407629
0.09526;0.9774973372735394;0.41669629614347964;0.42629219628451015;0.31823018074283055;0.3255493767004392;0.9856444082530044;1.0000050610597018;9.999983114862674;0.4167692442860771;0.45366447510824703;0.45366398822285897;0.42285304855879147;0.3299979604353771;0.5363825774746211;1.0000001896889223
0.10526;0.9774972693687946;0.41669824575885855;0.42629412921901433;0.31822961923394516;0.32554876992090076;0.9856444006414412;1.000004961658864;9.999980847143103;0.4167692600739238;0.45366448793228664;0.4536637861253606;0.4228540910523124;0.3299979648196473;0.5363833706252111;1.0000002276072386
0.11526;0.9774971530107651;0.41669827615831384;0.4262941177769769;0.31822959108432464;0.3255487232024356;0.9856443832497145;1.000004856272375;9.999978572232381;0.41676927788847606;0.45366449996057356;0.45366358387234196;0.42285413312977743;0.3299979665847162;0.536383376296924;1.0000002634270861
0.12526;0.9774970388907864;0.41669722331615977;0.4262929952867223;0.31822950878460515;0.325548618503144;0.9856443564032322;1.000004744283833;9.999976293509997;0.4167692977739355;0.4536645111211475;0.45366338177453475;0.42285317494595265;0.329997965683198;0.5363825947257471;1.0000002975964726
0.13526;0.9774968765556311;0.4166964754045826;0.4262922041237026;0.3182289851470334;0.3255480764165419;0.9856443204124096;1.0000046251873989;9.999974014987778;0.4167693197664783;0.45366452130476204;0.4536631801993848;0.4228522165945273;0.3299979620581934;0.5363818144774933;1.0000003308015315
0.14526;0.9774967672445107;0.4166954250508668;0.4262910791291215;0.318228904669298;0.32554796801159025;0.9856442756477907;1.0000044986085803;9.999971741047576;0.41676934391648746;0.45366453036030835;0.45366297953425855;0.42285025809053683;0.3299979556588491;0.536380247415359;1.0000003639451092
0.15526;0.9774966605800981;0.41669437555911665;0.42628995300964406;0.3182288252148024;0.3255478577643776;0.9856442225383818;1.0000043642225749;9.999969477187022;0.41676937032910716;0.4536645380914411;0.453662780138081;0.4228492993850964;0.32999794644394;0.5363794704055769;1.0000003980407473
0.16526;0.9774965568975306;0.41669224190308846;0.42628771619101186;0.31822869192561204;0.32554768955665914;0.9856441614883775;1.0000042216913256;9.999967230563836;0.41676939914250904;0.45366454430965436;0.45366258228903766;0.422848340403469;0.329997934382771;0.5363786952388481;1.0000004341069755
0.17526;0.977496456715098;0.4166911383192834;0.4262865319942388;0.3182296993954472;0.3255486855187692;0.9856440928195354;1.0000040707032243;9.999965009021652;0.41676943044733045;0.45366454890798374;0.45366238618979343;0.4228473810738941;0.32999791945297324;0.5363779220299101;1.0000004731156984
0.18526;0.9774963605736552;0.4166900896201942;0.42628540318017166;0.3182296232889545;0.3255485702089414;0.9856440167734405;1.0000039110462011;9.999962819626118;0.4167694642401016;0.4536645518797606;0.45366219204701924;0.4228464213363882;0.3299979016382716;0.5363771509283197;1.000000515960524
0.19526;0.9774962688623724;0.4166901253718865;0.42628538334522753;0.318229603257828;0.3255485096315513;0.9856439335591969;1.000003742686151;9.999960668317618;0.4167695004406736;0.4536645533021093;0.4536620001289828;0.42284546114564847;0.32999788094270427;0.5363763821343998;1.000000563395432
0.20526;0.9774961312510501;0.41668937951706647;0.4262845857807768;0.3182290872854781;0.32554795605961545;0.9856438433830488;1.0000035658299316;9.999958560703421;0.4167695389397305;0.45366455331367256;0.4536618107647867;0.42284450046145344;0.3299978574021449;0.5363756158688209;1.000000615924245
0.21526;0.9774960489427416;0.41668832948587303;0.4262834549762893;0.31822901466308773;0.32554783691276074;0.9856437463882686;1.000003380921665;9.999956502855488;0.4167695796501476;0.45366455206249584;0.45366162434547214;0.42284453924652954;0.3299978310803292;0.5363756406956837;1.0000006737463998
0.22526;0.9774959712655639;0.4166883634635915;0.42628343329690743;0.3182289980618649;0.32554777299935256;0.9856436425770196;1.000003188586316;9.999954501627622;0.41676962251523847;0.45366454965293607;0.45366144132524017;0.42284357750420093;0.3299978020708336;0.5363748801797923;1.0000007368624686
0.23526;0.9774958978816416;0.4166883965860186;0.42628341120008817;0.31822898249354237;0.3255477082905415;0.9856435318246174;1.0000029895333573;9.999952564883001;0.4167696674723864;0.4536645461452824;0.453661262181839;0.4228436153037181;0.3299977705055941;0.5363749112594786;1.0000008052010088
0.24526;0.977495828337568;0.416687343985449;0.42628227923499773;0.3182289129461392;0.32554758672300793;0.985643413967546;1.0000027844413037;9.999950701392967;0.4167697144442596;0.453664541576375;0.4536610873706026;0.4228436527487085;0.3299977365651019;0.5363749458659317;1.000000878655138
0.25526;0.9774957622015001;0.4166873749871927;0.4262822570579261;0.31822889912820995;0.325547520731367;0.9856432888734323;1.0000025739202896;9.999948919957747;0.4167697633469843;0.4536645359712696;0.4536609173049323;0.42284368994085686;0.3299977004940343;0.5363749842584471;1.000000957131518
0.26526;0.9774956991254213;0.4166874047536349;0.4262822352262606;0.3182288860012907;0.32554745421938236;0.9856431564359545;1.000002358584368;9.99994722845804;0.41676981407295516;0.4536645293675949;0.4536607523279185;0.4228437269836833;0.32999766260325963;0.5363750266525986;1.0000010405833404
0.27526;0.9774956388750685;0.4166885178921013;0.4262833236172713;0.3182289283207319;0.32554744344321324;0.985643016530711;1.0000021391222897;9.999945633893066;0.41676986647229664;0.4536645218239956;0.45366059266049946;0.4228437639911722;0.3299976232396465;0.5363750731864257;1.0000011289336674
0.28526;0.9774955813511454;0.4166885448234182;0.42628330298253814;0.3182289160741788;0.32554737613038753;0.9856428690005081;1.0000019162560416;9.999944143162033;0.4167699203484039;0.45366451339367336;0.4536604383544588;0.4228448010736265;0.3299975827398994;0.5363759122459636;1.0000012220292864
0.29526;0.9774955265611646;0.41668965488294696;0.42628439280950337;0.31822895888325026;0.32554736469861634;0.985642713664165;1.0000016906510272;9.99994276315619;0.4167699754673108;0.4536645041182929;0.4536602892967299;0.4228448383365769;0.32999754140750326;0.536375967116392;1.0000013197300357
0.30526;0.9774955251378291;0.4166893749530936;0.4262840412156648;0.31822938894349007;0.3255477323948015;0.9856425503476999;1.0000014629010567;9.99994149967654;0.41677003157373527;0.4536644940477165;0.4536601452939171;0.4228458758780306;0.32999749952208923;0.5363768143780319;1.0000014220005071
0.31526;0.9774954761179966;0.4166904816045523;0.4262851329249757;0.3182294315413269;0.3255477205668084;0.9856423789460577;1.000001233515136;9.999940356233777;0.4167700884021849;0.45366448323057446;0.4536600061623062;0.42284691374388783;0.32999745734883207;0.5363776655725682;1.0000015288736905
0.32526;0.9774954302968171;0.4166915865318039;0.42628622571620933;0.31822947383514816;0.32554770864847077;0.9856421994534617;1.0000010028182074;9.999939333424187;0.4167701456853419;0.4536644716925616;0.45365987174556727;0.4228469519041561;0.32999741512182595;0.5363777322297616;1.0000016403467415
0.328235;0.977495387938928;0.41669160503056113;0.4262862099707764;0.3182294607987989;0.32554764052565094;0.9856420119370456;1.0000007709093224;9.999938428887678;0.4167702031604471;0.4536644594658996;0.45365974188754477;0.4228469902935485;0.32999737301435517;0.536377802546778;1.0000017563691554
0.328235;0.9774953492776636;0.416691621854106;0.42628619546703256;0.3182294472247383;0.32554757239716725;0.9856418164697996;1.0000005377674914;9.999937637705134;0.4167702605774095;0.4536644466406485;0.45365961638988644;0.4228470288582103;0.32999733113743057;0.5363778763701227;1.000001876924299
0.328236;0.9774953145069294;0.41669163706085277;0.4262861823081359;0.3182294329532913;0.3255475042694617;0.9856416130577215;1.000000303360761;9.999936952718725;0.41677031771205225;0.45366443336316603;0.45365949498426544;0.4228470675618204;0.329997289569893;0.5363779535449151;1.0000020020755354
0.328237;0.9774952838029;0.4166916507840073;0.42628617057341606;0.3182294177630559;0.32554743618483417;0.9856414016930765;1.000000067689515;9.999936364715001;0.41677037436835257;0.45366441979630406;0.4536593773685596;0.4228471063663365;0.32999724837585803;0.5363780339345038;1.0000021319822634
0.328239;0.9774952573348638;0.4166916632524045;0.4262861602678891;0.31822940139865785;0.32554736823910524;0.9856411825443492;0.9999998308302362;9.99993586286088;0.4167704303636105;0.4536644060985593;0.45365926328019135;0.4228471452344204;0.3299972075876557;0.5363781174348476;1.0000022669070596
0.328243;0.97749523525503;0.4166916747503256;0.42628615130660275;0.31822938362999703;0.32554730055962433;0.9856409560410492;0.9999995929587476;9.999935435540614;0.4167704855269496;0.4536643924168411;0.4536591525377634;0.4228471841584205;0.3299971671770939;0.5363782039513207;1.0000024071514857
0.328251;0.9774952177524238;0.4166916855465119;0.42628614355346656;0.3182293642873977;0.32554723328585433;0.9856407227428703;0.9999993542991048;9.999935071388231;0.41677053970962574;0.4536643788548925;0.45365904502461685;0.4228472231696337;0.32999712705337786;0.5363782933508973;1.0000025529650065
0.328267;0.9774952051491084;0.41669169587250826;0.4262861368766873;0.3182293432672241;0.3255471665596185;0.9856404831747922;0.9999991150356276;9.999934759524537;0.41677059277164324;0.45366436544022976;0.45365894063343004;0.4228472623096766;0.3299970870924795;0.5363783854447804;1.0000027044922484
0.328299;0.9774951978685725;0.4166917059576149;0.4262861311692045;0.3182293205363833;0.3255471005021585;0.9856402378083639;0.999998875250495;9.999934489092075;0.41677064456275065;0.4536643521410031;0.4536588392283224;0.42284730159410594;0.32999704716823697;0.5363784800156278;1.000002861742607
0.328363;0.9774951963085519;0.41669171604369953;0.4262861263392392;0.31822929613337964;0.32554703520174555;0.9856399871338372;0.9999986349216796;9.999934249631783;0.4167706949223992;0.45366433890959174;0.4536587406488687;0.42284734101395344;0.3299970071757567;0.5363785768496896;1.0000030245903542
0.328491;0.9774952007618297;0.4166917263569883;0.4262861223130094;0.3182292701497769;0.32554697074262345;0.9856397316324536;0.9999983940171256;9.999934031835332;0.4167707436833429;0.45366432569318127;0.4536586447154184;0.42284738056864213;0.3299969670579072;0.5363786757484427;1.000003192805762
0.328747;0.977495211382648;0.4166917370798474;0.4262861190411222;0.31822924269482694;0.32554690723214924;0.9856394716823955;0.9999981526362145;9.99993382717122;0.4167707906675351;0.4536643124062666;0.45365855122689525;0.4228474202773488;0.32999692682167603;0.5363787765148206;1.0000033661000913
0.329259;0.9774952281811194;0.4166917483383144;0.42628611647544035;0.3182292138695475;0.325546844790321;0.985639207543758;0.9999979110562821;9.999933627145067;0.4167708356851646;0.45366429890606125;0.45365845998286214;0.4228484601673815;0.329996886526038;0.5363796672508643;1.0000035441955581
0.330283;0.9774952510372218;0.416691760199923;0.42628611453581094;0.31822918375669784;0.3255467835313738;0.9856389393641335;0.9999976696654845;9.999933423758595;0.4167708785656827;0.4536642849877489;0.4536583708161702;0.42284850026387444;0.3299968462558667;0.5363797709721396;1.0000037269099713
0.332331;0.9774952797144107;0.41669177267729174;0.42628611310217895;0.31822915240898797;0.3255467235537422;0.9856386672100551;0.9999974288878987;9.99993321087586;0.4167709191946697;0.4536642703827288;0.45365828360831195;0.4228485405830133;0.32999680610293636;0.536379875685769;1.0000039141728658
0.336427;0.977495313902829;0.4166917857325575;0.4262861120224537;0.31822911985460245;0.3255466649280783;0.9856383911913388;0.9999971891551972;9.999932984911572;0.41677095748592374;0.45366425477274414;0.45365819828870846;0.4228485811312667;0.32999676615769474;0.5363799810641696;1.0000041059063907
0.344619;0.9774953532690033;0.4166928840120673;0.426287220815355;0.31822914104100314;0.32554666386367465;0.9856381115631082;0.9999969509092747;9.999932744226545;0.4167709933174509;0.45366423784406;0.45365811480594564;0.4228496218976207;0.3299967264997676;0.5363808751240802;1.000004301912945
0.344674;0.9774953974508603;0.41669289795913456;0.42628721992800667;0.31822910620519496;0.32554660800279567;0.9856378287571876;0.9999967146135177;9.999932488300864;0.4167710265158445;0.45366421934824097;0.45365803307866254;0.4228496628428329;0.32999668718257535;0.5363809808730154;1.0000045019316026
0.344674;0.9774954460512636;0.41669291217722904;0.42628721886866155;0.31822907034596926;0.3255465534800299;0.9856375433759603;0.9999964807739096;9.9999322176723;0.41677105689466676;0.4536641991214773;0.4536579529829995;0.42284970390881244;0.32999664823600766;0.5363810864116993;1.0000047057472221
0.344675;0.9774954986710611;0.4166929265395104;0.426287217422578;0.3182290335685239;0.32554650022619136;0.9856372561173454;0.9999962499393568;9.999931934111348;0.41677108429588;0.45366417708442114;0.45365787440001454;0.42284974503517914;0.32999660969064004;0.5363811916131767;1.0000049132065527
0.344676;0.9774955549058496;0.4166929409491203;0.42628721535745734;0.31822899597921506;0.3255464481610454;0.9856369676870766;0.999996022623905;9.999931640422803;0.4167711085915883;0.45366415324756765;0.45365779727313443;0.4228497861700589;0.32999657159218393;0.5363812964536885;1.00000512416741
0.344678;0.9774956143131479;0.41669295537377604;0.42628721246663953;0.3182289576652312;0.32554639722644985;0.9856366787549016;0.9999957991921885;9.999931340244054;0.41677112965734;0.45366412768974274;0.4536577216196708;0.4228498272626638;0.32999653399163337;0.5363814009727781;1.000005338426516
0.344682;0.9774956764260102;0.416692969839937;0.42628720861001357;0.3182289186970584;0.3255463474126778;0.9856363899025761;0.9999955798154723;9.99993103780041;0.4167711473647093;0.4536641005229444;0.4536576474982551;0.4228498682254118;0.32999649692555594;0.536381505228008;1.0000055556808645
0.34469;0.9774957408020049;0.4166929843901461;0.426287203744848;0.3182288791560137;0.32554629873744184;0.9856361015798536;0.9999953644884236;9.999930737265359;0.41677116159767613;0.453664071881446;0.45365757495760095;0.42284990891119706;0.3299964604093937;0.53638160927586;1.0000057755578826
0.344706;0.9774958070664566;0.4166929990543808;0.42628719791064673;0.31822883915731043;0.3255462512110675;0.9856358140959238;0.9999951530424789;9.999930442468214;0.4167711722646277;0.45366404191758264;0.4536575039971604;0.4228499491332378;0.32999642445618005;0.5363817132039447;1.000005997633227
0.344738;0.9774958749112237;0.4166930138700934;0.42628719116881064;0.31822879884659433;0.32554620483756885;0.9856355275923622;0.9999949451899032;9.999930157024052;0.41677117930223745;0.45366401080735225;0.45365743458019125;0.42284998868323653;0.3299963891099899;0.5363818171712255;1.0000062214061485
0.344802;0.97749594403806;0.4166930289038688;0.4262871835632645;0.3182287583869636;0.3255461596298713;0.9856352420313976;0.9999947405833526;9.99992988361778;0.4167711826814007;0.45366397877766673;0.4536573666695673;0.42285002733843396;0.3299963544537022;0.536381921421464;1.000006446331536
0.34493;0.9774960141101616;0.4166930442361125;0.4262871751247805;0.3182287179549716;0.32554611562347213;0.985634957262711;0.9999945388302119;9.99992962321366;0.41677118241576994;0.45366394610723443;0.45365730022048956;0.42285006488137944;0.3299963205786003;0.5363820262767763;1.0000066719066159
0.345186;0.9774960847538804;0.4166930599276802;0.4262871658771727;0.31822867773369784;0.32554607288909126;0.9856346730865911;0.9999943395161262;9.999929375853196;0.4167711785523971;0.453663913080352;0.453657235157855;0.42285010110993376;0.3299962875661261;0.5363821320928748;1.0000068976798138
0.345698;0.9774961556147227;0.4166930759875471;0.42628715581639076;0.31822863789721634;0.3255460315232289;0.9856343892161272;0.9999941422726075;9.999929141945467;0.41677117113416934;0.45366387993550467;0.4536571714005201;0.422850135832648;0.32999625549579054;0.5363822391682642;1.0000071231796266
0.346722;0.9774962264524357;0.41669309237446817;0.4262871448841683;0.31822859859761954;0.32554599162166553;0.9856341052237778;0.9999939468440081;9.999928922673224;0.4167711601832349;0.4536638468289314;0.453657108909332;0.4228501688736666;0.3299962244340647;0.5363823476689539;1.0000073479081526
0.34877;0.9774962971622395;0.41669310904040047;0.42628713297007736;0.31822855996654303;0.32554595326266955;0.9856338205832266;0.9999937531079887;9.99992872007596;0.416771145726082;0.453663813829028;0.4536570476917877;0.4228502000636545;0.329996194405923;0.5363824576293698;1.0000075713935956
0.352866;0.9774963676880066;0.4166931259647521;0.4262871199268936;0.31822852212554303;0.32554591650339454;0.9856335347549366;0.9999935610008878;9.999928536912588;0.41677112780838754;0.45366378095613247;0.4536569877557361;0.42285022920761317;0.32999616539042087;0.5363825690032272;1.000007793165411
0.361058;0.9774964379584389;0.4166942278679658;0.4262882152639922;0.3182285400822866;0.32554593755916295;0.9856332472653179;0.9999933703681554;9.999928375689645;0.4167711064969394;0.4536637482140161;0.4536569290770764;0.4228512560627008;0.32999613733421834;0.5363834700519456;1.0000080126895738
0.371058;0.9774965078799536;0.4166943001729178;0.4262882555774288;0.3182274193254867;0.3255447944124305;0.9856329577813039;0.9999931808553516;9.999928237704049;0.41677108189678885;0.45366371558386515;0.4536568716183372;0.4228512803375656;0.32999611016113506;0.5363835840069439;1.000008229368955
0.381058;0.9774965773244432;0.4166954023921965;0.42628934771693283;0.31822743913262075;0.3255448187924152;0.9856326661344096;0.9999929919129029;9.99992812327909;0.4167710541649136;0.45366368303991383;0.45365681534856966;0.42285230170984867;0.3299960837810214;0.5363844874728252;1.0000084425846434
0.391058;0.9774966460761992;0.4166965045227469;0.4262904380395049;0.31822745988930723;0.32554484478971785;0.9856323722861461;0.9999928028873165;9.999928032525796;0.41677102350874745;0.4536636506036345;0.4536567602307913;0.4228523198520981;0.3299960580971205;0.5363846036798703;1.0000086517446898
0.401058;0.9774967137290652;0.41669652161299847;0.4262904167744968;0.3182274267493119;0.3255448161630413;0.9856320763562534;0.9999926131192836;9.99992796595326;0.4167709901679189;0.45366361836622177;0.4536567062134849;0.422853334452547;0.32999603301431407;0.5363855092309513;1.0000088563178726
0.411058;0.9774967796177186;0.4166965381806763;0.4262903935865139;0.31822739470924416;0.3255447890253759;0.985631778741335;0.9999924219471525;9.999927924941359;0.4167709543798701;0.45366358645552957;0.45365665324205906;0.4228533452252552;0.32999600845221533;0.5363856273827026;1.0000090558251629
0.421058;0.9774968428668587;0.4166965540784728;0.4262903685259615;0.31822736384923284;0.3255447633150085;0.9856314801061249;0.9999922286157853;9.999927911295751;0.4167709163606952;0.4536635550172649;0.45365660126543483;0.42285435192058235;0.3299959843505639;0.5363865347784048;1.000009249834864
0.431058;0.9774969024907126;0.4166976539640673;0.42629145140521596;0.3182273891523571;0.32554479513566537;0.9856311812093211;0.99999203224197;9.999927926284753;0.41677087631402415;0.4536635242293772;0.4536565502268996;0.42285435434670304;0.32999596066348963;0.5363866546511973;1.000009437977247
0.441058;0.9774969574543722;0.4166976684038932;0.4262914230123988;0.3182273608579279;0.32554477203886856;0.9856308828156672;0.999991831948158;9.99992797069407;0.4167708344497395;0.45366349429924957;0.4536565000454508;0.42285435236141083;0.32999593735268523;0.5363867752311251;1.000009619906869
0.451058;0.977497006742981;0.41669768221607634;0.42629139322177906;0.3182273339335468;0.3255447500559386;0.9856305857364904;0.9999916270540938;9.99992804535541;0.416770791009516;0.45366346543838065;0.4536564506055794;0.42285434581830367;0.32999591437538967;0.5363868964332134;1.000009795241933
0.461058;0.9774970494451486;0.4166976955334522;0.42629136218919245;0.31822730841309116;0.3255447289830012;0.9856302908541718;0.9999914171281623;9.999928150711998;0.4167707463049669;0.45366343783886653;0.4536564017682803;0.42285433454991644;0.3299958916719509;0.5363870182691283;1.0000099635950852
0.471058;0.9774970847507489;0.41669770849534565;0.42629133001437725;0.31822728429635955;0.325544708595066;0.9856299991143861;0.9999912019423942;9.99992828613592;0.41677070074078904;0.4536634116561842;0.45365635339043303;0.4228543184221103;0.3299958691785164;0.5363871408467765;1.000010124660265
0.481058;0.9774971119187942;0.41669772124713994;0.42629129676226807;0.31822726155554165;0.3255446887125933;0.9856297114787284;0.9999909815096094;9.999928450310087;0.4167706547799628;0.4536633869707623;0.45365630534665174;0.4228542973729513;0.32999584684716654;0.536387264281695;1.0000102782018871
0.491058;0.9774971303154366;0.4166966492226167;0.42629015280184945;0.31822718524576876;0.32554461306885357;0.9856294288110788;0.9999907561589811;9.999928641944045;0.41677060887404666;0.45366336374213134;0.4536562575403578;0.4228532713852274;0.32999582463335364;0.5363866002504976;1.0000104239304493
0.501058;0.9774971394500493;0.41669666202217565;0.4262901175562507;0.3182271651823888;0.3255445940214527;0.9856291518187441;0.9999905264984185;9.999928859574249;0.4167705634147411;0.4536633418310367;0.4536562098747129;0.42285324044149986;0.3299958024796101;0.536386725330692;1.000010561438112
0.511058;0.9774971389853708;0.41669667503097135;0.4262900813370363;0.3182271464824387;0.325544575474733;0.9856288811518372;0.9999902932894077;9.99992910089375;0.416770518709166;0.4536633210691444;0.4536561622199463;0.42285320449723873;0.3299957803327266;0.5363868509676469;1.000010690297293
