time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.521058;0.9774971287680765;0.4166966883271973;0.42629004411311394;0.3182271291910721;0.32554455753658407;0.9856286175322962;0.999990057358811;9.999929363384407;0.4167704749737942;0.4536633012903407;0.4536561144418109;0.42285316346645496;0.32999575816392757;0.5363869769056715;1.0000108101718403
0.528236;0.9774971088246159;0.41669561726193843;0.4262888961575924;0.3182270584194159;0.3255444841369655;0.9856283617610854;0.9999898195581539;9.999929645949253;0.4167704323679676;0.4536632823233589;0.45365606647284173;0.4228521172263846;0.32999573597873055;0.5363863145438131;1.0000109208068828
0.528236;0.9774970792876694;0.4166956313810199;0.4262888568114294;0.31822704398552604;0.3255444677469937;0.9856281146509446;0.9999895807150991;9.999929948808271;0.4167703910496935;0.45366326397121043;0.45365601835471286;0.4228520656560627;0.3299957138301939;0.5363864403225603;1.0000110220057987
0.528237;0.9774970403358246;0.4166956460666047;0.426288816327019;0.31822703095084387;0.32554445232362733;0.9856278769761116;0.9999893415836826;9.999930271835385;0.4167703512066847;0.4536632459872561;0.45365597021642956;0.42285200869756995;0.3299956918048879;0.536386565647263;1.0000111136410266
0.528238;0.9774969921907856;0.41669566144200154;0.4262887746164872;0.318227019272438;0.32554443797881993;0.9856276494452143;0.9999891028203864;9.999930613797295;0.4167703130546267;0.4536632280999995;0.4536559222247938;0.42285194639125634;0.32999566997264795;0.5363866902470888;1.0000111955957722
0.52824;0.9774969350902688;0.4166956776519685;0.42628873156939795;0.31822700889750627;0.3255444247923347;0.9856274327012389;0.9999888649893257;9.999930972732491;0.4167702768052872;0.45366321008675886;0.45365587455800804;0.4228518788756922;0.32999564835410794;0.5363868138519053;1.0000112676655941
0.528244;0.9774968692004427;0.4166956948366665;0.4262886870967111;0.3182269997667179;0.32554441283361;0.9856272273442902;0.999988628563423;9.999931346537055;0.41677024261581064;0.4536631918058805;0.4536558273907677;0.4228518063887192;0.3299956269385757;0.5363869362296443;1.0000113295279573
0.528252;0.9774967945701097;0.4166957131248869;0.42628864117703924;0.3182269918091113;0.3255444021808811;0.9856270339199198;0.9999883939018376;9.99993173347869;0.41677021056311825;0.45366317316134475;0.4536557808700387;0.42285172925936104;0.32999560571928593;0.5363870572184859;1.0000113807900501
0.528268;0.9774967111774702;0.41669573268871896;0.4262885938572145;0.3182269849470093;0.3255443929261372;0.9856268528277534;0.999988161249298;9.999932132577127;0.4167701806464065;0.45366315405838403;0.4536557351076526;0.4228516478848101;0.32999558470407914;0.5363871767534245;1.0000114210627464
0.5283;0.9774966190179771;0.4166957537681621;0.4262885452315433;0.3182269791169519;0.3255443851641354;0.9856266842102487;0.9999879307729691;9.999932543522403;0.41677015279275204;0.453663134390986;0.45365569019466145;0.4228515627163334;0.32999556391254176;0.5363872948787836;1.0000114500295914
0.528364;0.9774965181985477;0.4166957766137019;0.42628849544029424;0.3182269742975603;0.32554437897991034;0.9856265279607864;0.9999877026229075;9.999932966034065;0.4167701268703797;0.4536631140589455;0.4536556462161669;0.4228514742406326;0.3299955433812428;0.5363874117483308;1.0000114675130718
0.528492;0.9774964090036676;0.4166958014341396;0.4262884446833044;0.31822697051916765;0.3255443744568058;0.9856263838648619;0.9999874770156383;9.999933399055191;0.41677010272218246;0.45366309298529134;0.45365560325788684;0.4228513829484881;0.3299955231668011;0.5363875276133502;1.0000114735038885
0.528748;0.9774962919217968;0.4166958283945112;0.42628839321686224;0.31822696783764487;0.3255443716921953;0.9856262517206128;0.9999872542894784;9.999933840053146;0.41677008020829714;0.45366307110852555;0.45365556138583973;0.42285128931251514;0.329995503336467;0.5363876427864713;1.0000114681148942
0.52926;0.9774961676594058;0.41669585762679423;0.4262883413224883;0.3182269662999563;0.325544370784608;0.9856261313747638;0.999987034887612;9.999934284807466;0.4167700592198566;0.4536630483655097;0.45365552060519104;0.4228511937732873;0.329995483958141;0.5363877575938967;1.0000114515083482
0.530284;0.9774960371053815;0.41669588924564094;0.42628828928823664;0.3182269659279358;0.3255443717893834;0.9856260227529595;0.9999868193020099;9.999934727947652;0.4167700396605446;0.4536630246880499;0.45365548085513174;0.4228510967259303;0.32999546510627437;0.5363878723301183;1.0000114238564557
0.532332;0.9774959012046197;0.4166959233683944;0.4262882374023269;0.3182269667043515;0.32554437468745767;0.9856259259054507;0.9999866080205218;9.999935163753705;0.4167700214309837;0.453663000006403;0.4536554420654231;0.42285099852848923;0.32999544687350635;0.5363879872387448;1.0000113853444084
0.536428;0.9774957608284206;0.41669596011741045;0.42628818591297496;0.31822696855974153;0.325544379400465;0.9856258410126125;0.999986401502286;9.999935586707364;0.4167700044222858;0.45366297425305707;0.45365540422130257;0.42285089953106086;0.3299954293685139;0.5363881025338446;1.0000113362033511
0.540524;0.977495616736088;0.41669599960065495;0.4262881349913923;0.31822697139338596;0.32554438584351636;0.9856257683203833;0.9999862001856379;9.999935991805604;0.41676998850531133;0.45366294735848733;0.4536553673764321;0.4228508000810939;0.329995412697332;0.5363882184050168;1.0000112767426328
0.548716;0.9774954695722934;0.41669604188534454;0.42628808475703994;0.3182269751138474;0.3255443939735271;0.9856257080569307;0.9999860044776642;9.999936375287694;0.41676997351132156;0.4536629192328444;0.45365533162948246;0.42285070049720724;0.3299953969402109;0.5363883349923193;1.0000112073498237
0.556908;0.9774953198194397;0.41669608699868366;0.4262880353323011;0.31822697965198854;0.32554440378936345;0.985625660411972;0.9999858146987075;9.999936735979556;0.41676995922057725;0.45366288975551294;0.4536552971180333;0.4228506010617092;0.32999538214302837;0.5363884523943583;1.0000111284383737
0.5651;0.9774951677435573;0.41669505025137116;0.42628687717547215;0.318226930047551;0.3255443591188366;0.9856256256000967;0.9999856310547721;9.999937075788594;0.41676994538053;0.4536628587880513;0.4536552640217846;0.4228495020558989;0.32999536832808746;0.5363877823548929;1.000011040367804
0.573292;0.9774950134627811;0.41669510119371267;0.4262868298187907;0.31822693610989783;0.3255443722947929;0.985625603932314;0.9999854536736464;9.999937398465542;0.41676993173590343;0.453662826188927;0.4536552325482692;0.4228494037929119;0.329995355508269;0.5363879016416034;1.0000109434041327
0.583292;0.9774948571845127;0.41669515525386747;0.42628678369642126;0.31822694295246723;0.32554438710305117;0.9856255957567065;0.9999852826384592;9.999937708114107;0.4167699180451924;0.4536627918125769;0.4536552029299004;0.4228493065991496;0.3299953436915825;0.5363880220031145;1.0000108377296435
0.593292;0.9774946994144763;0.41669521256579095;0.42628673890214014;0.31822695062764905;0.32554440351025754;0.9856256013049471;0.9999851179887321;9.999938008952897;0.41676990408646464;0.4536627555185296;0.45365517542001643;0.42284921076886545;0.32999533288433797;0.536388143542948;1.000010723494896
0.603292;0.9774945409278682;0.41669527319401894;0.4262866955109309;0.3182269591933123;0.32554442150665985;0.9856256206295565;0.9999849597326168;9.99993830578011;0.4167698896609588;0.45366271720751;0.45365515024719566;0.4228491165568106;0.329995323087469;0.5363882663282935;1.000010600913098
0.613292;0.9774943825536976;0.41669528225504104;0.4262865974156443;0.31822805343446137;0.32554555079869124;0.9856256536441549;0.999984807898822;9.999938603827013;0.4167698745909153;0.45366267685385064;0.45365512758301213;0.42284902421806214;0.32999531427537276;0.5363883903362894;1.000010470301498
0.623292;0.9774942249737493;0.41669534960932475;0.42628655705383023;0.3182280639645789;0.32554557203775986;0.9856257001836168;0.9999846625822205;9.999938907939091;0.41676985869813077;0.4536626345072631;0.45365510755491956;0.4228489340478902;0.3299953064001939;0.5363885154625819;1.000010332036706
0.633292;0.9774940686871701;0.41669542037387214;0.42628651836058595;0.31822807556650196;0.3255455949538794;0.9856257600602754;0.9999845239446699;9.999939222088615;0.4167698417769974;0.45366259027215866;0.4536550902476089;0.4228488463848225;0.3299952994467784;0.5363886415686085;1.00001018652419
0.643292;0.977493914117144;0.4166954945421312;0.42628648145123293;0.3182280882807039;0.3255456196060692;0.9856258330764425;0.9999843922007895;9.999939549539326;0.41676982360471526;0.45366254429490077;0.4536550756955064;0.42284876157639956;0.3299952934808402;0.5363887684954751;1.0000100341866212
0.653292;0.9774937617157047;0.41669557207518626;0.4262864464155566;0.31822810214908875;0.32554564608151604;0.9856259189745853;0.9999842676152327;9.99993989288721;0.4167698039824985;0.4536624967654185;0.4536550638816259;0.4228486799403667;0.32999528865511396;0.5363888960443233;1.0000098754289928
0.663292;0.9774936119961466;0.4166956529139933;0.42628641329936917;0.31822811724572575;0.3255456744860345;0.9856260173874916;0.9999841505500482;9.999940254008024;0.4167697827542478;0.4536624478964555;0.4536550547026153;0.42284860174934286;0.3299952851878491;0.5363890239910101;1.0000097106282781
0.673292;0.9774934655163241;0.41669579188082906;0.42628643829284724;0.31822704896172965;0.3255445952432941;0.9856261278391074;0.9999840415518566;9.999940634776857;0.41676975980233427;0.4536623978791013;0.45365504794304445;0.4228485272347065;0.32999528330065797;0.5363891521281002;1.0000095401531148
0.683292;0.977493322851949;0.4166958790054926;0.42628640905631254;0.31822706689353925;0.3255446278511189;0.9856262497915688;0.9999839413514567;9.999941037988282;0.4167697350447319;0.45366234687167384;0.45365504333346696;0.422848456598689;0.329995283150422;0.5363892802725385;1.000009364358586
0.693292;0.977493184574916;0.4166959689876527;0.4262863817794184;0.3182270864831742;0.3255446627330063;0.9856263827305984;0.9999838507424736;9.999941467133834;0.41676970842732936;0.4536622950368336;0.45365504062268325;0.42284839002361174;0.3299952848333664;0.5363894082416628;1.0000091835482876
0.703292;0.9774930512382071;0.4166960615681958;0.42628635645379015;0.318227107909479;0.3255446999910335;0.9856265262376175;0.9999837704559947;9.999941925343535;0.4167696799209995;0.45366224257142357;0.45365503957542336;0.4228483276690602;0.32999528842673553;0.536389535826391;1.0000089979718731
0.713292;0.9774929233920441;0.41669615647121583;0.42628633303570407;0.31822713131956376;0.3255447397215348;0.9856266799677382;0.9999837010869774;9.99994241502379;0.41676964952080375;0.4536621896924388;0.4536550399365272;0.4228482696669444;0.32999529400123695;0.5363896627840704;1.0000088079340281
0.723292;0.9774928015950058;0.41669625341079414;0.42628631146357826;0.3182271567981417;0.3255447820234704;0.9856268435672281;0.9999836430989953;9.999942938673271;0.4167696172352527;0.45366213660789395;0.45365504142287977;0.42284821611812623;0.3299953016195039;0.5363897888639436;1.0000086139288746
0.733292;0.9774926863653077;0.416697436803154;0.42628740137500704;0.3182272392926182;0.3255448831564331;0.985627016619006;0.9999835969299461;9.999943499705795;0.4167695830808728;0.45366208352146636;0.45365504375032195;0.4228481670811014;0.3299953113412553;0.5363899138354725;1.0000084166515664
0.743292;0.9774925781195444;0.41669753684974514;0.4262873833486301;0.3182272689938141;0.32554493079425584;0.9856271986201988;0.9999835630570931;9.99994410213178;0.4167695470832988;0.4536620306514887;0.45365504668482975;0.42284912257288104;0.3299953232156543;0.5363908258404917;1.000008216912606
0.753292;0.9774924771481655;0.4166976378968246;0.4262873670306564;0.3182273008232879;0.32554498104979723;0.9856273889824898;0.9999835419340094;9.999944749708174;0.4167695092759998;0.4536619781993971;0.45365505008094115;0.4228490825984466;0.32999533725143626;0.5363909480209902;1.0000080155225153
0.763292;0.9774923836248214;0.4166977395578352;0.42628735237396337;0.3182273347660672;0.3255450337785409;0.9856275870733613;0.999983533929931;9.99994544581203;0.4167694696861045;0.45366192629391217;0.45365505388201266;0.4228490471739722;0.3299953534126327;0.5363910685542229;1.0000078131754009
0.773292;0.9774922976312976;0.4166978414390315;0.426287339345365;0.3182273707589756;0.32554508879290767;0.9856277922822201;0.9999835393400197;9.999946193438833;0.41676942830470864;0.45366187499474625;0.4536550581095677;0.42284901631796973;0.3299953716570733;0.5363911872406565;1.0000076104010427
0.783292;0.9774922191776937;0.4166979431152025;0.42628732793810714;0.318227408689579;0.3255451458961645;0.9856280040702631;0.9999835583908774;9.99994699450744;0.41676938508734246;0.45366182434738567;0.45365506284901785;0.4228489900293092;0.32999539195475747;0.536391303817965;1.0000074075749064
0.793292;0.9774921482274627;0.41669804412669176;0.4262873181638414;0.3182274484010991;0.3255452048936876;0.9856282219565985;0.9999835912026647;9.999947849433767;0.4167693400088482;0.45366177441943073;0.4536550682263555;0.42284896827313995;0.32999541427778256;0.5363914179621333;1.0000072049125532
0.803292;0.9774920847199783;0.4166981440002315;0.42628731002279;0.3182274897082683;0.325545265597918;0.9856284454411123;0.999983637773067;9.999948757449209;0.4167692931244067;0.45366172530206156;0.4536550743950535;0.42284895097088954;0.3299954386095108;0.5363915292851428;1.0000070024807293
0.813292;0.9774920285613853;0.4166982422801557;0.4262873034701065;0.3182275324371911;0.32554532784380585;0.9856286739721347;0.9999836980060569;9.99994971713047;0.416769244598101;0.4536616770951453;0.45365508152164075;0.42284893798498596;0.3299954649555502;0.5363916373409388;1.0000068002808726
0.823292;0.9774919796403395;0.41669833857804417;0.4262872984115419;0.3182275764431485;0.3255453915141962;0.9856289070287799;0.9999837717194013;9.999950726738417;0.4167691946854811;0.4536616298988566;0.45365508975551155;0.42284892911768174;0.3299954933236696;0.5363917416790749;1.0000065983218989
0.833292;0.9774919378968212;0.4166984326135116;0.42628729472929616;0.3182276215847879;0.32554545655266093;0.9856291442017237;0.9999838586564321;9.999951784097385;0.4167691436733241;0.45366158383010297;0.45365509920054;0.42284892413971814;0.32999552369923246;0.5363918418944637;1.0000063966098205
0.843292;0.9774919033618437;0.41669852420801906;0.4262872923076287;0.3182276677115171;0.3255455229321116;0.9856293851433712;0.9999839585421921;9.99995288625744;0.4167690918261037;0.45366153904455375;0.45365510991392155;0.4228489228268667;0.32999555604957803;0.5363919376327756;1.0000061951564536
0.853292;0.9774918761772459;0.4166986132426383;0.42628729104610014;0.3182277146872487;0.32554559061728106;0.9856296294750854;0.999984071089655;9.999954029366377;0.4167690393851246;0.4536614957429157;0.45365512193701024;0.42284892499056204;0.32999559034254755;0.5363920286004292;1.000005994040217
0.863292;0.9774918566313022;0.41669869961273465;0.4262872908675138;0.31822776239514095;0.32554565957579074;0.985629876815919;0.999984195942164;9.99995520890362;0.4167689865983729;0.4536614541458477;0.45365513531540985;0.4228489304942246;0.32999562654322123;0.5363921145773458;1.0000057933964375
0.873292;0.9774918451201166;0.41669878321291903;0.42628729171982777;0.31822781070488415;0.3255457297961618;0.9856301268889585;0.9999843326675196;9.999956420088349;0.4167689337218405;0.4536614144393432;0.4536551500867821;0.42284893924081857;0.3299956645917187;0.5363921953957249;1.0000055933540108
0.883292;0.9774918420410752;0.41669886395230243;0.42628729355422895;0.31822785945171206;0.32554580127773636;0.9856303795493682;0.999984480821722;9.99995765801956;0.4167688809878166;0.45366137676158425;0.45365516626610936;0.42284895114629356;0.32999570439511133;0.5363922709133502;1.0000053940312206
0.893292;0.9774918477559189;0.4166989417584191;0.426287296283843;0.3182279084486406;0.32554587401896407;0.985630634732883;0.9999846399660508;9.999958917602136;0.4167688285798201;0.45366134126851915;0.45365518384248343;0.42284896610663764;0.32999574584732905;0.5363923410109713;1.000005195545233
0.903292;0.9774918626211815;0.4166990165613361;0.42628729978004337;0.31822795751703015;0.32554594801722175;0.9856308923725466;0.9999848096013274;9.999960193917246;0.4167687766304795;0.45366130818679334;0.4536552027875462;0.42284898396016246;0.3299957888591461;0.5363924056060266;1.000004997986005
0.913292;0.9774918870190743;0.41669908829535324;0.4262873039181033;0.31822800651370603;0.32554602327406884;0.9856311522800975;0.9999849891670448;9.999961483204501;0.41676872524482134;0.4536612777862178;0.45365522306880407;0.4228490044829811;0.3299958333756501;0.5363924646584584;1.0000048013964444
0.923292;0.9774919213735991;0.41669915692603926;0.42628730860395697;0.3182280553283924;0.3255460997915536;0.9856314140830027;0.9999851781219197;9.999962783420857;0.41676867452324007;0.4536612503372449;0.4536552446461925;0.42284902742581815;0.3299958793785123;0.5363925181407739;1.0000046057385994
0.933292;0.9774919661181222;0.4166992224545081;0.4262873137621796;0.3182281038524047;0.32554617756241633;0.985631677266126;0.9999853759375877;9.999964093358363;0.41676862455980873;0.4536612261036693;0.4536552674725562;0.4228490525577761;0.32999592688029766;0.536392565987497;1.0000044108792976
0.943292;0.9774920216520536;0.41669928488434554;0.42628731932627867;0.3182281519454866;0.32554625656177505;0.9856319412158963;0.9999855820139671;9.999965411201192;0.4167685754400008;0.4536612053285312;0.45365529152560663;0.4228490796970346;0.32999597591344443;0.5363926080876728;1.0000042166676846
0.953292;0.9774920883138429;0.41669934420629257;0.4262873252473437;0.31822819943437364;0.32554633672482963;0.9856322052202928;0.9999857956482424;9.999966734373771;0.41676852723849656;0.4536611881971148;0.45365531680990406;0.4228491087093165;0.3299960265094796;0.5363926443344431;1.0000040230087004
0.963292;0.9774921663260073;0.41669940041689046;0.42628733150718096;0.3182282461532842;0.32554641793986466;0.9856324684763941;0.9999860160548858;9.999968060627475;0.41676848000878997;0.45366117481475654;0.45365534329277796;0.422848139475401;0.3299960786727919;0.5363918863023;1.0000038298663791
0.973292;0.9774922557622546;0.4166994535301871;0.4262873381116869;0.3182282919815468;0.325546500093054;0.9856327301231399;0.9999862423534882;9.999969388840515;0.4167684337900948;0.4536611652103563;0.45365537087680735;0.42284817186493995;0.3299961323677556;0.5363919105765531;1.0000036372698153
0.983292;0.9774923565795554;0.41669950357555924;0.42628734506680027;0.3182283368445354;0.32554658309614165;0.9856329892501601;0.9999864735404541;9.999970718981805;0.41676838861931137;0.4536611593533173;0.4536553994780159;0.42284820573519805;0.32999618752771437;0.5363919286914883;1.0000034452965674
0.993292;0.977492468644645;0.4166995506050411;0.4262873523825928;0.31822838070631804;0.3255466668423779;0.9856332448921762;0.9999867085679411;9.99997205174053;0.416768344529402;0.4536611571820052;0.45365542911737133;0.4228482409447595;0.3299962440756544;0.5363919405475481;1.0000032539895114
1.003292;0.9774925917211074;0.41669959470802315;0.4262873601139599;0.31822842358258574;0.32554675115832876;0.9856334960823954;0.9999869465133049;9.999973387969249;0.41676830157026473;0.4536611586479043;0.45365545992928297;0.42284827736889663;0.3299963019406541;0.5363919460909716;1.0000030633291772
1.013292;0.977492725473588;0.4166996360130698;0.4262873683828976;0.3182284655526768;0.325546835796918;0.985633741927119;0.9999871866537123;9.999974727663309;0.41676825984826815;0.45366116376286114;0.4536554921017658;0.42284831490066577;0.3299963610597313;0.5363919453053042;1.00000287332883
1.023292;0.9774928695170684;0.41669967467316754;0.42628737734921907;0.31822850673536024;0.32554692043939404;0.9856339816240862;0.9999874284295053;9.999976069527326;0.4167682195184213;0.4536611726038453;0.4536555257950617;0.4228483534307589;0.3299964213645255;0.5363919382010015;1.000002684121807
1.033292;0.9774930234667087;0.4166997108406902;0.4262873871630687;0.31822854723950694;0.3255470047018589;0.9856342144597496;0.9999876714263451;9.999977412147013;0.41676818074131033;0.4536611852736269;0.4536555610804455;0.42284839282867187;0.3299964827673079;0.5363919248063013;1.0000024959451108
1.043292;0.9774931869438611;0.416699744638386;0.42628739794023673;0.31822858712821334;0.3255470881744873;0.9856344398047593;0.9999879153977181;9.999978755020075;0.4167681436754226;0.4536612018715355;0.4536555979377123;0.4228484329469484;0.32999654516176274;0.536391905167437;1.000002309074046
1.053292;0.9774933595457758;0.4166997761529631;0.4262874097475154;0.3182286263961689;0.32554717047910314;0.9856346570883795;0.9999881602800157;9.999980098028725;0.4167681084873265;0.4536612224936015;0.45365563629395006;0.42284847364097095;0.32999660843199485;0.5363918793682748;1.0000021238057264
1.063292;0.9774935408316651;0.41669980545677965;0.4262874225837723;0.3182286649472992;0.32554725129983364;0.9856348657926784;0.9999884061442392;9.999981440826884;0.4167680753473482;0.4536612472312569;0.45365567604817186;0.4228485147876647;0.329996672469287;0.536391847559662;1.000001940508355
1.073292;0.9774937303440798;0.4166998326102759;0.4262874363934799;0.31822870258954394;0.3255473303797747;0.9856350654635494;0.9999886530621068;9.99998278310691;0.4167680444383014;0.4536612761501723;0.45365571706237945;0.4228485562821857;0.329996737202656;0.5363918099647228;1.000001759657927
1.083292;0.9774939276163959;0.4166998576414657;0.4262874511228961;0.3182287390574468;0.32554740751476374;0.9856352556774972;0.999988900972315;9.999984124943023;0.4167680159607853;0.45366130929032844;0.45365575913492556;0.4228485980052277;0.32999680261331266;0.5363917668483272;1.000001581821346
1.093292;0.9774941321275394;0.41669988055548635;0.42628746674852197;0.3182287740606458;0.32554748255969446;0.9856354359860762;0.9999891496716182;9.999985466880576;0.4167679901016442;0.453661346682825;0.45365580198749356;0.42284863979144865;0.32999686871063655;0.536391718488373;1.0000014076042494
1.103292;0.9774943432687387;0.4166999013668228;0.42628748324509547;0.3182288073422486;0.3255475554233182;0.9856356059580436;0.999989398927498;9.999986809723053;0.4167679669887276;0.45366138831208186;0.4536558453057698;0.4228486814270896;0.3299969354980587;0.5363916651797651;1.0000012375752405
1.113292;0.9774945603974219;0.41669992010610485;0.42628750056001646;0.3182288387103371;0.32554762603917986;0.9856357653352417;0.999989648582499;9.999988153983514;0.41676794666538525;0.45366143403217024;0.4536558888129792;0.42284972267150994;0.329997002964019;0.5363923955864989;1.0000010721873032
1.123292;0.9774947828963769;0.41669993680997003;0.42628751862583697;0.31822886804212497;0.3255476943507092;0.9856359141027004;0.9999898985984704;9.999989499407693;0.4167679291061635;0.45366148352269886;0.45365593229544554;0.42284976329413215;0.32999707110492377;0.5363923333542434;1.0000009117587902
1.133292;0.9774950101836201;0.4166999515224677;0.42628753738826364;0.318228895279145;0.3255477603287986;0.9856360523773661;0.9999901490533335;9.999990844480312;0.41676791425856097;0.45366153634252326;0.45365597556674886;0.4228498031119257;0.3299971399539681;0.5363922671473697;1.0000007565513516
1.143292;0.9774952417280631;0.41669996429277795;0.42628755683548714;0.3182289204080444;0.3255478239784169;0.9856361802916139;0.9999904000640317;9.99999218599384;0.4167679020663897;0.4536615920238119;0.4536560184364061;0.4228498419870498;0.32999720958379164;0.5363921972694237;1.0000006068810703
1.153292;0.977495477046396;0.4166999751541656;0.42628757699101244;0.3182289434437196;0.3255478853054661;0.9856362980028536;0.9999906517002966;9.999993519251698;0.4167678924803925;0.4536616501004925;0.4536560607206689;0.4228498797798158;0.32999728008595514;0.5363921239856643;1.0000004631783126
1.163292;0.9774957156875166;0.4166999841078266;0.42628759787340925;0.31822896442329995;0.32554794428445855;0.9856364057516566;0.9999909039826915;9.99999483855327;0.4167678854751249;0.4536617100930314;0.4536561022677237;0.4228499163150658;0.329997351550912;0.5363920475200428;1.0000003259428327
1.173292;0.9774959572375347;0.4166999911202306;0.426287619479825;0.31822898338453987;0.32554800085630686;0.9856365038531908;0.9999911568987144;9.999996137149772;0.4167678810473895;0.4536617715234134;0.45365614296802387;0.4228499514021857;0.3299974240541866;0.5363919680803771;1.0000001956130489
1.183292;0.9774962013050182;0.4166999961161874;0.42628764178861467;0.31822900033612633;0.325548054930196;0.9856365925925893;0.9999914103615665;9.99999740708877;0.4167678792067796;0.453661833925825;0.45365618276614983;0.4228499848723363;0.3299974976346325;0.5363918858566646;1.000000072464237
1.193292;0.977496447530347;0.4166999989788927;0.4262876647507211;0.318229015241237;0.32554810639147413;0.9856366720951744;0.999991664157106;9.99999864017735;0.41676787999054216;0.45366189681982694;0.4536562216674653;0.4228500165866189;0.3299975722792563;0.5363918009917363;0.9999999566119274
1.203292;0.9774966956396078;0.41669999957884996;0.42628768828274083;0.3182290280112919;0.32554815512874086;0.9856367423068902;0.9999919179166111;9.999999829539439;0.41676788347868193;0.45366195973048923;0.4536562597012786;0.4228500464399314;0.32999764794745295;0.5363917135885153;0.9999998480666688
1.213292;0.9774969454243239;0.4166999978232764;0.42628771228180534;0.31822903852234613;0.3255482010584121;0.9856368030987304;0.9999921711051499;10.000000970164354;0.4167678897938644;0.4536620222725824;0.4536562968862033;0.4228500743845193;0.32999772460157334;0.5363916237624151;0.9999997467415401
1.223292;0.9774971966316284;0.4166999936875521;0.42628773665622816;0.31822904666731655;0.32554824414449934;0.9856368543584428;0.9999924230476231;10.00000205844324;0.4167678990995564;0.4536620841763175;0.45365633326508387;0.422850100439369;0.3299978022079304;0.5363915316844227;0.999999652438843
1.233292;0.9774974489227598;0.4166999871881051;0.42628776133843593;0.3182290524071735;0.32554828441452066;0.9856368959988818;0.9999926730221594;10.00000309133935;0.4167679115838389;0.4536621452196502;0.4536563689496186;0.42285012468261857;0.32999788074271785;0.5363914375799461;0.9999995649156634
1.243292;0.9774977019543301;0.4166999783229971;0.4262877862661393;0.3182290557748727;0.3255483219436626;0.9856369279314953;0.999992920363087;10.000004065988925;0.41676792742402635;0.4536622051625742;0.4536564040945068;0.42285014726002007;0.3299979602141999;0.5363913416975469;0.9999994839782611
1.253292;0.9774979554706352;0.41669996704447443;0.4262878113649906;0.3182290568436519;0.32554835682446487;0.9856369500545514;0.9999931644998403;10.000004980401792;0.416767946763404;0.45366226376255336;0.4536564388435802;0.42285016839003325;0.3299980406701574;0.5363912442862607;0.9999994094637139
1.263292;0.9774982093395029;0.41669995326925086;0.42628783656187197;0.31822905569431564;0.32554838917005297;0.9856369622737835;0.9999934049372953;10.000005834075182;0.41676796971564456;0.45366232084043556;0.45365647331589043;0.4228501883347406;0.32999812217755703;0.5363911456132564;0.9999993411321321
1.273292;0.9774984635181773;0.4166999368969454;0.42628786181324235;0.3182290523939686;0.32554841912372356;0.9856369645762872;0.9999936412147036;10.000006627645833;0.4167679963667285;0.4536623762761359;0.45365650761552107;0.4228502073612093;0.3299982047933976;0.5363910459935688;0.9999992786183989
1.283292;0.9774987179945576;0.41669991781961885;0.42628788710992327;0.3182290469991891;0.32554844684014456;0.9856369570926703;0.9999938729083216;10.000007362633566;0.4167680267593739;0.45366242992341244;0.4536565418344501;0.4228502257225842;0.3299982885527739;0.5363909457553289;0.9999992214920377
1.293292;0.9774989727776225;0.4166998959258002;0.42628791246556347;0.3182290395742961;0.3255484724775735;0.9856369400680396;0.9999940996829985;10.00000804166691;0.41676806089787916;0.4536624815920475;0.4536565760485596;0.4228502436559837;0.329998373464812;0.536390845161205;0.9999991693527128
1.303292;0.9774992278675309;0.41669987110986184;0.4262879379236387;0.3182290301903688;0.32554849622431686;0.9856369138552973;0.9999943213011715;10.000008668697063;0.41676809879667537;0.45366253113556976;0.45365661030019544;0.422850261385846;0.3299984594996269;0.5363907443968076;0.9999991218783809
1.313292;0.9774994831430271;0.41669984327488824;0.42628796355915227;0.31822901891092437;0.3255485183248526;0.9856368790016001;0.9999945375811065;10.00000924912336;0.4167681405326997;0.45366257851215924;0.4536566445821312;0.42285027912209433;0.32999854658189504;0.5363906436182821;0.9999990788483378
1.323292;0.9774997383144843;0.41669981232672715;0.4262879894571828;0.3182290057893534;0.32554853907205644;0.9856368362533815;0.9999947483502202;10.000009789604555;0.41676818624014333;0.4536626237640619;0.4536566788583242;0.4228492970465724;0.32999863459895407;0.5363897546028439;0.9999990402033517
1.333292;0.9774999930655502;0.4166997781772281;0.4262880156992403;0.3182289908883775;0.3255485587749191;0.9856367864237345;0.9999949534039063;10.00001029745194;0.4167682360429458;0.453662666956427;0.45365671311390693;0.42284931529743763;0.32999872340717684;0.5363896540597309;0.9999990060702176
1.343292;0.9775002472483331;0.41669974075397637;0.4262880423499172;0.3182289743142248;0.32554857773978135;0.9856367303045792;0.9999951525081822;10.000010780040636;0.4167682900001008;0.4536627080951203;0.45365674738589823;0.4228493339629236;0.32999881283964344;0.5363895535753478;0.9999989766554686
1.353292;0.9775005009266773;0.4166997000135454;0.426288069426948;0.3182289562343684;0.32554859626897553;0.9856366686885645;0.9999953454642916;10.000011244528356;0.41676834810069285;0.45366274709096194;0.45365678175443575;0.42284935307363675;0.32999890272039434;0.5363894530577137;0.9999989520921164
1.363292;0.9775007542320211;0.4166996559612613;0.4262880968856062;0.31822893686682546;0.32554861463836865;0.985636602422087;0.9999955321717777;10.000011697784121;0.4167684102580042;0.45366278381620795;0.45365681632028304;0.422849372590228;0.3299989928735132;0.5363893524427835;0.999998932395436
1.373292;0.977501007195221;0.4166996086492987;0.42628812463489124;0.3182289164508179;0.3255486330485921;0.9856365324302966;0.999995712618022;10.000012146220222;0.4167684762914138;0.45366281816792436;0.45365685119452615;0.42284939240031283;0.3299990831349718;0.5363892516751426;0.9999989175227438
1.383292;0.9775012597659747;0.41669955813587345;0.42628815256475233;0.31822889520947023;0.3255486515957531;0.9856364596699063;0.9999958868171082;10.000012595711512;0.4167685459313298;0.45366285008566526;0.45365688650022873;0.4228494123160201;0.3299991733663573;0.5363891506536008;0.9999989074056482
1.393292;0.9775015119762774;0.416699504441097;0.42628818056466794;0.3182288733197042;0.3255486702861286;0.9856363850620449;0.9999960547739107;10.000013051941485;0.41676861886178374;0.45366287955533635;0.4536569223609143;0.4228494320869909;0.32999926344532055;0.5363890491884457;0.9999989019258647
1.403292;0.9775017639515827;0.41669944754219596;0.42628820852580745;0.31822885089533454;0.32554868906712386;0.9856363095025686;0.9999962164844287;10.00001352039003;0.4167686947853131;0.45366290660745506;0.4536569588733335;0.42284945146359887;0.3299993532315916;0.5363889470289636;0.9999989009058058
1.413292;0.9775020157335755;0.4166993874176913;0.4262882363300153;0.3182288279838025;0.3255487078549406;0.9856362338850366;0.9999963719576429;10.000014005438036;0.4167687734444583;0.4536629313160097;0.4536569961049772;0.4228494702672002;0.32999944253969804;0.5363888439535729;0.9999989041145595
1.423292;0.9775022672158111;0.4166993241016659;0.4262882638348032;0.31822880457606395;0.32554872657156825;0.9856361590502877;0.9999965212885522;10.000014509565293;0.41676885458226554;0.45366295380064214;0.45365703412073294;0.4228494884136504;0.32999953114090685;0.5363887398150248;0.9999989112510946
1.433292;0.9775025182165364;0.41669925771083177;0.42628829087216663;0.31822878062890686;0.32554874517219917;0.9856360857525784;0.9999966647672386;10.000015033467678;0.41676893791804326;0.45366297420347684;0.4536570729851059;0.4228495059001557;0.3299996187825865;0.5363886344955576;0.9999989219200671
1.443292;0.9775027684650122;0.416699188448799;0.42628831728840627;0.318228756097113;0.3255487636281606;0.9856360147005678;0.9999968028903322;10.000015576763174;0.41676902316792713;0.4536629926384579;0.4536571127275335;0.4228495227632465;0.32999970521217475;0.5363885278465595;0.9999989356616332
1.453292;0.9775030175531086;0.41669911657280917;0.42628834299890206;0.3182287309654183;0.32554878188989556;0.9856359465717232;0.9999969362135984;10.000016138270546;0.41676911007566914;0.4536630091593627;0.4536571533206384;0.4228495390230228;0.32999979019954834;0.5363884196736697;0.9999989520712557
1.463292;0.9775032649734356;0.41669904232307775;0.42628836799510383;0.31822870526974134;0.3255487998741069;0.9856358819352524;0.9999970652151791;10.000016715670409;0.4167691984235152;0.4536630237818918;0.453657194697103;0.4228495546565092;0.32999987354531607;0.5363883097508806;0.9999989709026011
1.473292;0.9775035101729714;0.41669896589065364;0.4262883923216018;0.31822867908950725;0.32554881748099007;0.9856358211843602;0.9999971902868847;10.000017305706807;0.416769288012987;0.45366303652562917;0.45365723678201225;0.4228495696085214;0.32999995508209873;0.5363881978411295;0.9999989920199004
1.483292;0.9775037525791054;0.41669888746711126;0.4262884160707423;0.31822865251239985;0.3255488346298712;0.9856357645938661;0.9999973117389154;10.000017905154294;0.41676937863512753;0.45366304741972246;0.45365727950966866;0.42284958381204946;0.33000003468663497;0.5363880837160653;0.9999990152817575
1.493292;0.9775039916226702;0.4166988073050734;0.4262884393772992;0.318228625611467;0.3255488512873661;0.9856357124492228;0.99999742975106;10.000018511295739;0.4167694700551244;0.4536630564825444;0.4536573228173634;0.4228495972039231;0.3300001122947684;0.5363879671583773;0.9999990405020259
1.503292;0.9775042267447965;0.41669872571418365;0.42628846240646856;0.31822859845060186;0.32554886746666;0.9856356651041605;0.9999975443348054;10.000019121409949;0.41676956201536053;0.4536630637235024;0.4536573666423192;0.4228496097313503;0.33000018789459173;0.5363878479696905;0.9999990674540365
1.513292;0.9775044573729893;0.4166986430141793;0.4262884853523759;0.3182285710982216;0.3255488832072732;0.9856356228916349;0.9999976553403118;10.000019732478702;0.41676965425350077;0.45366306917265287;0.4536574109390024;0.4228496213502091;0.3300002614960612;0.5363877260051055;0.9999990958712939
1.523292;0.9775046829120353;0.4166985594935786;0.4262885084291613;0.3182285436256654;0.32554889854347835;0.9856355859693203;0.9999977625173665;10.000020342187904;0.41676974653278676;0.4536630729056145;0.4536574556851796;0.42284963204017795;0.33000033310780874;0.5363876012125904;0.9999991254941123
1.533292;0.9775049027792168;0.4166984753879628;0.4262885318555613;0.31822851608341607;0.32554891347925696;0.9856355542755889;0.9999978656575399;10.000020950103915;0.4167698386614924;0.45366307504670517;0.45365750086339723;0.42284964183525225;0.3300004027417137;0.5363874736570199;0.9999991561342326
1.543292;0.9775051164064749;0.41669839089246324;0.42628855586159564;0.3182284884905976;0.32554892799448715;0.9856355276050689;0.9999979647511544;10.000021557274469;0.41676993049351163;0.45366307576841836;0.45365754645201156;0.4228496508255329;0.330000470423092;0.5363873434935653;0.9999991876547504
1.553292;0.9775053231701246;0.4166983061952306;0.4262885806936983;0.3182284608592753;0.32554894205588325;0.9856355056653181;0.9999980599923771;10.000022164614037;0.41677002193297796;0.45366307528916255;0.4536575924312672;0.42284965911879624;0.3300005361844285;0.5363872109076367;0.999999219876837
1.563292;0.9775055223463246;0.41669822147241053;0.42628860658466694;0.3182284332138748;0.3255489555980451;0.9856354881254391;0.9999981516238167;10.000022772025934;0.4167701129347231;0.4536630738403295;0.45365763877631543;0.4228496667951691;0.3300006000503241;0.5363870760797407;0.9999992525180025
1.573292;0.9775057131666823;0.41669813686213136;0.42628863372334796;0.31822840558074594;0.3255489685016059;0.9856354747014422;0.9999982397978866;10.00002337902258;0.4167702034967712;0.45366307161156055;0.453657685433875;0.4228496738790039;0.33000066202511386;0.5363869391580846;0.9999992851944818
1.583292;0.9775058949289229;0.4166980524842834;0.42628866225712436;0.31822837797889875;0.3255489806186402;0.9856354651519488;0.9999983245834427;10.000023985578745;0.4167702936716518;0.45366306869893425;0.4536577322999115;0.42284968032507697;0.3300007220965393;0.5363868002270837;0.9999993174700189
1.593292;0.9775060670804748;0.4166979684628661;0.42628869230770733;0.31822835042755887;0.32554899183537445;0.9856354591875033;0.9999984060812916;10.000024592042289;0.4167703835747182;0.4536630650762665;0.4536577792007561;0.42284968603836687;0.33000078025209284;0.5363866593038037;0.999999348890294
1.603292;0.977506229224198;0.4166978848963589;0.42628872398282824;0.31822832294219566;0.32554900209843207;0.985635456456987;0.9999984844872764;10.00002519835448;0.4167704733494914;0.4536630606235498;0.45365782587878745;0.422849690943759;0.3300008364911234;0.536386516368158;0.999999378937658
1.613292;0.9775063810532194;0.41669780182776867;0.42628875737362953;0.3182282955159603;0.32554901137884484;0.9856354565627052;0.9999985600577802;10.000025803597515;0.4167705631140518;0.45366305518797007;0.45365787199836016;0.4228496950442857;0.3300008908443843;0.5363863713887675;0.9999994069901693
1.623292;0.9775065222691496;0.41669771925640503;0.4262887925321702;0.31822826811867866;0.3255490196381014;0.9856354590017987;0.9999986331199534;10.000026406249853;0.41677065292463666;0.4536630486194622;0.4536579171790251;0.4228496984188194;0.33000094339094604;0.5363862243043688;0.9999994323602083
1.633292;0.9775066525389355;0.4166976371484024;0.426288829453304;0.31822824073130873;0.3255490268328233;0.9856354631617961;0.9999987041379804;10.000027004577298;0.4167707427638222;0.45366304078822683;0.4536579610366946;0.4228497011914274;0.33000099423745477;0.5363860750046967;0.9999994543596555
1.643292;0.9775067715127571;0.4166975554221567;0.42628886808321553;0.3182282133976861;0.325549032905455;0.9856354684421088;0.999998773696485;10.000027596898057;0.41677083256113623;0.4536630316003835;0.4536580032095615;0.4228497034941223;0.3300010434806504;0.5363859233715383;0.9999994723669665
1.653292;0.9775068788648281;0.4166974739644277;0.42628890834562233;0.3182281862347136;0.32554903774151833;0.9856354743425314;0.9999988424133474;10.000028181787036;0.4167709222345644;0.45366302099959877;0.4536580433783046;0.422849705417929;0.33000109118993737;0.5363857693417221;0.9999994858968876
1.663292;0.9775069742997277;0.4166973926861816;0.4262889501603297;0.31822815938461124;0.3255490411653908;0.9856354804132991;0.9999989108968762;10.00002875793079;0.4167710117218506;0.4536630089711775;0.4536580812811538;0.42284970699155383;0.33000113740518855;0.5363856129266305;0.99999949465634
1.673292;0.9775070575333211;0.4166973115403504;0.4262889934468764;0.3182281329728222;0.32554904298617315;0.9856354861286375;0.9999989797647999;10.000029323604007;0.4167711009922918;0.4536629955474898;0.45365811668364825;0.42284970822165296;0.33000118213523394;0.5363854542033205;0.9999994985874261
1.683292;0.9775071283405878;0.4166972304768486;0.42628903812871116;0.3182281070978709;0.3255490430293026;0.9856354908332791;0.999999049665602;10.000029876137212;0.41677119005004876;0.45366298078143064;0.4536581493271427;0.4228497091418097;0.33000122536530996;0.5363852933295519;0.9999994978809453
1.693292;0.9775071866849069;0.41669714939063707;0.42628908413129835;0.31822808182364065;0.32554904114449373;0.9856354938526292;0.9999991212670458;10.000030411893551;0.41677127892763227;0.4536629647104674;0.4536581789350679;0.4228497098112526;0.3300012670860254;0.5363851305674546;0.9999994929609386
1.703292;0.9775072328038283;0.41669706810687474;0.42628913136972446;0.31822805716310326;0.32554903720727857;0.9856354946068471;0.9999991952375963;10.00003092718495;0.41677136767005707;0.45366294735800944;0.4536582052516782;0.4228497102832651;0.33000130732371474;0.5363849662613129;0.9999994844562995
1.713292;0.9775072672004318;0.41669698641321395;0.42628917974869207;0.3182280330653851;0.32554903111318867;0.985635492588118;0.999999272264052;10.00003141928987;0.41677145633003554;0.4536629287551927;0.4536582280430321;0.42284971059088183;0.3300013461520852;0.5363848007634902;0.9999994730908925
1.723292;0.9775072905760893;0.41669690411544047;0.42628922916845785;0.31822800942444884;0.3255490227660848;0.9856354873382522;0.99999935307991;10.000031886518997;0.41677154496214625;0.45366290894974315;0.4536582470776944;0.42284971075707334;0.3300013836839494;0.5363846343636821;0.9999994595093278
1.733292;0.9775073037582145;0.4166968210658867;0.42628927952196494;0.3182279861214889;0.3255490120570029;0.9856354785131984;0.9999994384272314;10.00003232802518;0.4167716336052402;0.4536628880067381;0.45365826212892757;0.42284971080292716;0.3300014200387395;0.5363844672732745;0.999999444209426
1.743292;0.97750730767258;0.4166967371702926;0.42628933069644315;0.31822796306801854;0.32554899883936134;0.9856354659083381;0.9999995289614094;10.000032744077586;0.41677172228229203;0.45366286599533745;0.4536582729970269;0.4228497107417426;0.3300014553124485;0.5363842996351496;0.9999994276206117
1.753292;0.9775073033169818;0.416696652413368;0.42628938257244403;0.31822794019645423;0.32554898292509354;0.9856354494081032;0.9999996251868746;10.000033136256054;0.4167718109979046;0.4536628429620164;0.4536582795243164;0.42284971057137727;0.3300014895831554;0.5363841315096054;0.9999994102232213
1.763292;0.9775072917000339;0.41669656687640005;0.4262894350034391;0.318227917433658;0.3255489641166348;0.9856354290041056;0.9999997274703418;10.000033507168755;0.41677189971160955;0.45366281893748006;0.4536582815977248;0.42284971027029;0.33000152293059865;0.5363839628736785;0.9999993926124741
1.773292;0.9775072737625907;0.4166964807219213;0.42628948779806186;0.3182278947164656;0.3255489422597413;0.9856354048711513;0.9999998360775338;10.000033859872477;0.41677198833272716;0.45366279397795206;0.4536582791605211;0.42284970978811165;0.33000155543766674;0.5363837936857917;0.9999993754424038
1.783292;0.9775072502900013;0.41669639416572085;0.4262895407207978;0.3182278720078232;0.3255489172817485;0.9856353773514203;0.9999999511389924;10.000034197257902;0.41677207674146377;0.4536627681765461;0.453658272220373;0.42284970903195146;0.3300015871797723;0.5363836239715232;0.9999993593058422
1.793292;0.9775072218421959;0.41669630744646735;0.42628959350029855;0.31822784926663217;0.32554888919504343;0.9856353468779238;1.0000000725874156;10.000034521687184;0.41677216479606843;0.4536627416405356;0.45365826082309324;0.4228497078652915;0.3300016182170485;0.5363834538424712;0.9999993446733301
1.803292;0.9775071887553499;0.41669622080108304;0.4262896458587263;0.31822782640924224;0.3255488580715928;0.9856353139345561;1.0000002001956767;10.000034835111466;0.41677225232760196;0.4536627144858824;0.4536582450092731;0.42284970613061723;0.3300016485870834;0.5363832834367019;0.9999993318798832
1.813292;0.9775071512575335;0.4166961344453574;0.42628969755342916;0.31822780332565886;0.3255488240106262;0.9856352790673774;1.0000003336887078;10.00003513964383;0.41677233914555456;0.45366268685256883;0.453658224808185;0.4228497036823381;0.3300016782994383;0.5363831128758823;0.9999993210995015
1.823292;0.9775071096430735;0.41669604855915887;0.4262897483839649;0.31822777993317003;0.32554878712834584;0.9856352429025583;1.0000004728097374;10.000035437826568;0.41677242506827344;0.45366265890543783;0.4536582002791972;0.42284970040750425;0.33000170734397;0.5363829423037484;0.999999312381409
1.833292;0.9775070643920953;0.41669596328303715;0.42628979816807466;0.3182277561840011;0.32554874756670255;0.985635206116115;1.0000006173316982;10.000035732050668;0.41677250995502985;0.45366263080596736;0.4536581715400795;0.4228496962351612;0.3300017357134346;0.5363827719377458;0.999999305787243
1.843292;0.9775070161907092;0.41669587871621433;0.42628984672631665;0.3182277320213531;0.32554870549076903;0.9856351694001801;1.0000007670349569;10.00003602416138;0.4167725936909706;0.453662602669196;0.4536581387642293;0.4228496911341601;0.3300017634245482;0.5363826020808683;0.9999993014862545
1.853292;0.9775069658626696;0.4166957949200741;0.42628989389804045;0.31822770734579414;0.3255486610708344;0.9856351334442934;1.0000009216413908;10.000036315507268;0.4167726761474;0.45366257453562303;0.4536581021795007;0.4228496850872036;0.33000179052150413;0.5363824331149503;0.9999992997254192
1.863292;0.977506914243234;0.41669571193448224;0.426289939574244;0.31822768200582674;0.32554861446952343;0.9856350988448054;1.0000010807741948;10.000036606616336;0.4167727571766116;0.45366254638473413;0.45365806205351383;0.4228496780578787;0.33000181707113146;0.5363822654768011;0.9999993007573684
1.873292;0.9775068620369497;0.4166956297813514;0.42628998370171994;0.31822765581361434;0.32554856584339475;0.9856350659732633;1.0000012439985577;10.000036897322953;0.4167728366355198;0.4536625181707579;0.45365801866228583;0.42284966997992324;0.33000184316976455;0.5363820996288653;0.9999993048051157
1.883292;0.977506809721147;0.4166955484442536;0.4262900262653751;0.31822762859566256;0.32554851534892776;0.9856350349358761;1.000001410887676;10.000037187760807;0.4167729144087558;0.4536624898303992;0.4536579722597362;0.4228496607681407;0.33000186894191197;0.5363819360412595;0.9999993120278925
1.893292;0.9775067575796139;0.4166954678572665;0.426290067290113;0.3182276002402083;0.32554846314020897;0.9856350056139144;1.0000015810686829;10.000037478768766;0.4167729904166953;0.4536624612671266;0.4536579230464908;0.4228496503384772;0.3300018945135066;0.5363817751770944;0.999999322404991
1.903292;0.9775067058771346;0.4166953879234905;0.42629010684747093;0.3182275707131328;0.32554840936034585;0.9856349776945883;1.0000017542538318;10.000037771208456;0.4167730646058405;0.45366243235579784;0.45365787118846423;0.42284963864006986;0.3300019199949732;0.5363816174876834;0.999999335650593
1.913292;0.9775066550385378;0.41669530854064357;0.426290145037077;0.31822754005692494;0.3255483541382225;0.985634950735524;1.000001930260993;10.000038065492122;0.416773136937856;0.45366240296739707;0.4536578169037316;0.4228496256857092;0.33000194549302403;0.5363814634166774;0.9999993513298251
1.923292;0.9775066056813814;0.4166952296199901;0.4262901819501731;0.3182275083689092;0.3255482975918567;0.9856349243406198;1.0000021089764974;10.000038362248704;0.4167732073885558;0.45366237300199913;0.45365776051453593;0.4228496115440027;0.330001971126698;0.5363813134007172;0.9999993690342429
1.933292;0.9775065585582573;0.4166951511016684;0.4262902176485903;0.3182274757603311;0.32554823982889686;0.9856348983345814;1.0000022902293275;10.000038662972344;0.4167732759484209;0.453662342437804;0.45365770240063197;0.42284959629307994;0.3300019970321983;0.5363811678766557;0.999999388426847
1.943292;0.9775065145684567;0.4166950729543966;0.4262902521836925;0.3182274423219792;0.3255481809484822;0.9856348727594989;1.000002473648591;10.00003896932529;0.4167733426222666;0.45366231135026713;0.45365764292246097;0.42284957997962547;0.3300020233616381;0.5363810272950652;0.9999994092145109
1.953292;0.9775064747862304;0.41669499516964037;0.4262902856304715;0.3182274081029217;0.32554812105180003;0.9856348477312642;1.000002658595394;10.000039282001529;0.41677340744465424;0.45366227986205016;0.45365758239550996;0.422849562612884;0.33000205027423896;0.5363808921187397;0.9999994311237322
1.963292;0.9775064403516706;0.4166949177767524;0.42629031810298057;0.31822737310920224;0.3255480602530764;0.985634823325786;1.000002844222961;10.000039600429346;0.4167734704990203;0.4536622481062109;0.453657521094558;0.4228495441808637;0.33000207791013964;0.5363807627984459;0.9999994538628441
1.973292;0.9775064122993986;0.41669484085956626;0.4262903497560974;0.3182273373271282;0.32554799867814677;0.9856347995762276;1.0000030296185582;10.00003992278837;0.41677353191128497;0.4536622162508096;0.45365745923434125;0.42284952466786346;0.3300021063591144;0.5363806397306583;0.9999994770807477
