time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.983292;0.9775063915189519;0.41669476455008697;0.42629038078093007;0.31822730073262395;0.32554793644595464;0.9856347765360669;1.0000032139040553;10.000040245763506;0.4167735918192249;0.4536621845033717;0.4536573969687723;0.4228495040680168;0.3300021356622136;0.5363805232255786;0.9999995003740398
1.993292;0.9775063788179925;0.4166946890127202;0.42629041139836904;0.3182272632704829;0.32554787365483817;0.9856347543235493;1.0000033962469708;10.000040564698375;0.4167736503336408;0.4536621530705604;0.453657334435028;0.4228494823849453;0.3300021658538344;0.5363804135115205;0.9999995233651472
2.003292;0.9775063748748386;0.416694614432908;0.42629044186011633;0.31822722484436333;0.3255478103852896;0.9856347331441394;1.0000035758171908;10.000040874247583;0.4167737075172504;0.453662122127544;0.45365727178964577;0.4228494596093094;0.33000219698946337;0.5363803107418634;0.9999995457952666
2.013292;0.9775063800961238;0.416694541008384;0.4262904724430077;0.31822718533280164;0.3255477466887139;0.9856347132819085;1.0000037517812288;10.000041169105813;0.4167737633926096;0.4536620918112022;0.4536572092390749;0.42284943570295713;0.3300022291197032;0.5363802149882763;0.9999995675475336
2.023292;0.9775063946373215;0.4166944689258803;0.4262905034306095;0.31822714461840285;0.3255476825669644;0.9856346950367879;1.0000039233662705;10.000041444931796;0.4167738179694852;0.45366206222852823;0.4536571470623325;0.42284941062279147;0.33000226225323864;0.5363801262635639;0.9999995886100886
2.033292;0.9775064185872099;0.41669439832429755;0.42629053509645315;0.3182271026297027;0.3255476179916012;0.9856346786965854;1.0000040899082485;10.000041699179754;0.4167738712812841;0.45366203346863293;0.4536570855888344;0.4228493843524331;0.33000229635802136;0.5363800445753433;0.9999996090402168
2.043292;0.9775064520684772;0.4166943292961276;0.42629056768300305;0.31822705936153534;0.32554755295446136;0.9856346645467192;1.0000042508702565;10.000041931322706;0.41677392339981806;0.4536620055997871;0.45365702516158307;0.42284935690079833;0.33000233139046947;0.5363799699619378;0.9999996289242113
2.053292;0.9775064952196346;0.4166931772161479;0.4262894916793576;0.31822695993284267;0.32554743130882335;0.9856346528512375;1.0000044058728;10.000042142067235;0.4167739744154606;0.453661978655809;0.45365696611309475;0.42284932830030236;0.33000236732688115;0.5363799024905459;0.9999996483204153
2.063292;0.9775065481820923;0.41669311167796913;0.42628952655658675;0.31822691420814947;0.3255473654547436;0.9856346438651603;1.000004554730551;10.000042331366258;0.4167740244272415;0.45366195263563913;0.45365690874369075;0.42284929863892495;0.3300024041664853;0.5363798422422953;0.9999996672217222
2.073292;0.9775066110983144;0.41669304811554886;0.42628956262652584;0.31822686732772926;0.32554729928638204;0.9856346378362683;1.000004697489263;10.00004249658622;0.41677407357089524;0.4536619275190242;0.45365685329226174;0.4228492680815;0.3300024418903259;0.5363797893140747;0.9999996855817079
2.083292;0.9775066840878245;0.4166929866753136;0.4262895998191825;0.31822681934519376;0.3255472329123947;0.9856346348881493;1.0000048344018841;10.000042632512269;0.4167741220387258;0.45366190328016764;0.45365679990993035;0.4228492368369877;0.3300024804262397;0.5363797438202336;0.9999997033774235
2.093292;0.9775067671992401;0.4166929275037076;0.4262896380077243;0.3182267702860568;0.32554716647420107;0.9856346349082401;1.0000049658075445;10.000042732698946;0.41677417006009915;0.4536618799024918;0.45365674868627676;0.4228492051134455;0.33000251965594113;0.5363797058493027;0.999999720637825
2.103292;0.977506860342431;0.4166928707696412;0.42628967702691833;0.31822672014890885;0.3255471001369388;0.9856346375842203;1.0000050920396606;10.000042790638664;0.41677421788258834;0.453661857392968;0.453656699704948;0.4228491731001003;0.3300025594368918;0.5363796754051288;0.9999997374764517
2.113292;0.9775069632577792;0.41669281665193825;0.4262897167059908;0.31822666893531437;0.32554703409391916;0.9856346424850525;1.0000052134268338;10.000042800185515;0.41677426576360804;0.4536618357654379;0.4536566530460489;0.4228491409630296;0.3300025996241896;0.5363796524028192;0.9999997541254101
2.123292;0.9775070755347767;0.41669276531748206;0.4262897568919919;0.3182266166646831;0.3255469685817719;0.9856346490468247;1.0000053303048395;10.000042755391897;0.4167743139406339;0.4536618150007615;0.45365660875751235;0.4228491088524424;0.33000264008770186;0.5363796367070472;0.9999997708526503
2.133292;0.9775071966329203;0.4166927169138406;0.4262897974587685;0.31822656338383287;0.3255469038788766;0.9856346565409075;1.0000054430644292;10.000042650486574;0.41677436260648637;0.4536617950315541;0.4536565668473914;0.42284907690546847;0.33000268071591743;0.5363796281530738;0.999999787838356
2.143292;0.9775073259582451;0.4166926715569569;0.42628983832828343;0.3182265091989351;0.3255468402644131;0.9856346641565414;1.000005552266868;10.000042480624845;0.4167744119215229;0.4536617757644344;0.4536565272858026;0.42284904522176153;0.3300027214178072;0.5363796265290259;0.9999998051508279
2.153292;0.9775074629940611;0.41669262932600726;0.42628987948055813;0.3182264542859096;0.32554677797797543;0.9856346711309442;1.0000056586800843;10.000042242389759;0.4167744620111264;0.4536617571125704;0.4536564900104515;0.42284901385174206;0.3300027621192988;0.5363796315567336;0.9999998227657486
2.163292;0.977507607332138;0.4166925902849878;0.4262899209148013;0.31822639884581894;0.32554671722401884;0.9856346767824168;1.0000057631321284;10.000041933116787;0.41677451293071627;0.45366173901600676;0.45365645494341156;0.42284898281748157;0.33000280274438265;0.5363796429052728;0.9999998405875733
2.173292;0.9775077585683871;0.4166925545194071;0.4262899626042645;0.31822634305960973;0.32554665819435846;0.9856346804163553;1.0000058663138398;10.000041550266175;0.4167745646736745;0.4536617214533514;0.45365642200768075;0.4228489521178929;0.3300028431997313;0.5363796602031947;0.9999998584946358
2.183292;0.9775079162171872;0.41669252216326447;0.42629000449750387;0.3182262870820718;0.3255466010560007;0.9856346811892505;1.0000059687197824;10.000041091906876;0.4167746172232144;0.45366170444796544;0.4536563911211192;0.4228489217134428;0.3300028833704522;0.5363796830356801;0.9999998763467767
2.193292;0.9775080797539718;0.4166924933705377;0.42629004655214764;0.3182262310471105;0.32554654592816795;0.9856346780880436;1.0000060707013767;10.000040557559439;0.41677467056680706;0.4536616880584655;0.45365636217714256;0.42284889153637;0.3300029231180746;0.5363797109705282;0.9999998939433818
2.203292;0.97750824869686;0.4166924682532053;0.4262900887713871;0.3182261750637046;0.325546492906259;0.9856346700996849;1.0000061724929872;10.000039948495418;0.4167747246650685;0.4536616723541862;0.45365633505444436;0.42284886152256057;0.3300029622866074;0.5363797435941998;0.9999999110277837
2.213292;0.9775084225910844;0.41669244686809587;0.4262901312080092;0.31822611922061084;0.32554644210557154;0.9856346564294989;1.0000062741934432;10.00003926726802;0.41677477942724744;0.45366165738054504;0.4536563096571342;0.42284883163269127;0.33000300072176386;0.5363797804950063;0.9999999273312289
2.223292;0.97750860091677;0.4166924292374807;0.42629017392272034;0.31822606361102584;0.32554639366260046;0.98563463658405;1.0000063757771585;10.000038516640597;0.41677483471709414;0.4536616431407607;0.4536562859435542;0.4228488018609196;0.33000303830045347;0.5363798212217111;0.9999999425830226
2.233292;0.9775087830560737;0.4166924153527766;0.4262902169529823;0.31822600835459913;0.32554634769809215;0.9856346103285859;1.000006477187649;10.000037698736078;0.41677489037292575;0.4536616296377152;0.45365626391997027;0.4228487722400405;0.33000307495768755;0.5363798652899622;0.9999999565309685
2.243292;0.9775089683652617;0.41669240517027184;0.42629026033114686;0.31822595359108735;0.32554630428638315;0.9856345776156149;1.0000065784287713;10.000036814917811;0.4167749462301847;0.4536616169469977;0.45365624359699813;0.4228487428419712;0.33000311068857746;0.5363799122342667;0.9999999689852299
2.253292;0.9775091562406218;0.4166923986063222;0.42629030411626806;0.3182258994556804;0.3255462634561677;0.9856345385083148;1.0000066795325133;10.00003586579685;0.416775002144367;0.45366160523204535;0.45365622494886737;0.42284871376596833;0.33000314552557675;0.5363799616480981;0.9999999798136492
2.263292;0.9775093461353674;0.41669239553827464;0.42629034839868585;0.31822584608042215;0.32554622521820303;0.9856344931432859;1.0000067804981174;10.000034851029902;0.4167750579911775;0.4536615946764154;0.45365620792329064;0.4228486851268828;0.33000317951759994;0.5363800131702371;0.9999999889235631
2.273292;0.9775095376198709;0.41669239582066253;0.42629039327774293;0.3182257936259562;0.3255461895888784;0.9856344417559169;1.0000068813318497;10.000033769240451;0.41677511364793335;0.45366158540451473;0.45365619247574984;0.42284865705363217;0.33000321272113425;0.5363800664266347;0.9999999962672219
2.283292;0.977509730476516;0.4166923993084813;0.42629043883097933;0.3182257422798469;0.3255461565836956;0.9856343847094918;1.0000069820702524;10.000032618204811;0.4167751689854179;0.4536615774631498;0.45365617859402735;0.422848629675712;0.3300032451886368;0.5363801209763419;1.0000000017981028
2.293292;0.9775099246919093;0.4166924058853326;0.42629048508193784;0.3182256922019236;0.3255461262006221;0.9856343225269054;1.0000070826911887;10.000031395318667;0.4167752238637239;0.4536615708572627;0.45365616631144867;0.4228486031042015;0.33000327695381376;0.5363801763070051;1.0000000053950004
2.303292;0.9775101203102959;0.41669241548422364;0.42629053198860223;0.31822564347350407;0.32554609842659255;0.9856342559034917;1.0000071830242867;10.000030098254786;0.41677527813749493;0.4536615655919974;0.4536561556871451;0.42284857743272475;0.33000330803149774;0.5363802318894497;1.0000000068495327
2.313292;0.9775103172833111;0.41669242807863743;0.4262905794832242;0.31822559608354356;0.32554607325943014;0.9856341856051409;1.0000072827197521;10.00002872552114;0.4167753316773876;0.45366156168731436;0.4536561467551113;0.42284855273941624;0.3300033384325184;0.5363802872405714;1.0000000058982643
2.323292;0.9775105154600918;0.4166924436364217;0.42629062751431424;0.31822554994225516;0.32554605071445636;0.9856341123348242;1.0000073812941899;10.000027276933617;0.4167753843564001;0.4536615591620164;0.453656139511468;0.4228485290712727;0.33000336817311315;0.5363803419364888;1.000000002232832
2.333292;0.9775107147259711;0.41669246205007787;0.42629067602568677;0.3182255049029362;0.32554603080639105;0.9856340367330446;1.0000074782758706;10.000025753904419;0.4167754360088015;0.453661558021526;0.45365613395890325;0.4228485064374309;0.330003397266671;0.5363803955984147;0.99999999549887
2.343292;0.977510915138518;0.41669248310567986;0.42629072492360554;0.3182254607816745;0.32554601352580864;0.9856339594470306;1.0000075733245297;10.000024159192263;0.41677548643419365;0.4536615582595078;0.453656130131974;0.42284848482852794;0.33000342570721225;0.5363804478855031;0.9999999853345624
2.353292;0.9775111168947439;0.4166925065247229;0.426290774099203;0.3182254173863509;0.3255459988334305;0.9856338811581528;1.000007666246157;10.000022496437609;0.416775535419063;0.45366155984830664;0.45365612807104433;0.42284846422797623;0.3300034534643178;0.5363804984716769;0.9999999714435474
2.363292;0.9775113201978081;0.4166925320277154;0.4262908234723372;0.3182253745501583;0.3255459866589191;0.985633802614525;1.0000077569667842;10.000020769806392;0.41677558274081594;0.4536615627344011;0.4536561277764088;0.4228484445946227;0.3300034804975373;0.5363805470122093;0.9999999536193435
2.373292;0.9775115252189195;0.4166925593766638;0.4262908729900662;0.3182253321496672;0.32554597688430015;0.9856337246721442;1.000007845466097;10.000018983873343;0.41677562819994585;0.4536615668487883;0.4536561291735503;0.4228484258546605;0.3300035067800703;0.5363805931517237;0.9999999316607531
2.383292;0.9775117321329921;0.41669258839343354;0.4262909225889681;0.3182252900948022;0.3255459693372765;0.9856336482536658;1.000007931684288;10.00001714406355;0.41677567165563567;0.45366157210264263;0.453656132113634;0.42284840792995754;0.3300035323157096;0.5363806365695823;0.9999999052171704
2.393292;0.9775119410986929;0.41669261896595905;0.42629097218660217;0.3182252482937285;0.3255459638084496;0.9856335742278299;1.0000080155087796;10.000015256791944;0.41677571300931043;0.4536615783889738;0.4536561364094151;0.4228483907650033;0.33000355713923574;0.5363806769908506;0.9999998736947736
2.403292;0.9775121521687954;0.41669265103802505;0.42629102170575156;0.3182252066297469;0.32554596007877107;0.9856335033129806;1.0000080968117486;10.000013328774184;0.41677575217032115;0.4536615856237432;0.4536561418804529;0.4228483743244851;0.3300035813040314;0.5363807141515672;0.9999998363074721
2.413292;0.9775123651915241;0.4166926845628246;0.42629107108713704;0.3182251649716747;0.32554595795415797;0.9856334360569725;1.0000081754523549;10.000011366936375;0.4167757890603745;0.45366159378191273;0.4536561483921464;0.42284835859135655;0.33000360485834296;0.5363807477959902;0.9999997921951654
2.423292;0.9775125798207243;0.4166927194531691;0.4262911202973612;0.3182251232006147;0.32554595728955443;0.9856333728402492;1.0000082513038233;10.000009378832338;0.4167758236610734;0.4536616028803172;0.453656155881942;0.4228483435569409;0.330003627812102;0.5363807777261732;0.9999997405306607
2.433292;0.9775127956663272;0.4166927555853168;0.42629116936742306;0.31822508122602117;0.3255459579888142;0.9856333138480482;1.0000083243280267;10.000007372268474;0.4167758560483629;0.4536616129423656;0.45365616435223505;0.4228483291799769;0.3300036501294645;0.5363808038244926;0.9999996805833375
2.443292;0.9775130124062668;0.4166927928508845;0.42629121842675183;0.31822503897725024;0.3255459599947268;0.9856332590749106;1.0000083946243143;10.0000053549847;0.4167758863748549;0.453661623999343;0.45365617385448;0.4228483153676045;0.33000367175802886;0.5363808260227015;0.999999611721273
2.453292;0.9775132297360664;0.41669283119513095;0.4262912676612019;0.3182249963902321;0.3255459632819352;0.985633208431921;1.0000084623803296;10.000003335081368;0.41677591484072607;0.45366163611281;0.45365618449540135;0.42284830200823564;0.33000369264241375;0.5363808443026334;0.9999995334383718
2.463292;0.9775134473093552;0.41669287060424115;0.42629131722273844;0.31822495339836476;0.3255459678651903;0.9856331618517866;1.0000085277429387;10.000001321433222;0.41677594167723137;0.45366164936701286;0.4536561964282478;0.4228482890160251;0.33000371271321755;0.5363808587355016;0.999999445375248
2.473292;0.9775136647955194;0.4166929110727242;0.4262913671669023;0.3182249099280944;0.32554597381473527;0.9856331192982802;1.0000085907549325;9.999999323853663;0.41677596710346143;0.4536616638352406;0.45365620981144056;0.4228482763557518;0.3300037318916569;0.5363808694734502;0.9999993471972141
2.483292;0.9775138818823809;0.41669295258436556;0.4262914174260945;0.3182248659134962;0.32554598124204226;0.9856330807583484;1.0000086514365953;9.999997352623552;0.4167759912587291;0.45366167956737385;0.4536562247532061;0.4228482640413542;0.3300037500948833;0.5363808767204425;0.9999992384636694
2.493292;0.9775140981513597;0.4166929951136458;0.4262914678113266;0.31822482131653035;0.3255459902637423;0.985633046244951;1.0000087099365746;9.999995417017828;0.4167760141712879;0.4536616965977436;0.4536562412808748;0.422848252120066;0.3300037672262272;0.5363808807248296;0.9999991186841443
2.503292;0.9775143130761089;0.41669303864690216;0.42629151805897386;0.3182247761291565;0.325546000991073;0.9856330157713789;1.000008766585776;9.999993523902997;0.41677603578025124;0.4536617149425236;0.45365625937084497;0.42284824065357285;0.3300037831856573;0.5363808817438962;0.9999989875074462
2.513292;0.9775145262139738;0.41669308318907194;0.4262915678980803;0.318224730361695;0.3255460135376551;0.9856329893341494;1.0000088217682013;9.999991677391607;0.4167760559715391;0.4536617346002821;0.4536562789809461;0.42284822969819985;0.33000379788350415;0.5363808799872526;0.9999988448707967
2.523292;0.9775147373458248;0.4166931287403304;0.42629161708791075;0.3182246840503807;0.3255460280063223;0.9856329669346614;1.0000088757395171;9.999989879438486;0.4167760746095588;0.4536617555557829;0.4536563000348586;0.4228482192970146;0.33000381122049244;0.5363808755744653;0.9999986909975701
2.533292;0.9775149464467122;0.41669317527147154;0.4262916654368874;0.3182246372954786;0.32554604445977076;0.9856329486110386;1.0000089285749265;9.999988130778531;0.4167760915593862;0.45366177775669386;0.453656322407022;0.42284820948430407;0.33000382307623904;0.5363808685163677;0.9999985262904304
2.543292;0.9775151535715255;0.41669322270842424;0.4262917128187952;0.3182245902800678;0.3255460628992596;0.9856329344435221;1.0000089802661076;9.999986431520808;0.4167761066859017;0.45366180109113;0.45365634593872756;0.4228482003083938;0.33000383333729916;0.5363808587399482;0.9999983512717182
2.553292;0.9775153587646689;0.41669327093733366;0.4262917591522946;0.3182245432407289;0.32554608326302226;0.9856329245159124;1.0000090308271088;9.99998478141718;0.4167761198480686;0.453661825416034;0.4536563704691086;0.42284819187357225;0.33000384192482;0.5363808461369435;0.9999981666340054
2.563292;0.9775155620583351;0.41669331985557906;0.42629180435924996;0.3182244964352431;0.3255461054549521;0.9856329188697462;1.0000090803287973;9.999983179985822;0.4167761309054113;0.4536618506163941;0.45365639585849243;0.4228481843442207;0.3300038487939477;0.536380830609443;0.9999979732631765
2.573292;0.977515763544312;0.4166933694369032;0.42629184835160167;0.31822445013982514;0.3255461293880161;0.9856329175188979;1.0000091288712776;9.999981626343644;0.41677613972669225;0.45366187663668356;0.45365642198754463;0.42284817788507195;0.330003853924931;0.5363808121005144;0.9999977721414262
2.583292;0.977515963459448;0.41669341973490315;0.42629189103255083;0.3182244046401484;0.3255461549908097;0.9856329205292151;1.000009176518828;9.999980119248198;0.4167761461970043;0.45366190346698226;0.4536564487494911;0.4228481725986174;0.3300038573190984;0.5363807905885649;0.9999975642640927
2.593292;0.9775161622029318;0.41669347083393704;0.4262919322887921;0.31822436019628536;0.3255461821710379;0.9856329280735578;1.0000092233231836;9.99997865766618;0.41677615022744124;0.4536619311104856;0.4536564760489344;0.4228481685183567;0.33000385899173296;0.5363807660626079;0.9999973506345949
2.603292;0.9775163602524712;0.4166935228303795;0.4262919719934212;0.31822431702506887;0.3255462107959565;0.9856329403826253;1.0000092694580296;9.999977241015902;0.41677615175805066;0.45366195955497796;0.4536565037838707;0.4228481656556288;0.33000385897493684;0.5363807385089675;0.9999971322630546
2.613292;0.9775165580610512;0.41669357584860695;0.4262920100207177;0.3182242753171802;0.3255462407094291;0.9856329576436067;1.000009315284213;9.99997586858451;0.4167761507347725;0.4536619887635118;0.4536565318256493;0.422848164055735;0.3300038573362299;0.536380707920657;0.999996910175897
2.623292;0.9775167560058631;0.4166936300397829;0.426292046255685;0.31822423526134824;0.32554627175319917;0.9856329799724814;1.0000093612698109;9.999974538826468;0.4167761470789871;0.4536620186957775;0.4536565600335392;0.42284816382310125;0.33000385417772904;0.5363806743309366;0.9999966854265708
2.633292;0.977516954366033;0.41669368555658187;0.4262920805980622;0.3182241970603708;0.32554630378887955;0.9856330074979572;1.0000094078487105;9.999973249383935;0.41677614069535734;0.4536620493416537;0.4536565882806615;0.4228481651076546;0.3300038496069934;0.5363806378434943;0.9999964590493965
2.643292;0.977517153311847;0.41669374251932606;0.42629211296724057;0.31822416093054845;0.3255463367158399;0.9856330404353228;1.0000094553394994;9.999971997521486;0.41677613150869464;0.45366208074400916;0.4536566164561205;0.42284816806598036;0.33000384371401825;0.5363805986381299;0.999996232016752
2.653292;0.9775173529350678;0.4166938009960913;0.42629214331983867;0.3182241270774549;0.3255463704637524;0.985633079019367;1.0000095039857255;9.999970780096852;0.41677611946389725;0.4536621130009363;0.45365664443511994;0.4228481728271988;0.3300038365655096;0.5363805569734003;0.999996005256591
2.663292;0.9775175532819005;0.41669386100715766;0.4262921716602452;0.31822409566503623;0.32554640497217124;0.9856331233681392;1.0000095539956864;9.999969593718221;0.4167761044775233;0.4536621462472992;0.453656672042739;0.42284817948325987;0.3300038282028871;0.5363805131881291;0.9999957796636911
2.673292;0.977517754328072;0.41669392252293413;0.4262921980190346;0.3182240668111415;0.3255464401724456;0.985633173434421;1.0000096054904635;9.999968435593619;0.4167760864166169;0.45366218062992264;0.45365669905998257;0.4228481880814515;0.3300038186394475;0.5363804676741953;0.9999955560741596
2.683292;0.9775179559647562;0.41669398545898506;0.42629222243203346;0.3182240405988076;0.3255464759732191;0.9856332290954206;1.0000096584753562;9.999967303711077;0.41677606514110865;0.4536622162760667;0.4536567252654782;0.42284819861643375;0.33000380785587063;0.5363804208296802;0.9999953352559158
2.693292;0.977518158043169;0.4166940497012807;0.42629224493693213;0.31822401706776876;0.32554651225974496;0.9856332903147599;1.0000097128819976;9.999966196444232;0.41677604055898804;0.45366225326894893;0.4536567504651969;0.4228482110440239;0.33000379580570305;0.5363803730294247;0.9999951179263733
2.703292;0.9775183603638289;0.4166941151309007;0.42629226556500516;0.31822399622098896;0.3255465489196418;0.9856333572153557;1.0000097686222722;9.99996511276941;0.4167760126430701;0.4536622916497638;0.45365677449669056;0.42284822531224336;0.330003782448724;0.5363803246299567;0.9999949047697899
2.713292;0.977518562580036;0.41669418163326816;0.42629228434890537;0.318223978078629;0.32554658587501684;0.9856334299819132;1.000009825665948;9.999964052429766;0.41677598140814814;0.4536623314342853;0.45365679722231567;0.42284824139881844;0.3300037677850156;0.5363802759753797;0.9999946964453089
2.723292;0.9775187641998172;0.4166942491281398;0.42629230137500396;0.31822396271633574;0.32554662307628424;0.9856335087265423;1.0000098841189213;9.999963015438665;0.41677594689448383;0.4536623726467047;0.45365681851865663;0.42284825932404246;0.3300037518568795;0.5363802273714889;0.9999944935632009
2.733292;0.9775189647509456;0.4166943175873566;0.42629231682586366;0.3182239502430648;0.3255466604769505;0.9856335934436907;1.0000099442085641;9.99996200149796;0.4167759091870114;0.45366241535043184;0.45365683826072456;0.42284827911654227;0.33000373474274336;0.5363801790692554;0.9999942966110311
2.743292;0.9775191639023956;0.41669438699302064;0.4262923309560634;0.3182239407611578;0.325546698035229;0.9856336839885739;1.0000100061654966;9.999961009830006;0.4167758684265088;0.4536624596367199;0.4536568563042148;0.4228483007867851;0.33000371655795063;0.5363801312920482;0.999994105865257
2.753292;0.97751936145616;0.4166944572845483;0.4262923440379813;0.318223934346182;0.3255467357192666;0.9856337800164815;1.0000100700949512;9.999960039628185;0.4167758247727784;0.4536625055934655;0.4536568724784283;0.42284832434206654;0.33000369744050173;0.5363800842710522;0.999993921350737
2.763292;0.9775195573522859;0.41669452835731235;0.4262923563365341;0.3182239310386074;0.32554677349072875;0.9856338809628423;1.000010135929623;9.999959090877173;0.41677577835500546;0.4536625532992227;0.45365688661077963;0.4228483497945616;0.33000367752559473;0.5363800382639028;0.9999937429153214
2.773292;0.9775197516979393;0.41669460009837106;0.42629236812794014;0.3182239308362562;0.3255468112932477;0.9856339861037385;1.0000102034717873;9.999958164595139;0.4167757292623132;0.45366260284300014;0.4536568985822386;0.42284837715201395;0.3300036569387732;0.5363799935656246;0.9999935704022499
2.783292;0.9775199447039957;0.4166946723998682;0.4262923797214987;0.3182239336895344;0.3255468490701867;0.9856340946251724;1.0000102724547641;9.999957261944719;0.4167756775708658;0.4536626543175197;0.45365690836130085;0.42284840641215005;0.3300036358162111;0.536379950494224;0.9999934037549476
2.793292;0.9775201365536883;0.41669474513285637;0.4262923914370387;0.31822393950272043;0.32554688679577065;0.9856342056544022;1.0000103425946876;9.999956383315252;0.41677562335956825;0.4536627077683181;0.453656915972223;0.4228484375494319;0.33000361432154174;0.5363799093374368;0.9999932429787878
2.803292;0.9775203273092877;0.4166948181290447;0.4262924035734396;0.3182239481414653;0.32554692448212547;0.9856343182593612;1.0000104136437442;9.999955528441108;0.4167755667003096;0.45366276315177256;0.45365692143653014;0.4228484705163181;0.33000359263565976;0.5363798703035306;0.9999930881047537
2.813292;0.9775205168687411;0.4166948911919419;0.4262924164142608;0.3182239594603748;0.32554696215224704;0.9856344314357278;1.0000104853742267;9.999954696970365;0.4167755076627131;0.45366282033845284;0.45365692475118413;0.42284850527207885;0.3300035709381965;0.5363798334996204;0.9999929392471482
2.823292;0.9775207049250774;0.416694964100052;0.4262924302327073;0.3182239733384837;0.3255469998140431;0.9856345441427482;1.0000105574737868;9.999953888653245;0.4167754463387284;0.4536628791615248;0.4536569259064444;0.42284854179229275;0.33000354938612675;0.5363797989297453;0.999992796658922
2.833292;0.9775208909411011;0.41669503659328233;0.4262924452632609;0.3182239896616663;0.325547037464729;0.9856346553912476;1.0000106294964142;9.999953102985813;0.4167753828460184;0.45366293947339453;0.45365692491084125;0.4228485800580387;0.3300035280813823;0.5363797665305675;0.9999926606923538
2.843292;0.977521074228291;0.41669510837985313;0.4262924616658979;0.31822400825770364;0.32554707510689;0.985634764242398;1.0000107009003283;9.999952338674008;0.4167753173115336;0.4536630011496772;0.4536569218016082;0.4228486200527263;0.3300035070620799;0.5363797362364341;0.9999925317132753
2.853292;0.9775212541146928;0.41669517917269716;0.42629247950058397;0.31822402886332807;0.32554711274696135;0.985634869719273;1.0000107710473616;9.999951593562887;0.41677524985158504;0.4536630640306085;0.4536569166440765;0.42284866174872116;0.3300034863364149;0.536379708037767;0.9999924100833356
2.863292;0.9775214299988528;0.4166952487176539;0.42629249871678127;0.3182240511547483;0.32554715037656623;0.9856349708396955;1.0000108392043237;9.999950865045447;0.4167751805461308;0.45366312787737983;0.4536569095343258;0.42284870509277;0.33000346591178553;0.5363796820039864;0.9999922961892977
2.873292;0.9775216012322134;0.41669531679163657;0.4262925191781973;0.31822407480338344;0.32554718796110604;0.9856350667951983;1.0000109046078685;9.999950150483704;0.4167751094359562;0.45366319240721553;0.4536569005905685;0.4228487500306921;0.3300034457876153;0.5363796582438294;0.9999921903646195
2.883292;0.9775217670555233;0.4166953831945385;0.4262925407256066;0.3182240995010282;0.32554722545143316;0.9856351570834812;1.000010966487665;9.999949447625873;0.4167750365580836;0.4536632573616639;0.4536568899245703;0.42284879654551216;0.33000342594494453;0.5363796368390344;0.9999920927453244
2.893292;0.9775219267166729;0.41669544775958134;0.4262925632406718;0.31822412495867136;0.3255472628003843;0.98563524148571;1.0000110240623243;9.999948755012598;0.41677496197649266;0.4536633225551645;0.45365687763691587;0.4228488446449202;0.33000340635917835;0.5363796178230533;0.999992003252283
2.903292;0.9775220796365106;0.416695510379848;0.4262925866791153;0.3182241509276744;0.32554729996949383;0.9856353199467016;1.000011076597041;9.999948072139468;0.4167748857772069;0.45366338788124133;0.4536568638308784;0.42284889432068273;0.33000338701301957;0.5363796012092906;0.9999919216600683
2.913292;0.9775222254921421;0.41669557103105503;0.42629261107333866;0.31822417723461405;0.3255473369433785;0.9856353924473066;1.000011123458194;9.99994739912784;0.41677480805915584;0.453663453268511;0.4536568485836831;0.4228489455579711;0.3300033678949738;0.5363795870328237;0.9999918476252286
2.923292;0.9775223642112492;0.41669562976186164;0.42629263650667293;0.3182242037874939;0.3255473737555338;0.9856354589894201;1.000011164104599;9.999946735708477;0.4167747289505912;0.4536635186559407;0.45365683191798617;0.42284899837349804;0.3300033489952542;0.5363795753729683;0.9999917807231536
2.933292;0.9775224959088668;0.4166956866468243;0.4262926630713682;0.31822423054964005;0.32554741049475955;0.9856355197650074;1.000011198068273;9.999946080339772;0.4167746486148586;0.4536635840213101;0.45365681384012924;0.4228490528070762;0.33000333029500056;0.5363795663365395;0.9999917205373268
2.943292;0.9775226208348808;0.4166957417426503;0.42629269083970556;0.3182242575044209;0.3255474472795753;0.9856355752780707;1.0000112249520803;9.9999454303022;0.416774567209371;0.453663649399208;0.453656794386877;0.42284910888256044;0.33000331174388914;0.5363795600053032;0.9999916667316968
2.953292;0.9775227393646577;0.4166957950842869;0.4262927198609599;0.31822428462788704;0.3255474842310979;0.9856356261878876;1.0000112444017002;9.999944781877385;0.41677448482903573;0.4536637148658524;0.4536567736258962;0.4228491665837071;0.3300032932373818;0.5363795563790313;0.999991619067257
2.963292;0.9775228519637128;0.4166958467121174;0.42629275016979545;0.31822431186569433;0.3255475214636165;0.9856356730597301;1.0000112560451817;9.999944129883367;0.4167744014832207;0.45366378051144346;0.45365675163498637;0.4228492258351084;0.33000327461157736;0.5363795553718078;0.9999915773796977
2.973292;0.9775229590962619;0.4166958966991251;0.426292781786699;0.31822433911812087;0.32554755907947336;0.9856357163221844;1.000011259467025;9.999943467676895;0.4167743171177705;0.4536638464070621;0.45365672848777;0.42284928649313835;0.330003255667244;0.5363795568767836;0.9999915415411059
2.983292;0.9775230611266199;0.41669594514517894;0.42629281471536984;0.3182243662488283;0.3255475971581996;0.9856357563827444;1.0000112542727326;9.99994278864616;0.4167742316637034;0.45366391259452893;0.4536567042605947;0.42284934837077276;0.3300032361982464;0.5363795608429935;0.9999915114497155
2.993292;0.9775231582459846;0.41669599214156444;0.42629284894422614;0.31822439309438244;0.32554763574778106;0.9856357936421183;1.0000112401864831;9.999942087794887;0.4167741450826654;0.4536639791183183;0.45365667905129375;0.42284941127810466;0.33000321599587246;0.5363795673001264;0.9999914870523995
3.003292;0.9775232504451407;0.41669603775057357;0.4262928844374461;0.31822441945144064;0.3255476748726326;0.9856358283958608;1.0000112170812305;9.999941361410503;0.4167740573857904;0.45366404605871863;0.4536566529718398;0.4228494750522585;0.33000319484659885;0.5363795763058076;0.9999914683494047
3.013292;0.9775233375365484;0.41669608200298097;0.4262929211156294;0.31822444508544384;0.32554771454640075;0.9856358608294904;1.0000111849724005;9.999940605966284;0.4167739686281928;0.45366411353540975;0.45365662611411406;0.4228495395642719;0.3300031725590181;0.5363795878548187;0.9999914553719474
3.023292;0.9775234191598802;0.4166961248901818;0.42629295883837953;0.31822446979430685;0.32554775477193826;0.9856358911522418;1.000011144027764;9.99993981813105;0.4167738789003604;0.45366418171012174;0.4536565985297116;0.42284960470043403;0.3300031490006312;0.5363796018252129;0.9999914481664754
3.033292;0.9775234947486419;0.41669616635614426;0.4262929974054343;0.31822449345684517;0.3255477955444907;0.9856359197166742;1.000011094520734;9.999938994946032;0.4167737883394774;0.45366425077687367;0.45365657024115835;0.422849670345827;0.33000312408964655;0.5363796179837321;0.9999914467837165
3.043292;0.9775235635458347;0.4166962062808798;0.4262930366074722;0.31822451599428475;0.3255478368623403;0.9856359470229832;1.0000110367506423;9.99993813352737;0.41677369715018586;0.4536643208885292;0.4536565412794366;0.4228497363974372;0.3300030977667377;0.5363796360122194;0.9999914512560246
3.053292;0.9775236247037717;0.4166962444679962;0.42629307630322893;0.31822453730349415;0.3255478787325543;0.9856359736788727;1.0000109710584009;9.999937231336865;0.41677360560069343;0.45366439208230774;0.45365651171789556;0.4228498027970523;0.3300030699992714;0.5363796555372535;0.9999914616083754
3.063292;0.9775236773928373;0.41669628067549025;0.4262931164521473;0.31822455724573906;0.32554792116595116;0.9856360003964544;1.0000108978834985;9.9999362868696;0.41677351399531287;0.45366446429836244;0.45365648167030426;0.42284986953846143;0.33000304079633347;0.5363796761658297;0.9999914778979699
3.073292;0.977523720861618;0.4166963146686877;0.42629315709939775;0.3182245756751245;0.32554796416480875;0.9856360279766695;1.0000108177319522;9.999935299661463;0.41677342263355804;0.45366453743614854;0.4536564512812207;0.4228499366217749;0.33000301020677636;0.5363796974985419;0.9999915002304807
3.083292;0.9775237544490208;0.4166963462598622;0.426293198356991;0.3182245924611719;0.32554800772504805;0.9856360572434211;1.0000107310874784;9.999934269786094;0.4167733317710875;0.45366461135576086;0.45365642072905954;0.4228500039964383;0.330002978302032;0.536379719116009;0.9999915287736422
3.093292;0.97752377758069;0.4166963753345235;0.42629324038335925;0.31822460749982967;0.32554805183779495;0.9856360889887282;1.0000106383429581;9.999933197738338;0.416773241612926;0.45366468584515074;0.45365639022169146;0.4228500715412287;0.3300029451515784;0.5363797405839029;0.9999915637349169
3.103292;0.9775237897961346;0.4166964018434119;0.42629328335998257;0.31822462071990515;0.32554809646981586;0.9856361239561078;1.0000105397594206;9.99993208481573;0.4167731523277039;0.4536647606208168;0.4536563599873382;0.4228501390950914;0.3300029108131004;0.5363797614902132;0.9999916052785919
3.113292;0.9775237907838429;0.41669642575274446;0.42629332749452736;0.31822463207728485;0.3255481415576728;0.9856361628227576;1.0000104354790473;9.999930933338918;0.4167730640620342;0.45366483536210594;0.45365633027537755;0.42285020652382543;0.3300028753423453;0.5363797814922215;0.9999916534736656
3.123292;0.9775237803854867;0.41669644701381586;0.42629337302953396;0.31822464153449737;0.3255481870164896;0.9856362061708602;1.0000103256223032;9.999929746015972;0.4167729769513651;0.4536649097387267;0.45365630136521845;0.422850273769364;0.33000283878973363;0.5363798003378284;0.9999917083016282
3.133292;0.9775237585776295;0.41669646557387824;0.4262934202052765;0.3182246490422034;0.32554823273587197;0.9856362544784449;1.0000102103898973;9.999928525065867;0.41677289111946975;0.4536649834332027;0.4536562735684565;0.42285034083998213;0.33000280117881214;0.5363798178248744;0.9999917696877496
3.143292;0.9775237254107444;0.41669648138192056;0.42629346921654754;0.31822465453404125;0.3255482785893213;0.9856363081173803;1.0000100900501605;9.999927272478628;0.41677280665891153;0.453665056163285;0.45365624722518555;0.4228504077547744;0.33000276250545213;0.5363798337389482;0.9999918375292672
3.153292;0.9775236809078;0.4166964943931911;0.426293520219182;0.31822465793168125;0.3255483244646232;0.9856363673477273;1.0000099648925838;9.99992599068813;0.41677272360208234;0.45366512768254796;0.4536562226906768;0.42285047450361396;0.33000272276575215;0.5363798478540651;0.9999919117024488
3.163292;0.9775236249907399;0.41669650459069185;0.42629357335502327;0.3182246591552806;0.3255483702651632;0.9856364323422899;1.0000098352746667;9.999924682071477;0.416772641927857;0.45366519776343917;0.4536562002953928;0.42285054105298087;0.33000268197307897;0.5363798599986566;0.9999919920746638
3.173292;0.9775235574917227;0.4166965119994056;0.42629362877009025;0.3182246581332767;0.32554841588240857;0.9856365032123868;1.0000097016323566;9.999923347976036;0.41677256159927334;0.45366526618815767;0.45365618030888155;0.42285060734073165;0.3300026401400658;0.5363798701068736;0.9999920784980159
3.183292;0.9775234782393897;0.41669651669048374;0.42629368663188577;0.3182246547968284;0.3255484611958483;0.9856365799736003;1.0000095643844276;9.999921988519159;0.4167724825728469;0.45366533275454646;0.4536561629417293;0.4228506732414139;0.3300025972620322;0.5363798782008073;0.9999921707397659
3.193292;0.9775233871559754;0.4166965187843815;0.42629374711536455;0.31822464906224696;0.32554850609733466;0.9856366624711687;1.0000094238683759;9.999920603031356;0.4167724047732686;0.4536653972811553;0.4536561483640492;0.42285073856119937;0.33000255334154716;0.5363798843462979;0.9999922684357924
3.203292;0.9775232842936508;0.41669651843818606;0.4262938103460456;0.31822464083089436;0.32554855049558096;0.9856367503785972;1.000009280345576;9.99991919074051;0.41677232807166703;0.4536654596044295;0.453656136695186;0.42285080306404227;0.33000250843124546;0.5363798886394613;0.9999923711432209
3.213292;0.9775231697849688;0.41669651582148576;0.4262938763478638;0.31822463001028994;0.3255485942992534;0.9856368432818727;1.0000091340170483;9.999917751428585;0.41677225230857257;0.45366551959899243;0.4536561279659206;0.42285086648573195;0.3300024626419422;0.5363798912154367;0.9999924784259804
3.223292;0.9775230437514989;0.41669651110791134;0.4262939450262726;0.3182246165335441;0.3255486373954609;0.9856369407043681;1.0000089849997973;9.999916285666236;0.41677217736125355;0.4536655772278956;0.45365612212061535;0.4228509285438609;0.3300024161039262;0.5363798922571812;0.9999925899035315
3.233292;0.9775229062551879;0.4166965044864081;0.4262940161850121;0.31822460037177563;0.3255486796422289;0.9856370421065721;1.0000088332810428;9.99991479460545;0.41677210319710195;0.4536656325402226;0.45365611907721376;0.4228509889681357;0.3300023689305972;0.5363798919948007;0.999992705271374
3.243292;0.9775227573488553;0.4166964961678232;0.42629408956126724;0.3182245815387565;0.32554872088318626;0.9856371469720483;1.0000086787675546;9.999913279841188;0.4167720298665019;0.45366568558022974;0.4536561187728124;0.42285104753877994;0.33000232121783213;0.5363798906810817;0.9999928243248857
3.253292;0.9775225971746007;0.41669648637309553;0.42629416484385424;0.3182245600805783;0.32554876096332447;0.9856372548837162;1.0000085214223802;9.99991174337359;0.4167719574528056;0.45366573631987683;0.45365612114737036;0.42285110410369064;0.33000227305946567;0.5363798885406711;0.9999929469703326
3.263292;0.9775224260255323;0.41669647532564974;0.4262942416750064;0.31822453606425877;0.3255487997423214;0.9856373655140649;1.0000083613085295;9.999910187511166;0.41677188603616444;0.453665784685153;0.4536561261085877;0.4228511585602158;0.3300022245601678;0.5363798857174668;0.9999930731783558
3.273292;0.9775222443307235;0.4166964632481178;0.42629431965966014;0.31822450957260545;0.32554883711050475;0.9856374785477714;1.0000081985202451;9.999908615306202;0.41677181568325194;0.4536658306121864;0.45365613354348644;0.42285121083360433;0.3300021758364376;0.5363798822581994;0.9999932028950904
3.283292;0.9775220525856091;0.41669645033452146;0.42629439837903527;0.31822448068823767;0.32554887299243596;0.9856375935799462;1.0000080331658125;9.999907031410094;0.4167717464285045;0.45366587406779735;0.45365614335126236;0.42285126088414293;0.3300021270090379;0.5363798781483007;0.9999933359181917
3.293292;0.9775218513233072;0.41669643671354817;0.42629447741609605;0.3182244494826594;0.325548907336732;0.9856377100942689;1.0000078654096793;9.999905442402923;0.4167716782534315;0.45366591502019;0.4536561554214122;0.4228513087156151;0.3300020782062201;0.5363798733651468;0.9999934717802199
3.303292;0.9775216411233529;0.41669642243509114;0.42629455638413394;0.31822441603896306;0.3255489401010571;0.9856378275344085;1.0000076954430064;9.999903856037067;0.41677161109869665;0.4536659534047833;0.4536561695873678;0.4228513543617383;0.33000202956931735;0.5363798679063971;0.9999936097796872
3.313292;0.9775214225850094;0.4166964074897285;0.4262946349267321;0.3182243804786062;0.32554897124380017;0.9856379453889397;1.0000075234022334;9.99990227924381;0.41677154489406276;0.4536659891525425;0.4536561856402757;0.4228513978640442;0.3300019812367125;0.5363798617902991;0.9999937491365414
3.323292;0.9775211963109419;0.41669639185332524;0.4262947126941812;0.31822434295807134;0.3255490007288583;0.9856380632342824;1.00000734936301;9.999900716367266;0.41677147956396216;0.4536660222395328;0.45365620336719253;0.4228514392606582;0.33000193331963656;0.5363798550353072;0.9999938891150514
3.333292;0.9775209629042544;0.41669637551750377;0.4262947893186817;0.3182243036561311;0.32554902851870504;0.9856381807075937;1.0000071733699898;9.99989916962251;0.416771415016428;0.45366605267537613;0.45365622254459653;0.42285147860040545;0.33000188590548674;0.5363798476517787;0.9999940291001487
3.343292;0.977520722912497;0.41669635849430114;0.4262948644080762;0.31822426276370896;0.3255490545568894;0.9856382974657805;1.0000069953534518;9.999897640930444;0.41677135115167;0.4536660804686324;0.45365624293803697;0.42285151595780446;0.3300018390952816;0.536379839672852;0.9999941686494119
3.353292;0.9775204768220259;0.41669634083148577;0.42629493755297854;0.31822422046612864;0.32554907877077044;0.9856384131835333;1.000006814997823;9.999896132595554;0.4167712878835458;0.45366610562836873;0.45365626435101497;0.42285155141457614;0.3300017930472576;0.5363798311570857;0.9999943074536195
3.363292;0.9775202252047126;0.4166963226102544;0.42629500832680267;0.3182241769355108;0.32554910107841617;0.9856385275667576;1.00000663174786;9.99989464644592;0.41677122514861376;0.45366612818126345;0.4536562866568281;0.42285158503435005;0.3300017479913123;0.536379822131256;0.9999944452284746
3.373292;0.9775199688599118;0.4166963038812436;0.42629507630395286;0.31822413234472946;0.32554912138429654;0.9856386403617704;1.0000064449301023;9.999893183079429;0.416771162912004;0.4536661481791216;0.45365630976748966;0.4228516168632219;0.33000170421080016;0.5363798125701145;0.9999945816502026
3.383292;0.9775197087864128;0.41669628461241365;0.4262951411045365;0.31822408688331855;0.3255491395830973;0.98563875135344;1.0000062538249845;9.99989174191304;0.4167711011830252;0.4536661656994625;0.45365633358716734;0.4228516469339676;0.3300016620205319;0.5363798024409975;0.9999947163531131
3.393292;0.9775194460604224;0.41669626471065857;0.42629520241544716;0.3182240407554895;0.3255491555638989;0.9856388603475901;1.000006057682939;9.999890321613961;0.41677104001815046;0.4536661808485721;0.4536563580062387;0.4228516752553034;0.33000162174854686;0.5363797917361438;0.9999948489742175
3.403292;0.9775191817678349;0.4166962440581739;0.4262952599719148;0.31822399414996294;0.32554916919226734;0.9856389671340177;1.0000058558166518;9.9998889207333;0.41677097949188546;0.4536661937676082;0.4536563829219492;0.42285170180422454;0.3300015837152624;0.5363797804840591;0.9999949792350329
3.413292;0.9775189170415031;0.4166962225296319;0.42629531352881;0.3182239472003884;0.32554918028933527;0.9856390714393207;1.0000056477051722;9.999887538335123;0.4167709196647774;0.45366620464073076;0.45365640825382697;0.4228517265341803;0.3300015482191416;0.5363797687534192;0.9999951069879605
3.423292;0.9775186531361912;0.41669620003304697;0.42629536284249675;0.3182238999796997;0.32554918864898524;0.9856391728863262;1.0000054329882508;9.99988617429941;0.4167708605801914;0.45366621370859417;0.45365643395931504;0.42285174939054;0.3300015155318727;0.5363797566229495;0.9999952321731914
3.433292;0.9775183913924539;0.4166961765656403;0.4262954076709107;0.31822385253256913;0.3255491940884419;0.9856392709893951;1.000005211446402;9.999884829622394;0.41677080226090163;0.45366622126925676;0.453656460041845;0.4228517703188447;0.3300014858860439;0.5363797441418879;0.9999953547162838
3.443292;0.9775181331386433;0.4166961522246941;0.42629544779766404;0.3182238049087173;0.32554919648283637;0.9856393652140568;1.0000049830196502;9.999883506821755;0.41677074468972963;0.4536662276501268;0.4536564865276395;0.42285178926726374;0.33000145944651094;0.5363797313164096;0.9999954744608602
3.453292;0.9775178797204994;0.4166961271599406;0.4262954830612977;0.3182237571863246;0.32554919576340247;0.9856394550625633;1.0000047477968672;9.999882209431323;0.41677068782033544;0.4536662331602165;0.4536565134186524;0.4228518061996346;0.33000143629648293;0.5363797181189031;0.9999955912083546
3.463292;0.9775176325505204;0.4166961014977546;0.42629551335161114;0.3182237094850432;0.32554919190000137;0.985639540128552;1.0000045059930724;9.999880940737148;0.41677063161260464;0.45366623805004186;0.4536565406475556;0.4228518211135671;0.33000141646129894;0.5363797045157763;0.9999957048216224
3.473292;0.9775173930091345;0.41669607529381947;0.42629553859545294;0.31822366194480844;0.3255491848868312;0.9856396201172164;1.0000042579756343;9.999879703565;0.4167705760331972;0.45366624250347815;0.45365656806345467;0.4228518340569134;0.3300013999333532;0.536379690485842;0.999995815259209
3.483292;0.9775171623359908;0.41669604855348896;0.4262955587656882;0.3182236146963319;0.32554917473814393;0.9856396948397119;1.0000040042709197;9.99987850090664;0.4167705210365119;0.45366624664946686;0.45365659547053117;0.42285184515065233;0.3300013866650203;0.5363796760080023;0.9999959224648816
3.493292;0.9775169416569672;0.4166960212688936;0.42629557388598427;0.31822356787782063;0.3255491614947594;0.9856397641777475;1.0000037454813646;9.999877335452558;0.4167704665784327;0.45366625058909243;0.45365662269761275;0.4228518545980153;0.33000137655212625;0.5363796610654108;0.9999960262626234
3.503292;0.9775167320579567;0.41669599341503993;0.42629558402669604;0.31822352165989376;0.3255491452315489;0.9856398280478823;1.000003482214888;9.999876208251568;0.4167704126378121;0.4536662544334145;0.45365664964290503;0.4228518626604121;0.3300013694302637;0.5363796456714934;0.9999961264273617
3.513292;0.9775165346014301;0.41669596493590066;0.42629558930191924;0.3182234762174788;0.32554912605205893;0.9856398864286556;1.0000032150863172;9.999875118042121;0.4167703592139754;0.4536662583124498;0.4536566762797618;0.4228518696212644;0.3300013650843292;0.5363796298518357;0.9999962228063692
3.523292;0.9775163503088703;0.4166959357604698;0.42629558985120625;0.31822343168817036;0.3255491040828837;0.9856399394305214;1.0000029447553123;9.999874061686855;0.416770306323206;0.45366626236105606;0.4536567026639903;0.42285187576103056;0.33000136327097773;0.5363796136078234;0.9999963153218673
3.533292;0.9775161801210763;0.4166959058355243;0.42629558581126664;0.3182233881669683;0.3255490794844492;0.9856399872814173;1.0000026719978212;9.999873035405987;0.4167702539915996;0.4536662666964532;0.45365672894925724;0.4228518813348934;0.3300013637420367;0.5363795969266455;0.9999964039008798
3.543292;0.9775160248330044;0.41669587514218487;0.42629557730116246;0.31822334570787586;0.3255490524667765;0.9856400302149556;1.0000023977413774;9.99987203626396;0.4167702022365597;0.45366627136847787;0.4536567553654828;0.4228518865358121;0.33000136626499854;0.5363795798237657;0.9999964884086823
3.553292;0.97751588502548;0.41669584367781165;0.4262955644326349;0.3182233043111233;0.32554902329200963;0.9856400683889369;1.0000021229738556;9.999871063346353;0.4167701510597931;0.4536662763214264;0.4536567821540192;0.42285189147620306;0.3300013706420871;0.5363795623771943;0.9999965686006979
3.563292;0.9775157609882387;0.416695811424759;0.4262955473263474;0.31822326393149075;0.32554899225438916;0.9856401018752897;1.000001848575849;9.999870118025752;0.4167701004586237;0.4536662814234893;0.45365680949905307;0.4228518962340899;0.3300013767031238;0.5363795447104707;0.9999966441299322
3.573292;0.9775156526528047;0.4166957783286874;0.42629552610886023;0.31822322452284824;0.32554895965362596;0.9856401307122762;1.0000015752105058;9.999869203026932;0.41677005045181637;0.45366628654663554;0.45365683748758096;0.4228519009225522;0.33000138426555425;0.5363795269273186;0.9999967146471699
3.583292;0.9775155595991779;0.41669574428323886;0.42629550090415785;0.3182231860772206;0.325548925773305;0.9856401550103486;1.0000013033320851;9.999868321370394;0.41677000110699086;0.45366629162097866;0.4536568661199223;0.42285190571689973;0.3300013931111256;0.5363795090607725;0.999996779963783
3.593292;0.9775154811689671;0.41669570913272774;0.42629547183475885;0.3182231486109195;0.3255488908504777;0.9856401750216148;1.00000103323534;9.999867476037547;0.41676995255105753;0.45366629662717717;0.4536568953632076;0.42285191083372237;0.3300014030074792;0.5363794910651066;0.999996840170297
