time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.603292;0.9775154166269989;0.4166956726948859;0.42629543902672934;0.3182231121086014;0.3255488550527969;0.9856401911216739;1.0000007650835387;9.99986666965803;0.4167699049655908;0.4536663015896383;0.45365692520605033;0.422851916475084;0.33000141374717895;0.5363794728285778;0.999996895603038
3.613292;0.9775153652773293;0.4166956347811938;0.42629540261574345;0.31822307648804987;0.325548818500842;0.9856402037405232;1.0000004989730078;9.999865904186995;0.416769858571323;0.4536663065908502;0.45365695568782155;0.4228519227649829;0.33000142518383946;0.536379454198867;0.9999969467071277
3.623292;0.9775153264947131;0.416695595217278;0.42629536273932056;0.31822304160937376;0.32554878131580983;0.9856402132569669;1.0000002350227541;9.999865181141171;0.4167698135975882;0.45366631175006483;0.4536569869078624;0.4228519297306793;0.33000143724781694;0.536379435035683;0.9999969939571716
3.633292;0.9775152996899532;0.41669555387953494;0.4262953195080295;0.31822300729040315;0.3255487436302405;0.9856402199008225;0.999999973407176;9.999864502097308;0.4167697702495312;0.4536663171746355;0.45365701900882394;0.42285193734398113;0.3300014499312704;0.5363794152651951;0.9999970378686329
3.643292;0.9775152842905616;0.41669551073021344;0.4262952729864894;0.31822297331300115;0.32554870556725274;0.9856402238011034;0.9999997143277969;9.999863869304164;0.41676972870818246;0.45366632292131465;0.45365705211968366;0.4228519455754889;0.33000146326662677;0.5363793948933608;0.9999970790122671
3.653292;0.9775152797740053;0.4166954658228677;0.42629522320838786;0.3182229394393957;0.3255486672455772;0.9856402251571531;0.9999994579530809;9.999863286264965;0.41676968915665014;0.45366632898190346;0.4536570863030496;0.42285195442255263;0.3300014773145716;0.5363793739750483;0.9999971179792067
3.663292;0.9775152856696042;0.4166954192739882;0.4262951702129976;0.31822290543628573;0.32554862880098523;0.9856402242673173;0.999999204367378;9.999862757661774;0.4167696517661319;0.4536663353121311;0.4536571215706135;0.4228519639048354;0.33000149215519964;0.5363793525563029;0.9999971552904291
3.673292;0.9775153015056518;0.41669537121260114;0.4262951140682349;0.31822287109052116;0.32554859037612777;0.985640221382344;0.9999989535330097;9.99986228864969;0.4167696166419978;0.4536663418665544;0.45365715793544026;0.42285197403433394;0.33000150787306215;0.5363793306365116;0.9999971913350904
3.683292;0.9775153267516432;0.41669532174041046;0.426295054847558;0.3182228362152097;0.32554855209318295;0.9856402165897167;0.9999987052528421;9.99986188437086;0.41676958380781204;0.45366634857843696;0.45365719542609567;0.4228519848001669;0.3300015245366076;0.5363793081787601;0.9999972264302353
3.693292;0.9775153608005507;0.4166952709224788;0.42629499258227505;0.3182228006602572;0.32554851405500534;0.9856402097507612;0.9999984591903188;9.999861550105209;0.4167695532358291;0.45366635532077504;0.4536572340711506;0.4228519961869987;0.33000154218160793;0.5363792851294643;0.9999972609028067
3.703292;0.9775154030502112;0.4166952187815211;0.4262949272465476;0.3182227643287536;0.3255484763629727;0.9856402004968513;0.9999982149500383;9.99986129135891;0.41676952487964414;0.4536663619204288;0.45365727390268384;0.422852008171297;0.33000156079387755;0.5363792614236771;0.9999972951184806
3.713292;0.9775154530156149;0.4166951652808231;0.4262948587853205;0.31822272717911393;0.3255484391201576;0.9856401883800591;0.9999979721342415;9.999861113227169;0.4167694986942722;0.45366636820387807;0.45365731497939626;0.42285202068329303;0.3300015802916564;0.5363792369907253;0.9999973295479813
3.723292;0.9775155103440406;0.41669511033223755;0.4262947871536285;0.31822268920874713;0.32554840243586863;0.9856401730559022;0.9999977303408201;9.999861019400159;0.4167694746327828;0.45366637402155524;0.4536573573925393;0.42285203360077167;0.3300016005318785;0.5363792117645779;0.9999973648212162
3.733292;0.9775155747636081;0.41669505383586736;0.4262947123439224;0.31822265043151815;0.325548366438879;0.9856401542829577;0.9999974891689534;9.999861011461004;0.4167694526302033;0.453666379242432;0.4536574012288262;0.42285204678591;0.33000162134139954;0.5363791856988904;0.9999974016147816
3.743292;0.9775156460127893;0.4166949956950116;0.4262946344031646;0.31822261085554654;0.32554833127919064;0.98564013181619;0.9999972482903151;9.999861088691812;0.4167694326074527;0.45366638372309204;0.4536574465258971;0.4228520601105747;0.3300016425474841;0.5363791587839188;0.9999974404266909
3.753292;0.9775157237542442;0.4166949357984041;0.42629455343149825;0.31822257046626135;0.32554829711421823;0.9856401054019306;0.9999970075256344;9.999861248320247;0.4167694144965934;0.4536663872933446;0.4536574932591852;0.4228520734628746;0.33000166400145153;0.5363791310440484;0.9999974814103326
3.763292;0.977515807589983;0.4166948740268437;0.4262944695398517;0.3182225292224661;0.32554826407432824;0.9856400748644341;0.9999967668443104;9.999861486102121;0.4167693982639251;0.45366638977758633;0.4536575413390472;0.42285208677035335;0.3300016855977703;0.5363791025117493;0.9999975243306277
3.773292;0.9775158971937832;0.4166948102969433;0.4262943828138731;0.31822248707244566;0.32554823222939505;0.9856400401792601;0.9999965262957438;9.999861797097905;0.4167693839088672;0.45366639099218764;0.4536575906019615;0.42285210001958573;0.3300017072699229;0.5363790732156491;0.9999975686281344
3.783292;0.9775159923563183;0.41669474460262895;0.4262942933353267;0.3182224439771124;0.3255482016038753;0.9856400014455781;0.9999962859167956;9.99986217614854;0.41676937144613574;0.45366639072241643;0.4536576408043749;0.4228521132361572;0.3300017289652573;0.5363790432065657;0.9999976136073256
3.793292;0.9775160929115659;0.41669467703463325;0.426294201210711;0.3182223999215996;0.3255481722142379;0.9856399587119522;0.9999960456306338;9.999862617984878;0.41676936089540023;0.4536663887339563;0.4536576916333797;0.42285212645044384;0.3300017506443703;0.5363790125797241;0.9999976586885733
3.803292;0.9775161986882562;0.41669460778649287;0.42629410657371625;0.31822235492228723;0.3255481440690425;0.9856399118194225;0.9999958051687399;9.999863117649143;0.41676935227913253;0.4536663848077344;0.4536577427453501;0.42285213968993657;0.3300017723132156;0.5363789814515975;0.9999977035147254
3.813292;0.9775163095062823;0.4166945371554455;0.42629400957784;0.3182223090353782;0.3255481171488859;0.9856398603922035;0.9999955640625111;9.999863671250605;0.4167693456159962;0.45366637876803667;0.45365779381308874;0.4228521530013082;0.33000179403815405;0.536378949926094;0.999997747868965
3.823292;0.9775164252089575;0.4166944655241829;0.4262939103789493;0.3182222623610537;0.32554809141960156;0.985639803887868;0.9999953216938784;9.999864276576025;0.41676934090120854;0.45366637049557895;0.453657844552274;0.422852166465644;0.3300018159185591;0.536378918098458;0.9999977915947997
3.833292;0.9775165457175272;0.4166943933113001;0.4262938091392079;0.31822221504190346;0.32554806686951243;0.9856397416906015;0.9999950773961421;9.999864933131914;0.4167693380850991;0.45366635991758686;0.45365789472987306;0.42285218017923154;0.33000183803920785;0.5363788860706863;0.9999978345890285
3.843292;0.9775166710040742;0.4166943209318927;0.42629370606628153;0.31822216724914754;0.3255480435228903;0.9856396732806538;0.9999948305998687;9.999865641365622;0.41676933706848873;0.45366634697891445;0.45365794416459826;0.4228521942166289;0.3300018604396237;0.5363788539151721;0.9999978768132199
3.853292;0.97751680095862;0.41669424879762673;0.42629360142576467;0.3182221191568452;0.32554802143669986;0.9856395983863085;0.9999945809162458;9.999866401182182;0.4167693377042433;0.4536663316126205;0.4536579927015657;0.4228522086009996;0.33000188311949236;0.5363788216297293;0.9999979183017932
3.863292;0.977516935244563;0.4166941773087894;0.42629349550467793;0.3182220709297378;0.32554800070039924;0.9856395169957015;0.999994328076699;9.999867210294736;0.416769339789661;0.45366631373206856;0.45365804016744327;0.4228522233037528;0.3300019060580165;0.5363787891808798;0.9999979591403266
3.873292;0.977517073231178;0.4166941068080991;0.4262933885745933;0.31822202273176386;0.3255479814256584;0.9856394291946291;0.9999940718462532;9.999868064025533;0.41676934307558855;0.453666293252007;0.45365808634356913;0.42285223827835755;0.330001929220854;0.5363787565661997;0.9999979994398046
3.883292;0.9775172140733323;0.41669403754666573;0.42629328087486823;0.3182219747254039;0.3255479637484904;0.9856393349685911;0.9999938120415734;9.999868957464466;0.4167693473159612;0.4536662701082444;0.45365813096206703;0.4228522534826386;0.3300019525692007;0.5363787237942801;0.9999980393573792
3.893292;0.9775173569010992;0.4166939697096906;0.42629317260469446;0.31822192706020164;0.32554794785374874;0.9856392341394431;0.9999935485940964;9.999869887858535;0.41676935231983486;0.4536662442554721;0.4536581737251495;0.4228522688516342;0.3300019760831561;0.5363786908580742;0.9999980791057135
3.903292;0.977517500966199;0.4166939034665264;0.426293063918628;0.31822187987793654;0.3255479339627685;0.985639126429768;0.999993281570896;9.999870854802442;0.41676935796472897;0.4536662156573446;0.4536582143506179;0.4228522842622064;0.3300019997676417;0.5363786577742689;0.9999981189113534
3.913292;0.9775176456655096;0.41669383898323237;0.42629295492244007;0.318221833329023;0.32554792227609997;0.9856390115691044;0.9999930111746334;9.99987185893086;0.4167693641743643;0.45366618428885586;0.4536582526019951;0.4228522995559897;0.33000202361959474;0.5363786246267316;0.9999981589789382
3.923292;0.9775177904614315;0.4166937764045865;0.426292845680153;0.31822178757454495;0.32554791293865354;0.9856388893368974;0.9999927377428001;9.999872900998293;0.4167693708735341;0.45366615016730416;0.4536582882691925;0.42285231459431366;0.33000204758059754;0.5363785915410211;0.9999981994935774
3.933292;0.9775179347708364;0.4166937158486265;0.4262927362342723;0.31822174277933946;0.325547906054251;0.9856387595203271;0.9999924617267906;9.999873981600286;0.4167693779463887;0.45366611338642815;0.45365832113120835;0.4228523292675583;0.3300020715152667;0.5363785586068035;0.9999982406621146
3.943292;0.9775180779040253;0.4166936574234903;0.4262926266282996;0.3182216991163154;0.3255479017245592;0.9856386219102345;0.9999921836551541;9.999875100958402;0.4167693852320315;0.4536660741193251;0.4536583509444483;0.42285234346368955;0.33000209523695184;0.536378525832899;0.9999982827347558
3.953292;0.9775182190535432;0.4166936012484341;0.42629251693120845;0.3182216567670484;0.32554790008289025;0.985638476324118;0.9999919040807059;9.999876258494362;0.41676939254568185;0.45366603260080346;0.4536583774619901;0.4228523570550802;0.33000211855398315;0.5363784931690164;0.9999983259250342
3.963292;0.9775183573413166;0.4166935474458581;0.42629240725121115;0.3182216159032235;0.32554790130398337;0.9856383225957588;0.9999916235045133;9.999877452550875;0.4167693996958063;0.4536659891041594;0.453658400461754;0.42285236992986425;0.3300021412930717;0.5363784605380555;0.9999983703229745
3.973292;0.9775184919624885;0.4166934960986503;0.42629229771754595;0.31822157667497447;0.3255479055856978;0.9856381606251224;0.9999913423434422;9.999878680760567;0.41676940650681726;0.45366594392518306;0.4536584197561207;0.4228523820317683;0.3300021632904612;0.5363784278457008;0.9999984159359186
3.983292;0.977518622317596;0.4166934472259666;0.42629218842115474;0.3182215392174121;0.32554791311410053;0.9856379904714414;0.9999910609687364;9.99987994050218;0.41676941284978525;0.45366589737060947;0.4536584351866382;0.4228523933660952;0.33000218436391054;0.5363783949945978;0.9999984627628065
3.993292;0.9775187480074898;0.4166934008050055;0.4262920793458348;0.31822150364369356;0.32554792403506333;0.9856378123409834;0.9999907797149883;9.999881228937404;0.41676941865303846;0.45366584973783675;0.4536584466248478;0.42285240398800544;0.33000220429083366;0.5363783619060422;0.9999985107710827
4.003292;0.9775188687729349;0.4166933568022713;0.4262919703507811;0.31822147002477635;0.3255479384398027;0.985637626467686;0.9999904988260342;9.999882543071559;0.4167694238880104;0.45366580131626993;0.45365845397708304;0.4228524139908093;0.33000222282236397;0.5363783285065539;0.9999985598702906
4.013292;0.9775189844782763;0.4166933151862634;0.4262918612219877;0.3182214383958507;0.32554795636500766;0.9856374330232247;0.9999902184158097;9.999883879812343;0.41676942854841725;0.4536657524120961;0.45365845717647285;0.42285242348587254;0.33000223972511206;0.5363782946864806;0.9999986100024971
4.023292;0.977519095092125;0.4166932759225958;0.4262917517485396;0.3182214087811777;0.32554797782047595;0.9856372321499225;0.9999899384931223;9.999885235736992;0.41676943263440364;0.453665703340299;0.4536584561724273;0.4228524325735484;0.33000225481158907;0.5363782603099425;0.9999986612341039
4.033292;0.9775192006177618;0.41669323896810684;0.4262916417666189;0.3182213812078198;0.3255480028196544;0.9856370240496896;0.9999896590505404;9.999886606877265;0.4167694361511664;0.45366565438131473;0.4536584509723435;0.42285244131529975;0.3300022679513339;0.536378225273345;0.9999987137123171
4.043292;0.9775193009996933;0.4166932042835079;0.4262915311632884;0.3182213557158007;0.3255480313807977;0.9856368090080654;0.999989380149971;9.999887988872297;0.41676943911094194;0.4536656057503446;0.453658441712275;0.4228524497246401;0.33000227906469604;0.5363781895185507;0.9999987675549017
4.053292;0.9775193960538621;0.41669317184673593;0.4262914198674664;0.3182213323765353;0.3255480635222443;0.9856365873632758;0.9999891019126926;9.999889377327747;0.41676944150856726;0.45366555758642174;0.4536584286582852;0.42285245778132535;0.3300022880850809;0.536378153001681;0.9999988227906885
4.063292;0.9775194854620243;0.41669314164833704;0.42629130783841385;0.3182213113065865;0.3255480992663928;0.9856363594808072;0.9999888244270941;9.999890768135094;0.4167694432923705;0.45366550994576615;0.453658412141168;0.4228524654625691;0.33000229491996713;0.5363781157009503;0.9999988793824951
4.073292;0.9775195688351418;0.41669311368553;0.42629119506954083;0.3182212926409534;0.3255481386303451;0.9856361257309166;0.9999885476549508;9.999892157728944;0.4167694443827534;0.4536654627997606;0.45365839248900425;0.42285247278054783;0.33000229945500004;0.5363780776615693;0.9999989372863667
4.083292;0.9775196457864251;0.416693087959072;0.4262910816176121;0.31822127647536524;0.3255481815953622;0.9856358864666028;0.9999882714166451;9.999893543032275;0.4167694447224813;0.4536654160421186;0.4536583699996138;0.42285247978862467;0.3300023015830005;0.5363780389956793;0.9999989964885208
4.093292;0.9775197159513512;0.41669306446849386;0.4262909676129255;0.3182212628417684;0.3255482280848725;0.9856356420339359;0.9999879954792658;9.999894921362653;0.41676944430011426;0.45366536952711267;0.453658344962756;0.422852486539652;0.3300023012084616;0.5363779998164473;0.9999990570178388
4.103292;0.977519778968138;0.41669304319596884;0.4262908532319354;0.3182212517231516;0.32554827798468944;0.9856353928245501;0.9999877196486795;9.999896290994144;0.41676944312420694;0.45366532312938956;0.45365831768789133;0.42285249304338607;0.33000229822422444;0.5363779601795717;0.9999991189440175
4.113292;0.9775198344725031;0.41669302407694914;0.4262907386764643;0.3182212430698691;0.3255483311895606;0.9856351393420737;0.9999874438019767;9.99989765175504;0.4167694411685075;0.4536652767709253;0.4536582885115072;0.4228524992659251;0.3300022925178427;0.5363779200908296;0.9999991823482085
4.123292;0.9775198821269475;0.41669300699904555;0.426290624167351;0.3182212368236921;0.3255483876345759;0.9856348822314667;0.9999871678970825;9.999899004391356;0.4167694383457216;0.4536652304052168;0.4536582577951697;0.4228525051579406;0.3300022840156513;0.5363778795457129;0.999999247277662
4.133292;0.9775199216268725;0.4166929918336626;0.42629050991135586;0.31822123294666804;0.32554844728601523;0.9856346222297349;0.9999868919611872;9.99990034897859;0.41676943455536447;0.45366518398568656;0.45365822591015753;0.4228525106715975;0.33000227269459953;0.5363778385491421;0.9999993137394765
4.143292;0.9775199526565087;0.41669297843938236;0.42629039604293617;0.31822123141381287;0.3255485101012743;0.9856343600778431;0.9999866160476107;9.999901683994993;0.4167694297514952;0.45366513744161613;0.45365819321189166;0.42285251575087757;0.330002258557296;0.5363777971158864;0.9999993817330599
4.153292;0.9775199748803873;0.41669296663340205;0.4262902826113743;0.3182212321702304;0.325548575999778;0.9856340965048082;0.9999863401926579;9.999903006622635;0.4167694239514396;0.4536650906840488;0.4536581600281382;0.422852520321848;0.33000224162533853;0.5363777552607444;0.9999994512404632
4.163292;0.9775199879893797;0.4166929561942355;0.42629016964337635;0.3182212351054756;0.32554864487299884;0.9856338322981234;0.9999860644388451;9.999904313441954;0.41676941720007665;0.45366504363085225;0.4536581266626007;0.42285252430568515;0.33000222193875967;0.5363777129927575;0.9999995221794262
4.173292;0.9775199917292154;0.4166929468946542;0.42629005721958807;0.3182212400788638;0.3255487166237069;0.9856335682880566;0.9999857889209818;9.999905600934278;0.41676940953348446;0.4536649961972783;0.4536580933951784;0.42285252764326253;0.33000219953011933;0.5363776703280714;0.9999995943939575
4.183292;0.9775199859042311;0.41669293852005806;0.42628994551327126;0.3182212469635494;0.3255487911929648;0.9856333051689677;0.9999855139127796;9.999906865950694;0.4167694009594759;0.45366494825286424;0.45365806048486146;0.4228525303077056;0.3300021744086744;0.536377627295143;0.9999996676834254
4.193292;0.9775199703958086;0.41669293087710957;0.42628983477743865;0.31822125565871506;0.3255488685475925;0.9856330433624828;0.9999852398409973;9.999908106344181;0.41676939146017833;0.45366489963402057;0.45365802818026874;0.4228525322971733;0.3300021465882209;0.5363775839105773;0.9999997418347224
4.203292;0.9775199451529961;0.4166929238090581;0.4262897252922809;0.31822126607451906;0.3255489486471839;0.9856327830679815;0.999984967335445;9.999909321196494;0.4167693809953687;0.4536648502236389;0.45365799672789825;0.4228525336248307;0.330002116127272;0.5363775401423844;0.9999998166578778
4.213292;0.9775199100864729;0.41669291720972496;0.4262896173297678;0.31822127812136264;0.32554903141529246;0.985632524377033;0.9999846972655205;9.99991051024546;0.41676936949740784;0.45366479999162124;0.4536579663743911;0.42285253431777436;0.33000208314356994;0.5363774959026766;0.9999998920282113
4.223292;0.9775198649766226;0.4166929110285698;0.4262895111552094;0.31822129171825453;0.3255491167331923;0.9856322673138663;0.9999844306802133;9.999911673386679;0.41676935687436595;0.45366474895225817;0.4536579373510861;0.42285253441929155;0.3300020478075611;0.5363774510934618;0.9999999678730966
4.233292;0.9775198095327958;0.41669290526525893;0.4262894070165959;0.3182213068147961;0.32554920446680863;0.9856320118169309;0.9999841686633625;9.999912810861394;0.41676934301378105;0.4536646971040338;0.4536579098470136;0.42285253398792066;0.330002010333825;0.536377405653082;1.0000000440794237
4.243292;0.9775197435137505;0.4166928999415612;0.42628930511688873;0.3182213233965908;0.3255492944976399;0.9856317577337246;0.9999839122081677;9.999913923568185;0.41676932778429976;0.45366464440285076;0.45365788400297946;0.42285253307892334;0.33000197097027534;0.536377359564192;1.0000001204215994
4.253292;0.9775196668070211;0.4166928950492294;0.42628920560783806;0.3182213414633452;0.32554938672901423;0.9856315048497357;0.9999836621738547;9.999915012697775;0.41676931105644793;0.4536645907479114;0.45365785993147534;0.4228525317032076;0.3300019299745411;0.5363773128442124;1.000000196557787
4.263292;0.9775195794653885;0.41669289050273406;0.42628910859198227;0.31822136100420384;0.325549481087734;0.985631252914534;0.9999834192768595;9.999916078564896;0.4167692927331855;0.4536645359785763;0.4536578377247657;0.4228525297978406;0.33000188759351484;0.536377265506928;1.0000002720393142
4.273292;0.9775194816473921;0.4166928861276886;0.4262890141104127;0.31822138198306654;0.3255495775281472;0.9856310016514784;0.9999831840753667;9.99991711956791;0.41676927275426545;0.45366447992080405;0.45365781742875283;0.4228525272380021;0.33000184407962535;0.5363772175020879;1.0000003463420386
4.283292;0.9775193735098378;0.41669288168080476;0.42628892214861075;0.31822140433974716;0.32554967601649243;0.9856307507713012;0.999982956991661;9.999918132095221;0.41676925105713625;0.45366442245260113;0.4536577990170952;0.4228525238711687;0.33000179972777116;0.536377168697414;1.0000004189606648
4.293292;0.9775192552129399;0.4166928768789712;0.4262888326687622;0.31822142800678727;0.32554977650832784;0.9856304999992976;0.9999827383800762;9.999919111322278;0.4167692275311081;0.4536643635215278;0.4536577823910966;0.42285251954065434;0.3300017548669863;0.5363771189323178;1.0000004894737908
4.303292;0.9775191269758293;0.41669287143600764;0.4262887456197473;0.3182214529185634;0.3255498789357995;0.9856302491510219;0.9999825285805966;9.999920052241507;0.41676920203984014;0.45366430312558154;0.4536577673791962;0.42285251408449803;0.3300017098023682;0.5363770681002821;1.000000557492827
4.313292;0.9775189890188405;0.41669286510052844;0.4262886609272058;0.3182214790087309;0.32554998320673695;0.9856299982258617;0.9999823279436757;9.999920949940535;0.4167691745041183;0.45366424130960514;0.4536577537463555;0.42285250732089613;0.33000166478826704;0.536377016182887;1.000000622596228
4.323292;0.9775188414994682;0.41669285768484976;0.42628857850281787;0.3182215062109107;0.32555008922583856;0.9856297473890604;0.9999821368257995;9.999921799658118;0.416769144947907;0.45366417818898974;0.45365774125012204;0.4228524990588513;0.3300016200605841;0.536376963210681;1.0000006843549958
4.333292;0.9775186846020663;0.4166928490883888;0.42628849825522264;0.31822153446474294;0.32555019690762677;0.9856294968414023;0.9999819555655043;9.999922597616152;0.4167691134772011;0.45366411396016443;0.4536577296931537;0.42285248914355217;0.33000157586942525;0.5363769091971455;1.0000007424150539
4.343292;0.9775185186700087;0.4166928393018778;0.42628842008764994;0.3182215637209054;0.3255503061473448;0.9856292467140569;0.999981784482394;9.999923341516757;0.4167690802288029;0.4536640488684461;0.45365771890014156;0.4228524774708449;0.3300015324734617;0.5363768540930627;1.000000796544522
4.353292;0.9775183441950667;0.41669282836873733;0.42628834389405273;0.3182215939382323;0.3255504167913004;0.9856289970789301;0.9999816238870917;9.999924030502347;0.416769045312798;0.45366398317879825;0.4536577086610396;0.42285246393533626;0.3300014901174753;0.5363767977806102;1.0000008465868568
4.363292;0.977518161685468;0.41669281633669597;0.4262882695430303;0.31822162509116364;0.32555052864618106;0.9856287480183474;0.9999814740778166;9.999924665459156;0.4167690087808393;0.4536639171824495;0.45365769872741674;0.4228524483908563;0.330001449025917;0.5363767401102294;1.0000008923967727
4.373292;0.9775179715893259;0.41669280327519415;0.4262881968613428;0.3182216571851578;0.3255506415015381;0.9856284996248496;0.9999813353196854;9.999925248769781;0.41676897065324114;0.45366385118381886;0.45365768884836283;0.4228524306701121;0.33000140939758354;0.5363766809548541;1.0000009338544142
4.383292;0.9775177743234663;0.41669278932500325;0.42628812565415175;0.3182216902405072;0.325550755145965;0.9856282519549611;0.9999812077764545;9.999925783307507;0.4167689309866331;0.45366378544373426;0.4536576788060788;0.4228524106114872;0.3300013713797167;0.5363766202334985;1.000000970887155
4.393292;0.9775175702862785;0.4166927746778959;0.4262880557405325;0.31822172426577816;0.3255508693783341;0.9856280050478154;0.999981091461305;9.999926271640936;0.41676888991767647;0.4536637201444731;0.4536576684653219;0.42285238806864994;0.33000133505562496;0.5363765579004914;1.0000010034535523
4.403292;0.977517359832888;0.4166927595131577;0.42628798695932196;0.3182217592582952;0.3255509839947881;0.9856277589996083;0.9999809863043813;9.99992671605642;0.41676884765119737;0.453663655415553;0.4536576577977733;0.4228523629088387;0.33000130046665843;0.5363764939344345;1.0000010315390537
4.413292;0.9775171432953834;0.41669274397621864;0.42628791916956016;0.31822179520316346;0.3255510987578074;0.9856275140024778;0.9999808922410475;9.999927119680432;0.41676880442086583;0.4536635913905353;0.4536576468398264;0.42285233500198377;0.3300012676370867;0.5363764283409754;1.000001055166907
4.423292;0.9775169210356837;0.4166927281858409;0.42628785226558163;0.3182218320637428;0.32555121338113807;0.9856272702976705;0.9999808092178863;9.999927487287302;0.41676876044916994;0.45366352823440054;0.45365763564155026;0.4228523042260413;0.3300012365869058;0.5363763611600442;1.0000010744554226
4.433292;0.9775166934825781;0.4166927122127227;0.4262877861700888;0.3182218697958944;0.32555132753720784;0.9856270280889355;0.9999807371438638;9.999927824320638;0.41676871593979753;0.4536634661111591;0.4536576242510508;0.42285227049260893;0.330001207334267;0.5363762924569887;1.0000010897080052
4.443292;0.9775164611359716;0.4166926960365868;0.42628772081264826;0.3182219083746768;0.3255514408855739;0.9856267874825635;0.9999806757973665;9.999928135179163;0.41676867112330085;0.45366340514616843;0.4536576127217488;0.42285223375852765;0.33000117987688865;0.5363762223077696;1.0000011013990238
4.453292;0.9775162245414867;0.4166926795371681;0.4262876561409043;0.3182219478051759;0.32555155311211764;0.985626548508346;0.9999806247469211;9.999928422243796;0.4167686262978128;0.4536633454320246;0.4536576011374462;0.4228521939987117;0.3300011541668791;0.5363761507988815;1.0000011100608872
4.463292;0.9775159842714938;0.41669266254270415;0.4262875921589279;0.3182219881269651;0.325551663959022;0.9856263111884674;0.9999805833869204;9.999928685914352;0.4167685818136461;0.45366328706018505;0.4536575896478611;0.422852151158483;0.33000113010771026;0.5363760780167455;1.0000011161829365
4.473292;0.97751574088062;0.4166926448963028;0.42628752894459465;0.31822202943003275;0.3255517732369912;0.9856260755280258;0.9999805510792035;9.999928925491124;0.41676853802954145;0.45366323013609566;0.453657578495036;0.42285210514509386;0.3300011075721687;0.536376004020284;1.000001120134317
4.483292;0.9775154948266275;0.4166926264894889;0.42628746662888284;0.3182220718599847;0.3255518808045645;0.9856258415154284;0.9999805272979257;9.999929140575466;0.4167684952840638;0.45366317475592316;0.4536575680199224;0.4228520558790055;0.3300010864337555;0.5363759288265244;1.0000011221771674
4.493292;0.9775152465069581;0.416692607273397;0.4262874053587204;0.3182221155860921;0.3255519865214236;0.9856256092495298;0.9999805116834691;9.999929332183457;0.4167684538950606;0.4536631209949239;0.4536575586466154;0.4228520033405286;0.3300010666103024;0.5363758524169927;1.0000011226055325
4.503292;0.9775149964156415;0.41669258727063735;0.42628734526165407;0.3182221607683066;0.3255520902136766;0.985625378976003;0.9999805040082512;9.999929502175105;0.4167684141662066;0.4536630689454416;0.4536575508399594;0.4228519475621344;0.33000104809493425;0.536375774767096;1.0000011218411113
4.513292;0.9775147451867124;0.4166925665595511;0.42628728643088565;0.3182222075515679;0.32555219166538685;0.9856251509627908;0.9999805041103476;9.999929651269385;0.41676837638719555;0.4536630187508352;0.45365754504383204;0.42285188859686207;0.3300010309516844;0.5363756958701769;1.000001120372504
4.523292;0.9775144934815494;0.41669254523120247;0.4262872289449403;0.3182222560587561;0.32555229063036617;0.9856249254556392;0.9999805118537202;9.999929778278815;0.4167683408336435;0.4536629705908849;0.45365754162954486;0.42285182649839387;0.3300010152816593;0.5363756157167364;1.0000011186463564
4.533292;0.9775142418812766;0.41669252337460133;0.4262871728990949;0.3182223063820128;0.3255523868532315;0.9856247027391349;0.9999805271637803;9.999929881107878;0.41676830776504636;0.4536629246371183;0.45365754087378657;0.42285176130907454;0.3300010011629323;0.5363755342773563;1.0000011170403782
4.543292;0.9775139908252026;0.4166925010965652;0.426287118408534;0.31822235859210274;0.32555248008804977;0.9856244831659134;0.999980550072646;9.999929957595409;0.4167682774283236;0.4536628810226778;0.45365754296135624;0.4228516930629515;0.330000988594214;0.5363754515309492;1.000001115882776
4.553292;0.9775137405545519;0.4166924785272791;0.42628706558509144;0.31822241275019547;0.3255525701125468;0.9856242671306712;0.9999805806689341;9.999930005906416;0.4167682500593411;0.45366283985881695;0.4536575480100526;0.4228516218062715;0.33000097750138685;0.5363753675065148;1.000001115447817
4.563292;0.9775134910634208;0.4166924558017357;0.4262870145229566;0.31822246891498557;0.3255526567257687;0.9856240550059908;0.9999806189898606;9.999930025180031;0.4167682258603168;0.4536628012576437;0.4536575561069241;0.4228515476036815;0.33000096779239313;0.536375282333967;1.0000011159634072
4.573292;0.9775132420995971;0.4166924330414257;0.4262869653000055;0.3182225271444204;0.32555273973812204;0.9856238470941214;0.9999806649771217;9.999930015945662;0.41676820498190287;0.4536627653067296;0.4536575673393778;0.4228514705218067;0.3300009593910257;0.5363751962783322;1.0000011176053314
4.583292;0.9775129932339216;0.4166924103386357;0.4262869179861467;0.31822258748038446;0.3255528189893158;0.9856236436562699;0.999980718510096;9.999929979897628;0.416768187540913;0.45366273204107266;0.45365758181305593;0.42285139062104626;0.3300009522329477;0.5363751096933634;1.0000011204055521
4.593292;0.977512743975258;0.41669238775749673;0.4262868726612186;0.318222649943761;0.3255528943813252;0.9856234449775202;0.9999807794004526;9.999929919413551;0.41676817363499513;0.45366270146569065;0.45365759963249774;0.4228513079661553;0.33000094624634824;0.5363750229201589;1.0000011241655002
4.603292;0.9775124938969685;0.41669236537090726;0.4262868294313305;0.3182227145539196;0.3255529658851642;0.9856232513925063;0.9999808473303614;9.999929837111939;0.41676816330778477;0.45366267360307366;0.4536576208457578;0.42285122262305863;0.3300009413359884;0.5363749362139469;1.000001128488632
4.613292;0.9775122426958242;0.4166923432890733;0.4262867884291882;0.3182227813358048;0.3255530335160004;0.9856230632662263;0.9999809218778334;9.999929735885242;0.41676815649580073;0.4536626485254241;0.4536576454098791;0.422851134641546;0.3300009373869404;0.5363748497330985;1.0000011329113134
4.623292;0.9775119901612243;0.41669232164386766;0.4262867497999851;0.31822285030986425;0.3255530973098839;0.9856228810076239;0.9999810026283478;9.99992961955922;0.4167681530189947;0.45366262634593724;0.45365767321430533;0.42285104406173135;0.3300009342866199;0.5363747635796368;1.0000011370389252
4.633292;0.977511736168472;0.41669230056008993;0.42628671367359405;0.31822292147807546;0.325553157325673;0.9856227051187194;0.9999810892261696;9.99992949325866;0.4167681526062173;0.453662607193546;0.4536577041339559;0.42285095093888536;0.3300009319459464;0.5363746778697236;1.0000011405909042
4.643292;0.9775114807425253;0.41669228012857557;0.4262866801301183;0.3182229948029503;0.32555321364262985;0.9856225361402151;0.9999811813725832;9.999929362619733;0.41676815492748853;0.453662591207797;0.45365773806214044;0.4228508553579473;0.33000093030103533;0.5363745927829041;1.0000011433719866
4.653292;0.9775112240693667;0.41669226038685153;0.4262866491842601;0.31822307019744767;0.32555326633697274;0.9856223745137441;0.9999812788382918;9.999929232811063;0.41676815964465314;0.4536625785147579;0.4536577749109761;0.4228507574317254;0.330000929298836;0.5363745085296385;1.0000011452628308
4.663292;0.9775109664014269;0.41669224133933347;0.42628662079014346;0.3182231475441372;0.3255533154709334;0.9856222205365496;0.9999813814658761;9.999929108923379;0.41676816645670234;0.45366256919230696;0.4536578145998973;0.4228506572904919;0.330000928887609;0.5363744252732482;1.000001146246416
4.673292;0.9775107079827446;0.41669222300550846;0.4262865948511212;0.31822322672824604;0.3255533611093493;0.9856220744351305;0.9999814891449841;9.99992899681802;0.41676817509147646;0.453662563298677;0.45365785704574557;0.4228505550723183;0.33000092901162853;0.5363743431001604;1.0000011463993823
4.683292;0.9775104490553496;0.416692205441859;0.42628657123192987;0.31822330765813833;0.32555340334089117;0.9856219364329027;0.9999816017601079;9.999928902783244;0.4167681852705324;0.45366256092452467;0.4536579021515942;0.42285045092406287;0.33000092960117294;0.5363742620478384;1.0000011458055467
4.693292;0.9775101898661993;0.4166921887112829;0.4262865497658325;0.31822339027030005;0.3255534422868925;0.9856218066910893;0.9999817190992971;9.99992883278168;0.41676819671261833;0.45366256218966255;0.4536579497878251;0.4228503450158657;0.33000093056770385;0.5363741821435319;1.0000011444990262
4.703292;0.977509930650805;0.41669217282033166;0.42628653026561625;0.3182234745227766;0.32555347810766166;0.9856216851734602;0.9999818407590072;9.999928792509179;0.4167682091637315;0.45366256721601317;0.4536579997833006;0.4228502375594326;0.3300009318098482;0.5363741034340449;1.0000011425253312
4.713292;0.9775096716432597;0.4166921576775916;0.4262865125504494;0.31822356036588395;0.3255535110074743;0.9856215715969585;0.999981966149762;9.999928787810138;0.41676822240142286;0.4536625761225299;0.45365805194713577;0.4228501288265146;0.3300009332214867;0.5363740260039228;1.0000011400250637
4.723292;0.9775094131228391;0.4166921431077491;0.42628649647106903;0.31822364770851685;0.3255535412170078;0.9856214654728777;0.9999820946256341;9.99992882483989;0.41676823622328646;0.4536625890178589;0.45365810610201884;0.4228500191670981;0.33000093469802905;0.5363739499680276;1.000001137224771
4.733292;0.9775091554733959;0.41669212889278345;0.4262864819151079;0.318223736422153;0.32555356895751203;0.9856213661543313;0.9999822255879414;9.999928909871544;0.41676825045394017;0.45366260597904795;0.4536581621138497;0.4228499089966323;0.33000093614377274;0.5363738754461038;1.0000011343313944
4.743292;0.9775088992155232;0.41669211480562296;0.4262864687909008;0.3182238263755493;0.3255535944189171;0.9856212728878756;0.9999823584852248;9.999929048512994;0.41676826495938685;0.45366262703343535;0.45365821991551575;0.42284979875279755;0.3300009374692611;0.5363738025675906;1.0000011314341843
4.753292;0.9775086449814546;0.416692100641985;0.42628645700465284;0.3182239174595364;0.3255536177609513;0.985621184886912;0.9999824928107416;9.999929244910167;0.41676827964150676;0.4536626521316174;0.45365827951933824;0.42284968888581304;0.3300009385695195;0.5363737314980977;1.0000011285180765
4.763292;0.9775083934533146;0.4166920862466631;0.4262864464449485;0.31822400959060654;0.3255536391286759;0.9856211014686885;0.9999826281401145;9.99992950173564;0.41676829442207863;0.4536626811231504;0.453658341025837;0.4228495798781022;0.33000093930908997;0.5363736624366655;1.0000011255685226
4.773292;0.9775081452971431;0.41669207152616944;0.4262864369732626;0.3182241026994983;0.3255536586841056;0.9856210222453603;0.99998276413393;9.999929820375867;0.41676830924587505;0.45366271378286244;0.4536584046046236;0.4228494722374328;0.33000093954074217;0.5363735956087087;1.0000011226273051
4.783292;0.9775079010798398;0.4166920564536464;0.4262864284292759;0.3182241967234154;0.3255536766254389;0.9856209471940055;0.9999829004602273;9.999930200772052;0.4167683241000211;0.45366274986444777;0.4536584704348583;0.42284936645709087;0.3300009391393591;0.5363735312853991;1.0000011197186613
4.793292;0.9775076611751886;0.41669204105470153;0.42628642065033084;0.3182242916317684;0.325553693145575;0.9856208765535619;0.9999830366826141;9.999930641275714;0.41676833901467014;0.4536627891171926;0.4536585386676231;0.42284926295637115;0.3300009380182191;0.5363734697869617;1.000001116727359
4.803292;0.9775074257521329;0.4166920253759595;0.4262864134720658;0.31822438745421505;0.3255537083591913;0.9856208106998766;0.9999831722314081;9.999931139155297;0.416768354034682;0.4536628312756291;0.45365860941942215;0.4228491620414013;0.33000093613307296;0.5363734114421261;1.000001113313465
4.813292;0.977507194867105;0.4166920094593005;0.4262864067165752;0.318224484250323;0.32555372228990054;0.9856207500580559;0.9999833064859904;9.999931691903992;0.4167683691876048;0.45366287605250744;0.4536586827401572;0.42284906392509874;0.3300009334906205;0.536373356547369;1.0000011089119112
4.823292;0.977506968552101;0.41669199334207896;0.4262864001997039;0.31822458205134696;0.3255537349283276;0.9856206951093501;0.9999834388313842;9.999932298062179;0.416768384470907;0.4536629231334819;0.4536587585836914;0.42284896878144446;0.33000093015224913;0.5363733053579155;1.0000011028195543
4.833292;0.9775067468517284;0.4166919770901866;0.42628639373431054;0.3182246808422854;0.3255537462724406;0.985620646526055;0.9999835686365011;9.999932956615607;0.4167683998657651;0.45366297219381707;0.45365883685410385;0.4228488767926214;0.3300009262224547;0.5363732580812214;1.0000010942812214
4.843292;0.9775065298240231;0.416691960818771;0.4262863871259935;0.3182247805802798;0.3255537563161905;0.9856206052331006;0.9999836952524869;9.999933665984283;0.4167684153501974;0.4536630229455274;0.453658917501877;0.42284878817219834;0.33000092182173163;0.5363732148687821;1.000001082501061
4.853292;0.9775063174843823;0.41669194465500403;0.42628638019834564;0.3182248812223207;0.3255537650373536;0.9856205722415006;0.9999838180600786;9.999934423654325;0.4167684308794959;0.4536630751585948;0.4536590005754069;0.4228487031539069;0.3300009170600988;0.5363731758482211;1.0000010665925751
4.863292;0.9775061097078624;0.41669192868611044;0.42628637281900267;0.31822498275071776;0.325553772405932;0.9856205483649175;0.9999839365176966;9.999935226226334;0.4167684463608349;0.45366312862223285;0.4536590862021226;0.42284862194466694;0.3300009120421042;0.5363731411771316;1.0000010455560293
4.873292;0.9775059061777627;0.4166919129458059;0.426286364886247;0.31822508517111336;0.32555377838585764;0.985620534040555;0.9999840501936212;9.99993606938392;0.4167684616577172;0.4536631831079282;0.45365917455499094;0.42284854468514327;0.3300009068970673;0.5363731110467719;1.0000010183528274
4.883292;0.9775057064553286;0.41669189741351115;0.4262863563079652;0.31822518848438236;0.3255537829250969;0.9856205293514412;0.999984158760346;9.999936947795323;0.416768476617388;0.4536632383875985;0.4536592658374034;0.4228484714683448;0.33000090179500635;0.5363730856304242;1.0000009840353825
4.893292;0.9775055101308957;0.41669188201177587;0.4262863469977326;0.3182252926705252;0.3255537859683191;0.985620534135168;0.9999842619506742;9.999937855300066;0.41676849110718545;0.45366329426944496;0.45365936025537645;0.42284840238564014;0.3300008969369127;0.536373065017893;1.000000941822479
4.903292;0.9775053169347857;0.41669186664097063;0.4262863368646019;0.3182253976981126;0.32555378747603425;0.9856205480333656;0.9999843595475943;9.999938785428538;0.41676850503556756;0.4536633506024029;0.4536594579621415;0.4228483375417816;0.33000089252980536;0.5363730491696194;1.0000008910916869
4.913292;0.9775051267183387;0.41669185122859526;0.4262863257902907;0.31822550353576673;0.32555378740252167;0.985620570450796;0.9999844514287743;9.999939732135337;0.41676851834533835;0.45366340725050275;0.45365955902890637;0.422848277044441;0.33000088875816425;0.5363730379213256;1.000000831371877
4.923292;0.9775049393139429;0.4166918357266284;0.4262863136327602;0.3182256101376365;0.32555378566982945;0.9856206005384962;0.9999845375943038;9.999940690632744;0.4167685310147813;0.4536634640729458;0.45365966347361;0.42284822098559455;0.3300008857726147;0.536373031021797;1.0000007623737124
4.933292;0.9775047544378753;0.41669182009142625;0.4262863002724742;0.3182257174068741;0.32555378218276354;0.9856206373264267;0.9999846181368797;9.99994165749015;0.41676854307155775;0.453663520936204;0.4536597713108904;0.42284816940865966;0.33000088370152714;0.5363730281739522;1.0000006840054538
4.943292;0.9775045717544938;0.41669180429986435;0.4262862856581995;0.318225825170007;0.32555377685306247;0.985620679902664;0.9999846932043938;9.999942629935372;0.4167685545834154;0.4536635777410555;0.4536598825746458;0.4228481222927819;0.3300008826547631;0.5363730290797817;1.0000005963298362
4.953292;0.9775043909460556;0.416691788353285;0.426286269818502;0.3182259331838478;0.3255537696116989;0.985620727462495;0.999984762993667;9.99994360559912;0.41676856563247533;0.4536636344267655;0.45365999729139994;0.4228480795940903;0.3300008826999342;0.5363730334661838;1.0000004994978995
4.963292;0.9775042116764916;0.41669177225534126;0.42628625284980365;0.31822604116712705;0.3255537604226951;0.9856207792771552;0.9999848277267495;9.99994458280991;0.41676857628985275;0.45366369094084563;0.4536601154412677;0.4228480412919193;0.33000088385204474;0.5363730410786935;1.0000003937191049
4.973292;0.9775040335856322;0.4166917560203734;0.42628623488841233;0.3182261488251533;0.32555374928362024;0.9856208347211146;0.9999848876081185;9.999945561068921;0.41676858658391025;0.45366374720473257;0.4536602369559188;0.4228480073762159;0.33000088610818124;0.5363730516700536;1.0000002792645917
4.983292;0.9775038563664783;0.4166917396977569;0.4262862160640687;0.3182262558526309;0.3255537361949853;0.9856208933344713;0.9999849428287814;9.99994654206122;0.4167685964868527;0.4536638031150084;0.45366036173050855;0.42284797782613837;0.33000088948096756;0.5363730650049104;1.00000015646241
4.993292;0.977503679851045;0.4166917233656068;0.4262861964634617;0.3182263619436265;0.3255537211230738;0.9856209548430795;0.999984993589974;9.999947530132701;0.41676860593977594;0.4536638585843641;0.45366048960879335;0.42284795263737157;0.33000089400099636;0.5363730808816563;1.0000000256865567
5.003292;0.9775035040915805;0.4166917071028979;0.42628617612884956;0.3182264668253103;0.3255537039864185;0.9856210191457091;0.9999850400637618;9.999948530832212;0.4167686148745764;0.45366391357142144;0.45366062035407156;0.4228479318499426;0.3300008997250592;0.5363730991394646;0.9999998873719449
5.013292;0.9775033293945383;0.41669169096091585;0.426286155074502;0.3182265702812344;0.3255536846664256;0.985621086271781;0.9999850823474052;9.999949549049472;0.41676862321343555;0.45366396804719655;0.4536607536291136;0.42284791551688217;0.3300009067483247;0.5363731196366172;0.9999997420128298
5.023292;0.9775031562370816;0.4166916749468697;0.426286133297081;0.3182266721411039;0.3255536630267733;0.985621156315661;0.9999851205188997;9.99995058842292;0.41676863086885096;0.4536640219321654;0.4536608890053142;0.42284790364304536;0.3300009151765842;0.5363731422316137;0.9999995901218052
5.033292;0.9775029851211814;0.41669165902315886;0.4262861107797294;0.31822677225897644;0.32555363894244094;0.9856212294211112;0.999985154709836;9.999951651478364;0.4167686377322204;0.45366407508384776;0.4536610260205753;0.4228478961504171;0.33000092506870005;0.5363731667587118;0.9999994321927868
5.043292;0.9775028165099772;0.4166916431117752;0.4262860875069754;0.3182268705001908;0.3255536123328658;0.9856213057985844;0.9999851850886261;9.999952740080834;0.41676864366545474;0.4536641273330063;0.45366116426164566;0.4228478928843419;0.33000093640640427;0.5363731930019063;0.999999268670571
5.053292;0.9775026508691104;0.4166916271183295;0.42628606348213016;0.318226966741124;0.3255535831615409;0.9856213856622175;0.9999852118151199;9.999953855920209;0.4167686485439945;0.45366417850682805;0.4536613034053138;0.4228478936518834;0.33000094911465744;0.5363732207365055;0.9999990999614458
5.063292;0.9775024886776916;0.4166916109847161;0.4262860387127972;0.31822706087516966;0.3255535514011919;0.9856214691376154;0.9999852350445669;9.999955000586553;0.41676865231329036;0.4536642284317119;0.4536614431682071;0.4228478982550691;0.33000096309283855;0.5363732498106633;0.9999989264951966
5.073292;0.9775023303708594;0.4166915947147469;0.42628601317310627;0.3182271528122713;0.32555351701307184;0.9856215562424375;0.9999852549750816;9.999956175344975;0.4167686550051969;0.4536642769398871;0.4536615832130133;0.42284790648001813;0.33000097822605656;0.5363732801524738;0.9999987487795672
5.083292;0.9775021763110797;0.4166915783388999;0.42628598679456653;0.3182272424660662;0.32555347995537726;0.9856216468883855;0.9999852718821463;9.999957380774974;0.4167686567274613;0.4536643238815975;0.4536617231194995;0.4228479180604845;0.33000099439919656;0.5363733117179557;0.9999985674524979
5.093292;0.9775020268306711;0.4166915618780946;0.4262859595069268;0.3182273297320562;0.32555344019053367;0.9856217408978432;0.9999852861058219;9.999958616793833;0.4167686576367186;0.45366436912489005;0.45366186244508977;0.42284793265895065;0.3300010115345944;0.5363733444688806;0.9999983832980094
5.103292;0.9775018822884045;0.416691545350609;0.4262859312869496;0.3182274144843704;0.32555339766797586;0.985621838066467;0.9999852980040898;9.99995988343636;0.4167686579134151;0.4536644125393978;0.4536620008046034;0.42284794988034297;0.3300010296241958;0.5363733783740443;0.9999981971570804
5.113292;0.977501743044446;0.4166915287902858;0.4262859021645486;0.31822749659967314;0.3255533523100066;0.9856219381873297;0.9999853079102577;9.999961181520572;0.41676865776506944;0.45366445398942074;0.4536621379059978;0.42284796930890917;0.3300010487151899;0.5363734133987832;0.9999980098048322
5.123292;0.9775016093558879;0.41669151225005435;0.42628587219326003;0.318227575966731;0.3255533040480155;0.985622040989015;0.9999853161177575;9.999962512628626;0.41676865743315034;0.45366449333116976;0.4536622735407384;0.42284799055641864;0.3300010688751842;0.5363734494914899;0.9999978218447156
5.133292;0.9775014813246437;0.4166914957994559;0.42628584142899345;0.31822765247607016;0.32555325287240144;0.9856221460533225;0.9999853228557682;9.999963879058667;0.41676865717112943;0.453664530411759;0.4536624075513764;0.42284801330183486;0.3300010901818268;0.5363734865875568;0.9999976336150136
5.143292;0.9775013589483225;0.4166914795336385;0.4262858099330562;0.3182277260234157;0.32555319882822686;0.9856222528315209;0.9999853282268204;9.999965283695763;0.41676865720242806;0.45366456508960346;0.4536625398062696;0.4228480372942788;0.3300011127235094;0.5363735246251466;0.9999974452083951
5.153292;0.9775012421535572;0.416691463587208;0.4262857777833566;0.318227796516986;0.3255531419807412;0.9856223608014169;0.9999853321612823;9.999966729442843;0.41676865768659793;0.45366459724097075;0.4536626701940787;0.4228480623319312;0.330001136590657;0.5363735635470771;0.9999972565874381
5.163292;0.9775011307603073;0.41669144812275216;0.4262857450894602;0.3182278638656999;0.3255530823978428;0.9856224695899994;0.9999853344620425;9.999968218904728;0.41676865871173896;0.4536646267348746;0.4536627985894857;0.42284808824396963;0.3300011618646246;0.5363736032979988;0.9999970676487825
5.173292;0.9775010244974736;0.41669143331351766;0.42628571200768844;0.31822792795988325;0.3255530201511508;0.985622578946258;0.9999853349248201;9.999969754377528;0.4167686603126691;0.4536646534315528;0.45366292479479536;0.42284811486650464;0.330001188621985;0.5363736438346377;0.9999968782554501
5.183292;0.9775009231112504;0.41669141934832066;0.42628567874174894;0.3182279886613465;0.3255529553254725;0.9856226887057501;0.9999853334321169;9.999971337741504;0.4167686625052491;0.45366467722868264;0.4536630485333881;0.4228481420319549;0.330001216944468;0.5363736851380464;0.9999966882834652
5.193292;0.977500826472992;0.4166914064272311;0.4262856455156565;0.31822804580956765;0.3255528880232992;0.9856227988219098;0.9999853299526389;9.999972970604526;0.4167686653154267;0.4536646981106881;0.4536631694828883;0.4228481696043018;0.3300012468893367;0.5363737272266695;0.9999964976386031
5.203292;0.9775007346197913;0.4166913947430065;0.42628561251044583;0.31822809924435264;0.3255528183576765;0.9856229093538044;0.9999853244976116;9.999974654714217;0.41676866879121727;0.4536647161518573;0.45366328730144784;0.422848197513658;0.3300012784245947;0.5363737701695563;0.9999963062463867
5.213292;0.9775006477113676;0.4166913844811998;0.42628557980547355;0.3182281488420854;0.3255527464465987;0.9856230203674454;0.9999853170948825;9.999976392288533;0.4167686730108562;0.4536647314823019;0.45366340164932567;0.4228482257320242;0.33000131140451944;0.5363738140704333;0.9999961140081544
