time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.223292;0.9775005659563121;0.41669137584220045;0.42628554737514746;0.31822819454446305;0.3255526724229375;0.9856231318540772;0.9999853077674683;9.999978185914655;0.41676867809243784;0.45366474426920794;0.4536635122001652;0.4228482542214761;0.330001345619929;0.536373859008923;0.9999959207266748
5.233292;0.9775004895584298;0.4166913690699061;0.4262855151271543;0.31822823634506264;0.32555259644947276;0.9856232437520331;0.9999852965179907;9.999980037703166;0.41676868418939234;0.45366475472216816;0.4536636186557742;0.42284828291265375;0.330001380857161;0.5363739049911476;0.9999957260966607
5.243292;0.9775004186562847;0.4166913644529565;0.426285482942854;0.31822827425292;0.3255525187206939;0.9856233560211455;0.9999852833283596;9.999981948294417;0.41676869146668033;0.4536647630744619;0.4536637207723873;0.42284831170983966;0.3300014169180509;0.5363739519614666;0.9999955297951152
5.253292;0.977500353292716;0.41669136226569525;0.4262854506977138;0.31822830827536913;0.3255524394526406;0.9856234686751013;0.9999852681649484;9.999983916226038;0.41676870007760625;0.45366476954118345;0.45366381835467273;0.42284834049338005;0.33000145363929845;0.536373999854308;0.9999953315822742
5.263292;0.977500293470315;0.4166913626961365;0.42628541826614225;0.31822833840876164;0.3255523588670219;0.9856235817857472;0.9999852509853123;9.99998593729159;0.41676871015284445;0.4536647743185188;0.45366391122195865;0.4228483691189751;0.33000149091773734;0.5363740486312192;0.9999951313194687
5.273292;0.9775002392337501;0.4166913658401439;0.4262853855197771;0.31822836463553744;0.3255522771774506;0.9856236954665688;0.9999852317183577;9.999988004497357;0.4167687218026331;0.45366477762424046;0.45366399919633105;0.42284839742143704;0.330001528700851;0.5363740982682038;0.9999949289171297
5.283292;0.9775001907190705;0.41669137174762755;0.4262853523226188;0.31822838694533023;0.3255521945892511;0.9856238097934298;0.9999852102456687;9.999990109343859;0.4167687351221371;0.45366477971908115;0.45366408209891584;0.4228484252236614;0.33000156695040966;0.5363741487096069;0.999994724322051
5.293292;0.9775001481494022;0.4166913804487973;0.4262853185347267;0.31822840534246666;0.32555211131366835;0.9856239247399368;0.9999851864541464;9.999992243441035;0.4167687501808743;0.45366478088402534;0.45366415974012864;0.42284845234540475;0.3300016056144291;0.5363741998460757;0.9999945175444249
5.303292;0.977500111741877;0.4166913919561396;0.426285284013168;0.31822841981828504;0.32555202759737395;0.9856240401735686;0.9999851602934752;9.999994399098252;0.4167687670253437;0.4536647813684394;0.4536642319490959;0.4228484785963663;0.33000164461863657;0.5363742515466405;0.999994308628848
5.313292;0.9775000815687251;0.4166914062900561;0.4262852485969113;0.31822843033494597;0.32555194374189284;0.9856241558392198;0.9999851317547969;9.999996568670968;0.41676878571847803;0.45366478135754706;0.45366429861832047;0.42284850377692285;0.33000168387793977;0.5363743036860419;0.9999940976012297
5.323292;0.9775000575219808;0.4166914235004582;0.42628521209806336;0.31822843683684093;0.32555186007089026;0.9856242713371322;0.9999851008585685;9.999998743873368;0.41676880635567415;0.4536647810051646;0.45366435970178576;0.42284852772079007;0.3300017233213567;0.5363743561205887;0.9999938844459717
5.333292;0.9775000394422724;0.4166914436326745;0.4262851743137928;0.3182284392704832;0.32555177687867126;0.9856243861365519;0.9999850677092703;10.00000091607544;0.4167688290270044;0.4536647805081146;0.4536644151993255;0.4228485503332084;0.33000176290654865;0.5363744086825248;0.9999936691148988
5.343292;0.9775000272905453;0.41669146668519624;0.4262851350461759;0.3182284376205466;0.3255516944134878;0.9856244996349836;0.9999850325125834;10.000003077006708;0.41676885378343026;0.45366478014556544;0.453664465147328;0.4228485715655897;0.3300018026160963;0.5363744612411634;0.9999934516121819
5.353292;0.9775000212152725;0.41669149260330784;0.42628509411969506;0.31822843194775935;0.3255516128767527;0.9856246112759335;0.999984995529222;10.00000521927873;0.4167688806317794;0.45366478024860846;0.45366450958645005;0.42284859135501834;0.3300018424456735;0.5363745137753109;0.9999932321249064
5.363292;0.9775000214713212;0.4166915212930564;0.4262850513976148;0.3182284223837088;0.32555153241825263;0.985624720647053;0.9999849570418502;10.000007336976983;0.4167689095411951;0.4536647811453985;0.45366454853629573;0.42284860959550263;0.3300018823805663;0.5363745663893712;0.9999930110632451
5.373292;0.9775000282862988;0.41669155264426233;0.4262850067950528;0.31822840909154426;0.3255514531465708;0.9856248274771061;0.9999849173284855;10.000009426421476;0.41676894046128865;0.45366478313861586;0.4536645820097884;0.4228486261468056;0.3300019223775033;0.536374619265112;0.9999927889604843
5.383292;0.9775000418009812;0.41669158654842137;0.4262849602815299;0.3182283922420245;0.32555137515630284;0.9856249315937594;0.9999848766566284;10.000011486349113;0.41676897332633245;0.45366478653121833;0.45366461003772063;0.4228486408373574;0.33000196237879403;0.5363746726064017;0.9999925663346912
5.393292;0.9775000620806306;0.4166916229199423;0.42628491186972456;0.31822837200406645;0.325551298543815;0.9856250329141037;0.9999848353221293;10.000013516687117;0.4167690080321334;0.45366479166371015;0.4536646326916533;0.42284865346524775;0.3300020023374916;0.5363747266186752;0.9999923436321376
5.403292;0.977500089164936;0.4166916617255278;0.42628486159250395;0.31822834851791354;0.3255512234141484;0.9856251314516814;0.9999847936455019;10.000015517231759;0.4167690444375867;0.45366479891842315;0.45366465010880413;0.42284866383858544;0.3300020422122134;0.5363747815061977;0.9999921212697087
5.413292;0.9775001231402084;0.4166917029848059;0.4262848094926137;0.3182283218781046;0.32555114990225664;0.98562522729718;0.9999847519440003;10.000017487715061;0.4167690824058035;0.45366480869702663;0.45366466247595855;0.42284867183598457;0.33000208194318426;0.5363748374748069;0.9999918996872081
5.423292;0.9775001641506347;0.41669174674594167;0.4262847556553192;0.31822829216218723;0.3255510781728859;0.9856253205832586;0.9999847105735095;10.000019428143982;0.41676912183294335;0.45366482138214675;0.45366466998378546;0.42284867740764964;0.3300021214623882;0.5363748947478911;0.9999916793528747
5.433292;0.9775002123772203;0.4166917930608302;0.42628470025492415;0.31822825945805366;0.3255510083844237;0.985625411518514;0.9999846699676206;10.000021339000096;0.4167691626469373;0.45366483729196067;0.453664672829843;0.42284868049964264;0.3300021607194504;0.5363749535747278;0.9999914607519259
5.443292;0.9775002680846694;0.41669184196355963;0.42628464354857315;0.3182282238554401;0.32555094066930873;0.9856255004800476;0.9999846305942819;10.000023221863012;0.41676920479289126;0.4536648566705503;0.4536646712457003;0.4228486809987277;0.3300021996657754;0.5363750142082705;0.9999912443445674
5.453292;0.9775003316455542;0.41669189346265284;0.42628458580932527;0.3182281854402343;0.32555087512216596;0.9856255880218708;0.9999845928816158;10.000025079313554;0.4167692482053784;0.4536648797002143;0.45366466548061746;0.4228486787603094;0.3300022382324827;0.5363750768931967;0.999991030482689
5.463292;0.977500403428636;0.41669194752963573;0.4262845272604559;0.3182281442939702;0.3255508117773498;0.9856256747954178;0.9999845571661363;10.000026913521591;0.41676929278848013;0.4536649064802159;0.4536646557771864;0.4228486736526718;0.33000227634467333;0.5363751419162219;0.9999908193582414
5.473292;0.9775004836266442;0.41669200408392604;0.4262844680641758;0.31822810047634853;0.3255507506276282;0.9856257615066721;0.999984523669516;10.000028724720808;0.4167693384333211;0.4536649370210824;0.45366464237247406;0.4228486655585337;0.3300023139359546;0.5363752096617561;0.999990611006268
5.483292;0.9775005722050213;0.41669206301052625;0.4262844083455223;0.3182280540221274;0.3255506916761726;0.9856258489140372;0.9999844925319084;10.000030510962006;0.41676938504725586;0.4536649713063802;0.4536646254968917;0.4228486543640794;0.3300023509478023;0.5363752805823915;0.9999904053255081
5.493292;0.9775006690374753;0.4166921241891049;0.42628434819839356;0.31822800496314163;0.32555063494751346;0.9856259378111578;0.9999844639062415;10.000032269849894;0.41676943255794935;0.4536650093436192;0.4536646053655965;0.4228486399640173;0.33000238732624515;0.5363753551356197;0.9999902021181191
5.503292;0.977500774041633;0.4166921875020774;0.42628428767450055;0.3182279533467897;0.3255505804491438;0.9856260289973379;0.9999844380121307;10.000034001112386;0.41676948090080934;0.4536650511401917;0.4536645821760494;0.42284862227014064;0.33000242300219157;0.5363754337709657;0.9999900011150635
5.513292;0.977500887132585;0.4166922528301146;0.4262842267804123;0.3182278992470391;0.32555052814402213;0.9856261232294109;0.9999844150956407;10.000035707366505;0.41676953002206074;0.4536650966558695;0.45366455611970885;0.422848601214182;0.33000245786813703;0.5363755169305862;0.999989801965789
5.523292;0.9775010080780862;0.4166923200456664;0.42628416547735287;0.31822784276345906;0.32555047796703906;0.9856262211530035;0.9999843954029847;10.000037392401286;0.41676957990404934;0.45366514580112866;0.4536645274063314;0.4228485767422105;0.3300024917963624;0.5363756050102867;0.9999896042866196
5.533292;0.9775011364703475;0.41669238902067585;0.4262841036926523;0.3182277840087122;0.32555042985169685;0.9856263232638368;0.9999843792177243;10.0000390594837;0.41676963057142324;0.45366519848049436;0.4536644962792421;0.4228485487938023;0.3300025246933515;0.5363756983027422;0.9999894077771004
5.543292;0.9775012718363242;0.4166924596389163;0.42628404135618536;0.31822772309937986;0.3255503837275992;0.9856264299210261;0.9999843668609969;10.000040711085482;0.41676968205134285;0.45366525462476504;0.45366446302188135;0.42284851727963535;0.3300025565253649;0.5363757969794393;0.9999892122726968
5.553292;0.9775014136902482;0.41669253178291227;0.4262839784448296;0.3182276601466147;0.3255503395067188;0.9856265413624495;0.9999843586338564;10.000042348874686;0.4167697343097673;0.4536653141771556;0.4536644279666027;0.4228484820922498;0.33000258728957316;0.5363759011153807;0.999989017694448
5.563292;0.9775015615087749;0.41669260531882313;0.42628391501494417;0.31822759525507716;0.32555029709477695;0.9856266576616509;0.9999843547836226;10.000043973697764;0.4167697872018653;0.45366537706292365;0.4536643914817678;0.4228484431563376;0.330002616984756;0.5363760107012827;0.9999888239902802
5.573292;0.9775017147824772;0.4166926801086685;0.4262838511991278;0.318227528538824;0.32555025642172497;0.9856267786667593;0.9999843555121705;10.000045585683994;0.41676984047480736;0.45366544317636476;0.45366435393844434;0.4228484004829611;0.3300026456081197;0.5363761256420239;0.9999886311391015
5.583292;0.9775018730817854;0.41669275601471745;0.4262837871636958;0.3182274601316264;0.3255502174614332;0.9856269040498162;0.9999843610004227;10.000047183712045;0.4167698938217152;0.4536655123778819;0.453664315680205;0.4228483541977029;0.3300026731481339;0.5363762457765445;0.9999884391973896
5.593292;0.9775020360070384;0.4166928328748544;0.4262837230751053;0.31822739017933854;0.3255501802253096;0.9856270334447145;0.999984371427057;10.00004876469851;0.4167699469387293;0.4536655844951462;0.45366427698490597;0.42284830453105376;0.330002699579787;0.5363763708981073;0.9999882483361499
5.603292;0.9775022031200171;0.4166929104968217;0.42628365910267435;0.31822731882353056;0.3255501447360437;0.9856271665199774;0.999984386958615;10.000050324012106;0.41676999956111827;0.45366565933538167;0.4536642380373464;0.4228482517652655;0.33000272487667665;0.5363765007454789;0.9999880588432276
5.613292;0.9775023739846747;0.4166929887021801;0.42628359542084543;0.3182272461873349;0.3255501110040347;0.9856273029972628;0.999984407742315;10.000051856706733;0.4167700514768988;0.4536657367030245;0.4536641989462326;0.42284819616674424;0.3300027490087933;0.5363766349876237;0.9999878711027534
5.623292;0.9775025482450523;0.4166930673709037;0.4262835321970234;0.318227172370542;0.3255500790245172;0.9856274427234982;0.9999844339065131;10.00005335852551;0.4167701024996142;0.45366581641367315;0.45366415977299107;0.4228481379608686;0.3300027719252861;0.5363767732395168;0.9999876855597704
5.633292;0.9775027255960744;0.41669314642287136;0.42628346958931346;0.31822709744838346;0.32555004878239546;0.9856275857358019;0.9999844654928695;10.00005482616607;0.41677015241811;0.4536658983031165;0.4536641205418295;0.4228480773485633;0.3300027935608508;0.5363769150944897;0.9999875026802695
5.643292;0.977502905679447;0.41669322574811163;0.42628340774346324;0.31822702147879856;0.3255500202446539;0.9856277322114362;0.9999845023606869;10.000056256746557;0.41677020098602446;0.45366598221917953;0.45366408124437224;0.42284801451586057;0.3300028138587022;0.5363770601411874;0.9999873229514821
5.653292;0.9775030880520806;0.4166933051658003;0.42628334677973406;0.3182269445335101;0.32554999335749546;0.9856278823495549;0.999984544211386;10.00005764738509;0.4167702479568121;0.4536660679905482;0.4536640418451142;0.42284794963360595;0.3300028327747665;0.5363772079748822;0.9999871468955935
5.663292;0.977503272231869;0.41669338445716875;0.4262832867899699;0.31822686672270895;0.3255499680677067;0.9856280362762728;0.9999845907211059;10.000058995375111;0.41677029311764824;0.45366615541666755;0.45366400228878845;0.4228478828645944;0.33000285026737275;0.5363773582108651;0.99998697503546
5.673292;0.9775034577198215;0.41669346342232233;0.42628322784561196;0.31822678818827355;0.3255499443484634;0.9856281939708667;0.9999846416259676;10.000060298333327;0.41677033631004273;0.45366624429903535;0.45366396252082875;0.4228478143708461;0.3300028662995771;0.5363775105053615;0.9999868078640439
5.683292;0.977503643980863;0.41669354189780816;0.4262831700052733;0.31822670909141404;0.3255499222027061;0.9856283552040381;0.999984696707404;10.000061554411515;0.41677037742641454;0.4536663344686834;0.45366392251903503;0.4228477443198682;0.3300028808588694;0.536377664587131;0.9999866458453751
5.693292;0.9775038304547353;0.41669361972786406;0.4262831133272693;0.3182266295959103;0.3255499016364174;0.9856285195710557;0.9999847557231764;10.00006276279056;0.4167704163727135;0.4536664257963181;0.45366388230768306;0.4228476729072648;0.330002893972134;0.5363778202657303;0.9999864893870545
5.703292;0.9775040166144627;0.4166936967249722;0.426283057896904;0.31822654984400583;0.3255498826227199;0.9856286865960673;0.9999848183405319;10.000063923841726;0.4167704530358648;0.45366651818117826;0.4536638419342728;0.4228476004004095;0.33000290569627594;0.5363779774077158;0.9999863387725731
5.713292;0.9775042020176575;0.416693772678726;0.42628300383696716;0.3182264699503793;0.32554986509273964;0.9856288557682793;0.9999848841629212;10.000065038852414;0.4167704872842006;0.45366661151163906;0.4536638014446798;0.4228475271580251;0.3300029160923101;0.5363781359222157;0.9999861941389818
5.723292;0.9775043863358771;0.41669384741113863;0.426282951278083;0.31822639001089403;0.32554984895729505;0.9856290265245843;0.9999849528202922;10.000066109859443;0.41677051899217904;0.45366670565654255;0.45366376089745597;0.42284745359579873;0.33000292521043934;0.5363782957600659;0.9999860555578213
5.733292;0.9775045693179344;0.41669392080158596;0.4262829003350814;0.3182263101139199;0.32554983412744576;0.985629198239895;0.9999850239694396;10.000067139625102;0.4167705480668843;0.4536668005015583;0.4536637203873807;0.42284738014611517;0.3300029331032996;0.5363784568823146;0.9999859231225191
5.743292;0.9775047506623531;0.4166939378549289;0.4262827949295818;0.3182273150894944;0.32555093019931747;0.9856293702380542;0.9999850972305154;10.000068131512112;0.4167705744620954;0.4536668959597877;0.4536636800348382;0.42284730724501374;0.3300029398540399;0.5363786192184711;0.9999857969935293
5.753292;0.9775049299529468;0.4166940083378789;0.4262827475019353;0.3182272356334932;0.3255509176804314;0.9856295418781548;0.9999851721842211;10.00006908931796;0.4167705981880393;0.4536669919465892;0.4536636399458858;0.42284723531948876;0.33000294558616056;0.5363787826647566;0.9999856774530517
5.763292;0.9775051067636243;0.41669407730600816;0.426282701975879;0.3182271566656966;0.3255509061390195;0.9856297126868836;0.9999852483784082;10.000070017052224;0.4167706193015681;0.4536670883551164;0.45366360016325524;0.42284716475772877;0.3300029504328611;0.536378947083947;0.99998556492697
5.773292;0.9775052808258878;0.4166941447466696;0.4262826584665448;0.318227078420017;0.32555089546095056;0.9856298824266682;0.9999853252861569;10.00007091847827;0.41677063786004;0.4536671850437452;0.4536635606517926;0.4228470958756963;0.33000295449583084;0.5363791122870354;0.9999854599430439
5.783292;0.977505452113373;0.41669421066582996;0.42628261708454296;0.3182270011658652;0.32555088554921185;0.9856300510616856;0.9999854023191916;10.000071796445802;0.4167706538835804;0.4536672818495883;0.4536635213614586;0.4228470289066409;0.3300029578473925;0.5363792780363654;0.9999853630608592
5.793292;0.9775056207818613;0.41669427510222784;0.42628257791762764;0.3182269251901924;0.3255508763377809;0.9856302186366095;0.9999854789462331;10.000072652170282;0.41677066737531;0.45366737861134376;0.45366348230178105;0.4228469640358347;0.3300029605726239;0.5363794440444126;0.9999852748080127
5.803292;0.9775057870404238;0.4166943381438858;0.4262825410143126;0.318226850766038;0.3255508678025171;0.9856303851330116;0.9999855548088539;10.0000734848658;0.4167706783677438;0.45366747516292266;0.45366344352890153;0.4228469014627604;0.3300029627939162;0.5363796099589896;0.9999851956587812
5.813292;0.9775059510786452;0.416694399924018;0.42628250637553916;0.318226778140801;0.3255508599474631;0.9856305504256118;0.9999856297714736;10.000074292401047;0.41677068693283575;0.4536675713024991;0.45366340507744596;0.4228468414292229;0.3300029646417423;0.5363797754061049;0.9999851259922173
5.823292;0.9775061130335372;0.4166944605836018;0.4262824739810505;0.31822670754794957;0.32555085277395834;0.9856307143698245;0.999985703915221;10.000075072779273;0.4167706931719857;0.45366766677541953;0.4536633669109597;0.42284678417833815;0.3300029662164898;0.5363799400731295;0.9999850659723866
5.833292;0.9775062729253603;0.416694520217893;0.42628244383859853;0.3182266392040999;0.32555084626236747;0.9856308769150237;0.999985777466721;10.000075825021618;0.4167706972454836;0.4536677613050058;0.453663328907289;0.4228467298911823;0.33000296759523706;0.5363801037418546;0.9999850154737967
5.843292;0.9775064306062382;0.4166945788373687;0.42628241600210853;0.31822657327669907;0.32555084038503673;0.9856310381648836;0.9999858507063064;10.000076548756173;0.41677069943516126;0.4536678546331469;0.45366329089291374;0.42284667866664943;0.33000296885522135;0.5363802662733557;0.9999849741517328
5.853292;0.9775065857869464;0.41669463636634874;0.42628239055257655;0.31822650985488055;0.32555083512566596;0.9856311983901802;0.9999859239276218;10.000077243764549;0.41677070017028034;0.45366794651470344;0.4536632527056774;0.4228466305415969;0.3300029700805188;0.5363804275916865;0.9999849415628627
5.863292;0.9775067381101895;0.41669469268744813;0.4262823675791155;0.3182264489483531;0.32555083047327515;0.9856313579719328;0.9999859974497924;10.000077910278671;0.41677069998083793;0.4536680366979092;0.4536632142297425;0.4228465855147105;0.3300029713550348;0.5363805876601023;0.9999849172185372
5.873292;0.9775068872124203;0.41669474770998266;0.42628234717018787;0.3182263905044372;0.32555082640242683;0.9856315172933212;0.9999860716178146;10.000078549033523;0.4167706994078951;0.45366812492306224;0.4536631753911879;0.422846543557933;0.3300029727350025;0.5363807464419585;0.9999849006201029
5.883292;0.9775070327803347;0.4166948014202939;0.4262823294016637;0.3182263344214314;0.32555082286002346;0.9856316767185805;0.9999861467677497;10.00007916092461;0.4167706989145536;0.45366821091272563;0.45366313612670295;0.42284650460525397;0.33000297421202485;0.5363809038786966;0.9999848913334679
5.893292;0.9775071746054733;0.4166948538743234;0.4262823143165353;0.31822628055392244;0.3255508197667251;0.9856318366430828;0.9999862231917664;10.000079746843097;0.41677069884745666;0.4536682943591503;0.4536630963524943;0.4228464685400857;0.33000297570551723;0.5363810598829021;0.9999848890083257
5.903292;0.9775073125942076;0.41669490512812196;0.42628230191564914;0.3182262287330575;0.3255508170342586;0.9856319974399337;0.9999863010946751;10.000080307315697;0.4167706994730841;0.4536683749475366;0.4536630559651395;0.4228464352235087;0.33000297709387755;0.5363812143151467;0.9999848933316459
5.913292;0.9775074467416566;0.4166949551822476;0.4262822921759249;0.3182261788091272;0.3255508145697543;0.9856321593645249;0.9999863805754962;10.000080842041902;0.4167707010311305;0.45366845239462833;0.45366301485920896;0.42284640453976247;0.3300029782515361;0.5363813669766203;0.999984904009631
5.923292;0.9775075770915701;0.4166950040156034;0.4262822850761208;0.3182261306848009;0.3255508122529949;0.9856323225859803;0.9999864616994588;10.000081349976485;0.41677070373839104;0.4536685264558954;0.45366297293268815;0.4228463764047902;0.33000297906439596;0.5363815176520224;0.9999849207627914
5.933292;0.9775077036685034;0.41669505165980536;0.42628228061059203;0.31822608431258603;0.3255508099269569;0.985632487295154;0.9999865445841428;10.000081829928247;0.4167707077685492;0.45366859691966843;0.45366293006817765;0.42284635074546845;0.3300029794300784;0.5363816661474073;0.9999849433193129
5.943292;0.9775078264570528;0.41669509821331935;0.4262822787954725;0.31822603966776575;0.3255508074172061;0.9856326537835262;0.9999866293792653;10.000082281280065;0.41677071324595166;0.45366866362460456;0.45366288611268324;0.42284632748680645;0.3300029792577094;0.5363818122648975;0.9999849714073428
5.953292;0.9775079454612903;0.4166951437940671;0.42628227966829374;0.31822599673923757;0.3255508045487011;0.985632822418395;0.9999867161510458;10.000082704431803;0.41677072023332834;0.4536687264681965;0.4536628409083103;0.42284630653982536;0.33000297846995785;0.5363819557528324;0.9999850046574487
5.963292;0.977508060705181;0.4166951885126863;0.4262822832738515;0.31822595554532424;0.3255508011513358;0.9856329935039894;0.9999868047963918;10.000083100488881;0.41677072872587423;0.4536687853722153;0.45366279435795487;0.4228462877768196;0.3300029770046132;0.5363820963085015;0.9999850424860494
5.973292;0.9775081721461324;0.41669523248070306;0.42628228963715553;0.3182259161272363;0.32555079706885026;0.9856331671912492;0.9999868950925483;10.000083470254173;0.4167707386737462;0.4536688402453002;0.4536627464552012;0.42284627104265843;0.33000297481112884;0.53638223362519;0.9999850841827665
5.983292;0.9775082796243998;0.41669527579953797;0.4262822987423766;0.31822587851273143;0.32555079217119376;0.9856333435013067;0.9999869868093649;10.000083813625237;0.41677075001021163;0.45366889097609503;0.45366269727398983;0.42284625621462474;0.3300029718555493;0.5363823674199982;0.9999851291497007
5.993292;0.9775083828689112;0.4166953185360979;0.4262823105314659;0.3182258426873332;0.32555078636194007;0.9856335223836197;0.9999870797097452;10.000084130450103;0.416770762677545;0.45366893744761194;0.4536626469543368;0.4228462432350202;0.33000296814547986;0.5363824974527168;0.999985177040002
6.003292;0.9775084815313178;0.4166953607182349;0.4262823249143005;0.3182258085894639;0.3255507795770641;0.9856337037891297;0.9999871734529041;10.000084422360226;0.41677077664408835;0.45366897956237;0.453662595665883;0.422846232088176;0.33000296373855;0.5363826235642636;0.9999852277296364
6.013292;0.9775085752447132;0.4166954023495173;0.42628234178114105;0.3182257761221926;0.3255507717783714;0.9856338876804169;0.9999872675983335;10.000084693820376;0.4167707919077863;0.45366901725366066;0.4536625435461613;0.4228462227690464;0.33000295871423185;0.5363827456902012;0.9999852812135739
6.023292;0.977508663655627;0.41669544344476817;0.4262823610121597;0.3182257451781385;0.3255507629563708;0.985634073947416;0.9999873617562152;10.000084951563343;0.41677080850571513;0.45366905046914435;0.4536624906893237;0.4228462152713044;0.3300029531526606;0.5363828638177958;0.9999853375065374
6.033292;0.9775087463869891;0.4166954840735151;0.42628238247685923;0.31822571567480207;0.32555075314825643;0.9856342623600836;0.9999874557130077;10.000085203186313;0.4167708265174925;0.4536690791532915;0.45366243719944144;0.422846209587125;0.3300029471391006;0.5363829779303488;0.999985396605536
6.043292;0.9775088229643166;0.4166955243797407;0.42628240603345974;0.31822568757312214;0.3255507424496894;0.9856344525780834;0.9999875494514339;10.00008545581062;0.41677084603692516;0.45366910324485316;0.45366238321971497;0.42284620571122244;0.33000294075766384;0.5363830879823243;0.9999854585125851
6.053292;0.9775088927915082;0.41669556456497736;0.4262824315550472;0.31822566086904536;0.32555073100055415;0.9856346441500448;0.9999876431356305;10.0000857153273;0.41677086713532735;0.45366912266642373;0.45366232889845237;0.4228462036460055;0.3300029340751207;0.5363831939106964;0.9999855232243746
6.063292;0.9775089551893996;0.4166956048411823;0.42628245897167116;0.3182256355842575;0.3255507189538233;0.9856348365355239;0.9999877370671382;10.000085986139565;0.41677088985337346;0.4536691373096378;0.453662274346907;0.42284620340769546;0.3300029271486906;0.5363832956739084;0.9999855906538897
6.073292;0.9775090094281865;0.41669564537853865;0.4262824882805817;0.31822561176163866;0.32555070645197465;0.9856350291739923;0.9999878315876962;10.00008627118214;0.4167709142169366;0.4536691470583207;0.45366221963855496;0.4228462050223677;0.33000292003400084;0.5363833932787916;0.9999856605776485
6.083292;0.9775090547688514;0.416695686278558;0.42628251951238677;0.31822558945918433;0.32555069362184325;0.9856352215619666;0.9999879269997344;10.00008657228455;0.4167709402564556;0.45366915182020595;0.45366216483952015;0.4228462085036597;0.3300029127738705;0.5363834867700578;0.9999857326578909
6.093292;0.977509090534382;0.4166957275781028;0.4262825526973817;0.318225568746818;0.3255506805802199;0.9856354132888385;0.999988023550386;10.000086890469435;0.41677096802525254;0.4536691515069227;0.4536621100498663;0.4228462138529024;0.3300029053919414;0.53638357620881;0.9999858065265678
6.103292;0.977509116177812;0.41669576925849805;0.42628258786912054;0.31822554970092565;0.3255506674357924;0.9856356040043355;0.9999881214279848;10.000087225860776;0.4167709976023341;0.45366914599120944;0.45366205543911975;0.4228462210893799;0.33000289788116743;0.5363836616549746;0.9999858818824086
6.113292;0.9775091313442036;0.41669581125541505;0.42628262509436604;0.31822553239560797;0.3255506542764822;0.9856357933661415;0.9999882207438128;10.000087577277556;0.41677102906930735;0.45366913509202794;0.4536620012391765;0.422846230257537;0.33000289019044476;0.5363837431435677;0.999985958471571
6.123292;0.9775091359125033;0.4166958534889087;0.426282664493564;0.3182255168941482;0.3255506411506317;0.9856359810284032;0.9999883215534168;10.00008794220203;0.4167710624859475;0.4536691185970397;0.4536619476955527;0.4228462414091187;0.3300028822386979;0.5363838206576443;0.9999860359712183
6.133292;0.9775091300023732;0.41669589588573513;0.4262827062270228;0.3182255032242462;0.32555062806329915;0.9856361666754758;0.999988423947163;10.000088317870672;0.4167710978854545;0.4536690963012197;0.453661895031161;0.42284625457973507;0.3300028739337661;0.5363838941248807;0.9999861139620521
6.143292;0.9775091139513026;0.41669593836726465;0.4262827504683178;0.3182254913377419;0.3255506149887541;0.9856363500776754;0.9999885281081559;10.000088702293587;0.41677113528100956;0.45366906802345536;0.4536618434364711;0.4228462697580232;0.3300028651734563;0.5363839634636567;0.9999861919859875
6.153292;0.9775090882535494;0.4166959808306314;0.4262827973830261;0.3182254810972885;0.3255506018842077;0.9856365311329468;0.9999886342470384;10.000089094033237;0.41677117467281205;0.45366903362275773;0.4536617930576672;0.42284628686909054;0.3300028558586018;0.536384028642179;0.9999862695745777
6.163292;0.977509053464111;0.41669602315447724;0.42628284709192577;0.3182254723006691;0.3255505886951181;0.9856367098975796;0.9999887425293436;10.000089491532469;0.41677121605093215;0.453668993046648;0.4536617439908281;0.42284630577900995;0.3300028459228098;0.5363840896776665;0.9999863462793119
6.173292;0.9775090101233939;0.41669606522644015;0.42628289962399146;0.3182254647151868;0.3255505753547061;0.985636886615358;0.9999888530935713;10.000089892658488;0.41677125937742243;0.45366894634733546;0.45366169630091047;0.42284632630427954;0.33000283533527397;0.5363841465968768;0.9999864217227351
6.183292;0.9775089587388334;0.41669610697080695;0.42628295489608636;0.31822545811880265;0.3255505617849231;0.9856370616838392;0.9999889660376247;10.000090294621192;0.4167713045616732;0.4536688936360426;0.45366165004796677;0.42284634823962863;0.33000282409175613;0.5363841994237518;0.9999864955997106
6.193292;0.9775088997820555;0.4166961483744755;0.4262830127455891;0.31822545232778876;0.32555054789115606;0.9856372355505696;0.9999890813427433;10.000090694395775;0.41677135146843614;0.45366883504442945;0.45366160527978777;0.4228463714030577;0.33000281224086686;0.5363842481913402;0.9999865676394468
6.203292;0.9775088336806372;0.41669618949690823;0.42628307300041596;0.31822544717511664;0.3255505335596686;0.985637408655464;0.9999891988460562;10.000091089068732;0.41677139993789547;0.45366877070806283;0.4536615619858611;0.422846395652858;0.3300027998993938;0.536384292964126;0.9999866375925063
6.213292;0.9775087608108957;0.41669623042794596;0.42628313553363817;0.31822544247578066;0.3255505186763131;0.9856375814796394;0.9999893182400922;10.00009147530341;0.4167714497879911;0.45366870073892185;0.45366152007912286;0.42284642086571594;0.33000278720776166;0.5363843338502297;0.9999867052389836
6.223292;0.9775086814888881;0.4166962712170786;0.42628320026266436;0.3182254380377048;0.32555050315006606;0.9856377545886051;0.9999894390842156;10.000091848234698;0.4167715008200621;0.4536686252073466;0.4536614794305403;0.4228464469162814;0.33000277427243074;0.5363843709644397;0.9999867704015332
6.233292;0.9775085959810508;0.41669631183762473;0.42628326710828257;0.318225433692804;0.3255504869294618;0.9856379285792222;0.9999895608819281;10.000092201405275;0.41677155284345574;0.45366854415551594;0.45366143991378255;0.42284647367556616;0.330002761156447;0.5363844043576175;0.9999868329768722
6.243292;0.9775085045405908;0.4166963521990992;0.4262833359612679;0.3182254292976729;0.3255504700089264;0.9856381040011111;0.9999896831680659;10.000092528359373;0.41677160569353394;0.4536684576272359;0.4536614014363291;0.4228465010026851;0.33000274791271156;0.5363844339752176;0.9999868929902522
6.253292;0.977508407431297;0.4166963921769576;0.4262834066665273;0.3182254247231008;0.3255504524195296;0.9856382813144805;0.9999898055384293;10.000092824232494;0.41677165921277853;0.45366836569351726;0.45366136393915274;0.4228465287280205;0.3300027346063959;0.5363844596801626;0.9999869506483842
6.263292;0.9775083049084712;0.4166964316376372;0.42628347902242764;0.3182254198622253;0.32555043421826624;0.9856384609095316;0.9999899276359663;10.000093086031644;0.41677171322472323;0.4536682684413751;0.453661327378406;0.4228465566755236;0.3300027213126442;0.5363844813122529;0.999987006320445
6.273292;0.9775081971919964;0.41669647045309033;0.42628355281207514;0.3182254146353398;0.32555041548071295;0.9856386432012005;0.9999900491239369;10.000093312185301;0.41677176754228107;0.45366816593856624;0.453661291712557;0.4228465847118922;0.33000270810196997;0.5363844987209038;0.9999870604250817
6.283292;0.977508084469722;0.4166965084953385;0.4262836278525849;0.3182254089618053;0.32555039628942106;0.9856388286682426;0.999990169683798;10.000093501915213;0.41677182198804974;0.45366805824357914;0.45366125687913256;0.42284661275098157;0.33000269501089824;0.5363845117545563;0.9999871133214893
6.293292;0.977507966887591;0.41669654561621455;0.4262837040289286;0.3182254027167335;0.3255503767224346;0.9856390177436332;0.9999902890664926;10.00009365451641;0.41677187639187446;0.45366794545954214;0.453661222779421;0.42284664073588735;0.3300026820295031;0.5363845202592825;0.999987165291698
6.303292;0.977507844532232;0.41669658163762774;0.4262837812986555;0.31822539571947955;0.32555035685150824;0.9856392106867653;0.999990407185975;10.000093769373803;0.4167719305754854;0.453667827769854;0.45366118929565785;0.422846668652135;0.33000266913209475;0.536384524117325;0.9999872165997822
6.313292;0.9775077174961342;0.41669661636160116;0.42628385967223975;0.31822538775358084;0.32555033675287687;0.9856394075436726;0.9999905241667321;10.000093846750813;0.41677198435688645;0.4536677054327389;0.4536611563129174;0.4228466965363314;0.3300026563143708;0.5363845232794786;0.9999872675365367
6.323292;0.9775075859651888;0.41669664959607416;0.42628393918211005;0.31822537859114686;0.3255503165095814;0.9856396081624972;0.9999906402261934;10.00009388812361;0.416772037571119;0.45366757875920427;0.45366112373492956;0.42284672444820925;0.3300026435906101;0.5363845177387464;0.9999873183977599
6.333292;0.9775074502062315;0.41669668118663616;0.42628401984330216;0.3182253680296645;0.32555029618925474;0.9856398122447662;0.9999907554861047;10.0000938959141;0.4167720900815684;0.4536674481087701;0.4536610915132301;0.4228467524402982;0.3300026309546955;0.5363845074894164;0.9999873694683726
6.343292;0.977507310496028;0.4166967110376565;0.42628410161416147;0.31822535591867523;0.3255502758281239;0.9856400194342455;0.9999908699378693;10.000093873053704;0.4167721417864667;0.45366731388664633;0.4536610596679191;0.4228467805732432;0.3300026183608383;0.5363844925438428;0.9999874210398266
6.353292;0.9775071670229881;0.4166967391210387;0.42628418438296867;0.3182253421352147;0.3255502554470757;0.985640229370541;0.9999909835218439;10.000093822629909;0.4167721926100994;0.4536671765070164;0.453661028255321;0.4228468089630403;0.33000260575155954;0.5363844729611428;0.999987473382525
6.363292;0.977507019795423;0.4166967654681817;0.42628426797696184;0.3182253265543286;0.325550235070875;0.9856404416360038;0.9999910961618809;10.000093748038541;0.4167722424601798;0.4536670363477512;0.45366099729553816;0.4228468377905663;0.330002593080344;0.5363844488128432;0.9999875266747462
6.373292;0.9775068687021435;0.4166967901325028;0.42628435218503524;0.3182253090578145;0.3255502147143158;0.9856406556704167;0.9999912078003864;10.000093653048731;0.4167722911977878;0.4536668937274542;0.45366096672505013;0.42284686726102944;0.3300025802894298;0.536384420132426;0.9999875809844389
6.383292;0.9775067136559055;0.416696813148966;0.4262844368108609;0.3182252895319209;0.32555019436013666;0.9856408707610212;0.9999913184737371;10.000093541350862;0.4167723386773938;0.45366674891069025;0.4536609364140318;0.4228468975676301;0.33000256727370475;0.5363843869292962;0.9999876363438451
6.393292;0.9775065546008487;0.41669683452447454;0.42628452171740133;0.31822526783914834;0.3255501739757779;0.985641086101025;0.9999914283157139;10.000093416230886;0.41677238481796813;0.45366660215869853;0.4536609062090512;0.4228469289077557;0.3300025538732225;0.5363843492238315;0.9999876928552598
6.403292;0.9775063914730039;0.41669685424750524;0.4262846067963003;0.3182252438149558;0.3255501535477186;0.9856413009042049;0.9999915374617605;10.000093280137788;0.4167724296011407;0.45366645378417775;0.4536608759556829;0.42284696153608176;0.3300025399069434;0.5363843070280322;0.9999877507545281
6.413292;0.9775062242608134;0.4166968723054309;0.4262846918987842;0.31822521728481773;0.3255501330849337;0.9856415145213304;0.9999916459782379;10.000093134014017;0.41677247300122783;0.4536663041350615;0.4536608455178604;0.4228469957743593;0.3300025252141382;0.5363842603122099;0.9999878103974201
6.423292;0.977506053046696;0.41669688871242505;0.42628477681330984;0.31822518806295935;0.3255501125947788;0.9856417264046347;0.9999917538670152;10.000092977311756;0.41677251495473566;0.4536661535502845;0.4536608147953178;0.4228470319532497;0.33000250966364314;0.5363842090127774;0.9999878721824905
6.433292;0.977505877969284;0.41669690352494554;0.4262848612904202;0.3182251559443484;0.32555009205981206;0.9856419359565604;0.9999918610653429;10.000092808732015;0.41677255538801317;0.4536660023562533;0.4536607837302563;0.4228470703458854;0.3300024931455229;0.5363841530701938;0.9999879365189762
6.443292;0.9775056991869229;0.41669691682338506;0.42628494507222103;0.3182251207127196;0.3255500714216897;0.9856421424782618;0.9999919674497063;10.000092627115619;0.41677259423645757;0.4536658508552166;0.4536607523219213;0.42284711113860146;0.330002475571343;0.5363840924714938;0.9999880038968763
6.453292;0.9775055168690648;0.4166969286791624;0.4262850279115785;0.31822508216656553;0.32555005057445696;0.9856423452651906;0.9999920729081742;10.000092432319438;0.4167726314314731;0.45366569928720424;0.45366072062890694;0.4228471544361496;0.3300024568703597;0.5363840272741195;0.9999880749164354
6.463292;0.977505331218136;0.4166969391365975;0.42628510957563703;0.3182250401495345;0.3255500293934952;0.9856425437352092;0.999992177394531;10.000092225330407;0.41677266688334635;0.45366554783971846;0.45366068872626486;0.4228472002909854;0.3300024369704908;0.5363839576046157;0.9999881501911829
6.473292;0.9775051424838768;0.4166969482204095;0.4262851898489787;0.3182249945552221;0.32555000777636295;0.9856427374918537;0.9999922809057478;10.000092007315702;0.41677270047983384;0.4536653966961756;0.4536606566298176;0.422847248747818;0.33000241579368766;0.5363838836396487;0.9999882302119569
6.483292;0.9775049509104962;0.4166969559439724;0.4262852685545593;0.3182249453079862;0.32554998562319326;0.9856429262861858;0.999992383468622;10.000091779160268;0.41677273209053983;0.45366524604927483;0.4536606242410841;0.4228472998607916;0.33000239328470743;0.536383805569971;0.9999883152397167
6.493292;0.9775047566649555;0.41669696227754904;0.42628534557216063;0.318224892356607;0.3255499627872313;0.9856431099121167;0.9999924851237777;10.000091542290251;0.4167727615673774;0.4536650960708721;0.453660591357071;0.42284735366459636;0.3300023694430753;0.5363837235587599;0.9999884052790005
6.503292;0.97750455981375;0.41669696710202575;0.4262854208377769;0.3182248356905704;0.32554993907374113;0.9856432881129109;0.9999925858447657;10.000091299283374;0.4167727887529308;0.4536649468691041;0.45366055771806013;0.4228474101553447;0.3300023443358328;0.5363836377184324;0.9999885001664021
6.513292;0.9775043603239685;0.4166969702093705;0.426285494327336;0.31822477536234955;0.3255499142649347;0.9856434605641795;0.9999926854832706;10.00009105308012;0.41677281350354783;0.45366479846648916;0.4536605230570654;0.42284746930946676;0.33000231809661695;0.536383548108238;0.9999885997123893
6.523292;0.9775041581084182;0.4166969713486221;0.4262855660366832;0.318224711494529;0.32554988812617663;0.9856436269040548;0.9999927838142127;10.000090805948807;0.4167728357025812;0.4536646508155574;0.45366048714374385;0.42284753110655743;0.3300022909122789;0.5363834547429995;0.9999887037413697
6.533292;0.9775039531322468;0.4166969702718202;0.4262856359811165;0.3182246442486388;0.3255498604078814;0.9856437867036221;0.9999928806103614;10.000090559791007;0.41677285525389635;0.45366450384149454;0.4536604498066988;0.4228475955425739;0.3300022630028177;0.5363833575981429;0.9999888119819146
6.543292;0.9775037454375678;0.4166969667596543;0.42628570419391526;0.31822457376553587;0.325549830866107;0.985643939399778;0.9999929756851427;10.000090317242622;0.41677287209259367;0.4536643574973224;0.45366041093467985;0.42284766264551105;0.33000223460729816;0.5363832566060939;0.9999889240091376
6.553292;0.9775035350624572;0.41669696064476136;0.4262857706916131;0.31822450013169495;0.3255497992856982;0.9856440843085251;0.9999930689118465;10.000090082067894;0.4167728862152973;0.45366421180768973;0.45366037046994745;0.42284773248586666;0.3300022059664442;0.536383151684675;0.9999890393328171
6.563292;0.9775033220369532;0.4166969518274338;0.4262858354583506;0.3182244234061507;0.3255497654776327;0.9856442207257751;0.9999931602502141;10.00008985854383;0.416772897688079;0.453664066869286;0.4536603283956495;0.42284780515640247;0.3300021772801255;0.5363830427933542;0.9999891575041432
6.573292;0.9775031064504404;0.41669694025236514;0.42628589848697523;0.31822434367447017;0.32554972926491005;0.9856443480423295;0.9999932497687277;10.000089650971084;0.4167729066285236;0.4536639228052132;0.45366028472491915;0.4228478807227119;0.3300021486601298;0.5363829299579345;0.9999892781804343
6.583292;0.9775028884583097;0.41669692586631596;0.4262859598117108;0.3182242610760355;0.32554969049272575;0.985644465799887;0.9999933376140356;10.000089464289747;0.41677291317661336;0.4536637797194058;0.45366023950958956;0.42284795918171414;0.3300021201249872;0.5363828132575238;0.9999894011319256
6.593292;0.9775026682612292;0.41669690860502323;0.42628601948552153;0.31822417579028633;0.325549649059125;0.9856445736532348;0.9999934239609064;10.000089304656841;0.4167729174698003;0.45366363769299617;0.4536601928681994;0.4228480404546626;0.3300020916233654;0.5363826928077513;0.9999895261662491
6.603292;0.9775024461409881;0.4166968884079143;0.4262860775419118;0.3182240880070998;0.3255496049329188;0.9856446712804594;0.9999935090100828;10.000089178272116;0.41677291964000895;0.4536634968180569;0.4536601450046089;0.422848124415186;0.33000206304370505;0.5363825687682415;0.9999896530304174
6.613292;0.9775022225377397;0.4166968652287292;0.4262861339968991;0.3182239979149656;0.32554955815412295;0.9856447583148411;0.999993593011092;10.000089089417104;0.4167729198051138;0.45366335723396123;0.4536600961915088;0.4228482109268264;0.3300020342218201;0.5363824413510561;0.9999897814012959
6.623292;0.9775019980544316;0.4166968390321262;0.4262861888859144;0.31822390571223685;0.32554950883763284;0.9856448343265777;0.9999936762412656;10.000089040013949;0.416772918036382;0.4536632191301392;0.45366004671740806;0.4228482998569898;0.33000200496126664;0.5363823107976181;0.999989910973478
6.633292;0.9775017733327067;0.4166968097891885;0.42628624227718465;0.31822381162212704;0.3255494571787831;0.9856448988564204;0.999993758932935;10.000089030526834;0.4167729143466675;0.4536630827214947;0.4536599968356276;0.42284839105470373;0.3300019750457422;0.5363821773728882;0.9999900415270364
6.643292;0.9775015489540315;0.41669677748992445;0.4262862942370793;0.31822371589163084;0.3255494034454705;0.9856449514990345;0.999993841221048;10.00008906046934;0.4167729087135153;0.45366294822318104;0.4536599467406002;0.4228484842965584;0.3300019442456917;0.5363820414042585;0.9999901729105222
6.653292;0.9775013254590531;0.41669674216996655;0.426286344776601;0.318223618768577;0.32554934795216295;0.9856449919789294;0.9999939231821833;10.00008912834086;0.41677290108686377;0.45366281582286866;0.45365989655518885;0.42284857923921376;0.3300019123392634;0.5363819033079651;0.9999903050053977
6.663292;0.9775011033410056;0.41669670392609276;0.42628639382747796;0.31822352048319247;0.32554929102834224;0.9856450201875083;0.9999940049694135;10.000089231460553;0.41677289137385826;0.45366268565824247;0.4536598463496677;0.4228486754322861;0.3300018791315479;0.5363817635641015;0.99999043774153
6.673292;0.9775008829881342;0.4166966629232996;0.4262864412899582;0.31822342125869324;0.3255492330001076;0.9856450362069208;0.9999940869318157;10.000089365564687;0.41677287943796243;0.4536625578281657;0.45365979619538876;0.422848772390011;0.3300018444493637;0.5363816226667006;0.9999905711056551
6.683292;0.9775006646950162;0.41669661940404307;0.426286487120011;0.3182233213291596;0.3255491741834267;0.9856450402743708;0.9999941695872624;10.00008952480397;0.4167728651006511;0.45366243242137255;0.4536597462027419;0.42284886966284296;0.33000180812988944;0.5363814810948633;0.9999907050865362
6.693292;0.977500448693233;0.41669657367798435;0.4262865313650608;0.31822322094006794;0.3255491148940067;0.9856450326772179;0.9999942535133116;10.000089702375318;0.4167728481432294;0.45366230951335634;0.45365969653936616;0.42284896686096085;0.33000177003468445;0.536381339299043;0.9999908396652422
6.703292;0.9775002351575306;0.4166965261058357;0.4262865741257124;0.3182231203404112;0.3255490554741608;0.9856450136912078;0.9999943393002451;10.000089890830877;0.41677282835161283;0.4536621891432779;0.4536596474332829;0.42284906363229585;0.33000173008670464;0.5363811976823626;0.9999909749071101
6.713292;0.9775000242682071;0.4166964771035454;0.4262866154975106;0.3182230197736253;0.3255489963004329;0.9856449835522355;0.9999944275505547;10.000090082616738;0.416772805572897;0.45366207133152486;0.4536595991480949;0.42284915963024566;0.33000168827778215;0.5363810566026072;0.9999911110311513
6.723292;0.9774998162614814;0.41669642712821287;0.42628665552751244;0.31822291948201104;0.32554893777254523;0.9856449423963315;0.9999945188458319;10.000090271332049;0.41677277971820265;0.45366195613513005;0.45365955196172225;0.4228492545047618;0.3300016446129985;0.5363809163935214;0.9999912483728455
6.733292;0.9774996113720071;0.41669637662745596;0.426286694193115;0.3182228197445743;0.32554888031346574;0.9856448902533539;0.99999461366602;10.000090452303274;0.41677275073865533;0.45366184366223855;0.4536595061615194;0.42284934791797424;0.3300015990574509;0.5363807773653145;0.9999913872880747
6.743292;0.9774994097911578;0.4166963260033015;0.42628673139706275;0.3182227209143731;0.32554882435797766;0.9856448271120485;0.9999947123173925;10.000090622086642;0.4167727186196225;0.45366173402453647;0.4536594620163773;0.4228494395496423;0.33000155154492444;0.5363806397761952;0.9999915280720783
6.753292;0.9774992117008623;0.4166962756043274;0.42628676695924084;0.31822262342038377;0.32554877030874546;0.9856447529794164;0.9999948149494967;10.00009077788425;0.41677268338075346;0.45366162730076376;0.4536594197218324;0.42284952909328616;0.3300015020008838;0.536380503820683;0.9999916709304421
6.763292;0.9774990172831725;0.4166962257197882;0.4262868006268278;0.31822252774335247;0.3255487185002653;0.9856446679204509;0.9999949216086869;10.0000909173704;0.41677264505969974;0.4536615235387287;0.4536593793591799;0.42284961628901724;0.330001450335047;0.5363803696547422;0.9999918159858546
6.773292;0.9774988267187636;0.41669617659572294;0.42628683213739443;0.3182224343695383;0.3255486692107312;0.9856445720734558;0.9999950322556451;10.000091038698544;0.4167726036787448;0.45366142275803295;0.4536593408943199;0.4228497009673745;0.33000139643068993;0.5363802374125479;0.9999919632784565
6.783292;0.9774986402027896;0.41669612846309845;0.42628686130608456;0.3182223437487548;0.32554862269568946;0.9856444656744564;0.9999951468072177;10.000091140490898;0.4167725592186322;0.45366132492555417;0.4536593042239837;0.4228497830330101;0.3300013401648556;0.5363801072071536;0.9999921127860186
6.793292;0.9774984579112637;0.4166960815243359;0.42628688807521187;0.3182222562922478;0.3255485791961267;0.9856443490757809;0.9999952651670991;10.000091222080043;0.41677251161272666;0.4536612299161876;0.45365926925905997;0.42284986240617717;0.3300012814455447;0.5363799791205347;0.9999922645004719
6.803292;0.9774982799257274;0.41669603592214144;0.4262869124897447;0.318222172378805;0.32554853892783153;0.985644222645311;0.9999953871793951;10.000091283689544;0.4167724607388725;0.4536611375233715;0.45365923598624597;0.42284993898651174;0.33000122021612877;0.5363798531806081;0.9999924185006851
6.813292;0.9774981061731707;0.4166959917346451;0.4262869346185985;0.3182220923423635;0.32554850207361014;0.9856440866222688;0.9999955126448967;10.000091325765242;0.41677240640437135;0.4536610475250765;0.4536592044701934;0.42285001265033834;0.3300011564212317;0.5363797293515549;0.9999925749780574
6.823292;0.9774979364158133;0.41669594898269313;0.42628695449340676;0.3182220164666162;0.32554846877305316;0.9856439411371732;0.9999956414524334;10.000091348070034;0.4167723483443584;0.45366095971547665;0.453659174847491;0.42285008325792;0.3300010899882322;0.5363796075292466;0.9999927342183329
