time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.833292;0.9774977703378884;0.41669590763639786;0.42628697210991506;0.31822194499015743;0.32554843912064785;0.9856437863867226;0.9999957736244552;10.000091349575031;0.41677228624609686;0.4536608738829043;0.45365914732329415;0.4228501506602548;0.33000102084965094;0.5363794875584215;0.9999928965396102
6.843292;0.9774976076259253;0.41669586763755995;0.42628698745880905;0.31822187811223157;0.3255484131801247;0.9856436227601478;0.9999959092047986;10.000091328719678;0.4167722197998092;0.4536607898015516;0.45365912211304643;0.42285021471186723;0.33000094897490173;0.5363793692913261;0.9999930622006427
6.853292;0.9774974478876223;0.4166958289425605;0.42628700053384444;0.3182218160064046;0.32554839099484406;0.985643450794116;0.9999960481801983;10.000091283497285;0.41677214875050883;0.45366070724336316;0.453659099380223;0.42285027528551244;0.3300008743880206;0.5363792526178487;0.9999932312750333
6.863292;0.9774972905845659;0.41669579154048814;0.42628701131549346;0.3182217588380676;0.32554837259693686;0.9856432710523884;0.9999961905480022;10.000091211575961;0.41677207292665264;0.4536606259686324;0.4536590792666712;0.4228503322782691;0.33000079717139946;0.5363791374586723;0.999993403566138
6.873292;0.977497135158353;0.4166957554109596;0.42628701975582206;0.31822170676538203;0.32554835802256066;0.9856430841011209;0.9999963364058141;10.000091110483764;0.41677199225561773;0.4536605457169773;0.4536590619721436;0.4228503856051144;0.3300007174540501;0.5363790237803503;0.9999935786908675
6.883292;0.9774969811594284;0.41669572048452846;0.4262870257754621;0.3182216599166516;0.32554834731599047;0.9856428906027238;0.9999964859202345;10.000090977646053;0.4167719067646724;0.45366046623634104;0.4536590477760142;0.4228504351815463;0.33000063539292934;0.5363789116059619;0.999993756243943
6.893292;0.9774968282663538;0.41669568667337875;0.42628702929034246;0.3182216183718439;0.3255483405214732;0.9856426913736317;0.9999966391944033;10.000090810199554;0.4167718165580393;0.4536603873119797;0.4536590369789329;0.4228504809226187;0.3300005511520389;0.5363788009919284;0.9999939358389558
6.903292;0.977496676305925;0.41669565392344;0.4262870302601335;0.3182215821720969;0.3255483376702779;0.9856424872915641;0.9999967961643431;10.000090604935831;0.4167717217867497;0.4536603087491217;0.4536590298281251;0.42285052276457064;0.33000046487709384;0.5363786920054037;0.9999941170608452
6.913292;0.9774965252312068;0.4166956222281943;0.42628702869097296;0.31822155134155405;0.3255483387690017;0.9856422791630013;0.9999969566160704;10.000090358666956;0.416771622621842;0.4536602303400871;0.4536590264798817;0.4228505606863979;0.3300003766789625;0.5363785847049507;0.9999942995068044
6.923292;0.9774963750082001;0.41669559161988307;0.4262870245890063;0.31822152589341346;0.32554834380378367;0.9856420676745321;0.9999971202885211;10.000090068709273;0.416771519248325;0.453660151869194;0.4536590270046119;0.42285059473682074;0.3300002866278959;0.5363784791104002;0.9999944828926318
6.933292;0.9774962255367852;0.416695562154164;0.42628701793933416;0.31822150580461717;0.3255483527560845;0.9856418533768195;0.9999972869259478;10.000089733568085;0.4167714118835787;0.453660073138479;0.4536590314258095;0.4228506250500512;0.3300001947510217;0.536378375192143;0.9999946670958652
6.943292;0.9774960766483295;0.4166955338753966;0.42628700872325775;0.3182214909842888;0.3255483656132494;0.985641636695109;0.9999974562125695;10.000089353881604;0.4167713007840567;0.4536599939643948;0.4536590397632663;0.4228506518243571;0.330000101040376;0.5363782728802162;0.9999948521174223
6.953292;0.9774959281603748;0.4166955067682788;0.4262869969355425;0.31822148128176436;0.3255483823727016;0.9856414180124642;0.9999976277358825;10.000088932645331;0.4167711862543809;0.4536599141717812;0.45365905206369683;0.42285067529855097;0.3300000054782695;0.5363781720584639;0.9999950379999706
6.963292;0.9774957799936347;0.4166954807403435;0.42628698258477976;0.318221476518607;0.3255484030532063;0.9856411977197095;0.9999978011230812;10.000088474235282;0.4167710686828419;0.4536598336242534;0.45365906842227144;0.4228506957520057;0.32999990806651125;0.5363780725658637;0.9999952247815462
6.973292;0.9774956322703613;0.41669545566103267;0.42628696568265967;0.3182214764937454;0.32554842771075515;0.9856409761516258;0.999997976213794;10.000087983250566;0.4167709485548473;0.4536597522447888;0.4536590889619261;0.4228507134934237;0.329999808824211;0.5363779742235141;0.9999954125207506
6.983292;0.9774954853037487;0.4166954314224246;0.4262869462349057;0.3182214809802039;0.3255484564244847;0.9856407535321837;0.9999981530322365;10.00008746420232;0.41677082641492014;0.4536596700052491;0.45365911376860946;0.4228507288213942;0.329999707753451;0.5363778768522246;0.9999956013020378
6.993292;0.9774953395069439;0.4166954079661623;0.4262869242308525;0.31822148977310033;0.3255484892506539;0.9856405300291956;0.9999983316180846;10.000086921970341;0.41677070281576983;0.4536595869296349;0.45365914284450853;0.42285074198900485;0.3299996048387688;0.5363777802672983;0.9999957911655322
7.003292;0.977495195331283;0.4166953852513167;0.4262868996336701;0.31822150275008154;0.3255485261883635;0.9856403058677742;0.9999985119649824;10.000086362521603;0.41677057830191766;0.4536595031168776;0.45365917611558537;0.42285075319867915;0.3299995000990321;0.5363776842653183;0.9999959820281896
7.013292;0.9774950532530594;0.41669536319788986;0.426286872394125;0.318221519852398;0.3255485671690608;0.985640081452379;0.9999986940526838;10.000085793217496;0.4167704534134602;0.45365941875353083;0.45365921347534854;0.42285076261675947;0.3299993936075861;0.5363775886286826;0.9999961736754821
7.023292;0.9774949137498467;0.41669534165815003;0.4262868424819446;0.31822154102120503;0.3255486120600359;0.9856398574465441;0.9999988778274572;10.00008522203039;0.4167703286657786;0.4536593340917203;0.4536592548219008;0.4228507703736762;0.3299992854536843;0.536377493160115;0.9999963658020898
7.033292;0.9774947773031268;0.4166953204310806;0.4262868098963897;0.31822156617392616;0.32554866067576793;0.9856396347504622;0.99999906315082;10.000084656108758;0.41677020454144353;0.4536592493891526;0.4536593000581218;0.4228507765496396;0.3299991757307334;0.5363773977140737;0.999996558050529
7.043292;0.9774946444171233;0.4166952993109376;0.42628677465024223;0.3182215952107009;0.32554871278600994;0.9856394144029851;0.9999992497765483;10.00008410093899;0.41677008152937584;0.4536591648553744;0.4536593490681671;0.42285078118541986;0.3299990645814156;0.5363773022145547;0.9999967500796626
7.053292;0.9774945155299058;0.41669527813657675;0.42628673676446566;0.31822162801866;0.32554876813451106;0.9856391974994863;0.9999994373627715;10.00008356095741;0.4167699601420208;0.4536590806491773;0.4536594017173088;0.4228507843119612;0.3299989522206305;0.5363772066537462;0.9999969416355766
7.063292;0.977494390863504;0.41669525680658276;0.42628669628298893;0.318221664469208;0.32554882647291156;0.9856389851764686;0.9999996254821846;10.000083041255484;0.4167698408705335;0.4536589969074081;0.45365945787477835;0.422850785960939;0.3299988388919954;0.5363771110420492;0.999997132518031
7.073292;0.9774942703900393;0.416695235260441;0.4262866532875565;0.31822170441238135;0.32554888757057204;0.9856387785671653;0.9999998136169779;10.000082548691847;0.4167697241412443;0.45365891376266043;0.45365951739920096;0.4228507861667109;0.32999872481819487;0.5363770153708145;0.9999973224655799
7.083292;0.9774941539321325;0.416695213454805;0.42628660790664974;0.3182217476962885;0.3255489511936247;0.9856385786437843;1.000000001159178;10.000082091449343;0.41676961032048804;0.4536588313532167;0.45365958010386326;0.42285078497645145;0.32999861019519294;0.5363769196534106;0.9999975110906726
7.093292;0.9774940412768128;0.4166951913603308;0.42628656029403605;0.31822179420869806;0.32554901710096584;0.9856383860622282;1.0000001873949536;10.000081677978326;0.41676949973625044;0.45365874983338406;0.4536596457669009;0.4228507824531038;0.3299984952053233;0.5363768239775749;0.9999976979261851
7.103292;0.9774939322259254;0.4166951689572126;0.4262865105710865;0.3182218438868017;0.3255490850690555;0.9856382011829371;1.0000003714793155;10.000081316319324;0.41676939267937413;0.4536586693606318;0.45365971414499273;0.4228507786827358;0.32999838002752646;0.5363767284932194;0.9999978825000782
7.113292;0.9774938266097039;0.41669514621627;0.4262864588124714;0.3182218966904929;0.32554915490989017;0.9856380242637841;1.000000552453257;10.000081013446783;0.41676928939449304;0.4536585900608221;0.45365978494978576;0.42285077378857816;0.3299982648418371;0.5363766333637074;0.9999980643462723
7.123292;0.9774937243171806;0.41669512310229156;0.42628640511274407;0.31822195259358843;0.32554922647133483;0.9856378556126457;1.00000072930409;10.000080774216508;0.4167691900717361;0.45365851201571467;0.45365985785729107;0.42285076791236104;0.3299981498196492;0.5363765387327716;0.9999982430144289
7.133292;0.9774936253233685;0.4166950995948794;0.4262863496366249;0.3182220116015222;0.3255492996257621;0.9856376955567342;1.000000901036144;10.000080600810527;0.4167690948478541;0.45365843528404987;0.4536599325759988;0.42285076117741033;0.32999803511463843;0.5363764447090085;0.9999984181315125
7.143292;0.9774935296461935;0.4166950756989526;0.42628629259743;0.31822207374965455;0.32554937423929414;0.9856375443362879;1.0000010667425572;10.000080493397137;0.41676900384026033;0.453658359904921;0.45366000888895897;0.4228507536800146;0.3299979208716353;0.5363763513767952;0.9999985894379396
7.153292;0.9774934372826826;0.41669505146024627;0.42628623422470624;0.31822213908047975;0.3255494501322729;0.985637402087338;1.0000012256462196;10.000080451255622;0.41676891718332476;0.4536582858745828;0.453660086626252;0.42285074550092766;0.3299978072358919;0.536376258834882;0.9999987567760866
7.163292;0.9774933482379964;0.41669502698051103;0.42628617474609876;0.3182222076355557;0.3255495270608336;0.9856372688876786;1.0000013770722036;10.000080473503271;0.4167688350307591;0.45365821315658966;0.4536601656207272;0.42285073670728457;0.32999769434341275;0.5363761672156946;0.9999989200549626
7.173292;0.9774932625955078;0.41669500240608404;0.42628611435740993;0.3182222794551022;0.3255496047277413;0.9856371447425909;1.0000015204084471;10.000080559577238;0.41676875755871556;0.45365814173495383;0.4536602456865913;0.42285072734392776;0.3299975823029385;0.5363760766583068;0.9999990791741039
7.183292;0.9774931805202438;0.41669497790698856;0.4262860531957719;0.3182223545630743;0.32554968281340324;0.9856370295354925;1.000001655087331;10.000080709583948;0.4167686849792301;0.4536580716516296;0.4536603266119409;0.4228507174241628;0.3299974711806302;0.5363759872842088;0.9999992339597445
7.193292;0.9774931021874034;0.4166949536692938;0.42628599135282047;0.3182224329445346;0.3255497610125108;0.9856369230283586;1.0000017805513088;10.000080924037482;0.41676861753773753;0.45365800300209946;0.4536604081651827;0.4228507069207572;0.32999736099269544;0.5363758992292796;0.9999993841832984
7.203292;0.9774930276686918;0.41669492988406426;0.4262859289181997;0.31822251452972594;0.32554983905420704;0.98563682488775;1.0000018962627328;10.00008120322538;0.4167685555061663;0.4536579359128978;0.4536604901199774;0.4228506957738377;0.3299972517319876;0.5363758126695961;0.9999995296322142
7.213292;0.9774929568721011;0.41669490671529547;0.4262858660106221;0.31822259919392865;0.32554991670546224;0.9856367346720151;1.0000020017684395;10.000081547084486;0.41676849916903247;0.45365787050840856;0.4536605722813818;0.42285068392967157;0.32999714342252323;0.5363757277842714;0.9999996701589221
7.223292;0.9774928896214569;0.41669488426027895;0.4262858027647546;0.31822268677195636;0.3255499937769446;0.9856366517894164;1.0000020967233745;10.00008195557892;0.41676844877403835;0.4536578068689671;0.4536606544817932;0.42285067138055493;0.3299970361371779;0.5363756447164272;0.9999998056774819
7.233292;0.977492825801718;0.41669486253367816;0.4262857392697913;0.3182227770730481;0.32555007012358594;0.9856365754623257;1.000002180897913;10.000082428798882;0.41676840447259567;0.45365774501252176;0.45366073653339567;0.42285065817200224;0.3299969299577565;0.5363755635657099;0.9999999361753245
7.243292;0.9774927654378883;0.4166948414931303;0.4262856755212359;0.31822286990112225;0.3255501456176719;0.9856365047447843;1.0000022541812936;10.000082966613224;0.4167683663017288;0.453657684923246;0.4536608181808734;0.4228506443898468;0.32999682493991234;0.5363754844093316;1.000000061777928
7.253292;0.9774927086893034;0.4166948210861415;0.4262856114499127;0.3182229650924728;0.3255502201177026;0.9856364386789069;1.000002316530552;10.000083568186996;0.41676833420323744;0.45365762660369413;0.4536608991089773;0.4228506301419655;0.3299967211291884;0.5363754073546816;1.000000182750578
7.263292;0.977492655791496;0.4166948012885475;0.42628554699498555;0.31822306253776017;0.3255502934650792;0.9856363764611045;1.0000023679304506;10.000084231702974;0.41676830803991266;0.45365757011047086;0.453660978993702;0.42285061551657116;0.32999661859993584;0.5363753325587413;1.0000002993919195
7.273292;0.9774926069831711;0.416694782122307;0.42628548214802137;0.3182231621567211;0.3255503654860211;0.9856363174053665;1.000002408409767;10.000084954670365;0.4167682876070834;0.45365751555501543;0.4536610575495155;0.422850600544768;0.32999651747459613;0.5363752601846862;1.000000411962654
7.283292;0.9774925625096933;0.41669476364604063;0.4262854169505878;0.31822326385179256;0.3255504359859773;0.9856362608053562;1.0000024380971029;10.000085734470717;0.41676827267330774;0.4536574630589427;0.4536611345426644;0.4228505852223966;0.32999641791496126;0.5363751903593025;1.0000005207021379
7.293292;0.9774925226759287;0.41669474593477746;0.4262853514813375;0.3182233674826331;0.32555050477394404;0.9856362058603949;1.0000024572984552;10.000086568372167;0.4167682630380674;0.4536574126951727;0.4536612097683796;0.42285056956060907;0.32999632008312396;0.5363751231522703;1.0000006258278031
7.303292;0.9774924878150885;0.4166947290731623;0.4262852858407782;0.3182234728732576;0.3255505717155107;0.9856361517055786;1.0000024665172496;10.000087453020086;0.4167682585568473;0.4536573644824163;0.45366128302340397;0.42285055359755536;0.32999622410109636;0.536375058565387;1.0000007274847629
7.313292;0.9774924581992924;0.4166947131515478;0.42628522012460623;0.3182235798311427;0.3255506367482806;0.9856360975514864;1.0000024663681473;10.000088384285965;0.4167682591335424;0.45365731842888635;0.4536613540955101;0.42285053737670486;0.3299961300620922;0.5363749965542775;1.0000008256893045
7.323292;0.9774924339744067;0.416694698255072;0.4262851544221221;0.3182236881549887;0.32555069984707713;0.9856360427659078;1.000002457430932;10.00008935766084;0.4167682646998721;0.45365727456471866;0.4536614227537594;0.4228505209411263;0.3299960380488037;0.536374937082059;1.0000009202820113
7.333292;0.9774924151060064;0.4166946844568464;0.42628508883235083;0.3182237976335064;0.3255507610002681;0.9856359867507762;1.0000024401431362;10.000090368291565;0.41676827518032034;0.4536572329225256;0.45366148874914997;0.4228495043408306;0.3299959480992945;0.5363740918118929;1.0000010109405193
7.343292;0.9774924013726263;0.4166946718216076;0.4262850234458974;0.3182239080462511;0.3255508202064741;0.9856359287785807;1.00000241480249;10.000091410594608;0.4167682904691528;0.4536571934855542;0.4536615518408588;0.42284948762752006;0.32999586018902227;0.5363740374800033;1.0000010973026376
7.353292;0.9774923924685455;0.4166946604184363;0.42628495832815994;0.3182240191608215;0.3255508774677603;0.985635867972754;1.0000023816194854;10.000092478065769;0.41676831044227963;0.45365715618039626;0.45366161180913617;0.4228494708571664;0.3299957742800589;0.5363739858505893;1.00000117910436
7.363292;0.977492388130981;0.41669465033250747;0.4262848935354091;0.3182241307186751;0.3255509327927685;0.9856358034318601;1.0000023407385468;10.000093563379544;0.41676833497496996;0.4536571209323971;0.4536616684347386;0.4228494541128507;0.3299956903755151;0.5363739370683659;1.0000012562219713
7.373292;0.9774923881734506;0.41669464165457964;0.42628482911956994;0.3182242424223534;0.32555098620505685;0.9856357344187212;1.000002292282716;10.00009465846577;0.41676836393463546;0.4536570877159637;0.4536617214846712;0.42284943750859644;0.32999560852154347;0.5363738912807003;1.0000013286557121
7.383292;0.9774923924268661;0.41669463444178684;0.4262847651283914;0.318224353944138;0.3255510377454421;0.9856356604512049;1.0000022364106682;10.00009575451921;0.4167683971582821;0.453657056570249;0.4536617707472913;0.422849421141458;0.32999552877964955;0.5363738486240952;1.000001396497639
7.393292;0.9774924006553279;0.4166946286955978;0.426284701619746;0.31822446496273876;0.32555108748090644;0.985635581229893;1.0000021732604334;10.000096842488258;0.4167684344365928;0.4536570276026306;0.4536618160892609;0.422849405033345;0.32999545121868146;0.5363738092203285;1.0000014598857268
7.403292;0.9774924125313063;0.4166946243911111;0.4262846386665516;0.31822457520975556;0.3255511355015089;0.9856354965756551;1.0000021028875066;10.000097914134157;0.4167684755084022;0.4536570009727055;0.4536618574581162;0.4228493891262321;0.3299953759199099;0.5363737731672615;1.0000015189635731
7.413292;0.9774924276842278;0.41669462151039305;0.4262845763600726;0.3182246844762063;0.32555118188705495;0.9856354064765931;1.0000020253578266;10.000098963029814;0.41676852007138965;0.45365697686039846;0.45366189484703545;0.4228493733243925;0.3299953029618168;0.5363737405338073;1.0000015738292143
7.423292;0.9774924457522252;0.4166946200449566;0.42628451481447904;0.31822479255538355;0.3255512266848776;0.9856353111225435;1.000001940855352;10.000099984858975;0.4167685678086005;0.45365695545095763;0.4536619282897166;0.4228493575420843;0.3299952323912488;0.5363737113445932;1.00000162449354
7.433292;0.9774924664160187;0.4166946199981238;0.4262844541594751;0.31822489917996116;0.3255512699300809;0.9856352108383366;1.0000018496698864;10.000100976890511;0.41676861840642654;0.45365693692234516;0.45366195787873537;0.42284934172470745;0.32999516421177844;0.5363736855781344;1.0000016709141022
7.443292;0.9774924894154878;0.4166946214039996;0.426284394534828;0.3182250040252938;0.3255513116630055;0.9856351059852024;1.0000017521745044;10.000101937269473;0.4167686715560233;0.4536569214182967;0.45366198377604033;0.4228493258285649;0.32999509840133484;0.5363736632073779;1.0000017130484713
7.453292;0.9774925145225295;0.4166946243392556;0.4262843360934787;0.3182251067665315;0.3255513519105252;0.9856349968943761;1.0000016488676546;10.000102864774819;0.41676872695049655;0.45365690903183475;0.45366200620907543;0.4228493097981354;0.3299950349428034;0.5363736442195437;1.000001750849967
7.463292;0.9774925414986453;0.41669462890482817;0.4262842790116807;0.31822520712681046;0.32555139067256594;0.985634883809065;1.0000015403813576;10.000103759041284;0.4167687842805258;0.45365689980135465;0.4536620254554249;0.4228492935767746;0.3299949738395446;0.5363736285861039;1.0000017842530724
7.473292;0.9774925700823853;0.4166946351874989;0.42628422349727874;0.31822530489673523;0.32555142793167907;0.9856347668308068;1.0000014274251894;10.000104620833158;0.41676884322840824;0.4536568937060292;0.45366204180551806;0.42284927711797227;0.3299949151034246;0.5363736162440397;1.0000018131704718
7.483292;0.9774925999638588;0.4166946432402165;0.426284169771282;0.3182253999356737;0.3255514636584034;0.9856346459512735;1.0000013107513257;10.000105452108901;0.4167689034634502;0.4536568906704907;0.4536620555219968;0.422849260387384;0.3299948587261931;0.5363736070894229;1.0000018374657622
7.493292;0.9774926307454107;0.4166946530852039;0.42628411802965327;0.31822549215768714;0.32555149781715975;0.9856345211938129;1.0000011911469713;10.000106256066214;0.41676896464620444;0.4536568905795074;0.45366206685152305;0.42284924338075724;0.32999480464571623;0.536373600962418;1.0000018569362075
7.503292;0.9774926619871939;0.4166946646964608;0.4262840684171378;0.31822558151072444;0.3255515303851268;0.9856343927231446;1.0000010694188683;10.000107037363067;0.41676902644587543;0.45365689328874415;0.45366207607440606;0.42284922612779385;0.3299947527260297;0.5363735976736301;1.000001871376828
7.513292;0.97749269331856;0.4166946779802386;0.42628402101710594;0.31822566797070223;0.32555156136630753;0.9856342608735859;1.0000009463474313;10.000107801978663;0.4167690885613796;0.45365689863042635;0.45366208353296883;0.4228492086607567;0.32999470277496884;0.5363735970729271;1.0000018807288826
7.523292;0.9774927245131797;0.41669469279814525;0.42628397585952515;0.31822575155472194;0.3255515907898969;0.9856341261542625;1.000000822583032;10.000108556379349;0.4167691507460568;0.453656906420758;0.45366208961616344;0.4228491909934087;0.3299946545870139;0.536373599081775;1.000001885215987
7.533292;0.9774927554731145;0.4166947089847325;0.42628393295379996;0.3182258323277916;0.32555161870084126;0.9856339891694055;1.000000698580411;10.00010930668898;0.41676921283202106;0.45365691647519857;0.453662094710876;0.42284917313539655;0.32999460798375196;0.5363736036640522;1.000001885311844
7.543292;0.977492786133392;0.4166947263270949;0.42628389230896846;0.3182259104054314;0.32555164514622187;0.9856338504826818;1.000000574674075;10.00011005801367;0.4167692747292736;0.45365692863626633;0.45366209917343414;0.42284915510919013;0.3299945628463256;0.53637361078584;1.0000018815187335
7.553292;0.9774928164169793;0.41669474455529154;0.42628385392677015;0.3182259859761674;0.3255516701527383;0.9856337105607149;1.0000004511980445;10.000110813687346;0.4167693364005809;0.45365694281012664;0.4536621033349766;0.4228491369408091;0.3299945191288771;0.5363736204118564;1.0000018741879182
7.563292;0.9774928462762446;0.41669476337215283;0.4262838178060271;0.3182260593142713;0.32555169370154435;0.9856335698055649;1.0000003285204446;10.000111575102093;0.41676939783698635;0.4536569589952834;0.4536621074807453;0.42284911863277325;0.32999447684094724;0.536373632534493;1.0000018635389378
7.573292;0.9774928756999475;0.41669478250335873;0.4262837839583246;0.31822613073988826;0.325551715723493;0.9856334286159406;1.0000002070013356;10.000112342543813;0.4167694590445155;0.4536569772786032;0.45366211181341265;0.4228491001445044;0.3299944360188171;0.5363736471776466;1.000001849755063
7.583292;0.977492904650897;0.41669480174171136;0.4262837524199969;0.3182262005637307;0.325551736119743;0.9856332874017457;1.000000086961162;10.000113116526327;0.4167695200490254;0.4536569977872787;0.45366211647231236;0.42284908140760186;0.32999439670094644;0.5363736643559109;1.0000018330438438
7.593292;0.9774929329951437;0.4166948209724574;0.42628372325424047;0.31822626907423085;0.32555175478548876;0.9856331465628837;0.9999999686997028;10.000113898608534;0.41676958091008565;0.4536570206379465;0.45366212160732383;0.4228490623769377;0.3299943589104028;0.5363736840487544;1.000001813646951
7.603292;0.9774929604944953;0.4166948401608914;0.42628369652942144;0.31822633654517984;0.32555177162808324;0.9856330065201033;0.9999998525371362;10.000114691037558;0.4167696417082665;0.4536570459421048;0.4536621274313919;0.4228490430613915;0.32999432265709633;0.5363737062131015;1.0000017917951889
7.613292;0.9774929868633548;0.41669485929848604;0.4262836722894056;0.31822640322069057;0.32555178658777983;0.9856328677477394;0.999999738841181;10.000115495995843;0.41676970251369205;0.453657073848137;0.4536621342147887;0.4228490235012321;0.32999428794102104;0.5363737308031664;1.0000017676894732
7.623292;0.9774930118222905;0.41669487835549907;0.42628365053241407;0.3182264692909183;0.32555179965001;0.9856327307346664;0.9999996280393322;10.000116315170608;0.41676976338140054;0.45365710455207936;0.45366214225908524;0.4228490037502571;0.3299942547445453;0.5363737577886019;1.0000017415262796
7.633292;0.9774930350997637;0.41669489728490383;0.42628363121045376;0.31822653489385655;0.3255518108297593;0.9856325959370867;0.9999995206328416;10.000117149282312;0.41676982436642784;0.4536571382650181;0.45366215187103254;0.4228489838985863;0.3299942230449423;0.5363737871565721;1.0000017134922876
7.643292;0.9774930563958174;0.4166949160540968;0.42628361426096684;0.3182266001295608;0.3255518201462383;0.9856324638016265;0.9999994171835993;10.00011799798822;0.41676988552099514;0.4536571751666737;0.4536621633387785;0.42284896408120337;0.3299941928411078;0.5363738188862198;1.000001683744991
7.653292;0.9774930753999417;0.4166949346477051;0.4262835996296015;0.31822666506094366;0.32555182762915286;0.9856323348161088;0.9999993182635863;10.000118860445998;0.41676994688162927;0.45365721537521864;0.4536621769254135;0.42284894443976745;0.32999416416589433;0.5363738529351395;1.00000165239773
7.663292;0.9774930918559867;0.4166949530507826;0.4262835872444101;0.31822672973265337;0.32555183334573934;0.9856322094513283;0.9999992244048483;10.000119735432298;0.4167700084784662;0.4536572589517509;0.45366219284909454;0.42284892508089494;0.3299941370821985;0.536373889248411;1.0000016194893642
7.673292;0.9774931055572842;0.416694971264906;0.4262835769757179;0.3182267942014277;0.3255518374013772;0.9856320880304134;0.9999991360862236;10.00012062113863;0.4167700703622646;0.4536573059095498;0.4536622112319227;0.42284890605615755;0.3299941116673583;0.5363739277596785;1.0000015849852273
7.683292;0.9774931162818323;0.4166949893406144;0.42628356863216715;0.31822685851806626;0.32555183991975295;0.9856319707211324;0.9999990537863717;10.000121515838165;0.41677013262557966;0.45365735621615;0.45366223209417006;0.4228488873417795;0.32999408799541724;0.5363739683971718;1.0000015488447338
7.693292;0.9774931237736825;0.41669500738078685;0.4262835619924271;0.3182269226851458;0.3255518410319486;0.9856318576456456;0.9999989780379034;10.000122419111891;0.41677019540809346;0.4536574098425834;0.4536622554232946;0.4228488688171005;0.32999406612520615;0.5363740110901505;1.000001511070904
7.703292;0.9774931278005035;0.41669502551977095;0.4262835568506354;0.3182269866534634;0.32555184087221223;0.985631748937151;0.9999989093828595;10.000123332237601;0.4167702588822464;0.4536574668341704;0.45366228122827945;0.42284885027006686;0.329994046115358;0.5363740557425913;1.0000014716651355
7.713292;0.9774931282128547;0.41669504389671247;0.42628355305661475;0.3182270503555389;0.32555183957940126;0.9856316447249637;0.9999988482601347;10.000124257349897;0.4167703232177344;0.4536575272903733;0.4536623095246216;0.42284883144735874;0.32999402807302747;0.5363741022305885;1.000001430579369
7.723292;0.9774931249407511;0.4166950626424177;0.42628355052191724;0.3182271137509752;0.3255518373045491;0.9856315451673784;0.9999987949007906;10.000125196608764;0.4167703885449467;0.4536575912626135;0.45366234027782415;0.42284881212420533;0.3299940121728912;0.5363741504686285;1.0000013877426102
7.733292;0.9774931179716261;0.41669508190443105;0.4262835491853412;0.31822717684867946;0.3255518342093631;0.9856314505539092;0.99999874927592;10.0001261518531;0.41677045495096915;0.45365765869274666;0.4536623733491591;0.42284879213097165;0.3299939986206971;0.5363742004472764;1.0000013430855186
7.743292;0.9774931073489797;0.4166951018909721;0.4262835489774564;0.318227239674363;0.3255518304496666;0.985631361367134;0.9999987111458606;10.000127124027484;0.4167705225066946;0.45365772942371685;0.45366240847980494;0.4228487713252276;0.3299939876244532;0.5363742521798451;1.0000012965171783
7.753292;0.9774930931636342;0.4166951228874387;0.42628354981907535;0.3182273022278199;0.32555182615443506;0.9856312782081641;0.9999986801954354;10.000128112758254;0.4167705913040439;0.45365780321382726;0.4536624453222327;0.4228487495721336;0.3299939793922143;0.5363743056453414;1.0000012479086082
7.763292;0.9774930755471175;0.41669514524064205;0.42628355163054044;0.318227364492445;0.3255518214153159;0.9856312016959062;0.9999986561362414;10.000129116552534;0.4167706614723017;0.45365787973068045;0.453662483477191;0.4228487267534744;0.32999397412596565;0.5363743608035377;1.0000011971586813
7.773292;0.9774930546568571;0.416695169326215;0.4262835543204707;0.31822742647659147;0.32555181629916125;0.9856311324755208;0.9999986386942014;10.000130133050432;0.4167707331384058;0.45365795856125146;0.45366252250542444;0.42284870277674097;0.32999397201461184;0.5363744176321398;1.0000011443089234
7.783292;0.9774930306436792;0.4166951954981696;0.42628355778268207;0.3182274882325376;0.3255518108783399;0.9856310711937661;0.9999986275382545;10.000131159207774;0.4167708063616888;0.4536580392569567;0.4536625619504217;0.42284867758348144;0.32999397322834273;0.5363744761064458;1.0000010895324523
7.793292;0.977493003652267;0.41669522404523146;0.42628356192889766;0.31822754983034257;0.3255518052441329;0.9856310183877494;0.9999986222369085;10.00013219173832;0.41677088110368654;0.45365812140100786;0.4536626013768543;0.4228486511413348;0.3299939778983699;0.5363745361597142;1.0000010329714064
7.803292;0.9774929738361872;0.41669525518696854;0.4262835667211072;0.31822761129800714;0.3255517994940737;0.985630974467064;0.9999986222667161;10.00013322733898;0.41677095722912627;0.4536582046709839;0.45366264037192466;0.42284862340165735;0.32999398609813996;0.5363745977088382;1.0000009746173197
7.813292;0.9774929413818598;0.4166952890873359;0.42628357216680085;0.31822767257609996;0.32555179373059345;0.985630939772241;0.9999986270415303;10.000134262174582;0.416771034509782;0.45365828887048937;0.4536626785076133;0.4228485942697241;0.3299939978498159;0.5363746607066607;1.0000009143354174
7.823292;0.9774929065577125;0.4166953258516478;0.426283578297161;0.3182277335267163;0.3255517880619284;0.9856309145499697;0.9999986359404142;10.0001352913681;0.4167711126387237;0.45365837392819836;0.45366271533052177;0.4228485636226091;0.32999401313674215;0.5363747251429164;1.000000851967833
7.833292;0.977492869688616;0.41669536550502895;0.42628358516204884;0.3182277939792978;0.3255517825828804;0.9856308988769784;0.9999986483469433;10.000136309445718;0.4167711912604174;0.45365845987322745;0.453662750420013;0.42284853134147804;0.3299940319008012;0.5363747910127706;1.0000007874174013
7.843292;0.9774928310559083;0.4166954079780976;0.426283592835408;0.31822785378016405;0.32555177737267066;0.9856308926636566;0.9999986636913003;10.000137311472182;0.41677127001355996;0.45365854679204426;0.4536627834484646;0.4228484973211594;0.329994054051418;0.5363748583017225;1.0000007206482653
7.853292;0.9774927908743027;0.4166954531244863;0.42628360140485944;0.318227912831965;0.32555177250986156;0.9856308957280076;0.9999986814959184;10.000138293864053;0.4167713485748154;0.453658634781403;0.4536628141821321;0.4228484614645676;0.3299940795035615;0.5363749269893591;1.0000006516217685
7.863292;0.9774927493335703;0.4166955007507442;0.4262836109375271;0.31822797110845447;0.32555176806036834;0.9856309078711443;0.9999987014013728;10.000139254219974;0.4167714266699442;0.4536587239152414;0.45366284246377764;0.4228484236846315;0.3299941081972275;0.5363749970544832;1.000000580238394
7.873292;0.9774927065870981;0.4166955506365709;0.42628362144084814;0.3182280286322072;0.32555176405055364;0.9856309289533122;0.9999987231659928;10.00014019066338;0.41677150405996277;0.45365881424432514;0.4536628681956978;0.4228483839123629;0.32999414007243716;0.5363750684803381;1.0000005063560795
7.883292;0.9774926627326513;0.41669560254182475;0.42628363285982895;0.3182280854288963;0.3255517604663798;0.9856309589054806;0.9999987467221906;10.000141101721988;0.4167715805422374;0.4536589058441743;0.45366289129863563;0.4228483421101883;0.32999417504911405;0.536375141246237;1.0000004299047454
7.893292;0.9774926178681463;0.416695656199344;0.4262836451180951;0.31822814149227846;0.32555175727301244;0.985630997610274;0.999998772201795;10.000141986355272;0.41677165596024296;0.4536589988668894;0.4536629116615535;0.4228482982922725;0.32999421304397275;0.5363752152926727;1.0000003509679423
7.903292;0.9774925721455568;0.41669571131135574;0.42628365815846175;0.31822819678292075;0.3255517544251722;0.9856310447735384;0.9999987997919709;10.000142843383424;0.41677173019164426;0.4536590935375111;0.453662929103995;0.42284825252832176;0.32999425399812543;0.5363752905027932;1.0000002697005606
7.913292;0.9774925257267542;0.41669576756310317;0.4262836719513737;0.3182282512517561;0.3255517518675608;0.9856310998815088;0.9999988295862073;10.000143670915945;0.41677180312983586;0.45365919012174605;0.4536629433659125;0.4228482049222419;0.32999429787699225;0.5363753667268135;1.000000186202022
7.923292;0.9774924786785228;0.41669582465250593;0.4262836864759194;0.3182283048647857;0.3255517495287063;0.9856311622129097;0.9999988615979144;10.000144466114422;0.41677187467811677;0.4536592888940538;0.45366295414572677;0.4228481556037875;0.32999434463898064;0.5363754438202661;1.0000001004825332
7.933292;0.9774924309123288;0.41669588231073007;0.4262837017056767;0.3182283576124329;0.3255517473059877;0.9856312308885528;0.9999988958210367;10.000145225322829;0.4167719447186629;0.45365939010114686;0.45366296117020766;0.42284810475780643;0.32999439421803495;0.5363755216745015;1.0000000124572797
7.943292;0.9774923822448387;0.41669594027605467;0.42628371761683914;0.31822840948542613;0.3255517450723112;0.9856313049260547;0.9999989321950228;10.000145944770297;0.41677201306353184;0.4536594939423008;0.453662964237363;0.4228480526502802;0.329994446548557;0.5363756002268867;0.9999999219662139
7.953292;0.9774923325426299;0.41669599825870457;0.42628373420598326;0.3182284604291928;0.325551742715176;0.9856313833053565;0.9999989705516854;10.000146621404102;0.416772079468049;0.4536596005635946;0.45366296319560107;0.4228479996002444;0.3299945015967478;0.5363756794378793;0.999999828873264
7.963292;0.9774922818143897;0.4166960559653049;0.4262837515056189;0.3182285103412639;0.3255517401627587;0.9856314650434659;0.9999990106712587;10.0001472531243;0.4167721437117995;0.45365971004234046;0.4536629578980062;0.4228479459162108;0.3299945593510819;0.5363757592490892;0.999999733165381
7.973292;0.977492230169332;0.41669611315378857;0.42628376957597996;0.3182285591246806;0.3255517373802793;0.9856315491947969;0.9999990523562946;10.000147837969358;0.41677220566532064;0.4536598223765633;0.4536629482157089;0.42284789185266924;0.3299946197932095;0.5363758395607612;0.9999996349531283
7.983292;0.9774921777102585;0.4166961696526023;0.4262837884757621;0.3182286067160765;0.32555173436511287;0.9856316347973005;0.9999990953966325;10.000148373351864;0.4167722652817791;0.4536599374983419;0.45366293411006264;0.4228478376164255;0.32999468290382244;0.5363759202451281;0.9999995343338818
7.993292;0.9774921244955531;0.41669622534291895;0.42628380824805406;0.31822865305153614;0.3255517311460078;0.9856317208590464;0.9999991395347163;10.000148856666987;0.416772322533531;0.4536600552881651;0.45366291565703654;0.4228477834136357;0.329994748678158;0.5363760011816728;0.9999994312528705
8.003292;0.977492070579213;0.416696280139784;0.42628382891442745;0.3182286980367175;0.32555172776525876;0.9856318063914252;0.9999991845481134;10.000149286077962;0.416772377380909;0.4536601755632764;0.4536628929888569;0.42284772948289334;0.32999481710762557;0.536376082292028;0.999999325557035
8.013292;0.9774920160531968;0.41669633398756867;0.4262838504646703;0.3182287415652243;0.32555172424794077;0.9856318904578748;0.9999992303389412;10.0001496605502;0.41677242979861495;0.453660298067877;0.45366286623589464;0.42284767608459445;0.32999488817128864;0.536376163541592;0.9999992171324037
8.023292;0.9774919610905025;0.4166963868476035;0.4262838728687294;0.31822878355794065;0.32555172059317267;0.9856319722312997;0.9999992769183969;10.000149979949695;0.4167724797830431;0.4536604224994467;0.45366283552952447;0.4228476234748308;0.3299949618642241;0.5363762449083989;0.9999991059416922
8.033292;0.9774919059556363;0.4166964386742284;0.4262838960994654;0.318228823981969;0.32555171678876405;0.9856320510359206;0.9999993243523396;10.000150245200366;0.4167725273129874;0.4536605485466877;0.45366280104561985;0.42284757187953914;0.3299950382050994;0.536376326382719;0.9999989919875707
8.043292;0.9774918509351406;0.4166964894123852;0.426283920133989;0.31822886282105367;0.3255517128071773;0.9856321263250842;0.9999993727283067;10.000150457977169;0.41677257231232645;0.4536606759083169;0.4536627630372086;0.42284752147143223;0.32999511719527314;0.5363764080163491;0.9999988752564135
8.053292;0.9774917962825846;0.41669653901960235;0.4262839449528024;0.3182289000335405;0.3255517085861292;0.9856321976548408;0.9999994220929093;10.000150619965378;0.41677261464433885;0.4536608042931687;0.45366272184433043;0.4228474723544351;0.3299951987770039;0.5363764899318564;0.9999987556935275
8.063292;0.9774917422594761;0.4166965874785369;0.42628397056544975;0.31822893555977394;0.3255517040378543;0.9856322647613942;0.9999994724064938;10.000150732418318;0.4167726541432884;0.45366093340542435;0.4536626778849705;0.4228474245657574;0.32999528283858465;0.5363765722504723;0.9999986332370218
8.073292;0.9774916892100032;0.4166966347788113;0.4262839970559118;0.31822896935691236;0.325551699072879;0.9856323276604324;0.9999995236194993;10.000150796659426;0.41677269065730643;0.4536610629271936;0.4536626316170713;0.42284737810944933;0.3299953692530969;0.5363766550239955;0.9999985078402622
8.083292;0.9774916376207441;0.4166966808917544;0.426284024615038;0.3182290014015199;0.3255516936081315;0.9856323866092108;0.9999995757395534;10.000150814765876;0.41677272406023896;0.453661192530062;0.4536625835098411;0.42284733299857175;0.32999545789063245;0.5363767382132475;0.9999983794685111
8.093292;0.9774915881420627;0.41669672577055655;0.4262840535260226;0.31822903166321437;0.325551687576222;0.9856324419617568;0.9999996287824393;10.000150789600884;0.41677275424411386;0.45366132190928643;0.45366253404730644;0.4228472892740302;0.3299955485968895;0.5363768216771027;0.9999982481737297
8.103292;0.977491541504197;0.4166967693594139;0.42628408411419844;0.31822906009627167;0.32555168093688225;0.9856324940765174;0.9999996827681665;10.000150724609163;0.4167727811184555;0.4536614507770693;0.4536624837135542;0.4228472470021359;0.32999564118414054;0.5363769051869945;0.9999981142450782
8.113292;0.9774914983908667;0.41669681158135685;0.42628411669642235;0.3182290866577814;0.32555167367446886;0.985632543299895;0.9999997378135552;10.000150624154571;0.41677280461373056;0.4536615788128075;0.45366243294497205;0.422847206262622;0.3299957354345706;0.5363769884907754;0.9999979782362122
8.123292;0.9774914593997945;0.41669685231314524;0.4262841515333156;0.31822911132376036;0.32555166578563866;0.9856325899186563;0.9999997941735017;10.00015049432844;0.4167728246934388;0.453661705650719;0.4536623820935599;0.4228471671297065;0.3299958311036301;0.5363770713697924;0.9999978408244676
8.133292;0.9774914250472966;0.41669689138615706;0.4262841887875394;0.3182291340905661;0.3255516572646567;0.9856326340618652;0.999999852169026;10.000150342978843;0.4167728413644935;0.453661830916564;0.45366233142406215;0.4228471296586096;0.3299959279396489;0.5363771536346418;0.9999977027081813
8.143292;0.9774913957653024;0.4166969286265629;0.4262842285120201;0.3182291549635892;0.3255516481013545;0.985632675617528;0.999999912076855;10.00015017831273;0.41677285465564184;0.4536619542517534;0.4536622811330937;0.4228470939013097;0.3299960257051695;0.536377235083201;0.9999975646129681
8.153292;0.9774913719320792;0.41669696389644334;0.42628427066139124;0.31822917393431255;0.32555163829881895;0.9856327142449511;0.999999974057151;10.000150007301448;0.41677286458674817;0.45366207531841707;0.45366223138597217;0.4228470599365072;0.32999612417421437;0.5363773154807696;0.9999974272894538
8.163292;0.9774913539255978;0.416696997109006;0.42628431509866604;0.3182291909556125;0.32555162789395053;0.9856327494867759;1.000000038112605;10.000149835233932;0.41677287116857514;0.4536621938121347;0.45366218236263084;0.4228470278657102;0.3299962231210991;0.5363773945907705;0.999997291455435
8.173292;0.9774913421703602;0.41669702821896626;0.42628436160800776;0.31822920594126675;0.3255516169747607;0.9856327808313659;1.0000001040752904;10.000149666379357;0.4167728744080026;0.453662309473225;0.4536621342643744;0.4228469977755077;0.3299963223228309;0.5363774722228984;0.999997157754878
8.183292;0.977491337153041;0.41669705718199224;0.4262844099312575;0.3182292187963461;0.32555160568312586;0.985632807693842;1.0000001716539844;10.000149504789654;0.41677287430526905;0.4536624220923412;0.4536620872724487;0.4228469697166687;0.3299964215739898;0.5363775482630139;0.9999970267369975
8.193292;0.9774913393385116;0.4166970839179043;0.42628445980283364;0.31822922944466164;0.32555159417853113;0.9856328294375788;1.0000002405106665;10.000149354403957;0.41677287087484044;0.45366253151113217;0.4536620415294287;0.42284694371103826;0.329996520699274;0.5363776226896706;0.9999968987893796
8.203292;0.9774913490061816;0.4166971083366809;0.4262845109552258;0.3182292378303471;0.3255515825890228;0.9856328454209964;1.0000003102794506;10.00014921849426;0.41677286418337717;0.4536626376088815;0.4536619971538896;0.42284691974996624;0.3299966195552755;0.536377695562848;0.9999967741229813
8.213292;0.9774913661807456;0.41669713040032447;0.42628456311470764;0.3182292439039879;0.32555157099305954;0.9856328550338971;1.0000003804954058;10.00014909881668;0.41677285435610323;0.45366274029252335;0.45366195423180433;0.42284689778321294;0.3299967180289522;0.5363777669790772;0.999996652892136
8.223292;0.9774913907324291;0.4166971501601897;0.42628461601013967;0.31822924760393306;0.3255515594199579;0.985632857778042;1.0000004505383595;10.000148994780542;0.4167728415361597;0.45366283949357195;0.45366191279762746;0.4228468777184361;0.3299968160309544;0.5363778370426125;0.9999965352885878
8.233292;0.9774914224937197;0.41669716776278376;0.4262846693812519;0.3182292488505585;0.3255515478521914;0.9856328533605389;1.0000005197104804;10.000148903256532;0.4167728258639603;0.45366293515258993;0.45366187283917053;0.42284685942878564;0.3299969134830858;0.5363779058641832;0.999996421512115
8.243292;0.9774914613078027;0.4166971834249577;0.426284722982917;0.3182292475755661;0.32555153624163174;0.9856328416968558;1.0000005873711921;10.0001488192626;0.4167728075092957;0.45366302720739726;0.4536618343125429;0.4228468427686254;0.3299970103128872;0.5363779735491164;0.9999963117287312
8.253292;0.9774915070681962;0.41669719738174993;0.42628477658492575;0.31822924375553974;0.32555152454275443;0.9856328228165977;1.0000006529856402;10.000148736991193;0.4167727866804399;0.4536631156022865;0.4536617971526834;0.42284682759565034;0.32999710644752767;0.536378040166686;0.9999962060861151
8.263292;0.9774915596954602;0.416697209833349;0.4262848299566889;0.3182292373981004;0.32555151274476163;0.985632796780365;1.0000007161104325;10.000148650807764;0.416772763584039;0.4536632003028995;0.4536617612836022;0.42284681378733396;0.3299972018034679;0.5363781057208217;0.9999961047378307
8.273292;0.9774916190503802;0.4166972209205746;0.4262848828551988;0.31822922850046304;0.3255515008765574;0.9856327636884192;1.0000007763726744;10.000148556122479;0.41677273838788237;0.45366328130720274;0.453661726629603;0.42284680123990703;0.3299972962928147;0.5363781701543956;0.99999600782697
8.283292;0.9774916849110976;0.41669723072990195;0.42628493504275383;0.3182292170373289;0.3255514889917947;0.9856327237478016;1.000000833403214;10.000148449538974;0.4167727112135962;0.45366335865545676;0.4536616931159408;0.4228467898401032;0.3299973898373984;0.536378233394184;0.9999959154577133
8.293292;0.9774917569518458;0.41669723929385427;0.4262849863173671;0.31822920298308416;0.3255514771604235;0.9856326772970373;1.0000008867565142;10.00014832801609;0.4167726821577332;0.45366343242656987;0.45366166066423214;0.4228467794273644;0.3299974823646847;0.5363782953722371;0.9999958277035478
8.303292;0.9774918346798702;0.41669724658517143;0.4262850365193408;0.31822918632629366;0.32555146546149394;0.9856326247638469;1.000000935896031;10.000148188184362;0.4167726513169334;0.4536635027097846;0.4536616291968915;0.4228467697985288;0.32999757380270933;0.5363783559905613;0.999995744607265
8.313292;0.9774919174283725;0.4166972525441014;0.42628508551991057;0.3182291670607695;0.32555145397766266;0.9856325666465374;1.0000009802492074;10.000148026491814;0.41677261878954525;0.453663569574974;0.4536615986364541;0.4228467607652577;0.3299976640957657;0.5363784151013229;0.9999956661389202
8.323292;0.9774920043878199;0.4166972571211389;0.4262851332101055;0.31822914517810874;0.3255514428008236;0.9856325035428671;1.0000010193260447;10.000147839267788;0.41677258466599004;0.4536636330713355;0.4536615688918565;0.4228467522000744;0.329997753218344;0.5363784725571937;0.9999955921744715
8.333292;0.9774920946816178;0.41669726028697734;0.42628517950054823;0.31822912066401765;0.3255514320283985;0.9856324361380548;1.0000010528335503;10.000147622408907;0.41677254903927946;0.4536636932398407;0.4536615398714802;0.4228467440291625;0.32999784116551545;0.5363785282859923;0.9999955225069326
8.343292;0.9774921874967931;0.4166972620410179;0.42628522435210225;0.3182290934897819;0.3255514217457698;0.9856323650876921;1.0000010806711586;10.000147371398809;0.4167725120193659;0.45366375011428267;0.45366151153637213;0.4228467362018724;0.3299979279299422;0.5363785823141766;0.9999954568839998
8.353292;0.9774922821434241;0.4166972624496333;0.4262852678023992;0.31822906361264264;0.32555141201340826;0.9856322908600031;1.0000011028322284;10.000147081909331;0.4167724737201006;0.4536638037360953;0.4536614839151308;0.4228467286797657;0.329998013498556;0.5363786347308538;0.999995395093093
8.363292;0.977492378011655;0.4166972616528793;0.42628530993445224;0.31822903098584526;0.32555140286008616;0.9856322136795277;1.0000011193391831;10.000146750499246;0.4167724342621518;0.45366385418493305;0.45366145704790317;0.4228467214358405;0.32999809787741613;0.5363786856388385;0.9999953370228378
8.373292;0.9774924745292478;0.41669725980490946;0.4262853508368158;0.3182289955625939;0.3255513943003551;0.9856321335677543;1.0000011302998013;10.000146374513223;0.41677239382488984;0.4536639015758454;0.4536614309492148;0.4228467144316097;0.32999818110042345;0.5363787351164832;0.9999952826410635
8.383292;0.977492571147228;0.4166972570145477;0.4262853906097804;0.3182289572864677;0.32555138638709996;0.9856320503868671;1.000001136038208;10.000145951280627;0.4167723526841766;0.4536639460290059;0.4536614056396479;0.42284670759306;0.32999826320837494;0.5363787831988027;0.9999952319505949
8.393292;0.9774926672946388;0.4166972533464268;0.42628542936877606;0.318228916084341;0.32555137924679906;0.9856319639071195;1.0000011371388486;10.000145477924635;0.4167723111923449;0.4536639876493764;0.4536613811739891;0.4228467008210427;0.32999834422655816;0.5363788298923345;0.9999951849815213
8.403292;0.9774927623178016;0.4166972488603324;0.4262854672259765;0.3182288718854871;0.32555137306436316;0.9856318738829053;1.000001134364342;10.000144952061527;0.41677226972932785;0.4536640265149137;0.45366135759180914;0.42284669402447056;0.32999842415309005;0.5363788752085025;0.9999951417878378
8.413292;0.9774928554668955;0.4166972436519494;0.426285504290961;0.3182288246580433;0.3255513680457448;0.9856317800796203;1.0000011285680115;10.000144372379676;0.4167722286530947;0.45366406266959736;0.4536613348375539;0.4228466871395349;0.3299985029622461;0.536378919183753;0.9999951024090651
8.423292;0.9774929459166942;0.41669723789141194;0.42628554069075225;0.3182287744191762;0.32555136438165816;0.985631682319871;1.000001120638767;10.000143738542823;0.4167721882594004;0.45366409611747543;0.4536613127340435;0.42284668012676285;0.3299985806027658;0.5363789618721126;0.9999950668279501
8.433292;0.9774930328044733;0.4166972318336149;0.4262855765860035;0.31822872119251666;0.3255513622215924;0.9856315805809794;1.000001111425092;10.000143050730182;0.41677214876223895;0.453664126822331;0.45366129101162145;0.4228466729704979;0.32999865697268177;0.5363790033226089;0.999995034980838
8.443292;0.9774931152576446;0.41669722576902346;0.4262856121668084;0.3182286649612774;0.3255513616750657;0.985631475061562;1.0000011016474128;10.000142309405943;0.41677211030749745;0.4536641547434133;0.45366126938102175;0.4228466656729597;0.32999873191098994;0.5363790435694807;0.9999950068294867
