time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.453292;0.9774931923551817;0.4166972199541479;0.4262856476202797;0.3182286056821882;0.3255513628341728;0.9856313661523542;1.0000010918438005;10.000141515322078;0.41677207301339125;0.45366417989268193;0.45366124761955895;0.422846658236103;0.32999880523049485;0.5363790826276481;0.9999949824166575
8.463292;0.9774932630637294;0.4166972145926068;0.4262856830954671;0.3182285433376448;0.32555136577727134;0.9856312543232125;1.0000010823732184;10.000140668992168;0.41677203700982357;0.45366420235922755;0.4536612255985344;0.4228466506638597;0.32999887674377204;0.5363791204708447;0.9999949618339662
8.473292;0.9774933262348555;0.4166972098748064;0.42628571870515164;0.31822847796273634;0.32555137055037053;0.9856311400250686;1.0000010734531235;10.000139769916194;0.4167720024516011;0.45366422229196396;0.4536612032588828;0.4228466429763463;0.32999894625991905;0.5363791570236691;0.999994945151413
8.483292;0.9774933806834017;0.4166972060023984;0.4262857545527556;0.3182284096343491;0.3255513771633968;0.9856310236609126;1.0000010651703932;10.000138816648175;0.416771969503913;0.45366423986380433;0.4536611805931494;0.42284663521435967;0.3299990135849053;0.5363791921788618;0.9999949323790421
8.493292;0.9774934253229031;0.41669720315053743;0.4262857907426214;0.3182283384494264;0.3255513855977479;0.985630905618845;1.0000010574908997;10.000137807321652;0.41677193832148507;0.45366425522975246;0.45366115764320714;0.4228466274459205;0.3299990785291735;0.5363792257853145;0.999994923435356
8.503292;0.9774934593017311;0.4166972014367348;0.42628582736812043;0.31822826451704406;0.3255513958049411;0.9856307863476719;1.0000010503164334;10.000136740084345;0.4167719090308199;0.45366426850837005;0.4536611345003016;0.42284661977278837;0.3299991409085192;0.5363792576318652;0.9999949181173038
8.513292;0.9774934820770765;0.41669720095261614;0.42628586449538697;0.3182281879603269;0.32555140770908253;0.9856306663645659;1.0000010435316757;10.000135614064638;0.41677188171145657;0.45366427981200824;0.45366111128973835;0.4228466123431179;0.32999920054808624;0.5363792874898807;0.9999949161490405
8.523292;0.9774934934147622;0.4166972017990794;0.42628590215123224;0.3182281089175835;0.32555142120806885;0.98563054616593;1.0000010370290255;10.000134430518067;0.4167718563942124;0.4536642892774709;0.4536610881293069;0.42284660537593494;0.32999925728869495;0.5363793151634554;0.9999949172625342
8.533292;0.9774934933300979;0.4166972040679493;0.4262859403049968;0.3182280275448565;0.32555143616614485;0.98563042618638;1.000001030743726;10.000133192708173;0.41677183309130394;0.45366429702636885;0.4536610650812307;0.4228465991515295;0.3299993109801108;0.5363793405125585;0.9999949211641732
8.543292;0.9774934819874728;0.4166972077900916;0.42628597884107994;0.31822794400757354;0.32555145242628625;0.9856303068460089;1.000001024645979;10.000131904708997;0.4167718118132013;0.4536643030789228;0.4536610421340289;0.42284659395374724;0.3299993614671865;0.5363793634796328;0.9999949274411887
8.553292;0.9774934596007215;0.41669721290252365;0.4262860175489023;0.31822785846467533;0.3255514698317244;0.9856301885455379;1.000001018684852;10.000130570542257;0.4167717925326179;0.45366430732900564;0.4536610192388142;0.42284659002981106;0.32999940858251015;0.5363793840881954;0.9999949355717779
8.563292;0.9774934263932531;0.41669721926692765;0.4262860561567629;0.31822777107205646;0.3255514882305657;0.9856300715442927;1.000001012752089;10.000129193788663;0.41677177515614416;0.4536643096130964;0.4536609963747242;0.4228465876078204;0.32999945214335563;0.536379402400025;0.9999949450406829
8.573292;0.9774933826132088;0.4166972267143889;0.4262860943987256;0.31822768199400603;0.32555150748625217;0.9856299558550061;1.0000010066552851;10.000127777447268;0.4167717595634178;0.4536643097890629;0.45366097357518603;0.4228465869368518;0.32999949195310724;0.5363794184865628;0.9999949554629443
8.583292;0.9774933285463775;0.4166972350836949;0.4262861320652052;0.3182275913878592;0.32555152748957605;0.9856298413114343;1.0000010000571955;10.000126324362721;0.4167717456730993;0.4536643077689769;0.4536609509089987;0.4228465882941892;0.32999952781002634;0.5363794324237794;0.9999949666559125
8.593292;0.9774932645678163;0.4166972442333107;0.4262861689916986;0.31822749937117367;0.32555154815151016;0.9856297277492168;1.00000099245792;10.0001248375685;0.41677173346987134;0.45366430352118686;0.4536609284552968;0.42284659194469987;0.32999955952148324;0.5363794443041048;0.9999949786220659
8.603292;0.9774931912301015;0.4166972540077487;0.4262862049984295;0.31822740602360117;0.3255515693995508;0.9856296150965728;1.0000009833158545;10.000123319784432;0.41677172297800413;0.4536642970631868;0.4536609062692575;0.4228465980948398;0.3299995869231151;0.5363794542723656;0.9999949914400779
8.613292;0.97749310923703;0.4166972642000737;0.4262862398486014;0.31822731142908284;0.32555159118398086;0.9856295033235206;1.0000009721901497;10.000121772871344;0.41677171422476256;0.4536642884544545;0.45366088436734625;0.42284660689181885;0.32999960989747396;0.5363794625440848;0.9999950051391191
8.623292;0.977493019318235;0.4166972745587091;0.42628627326482105;0.31822721570521717;0.32555161347321665;0.9856293923353355;1.0000009587216607;10.000120197884037;0.4167717072329969;0.45366427778028495;0.4536608627616291;0.42284661845167765;0.32999962838530267;0.5363794694014348;0.999995019626386
8.633292;0.9774929221568883;0.4166972848268076;0.4262863049841997;0.31822711901084355;0.3255516362282328;0.9856292819155836;1.0000009425182148;10.00011859511737;0.4167717020138504;0.4536642651228951;0.4536608414971682;0.4228466328628545;0.3299996423787192;0.5363794751970792;0.9999950346992514
8.643292;0.9774928183858778;0.4166962100687101;0.42628522511763417;0.3182269666444917;0.32555160319584875;0.9856291717924113;1.0000009231394922;10.00011696427259;0.41677169854070195;0.4536642505521417;0.45366082066413305;0.42284665017952794;0.32999965189138025;0.5363794803228595;0.9999950501444388
8.653292;0.9774927086016497;0.416696219618265;0.4262852529056723;0.3182268686951783;0.3255516266171147;0.9856290617479647;1.0000009001915806;10.000115305503428;0.41677169673698317;0.4536642341377944;0.4536608003841597;0.422846670442558;0.32999965693759803;0.5363794851386137;0.9999950658137902
8.663292;0.9774925933696731;0.41669622873807416;0.4262852785353447;0.31822677055619514;0.32555165020424365;0.9856289516465881;1.0000008733927652;10.000113620280862;0.41677169647859036;0.4536642159467507;0.45366078076983657;0.42284669369711103;0.3299996575443491;0.5363794899363215;0.9999950815992178
8.673292;0.9774924732536426;0.41669623748735585;0.42628530188676383;0.3182266725565806;0.32555167385588774;0.9856288413606629;1.0000008425510392;10.000111910734386;0.4167716976015698;0.45366419603226416;0.4536607619025955;0.4228467199734886;0.32999965376622803;0.5363794949519719;0.9999950974071375
8.683292;0.9774923488803102;0.41669624594491583;0.42628532286688814;0.31822657501731666;0.32555169747253815;0.9856287306867525;1.0000008075197644;10.000110178564729;0.4167716999303664;0.4536641744362077;0.4536607438544247;0.42284674925486515;0.3299996456888659;0.5363795003955638;0.9999951132087228
8.693292;0.9774922209466138;0.4166962541747196;0.42628534142654967;0.3182264782111406;0.32555172095825347;0.9856286193492465;1.0000007681691392;10.00010842460577;0.41677170333372093;0.4536641512116384;0.4536607266977971;0.42284678147040683;0.3299996334420123;0.5363795064777424;0.9999951290977453
8.703292;0.9774920901828724;0.4166962622128645;0.42628535753446417;0.31822638233748507;0.32555174422525646;0.985628507009136;1.0000007243049578;10.00010664842184;0.4167717077896646;0.4536641264699325;0.45366071048427126;0.42284681652247946;0.32999961720185855;0.5363795133896235;0.9999951452612359
8.713292;0.9774919573793385;0.4166962700882255;0.42628537113406356;0.31822628751928483;0.32555176719046175;0.985628393210614;1.0000006755715758;10.000104847771272;0.41677171339630825;0.45366410040840294;0.45366069524107444;0.4228468543202385;0.32999959715567834;0.5363795212460304;0.9999951618973001
8.723292;0.9774918234155181;0.4166962778643644;0.42628538214933515;0.3182261938184165;0.32555178977915405;0.9856282773892414;1.0000006214735704;10.000103018569854;0.4167717203001521;0.45366407327432745;0.45366068099602874;0.42284689479777543;0.32999957346132863;0.5363795300695061;0.9999951792041005
8.733292;0.9774916892015308;0.416696285656588;0.4262853905389244;0.3182261012606404;0.32555181194133653;0.9856281589932927;1.0000005614804213;10.000101155368828;0.4167717286142737;0.45366404530343457;0.45366066779860215;0.42284693792018724;0.3299995462410518;0.5363795398258134;0.9999951974366731
8.743292;0.9774915556082356;0.4166962936145528;0.42628539633871726;0.3182260098561231;0.3255518336625032;0.9856280376035599;1.00000049511184;10.000099251884192;0.41677173839434406;0.453664016687068;0.4536606557232684;0.42284698367295953;0.32999951561752217;0.5363795504512762;0.9999952169119802
8.753292;0.9774914234472443;0.4166963018919051;0.42628539966338647;0.31822591961822266;0.3255518549560715;0.9856279129300471;1.000000421985201;10.000097301570714;0.41677174967451586;0.45366398757040977;0.45366064486493135;0.4228470320282466;0.32999948175997423;0.5363795618603294;0.9999952379402096
8.763292;0.9774912934808614;0.4166963106264271;0.4262854006621814;0.31822583058262127;0.3255518758426709;0.9856277847204574;1.0000003418114625;10.000095298326302;0.41677176251669434;0.45366395806456883;0.4536606353356727;0.42284708291906564;0.32999944489557764;0.5363795739477201;0.9999952607870641
8.773292;0.9774911664703583;0.41669631993473116;0.4262853994573143;0.31822574279402227;0.32555189633323645;0.9856276527276511;1.0000002543634858;10.000093237145503;0.4167717770159611;0.4536639282485208;0.4536606272582184;0.42284713625744397;0.32999940528609556;0.5363795865847292;0.9999952857109246
8.783292;0.9774910432291244;0.41669632990116057;0.42628539613710126;0.318225656260896;0.3255519164209198;0.985627516718276;1.0000001594917507;10.000091114503313;0.41677179328108804;0.4536638981474805;0.45366062075679575;0.4228471919629062;0.32999936320012124;0.5363795996287631;0.9999953129902839
8.793292;0.9774909246269418;0.41669634057422306;0.4262853908034019;0.3182255709455954;0.3255519360745417;0.9856273764597461;1.0000000571823515;10.000088928453572;0.4167718114332775;0.45366386773266093;0.4536606159640536;0.4228472499406472;0.3299993189100189;0.536379612931931;0.9999953428770392
8.803292;0.9774908115679404;0.41669635198248445;0.42628538359396884;0.31822548680304874;0.32555195524686575;0.9856272317438293;0.9999999475577142;10.000086678720152;0.4167718316014024;0.4536638369702279;0.45366061303729177;0.42284731003032017;0.32999927270647594;0.5363796263233295;0.9999953755212987
8.813292;0.9774907049718911;0.4166963641410782;0.42628537465051525;0.3182254038102781;0.32555197389863155;0.985627082408066;0.9999998308054373;10.000084366736642;0.41677185389420934;0.4536638058594948;0.4536606121474961;0.4228473719989233;0.32999922488708566;0.5363796396120313;0.999995410926298
8.823292;0.9774906057664864;0.41669637705486107;0.4262853640723892;0.31822532196038805;0.3255519920055212;0.9856269283238734;0.9999997071596936;10.000081995330564;0.416771878366349;0.4536637744238097;0.4536606134521558;0.4228474355883183;0.3299991757205324;0.5363796526403303;0.9999954489399094
8.833292;0.977490514879158;0.41669639073293313;0.4262853519114286;0.3182252412476158;0.3255520095519093;0.9856267694612574;0.9999995769407097;10.000079568055758;0.416771905009923;0.45366374268407994;0.4536606170937749;0.42284750056236003;0.3299991254343877;0.5363796653234488;0.9999954893092564
8.843292;0.9774904331624177;0.4166964051861949;0.42628533821217507;0.3182251616688286;0.32555202654703613;0.9856266060007203;0.9999994405457381;10.000077088421232;0.41677193379131117;0.45366371064060623;0.4536606232104279;0.4228475667133029;0.3299990742244493;0.5363796776285418;0.9999955317741103
8.853292;0.9774903612583138;0.4166964203958311;0.4262853230415872;0.31822508322297727;0.32555204304461777;0.9856264383473372;0.9999992984325947;10.000074559351273;0.4167719646960279;0.45366367827741505;0.4536606319341426;0.42284763382808593;0.3299990222482615;0.5363796895513692;0.9999955761089806
8.863292;0.9774902995402408;0.4166964362965354;0.42628530647979757;0.3182250059049792;0.32555205913210394;0.9856262670742317;0.9999991511045675;10.000071982900092;0.4167719977285201;0.4536636455858189;0.4536606433896811;0.4228477016644983;0.32999896962259195;0.5363797011319191;0.9999956221240631
8.873292;0.9774902481637405;0.41669645280972234;0.42628528859914744;0.3182249297174716;0.3255520749213177;0.9856260928942889;0.999998999026559;10.000069360184826;0.4167720328807641;0.4536636125845918;0.45366065768338515;0.4228477699889595;0.3299989164445807;0.5363797124447947;0.9999956696610073
8.883292;0.9774902071278075;0.4166964698826513;0.426285269459497;0.3182248546818657;0.32555209056545137;0.9856259166333989;0.9999988425610392;10.000066691836391;0.41677207011699197;0.4536635793266005;0.45366067487471695;0.422847838621006;0.3299988627974342;0.5363797235584223;0.9999957185703175
8.893292;0.9774901763441552;0.4166964874911756;0.4262852491175425;0.31822478083593336;0.325552106274789;0.9856257391522144;0.9999986819897373;10.000063978658602;0.4167721093762934;0.4536635459079604;0.4536606949675011;0.4228479074179984;0.3299988087330006;0.5363797345409812;0.9999957686695731
8.903292;0.9774901557594923;0.41669650562281746;0.4262852276412717;0.3182247082415341;0.32555212231294833;0.9856255612308403;0.999998517562992;10.000061221808698;0.41677215057882566;0.4536635124973224;0.4536607179341779;0.4228479762416332;0.3299987542684552;0.5363797454897093;0.9999958197004445
8.913292;0.9774901454595964;0.41669652425802184;0.4262852051291551;0.3182246369943953;0.32555213896963225;0.9856253834660829;0.9999983495603892;10.000058422837341;0.4167721936387737;0.4536634793474642;0.4536607437554958;0.42284804493399125;0.3299986994064118;0.536379756528607;0.9999958713483015
8.923292;0.9774901456365713;0.416696543369814;0.4262851817287178;0.3182245672095097;0.3255521565187182;0.9856252062554878;0.9999981783148172;10.000055584192724;0.41677223846865524;0.45366344673854425;0.4536607724580358;0.4228481132958971;0.32999864415640107;0.5363797677983035;0.9999959233292136
8.933292;0.9774901564532226;0.4166965629355901;0.4262851576343505;0.31822449899697136;0.3255521751801465;0.9856250298534346;0.9999980041394375;10.000052709345372;0.41677228496126345;0.45366341489668816;0.4536608041169496;0.4228481810951258;0.3299985885469357;0.5363797794630893;0.9999959754422915
8.943292;0.9774901779427482;0.41669658291788175;0.426285133046059;0.31822443245916815;0.32555219508697797;0.985624854392351;0.9999978272641152;10.000049801649697;0.4167723329819287;0.4536633839819013;0.453660838820059;0.4228482480988868;0.3299985326338176;0.5363797917360945;0.9999960275627657
8.953292;0.9774902100164677;0.4166966032393839;0.42628510812737663;0.318224367707535;0.32555221628010755;0.9856246798613669;0.9999976478847655;10.000046863511033;0.41677238239765424;0.4536633541422189;0.4536608766289186;0.42284831410548446;0.32999847650153125;0.5363798048806937;0.999996079655251
8.963292;0.9774902525794982;0.4166966238146183;0.4262850830182129;0.3182243048726836;0.325552238751368;0.98562450608929;0.9999974662192166;10.000043897245687;0.4167724331085322;0.4536633255351424;0.4536609175400273;0.4228483789826149;0.32999842025579973;0.5363798191599916;0.9999961318313437
8.973292;0.9774903056389804;0.4166966445970179;0.42628505787105636;0.31822424409805655;0.32555226248981894;0.9856243327539211;0.9999972824462167;10.000040906218599;0.4167724850392485;0.45366329829025326;0.4536609614584989;0.42284844269343963;0.329998364008999;0.5363798347971542;0.9999961843794963
8.983292;0.9774903692791725;0.4166966655655048;0.4262850328512602;0.3182241855375449;0.3255522874830222;0.9856241594357695;0.9999970966093196;10.000037895025784;0.41677253810052706;0.45366327248839966;0.45366100821805816;0.4228485052869265;0.3299983078578557;0.5363798519823472;0.9999962377154539
8.993292;0.977490443556486;0.416696686694576;0.4262850081096772;0.31822412936140015;0.3255523136881807;0.9856239856956198;0.9999969086209921;10.000034868887699;0.4167725921685075;0.45366324820017884;0.45366105760939573;0.4228485668721098;0.3299982518681731;0.5363798708907792;0.9999962922782545
9.003292;0.9774905284132464;0.41669670797457087;0.4262849837580867;0.31822407574906797;0.3255523410203499;0.9856238111446242;0.9999967183240868;10.000031832617507;0.4167726470970435;0.4536632255372106;0.45366110939649207;0.42284862759147807;0.32999819607897557;0.5363798916862087;0.9999963484274703
9.013292;0.9774906236209971;0.41669672943675484;0.42628495986122494;0.3182240248777219;0.3255523693635042;0.9856236354996135;0.9999965255325739;10.000028790041371;0.41677270272831207;0.45366320464560694;0.45366116335926443;0.4228486876022487;0.3299981405229326;0.5363799145073316;0.9999964063899819
9.023292;0.9774907287659379;0.4166967511332227;0.4262849364460818;0.31822397691815385;0.3255523985641042;0.9856234586346345;0.9999963300587413;10.000025744167633;0.41677275890130683;0.4536631856527912;0.4536612193346725;0.4228487470740145;0.329998085255718;0.5363799394454106;0.9999964662884544
9.033292;0.9774908433320637;0.4166967730968343;0.42628491350578956;0.31822393202038646;0.32555242841542914;0.9856232805979882;0.999996131720932;10.000022697325498;0.41677281548020173;0.45366316863769807;0.4536612772175667;0.4228488061825362;0.32999803036589137;0.536379966519752;0.999996528229194
9.043292;0.9774909668635023;0.41669679530616716;0.4262848909870063;0.31822389030770004;0.32555245867302984;0.985623101541555;0.9999959303448528;10.000019651469316;0.416772872378621;0.45366315364158055;0.4536613369347377;0.4228488650816462;0.32999797594563324;0.5363799956663416;0.9999965923610428
9.053292;0.9774910990428546;0.4166968176667915;0.4262848687901166;0.31822385189705604;0.3255524890859482;0.9856229216255548;0.9999957257803902;10.000016609100113;0.41677292956401507;0.45366314067121377;0.4536613984123256;0.42284892388294415;0.32999792206282286;0.5363800267612937;0.9999966588654609
9.063292;0.9774912395952098;0.41669684004199453;0.4262848467917689;0.3182238168999033;0.3255525194099353;0.985622741003527;0.9999955179157435;10.00001357371321;0.4167729870649895;0.4536631296524008;0.4536614615656594;0.42284898267373594;0.3299978687690595;0.5363800596655565;0.9999967278950714
9.073292;0.9774913881966802;0.4166968623187048;0.426284824859309;0.3182237854063904;0.3255525494019947;0.9856225598684605;0.9999953066800737;10.000010549240264;0.4167730449845338;0.4536631203860217;0.45366152631822254;0.42284904153882297;0.32999781611796475;0.5363800942520998;0.9999967995086342
9.083292;0.9774915445699881;0.4166968844251427;0.42628480285615117;0.31822375750499926;0.32555257881201055;0.9856223784790896;0.9999950920558073;10.00000753945993;0.4167731034984478;0.45366311259194747;0.453661592610507;0.4228491005577521;0.3299977641825437;0.5363801304062168;0.9999968736704262
9.093292;0.9774917086288508;0.4166969062998188;0.4262847806602968;0.3182237333105369;0.3255526073831036;0.9856221971185916;0.9999948741209774;10.000004548157015;0.4167731628289211;0.45366310600680515;0.45366166037395206;0.4228491598037591;0.32999771307219916;0.5363801680162295;0.9999969502660794
9.103292;0.9774918804310379;0.41669692788999907;0.42628475818811595;0.3182237129623906;0.3255526348591924;0.9856220160156001;0.9999946530842396;10.00000157988563;0.41677322320587057;0.4536631004391366;0.4536617295031117;0.42284921934446984;0.32999766291816673;0.536380206951086;0.9999970290685416
9.113292;0.9774920599800977;0.4166969491716292;0.4262847354036917;0.3182236966038973;0.32555266098633673;0.9856218353572122;0.9999944292644208;9.999998640250666;0.4167732848282259;0.45366309574996794;0.4536617998641617;0.42284927921780413;0.3299976138456791;0.5363802470351902;0.9999971097137641
9.123292;0.9774922470641878;0.4166969701440064;0.4262847123070437;0.31822368434983267;0.3255526855109876;0.98562165543373;0.9999942030325166;9.999995735088602;0.4167733478409924;0.4536630918003538;0.45366187132431995;0.4228493394000317;0.32999756598067514;0.5363802880757099;0.9999971917261156
9.133292;0.977492441210223;0.41669699081160827;0.4262846889171462;0.3182236762611416;0.325552708195867;0.9856214767517839;0.9999939747601644;9.999992869188898;0.41677341235272364;0.4536630884264852;0.4536619437693912;0.4228493998102127;0.3299975194749866;0.5363803299434055;0.9999972745361068
9.143292;0.9774926417561125;0.4166970111784564;0.42628466526986275;0.3182236723476155;0.3255527288550189;0.9856212999972965;0.9999937448125281;9.999990045703695;0.41677347845496887;0.4536630854444537;0.4536620171043545;0.4228494603634758;0.3299974745232694;0.5363803726102991;0.9999973574862924
9.153292;0.9774928480007166;0.41669703125801405;0.4262846414212871;0.3182236725924066;0.32555274737677486;0.9856211259309173;0.9999935135908673;9.999987266982673;0.41677354619316;0.45366308264530425;0.45366209124706336;0.4228495210308931;0.32999743136239407;0.5363804160987914;0.9999974399355236
9.163292;0.9774930593361923;0.4166970510894581;0.4262846174493075;0.3182236769876176;0.32555276369399616;0.9856209553321157;0.9999932815564541;9.99998453596236;0.41677361551818803;0.4536630797876948;0.45366216611907334;0.42284958185211485;0.3299973902350158;0.5363804604219636;0.9999975214156315
9.173292;0.9774932752708445;0.4166970707494017;0.42628459346538444;0.3182236855560147;0.32555277772671815;0.9856207889773282;0.9999930491913761;9.99998185669673;0.416773686278389;0.45366307661572286;0.45366224165251884;0.42284964290236365;0.32999735134050723;0.5363805055587725;0.9999976016349819
9.183292;0.9774934953612239;0.41669709033722374;0.4262845696353959;0.3182236983248626;0.32555278937112947;0.9856206275931508;0.9999928169736526;9.999979234031256;0.41677375827240715;0.45366307288007324;0.45366231783180666;0.4228497042568012;0.3299973148298408;0.5363805514289157;0.9999976803667052
9.193292;0.9774937191512425;0.4166971099218357;0.42628454617320666;0.3182237152707055;0.32555279853176006;0.9856204718201959;0.9999925854261343;9.999976673026808;0.41677383131632734;0.45366306835029657;0.4536623947334336;0.42284976599252244;0.3299972808327432;0.5363805978780524;0.9999977574032061
9.203292;0.9774939461478295;0.4166971294992829;0.4262845232820487;0.3182237362958457;0.32555280514645474;0.985620322201827;0.9999923551445313;9.999974178220869;0.4167739052900186;0.45366306284459146;0.45366247250837194;0.4228498282261974;0.3299972494594528;0.5363806447059492;0.9999978325464836
9.213292;0.9774941758234407;0.4166971490071987;0.4262845011039869;0.31822376125064783;0.3255528091906522;0.9856201791217654;0.9999921267275744;9.999971752955535;0.41677398016000244;0.45366305626973474;0.4536625513048328;0.4228498911232273;0.3299972207847176;0.5363806917151612;0.999997905570086
9.223292;0.9774944076351689;0.41669716836549314;0.42628447972637123;0.3182237899683022;0.32555281065609726;0.985620042726036;0.9999919007266415;9.999969399164575;0.4167740559507071;0.4536630486396582;0.453662631192103;0.42284995485780813;0.3299971948609978;0.5363807387325248;0.9999979762541866
9.233292;0.9774946410032506;0.41669718750842183;0.4262844592048916;0.3182238222867301;0.32555280952191656;0.9856199129596163;0.9999916776972025;9.999967117693044;0.41677413268717395;0.4536630400555441;0.4536627121219239;0.422850019585239;0.329997171753972;0.5363807855944857;0.9999980444811954
9.243292;0.9774948752457281;0.4166972064023325;0.42628443957484535;0.3182238580497445;0.3255528057506608;0.9856197896940385;0.9999914582292118;9.999964909043833;0.4167742103776897;0.45366303065327496;0.45366279390262765;0.4228500854299023;0.3299971515528325;0.5363808321317195;0.9999981102266553
9.253292;0.9774951095617157;0.4166972250367526;0.4262844208547197;0.3182238971058185;0.32555279929705183;0.9856196728098269;0.9999912428917821;9.999962774315003;0.41677428903887065;0.45366302055507024;0.4536628762009752;0.4228501524479068;0.32999713434558114;0.536380878176656;0.9999981734834643
9.263292;0.9774953430902474;0.41669724339538866;0.4262844030513991;0.31822393932392173;0.3255527901168733;0.9856195621699021;0.9999910321907609;9.999960715718892;0.4167743687065822;0.4536630098487726;0.45366295860498135;0.42285022060453215;0.3299971201964922;0.5363809235842162;0.9999982342409813
9.273292;0.9774955749883618;0.41669726144955876;0.4262843861779317;0.3182239845995657;0.3255527781859254;0.9856194575488834;0.9999908265955112;9.999958736029383;0.41677444941128455;0.4536629986002656;0.4536630407220194;0.42285028980861533;0.32999710914830555;0.5363809682451717;0.999998292490305
9.283292;0.9774958045128176;0.41669727918607463;0.42628437026361193;0.31822403283941436;0.3255527635185063;0.985619358665811;0.9999906266073533;9.999956837417924;0.41677453116382085;0.45366298690347134;0.4536631222623008;0.4228503599491077;0.32999710123479076;0.5363810120856525;0.9999983482518868
9.293292;0.9774960311043355;0.41669729661685156;0.42628435534189246;0.31822408397084423;0.32555274616363655;0.98561926534251;0.9999904328232236;9.999955020368713;0.41677461396283444;0.4536629749241125;0.4536632030637287;0.4228504308836439;0.329997096483179;0.5363810550727961;0.9999984015915034
9.303292;0.9774962544243472;0.41669731374517016;0.42628434143246935;0.31822413797342336;0.3255527261826281;0.9856191776288229;0.9999902459288855;9.999953283165743;0.4167746977962318;0.4536629628777122;0.4536632830562989;0.4228505024198682;0.32999709490554496;0.5363810972339671;0.9999984525294807
9.313292;0.977496474320477;0.41669733053301167;0.4262843285324491;0.3182241948757913;0.32555270364516126;0.9856190957858532;0.9999900666223023;9.999951622927604;0.41677478263803786;0.4536629509390041;0.45366336222044246;0.4228505743319495;0.32999709650197007;0.5363811386485332;0.9999985009436574
9.323292;0.9774966907508537;0.4166973468983274;0.42628431662728195;0.3182242547284997;0.3255526786544852;0.9856190201880083;0.999989895564925;9.999950037419552;0.4167748684360114;0.45366293914046363;0.45366344056912994;0.42285064640060166;0.3299971012877877;0.5363811793885398;0.9999985465966987
9.333292;0.9774969037277885;0.41669736272572216;0.4262843057122531;0.3182243175887833;0.32555265135872524;0.9856189512323806;0.9999897333948713;9.99994852569727;0.4167749550954964;0.45366292734137253;0.4536635181247022;0.4228507184491053;0.32999710930777004;0.5363812194556802;0.9999985892102724
9.343292;0.977497113343522;0.41669737787048516;0.4262842957891094;0.3182243835067032;0.3255526219316263;0.9856188892535305;0.999989580706793;9.999947087726897;0.41677504248039626;0.45366291528892655;0.4536635949019528;0.4228507903427583;0.32999712061217135;0.5363812587602095;0.9999986285421631
9.353292;0.9774973198060047;0.416697392162285;0.42628428682186176;0.3182244525207284;0.3255525905625065;0.9856188344552936;0.9999894379600596;9.999945723986778;0.4167751304285768;0.4536629027215545;0.45366367093942433;0.42285086196658295;0.32999713523790963;0.5363812971378644;0.9999986645027797
9.363292;0.9774975233729735;0.4166974054274258;0.42628427869578434;0.3182245246838535;0.3255525574692848;0.9856187868913094;0.9999893054158072;9.999944434932111;0.41677521877646817;0.45366288944928845;0.4536637463253394;0.42285093323282585;0.32999715321742806;0.5363813343879101;0.9999986971683652
9.373292;0.9774977242875571;0.4166974175153657;0.42628427123354407;0.3182246000885628;0.32555252289869185;0.9856187464767002;0.9999891831464855;9.99994322026648;0.4167753073873421;0.45366287536370514;0.45366382115351145;0.42285100409062054;0.32999717458637906;0.5363813703023004;0.9999987265970531
9.383292;0.9774979228643328;0.41669742830913664;0.42628426424264465;0.3182246788581986;0.325552487106996;0.9856187130148919;0.9999890710696572;9.999942079021979;0.4167753961752702;0.45366286040395476;0.45366389546087005;0.4228510744879261;0.32999719939125205;0.5363814046574239;0.9999987527053867
9.393292;0.9774981196119663;0.416697437734412;0.4262842575298904;0.31822476110948233;0.3255524503489669;0.9856186862032952;0.9999889690091985;9.999941010657361;0.4167754851204217;0.453662844544678;0.45366396921410806;0.4228511443261251;0.3299972277075053;0.536381437199153;0.9999987753674594
9.403292;0.9774983151845156;0.4166974457745889;0.4262842508789886;0.3182248469074195;0.3255524128815304;0.9856186656445078;0.9999888767900672;9.999940015267505;0.4167755742528409;0.4536628278151525;0.4536640423293244;0.4228512134482843;0.3299972596464657;0.5363814676661908;0.9999987945228714
9.413292;0.9774985101896205;0.4166974524663053;0.4262842440430244;0.31822493624958115;0.32555237496479345;0.9856186509561871;0.9999887943061249;9.999939092485434;0.4167756636029671;0.45366281031954486;0.45366411468788687;0.42285128164207303;0.3299972953477963;0.5363814958284489;0.9999988101821202
9.423292;0.9774987050313692;0.4166974578576457;0.42628423678236466;0.31822502907596073;0.32555233685500695;0.98561864188;0.9999887215234938;9.999938241495336;0.416775753165454;0.45366279222671074;0.4536641861497979;0.42285134865065377;0.3299973349770728;0.5363815214984841;0.9999988224315787
9.433292;0.9774988998660381;0.4166974619611836;0.42628422891186407;0.3182251252691007;0.3255522988032174;0.9856186382430864;0.9999886584638743;9.999937462413428;0.4167758428830501;0.4536627737178878;0.45366425657313025;0.42285141419014044;0.3299973787239397;0.5363815445243257;0.9999988314265346
9.443292;0.977499094618927;0.41669746473608577;0.4262842203177702;0.3182252246578648;0.32555226105579677;0.9856186398826396;0.9999886052024549;9.999936756654831;0.41677593263212476;0.4536627549365704;0.4536643258308253;0.4228514779512181;0.32999742678522387;0.5363815647824738;0.9999988373268609
9.453292;0.9774992890137206;0.41669746608291763;0.42628421094288116;0.31822532703627054;0.32555222384632004;0.9856186466581637;0.9999885618473693;9.999936125867679;0.4167760222444753;0.4536627359939177;0.45366439381565254;0.42285153959598015;0.3299974793322732;0.5363815821778218;0.9999988402131116
9.463292;0.9774994826390022;0.41669746584185946;0.42628420074742;0.3182254321816038;0.3255521873856395;0.985618658476795;0.9999885285023212;9.99993557093198;0.4167761115567475;0.45366271700849486;0.45366446042886055;0.4228515987799048;0.32999753647385616;0.5363815966521961;0.999998839996581
9.473292;0.9774996750279555;0.4166974638082561;0.4262841896857087;0.31822553987686175;0.32555215186829584;0.9856186752712116;0.9999885052580123;9.999935091912567;0.4167762004209404;0.4536626981230835;0.45366452555872633;0.422851655184397;0.32999759823622105;0.5363816081757732;0.9999988363579992
9.483292;0.9774998656659433;0.41669745976041733;0.4262841777274077;0.31822564992521996;0.3255521175051615;0.9856186969469942;0.9999884921989218;9.999934688845945;0.4167762886853365;0.4536626794999213;0.45366458907871066;0.4228517085282217;0.32999766457037305;0.5363816167185285;0.9999988287860908
9.493292;0.9775000539303785;0.4166974534906254;0.4262841648794455;0.3182257621356304;0.3255520845515284;0.9856187233333821;0.9999884893700328;9.999934362274821;0.4167763761993335;0.45366266132337907;0.4536646508651165;0.4228517585489464;0.3299977353684234;0.5363816222537553;0.9999988167098252
9.503292;0.977500239054979;0.416697444839246;0.4262841511756914;0.3182258763062074;0.32555205329080983;0.9856187542155087;0.9999884967291593;9.999934112896538;0.41677646285144826;0.453662643799938;0.45366471078934806;0.42285180496393865;0.32999781047475285;0.5363816247908005;0.9999987996258609
9.513292;0.9775004201750453;0.4166974337267168;0.4262841366603652;0.31822599223551173;0.32555202397598076;0.9856187894030799;0.9999885141853285;9.999933941144844;0.4167765486080352;0.4536626271386224;0.4536647687042657;0.42285184744668963;0.32999788970630817;0.5363816243628091;0.9999987771357502
9.523292;0.9775005964014286;0.4166974201546155;0.42628412138292343;0.31822610973778054;0.32555199677777313;0.985618828704458;0.9999885416928858;9.999933847069181;0.4167766335035233;0.45366261151778425;0.4536648244828588;0.4228518856580809;0.32999797288253985;0.5363816209779552;0.9999987489250177
9.533292;0.9775007668330314;0.41669740415640877;0.42628410538502964;0.3182262286329403;0.32555197178089285;0.9856188718621748;0.9999885792576184;9.999933830068928;0.416776717584658;0.453662597058872;0.4536648780711357;0.4228519192994067;0.32999805983363684;0.5363816146172227;0.9999987147585684
9.543292;0.977500930547134;0.4166973857551332;0.4262840886870135;0.31822634873727357;0.32555194901174206;0.9856189185320335;0.999988626870908;9.999933888747389;0.41677680085983987;0.4536625838246244;0.4536649294942504;0.42285194812416477;0.32999815038432695;0.5363816052898508;0.9999986744856748
9.553292;0.9775010866689576;0.4166973649866217;0.42628407130190266;0.31822646987192815;0.3255519284686771;0.9856189682919839;0.9999886845240571;9.999934021313987;0.4167768832733065;0.45366257183534453;0.4536649788277687;0.42285197193677987;0.32999824434266695;0.5363815930941556;0.999998628017237
9.563292;0.977501234446213;0.41669734194269636;0.42628405325001817;0.3182265918671232;0.32555191013209794;0.9856190206806276;0.999988752292686;9.999934226088067;0.4167769647249301;0.45366256108773606;0.45366502616251764;0.4228519906190299;0.3299983415055037;0.5363815782312377;0.9999985753102905
9.573292;0.9775013732002489;0.41669731676926497;0.4262840345487887;0.3182267145547453;0.32555189394633016;0.9856190752299655;0.9999888303273049;9.99993450135573;0.4167770451374071;0.4536625515654353;0.45366507157951785;0.4228520041463404;0.3299984416752236;0.536381560946372;0.9999985164218158
9.583292;0.9775015022460569;0.41669728964466574;0.4262840152142923;0.3182268377571942;0.32555187981596867;0.985619131482206;0.9999889187401289;9.999934844804462;0.41677712449138893;0.45366254323461175;0.45366511513463864;0.42285201256884875;0.329998544678088;0.5363815414449841;0.9999984515484139
9.593292;0.9775016209349848;0.4166972607866999;0.4262839952815421;0.3182269612805457;0.3255518676386621;0.985619189052542;0.9999890175335854;9.999935253733458;0.4167772027980108;0.4536625360387842;0.4536651568407252;0.42285201598881167;0.3299986503720006;0.5363815198612564;0.999998380916874
9.603292;0.9775017287317751;0.41669723045501555;0.42628397478837493;0.318227084913277;0.32555185732581315;0.985619247727958;0.9999891266061854;9.999935725873028;0.4167772800649394;0.4536625299187546;0.4536651966620038;0.42285201456439087;0.3299987586361361;0.53638149628764;0.9999983046309335
9.613292;0.977501825193974;0.4166971989045057;0.42628395372869476;0.31822720842373464;0.3255518487751507;0.9856193074732333;0.9999892457698818;9.999936259427734;0.4167773562776293;0.4536625248412621;0.4536652345272454;0.42285200851734606;0.3299988693499034;0.5363814708198221;0.9999982226424537
9.623292;0.9775019099701739;0.4166971663310621;0.42628393204646997;0.31822733155155525;0.32555184182203784;0.9856193682991405;0.9999893747965348;9.999936852465709;0.4167774313856519;0.45366252078520214;0.4536652703376906;0.4228519981124168;0.32999898238528724;0.5363814435793844;0.999998134803801
9.633292;0.9775019828857181;0.4166971328631949;0.4262839096687449;0.3182274539968218;0.32555183622294925;0.9856194301408762;0.9999895134998092;9.999937502646683;0.41677750530382507;0.4536625177053049;0.45366530398114324;0.4228519836253036;0.3299990976086921;0.5363814146863081;0.999998040923655
9.643292;0.9775020440039122;0.41669709858896353;0.42628388652323;0.3182275754228996;0.32555183169137025;0.9856194928739702;0.9999896617480911;9.999938207530487;0.41677757792930287;0.45366251555117376;0.45366533535724374;0.4228519653236993;0.3299992148654301;0.5363813842092731;0.9999979408274471
9.653292;0.9775020936086538;0.41669706357201625;0.4262838625240167;0.31822769548031715;0.3255518279489546;0.9856195564006778;0.9999898193717602;9.999938964868466;0.4167776491407015;0.453662514315792;0.45366536437387733;0.42285194347360444;0.32999933396154824;0.5363813521428878;0.9999978344095958
9.663292;0.977502132077249;0.4166970278484753;0.4262838375385948;0.3182278138423889;0.32555182475552913;0.9856196206541258;0.9999899860750826;9.999939772349412;0.41677771878054176;0.4536625140233158;0.45366539093518093;0.4228519183595656;0.32999945465811287;0.5363813183843054;0.9999977216627848
9.673292;0.9775021597430438;0.41669699144264977;0.4262838113834089;0.3182279302351806;0.32555182191562654;0.9856196855201022;0.9999901614935317;9.999940627379917;0.41677778667590976;0.4536625146715575;0.45366541495956164;0.4228518902843001;0.3299995766634117;0.5363812827173461;0.999997602692566
9.683292;0.9775021769500484;0.41669695439207916;0.4262837838776689;0.31822804444526304;0.3255518192632943;0.9856197507762213;0.9999903453571352;9.999941527117471;0.4167778526965838;0.4536625161982567;0.4536654363873681;0.42285185955305743;0.3299996996384037;0.5363812448713183;0.9999974777315064
9.693292;0.9775021841983454;0.41669691674689624;0.42628375488847553;0.3182281563033442;0.325551816648161;0.9856198160723909;0.9999905375749369;9.999942468465484;0.41677791679550674;0.45366251848930705;0.4536654551764732;0.42285182646738734;0.32999982323684884;0.5363812046173295;0.9999973471763075
9.703292;0.9775021821413494;0.4166968785480052;0.42628372431875744;0.3182282656578364;0.3255518139474518;0.9856198809496813;0.9999907381888914;9.999943448684274;0.4167779790129145;0.4536625214018405;0.4536654713215145;0.4228517913270513;0.32999994715357195;0.5363811618129352;0.9999972116168745
9.713292;0.9775021714563936;0.4166968397994887;0.4262836920894441;0.3182283723654213;0.32555181107839626;0.9856199448994996;0.9999909472679589;9.99994446621655;0.41677803944381414;0.45366252475454866;0.4536654848637109;0.4228517544295319;0.3300000711312758;0.5363811163833391;0.9999970718335425
9.723292;0.9775021527370441;0.4166968004651925;0.42628365815365393;0.31822847630091444;0.325551807993676;0.9856200074623428;0.9999911648289236;9.99994552037992;0.4167780981704332;0.4536625282901931;0.45366549587657945;0.42285171605573296;0.33000019491262766;0.5363810682933442;0.9999969288101052
9.733292;0.9775021264659454;0.4166967604862764;0.42628362251706514;0.3182285773566607;0.32555180467742306;0.9856200683145192;0.9999913908103092;9.999946610715522;0.41677815520141964;0.45366253168614357;0.4536655044449598;0.42285167645359356;0.3300003181846904;0.5363810175425284;0.9999967837125352
9.743292;0.9775020930573076;0.4166967197873733;0.4262835852199339;0.31822867542621347;0.3255518011335488;0.9856201272762174;0.9999916250403833;9.999947737295594;0.41677821045419683;0.45366253462206185;0.45366551063233557;0.42285163583972596;0.33000044057009803;0.5363809641486684;0.9999966377577751
9.753292;0.9775020528894968;0.41669667830292195;0.4262835462951867;0.31822877039888;0.32555179735083684;0.9856201842762966;0.9999918671991856;9.99994890130407;0.41677826377443083;0.4536625368204444;0.4536655144614739;0.4228515943955952;0.3300005616614827;0.5363809081118458;0.9999964920766309
9.763292;0.9775020062773945;0.41669663601416584;0.42628350576837865;0.31822886218419993;0.32555179327185235;0.9856202392968291;0.9999921168261376;9.999950104835321;0.4167783149844952;0.4536625380519592;0.45366551594217247;0.42285155224875837;0.33000068105064034;0.5363808494063849;0.9999963476985761
9.773292;0.9775019534698777;0.41669659292295474;0.42628346368600295;0.3182289507409969;0.3255517888011632;0.985620292301347;0.9999923733885243;9.999951350255749;0.4167783639345754;0.45366253814985064;0.4536655151235354;0.4228515094726733;0.3300007983332781;0.5363807880010936;0.9999962055905864
9.783292;0.977501894684507;0.4166965490072813;0.42628342011890386;0.3182290360699309;0.3255517838460966;0.9856203432335793;0.9999926363700599;9.999952640008088;0.4167784105098347;0.4536625370028674;0.4536655121218596;0.4228514661143433;0.33000091312049934;0.5363807238566349;0.9999960666410388
9.793292;0.9775018301158143;0.41669650423433496;0.42628337514838044;0.31822911818064203;0.32555177835393495;0.9856203920649098;0.9999929053049498;9.99995397658212;0.41677845459515567;0.4536625345264589;0.45366550711012377;0.42285142222346705;0.3300010250701442;0.5363806568983791;0.9999959316100134
9.803292;0.9775017599541613;0.41669645858713533;0.4262833288569016;0.3182291970694572;0.32555177232171495;0.9856204387809113;0.9999931797444335;9.999955361708755;0.4167784960470133;0.4536625306597011;0.4536655002878774;0.42285137784167875;0.33000113389931507;0.5363805870318632;0.9999958011128881
9.813292;0.9775016844128002;0.41669641206888347;0.42628328133527277;0.3182292727186958;0.32555176577334316;0.9856204833972236;0.9999934591992489;9.999956795162797;0.41677853470564075;0.453662525377848;0.4536654918476723;0.42285133295784383;0.3300012393584825;0.5363805142080922;0.9999956757379581
9.823292;0.9775016036908318;0.41669636469044313;0.42628323270092744;0.31822934510963086;0.3255517587204039;0.9856205260410409;0.9999937431058749;9.999958274554688;0.4167785704156777;0.4536625187021988;0.4536654819446499;0.42285128751390705;0.3300013412060987;0.5363804384507219;0.999995556268291
9.833292;0.9775015179313464;0.41669631643691113;0.426283183110905;0.3182294142276385;0.3255517511500188;0.9856205669079185;0.9999940308352866;9.999959796344184;0.41677860300638137;0.45366251069731567;0.453665470683696;0.4228512414830055;0.33000143921019587;0.536380359815778;0.9999954437399817
9.843292;0.977501427270426;0.4166962672620679;0.4262831327715328;0.31822948005746104;0.3255517430512116;0.9856206061423074;0.9999943216994895;9.999961357128786;0.4167786322713636;0.4536625014321695;0.45366545812751014;0.4228511948980863;0.3300015331638636;0.5363802783474647;0.9999953392489278
9.853292;0.9775013318729561;0.4166962171331021;0.4262830819301856;0.3182295425928683;0.325551734436353;0.9856206438241139;0.9999946149588476;9.999962954433682;0.41677865800945246;0.4536624909401058;0.4536654442981655;0.42285114777970567;0.33000162290029417;0.5363801940676686;0.9999952437301733
9.863292;0.9775012318838884;0.416696166058578;0.42628303083374586;0.31822960185529936;0.3255517253314671;0.9856206799821137;0.9999949099018424;9.999964586836388;0.41677868008072966;0.45366247923594777;0.45366542917621344;0.42285110009308113;0.3300017082961033;0.5363801069902867;0.9999951578766855
9.873292;0.977501127420628;0.4166961140863059;0.4262829796876394;0.31822965789050867;0.3255517157538571;0.9856207146000395;0.9999952059385337;9.999966253658163;0.4167786984165429;0.45366246635902524;0.4536654127256474;0.42285105180040594;0.3300017892643269;0.5363800171468548;0.999995082189162
9.883292;0.9775010186065591;0.4166960613096664;0.4262829286462192;0.31822971073744155;0.3255517057036138;0.9856207476745333;0.9999955025810733;9.999967954725992;0.41677871300132124;0.45366245237518193;0.4536653949092903;0.422851002920891;0.3300018657486058;0.5363799246120868;0.9999950170690028
9.893292;0.9775009055555113;0.4166960078630547;0.4262828778260994;0.3182297604011518;0.32555169517767185;0.9856207792151568;0.9999957993775723;9.999969690677586;0.4167787238549294;0.4536624373547291;0.45366537565844284;0.42285095352418506;0.33000193771970854;0.5363798295210429;0.9999949628714146
9.903292;0.9775007883677399;0.4166959538893514;0.4262828273254286;0.31822980686870755;0.3255516841851627;0.9856208091724356;0.9999960959051704;9.999971463321765;0.41677873103928803;0.4536624213788299;0.4536653548425629;0.42285090366557815;0.33000200517900846;0.536379732064556;0.99999491993229
9.913292;0.9775006671962576;0.4166958995178135;0.4262827772371595;0.31822985015644056;0.32555167274830477;0.9856208374084215;0.9999963917527858;9.999973275283496;0.41677873469010757;0.45366240454851603;0.4536653322761111;0.422850853332719;0.33000206816243294;0.5363796324579515;0.9999948885852977
9.923292;0.9775005423347753;0.4166958448787678;0.42628272764909386;0.318229890320329;0.32555166090644383;0.9856208637252222;0.9999966864407026;9.999975129402102;0.4167787350200793;0.45366238694989863;0.4536653077406553;0.4228508024578228;0.3300021267257646;0.5363795309084773;0.9999948691139626
9.933292;0.9775004142477144;0.4166957901298553;0.4262826786335917;0.31822992740852846;0.3255516487175043;0.9856208879735372;0.9999969793552211;9.999977028539522;0.41677873228467016;0.45366236861067766;0.4536652810093335;0.4228507509636606;0.3300021809269923;0.5363794275958468;0.9999948616850216
9.943292;0.9775002835142842;0.41669573546382965;0.4262826302405918;0.318229961424013;0.3255516362414539;0.9856209101665248;0.9999972698017672;9.999978975349585;0.41677872676272515;0.4536623495027408;0.45366525186980716;0.42285069878759146;0.330002230833508;0.5363793226577794;0.999994866351133
9.953292;0.9775001507396004;0.416695681104598;0.42628258250257006;0.3182299923380458;0.32555162353539835;0.9856209304555933;0.9999975571600423;9.999980971493978;0.4167787187570712;0.4536623295782328;0.4536652201250874;0.4228506458788339;0.3300022765410781;0.5363792161927577;0.9999948830546156
9.963292;0.9775000164765281;0.4166956272950087;0.426282535450604;0.3182300201160893;0.32555161067204796;0.9856209490475312;0.9999978409936937;9.999983016716344;0.4167787085805409;0.4536623087966637;0.4536651855945342;0.4228505921910187;0.3300023181749526;0.5363791082895364;0.9999949115862907
9.973292;0.9774998811922805;0.4166955742687634;0.42628248913143735;0.31823004472787475;0.3255515977428215;0.9856209661684507;0.9999981210423239;9.999985108526884;0.4167786965250956;0.4536622871263973;0.45366514814788095;0.42285053768254227;0.33000235587284144;0.5363789990569777;0.9999949515728509
9.983292;0.9774997452922373;0.4166955222282099;0.4262824436097423;0.31823006616206106;0.3255515848258669;0.9856209820479165;0.9999983971411184;9.999987242900179;0.41677868284360664;0.4536622645271312;0.4536651077266502;0.422850482322847;0.33000238977147345;0.5363788886436692;0.999995002518394
9.993292;0.9774996091120668;0.4166954713425336;0.4262823989551121;0.31823008445751505;0.3255515719563236;0.9856209969003633;0.9999986691117779;9.99998941553994;0.4167786677556463;0.45366224094346985;0.45366506432092785;0.4228504260783271;0.3300024200040339;0.5363787772631616;0.9999950638733214
10.003292;0.9774994728513764;0.4166954217469237;0.42628235523547237;0.31823009972651417;0.3255515591299433;0.9856210108960873;0.9999989366720172;9.999991622639365;0.41677865144446613;0.4536622163368877;0.45366501794609393;0.42285036887253247;0.3300024466963058;0.5363786651974025;0.9999951350930629
10.013292;0.977499336554502;0.4166953735481094;0.42628231252993526;0.3182301121476482;0.325551546304633;0.985621024165511;0.9999991994398965;9.999993860550344;0.416778634034988;0.4536621907251191;0.45366496864101213;0.4228503105739731;0.3300024699549944;0.5363785527613731;0.9999952156533937
10.023292;0.977499200187641;0.4166953268544023;0.42628227093257465;0.31823012194972766;0.3255515333802929;0.9856210368690559;0.9999994570306671;9.999996124711123;0.41677861559854407;0.45366216418731925;0.4536649164515347;0.4228502510383765;0.3300024898552078;0.5363784402673102;0.9999953050334678
10.033292;0.9774990637498496;0.41669528179504284;0.4262822305245449;0.3182301294018227;0.32555152020704275;0.9856210492247605;0.9999997091391638;9.999998408953475;0.4167785961755163;0.45366213684541806;0.4536648614031634;0.42285019017203396;0.33000250643705803;0.536378328016327;0.9999954026949908
10.043292;0.9774989273121436;0.41669523849636453;0.42628219135139606;0.3182301347879906;0.3255515066318043;0.9856210614019086;0.9999999555561921;10.000000705965526;0.41677857575141153;0.4536621088380783;0.453664803520473;0.42285012796905874;0.3300025197167611;0.5363782163291833;0.9999955080948674
10.053292;0.9774987909518765;0.4166951970444089;0.42628215343748527;0.31823013837394876;0.325551492527861;0.9856210733842439;1.000000196151392;10.000003008169783;0.41677855421321275;0.4536620802959586;0.4536647428687059;0.4228500644948636;0.33000252970746907;0.5363781055770365;0.9999956207500721
10.063292;0.9774986546850899;0.4166951574690356;0.4262821167931821;0.3182301403849918;0.3255514777945621;0.9856210849911602;1.000000430865351;10.00000530807447;0.4167785313670984;0.4536620513312827;0.4536646795569893;0.42284999985287103;0.3300025364362024;0.5363779961525516;0.9999957403137567
