time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.073292;0.9774985184760979;0.41669511974995577;0.42628208139724416;0.3182301409893442;0.3255514623608428;0.9856210960857645;1.0000006597097424;10.000007598504721;0.41677850700374375;0.4536620220395715;0.4536646137420891;0.42284993417592304;0.33000253994255274;0.5363778884225416;0.9999958666122517
10.083292;0.9774983822659363;0.4166950838335249;0.4262820472167463;0.31823014029800956;0.32555144619560045;0.98562110675192;1.000000882730491;10.000009873191685;0.4167784809516636;0.4536619925088773;0.45366454565895364;0.42284986761525745;0.3300025402543713;0.5363777827176465;0.9999959996225827
10.093292;0.9774982459921417;0.416695049660082;0.42628201425532836;0.31823013839206854;0.3255514293041455;0.9856211172475395;1.0000010999763305;10.000012127256523;0.4167784531047256;0.4536619628232976;0.4536644756255323;0.4228498003116513;0.33000253736485313;0.536377679323097;0.9999961394189859
10.103292;0.9774981096311797;0.4166950171968385;0.42628198256529576;0.31823013533724376;0.32555141171484003;0.9856211278738531;1.0000013115393651;10.000014357192272;0.41677842341856974;0.4536619330478469;0.45366440401371105;0.4228497323840198;0.3300025312485656;0.5363775784582944;0.9999962861223953
10.113292;0.9774979732144593;0.416694986459733;0.4262819522304771;0.31823013116980986;0.325551393474252;0.9856211389576932;1.0000015176194819;10.000016560667852;0.4167783918872305;0.45366190323347905;0.4536643312209153;0.4228496639488243;0.33000252190595014;0.5363774802950401;0.999996439848188
10.123292;0.9774978368021925;0.4166949575188311;0.42628192335882925;0.31823012591367483;0.3255513746478698;0.9856211508478292;1.000001718544925;10.000018736323188;0.4167783585289356;0.453661873463969;0.4536642576387614;0.4228495951334717;0.3300025093899998;0.5363773849991436;0.9999966006658136
10.133292;0.9774977004845589;0.41669493048815665;0.426281896084049;0.31823011963170744;0.3255513553127882;0.9856211638423362;1.000001914715919;10.000020882906272;0.41677832335796383;0.4536618438722963;0.453664183628252;0.42284952604553594;0.33000249380766034;0.5363772927261306;0.9999967685852374
10.143292;0.9774975644398016;0.4166949055004299;0.4262818705426315;0.3182301124406684;0.32555133554785554;0.9856211781565367;1.0000021064956015;10.000022998116622;0.4167782863292521;0.45366181459102767;0.4536641095288921;0.4228494567198399;0.33000247531846794;0.5363772035920784;0.9999969435616816
10.153292;0.9774974290019788;0.4166948826709744;0.42628184683509474;0.31823010448227185;0.3255513154374059;0.985621193954881;1.0000022941506004;10.000025078707726;0.41677824732947044;0.4536617857092973;0.4536640356753158;0.42284938710559156;0.3300024541259121;0.5363771176892596;0.9999971254854395
10.163292;0.9774972946827821;0.41669486207987316;0.42628182501709055;0.3182300958972638;0.3255512950894416;0.9856212113864907;1.000002477871631;10.00002712181099;0.41677820624373985;0.45366175727246255;0.4536639623949536;0.42284931710906076;0.33000243045818733;0.5363770351189476;0.999997314132659
10.173292;0.9774971621486066;0.41669484381192196;0.4262818051185306;0.31823008681660997;0.32555127463985206;0.9856212305909852;1.0000026578054189;10.000029125854901;0.416778163010716;0.45366172927944115;0.45366388998692353;0.42284924665473184;0.3300024045615059;0.5363769559957656;0.9999975091141892
10.183292;0.9774970321902284;0.4166948280003373;0.4262817871563795;0.3182300773524618;0.32555125421930037;0.9856212516839412;1.0000028340855613;10.000031090188521;0.41677811762653205;0.45366170168293724;0.45366381868760514;0.42284917571815345;0.330002376694608;0.5363768804507735;0.9999977098556324
10.193292;0.9774969057439136;0.4166948147945749;0.42628177113816373;0.31823006759691413;0.325551233924192;0.9856212747611373;1.000003006883218;10.000033014383815;0.4167780701330795;0.45366167443490774;0.4536637486605258;0.42284910431623124;0.3300023471033062;0.5363768086356985;0.9999979156491456
10.203292;0.9774967839287809;0.4166948043094434;0.4262817570693879;0.31823005763918305;0.3255512138317854;0.9856212999058261;1.0000031764643083;10.000034898385643;0.4167780205868733;0.4536616475063782;0.4536636800249961;0.42284903249712913;0.33000231600564295;0.5363767406938712;0.9999981257797319
10.213292;0.9774966679776229;0.4166947966271982;0.42628174494915144;0.3182300475609172;0.32555119401425936;0.9856213271807299;1.0000033432545075;10.000036742834736;0.41677796902218067;0.45366162081217837;0.4536636128856365;0.42284896034395414;0.33000228359675887;0.536376676717733;0.9999983396112612
10.223292;0.9774965590984358;0.4166947918174854;0.4262817347562511;0.3182300373992168;0.3255511745218856;0.9856213566120346;1.0000035078608085;10.00003854893887;0.41677791545121934;0.45366159414330637;0.45366354733515657;0.4228488879685564;0.3300022500396269;0.5363766167483471;0.9999985565520749
10.233292;0.9774964583628836;0.4166947899314674;0.42628172645793155;0.31823002713090154;0.32555115537958335;0.9856213881978251;1.0000036709622195;10.000040318416515;0.41677785988472116;0.45366156720101763;0.4536634834418503;0.42284881550691794;0.33000221544941466;0.5363765608253249;0.999998775956852
10.243292;0.9774963666224249;0.4166947909820542;0.42628172002405623;0.31823001669138473;0.32555113661066004;0.9856214219947494;1.0000038331496035;10.000042053561707;0.41677780233344364;0.45366153966609246;0.45366342126279413;0.42284874311766096;0.3300021798986396;0.5363765090242445;0.9999989971015678
10.253292;0.9774962844864381;0.41669479494616896;0.42628171542388327;0.31823000599328377;0.3255511182505839;0.9856214581947691;1.0000039948641253;10.000043757164132;0.4167777427915628;0.4536615112180908;0.4536633608923454;0.42284867096250106;0.330002143430866;0.536376461425639;0.9999992192995916
10.263292;0.9774962123587346;0.4166948017990092;0.42628171263844217;0.31822999492450393;0.3255511003400468;0.9856214970782976;1.0000041564397593;10.000045432013081;0.416777681234975;0.45366148152783653;0.45366330249110787;0.4228485991802167;0.3300021060730013;0.5363764180674013;0.9999994420379033
10.273292;0.9774961504867083;0.4166948115520333;0.42628171169732887;0.31822998332630836;0.32555108292049767;0.9856215389382058;1.000004318177539;10.000047080018355;0.4167776176394022;0.45366145027903365;0.45366324624983634;0.42284852788642;0.3300020678548315;0.5363763789475465;0.9999996649942535
10.283292;0.9774960990362366;0.41669482425520643;0.42628171269191234;0.31822997098708566;0.3255510660457348;0.9856215840953755;1.0000044803998978;10.000048701827552;0.4167775519908522;0.4536614172070988;0.4536631923236634;0.4228484572077157;0.3300020288254926;0.5363763440470994;0.9999998879819628
10.293292;0.977496058144833;0.41669483996838336;0.42628171574413215;0.31822995769478307;0.32555104980165644;0.9856216329401495;1.0000046434510186;10.00005029717366;0.4167774843035284;0.4536613821243164;0.45366314081709813;0.42284838732036695;0.33000198905775796;0.5363763133394868;1.000000110894311
10.303292;0.9774960278857275;0.41669485874793394;0.4262817209682816;0.31822994330711757;0.3255510343139083;0.9856216858734878;1.0000048076481736;10.000051865216117;0.4167774146536022;0.45366134491646765;0.4536630918109173;0.42284831846001547;0.33000194865135984;0.5363762867971503;1.0000003336178573
10.313292;0.9774960082016778;0.41669488065142746;0.4262817284568345;0.3182299277713886;0.3255510197220602;0.9856217431795288;1.0000049732475518;10.000053405044756;0.4167773431791436;0.45366130550538414;0.4536630453441381;0.422848250910542;0.33000190773391874;0.5363762644010943;1.0000005559463523
10.323292;0.977495998935418;0.416694905730416;0.4262817382812583;0.3182299111076258;0.32555100613712473;0.9856218049829959;1.0000051404366717;10.000054916763679;0.41677727005454335;0.4536612638268451;0.45366300137102405;0.42284818499743854;0.3300018664502796;0.5363762461503155;1.0000007775732571
10.333292;0.9774959999347481;0.41669493401714935;0.4262817504979302;0.3182298933823185;0.3255509936351926;0.9856218713129514;1.0000053093289862;10.000056402273895;0.4167771955045072;0.4536612198642443;0.45366295977808935;0.42284812107322195;0.3300018249451537;0.5363762320669005;1.0000009981288074
10.343292;0.9774960110331882;0.4166949655289497;0.4262817651620289;0.31822987467685837;0.3255509822877129;0.985621942124699;1.0000054799921312;10.000057864957167;0.4167771198312557;0.45366117368737796;0.45366292043595285;0.42284805948424264;0.33000178334943897;0.5363762221829361;1.0000012172034476
10.353292;0.9774960319123093;0.41669500027998313;0.4262817823390568;0.31822985507900603;0.3255509721701062;0.9856220172456716;1.0000056524983676;10.000059308468735;0.4167770433876427;0.4536611254415037;0.45366288322235065;0.4228480005467939;0.3300017417861536;0.5363762164960684;1.0000014343927173
10.363292;0.9774960620743578;0.4166950382747411;0.4262818021070816;0.31822983470653066;0.32555096333916805;0.9856220963543098;1.0000058269662957;10.0000607356793;0.4167769665229596;0.45366107528795296;0.45366284803199763;0.42284794453499575;0.3300017003951748;0.5363762149282435;1.0000016493815682
10.373292;0.9774961009412461;0.4166950795028237;0.4262818245423509;0.3182298137156883;0.3255509558213954;0.9856221790231874;1.0000060036097889;10.000062148740174;0.41677688956236275;0.45366102332823594;0.4536628147904191;0.42284789166312375;0.33000165933723175;0.5363762173457104;1.0000018620025604
10.383292;0.9774961479383985;0.4166951239568437;0.42628184967810734;0.3182297922526796;0.3255509496219187;0.9856222648040384;1.0000061827596423;10.000063549367233;0.4167768128317257;0.45366096956708485;0.45366278344176153;0.42284784207348836;0.3300016187628251;0.5363762236282213;1.0000020722147938
10.393292;0.9774962025202735;0.41669517163705383;0.4262818774778046;0.31822977038940947;0.32555094473811436;0.9856223533034842;1.0000063648202255;10.000064938188316;0.4167767366872608;0.45366091393458374;0.4536627539170606;0.42284779584405063;0.3300015787972921;0.5363762337036527;1.0000022800251849
10.403292;0.977496264174497;0.4166952225260057;0.4262819078576337;0.31822974811825516;0.3255509411638395;0.985622444183369;1.0000065502227433;10.000066313689494;0.4167766614984523;0.4536608563336036;0.45366272612875186;0.42284775301532085;0.3300015395646842;0.5363762475056947;1.0000024854262508
10.413292;0.9774963324641417;0.4166952765759625;0.42628194071915776;0.3182297254076892;0.32555093888502923;0.9856225371093179;1.0000067394115275;10.00006767182542;0.4167765876027425;0.45366079669017617;0.453662699994005;0.42284771362065704;0.33000150119489674;0.5363762649209957;1.000002688408233
10.423292;0.9774964070696094;0.4166953337258721;0.4262819759570746;0.31822970225971653;0.3255509378938705;0.9856226316878985;1.0000069328041843;10.000069006897284;0.41677651528264226;0.45366073498216913;0.45366267544098293;0.4228476776959587;0.33000146379409073;0.5363762857906945;1.0000028890244297
10.433292;0.9774964877476091;0.4166953939161343;0.42628201344684796;0.3182296787250901;0.32555093822134673;0.9856227274352178;1.0000071306818876;10.00007031275677;0.41677644476070713;0.4536606712185853;0.4536626523825515;0.42284764525990143;0.33000142744206784;0.5363763099455087;1.0000030874269379
10.443292;0.9774965742705793;0.4166954570839909;0.4262820530439859;0.31822965487393906;0.32555093993772605;0.9856228238543698;1.000007333052619;10.000071583012357;0.4167763761985361;0.45366060539177605;0.45366263070703167;0.422847616292567;0.33000139222946273;0.53637633723231;1.0000032838393667
10.453292;0.9774966664207259;0.41669552314319164;0.4262820946303685;0.3182296307354928;0.3255509430948258;0.9856229205801539;1.0000075396025523;10.000072811247811;0.41677630972158153;0.45366053745768026;0.45366261032096344;0.4228475907540569;0.3300013582671649;0.5363763675111839;1.0000034784737406
10.463292;0.9774967639832202;0.41669559196453876;0.4262821381711909;0.31822960624323204;0.32555094767303844;0.98562301745073;1.0000077498031985;10.000073992187016;0.4167762454629084;0.4536604673733563;0.45366259120159586;0.4228475686212158;0.33000132566529977;0.5363764006345624;1.0000036714108242
10.473292;0.977496866673222;0.41669566338370223;0.42628218372379106;0.3182295812435633;0.325550953597411;0.98562311447505;1.0000079630848178;10.000075122402185;0.41677618357870605;0.45366039514856427;0.4536625733920185;0.4228475498867332;0.3300012945412287;0.5363764364336953;1.0000038625706529
10.483292;0.9774969740576986;0.41669573722751946;0.42628223140241395;0.31822955556747323;0.32555096078383905;0.9856232117572182;1.0000081789151873;10.000076200002157;0.4167761242305638;0.45366032084460045;0.45366255693712204;0.422847534536956;0.33000126505205923;0.53637647471856;1.000004051816656
10.493292;0.977497085618529;0.4166958133394248;0.42628228131783097;0.31822952909484387;0.32555096916484166;0.98562330940973;1.0000083967710454;10.000077224515262;0.4167760675683473;0.4536602445289184;0.45366254183232874;0.4228475225582175;0.33000123739522214;0.5363765152946254;1.0000042390188473
10.503292;0.9774972009090981;0.416695891597678;0.4262823335235471;0.3182295017738033;0.3255509787011283;0.9856234074958016;1.000008616108818;10.00007819744868;0.41677601371992673;0.4536601662529308;0.45366252802720497;0.4228475139553458;0.3300012117679348;0.5363765579970672;1.0000044240065535
10.513292;0.9774973195832133;0.41669597192150654;0.4262823880238036;0.31822947361733334;0.3255509893892179;0.9856235060563623;1.000008836341283;10.000079122442633;0.41677596277663254;0.4536600860856755;0.4536625154432009;0.42284750874302585;0.3300011883385793;0.5363766027219722;1.0000046065187749
10.523292;0.9774974412519397;0.4166960542755969;0.42628244483825517;0.3182294446889476;0.32555100126537534;0.985623605202622;1.0000090567992195;10.000080004050318;0.4167759147889172;0.45366000416133423;0.45366250395994306;0.4228475069211815;0.3300011672588152;0.5363766494144162;1.0000047861920969
10.533292;0.9774975653225478;0.4166961386663057;0.4262825040470948;0.3182294150630844;0.3255510144000969;0.9856237051750871;1.0000092767254027;10.000080846407654;0.4167758697834651;0.45365992069328653;0.45366249339238157;0.4228475084620103;0.33000114867454483;0.5363766980191002;1.0000049625450762
10.543292;0.9774976910064853;0.416696225120057;0.4262825657659097;0.318229384775598;0.3255510288825628;0.985623806285528;1.0000094953180814;10.000081653246422;0.4167758277668567;0.45365983595705;0.45366248350828553;0.4228475133271517;0.33000113270224646;0.5363767484563602;1.0000051349769432
10.553292;0.9774978174781742;0.41669631365579696;0.42628263009009026;0.31822935381371853;0.3255510448044656;0.9856239087829319;1.0000097117861981;10.000082428308126;0.41677578870445126;0.4536597502650927;0.4536624740612583;0.4228475215021539;0.33000111940833043;0.5363768006358306;1.0000053028542928
10.563292;0.9774979439612804;0.41669640425250126;0.4262826970857342;0.3182293221439935;0.3255510622431933;0.9856240127681898;1.0000099253870234;10.000083175247724;0.4167757525208861;0.4536596639493054;0.453662464787826;0.4228475329971454;0.3300011088260299;0.5363768544887778;1.0000054656331456
10.573292;0.9774980697363197;0.4166964968235572;0.4262827668144896;0.3182292897200652;0.3255510812525271;0.985624118244637;1.000010135452625;10.000083897262328;0.41677571912463873;0.4536595773517632;0.45366245540284134;0.4228475478054549;0.3300011009837456;0.5363769100082038;1.000005622870123
10.583292;0.9774981942191547;0.41669659121629354;0.426282839322776;0.3182292564581184;0.3255511018720851;0.985624225275499;1.0000103413920687;10.000084596527987;0.41677568841604606;0.4536594908174037;0.45366244562158964;0.4228475658647377;0.33000109591364724;0.5363769672524289;1.0000057741663217
10.593292;0.9774983170359397;0.41669668722820824;0.4262829146125971;0.3182292222236721;0.3255511241304172;0.9856243340689831;1.0000105426473822;10.000085273853303;0.4167756602723245;0.4536594046773665;0.45366243517553556;0.42284758704976666;0.33000109363984564;0.5363770263026304;1.000005919150566
10.603292;0.9774984379562118;0.41669678461883347;0.4262829926339167;0.318229186852406;0.3255511480164969;0.985624444897763;1.0000107386615862;10.000085928532613;0.4167756345179515;0.45365931921486696;0.45366242382232413;0.42284761118878733;0.33000109415204076;0.5363770872163268;1.000006057441022
10.613292;0.9774985567548444;0.4166968831008903;0.42628307328172826;0.31822915018589054;0.32555117345344486;0.9856245580085139;1.0000109289219412;10.000086558051565;0.4167756109076238;0.45365923462673396;0.4536624113655751;0.42284763808154807;0.3300010973745995;0.5363771499845569;1.0000061885936007
10.623292;0.9774986731250392;0.4166969823273391;0.4262831564087589;0.31822911209492877;0.32555120031516677;0.985624673621163;1.0000111130130132;10.000087158522652;0.41677558915947777;0.4536591510208696;0.4536623976753033;0.4228476675149826;0.33000110315735215;0.5363772144898183;1.0000063121030696
10.633292;0.9774987866536949;0.41669708191558724;0.4262832418654804;0.31822907248271953;0.3255512284634826;0.9856247919355711;1.000011290603164;10.000087725999215;0.4167755690153462;0.4536590684757019;0.4536623826949909;0.42284769928556354;0.33000111129664883;0.5363772805062118;1.0000064273738323
10.643292;0.97749889687106;0.41669718149705265;0.4262833295121807;0.318229031281242;0.32555125776505245;0.9856249131479933;1.0000114614101918;10.000088257697444;0.41677555026717616;0.453658987107375;0.45366236642858543;0.42284773321249947;0.3300011215620945;0.5363773477640938;1.0000065336852961
10.653292;0.9774990033616008;0.4166972807343969;0.42628341917861984;0.3182289884587041;0.3255512880724331;0.9856250375350549;1.000011625194256;10.000088752704269;0.41677553273423956;0.4536589070761611;0.45366234891687246;0.4228477691215648;0.33000113371900675;0.5363774160294129;1.0000066302992237
10.663292;0.9774991058214092;0.41669737929697664;0.42628351063268294;0.31822894402949975;0.32555131918714736;0.9856251654902597;1.0000117817657734;10.000089211497093;0.4167755162296245;0.4536588285485959;0.45366233020243296;0.42284780683210643;0.3300011475531577;0.5363774851439059;1.0000067166236792
10.673292;0.9774992040517555;0.4166974768342711;0.42628360359885176;0.31822889803977655;0.32555135084511405;0.9856252974456503;1.000011930998837;10.000089634349068;0.4167755005482;0.45365875167127956;0.45366231029812376;0.4228478461580362;0.3300011628825928;0.536377555021682;1.0000067922450975
10.683292;0.9774992979773418;0.41669757297711985;0.4262836977870523;0.3182288505399881;0.3255513827323155;0.9856254338210692;1.0000120728311628;10.000090020201236;0.4167754854734979;0.45365867658132886;0.4536622891933481;0.4228478868803683;0.33000117955509867;0.5363776256232481;1.0000068568656724
10.693292;0.9774993876476603;0.41669766736001856;0.4262837928813032;0.31822880157836086;0.32555141451426434;0.9856255750294856;1.0000122072417958;10.00009036670252;0.41677547077859695;0.453658603437297;0.4536622668768576;0.4228479287161551;0.33000119745477413;0.5363776969421309;1.0000069102404192
10.703292;0.9774994731933809;0.41669775963976796;0.42628388851182814;0.3182287512100226;0.325551445859637;0.9856257214329383;1.0000123342266534;10.00009067083634;0.41677545620801937;0.4536585324410064;0.45366224334525834;0.4228479713385069;0.3300012165046936;0.5363777690300714;1.000006952100237
10.713292;0.977499554800161;0.41669784951076105;0.4262839842746812;0.31822869949876487;0.3255514764393215;0.9856258732908968;1.0000124537369024;10.000090929549401;0.41677544147616824;0.4536584638373138;0.4536622186116145;0.42284801441166747;0.3300012366489215;0.5363778420227658;1.0000069821380906
10.723292;0.9774996326748004;0.4166979367237784;0.42628407976935334;0.3182286465124786;0.3255515059208762;0.9856260307799338;1.000012565538068;10.000091140183056;0.41677542629437414;0.4536583978918421;0.4536621927138372;0.42284805759058475;0.3300012578359335;0.5363779161279384;1.00000700010097
10.733292;0.9774997069518201;0.4166980210832284;0.4262841745883687;0.3182285923277141;0.3255515339852998;0.985626193998659;1.000012669112381;10.000091300840763;0.4167754103832529;0.45365833485455986;0.45366216571962403;0.42284810051911825;0.3300012800168426;0.5363779916005349;1.0000070058431438
10.743292;0.977499777597816;0.41669810240529825;0.4262842682929255;0.3182285370517085;0.32555156035676225;0.9856263628799429;1.0000127637660654;10.000091410456463;0.4167753934697418;0.4536582749329135;0.45366213775005904;0.42284814286623856;0.33000130315469534;0.5363780687146759;1.000006999318895
10.753292;0.9774998444316255;0.4166981804732011;0.4262843604101312;0.31822848083427213;0.3255515848297296;0.9856265371196528;1.0000128488300302;10.000091468208238;0.41677537529569086;0.453658218294458;0.4536621089991094;0.4228481843680167;0.3300013272357334;0.5363781477333189;1.0000069806071652
10.763292;0.9774999072493465;0.4166982550314092;0.42628445044807584;0.31822842382611766;0.3255516072812778;0.9856267162155294;1.0000129237134672;10.000091473023879;0.41677535564806945;0.45365816508545076;0.45366207969588745;0.42284822483497436;0.3300013522668735;0.5363782289047461;1.000006949936818
10.773292;0.9774999659133615;0.41669832581301025;0.42628453794772747;0.31822836612583155;0.3255516276544549;0.9856268995447326;1.000012987821493;10.000091423891083;0.4167753344282677;0.45365811544163825;0.4536620500348182;0.42284826414034654;0.33000137826790027;0.5363783124665542;1.0000069076881526
10.783292;0.9775000203537502;0.4166983925850921;0.4262846225376975;0.3182283077942007;0.32555164592383007;0.9856270864253697;1.0000130405224161;10.000091320490514;0.41677531171819765;0.4536580694987686;0.45366202015908896;0.42284830222318665;0.3300014052706821;0.5363783986142766;1.0000068543957097
10.793292;0.9775000705215376;0.4166984551952049;0.4262847039280428;0.31822824888888956;0.32555166206928327;0.9856272761677918;1.0000130811995613;10.000091163529603;0.4167752877502362;0.45365802742023364;0.45366199020777653;0.4228483390980604;0.3300014333008958;0.5363784874705393;1.0000067907251409
10.803292;0.9775001163518982;0.41669851357035465;0.426284781867199;0.31822818944710296;0.32555167605627405;0.9856274681262064;1.0000131092776938;10.000090954445664;0.4167752627894307;0.45365798940875596;0.4536619603457545;0.4228483748442109;0.33000146234310107;0.5363785790820127;1.0000067174349236
10.813292;0.9775001577744762;0.4166985676637411;0.4262848561138241;0.31822812946647244;0.32555168782136473;0.9856276617537278;1.0000131242345631;10.000090694652426;0.41677523704553465;0.453657955657352;0.45366193074463795;0.4228484095750559;0.33000149232985276;0.5363786734096138;1.000006635360353
10.823292;0.9775001947293956;0.4166986174148619;0.4262849264276183;0.31822806893255695;0.32555169728825356;0.9856278565768867;1.0000131256629372;10.000090385216076;0.4167752106964679;0.45365792628198687;0.45366190156063274;0.4228484434083481;0.33000152315496295;0.5363787703335369;1.0000065453927494
10.833292;0.9775002271826922;0.41669866274772693;0.4262849925820715;0.31822800785701577;0.3255517044066054;0.9856280520863397;1.0000131133171988;10.000090027021898;0.4167751839580334;0.4536579013225333;0.45366187292544846;0.4228484764501377;0.3300015546868479;0.536378869687908;1.000006448427666
10.843292;0.9775002551574841;0.416698703575615;0.42628505440016917;0.31822794629651896;0.3255517091683281;0.9856282477005873;1.0000130871048276;10.000089620411636;0.416775157079463;0.4536578807997103;0.45366184494113243;0.4228485087940707;0.33000158678077135;0.5363789712692685;1.0000063452944246
10.853292;0.9775002787400039;0.41669873980133093;0.42628511178367096;0.318227884355865;0.32555171158793544;0.9856284428120462;1.0000130470659427;10.000089164495021;0.4167751302822313;0.45365786473904335;0.4536618176751237;0.42284854053509846;0.3300016192889911;0.5363790748200444;1.0000062367132105
10.863292;0.9775002980491753;0.41669877132789446;0.42628516471156447;0.318227822174707;0.32555171166888563;0.985628636810366;1.0000129933709694;10.000088657305172;0.4167751037351203;0.4536578531499748;0.4536617911410769;0.42284857178469376;0.3300016520737781;0.5363791800170953;1.0000061233191115
10.873292;0.9775003131866413;0.4166987980913731;0.42628521321564866;0.3182277598978828;0.32555170938568223;0.9856288291105874;1.000012926332503;10.000088096735006;0.41677507758132715;0.45365784601281417;0.4536617652781489;0.4228486026789898;0.3300016850322363;0.5363792864534;1.0000060056944717
10.883292;0.9775003242171737;0.4166988201082126;0.4262852573560572;0.31822769764589637;0.3255517047022615;0.9856290192061826;1.0000128463817923;10.000087481303318;0.41677505197465314;0.45365784330793374;0.4536617399458656;0.42284863337991907;0.3300017181117665;0.5363793936355926;1.0000058843584463
10.893292;0.977500331229575;0.41669883750453157;0.4262852972073446;0.31822763550182925;0.3255516976028923;0.985629206698486;1.0000127540182122;10.000086810559162;0.416775027082011;0.45365784506614515;0.45366171493144875;0.4228486640541233;0.3300017513018931;0.5363795010407596;1.0000057597755405
10.903292;0.9775003344118931;0.4166988505000323;0.42628533285798414;0.3182275735165893;0.32555168810113755;0.9856293912922993;1.0000126498065245;10.000086085357532;0.41677500305086534;0.4536578513677817;0.45366168997919537;0.42284869484797444;0.3300017846185087;0.5363796082037865;1.0000056324157973
10.913292;0.9775003340209187;0.41669885935728174;0.42628536442229736;0.318227511726402;0.32555167624320475;0.9856295727533938;1.0000125343967332;10.000085307589028;0.41677497997625435;0.45365786229850064;0.45366166483787157;0.4228487258941417;0.33000181809769613;0.5363797147641169;1.0000055028152348
10.923292;0.9775003302721286;0.41669886432965525;0.42628539204782906;0.31822745016672815;0.32555166212603653;0.9856297508681862;1.0000124084842712;10.000084479788521;0.4167749579081478;0.4536578779366664;0.45366163931088904;0.42284875733504435;0.33000185180284336;0.5363798204677288;1.0000053715541444
10.933292;0.977500323289053;0.41669886564206493;0.4262854159112986;0.31822738887677593;0.3255516459017486;0.9856299254395567;1.0000122727302652;10.000083605532122;0.41677493691038264;0.45365789836332;0.45366161329435406;0.422848789340174;0.33000188581910145;0.5363799251635968;1.000005239123702
10.943292;0.9775003131064247;0.416698863512536;0.42628543620818216;0.3182273279134654;0.3255516277446822;0.9856300963084053;1.0000121277167533;10.00008268947776;0.416774917107252;0.45365792365076724;0.45366158677560553;0.4228488221031162;0.33000192022606956;0.5363800287802533;1.0000051058264565
10.953292;0.9775002996795483;0.41669885818341396;0.42628545313057375;0.3182272673680519;0.3255516078034034;0.9856302634421403;1.0000119739307916;10.000081736095268;0.4167748986665661;0.4536579538447212;0.45366155979001327;0.42284885581857035;0.33000195508704044;0.5363801312705528;1.0000049718364625
10.963292;0.977500282968072;0.41669884993849166;0.4262854668488966;0.3182272073479708;0.3255515861730376;0.9856304270262609;1.0000118117455308;10.000080748532035;0.4167748817678976;0.4536579889689503;0.4536615323658018;0.4228488906705187;0.33000199046277345;0.5363802325826643;1.0000048373006483
10.973292;0.977500263075448;0.4166988390900911;0.4262854775090753;0.318227147926116;0.32555156290812537;0.9856305873885881;1.0000116414673823;10.00007972883372;0.41677486659511925;0.4536580290269155;0.4536615044876716;0.42284892683213365;0.3300020264143539;0.5363803326874359;1.0000047023519025
10.983292;0.9775002403006324;0.4166988259293633;0.42628548521898174;0.318227089107924;0.32555153805967146;0.985630744810121;1.0000114634725854;10.000078679096925;0.4167748533302045;0.45365807397876146;0.4536614760867296;0.4228489644572782;0.33000206298172985;0.5363804316073723;1.0000045670879563
10.993292;0.9775002150486288;0.4166988106858066;0.4262854900257385;0.31822703083751036;0.32555151169057384;0.9856308994656758;1.0000112782932766;10.000077602692505;0.41677484212985383;0.45365812373630804;0.45366144704504857;0.422849003681042;0.3300021001584168;0.5363805294104679;1.0000044316087142
11.003292;0.977500187721629;0.41669879352057837;0.4262854919165813;0.3182269730114166;0.32555148386083216;0.9856310515320648;1.000011086587989;10.00007650476339;0.4167748330844811;0.45365817817871373;0.45366141722145253;0.4228490446260323;0.33000213789178057;0.5363806261896988;1.000004296092477
11.013292;0.9775001587040564;0.41669877451746207;0.4262854908419986;0.31822691549410653;0.3255514546125371;0.9856312012518493;1.0000108891058186;10.000075391527423;0.4167748261903642;0.453658237147967;0.4536613864964351;0.4228490873742754;0.33000217611439003;0.5363807220489004;1.0000041608149024
11.023292;0.9775001284082;0.4166987536795977;0.42628548673866085;0.3182268581494331;0.325551423960552;0.9856313488605861;1.0000106866917517;10.000074269036006;0.41677482138254923;0.4536583004382341;0.45366135479686814;0.42284913191654405;0.3300022147649836;0.5363808170824925;1.0000040261398517
11.033292;0.9775000972984726;0.4166987309679322;0.4262854795558255;0.3182268008721585;0.3255513918932907;0.9856314945263269;1.0000104802610084;10.000073142716955;0.41677481861608395;0.45365836779344654;0.4536613220866198;0.42284917813005424;0.33000225376704584;0.536380911335814;1.000003892581354
11.043292;0.9775000658643325;0.41669870635675016;0.4262854692824574;0.31822674360459935;0.325551358398193;0.9856316384225332;1.0000102707248406;10.000072017969552;0.41677481791168114;0.4536584389078813;0.4536612883450406;0.42284922581309503;0.3300022930006863;0.5363810047937597;1.0000037608255867
11.053292;0.9775000345607283;0.41669867986696507;0.42628545594590944;0.3182266863236545;0.325551323480449;0.9856317808552211;1.0000100589166423;10.00007090077937;0.41677481932565674;0.4536585134433335;0.45366125355053566;0.42284927477046;0.33000233230522313;0.5363810974170969;1.000003631570474
11.063292;0.977500003758601;0.4166986515610204;0.4262854395957094;0.3182266290061868;0.3255512871532091;0.9856319222602467;1.000009845560679;10.000069797714488;0.4167748229251169;0.4536585910603703;0.45366121767919976;0.4228493248848273;0.33000237149666567;0.5363811891657178;1.0000035053091554
11.073292;0.9774999737487254;0.4166986215016922;0.4262854203003908;0.3182265716226536;0.32555124943651165;0.985632063054257;1.0000096312874014;10.000068715605384;0.41677482881246325;0.4536586714492592;0.45366118070689293;0.4228493761100726;0.3300024103844298;0.536381279995415;1.0000033822585963
11.083292;0.9774999447444043;0.4166985897203356;0.42628539813118105;0.31822651416434605;0.3255512103688072;0.9856322035397926;1.0000094166548574;10.000067661086018;0.41677483711702046;0.45365875434463315;0.4536611426068439;0.422849428417149;0.3300024487897644;0.5363813698557891;1.0000032624591921
11.093292;0.9774999168186613;0.4166985562326503;0.42628537313491766;0.31822645666062743;0.325551169997501;0.9856323439290237;1.000009202176996;10.000066639862775;0.4167748479393144;0.45365883950823094;0.4536611033540817;0.4228494817546392;0.33000248655514824;0.5363814586870373;1.000003145939965
11.103292;0.9774998898995725;0.4166985210704015;0.42628534534824747;0.3182263991828527;0.3255511283669881;0.9856324844060205;1.0000089883785925;10.00006565630217;0.4167748613309462;0.45365892670081404;0.4536610629163341;0.42284953602558667;0.33000252353263154;0.5363815464076576;1.000003032818598
11.113292;0.977499863889151;0.4166984842887262;0.42628531483556265;0.3182263418539817;0.3255510855370432;0.9856326252216375;1.0000087758262006;10.000064714213796;0.41677487731811186;0.4536590156784883;0.4536610212218808;0.42284959106084113;0.3300025595620661;0.5363816328956638;1.0000029232871648
11.123292;0.9774998387760461;0.41669844595478556;0.426285281685956;0.3182262848483827;0.3255510416025908;0.9856327667799465;1.0000085650781692;10.00006381780999;0.4167748959230109;0.45365910619838723;0.45366097814805895;0.42284964660180674;0.33000259446278224;0.5363817179741653;1.0000028175679945
11.133292;0.9774998146950944;0.4166984061297672;0.4262852459784037;0.3182262283749508;0.3255509966813537;0.9856329096254334;1.0000083566080868;10.000062971309037;0.4167749171691661;0.45365919799576615;0.45366093353789416;0.42284970233229974;0.3300026280342948;0.5363818014071619;1.0000027159119111
11.143292;0.9774997919273001;0.41669836485010114;0.42628520777000883;0.31822617266133935;0.3255509508848917;0.9856330543240345;1.0000081508400898;10.000062177749262;0.41677494106399576;0.4536592907543438;0.4536608872103427;0.42284975796217183;0.33000266004690215;0.5363818829058258;1.0000026186064397
11.153292;0.9774997708452287;0.41669832213541647;0.4262851671229031;0.31822611793621475;0.32555090430145195;0.9856332013373141;1.0000079482731532;10.000061437928213;0.4167749675809651;0.4536593841088348;0.4536608389689521;0.4228498132727954;0.33000269024018586;0.5363819621448048;1.0000025259702763
11.163292;0.9774997519024994;0.41669827802883136;0.42628512414274966;0.31822606439677986;0.32555085700751235;0.9856333509681965;1.0000077495056858;10.00006075004675;0.4167749966788308;0.4536594776648447;0.45366078862016274;0.4228498680675376;0.33000271835393447;0.536382038791242;1.0000024383341608
11.173292;0.977499735601447;0.41669823262653233;0.42628507898666;0.31822601217189844;0.3255508091004702;0.9856335033531144;1.000007555164285;10.000060110917039;0.41677502832961416;0.45365957101896676;0.4536607359883769;0.4228499221114577;0.33000274418338205;0.5363821125474516;1.0000023559556768
11.183292;0.9774997223246603;0.4166981860757601;0.4262850318435705;0.3182259613080869;0.32555076072262734;0.9856336585097213;1.000007365920079;10.00005951785599;0.41677506251012436;0.4536596637765374;0.45366068093942924;0.4228499751351715;0.3300027676110037;0.536382183191233;1.0000022789053844
11.193292;0.9774997122200902;0.4166981385595523;0.42628498293226946;0.3182259117883701;0.3255507120648834;0.9856338164589111;1.0000071825562058;10.000058969265176;0.4167750991658577;0.4536597555533042;0.4536606234241063;0.422850026865562;0.33000278857641435;0.5363822505996975;1.0000022070937435
11.203292;0.9774997053037954;0.4166980902907808;0.4262849324975665;0.31822586356245547;0.32555066336384336;0.9856339773323765;1.0000070059053492;10.000058463819702;0.41677513818613426;0.45365984598678755;0.453660563493862;0.42285007704733996;0.3300028070311019;0.5363823147333066;1.0000021404505521
11.213292;0.9774997016026693;0.41669804150917594;0.42628488077712995;0.3182258165629251;0.32555061488740833;0.9856341414104982;1.0000068367570396;10.000057999626945;0.416775179414437;0.4536599347992755;0.4536605012555236;0.42285012545923323;0.33000282292367733;0.5363823755815402;1.000002079056558
11.223292;0.9774997011533713;0.41669799244768535;0.42628482798757855;0.3182257707019528;0.3255505668964537;0.9856343090964327;1.0000066758996518;10.000057574329144;0.4167752226712962;0.45366002185394266;0.45366043682537854;0.422850171909062;0.33000283619707127;0.536382433144231;1.000002023098556
11.233292;0.9774997039239745;0.41669794329569115;0.42628477433353446;0.31822572586822606;0.3255505196026074;0.9856344807953499;1.0000065241844456;10.000057185825687;0.4167752677580824;0.45366010712337884;0.4536603703281248;0.4228502162064883;0.33000284678921954;0.5363824874756867;1.0000019727258014
11.243292;0.9774997098288366;0.4166978942210946;0.4262847200002582;0.3182256819395963;0.3255504731419675;0.9856346567542159;1.0000063825204282;10.000056832100608;0.41677531445859;0.4536601906212406;0.4536603019085214;0.4228502581435279;0.3300028546400162;0.5363825387219099;1.0000019279733103
11.253292;0.9774997188315576;0.4166978454241109;0.4262846651441327;0.3182256387963249;0.3255504275689348;0.9856348370314841;1.0000062518270723;10.000056510232707;0.4167753625601716;0.45366027235688483;0.4536602317354304;0.422850297507985;0.3300028596995039;0.5363825870995732;1.0000018888027074
11.263292;0.9774997309399753;0.41669779713934385;0.4262846098895021;0.318225596333361;0.3255503828826212;0.9856350216220274;1.0000061329582313;10.00005621621245;0.4167754118741401;0.45366035229004054;0.45366016000779663;0.42285033413202855;0.330002861938826;0.5363826328457798;1.0000018551516168
11.273292;0.9774997461040538;0.41669774958015915;0.42628455432297785;0.3182255544765223;0.32555033906949987;0.9856352105788908;1.0000060266344006;10.000055945604704;0.4167754622352578;0.45366043032647624;0.4536600869644223;0.42285036792697006;0.33000286136324675;0.5363826761952409;1.0000018269359838
11.283292;0.9774997642158847;0.416697702907371;0.4262844985120119;0.31822551318605125;0.3255502961139512;0.9856354040356385;1.000005933351416;10.000055694262324;0.41677551349555086;0.45366050638970234;0.4536600128853754;0.42285039885957015;0.33000285801481516;0.5363827173837479;1.0000018040626473
11.293292;0.9774997851609897;0.4166976572550243;0.426284442555305;0.31822547245697974;0.32555025398564064;0.9856356021276733;1.0000058533179066;10.000055458942962;0.4167755655310854;0.45366058046127855;0.45365993806276594;0.4228504269177035;0.3300028519580898;0.5363827566558357;1.0000017864581372
11.303292;0.9774998087844697;0.4166976127597718;0.42628438661057355;0.31822543232005324;0.32555021265121054;0.9856358048618394;1.0000057865623269;10.000055237835948;0.41677561824467785;0.45366065253234633;0.45365986273890674;0.4228504521192589;0.33000284326142343;0.5363827942712193;1.0000017740800946
11.313292;0.9774998348592014;0.41669756955894727;0.42628433087398304;0.3182253928278681;0.3255501720926705;0.9856360120645669;1.0000057330613374;10.000055030638315;0.41677567155372247;0.4536607225544257;0.45365978706198606;0.4228504745106194;0.3300028319782985;0.5363828304869749;1.0000017669274774
11.323292;0.9774998631353581;0.41669752777321256;0.42628427556313286;0.3182253540485577;0.3255501322971333;0.9856362234420543;1.0000056927222154;10.000054837981176;0.41677572538867763;0.45366079044419455;0.45365971111565806;0.4228504941023742;0.330002818136917;0.5363828655243638;1.000001765064916
11.333292;0.9774998933806208;0.41669748750115937;0.42628422092407636;0.31822531607084276;0.3255500932395404;0.9856364386396809;1.0000056653254896;10.000054661037343;0.416775779715179;0.4536608561097374;0.4536596349885704;0.4228505108057108;0.3300028017531627;0.5363828995543954;1.0000017686063316
11.343292;0.9774999253249108;0.416697448841407;0.42628416721880474;0.31822527899074254;0.32555005488231253;0.9856366572510337;1.0000056505202197;10.00005450177829;0.4167758345496624;0.4536609194724951;0.45365955879103936;0.4228505244480252;0.3300027828493589;0.5363829327077106;1.00000177764107
11.353292;0.9774999585792844;0.4166974119143285;0.4262841146925305;0.31822524289269194;0.32555001718892246;0.9856368787914919;1.0000056478690003;10.000054363119814;0.4167758899288111;0.45366098048675396;0.4536594826099672;0.4228505348531763;0.3300027614625574;0.5363829651062374;1.0000017921985995
11.363292;0.9774999926712686;0.41669737684845404;0.4262840635560685;0.31822520784963476;0.3255499801433133;0.9856371027089473;1.0000056569254299;10.000054248336612;0.4167759458590771;0.4536610391599161;0.45365940646675934;0.4228505419144108;0.3300027376447088;0.5363829968850103;1.0000018122765322
11.373292;0.9775000271908586;0.41669734376215245;0.4262840139847389;0.3182251739259058;0.3255499437563482;0.9856373285259199;1.000005677308203;10.000054159738275;0.41677600231396456;0.45366109555864775;0.4536593303049256;0.4228505456167231;0.33000271145440097;0.5363830281783376;1.000001837851481
11.383292;0.9775000618441496;0.4166973127687649;0.4262839661241421;0.31822514116228384;0.32554990804834283;0.9856375559581564;1.0000057086966443;10.000054097390423;0.4167760592749676;0.4536611497851252;0.45365925399695445;0.4228505460124509;0.3300026829562009;0.5363830591218482;1.0000018688667376
11.393292;0.9775000963298456;0.41669728397751626;0.4262839200910353;0.3182251095573868;0.32554987303084687;0.985637784850205;1.0000057506919915;10.000054059436621;0.41677611674353715;0.45366120195448983;0.4536591773651831;0.42285054317470644;0.33000265223697134;0.5363830898976821;1.0000019052391103
11.403292;0.977500130244719;0.41669725747871095;0.4262838759616252;0.3182250790662776;0.3255498387070906;0.9856380150830638;1.0000058026757748;10.000054043872796;0.4167761746950686;0.4536612521924748;0.4536591002300268;0.42285053716840904;0.3300026194121611;0.5363831207593204;1.0000019468818573
11.413292;0.9775001631291798;0.41669723333286557;0.42628383376200074;0.3182250496013248;0.3255498050766159;0.9856382465470814;1.000005863830799;10.000054049706726;0.4167762330403564;0.45366130061975674;0.45365902247646506;0.42285052805821843;0.3300025846039624;0.536383151992349;1.0000019937462605
11.423292;0.9775001945311195;0.4166972115800564;0.42628379347149337;0.31822502103683586;0.32554977213062697;0.9856384791367366;1.0000059332326092;10.000054076895728;0.41677629166753405;0.4536613473275073;0.45365894406815477;0.4228505159277747;0.33000254792298894;0.5363831838408114;1.0000020458416
11.433292;0.9775002240051492;0.4166971922589275;0.42628375504318;0.31822499324921755;0.3255497398501129;0.9856387127445569;1.0000060098891408;10.000054125655122;0.41677635054053086;0.4536613923704986;0.45365886499436714;0.4228505008884361;0.3300025094852244;0.536383216457208;1.0000021031546282
11.443292;0.9775002510794033;0.41669717540434137;0.4262837184356894;0.318224966170682;0.325549708219876;0.9856389471706688;1.0000060927727414;10.000054195388694;0.41677640974673213;0.45366143576297335;0.45365878523170394;0.42285048308095424;0.33000246943642103;0.5363832499057072;1.0000021655381977
11.453292;0.9775002752799189;0.4166971610309694;0.42628368361602365;0.3182249398188972;0.325549677237635;0.9856391820221606;1.00000618084395;10.00005428395508;0.41677646944075525;0.4536614774812859;0.4536587047443715;0.4228504626726448;0.33000242794739676;0.536383284198511;1.0000022327127223
11.463292;0.9775002961931915;0.4166971491145975;0.42628365052042944;0.3182249143014154;0.32554964690372107;0.9856394167763571;1.0000062730709347;10.000054387730975;0.4167765297687029;0.45366151747757083;0.45365862348676733;0.42285043985078574;0.33000238519700115;0.5363833193320808;1.0000023043830342
11.473292;0.9775003134164874;0.4166971395583528;0.42628361903328466;0.31822488979336655;0.3255496172237824;0.9856396509424096;1.0000063685137803;10.000054502086067;0.4167765908507275;0.4536615556785886;0.4536585413989089;0.4228504148125222;0.33000234137730494;0.536383355291914;1.0000023803402365
11.483292;0.9775003264449371;0.41669713217756027;0.42628358900374236;0.31822486649635306;0.3255495882286762;0.985639884155602;1.000006466403796;10.000054621828982;0.4167766527905091;0.45366159199739126;0.45365845840128666;0.4228503877552609;0.33000229671386067;0.5363833920174084;1.0000024604337185
11.493292;0.9775003346953947;0.41669712672314774;0.4262835602626771;0.31822484459426126;0.3255495599813072;0.9856401161522773;1.0000065661329696;10.000054741394957;0.416776715687262;0.4536616263891756;0.45365837441028706;0.4228503588806834;0.3300022514609752;0.5363834293703648;1.0000025444819232
11.503292;0.9775003376141788;0.41669712290304944;0.4262835326491487;0.3182248242196714;0.32554953257599617;0.9856403467067621;1.000006667204083;10.000054855106988;0.416776779651483;0.4536616588841815;0.453658289366663;0.422850328405314;0.33000220587260676;0.5363834671424678;1.0000026322850462
11.513292;0.9775003347084679;0.41669712039417867;0.42628350605631227;0.3182248054580177;0.32554950613052525;0.9856405755773228;1.0000067691621142;10.000054957875218;0.41677684479207217;0.4536616895305572;0.45365820323830425;0.4228502965563081;0.3300021601845517;0.5363835050764664;1.0000027237119227
11.523292;0.9775003255230413;0.4166971188634193;0.4262834804605187;0.31822478838921314;0.32554948075335255;0.985640802404219;1.0000068715533794;10.000055046050852;0.4167769111791929;0.45366171830267105;0.4536581159959528;0.42285026356445776;0.3300021146034685;0.5363835428856374;1.0000028187026435
11.533292;0.9775003096553578;0.4166971179875505;0.4262834559138058;0.3182247731165209;0.3255494565176758;0.9856410266448774;1.0000069739586683;10.000055117879633;0.41677697883856335;0.45366174506266554;0.45365802758976403;0.422850229672512;0.330002069300531;0.5363835802822531;1.0000029172010905
11.543292;0.9775002868477389;0.4166971174623154;0.42628343252942913;0.31822475975535475;0.32554943347626875;0.9856412476545627;1.0000070759935644;10.000055173091054;0.4167770478048495;0.4536617695773309;0.4536579379460838;0.4228501951315765;0.33000202443690596;0.5363836169679503;1.0000030191310498
11.553292;0.9775002570716109;0.41669711701340656;0.4262834104708861;0.31822474841498455;0.32554941168794554;0.985641464797995;1.0000071772543235;10.00005521195807;0.41677711818075014;0.45366179155147324;0.45365784696657624;0.4228501601771344;0.33000198019004495;0.5363836525778352;1.0000031243475243
11.563292;0.9775002204998876;0.41669711642116747;0.42628338990595355;0.31822473918713984;0.32554939122759885;0.9856416774657524;1.0000072772738688;10.000055234735878;0.4167771901195071;0.4536618106598811;0.4536577545182389;0.42285012501117014;0.3300019367378388;0.5363836866752069;1.0000032325335824
11.573292;0.9775001774669401;0.4166971155343574;0.426283370950293;0.31822473212700975;0.32554937217892926;0.985641885020063;1.0000073755200887;10.000055241547935;0.4167772637487741;0.4536618265784406;0.45365766044959993;0.42285008978520405;0.33000189423973153;0.5363837188015995;1.0000033432445927
11.583292;0.9775001285249809;0.4166971142398851;0.426283353660775;0.3182247272626652;0.32554935460665646;0.9856420867436694;1.000007471524119;10.000055232251306;0.41677733911863263;0.4536618390062764;0.4536575646435605;0.4228500545875178;0.3300018528554395;0.536383748498541;1.0000034560729731
11.593292;0.9775000744524351;0.41669711242185575;0.4262833380590614;0.3182247246452031;0.3255493385328432;0.9856422818014896;1.0000075650357805;10.00005520635529;0.4167774162077215;0.4536618476578425;0.45365746706805915;0.42285001945120476;0.33000181278090845;0.5363837753034473;1.0000035706659187
11.603292;0.9775000161209414;0.4166971099591907;0.42628332414487624;0.3182247243685461;0.3255493239417897;0.9856424692145748;1.00000765597326;10.00005516316042;0.4167774949577181;0.4536618522387293;0.45365736779112736;0.422849984375064;0.3300017742607949;0.5363837987614556;1.0000036866121091
11.613292;0.9774999543936774;0.4166971067494995;0.42628331189872426;0.3182247265392617;0.32554931079720667;0.9856426479236963;1.0000077442586497;10.000055102052507;0.4167775752780394;0.45366185244358703;0.4536572669742079;0.4228499493363307;0.3300017375554219;0.5363838184468893;1.0000038033925644
11.623292;0.9774998901494457;0.41669710272572724;0.42628330129066033;0.31822473125728173;0.32554929905715785;0.9856428169250955;1.0000078297956936;10.000055022361332;0.4167776570254311;0.45366184797808845;0.4536571648678816;0.4228499142753342;0.3300017028948139;0.5363838339733168;1.0000039204281317
11.633292;0.9774998242882413;0.416697097835266;0.4262832922956745;0.31822473863414014;0.325549288692618;0.9856429753235229;1.0000079125788268;10.000054922027038;0.41677774001797185;0.4536618385818737;0.45365706178678256;0.42284987909433347;0.33000167046931533;0.536383845001168;1.000004037138964
11.643292;0.977499757642704;0.4166970919868169;0.42628328489221634;0.31822474882196783;0.3255492797142382;0.985643122282005;1.0000079927288643;10.00005479647796;0.41677782407694147;0.45366182403964667;0.4536569580559369;0.42284984370775136;0.3300016404485087;0.5363838512419941;1.0000041529764492
11.653292;0.9774996909107639;0.4166970850213915;0.4262832790418664;0.31822476202471384;0.32554927218221097;0.9856432569995719;1.000008070412921;10.000054639405827;0.41677790904361806;0.45366180419396007;0.4536568539798153;0.4228498080780241;0.3300016129952572;0.536383852429398;1.0000042674605738
11.663292;0.9774996246261218;0.4166970767281117;0.4262832746753298;0.3182247784842018;0.32554926617550417;0.9856433787758596;1.0000081457576653;10.000054444109132;0.41677799476329813;0.4536617789743212;0.45365674985992493;0.4228497722001406;0.3300015882657026;0.5363838482911586;1.0000043802204774
11.673292;0.9774995591017646;0.41669706688571573;0.42628327169342806;0.31822479844794394;0.32554926174900645;0.9856434870947025;1.0000082187981785;10.000054204053187;0.41677808105988395;0.4536617484246793;0.45365664602706024;0.42284973607504156;0.3300015663946667;0.5363838385662324;1.0000044910023094
