time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.683292;0.9774994944418817;0.41669705532240653;0.42628326997648275;0.3182248221306754;0.3255492589142761;0.9856435816361973;1.0000082894606668;10.000053913199988;0.4167781677101308;0.45366171270544076;0.45365654285612134;0.42284969969036307;0.3300015474730572;0.5363838230006024;1.0000045996452072
11.693292;0.9774994306709139;0.4166970419501481;0.4262832693885063;0.3182248496865662;0.32554925764796;0.9856436622249777;1.0000083575571272;10.00005356641435;0.4167782544200905;0.4536616720547987;0.45365644075942685;0.4228496630054242;0.3300015315352641;0.5363838012948352;1.000004706052301
11.703292;0.9774993678552688;0.41669702671696024;0.4262832697692578;0.3182248812131549;0.3255492579133174;0.9856437287785531;1.000008422764308;10.000053159493039;0.41677834082973986;0.45366162672768945;0.45365634016291295;0.42284962594739883;0.3300015185646381;0.536383773096695;1.0000048101816912
11.713292;0.9774993061154199;0.41669700953291683;0.42628327093364465;0.31822491677777176;0.3255492596696324;0.9856437812417818;1.0000084846478186;10.000052688629582;0.41677842656422726;0.4536615769666351;0.4536562414756678;0.42284958843175263;0.3300015085050982;0.5363837380730418;1.000004912045533
11.723292;0.9774992455299409;0.41669699026510293;0.426283272683343;0.31822495641669124;0.32554926285629154;0.9856438194996534;1.0000085427671277;10.00005214991269;0.41677851127712545;0.45366152301593154;0.4536561450570969;0.42284955039688554;0.33000150125685723;0.5363836959762094;1.0000050116744723
11.733292;0.9774991860205898;0.4166969687839503;0.426283274804439;0.31822500010569554;0.325549267362265;0.9856438433371247;1.0000085967358274;10.000051539723323;0.41677859464425077;0.4536614651473905;0.45365605117972185;0.42284951181587754;0.330001496658732;0.5363836466391304;1.0000051090463682
11.743292;0.9774991273054274;0.4166969449971281;0.42628327705244073;0.31822504774932847;0.325549273010116;0.9856438524727386;1.0000086461682645;10.00005085562668;0.4167786763565243;0.4536614036891834;0.4536559600137628;0.4228494726798131;0.33000149450644806;0.5363835899362092;1.0000052040757335
11.753292;0.9774990689644719;0.4166969188471413;0.42628327915746234;0.3182250991913979;0.3255492795766964;0.9856438466255637;1.000008690624977;10.000050096340459;0.41677875613012444;0.45366133907128586;0.45365587164095594;0.42284943298008065;0.3300014946129367;0.5363835257681402;1.0000052967143815
11.763292;0.9774990105696776;0.4166968902753889;0.42628328084800865;0.31822515423020703;0.3255492868319196;0.9856438255410813;1.000008729653009;10.000049261159145;0.41677883371495433;0.4536612718717634;0.45365578605304874;0.42284939269540267;0.3300014968303971;0.536383454058359;1.0000053870249428
11.773292;0.977498951725121;0.41669685919374194;0.4262832818638287;0.3182252126435967;0.32554929457585474;0.9856437889599364;1.0000087628963379;10.000048350184361;0.41677890891290836;0.45366120281517514;0.4536557031365882;0.4228493517806843;0.3300015010220668;0.5363833747444987;1.000005475106642
11.783292;0.9774988920223668;0.4166968255117232;0.42628328196797904;0.31822527421542923;0.3255493026726165;0.9856437366381077;1.000008790156596;10.00004736461925;0.4167789815925396;0.4536611327069341;0.4536556227022806;0.4228493101713132;0.3300015070570288;0.536383287802524;1.0000055609480851
11.793292;0.9774988310545552;0.41669678918591563;0.4262832809757373;0.3182253387358245;0.3255493110476606;0.9856436684324679;1.0000088113358565;10.00004630611355;0.41677905167847606;0.45366106234470843;0.4536555445532528;0.42284926781267657;0.330001514824967;0.5363831932994091;1.0000056443338357
11.803292;0.9774987684741735;0.4166967502216114;0.4262832787674818;0.31822540598010124;0.3255493196347361;0.9856435843344543;1.0000088263506761;10.000045175888603;0.41677911913845994;0.45366099245917424;0.45365546851323835;0.4228492247016692;0.33000152422702517;0.5363830914121703;1.0000057248689422
11.813292;0.977498704001909;0.41669670864202296;0.4262832752657999;0.31822547570519366;0.325549328336987;0.9856434844586343;1.000008835089912;10.00004397444926;0.4167791839785551;0.45366092370132083;0.4536553943928762;0.42284918090114315;0.33000153515770325;0.5363829823874338;1.0000058020952667
11.823292;0.9774986373853825;0.41669666448434955;0.4262832704100755;0.3182255476692217;0.32554933704809563;0.9856433690650177;1.000008837392653;10.000042701907034;0.4167792462143905;0.4536608566489808;0.45365532196315;0.4228491365118341;0.33000154750063654;0.536382866462179;1.000005875583475
11.833292;0.9774985683686733;0.41669661783390394;0.4262832641386834;0.31822562165132606;0.3255493456946637;0.9856432385851405;1.0000088330439645;10.0000413583711;0.41677930582777883;0.4536607917973392;0.45365525098146176;0.4228490916372612;0.3300015611484694;0.5363827437916987;1.000005944982366
11.843292;0.9774984967068282;0.41669656886485285;0.42628325636513326;0.3182256974534747;0.3255493542517333;0.9856430935659662;1.000008821774835;10.000039943851325;0.4167793627738436;0.4536607295429301;0.45365518123898996;0.42284904637054244;0.33000157604121744;0.536382614431789;1.0000060100772152
11.853292;0.9774984221671764;0.41669651783886624;0.42628324698012154;0.3182257748734017;0.32554936272463164;0.9856429345284026;1.0000088032551786;10.000038458022361;0.4167794170285192;0.45366067019104006;0.4536551125822502;0.4228490008039059;0.3300015921640114;0.5363824783824522;1.0000060707704772
11.863292;0.9774983444894316;0.41669646504999674;0.42628323589057493;0.31822585368190476;0.32554937110933435;0.9856427618817174;1.0000087771290591;10.00003690052863;0.4167794685905937;0.45366061397296514;0.45365504489412256;0.42284895504169695;0.3300016094788491;0.5363823356689721;1.0000061269766614
11.873292;0.9774982633498573;0.4166964107816004;0.4262832230440245;0.31822593364544305;0.3255493793637018;0.9856425760072002;1.0000087430601545;10.000035271716559;0.4167795174387107;0.45366056104080504;0.45365497806086924;0.42284890919245455;0.330001627869897;0.5363821864201952;1.0000061785778822
11.883292;0.9774981783908107;0.416696355315251;0.4262832084278546;0.31822601455775634;0.32554938741997713;0.9856423774091934;1.0000087007292249;10.000033572772137;0.4167795635125697;0.453660511447754;0.45365491197648106;0.4228488633538129;0.3300016471576114;0.5363820308901442;1.000006225454433
11.893292;0.9774980894115736;0.4166962989368603;0.42628319207130305;0.3182260962373751;0.32554939522028764;0.9856421667681169;1.000008649848404;10.000031804976143;0.4167796067300142;0.453660465148403;0.4536548465861045;0.42284881762035553;0.33000166714614626;0.5363818694159265;1.0000062675228116
11.903292;0.9774979965612357;0.4166962419201733;0.4262831740382508;0.318226178511948;0.3255494027421689;0.9856419448569538;1.0000085902211862;10.000029969196692;0.41677964701890946;0.4536604220243185;0.4536547819214465;0.42284877210303534;0.3300016876694426;0.5363817023719979;1.000006304773225
11.913292;0.977497900225305;0.4166961845223365;0.42628315440792175;0.3182262612080407;0.32554941000227244;0.9856417124048996;1.0000085217732702;10.000028065773469;0.41677968435189244;0.45366038192067226;0.4536547180947667;0.4228487269279227;0.33000170862718203;0.5363815301581727;1.0000063372918975
11.923292;0.9774978007951068;0.4166961269754479;0.42628313327306133;0.3182263441455207;0.3255494170270812;0.9856414700493671;1.0000084445373079;10.000026094195452;0.4167797187633302;0.45366034467151445;0.45365465523000637;0.42284868221309035;0.3300017299921391;0.536381353200303;1.0000063652466271
11.933292;0.9774976986671853;0.4166960694678787;0.42628311073477076;0.3182264271363785;0.32554942380354523;0.9856412184127117;1.0000083586282238;10.000024053187092;0.4167797503358424;0.4536603100830942;0.4536545933822176;0.42284863805722034;0.330001751780631;0.5363811719255048;1.0000063888097
11.943292;0.9774975943138897;0.41669601214973717;0.42628308686555033;0.31822650998247465;0.3255494302616791;0.985640958185747;1.000008264210053;10.000021941575543;0.41677977917666004;0.4536602779219749;0.4536545325334208;0.4228485945482261;0.3300017740171554;0.536380986711791;1.000006408068421
11.953292;0.9774974882078161;0.4166959551648539;0.42628306169686014;0.3182265924836219;0.32554943629893135;0.9856406901701995;1.0000081614462712;10.000019759076435;0.4167798054167813;0.4536602479662548;0.45365447263117414;0.4228485517519828;0.33000179671315594;0.5363807978644641;1.0000064230835652
11.963292;0.9774973807409241;0.4166958986793131;0.426283035264353;0.3182266744626646;0.3255494417933524;0.9856404153266639;1.0000080504612208;10.000017506278237;0.4167798292332949;0.4536602200494081;0.45365441359811437;0.4228485096868328;0.33000181984833143;0.5363806056415281;1.0000064340412422
11.973292;0.9774972722415651;0.4166958428805395;0.4262830076453542;0.3182267557768213;0.3255494465928567;0.9856401347619084;1.0000079313547727;10.000015184135666;0.41677985085490726;0.4536601940404865;0.4536543553419326;0.42284846833153134;0.33000184336899074;0.536380410293218;1.0000064412832839
11.983292;0.9774971630316672;0.41669578795965495;0.4262829789544015;0.31822683629327153;0.32554945051445033;0.98563984960658;1.000007804264979;10.000012793783359;0.4167798705313531;0.45366016981534996;0.4536542978113687;0.4228484276547163;0.3300018672108207;0.5363802120801968;1.0000064452392723
11.993292;0.9774970535288341;0.416695734095789;0.42628294933862565;0.31822691584969337;0.32554945335746766;0.9856395609389816;1.0000076694549624;10.000010336988186;0.4167798884978537;0.4536601472490035;0.45365424106017727;0.4228483876329765;0.3300018913081534;0.5363800112583981;1.0000064463671574
12.003292;0.9774969443018666;0.416695681437058;0.42628291898351645;0.3182269942459369;0.3255494549251333;0.9856392698592541;1.0000075273902997;10.00000781682116;0.41677990495847567;0.45366012620940666;0.45365418525722967;0.4228483482632677;0.33000191558415887;0.5363798080516321;1.000006445099769
12.013292;0.9774968359034472;0.41669563008679494;0.42628288809885545;0.31822707128491806;0.32554945504571353;0.9856389775899373;1.0000073787404467;10.000005237577724;0.4167799200893296;0.4536601065417184;0.45365413065655086;0.4228483095762129;0.3300019399704421;0.536379602639296;1.000006441831561
12.023292;0.9774967286325786;0.4166955801035188;0.4262828569010054;0.31822714681730135;0.3255494535673354;0.9856386854699617;1.0000072242932836;10.000002603921063;0.4167799340606813;0.4536600880432087;0.45365407756940146;0.42284827163897176;0.3300019644490614;0.536379395171976;1.000006436967477
12.033292;0.9774966225538373;0.4166955315051432;0.426282825626529;0.31822722075771015;0.3255494503356293;0.985638394850722;1.0000070648048878;9.999999920659048;0.41677994705951416;0.4536600704433122;0.45365402632215623;0.42284823453708553;0.33000198905069167;0.5363791858121155;1.000006430936777
12.043292;0.9774965177292767;0.4166954842633366;0.426282794544959;0.31822729309524456;0.32554944519386414;0.9856381069620173;1.0000069008364079;9.999997193402196;0.41677995930016176;0.4536600533989934;0.453653977204815;0.42284819834504983;0.3300020138242604;0.5363789747575897;1.0000064241402402
12.053292;0.9774964143592495;0.41669543828034;0.42628276392396913;0.31822736389879386;0.3255494380093618;0.985637822820129;1.000006732760308;9.999994428961724;0.41677997102716063;0.4536600365098354;0.45365393047504055;0.42284816310470225;0.3300020388326296;0.5363787622152086;1.0000064169086367
12.063292;0.9774963127307706;0.4166953933761031;0.42628273398182376;0.318227433292768;0.32554942869500847;0.9856375432564641;1.000006560980239;9.999991634931835;0.41677998250249804;0.4536600193731228;0.45365388640130866;0.4228481288080916;0.3300020641428573;0.5363785483578913;1.000006409476135
12.073292;0.9774962131252266;0.41669534933682806;0.4262827048790648;0.3182275014135083;0.32554941721126973;0.9856372690577825;1.0000063860815422;9.999988819057926;0.416779993986572;0.4536600016495824;0.4536538452622678;0.4228480953891283;0.3300020897870774;0.5363783333081514;1.0000064019795627
12.083292;0.9774961158452357;0.4166953060175771;0.4262826767361912;0.31822756837036953;0.3255494035598646;0.9856370010470582;1.0000062087654369;9.99998598946;0.4167800057367591;0.45365998307664535;0.45365380730862753;0.4228480627372907;0.33000211574132027;0.5363781171509533;1.0000063945036126
12.093292;0.9774960213135624;0.41669526340264984;0.42628264965920365;0.31822763421762656;0.32554938777844006;0.9856367399748096;1.0000060297733528;9.999983154941019;0.4167800180186267;0.45365996343656245;0.4536537727351455;0.4228480307189501;0.33000214193494515;0.5363778999602322;1.0000063870718796
12.103292;0.977495930102822;0.41669522156152056;0.4262826237639249;0.31822769893977193;0.325549369927658;0.9856364863531857;1.00000584995226;9.999980323969158;0.4167800311037299;0.45365994251799013;0.4536537416536824;0.4228479992005378;0.3300021682596147;0.5363776817956347;1.0000063796054437
12.113292;0.9774958428971914;0.4166951805731523;0.4262825991740928;0.31822776245930084;0.32554935007615377;0.9856362404186708;1.0000056703252218;9.999977503764496;0.4167800452317332;0.4536599200971258;0.4536537140764428;0.42284796808378927;0.3300021945792444;0.5363774626597954;1.0000063719686954
12.123292;0.977495760406136;0.4166951405036381;0.42628257599974734;0.3182278246750475;0.32554932830283995;0.985636002222777;1.0000054919980463;9.999974700635969;0.41678006055883315;0.4536598959592515;0.45365368994448646;0.4228479373482072;0.33000222076007907;0.5363772424874844;1.0000063640276793
12.133292;0.9774956832448898;0.416695101409841;0.4262825543275435;0.3182278855106246;0.325549304696526;0.9856357717549843;1.0000053160280384;9.999971920052879;0.416780077137777;0.4536598699527835;0.4536536691796832;0.42284790708050524;0.3300022467036235;0.5363770211858321;1.0000063556344918
12.143292;0.9774956118982285;0.4166950633330238;0.4262825342212929;0.31822794493673434;0.32554927932797556;0.9856355490144788;1.000005143436158;9.99996916620216;0.4167800949301643;0.4536598420349121;0.4536536517322681;0.42284787745542696;0.33000227234864365;0.5363767986698473;1.0000063465909415
12.153292;0.9774955467741343;0.4166950263057018;0.426282515708023;0.31822800297520365;0.32554925223167924;0.9856353340153726;1.000004975223627;9.99996644214883;0.41678011384224356;0.45365981226215596;0.4536536376164883;0.4228478486594386;0.3300022976439396;0.536376574882334;1.0000063366741159
12.163292;0.9774954882477649;0.41669499035617436;0.42628249875018753;0.3182280596982124;0.32554922345099485;0.9856351267781697;1.0000048122942264;9.999963750587698;0.41678013378742873;0.4536597807334913;0.45365362690420513;0.4228478208278952;0.3300023225242326;0.5363763498271529;1.0000063257136231
12.173292;0.9774954366531872;0.41669495548083735;0.42628248322670903;0.3182281151978327;0.3255491931070463;0.9856349273346514;1.0000046554295643;9.999961094746771;0.41678015474704805;0.45365974755727245;0.4536536196628813;0.422847794059466;0.33000234691235036;0.5363761236022182;1.0000063135858148
12.183292;0.9774953922225554;0.4166949216195808;0.4262824689432622;0.3182281695434971;0.32554916140064716;0.9856347357164218;1.0000045053239515;9.999958478771887;0.4167801767852698;0.4536597128727826;0.4536536158876889;0.42284776845823036;0.33000237073361016;0.5363758963979243;1.0000063001426691
12.193292;0.977495355066307;0.4166948886594666;0.4262824556749917;0.31822822277388935;0.32554912855551443;0.9856345518843803;1.000004362596467;9.999955907191854;0.41678020000423494;0.4536596768663297;0.4536536154913526;0.42284774413059284;0.3300023939094506;0.5363756684715923;1.000006285250011
12.203292;0.9774953252427442;0.4166948564425314;0.42628244320998376;0.3182282749018771;0.32554909478352784;0.985634375642282;1.0000042278040093;9.999953384232454;0.41678022447680346;0.4536596397379561;0.45365361832543394;0.422847721155274;0.3300024163310574;0.536375440117477;1.0000062689042906
12.213292;0.9774953027858398;0.4166948247620675;0.4262824313609136;0.3182283258982374;0.3255490602899091;0.9856342066384389;1.0000041014635694;9.999950913422259;0.4167802502119618;0.45365960164778274;0.4536536241796486;0.4228476995762778;0.33000243786105343;0.536375211643779;1.0000062512622132
12.223292;0.977495287658276;0.4166947933630795;0.4262824199634565;0.31822837568368045;0.32554902526366725;0.9856340444841606;1.000003984069093;9.999948497392081;0.4167802771712905;0.45365956269182617;0.4536536327882462;0.422847679428493;0.33000245838027126;0.5363749833614674;1.0000062325740104
12.233292;0.9774952797395866;0.4166947619769224;0.42628240887716123;0.31822842416255237;0.32554898984109243;0.9856338889256194;1.0000038760762069;9.999946138176387;0.4167803053257218;0.45365952290958533;0.45365364386618334;0.4228476607799843;0.33000247782474934;0.5363747555676991;1.0000062131113172
12.243292;0.9774952788308235;0.4166947303771652;0.42628239796789114;0.3182284712709197;0.3255489540958978;0.985633739904752;1.000003777872041;9.999943837715662;0.41678033471863646;0.45365948226779196;0.45365365714400463;0.4228476437631639;0.3300024961751696;0.5363745285312735;1.0000061931077875
12.253292;0.9774952846435884;0.41669469839506756;0.4262823870847231;0.318228516991559;0.3255489180677905;0.9856335974311901;1.000003689786497;9.999941597891125;0.4167803654720217;0.4536594406346015;0.45365367236857773;0.42284762856483576;0.3300025134218045;0.5363743024909656;1.0000061726910756
12.263292;0.9774952968402195;0.41669466589252785;0.4262823760585759;0.3182285613354831;0.3255488817887458;0.985633461439629;1.0000036120854834;9.999939420314902;0.4167803977258995;0.45365939780597053;0.4536536892777372;0.4228476153754846;0.33000252954367254;0.5363740776633299;1.000006151841649
12.273292;0.9774953150626572;0.41669463275976215;0.42628236472250597;0.3182286043264631;0.32554884528258987;0.9856333317602858;1.000003544923286;9.999937306426173;0.4167804315929736;0.4536593535550089;0.45365370760218116;0.422847604349049;0.3300025445140146;0.5363738542754104;1.000006130427921
12.283292;0.977495338842034;0.41669459894709326;0.4262823529419667;0.3182286460033088;0.3255488085513989;0.9856332081464654;1.0000034883435733;9.999935257847051;0.41678046715965705;0.45365930766482643;0.45365372710504565;0.42284759560387136;0.3300025583178843;0.5363736326028177;1.0000061082984604
12.293292;0.9774953675006962;0.4166945644754844;0.4262823406237408;0.3182286864216753;0.3255487715796647;0.9856330902857541;1.0000034423216841;9.999933276216613;0.416780504469725;0.4536592599561404;0.453653747616321;0.42284758921007704;0.3300025709629421;0.5363734129642661;1.0000060853756767
12.303292;0.9774954002201318;0.4166945294079364;0.42628232770294927;0.31822872563985266;0.32554873435200465;0.9856329777924508;1.0000034068231913;9.999931362392976;0.4167805434865414;0.45365921031118195;0.45365376902786636;0.4228475851435586;0.330002582475618;0.5363731956800626;1.0000060617178093
12.313292;0.977495436227076;0.4166944938022627;0.4262823141524846;0.3182287636914381;0.32554869686486715;0.9856328702545578;1.000003381920439;9.999929515976751;0.4167805840947938;0.45365915868286005;0.4536537912603385;0.4228475832879575;0.3300025928975798;0.5363729810475495;1.000006037542565
12.323292;0.9774954749240973;0.4166944576706776;0.4262823000057627;0.31822880056967934;0.32554865914486864;0.9856327673398004;1.0000033678717968;9.999927735500973;0.41678062614187195;0.4536591050774233;0.4536538142614217;0.42284758350853546;0.3300026022744535;0.5363727693543113;1.000006013214339
12.333292;0.9774955159028739;0.41669442098582726;0.42628228533518;0.31822883625160775;0.3255486212708117;0.9856326688395034;1.0000033649987767;9.999926019039028;0.4167806694732962;0.4536590495144545;0.4536538380443749;0.422847585714731;0.3300026106204368;0.5363725608882961;1.0000059891909676
12.343292;0.9774955588835663;0.4166943837297626;0.42628227019793763;0.31822887073236633;0.3255485833770286;0.985632574590101;1.000003373457553;9.99992436473127;0.4167807139361937;0.4536589920064027;0.4536538627024645;0.42284758986509563;0.3300026179027992;0.5363723559060123;1.0000059659695353
12.353292;0.977495603634639;0.4166943459198067;0.4262822546308273;0.3182289040271031;0.32554854563559554;0.9856324843949146;1.0000033931806636;9.999922770704256;0.4167807593581637;0.4536589325840914;0.4536538883610656;0.42284759594796095;0.33000262407282754;0.5363721545875694;1.0000059440826887
12.363292;0.9774956499190541;0.4166943075948431;0.42628223870258736;0.3182289361675934;0.32554850822550097;0.985632398042155;1.00000342401815;9.999921234775943;0.4167808055311115;0.453658871334357;0.4536539151172979;0.4228476039632677;0.3300026291021611;0.5363719570266896;1.0000059240952632
12.373292;0.9774956975042345;0.41669426882475247;0.42628222253998893;0.3182289672016231;0.32554847131488834;0.9856323153216382;1.0000034658342787;9.999919754408559;0.41678085221066136;0.4536588084109758;0.4536539430389962;0.42284761390143794;0.33000263299635124;0.536371763270073;1.000005906548027
12.383292;0.9774957462366881;0.4166942297644318;0.4262822063040248;0.3182289971680623;0.32554843507512804;0.9856322359914587;1.0000035184722522;9.999918327065208;0.41678089911715144;0.45365874401050105;0.45365397220102543;0.42284762572421003;0.3300026357831947;0.5363715733839092;1.0000058919072945
12.393292;0.9774957960973402;0.41669419068668406;0.42628219016787255;0.31822902607840614;0.32554839969424776;0.9856321597659732;1.000003581746017;9.999916951059458;0.41678094594047677;0.45365867833670565;0.4536540027201739;0.4228476393613936;0.33000263747886865;0.5363713874886099;1.0000058805842242
12.403292;0.9774958471502039;0.41669415194505643;0.42628217431265586;0.31822905392827866;0.3255483653612058;0.9856320863290705;1.0000036555040424;9.999915625959455;0.4167809923661458;0.4536586115942172;0.45365403479851396;0.422847654734237;0.3300026380629508;0.5363712057472231;1.0000058729897365
12.413292;0.9774958994269729;0.4166941139022266;0.42628215893344895;0.3182290807198564;0.32554833224393065;0.9856320153453738;1.0000037396595842;9.999914351619246;0.416781038099902;0.45365854400339994;0.4536540687278891;0.4228476717888401;0.3300026374828244;0.5363710283601133;1.000005869547265
12.423292;0.9774959528556897;0.41669407688152454;0.4262821442448745;0.3182291064901429;0.32554830047610595;0.9856319464687816;1.0000038341670605;9.999913126361465;0.4167810828577827;0.4536584758026719;0.45365410482265034;0.42284769049808196;0.330002635670403;0.5363708555610935;1.0000058706710648
12.433292;0.9774960072807465;0.41669404114731023;0.42628213045744745;0.31822913132944985;0.3255482701441024;0.9856318793485641;1.0000039389643296;9.999911945987279;0.416781126357757;0.45365840725268586;0.45365414336628596;0.42284771082925404;0.33000263256455853;0.5363706875739209;1.0000058767853033
12.443292;0.977496062553565;0.41669400690029623;0.42628211775679153;0.3182291553710991;0.3255482412866863;0.9856318136612144;1.0000040538884654;9.999910804817096;0.4167811683314295;0.4536583386462155;0.45365418460408746;0.4228477327199301;0.3300026281314736;0.5363705245643505;1.0000058883557001
12.453292;0.9774961186188648;0.41669397429697375;0.42628210632033015;0.31822917877288276;0.32554821392290223;0.9856317491515455;1.000004178640869;9.999909697530313;0.41678120851213407;0.4536582702872373;0.453654228714329;0.4228477560917649;0.3300026223637862;0.5363703666329669;1.0000059058467052
12.463292;0.9774961755237401;0.41669394348412897;0.4262820963087521;0.3182292017145487;0.3255481881017133;0.9856316856267762;1.0000043128541463;9.999908620019369;0.4167812466122402;0.4536582024556498;0.4536542757701765;0.42284778088290864;0.3300026152732086;0.5363702138296063;1.0000059296604504
12.473292;0.9774962333650108;0.41669391461454264;0.42628208781910953;0.3182292244081533;0.3255481639318985;0.985631622970894;1.0000044562036028;9.999907569239923;0.4167812823256317;0.453658135395918;0.4536543257469883;0.42284780705674035;0.3300026068993198;0.5363700661550393;1.0000059601171483
12.483292;0.9774962922473015;0.4166938878265366;0.42628208086908026;0.31822924710009165;0.3255481415506882;0.9856315612367211;1.0000046084609793;9.999906542791509;0.4167813153430833;0.45365806930882807;0.45365437856314134;0.4228478345954402;0.3300025973181539;0.5363699235382321;1.0000059974246462
12.493292;0.9774963523063841;0.4166938632057257;0.4262820754258837;0.31822927004186224;0.3255481210711865;0.9856315006995049;1.0000047694352194;9.99990553873096;0.41678134536313277;0.45365800434112635;0.4536544341188197;0.422847863506669;0.3300025866287019;0.5363697858120916;1.0000060416516785
12.503292;0.9774964137741622;0.4166938407708866;0.42628207143184005;0.31822929344020146;0.3255481025612148;0.9856314417793808;1.0000049388879393;9.999904555097588;0.4167813720840346;0.4536579406092128;0.4536544923184719;0.42284789382362054;0.33000257493254087;0.5363696527447461;1.000006092759104
12.513292;0.9774964769919532;0.4166938204783872;0.42628206880152014;0.318229317420572;0.325548086046372;0.9856313848794261;1.000005116556518;9.999903589132007;0.41678139518885454;0.4536578782429292;0.45365455309626346;0.42284792559578066;0.3300025623320492;0.5363695241059611;1.0000061506899354
12.523292;0.9774965423473513;0.4166938022203162;0.42628206742845465;0.3182293420187612;0.3255480715295363;0.98563133024055;1.0000053022408366;9.999902637968528;0.41678141435431865;0.4536578173998041;0.4536546164430377;0.4228479588797556;0.3300025489344764;0.5363693996725131;1.0000062154496236
12.533292;0.9774966101960217;0.41669378584632666;0.42628206722538736;0.31822936720373346;0.3255480590088137;0.9856312779126282;1.0000054958274691;9.999901700308323;0.41678142927032064;0.45365775826834914;0.4536546823992294;0.4228479937097108;0.33000253484360725;0.536369279203328;1.0000062871056168
12.543292;0.9774966808235186;0.4166937711936536;0.4262820681565722;0.31822939291294233;0.32554804847454233;0.9856312278553709;1.000005697237023;9.999900776396762;0.41678143965219927;0.4536577010967665;0.4536547510210409;0.4228480300796551;0.3300025201584019;0.5363691624556786;1.0000063657276563
12.553292;0.9774967545002897;0.41669375807176817;0.4262820702294501;0.3182294190643864;0.3255480399096429;0.9856311800361156;1.00000590636478;9.999899866510884;0.4167814452543429;0.45365764620286214;0.45365482235141535;0.4228480679712972;0.3300025049812741;0.5363690491937834;1.0000064513139657
12.563292;0.9774968315830164;0.4166937462407585;0.4262820734679554;0.31822944556749033;0.325548033306637;0.9856311344144142;1.0000061230765946;9.999898970116432;0.4167814458762576;0.453657593942446;0.45365489640735474;0.4228481073655023;0.33000248942560645;0.5363689391803714;1.0000065437648398
12.573292;0.9774969125294063;0.41669373542781263;0.42628207790032996;0.3182294723649584;0.3255480286743778;0.9856310908842385;1.0000063472163605;9.999898086425688;0.4167814413543219;0.45365754467391634;0.45365497318517123;0.4228481482031831;0.3300024736326673;0.5363688322030418;1.00000664291789
12.583292;0.977496997835256;0.41669372534706023;0.42628208355795;0.3182294994628197;0.32554802600430166;0.9856310492282981;1.0000065785883792;9.999897215337178;0.41678143155537745;0.4536574987239299;0.4536550526644755;0.4228481903568519;0.3300024577786234;0.5363687281205004;1.0000067485994253
12.593292;0.9774970879525967;0.41669371570718994;0.4262820904811955;0.3182295269200573;0.325548025225496;0.9856310090531609;1.0000068169904113;9.99989635759555;0.41678141637012023;0.45365745636160654;0.45365513479497027;0.4228482336465616;0.3300024420586432;0.536368626896514;1.0000068607006074
12.603292;0.9774971832000838;0.41669370622804397;0.42628209873117273;0.3182295548203408;0.3255480262104094;0.9856309697972785;1.0000070622632105;9.999895514583995;0.416781395703201;0.45365741781043095;0.4536552194831535;0.42284827786947976;0.330002426671041;0.5363685286189749;1.0000069792158834
12.613292;0.9774972837386429;0.4166936966583204;0.4262821083734866;0.3182295832396804;0.3255480288111709;0.9856309308809575;1.0000073142435337;9.999894688356257;0.41678136948588457;0.4536573832752948;0.45365530658946307;0.4228483228214625;0.33000241179861983;0.5363684334876718;1.0000071041545806
12.623292;0.9774973896327667;0.41669368676788554;0.4262821194511429;0.3182296122286255;0.32554803287863165;0.9856308918354296;1.0000075727201159;9.999893881722617;0.4167813376985194;0.4536573529292058;0.4536553959187673;0.4228483683171806;0.33000239758553174;0.5363683417666539;1.0000072354076455
12.633292;0.9774975009022714;0.4166936763229202;0.42628213200007586;0.31822964181086544;0.3255480382673326;0.9856308522727271;1.0000078375156483;9.9998930983789;0.4167813003687858;0.4536573268516198;0.4536554872053461;0.42284841421031005;0.3300023841285518;0.5363682537549276;1.000007372674889
12.643292;0.9774976175299204;0.4166936650916872;0.42628214607893944;0.31822967196483987;0.32554804483712113;0.9856308118057623;1.000008108547374;9.999892342727454;0.41678125756768036;0.45365730497354967;0.45365558013174495;0.42284846038958057;0.3300023714719953;0.5363681697968278;1.0000075154784884
12.653292;0.9774977394955756;0.41669365287633603;0.42628216177846795;0.318229702594211;0.3255480524610281;0.9856307700601898;1.0000083857579076;9.999891619554376;0.416781209400069;0.453657287085899;0.4536556743811576;0.42284850674798147;0.33000235960672425;0.5363680902766532;1.0000076632824026
12.663292;0.9774978668324811;0.41669363951073785;0.4262821792288689;0.31822973352553235;0.32554806103649964;0.9856307267596337;1.0000086690300012;9.99989093437623;0.4167811559556088;0.45365727289194274;0.4536557696733157;0.42284855317547115;0.3300023484950714;0.5363680155871449;1.0000078156320282
12.673292;0.9774979996167387;0.41669362484153777;0.4262821986017649;0.3182297645378846;0.32554807048686657;0.9856306817895982;1.0000089581257285;9.999890293548159;0.4167810972628642;0.45365726204597706;0.4536558657605989;0.42284859959383003;0.33000233809281315;0.5363679461068185;1.00000797216046
12.683292;0.9774981379105611;0.41669360874326655;0.42628222009240196;0.31822979540001645;0.32554808076234876;0.9856306351735816;1.0000092526487376;9.999889703309357;0.4167810333127047;0.45365725417389896;0.4536559623841148;0.42284864598685146;0.33000232834781174;0.5363678821819261;1.000008132516495
12.693292;0.977498281745815;0.41669359114747895;0.4262822438861317;0.31822982588747745;0.3255480918516653;0.9856305870134296;1.0000095521273034;9.999889169301888;0.41678096412720406;0.4536572489044703;0.4536560592184981;0.42284869239830297;0.3300023192050625;0.5363678241059552;1.000008296372403
12.703292;0.9774984311544147;0.41669357207608704;0.42628227012055936;0.31822985578349045;0.3255481037816464;0.9856305374800414;1.0000098561820812;9.999888697486073;0.4167808897928788;0.45365724591542045;0.45365615585660074;0.4228487389207604;0.33000231061692636;0.5363677721107635;1.0000084634840964
12.713292;0.977498586163919;0.4166935516872402;0.42628229887190133;0.3182298848883144;0.3255481165865423;0.9856304868032363;1.0000101645941508;9.999888295133859;0.4167808104383348;0.4536572449607437;0.45365625184536934;0.42284878569454126;0.3300023025381136;0.5363677263790847;1.0000086337083332
12.723292;0.9774987466906017;0.41669353027324596;0.4262823301694971;0.31822991303042797;0.3255481302874271;0.9856304351878242;1.0000104772392853;9.999887970320836;0.4167807262001364;0.45365724585073486;0.45365634674233946;0.422848832907185;0.33000229491583494;0.5363676870605977;1.000008806951816
12.733292;0.9774989124330258;0.41669350816817236;0.42628236399907105;0.3182299400636422;0.32554814490011885;0.9856303827057059;1.0000107939934053;9.999887730060548;0.4167806371992945;0.4536572484194598;0.4536564401586812;0.42284888077941785;0.33000228769044526;0.5363676542635459;1.0000089830598322
12.743292;0.9774990829086178;0.4166934856449008;0.4262824002966381;0.3182299658489327;0.32554816042863743;0.9856303292698627;1.000011114646923;9.999887579301374;0.4167805435295171;0.453657252524333;0.4536565317744845;0.42284892952314745;0.3300022807983792;0.5363676280436963;1.0000091617388291
12.753292;0.9774992575793727;0.41669346290272163;0.4262824389680423;0.31822999023003107;0.3255481768381017;0.9856302747505569;1.000011438823258;9.999887522023458;0.41678044525859576;0.453657258063142;0.4536566213198423;0.42284897928101645;0.33000227416099137;0.5363676084224686;1.00000934261298
12.763292;0.9774994359292672;0.4166934401299936;0.42628247991883605;0.3182300130253892;0.32554819404086954;0.9856302191604751;1.0000117659384686;9.99988756242813;0.41678034244219014;0.4536572649792113;0.4536567085364923;0.42284903009411884;0.33000226767422924;0.5363675954168492;1.000009525336123
12.773292;0.9774996174455891;0.4166934175279871;0.4262825230647395;0.31823003403499633;0.3255482119111049;0.985630162748607;1.0000120952303349;9.999887704324719;0.4167802351526465;0.45365727326224803;0.4536567931583488;0.4228490819116404;0.33000226121905246;0.5363675890436952;1.0000097096459875
12.783292;0.9774998015629942;0.4166933952495437;0.4262825683295671;0.3182300530425931;0.325548230320154;0.9856301059643973;1.000012425824301;9.999887950008803;0.41678012349732;0.4536572829512804;0.45365687491833895;0.4228491346199434;0.33000225467655303;0.5363675892938615;1.0000098953597607
12.793292;0.9774999876811387;0.4166933733481298;0.426282615641111;0.3182300698168139;0.32554824916731806;0.985630049360153;1.0000127567476829;9.999888300432861;0.41678000759984646;0.45365729412617833;0.4536569535660975;0.4228491880749796;0.3300022479374739;0.5363675961263902;1.0000100823168816
12.803292;0.9775001752688949;0.41669335180567424;0.4262826649206082;0.3182300841377333;0.3255482683812076;0.9856299934917815;1.0000130868978911;9.999888755982305;0.4167798875888876;0.45365730688580064;0.4536570288794353;0.4228492421162695;0.33000224090752855;0.536367609511979;1.000010270320235
12.813292;0.9775003639298174;0.4166933305958803;0.4262827160803169;0.3182300958591523;0.325548287897754;0.9856299388934747;1.0000134151110036;9.999889316562108;0.4167797636203117;0.4536573212998119;0.4536571006504121;0.4228492965525854;0.3300022335082033;0.5363676294820399;1.0000104591592203
12.823292;0.9775005533561976;0.4166933097400992;0.4262827690506269;0.31823010494797654;0.32554830764525206;0.9856298861292571;1.0000137403123983;9.999889981336251;0.4167796358768612;0.45365733734014846;0.4536571686570491;0.42284935114716166;0.3300022256802134;0.5363676561189286;1.0000106486976512
12.833292;0.9775007432298101;0.41669328933861455;0.42628282380779026;0.31823011145647906;0.3255483275515581;0.9856298358396387;1.00001406154624;9.999890748757627;0.4167795045399821;0.453657354854151;0.4536572326636107;0.42284940564653467;0.3300022173755081;0.5363676894791791;1.0000108389506515
12.843292;0.9775009331632784;0.4166932695579164;0.4262828803580238;0.3182301154774811;0.32554834756051715;0.9856297887668491;1.0000143778442259;9.999891616473441;0.4167793697835007;0.45365737360006964;0.4536572924764714;0.42284945984836164;0.3300022085430897;0.5363677295254662;1.0000110300777851
12.853292;0.9775011227148084;0.416693250574946;0.4262829386916481;0.3182301171189509;0.32554836763325457;0.9856297457862893;1.0000146881198608;9.999892581041475;0.41677923178927057;0.4536573932956256;0.4536573480131587;0.42284951364101014;0.3300021991435071;0.5363677761290284;1.000011222319451
12.863292;0.9775013113983196;0.41669323250976853;0.4262829987445801;0.3182301164811449;0.3255483877276967;0.9856297078982799;1.0000149912396394;9.999893638452322;0.4167790907624002;0.4536574136532775;0.4536573993087714;0.4228495669788715;0.3300021891637554;0.5363678291282331;1.000011415995013
12.873292;0.9775014986686241;0.41669321539696486;0.4262830603786377;0.31823011363924786;0.3255484077814919;0.9856296761109968;1.0000152861918263;9.999894785235313;0.41677894693113765;0.4536574344199073;0.45365744645830247;0.4228496198343309;0.33000217860514824;0.5363678883874687;1.0000116115311413
12.883292;0.9775016839844227;0.41669319921050896;0.4262831233743009;0.31823010863927403;0.3255484277120249;0.9856296512766792;1.000015572178766;9.999896018506961;0.4167788005215712;0.45365745541222674;0.4536574895643106;0.4228496721701264;0.33000216748063194;0.5363679537972783;1.0000118094014854
12.893292;0.9775018669012324;0.4166931838980203;0.426283187432387;0.3182301014881902;0.32554844742377737;0.9856296340261312;1.0000158485937178;9.999897334994007;0.41677865172623324;0.4536574765116376;0.45365752873063475;0.4228497239316534;0.3300021558209734;0.5363680252395148;1.0000120100597045
12.903292;0.9775020470361037;0.4166931694077803;0.42628325220487734;0.3182300921385852;0.32554846682047955;0.9856296247951012;1.000016114967506;9.999898730855316;0.41677850071034156;0.4536574976300618;0.45365756408004587;0.42284977506445254;0.33000214367212116;0.5363681025828516;1.0000122139527834
12.913292;0.9775022239782231;0.41669315572002674;0.4262833173521697;0.3182300804953716;0.3255484858146617;0.9856296238002304;1.0000163709230263;9.999900202579848;0.4167783476477;0.45365751868897586;0.453657595771734;0.4228498255500607;0.33000213110317395;0.5363681856913908;1.0000124215122712
12.923292;0.9775023972954264;0.416693142855171;0.42628338257566584;0.3182300664482857;0.32554850431782445;0.9856296310106258;1.0000166161008497;9.999901747252846;0.41677819271315636;0.45365753961651634;0.4536576240146607;0.42284987540307695;0.3300021182168915;0.5363682744090197;1.0000126330873613
12.933292;0.9775025665841518;0.4166931308571746;0.4262834476030718;0.31823004991049747;0.3255485222203702;0.9856296462881424;1.0000168501034863;9.999903361882216;0.4167780360521381;0.45365756033766996;0.45365764906085554;0.4228499246221475;0.33000210513888806;0.5363683685231866;1.0000128488628246
12.943292;0.977502731502344;0.4166931197874624;0.42628351216393556;0.31823003083730433;0.32554853939982903;0.985629669591373;1.0000170725355644;9.999905043229878;0.4167778778132808;0.4536575807515187;0.4536576711827084;0.4228499731600564;0.3300020919958197;0.5363684677363667;1.0000130688062725
12.953292;0.9775028918171259;0.41669310972521884;0.4262835760014208;0.318230009203643;0.32554855575805935;0.9856297010593685;1.000017283073093;9.999906788524303;0.4167777181882613;0.4536576007278247;0.45365769065365136;0.4228500209361145;0.330002078899568;0.5363685716775848;1.0000132927220875
12.963292;0.9775030474656746;0.4166931007548644;0.426283638907311;0.31822998497303334;0.32554857123638425;0.9856297410140341;1.0000174814844032;9.999908596030522;0.4167775573747513;0.4536576201401033;0.4536577077235732;0.4228500678643617;0.3300020659503233;0.5363686799317829;1.000013520367976
12.973292;0.9775031985676064;0.4166930929577913;0.4262837007278395;0.31822995810771454;0.3255485858037854;0.9856297899034158;1.000017667654654;9.999910464789659;0.4167773955296293;0.45365763889387317;0.45365772260642107;0.42285011387258026;0.3300020532542818;0.5363687920635217;1.0000137515002403
12.983292;0.9775033453523533;0.4166930864185521;0.42628376133767126;0.3182299285921363;0.3255485994576245;0.9856298481595783;1.0000178416278123;9.999912394035448;0.41677723279494683;0.4536576569263925;0.45365773550563215;0.4228501588946113;0.33000204092333324;0.5363689076537408;1.000013985828161
12.993292;0.9775034880756399;0.4166930812097623;0.42628382061626713;0.3182298964301036;0.32554861223039017;0.985629916031427;1.0000180035864998;9.999914382943444;0.41677706936366793;0.45365767421464737;0.45365774663815206;0.4228502028605453;0.33000202906214116;0.5363690263286344;1.0000142229656108
13.003292;0.9775036269932397;0.4166930773566486;0.426283878436617;0.3182298616410155;0.3255486241788655;0.9856299934887524;1.0000181537617097;9.999916430548652;0.4167769055132204;0.4536576907871894;0.453657756232917;0.42285024571316543;0.33000201776787014;0.5363691477518355;1.0000144624240879
13.013292;0.9775037623507188;0.41669307482274476;0.42628393466286213;0.3182298242738006;0.32554863536369927;0.9856300802557453;1.000018292341386;9.999918535394324;0.41677674159224426;0.4536577067065273;0.4536577645341597;0.4228502874206504;0.3300020071185048;0.5363692715943315;1.0000147036385245
13.023292;0.9775038943454143;0.4166930735192495;0.42628398915364246;0.3182297844243361;0.32554864584267157;0.9856301758827348;1.00001841943823;9.999920694832673;0.41677657799384643;0.4536577220587749;0.4536577718125474;0.42285032797607613;0.3300019971431057;0.5363693975011824;1.0000149460567962
13.033292;0.9775040231027005;0.41669307333537725;0.426284041760563;0.3182297422436022;0.3255486556848303;0.9856302797607386;1.0000185351384003;9.999922904270989;0.4167764151318337;0.45365773696613954;0.45365777834759174;0.42285036740867626;0.33000198780991236;0.5363695250756395;1.0000151892639662
13.043292;0.9775041487073101;0.41669307417880946;0.4262840923205403;0.31822969792604794;0.32554866497885393;0.9856303911686568;1.0000186395887716;9.999925157085826;0.41677625339749974;0.4536577515808546;0.4536577843753603;0.4228504057823333;0.33000197904073386;0.5363696538878594;1.0000154329980964
13.053292;0.9775042712613338;0.4166930760002864;0.42628414064655534;0.31822965168935835;0.3255486738302593;0.9856305093958091;1.000018733065833;9.999927446104078;0.4167760931055268;0.45365776605929925;0.45365779005632567;0.4228504431560696;0.33000197073389365;0.5363697834948992;1.0000156770164026
13.063292;0.9775043909132745;0.4166930788021379;0.42628418651838645;0.3182296037715355;0.3255486823746943;0.9856306338539761;1.0000188159887327;9.999929765902612;0.4167759344875894;0.45365778053786165;0.4536577955014824;0.42285047955735;0.3300019627854681;0.5363699134703085;1.0000159209719934
13.073292;0.9775045078073034;0.41669308262926863;0.4262842296938259;0.31822955444719847;0.32554869079552207;0.985630764130826;1.0000188888383117;9.999932113675943;0.41677577773497354;0.4536577951299347;0.45365780081356727;0.42285051500013865;0.3300019551032427;0.5363700434276059;1.000016164409894
13.083292;0.9775046220395565;0.4166930875490148;0.42628426993634716;0.3182295040390104;0.3255486993150234;0.9856308999367225;1.0000189520547786;9.999934488210117;0.41677562302490484;0.45365780994774424;0.4536578060944567;0.4228505494873981;0.3300019476022414;0.5363701730010602;1.0000164068155426
13.093292;0.9775047337491699;0.41669309364141177;0.42628430701755776;0.31822945289897175;0.3255487081593009;0.9856310409872369;1.0000190060344294;9.999936888520278;0.41677547051252406;0.4536578251132001;0.4536578114426288;0.42285058297331;0.33000194017908024;0.5363703018000685;1.0000166476834795
13.103292;0.9775048432034587;0.41669310100695484;0.42628434069667226;0.31822940137212113;0.32554871751795295;0.9856311869900012;1.0000190511655314;9.999939313131097;0.41677532033281073;0.45365784075738963;0.45365781696398766;0.4228506153528876;0.33000193269183914;0.5363704293972342;1.0000168866023378
13.113292;0.9775049507178265;0.4166931097762083;0.42628437071447267;0.3182293497800147;0.32554872752878483;0.98563133769947;1.0000190877914925;9.999941759836146;0.41677517262615005;0.4536578570428607;0.4536578227677995;0.4228506465107171;0.33000192497989866;0.536370555371276;1.0000171233014712
13.123292;0.9775050565607862;0.41669312009874243;0.4262843968145315;0.31822929843271214;0.3255487382905003;0.985631492871072;1.0000191160998853;9.999944225631967;0.4167750275562754;0.4536578741862545;0.45365782893995094;0.422850676381998;0.3300019169151339;0.5363706793801781;1.0000173576537639
13.133292;0.9775051609981922;0.4166931321244292;0.426284418772395;0.31822924764299004;0.32554874987388044;0.9856316521936765;1.0000191360271373;9.999946706891116;0.41677488530655854;0.45365789244260996;0.4536578355223739;0.42285070496972427;0.3300019084312888;0.5363708012076656;1.0000175895915953
13.143292;0.9775052643794306;0.41669314599471613;0.42628443641084984;0.31822919771583097;0.32554876232629704;0.9856318153343839;1.0000191472967366;9.999949199740433;0.4167747460659668;0.45365791206943995;0.45365784251292074;0.4228507323074141;0.3300018995021083;0.5363709207378597;1.0000178189199402
13.153292;0.9775053671505434;0.4166931618241009;0.42628444959590783;0.3182291489276802;0.32554877569137036;0.9856319819752155;1.000019149556876;9.999951700509653;0.4167746100178138;0.4536579333117292;0.4536578498866149;0.4228507584256102;0.33000189009143827;0.5363710379111497;1.0000180452195502
13.163292;0.9775054698379381;0.41669317966537334;0.4262844582023251;0.3182291015248502;0.3255487900309365;0.9856321517397972;1.0000191424828642;9.999954206484137;0.4167744773348691;0.4536579564153523;0.45365785764478933;0.4228507833631219;0.3300018801107012;0.5363711527247834;1.0000182679617755
13.173292;0.9775055730594396;0.4166931994907769;0.42628446206763404;0.31822905573206;0.3255488054170472;0.9856323241372883;1.0000191258385924;9.999956716616493;0.41677434817622616;0.45365798163715193;0.45365786586204926;0.42285080716980283;0.33000186941751136;0.5363712652340198;1.0000184866823882
13.183292;0.9775056774949585;0.41669322121381325;0.4262844609855551;0.31822901175524215;0.3255488219143887;0.9856324986220266;1.0000190995564384;9.999959231020998;0.41677422267975933;0.4536580092151937;0.4536578746728717;0.4228508298668174;0.3300018578630089;0.5363713755126742;1.0000187010406745
13.193292;0.9775057837657807;0.41669324474574176;0.4262844547371686;0.318228969784296;0.32554883957934205;0.985632674715886;1.0000190638185564;9.999961749343688;0.41677410095002854;0.4536580393095387;0.4536578842137761;0.4228508514273821;0.3300018453370389;0.5363714836029955;1.000018910777581
13.203292;0.9775058923627147;0.4166932700411983;0.4262844431326554;0.3182289299908525;0.32554885845261355;0.9856328520799619;1.0000190190959415;9.999964269909652;0.4167739830365025;0.4536580719784839;0.45365789459586336;0.4228508718089536;0.33000183176956127;0.5363715894885143;1.000019115688559
13.213292;0.9775060037209158;0.4166932970809974;0.42628442604859806;0.3182288925120288;0.32554887853876996;0.9856330305014305;1.0000189661141614;9.999966790148807;0.4167738689034483;0.4536581072221863;0.45365790591646066;0.42285089097703854;0.3300018171138366;0.5363716931103625;1.0000193156512303
13.223292;0.9775061182696445;0.41669332580986335;0.42628440343687163;0.31822885743947094;0.3255488998075909;0.9856332099148067;1.0000189057260112;9.99996930658979;0.41677375843530856;0.45365814503738555;0.45365791825951024;0.4228509088974227;0.33000180134614415;0.536371794412652;1.0000195106585632
13.233292;0.9775062363583465;0.41669335608886526;0.4262843753217374;0.3182288248312745;0.325548922212552;0.9856333904837369;1.000018838747775;9.999971814359705;0.4167736514823742;0.45365818543077774;0.4536579316787101;0.4228509255378717;0.33000178447223655;0.5363718933879482;1.0000197008148013
13.243292;0.9775063582294987;0.4166933876956261;0.4262843418103035;0.31822879473662957;0.325548945690289;0.9856335725839869;1.000018765861578;9.999974307820278;0.4167735478789309;0.4536582284068979;0.453657946197961;0.4228509408873428;0.3300017665190088;0.536371990109829;1.0000198862832843
13.253292;0.9775064840620235;0.4166934203653598;0.42628430306794896;0.3182287672096482;0.3255489701592867;0.9856337566196421;1.0000186876017931;9.999976782067037;0.4167734474224646;0.4536582739544446;0.4536579618239618;0.4228509549641144;0.3300017475132395;0.5363720847128369;1.0000200671873682
13.263292;0.9775066139402051;0.41669345384161993;0.4262842592514587;0.3182287423010288;0.3255489955317801;0.9856339428064421;1.0000186043626358;9.99997923351915;0.41677334986691045;0.4536583220430242;0.45365797854512746;0.42285096780827663;0.33000172744561457;0.5363721773339148;1.0000202435042411
13.273292;0.9775067478345416;0.4166934879049784;0.4262842104845118;0.3182287200521281;0.3255490217102045;0.9856341310996454;1.0000185164140363;9.999981659251821;0.41677325495373174;0.45365837263659503;0.45365799635018894;0.4228509794712022;0.3300017062301087;0.5363722680859506;1.0000204150125023
13.283292;0.9775068856704086;0.416693522371198;0.426284156885841;0.31822870050765106;0.32554904857648936;0.9856343212838959;1.0000184239753016;9.999984056170177;0.416773162455585;0.45365842570389486;0.4536580152847488;0.4228509899976636;0.33000168370793315;0.53637235703801;1.000020581302067
