time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.293292;0.9775070273217719;0.4166935570729827;0.42628409857922717;0.3182286837234789;0.32554907601147237;0.9856345130772265;1.0000183273117305;9.9999864201538;0.4167730721971739;0.4536584812165981;0.45365803546875466;0.422850999411615;0.3300016597084974;0.536372444171556;1.000020741842697
13.303292;0.9775071725257437;0.4166935918378226;0.42628403566619916;0.31822866975831826;0.3255491039300242;0.9856347061586557;1.0000182267594107;9.999988745435477;0.41677298406097346;0.4536585391466868;0.45365805703411166;0.422851007717444;0.33000163411352007;0.5363725293814996;1.0000208961146457
13.313292;0.9775073208792889;0.4166936264858492;0.42628396819192194;0.31822865866383987;0.32554913228484617;0.9856349001804418;1.0000181226924505;9.999991025714932;0.41677289799252143;0.4536585994562746;0.4536580800522069;0.42285101489022686;0.33000160687055946;0.5363726125440053;1.0000210437126877
13.323292;0.9775074719198888;0.41669366084864845;0.4262838961360615;0.3182286504841676;0.3255491610595865;0.9856350948179841;1.0000180154887748;9.999993255925979;0.41677281397622634;0.4536586620709377;0.45365810451010985;0.42285102086094883;0.3300015779554273;0.5363726935805833;1.000021184343849
13.333292;0.9775076252245799;0.41669369476762697;0.42628381944107857;0.3182286452659305;0.3255491902786135;0.9856352897928755;1.0000179054743736;9.999995432394748;0.41677273197430664;0.453658726850686;0.45365813032171;0.4228510255323119;0.33000154733794845;0.5363727724719116;1.0000213177784365
13.343292;0.9775077805007836;0.4166937280724931;0.42628373805251735;0.3182286430728497;0.32554921999488484;0.985635484839011;1.0000177928566825;9.999997552443325;0.4167726518766061;0.4536587935891359;0.45365815735643267;0.42285102881232206;0.33000151498849967;0.5363728492353642;1.0000214437966424
13.353292;0.9775079375978434;0.41669376058704694;0.4262836519405903;0.3182286439917962;0.32554925025921166;0.9856356797183032;1.0000176777482632;9.999999614986285;0.4167725735032904;0.4536588620560745;0.45365818547271014;0.4228510306270701;0.3300014808946501;0.5363729239236097;1.0000215621695048
13.363292;0.977508096427377;0.41669379216557634;0.4262835611107727;0.31822864812444457;0.32554928111214654;0.9856358743069574;1.0000175602788028;10.00000162113566;0.4167724966565624;0.45365893205048574;0.4536582145358022;0.42285103090673903;0.3300014450468015;0.5363729966697995;1.0000216727554982
13.373292;0.9775082568999114;0.41669382269587424;0.4262834656172324;0.31822865557963564;0.3255493126026364;0.9856360686663362;1.000017440638761;10.000003573381624;0.4167724211787217;0.453659003417246;0.453658244431955;0.42285102956885634;0.33000140741698647;0.5363730677072186;1.000021775607133
13.383292;0.9775084189309833;0.4166938520498375;0.42628336556824;0.31822866646879006;0.32554934481392517;0.985636263076823;1.00001731900871;10.000005474019657;0.41677234697594406;0.45365907602735656;0.4536582750782076;0.42285102651776013;0.3300013679759933;0.5363731373366737;1.0000218709422806
13.393292;0.9775085824614402;0.4166938800541888;0.42628326112485504;0.31822868088575296;0.32554937786224225;0.9856364579739483;1.0000171954813952;10.000007324363914;0.41677227399964234;0.45365914976114097;0.45365830639661775;0.4228510216683752;0.33000132673088134;0.536373205899999;1.0000219590362986
13.403292;0.9775087474519057;0.41669390651408766;0.4262831525062739;0.3182286988828462;0.32554941186157366;0.9856366537615361;1.0000170700507354;10.000009124584974;0.4167722022107182;0.45365922451087437;0.4536583382681375;0.42285101496862093;0.3300012837307835;0.536373273757073;1.000022040101256
13.413292;0.9775089138607059;0.41669393123936405;0.4262830399951001;0.31822872046857936;0.325549446892719;0.9856368506561651;1.000016942661449;10.000010873894514;0.4167721315639842;0.4536593001947092;0.4536583705156713;0.4228510063824429;0.3300012390271425;0.5363733412464571;1.0000221142060925
13.423292;0.9775090816163;0.41669395403725146;0.4262829239315837;0.3182287456247569;0.3255494829994366;0.9856370486849017;1.0000168132603509;10.000012571490998;0.4167720620104226;0.45365937678246543;0.4536584029241821;0.4228509958672804;0.3300011926431478;0.5363734086616674;1.0000221813274761
13.433292;0.9775092505922798;0.4166939747000515;0.42628280469830315;0.3182287743219664;0.32554952019017586;0.9856372477851548;1.0000166817955216;10.000014217199023;0.41677199348876887;0.4536594543093596;0.45365843526200544;0.42285098339458443;0.3300011445978729;0.5363734762626038;1.0000222414912585
13.443292;0.9775094205827158;0.4166939930234649;0.4262826827025037;0.3182288065108218;0.32554955842075567;0.9856374478933091;1.0000165481746426;10.00001581087465;0.41677192591214146;0.4536595328478306;0.4536584672889504;0.422850968977434;0.3300010949393401;0.5363735442909824;1.0000222948721051
13.453292;0.9775095913102622;0.4166940088340128;0.42628255836027606;0.3182288420989994;0.3255495975728938;0.9856376489916303;1.0000164122498194;10.000017351594815;0.41677185917638615;0.4536596124632712;0.4536584987686223;0.4228509526539762;0.33000104374193706;0.536373612966409;1.0000223417528225
13.463292;0.9775097624844941;0.4166940220047759;0.42628243206998984;0.3182288809451444;0.32554963745066745;0.985637851128979;1.0000162738388143;10.000018837554947;0.41677179319370766;0.4536596931909676;0.4536585294742404;0.42285093445510014;0.3300009910885024;0.5363736825054988;1.0000223823643801
13.473292;0.9775099338206699;0.4166940324769694;0.4262823041785622;0.31822892286256904;0.3255496777937555;0.9856380543717045;1.0000161327037396;10.000020266501208;0.41677172792871775;0.4536597750207319;0.45365855917398107;0.4228509144072556;0.33000093706575506;0.5363737531517985;1.0000224167676879
13.483292;0.9775101049687054;0.4166940402806369;0.4262821749820527;0.31822896762592373;0.3255497182990252;0.9856382587026465;1.0000159885088589;10.000021636113923;0.41677166341296473;0.45365985787647;0.453658587622417;0.42285089254765307;0.33000088177867865;0.5363738251509486;1.0000224448874109
13.493292;0.9775102754502589;0.41669404553629474;0.42628204476179143;0.3182290150014372;0.32554975863788604;0.9856384639839134;1.0000158408728552;10.000022944391029;0.4167715997369782;0.4536599416233111;0.4536586145640978;0.4228508689007096;0.3300008253697978;0.536373898716735;1.0000224666382513
13.503292;0.9775104447096052;0.41669404843259883;0.42628191381744834;0.31822906476724205;0.3255497984708808;0.9856386699930899;1.0000156894756835;10.000024190189995;0.41677153703065656;0.45366002610091555;0.4536586397375345;0.42285084344287543;0.3300007680378829;0.536373974021344;1.0000224819996892
13.513292;0.977510612200284;0.4166940491729678;0.4262817824863611;0.31822911668881343;0.3255498374663585;0.985638876442085;1.00001553408008;10.000025373174472;0.41677147543486925;0.45366011114087457;0.45365866289595125;0.4228508161200041;0.33000071004365755;0.5363740511703184;1.0000224910030915
13.523292;0.9775107773846754;0.4166940479206868;0.4262816511311812;0.31822917050416893;0.3255498753045134;0.985639082977237;1.0000153744698173;10.00002649319358;0.416771415077979;0.4536601965645348;0.4536586838377084;0.42285078689402056;0.3300006516830151;0.5363741302160835;1.000022493702203
13.533292;0.9775109396943736;0.4166940447963394;0.4262815200910906;0.31822922596390646;0.3255499116721544;0.9856392892351334;1.0000152104031175;10.000027550009857;0.41677135606657356;0.4536602821839447;0.453658702410004;0.42285075576223263;0.33000059325753894;0.5363742112380647;1.000022490149454
13.543292;0.977511098542195;0.41669403991593656;0.4262813896492342;0.3182292828850966;0.32554994627714207;0.9856394949462145;1.000015041614574;10.000028543578402;0.41677129848770356;0.45366036781480584;0.45365871849101475;0.42285072276400276;0.3300005350614591;0.5363742943770831;1.0000224804134197
13.553292;0.9775112534026346;0.41669403340012356;0.42628126003685096;0.3182293411477903;0.32554997887383996;0.9856396999822719;1.0000148678457916;10.000029474499797;0.4167712424309141;0.4536604532731475;0.4536587319916921;0.42285068798611075;0.33000047735797544;0.5363743797840475;1.0000224646513178
13.563292;0.9775114038895533;0.416694025360011;0.4262811314479345;0.31822940063098587;0.3255500092814773;0.9856399042859597;1.0000146888812051;10.000030344288179;0.4167711880068287;0.45366053833480424;0.453658742884202;0.4228506515469963;0.33000042034863664;0.5363744675813503;1.0000224431379956
13.573292;0.9775115497409106;0.41669401592560956;0.426281004060121;0.3182294611690196;0.3255500373992891;0.9856401077475635;1.000014504579047;10.000031155292104;0.4167711353274849;0.45366062270800206;0.4536587512087493;0.42285061357782117;0.33000036415114525;0.5363745578857596;1.000022416203063
13.583292;0.9775116907368705;0.4166940052785223;0.4262808780513421;0.31822952257092524;0.32555006321574215;0.985640310122441;1.000014314905173;10.00003191006992;0.4167710844778195;0.45366070604857944;0.45365875703114067;0.42285057421182276;0.3300003087848495;0.5363746508246916;1.0000223841690692
13.593292;0.9775118266209275;0.41669399361966963;0.4262807536019869;0.3182295846567323;0.32555008679189573;0.9856405110233432;1.00001411990753;10.000032610758037;0.4167710355302489;0.45366078797613346;0.4536587604041857;0.4228505335749942;0.33000025418529244;0.5363747464943763;1.0000223473771659
13.603292;0.9775119570049414;0.41669398112149925;0.42628063089855406;0.318229647261967;0.32555010822045677;0.9856407100400878;1.000013919602149;10.00003325929591;0.4167709885713563;0.4536608680853871;0.4536587613717506;0.4228504918048402;0.3300002002506484;0.536374844914198;1.0000223062335238
13.613292;0.9775120812485435;0.4166939679155543;0.4262805101297468;0.31822971021815116;0.32555012759329527;0.9856409069231826;1.000013713943014;10.000033857785244;0.4167709436700086;0.45366094598299916;0.45365875997292726;0.42285044909500163;0.33000014687744356;0.5363749460340453;1.0000222611466152
13.623292;0.9775121984263732;0.41669395408415477;0.42628039147205427;0.3182297733492174;0.32555014498618046;0.9856411016292903;1.00001350293569;10.000034408557651;0.4167709008295034;0.4536610213321152;0.45365875622916696;0.42285040570457555;0.3300000939711868;0.5363750497704576;1.0000222123857474
13.633292;0.9775123074647781;0.41669393964802887;0.42628027508917243;0.31822983649025505;0.3255501604410787;0.9856412942283098;1.0000132866911862;10.00003491448694;0.41677086000010644;0.453661093867911;0.45365875014171003;0.4228503619104827;0.3300000414472096;0.5363751560267507;1.0000221600392345
13.643292;0.977512407341524;0.41669392458483656;0.4262801611364949;0.3182298994910321;0.3255501739627568;0.985641484759974;1.0000130653630097;10.000035378757232;0.4167708211182435;0.45366116338103946;0.45365874169511977;0.42285031795535766;0.32999998922552426;0.5363752646749251;1.0000221041186586
13.653292;0.9775124971837719;0.4166939088829824;0.4262800497629954;0.3182299622030152;0.3255501855494276;0.9856416730958418;1.000012839140735;10.000035804083666;0.4167707841235957;0.45366122967904043;0.4536587308575839;0.422850274023716;0.3299999372322911;0.5363753755174462;1.0000220446702976
13.663292;0.9775125762596498;0.41669389258818446;0.42627994111937817;0.31823002449812554;0.32555019521645806;0.9856418589663952;1.0000126083492213;10.000036192943151;0.41677074895460225;0.45366129254165855;0.45365871758970616;0.42285023023021595;0.3299998854204366;0.5363754882870283;1.0000219818098381
13.673292;0.9775126439684875;0.41669387580688244;0.4262798353573945;0.31823008630673866;0.32555020299150533;0.9856420421033362;1.000012373500511;10.000036548562719;0.4167707155353202;0.4536613517053175;0.453658701874355;0.42285018662018664;0.32999983379437164;0.5363756026979433;1.0000219157116554
13.683292;0.9775126998343422;0.41669385867408926;0.4262797326128303;0.3182301476166248;0.3255502089131555;0.9856422222731762;1.0000121352266607;10.000036875048625;0.41677068378158066;0.4536614069006122;0.45365868374951623;0.42285014318441183;0.32999978241430183;0.5363757184969993;1.000021846603654
13.693292;0.9775127434790253;0.4166938413099407;0.4262796329975607;0.31823020843856387;0.3255502130408078;0.9856423992202011;1.0000118942028868;10.000037176643412;0.4167706536355085;0.4536614579282228;0.45365866330055526;0.42285009987560057;0.32999973138221406;0.5363758354735917;1.0000217748014402
13.703292;0.9775127746139616;0.41669382378774783;0.42627953663182966;0.31823026876727567;0.32555021546181845;0.9856425726241824;1.0000116511415875;10.000037457393196;0.4167706250909828;0.45366150471769134;0.4536586406259107;0.42285005662266617;0.3299996808236497;0.5363759534396726;1.000021700747653
13.713292;0.9775127930247307;0.4166938061294759;0.4262794436827631;0.3182303285576664;0.3255502162978923;0.985642742104955;1.0000114068077401;10.00003772152487;0.41677059819019535;0.4536615473152748;0.4536586158418184;0.42285001332891536;0.32999963086270095;0.5363760722261681;1.0000216249676488
13.723292;0.9775127985215695;0.4166937883242992;0.4262793543424128;0.3182303877446308;0.3255502157097903;0.985642907297299;1.0000111620019003;10.000037973863146;0.41677057302326354;0.4536615858205621;0.4536585891191925;0.42284996985981843;0.329999581597493;0.5363761917000525;1.000021547945398
13.733292;0.9775127909314708;0.41669377035258887;0.4262792687757822;0.31823044627911934;0.3255502138851245;0.9856430679093998;1.0000109175433594;10.00003821974797;0.4167705497384684;0.45366162032666363;0.45365856068006355;0.4228499260465016;0.32999953309154173;0.536376311755606;1.0000214700269303
13.743292;0.977512770171228;0.4166937521973426;0.42627918710277407;0.31823050412674153;0.32555021100682796;0.9856432236646002;1.0000106742564545;10.000038464373327;0.416770528531628;0.4536616508888104;0.45365853074847035;0.4228498817090159;0.3299994853674842;0.5363764322824208;1.0000213914095823
13.753292;0.9775127363154944;0.4166937338378003;0.42627910941785396;0.3182305612355669;0.32555020723533706;0.985643374216095;1.000010432915454;10.000038712193708;0.4167705096184461;0.4536616775272555;0.4536584995241481;0.42284983670317716;0.3299994383929268;0.53637655315474;1.0000213121759847
13.763292;0.9775126895894604;0.41669371523937054;0.4262790358158586;0.3182306175137169;0.32555020271877855;0.9856435191792644;1.0000101942010007;10.000038966871443;0.41677049321386017;0.45366170024610725;0.453658467218708;0.42284979096075354;0.3299993920825171;0.5363766742385866;1.000021232306581
13.773292;0.9775126303298088;0.4166936963611934;0.4262789663702987;0.31823067283272094;0.3255501975897457;0.9856436582653882;1.0000099586817774;10.00003923132899;0.41677047951199625;0.45366171904711683;0.45365843410624723;0.42284974447304935;0.32999934632778166;0.5363767953751474;1.0000211516714597
13.783292;0.9775125589426931;0.41669367718909633;0.4262789010899576;0.3182307270395554;0.32555019195055734;0.9856437913848564;1.0000097267652166;10.00003950750476;0.4167704686531351;0.45366173394753295;0.4536584005063051;0.42284969723997445;0.3299993010352755;0.5363769163419352;1.0000210700399992
13.793292;0.9775124758855762;0.416693657774541;0.4262788399415913;0.31823077996388527;0.3255501858890157;0.98564391865315;1.0000094987000223;10.000039796184629;0.4167704606974282;0.4536617449990467;0.45365836671274606;0.4228496492439321;0.3299992561372923;0.5363770368414236;1.0000209870900711
13.803292;0.977512381697079;0.4166936382408092;0.4262787828961388;0.3182308314182205;0.32555017949210163;0.9856440403459922;1.0000092746662863;10.000040097538605;0.4167704556248479;0.4536617522886642;0.4536583329540508;0.42284960047000775;0.32999921156348;0.5363771565397292;1.0000209023925593
13.813292;0.9775122769554617;0.41669361874366045;0.4262787299308379;0.3182308812008494;0.32555017283139087;0.9856441568677247;1.0000090548415828;10.000040412018002;0.416770453351697;0.4536617559198415;0.45365829940249125;0.4228495509307251;0.3299991672233899;0.5363772751111279;1.0000208154077572
13.823292;0.9775121621560333;0.41669359943712425;0.4262786810481174;0.31823092912784784;0.3255501659570724;0.9856442687224519;1.0000088394257556;10.000040740621083;0.4167704537625949;0.4536617559698585;0.45365826617955674;0.42284950065433535;0.3299991230248367;0.5363773922515997;1.0000207255170563
13.833292;0.9775120376768499;0.416693580469747;0.4262786363257383;0.3182309750773092;0.32555015890050776;0.9856443764256642;1.0000086286685599;10.000041084634145;0.4167704567493422;0.4536617524332339;0.4536582333382973;0.4228494496774678;0.3299990788885483;0.5363775077004456;1.0000206321003164
13.843292;0.9775119038174903;0.41669356197104085;0.42627859592453565;0.3182310190007272;0.325550151679265;0.9856444803876685;1.0000084228801978;10.000041445510519;0.4167704622139884;0.45366174520797253;0.4536582008745605;0.4228493980701682;0.3299990347387082;0.5363776212903548;1.0000205346757274
13.853292;0.9775117607836193;0.4166935440401194;0.4262785600482646;0.3182310608989745;0.3255501443185779;0.9856445809076394;1.0000082224140703;10.000041824923901;0.4167704700159499;0.45366173414986705;0.4536581687783423;0.42284934594365786;0.32999899048607145;0.5363777329670336;1.0000204330146936
13.863292;0.9775116086364193;0.41669352676970955;0.42627852889875006;0.3182311007863991;0.32555013687058504;0.9856446782818288;1.0000080276386432;10.000042225164606;0.4167704799254453;0.45366171914183506;0.45365813706521435;0.4228492934272582;0.32999894601686885;0.5363778427279605;1.0000203271339037
13.873292;0.9775114473137767;0.41669351026975054;0.4262785026588719;0.3182311386601792;0.32555012942464967;0.9856447728570482;1.0000078388821787;10.000042649839044;0.41677049164370616;0.45366170013501433;0.4536581057829864;0.42284924065649204;0.3299989011907037;0.5363779505160731;1.0000202172207988
13.883292;0.9775112767588724;0.416693494651142;0.42627848151500114;0.31823117448761723;0.32555012212056944;0.9856448649666955;1.0000076563686808;10.000043103857017;0.41677050485240935;0.4536616771652464;0.45365807500370786;0.42284918777148933;0.32999885584851746;0.5363780561807934;1.0000201035752625
13.893292;0.977511097025161;0.4166934799836807;0.42627846568417577;0.31823120823138035;0.3255501151488141;0.9856449548275875;1.0000074802159444;10.000043592190385;0.416770519258783;0.4536616503503986;0.4536580447761084;0.42284913489248405;0.3299988098217219;0.5363781595479299;1.0000199865437054
13.903292;0.977510908225472;0.4166934662807189;0.4262784554178017;0.3182312399074118;0.32555010872951673;0.9856450424887182;1.000007310481201;10.000044118452854;0.41677053464164565;0.4536616198707826;0.4536580150770325;0.42284908209374117;0.3299987629518515;0.5363782604921796;1.000019866431326
13.913292;0.9775107104386318;0.4166934535349256;0.42627845097992295;0.3182312696188341;0.3255501030942435;0.9856451279096917;1.0000071471923737;10.000044684303282;0.4167705508739703;0.45366158594141814;0.45365798581892713;0.4228490294120842;0.3299987151251156;0.5363783589530268;1.0000197434584739
13.923292;0.9775105037449622;0.4166934417570777;0.42627845259800945;0.31823129753902246;0.32555009847601774;0.985645211128412;1.0000069903579405;10.000045289632737;0.41677056790873707;0.4536615487735542;0.4536579568895162;0.4228489768663765;0.3299986662829894;0.5363784549502436;1.0000196177547327
13.933292;0.9775102883259316;0.4166934309691672;0.4262784604156392;0.3182313238875343;0.32555009509136085;0.9856452923665289;1.0000068399589923;10.000045933375675;0.4167705857382231;0.453661508551332;0.4536579281706341;0.4228489244657305;0.32999861640807765;0.5363785485840977;1.0000194893448298
13.943292;0.9775100644859686;0.41669342117793734;0.42627847447534534;0.31823134892223615;0.32555009312762856;0.9856453719921936;1.0000066959126548;10.000046614025779;0.41677060434932106;0.45366146546859265;0.4536578995193973;0.42284887222078;0.3299985655115786;0.5363786399670315;1.000019358171235
13.953292;0.9775098326266098;0.4166934123830409;0.42627849472136986;0.31823137292560005;0.32555009274997043;0.9856454503854065;1.000006558016592;10.000047329170378;0.4167706236957447;0.453661419772526;0.4536578707456383;0.42284882015699987;0.3299985136183933;0.5363787291443807;1.0000192241672305
13.963292;0.9775095932349017;0.4166934046029378;0.4262785210167347;0.3182313961817066;0.3255500941064511;0.9856455277814656;1.000006425913315;10.00004807573741;0.4167706436744167;0.45366137174760096;0.4536578416246408;0.42284876832206253;0.3299984607602557;0.536378816076554;1.0000190873114905
13.973292;0.9775093468366214;0.4166933978637629;0.4262785531637764;0.3182314189615902;0.32555009732137347;0.98564560413501;1.0000062990844243;10.000048851650725;0.41677066411377794;0.4536613216857647;0.4536578119211267;0.42284871679675606;0.32999840697962607;0.5363789006643169;1.0000189476143966
13.983292;0.9775090939191329;0.4166933921826239;0.4262785909039422;0.31823144152431093;0.3255501025031566;0.9856456790970349;1.000006176869501;10.000049656822894;0.41677068480535595;0.4536612698880455;0.4536577814028725;0.42284866569869256;0.3299983523321142;0.5363789827720582;1.0000188050682495
13.993292;0.9775088348935611;0.4166933875939351;0.42627863390510173;0.31823146411755937;0.325550109775405;0.9856457522014123;1.0000060585188684;10.00005049265209;0.4167707055665234;0.45366121668382725;0.45365774986613466;0.42284861515608885;0.3299982968973832;0.5363790622389952;1.0000186596366532
14.003292;0.977508570096131;0.41669338417286206;0.42627868176080536;0.31823148695832854;0.3255501192945517;0.9856458231438509;1.0000059432595005;10.000051361287321;0.41677072629003903;0.45366116243509563;0.4536577171543046;0.42284856526882175;0.32999824079166384;0.5363791388962877;1.0000185112906264
14.013292;0.9775082998036629;0.4166933820295671;0.4262787340154942;0.3182315102099566;0.3255501312322901;0.985645891925551;1.0000058303349704;10.000052265480813;0.4167707469464873;0.45366110750450306;0.4536576831397313;0.4228485160933441;0.32999818416372256;0.5363792125829977;1.000018360040316
14.023292;0.9775080242389886;0.4166933813059662;0.4262787902097999;0.3182315339782015;0.32555014573388186;0.9856459587821481;1.0000057190060179;10.00005320881225;0.4167707675353549;0.45366105221127107;0.4536576477095609;0.4228484676541102;0.3299981271753159;0.5363792831307685;1.0000182059303473
14.033292;0.9775077435391586;0.4166933821747089;0.42627884989945547;0.3182315583182251;0.32555016287574723;0.9856460240071404;1.0000056085497717;10.000054195704196;0.4167707880226021;0.453660996801828;0.45365761078269307;0.42284841995552497;0.3299980699754722;0.5363793503478688;1.0000180490084727
14.043292;0.9775074577462816;0.4166933848293399;0.4262789126418431;0.31823158325099465;0.3255501826615023;0.9856460878606698;1.0000054982715838;10.000055230845414;0.4167708083131371;0.4536609414447998;0.4536575723030626;0.4228483729829314;0.32999801268590645;0.5363794140260534;1.0000178892819818
14.053292;0.9775071669055256;0.4166933894695709;0.4262789780105282;0.3182316087881049;0.3255502050496597;0.9856461505976865;1.0000053874759631;10.00005631810197;0.41677082826839096;0.4536608862659392;0.4536575321984017;0.4228483266974732;0.3299979554087176;0.5363794739320557;1.000017726665558
14.063292;0.9775068711741142;0.41669339628554625;0.42627904563197305;0.31823163493621914;0.32555022997345223;0.9856462124625525;1.0000052754139597;10.000057459408112;0.41677084774596573;0.4536608314158248;0.4536574903765634;0.42284828103277566;0.3299978982469513;0.5363795298087757;1.0000175609773108
14.073292;0.9775065707663416;0.4166934054445142;0.42627911520265466;0.3182316616813709;0.3255502573561151;0.9856462736101825;1.0000051612789393;10.000058654661832;0.4167708666316901;0.4536607771117522;0.45365744677031183;0.42284823589139664;0.3299978413137558;0.5363795814224706;1.0000173920147586
14.083292;0.9775062658072067;0.41669341708586594;0.4262791864906473;0.31823168897801024;0.32555028711212014;0.9856463341116874;1.0000050442395276;10.000059902799642;0.41677088485534847;0.4536607235955353;0.4536574013672814;0.42284819113147476;0.32999778472896985;0.5363796285977772;1.0000172196230415
14.093292;0.9775059563117979;0.41669343132260683;0.42627925930694777;0.31823171673788614;0.3255503191242607;0.9856463941378605;1.0000049235057618;10.000061202523762;0.41677090238574976;0.4536606710529679;0.45365735421031445;0.42284814656821357;0.3299977286297931;0.5363796712087776;1.0000170437174352
14.103292;0.9775056422877294;0.4166934482322521;0.42627933345593283;0.3182317448228761;0.3255503532405739;0.9856464541703999;1.000004798464981;10.00006255193275;0.41677091919095205;0.4536606195889508;0.453657305402804;0.4228481020040024;0.3299976731776965;0.5363797091656882;1.0000168643145289
14.113292;0.9775053238449714;0.416693467849153;0.42627940873300885;0.31823177306146117;0.32555038930600894;0.9856465150233997;1.000004668807421;10.000063948171732;0.4167709352055375;0.4536605692603567;0.45365725511623506;0.42284805725672087;0.32999761853070886;0.536379742408351;1.0000166815432125
14.123292;0.9775050012807442;0.41669349017682905;0.4262794849703879;0.31823180127650275;0.3255504271884794;0.985646577676169;1.0000045345188764;10.000065387803522;0.41677095036418554;0.4536605201090766;0.4536572035821732;0.4228480121777743;0.3299975648180177;0.5363797708957216;1.0000164956173296
14.133292;0.9775046750661796;0.41669351519232145;0.4262795620535128;0.31823182929987603;0.32555046676372207;0.9856466431051428;1.0000043957828724;10.000066867149279;0.4167709646544215;0.45366047215880484;0.45365715107922955;0.42284796665742264;0.3299975121476297;0.5363797946042055;1.000016306826459
14.143292;0.9775043457272378;0.4166935428347155;0.4262796398895129;0.31823185697079753;0.3255505078705702;0.9856467121992967;1.0000042529208932;10.000068382585674;0.4167709781053873;0.45366042540492163;0.4536570979144278;0.4228479206090285;0.32999746062008617;0.5363798135558195;1.0000161154995881
14.153292;0.9775040137751982;0.41669357300431037;0.42627971839559814;0.3182318841309388;0.3255505502952406;0.9856467856903004;1.0000041063873841;10.000069931361425;0.4167709907375994;0.4536603798494178;0.45365704439431287;0.42284787396190787;0.32999741033121827;0.5363798278593449;1.0000159219301024
14.163292;0.9775036797297012;0.41669360556484547;0.4262797975358977;0.3182319106288538;0.32555059380567947;0.9856468640720976;1.0000039567450536;10.000071511582117;0.4167710025558916;0.4536603355432055;0.45365699079789146;0.42284782667876347;0.3299973613696313;0.5363798377012603;1.0000157263858998
14.173292;0.9775033441739525;0.4166936403419579;0.4262798773425946;0.31823193633385893;0.3255506381932753;0.9856469475731925;1.0000038045671196;10.000073120853749;0.41677101358494606;0.4536602925881961;0.45365693736933504;0.42284777875881135;0.3299973138100913;0.5363798432899048;1.0000155292040578
14.183292;0.9775030078685736;0.4166936771364855;0.426279957869642;0.31823196115610114;0.32555068329025544;0.9856470362509748;1.00000365030511;10.000074755422363;0.41677102387224957;0.4536602511301173;0.4536568843318755;0.4228477302110065;0.329997267710668;0.5363798448320054;1.0000153308474227
14.193292;0.9775026718581896;0.4166937157345461;0.4262800391283306;0.31823198504842076;0.3255507289595343;0.9856471301758066;1.0000034942390152;10.000076410313715;0.41677103344327165;0.4536602113611411;0.4536568318937865;0.4228476810333976;0.32999722312099994;0.5363798425400458;1.0000151318755783
14.203292;0.9775023374051918;0.41669375590184854;0.42628012108102825;0.31823200795495865;0.32555077507055286;0.9856472295427243;1.0000033365489764;10.000078079990068;0.41677104227662914;0.4536601735176376;0.45365678022576233;0.4228476312214542;0.32999718009023205;0.5363798366184366;1.0000149328473107
14.213292;0.9775020058158103;0.41669379739260487;0.42628020368110964;0.318232029747867;0.3255508214856133;0.985647334603717;1.0000031774330225;10.000079759338949;0.41677105033408257;0.4536601378682285;0.45365672942761776;0.42284758079071255;0.32999713866737934;0.5363798272501809;1.0000147342219452
14.223292;0.9775016783455395;0.41669383996082265;0.42628028688969993;0.3182320502283983;0.3255508680638401;0.9856474454983023;1.0000030172110674;10.0000814442136;0.41677105758796773;0.4536601046953218;0.4536566795355494;0.4228475297784039;0.32999709889486106;0.5363798146120309;1.0000145363423545
14.233292;0.9775013561954206;0.4166938833484462;0.42628037063929347;0.31823206918441665;0.32555091467326797;0.9856475621155831;1.0000028563888426;10.000083131142578;0.41677106400098174;0.4536600742689697;0.45365663057560046;0.42284747821873564;0.32999706079156516;0.536379798892411;1.0000143394738579
14.243292;0.9775010405343412;0.41669392728704585;0.42628045479177784;0.31823208644116263;0.3255509611961986;0.9856476840651973;1.0000026956581076;10.000084816908522;0.416771069505834;0.45366004682626215;0.453656582594392;0.42284742613267784;0.32999702434563627;0.5363797802941167;1.0000141438256607
14.253292;0.9775007324888579;0.4166939715314261;0.426280539154151;0.3182321018639606;0.32555100752081634;0.9856478107690816;1.0000025358702815;10.000086498884109;0.41677107400383046;0.45366002259331045;0.4536565356422988;0.42284737355512164;0.3299969895318466;0.5363797590174378;1.0000139495519889
14.263292;0.9775004330942729;0.41669401587591065;0.42628062353125395;0.3182321153301098;0.3255510535283915;0.9856479415619146;1.000002378017924;10.000088175328278;0.4167710773625684;0.45366000183501437;0.4536564897518609;0.4228473205702114;0.3299969563187793;0.5363797352335155;1.000013756774417
14.273292;0.9775001432970015;0.4166940601268394;0.4262807077561067;0.318232126721948;0.32555109908295876;0.9856480757127399;1.0000022231426011;10.000089844178119;0.4167710794458714;0.45365998486403775;0.4536564449425589;0.4228472673145018;0.32999692464643887;0.5363797090818122;1.0000135656384004
14.283292;0.9774998640065865;0.41669410406390606;0.4262807916861;0.3182321359435544;0.3255511440375625;0.9856482124764728;1.0000020721584721;10.000091501685732;0.41677108015936204;0.4536599719951754;0.45365640124487394;0.4228472139643776;0.3299968944080647;0.5363796806775779;1.0000133763428782
14.293292;0.9774995960942207;0.4166941474321565;0.4262808751791569;0.3182321429309086;0.32555118826260193;0.9856483512359205;1.0000019257518875;10.000093142904078;0.4167710794515966;0.4536599634991828;0.453656358723345;0.4228471607356154;0.3299968654657701;0.5363796500824001;1.0000131890631183
14.303292;0.9774993403111716;0.41669418998174107;0.4262809580920583;0.3182321476565373;0.32555123165812816;0.9856484915945817;1.0000017844366147;10.000094763144283;0.4167710773001423;0.4536599595929435;0.45365631749208707;0.4228471078719048;0.32999683768721305;0.536379617263424;1.0000130038014823
14.313292;0.9774990972115769;0.4166942315232994;0.4262810403300128;0.3182321501254018;0.325551274131501;0.9856486333229073;1.0000016486895693;10.000096358613563;0.41677107372101296;0.4536599604550718;0.4536562777088181;0.422847055621507;0.32999681097412087;0.5363795821008077;1.0000128203201764
14.323292;0.9774988671753589;0.4166942719511695;0.4262811218721377;0.3182321503555076;0.325551315579855;0.9856487762501935;1.0000015190335665;10.000097926251742;0.4167710687726532;0.4536599662480998;0.4536562395408366;0.4228470042356175;0.32999678527411946;0.536379544425576;1.0000126382074608
14.333292;0.9774986504835893;0.4166943112314051;0.42628120271907066;0.3182321483649646;0.3255513559045848;0.9856489202156656;1.000001395999597;10.00009946361839;0.4167710625461903;0.45365997713055944;0.4536562031412872;0.422846953983096;0.32999676058650357;0.5363795040473819;1.0000124569832187
14.343292;0.9774984473181434;0.41669434938099864;0.42628128284348044;0.31823214417193474;0.32555139503559016;0.9856490650412743;1.0000012800884701;10.000100968922586;0.41677105516859464;0.4536599932402964;0.4536561686544952;0.42284690513157464;0.3299967369580661;0.5363794607889331;1.0000122761949444
14.353292;0.9774982576708983;0.4166943864560726;0.42628136219956625;0.31823213778751974;0.32555143292844657;0.9856492104559632;1.0000011717837114;10.000102441159513;0.41677104681467936;0.45366001465216843;0.45365613621436207;0.42284685788626175;0.32999671444790657;0.5363794145200557;1.0000120954799991
14.363292;0.9774980812343252;0.4166944225370537;0.42628144075015584;0.31823212919520516;0.325551469534128;0.9856493560341166;1.0000010714981478;10.000103880084174;0.41677103769892804;0.45366004134729104;0.4536561059328546;0.42284681236325333;0.3299966930824602;0.5363793651482218;1.0000119145554767
14.373292;0.9774979173232569;0.41669445769983887;0.4262815184725797;0.31823211834080023;0.32555150477993045;0.9856495012422679;1.0000009795117364;10.000105285509738;0.4167710280467436;0.4536600732186448;0.4536560779106019;0.4228467686263061;0.3299966728439208;0.536379312581947;1.0000117331756115
14.383292;0.9774977648836162;0.41669449199500735;0.42628159533984616;0.31823210515340294;0.32555153857245966;0.9856496455304923;1.0000008960390534;10.000106656501387;0.4167710180798366;0.45366011008475576;0.4536560522533212;0.42284672672684465;0.32999665368673714;0.5363792567327504;1.000011551126727
14.393292;0.9774976226528495;0.4166945254486057;0.4262816712973209;0.31823208957164084;0.32555157078221003;0.9856497883160152;1.0000008213296692;10.000107991391232;0.4167710080262223;0.4536601516920196;0.45365602906843167;0.42284668672923054;0.32999663556621256;0.5363791975622844;1.0000113682572547
14.403292;0.9774974893675566;0.41669455809167966;0.4262817462589073;0.31823207155206334;0.3255516012097147;0.9856499288889414;1.0000007556544173;10.000109288214365;0.4167709981359171;0.4536601977324445;0.45365600845211795;0.4228466487322584;0.32999661846707334;0.5363791350930386;1.0000111845184725
14.413292;0.9774973638350164;0.4166945900219859;0.4262818201162021;0.3182320510869919;0.32555162959493844;0.9856500663954368;1.0000006992284578;10.000110544605267;0.41677098869923285;0.453660247880075;0.45365599047594024;0.42284661287221076;0.32999660240670736;0.536379069354723;1.0000110000296907
14.423292;0.9774972449325836;0.4166946214448734;0.42628189274260786;0.31823202823900054;0.3255516556649123;0.9856501999144809;1.0000006521933587;10.000111757494166;0.41677098004569907;0.45366030180793326;0.45365597517668477;0.4228465793177255;0.329996587410942;0.5363790003454909;1.0000108151196856
14.433292;0.9774971316878583;0.4166946526402584;0.42628196399596263;0.3182320031473132;0.32555167915785194;0.9856503285538192;1.000000614645103;10.000112923624295;0.4167709725044315;0.45366035917359065;0.4536559625603749;0.4228465482669605;0.32999657347913597;0.5363789280535853;1.0000106302359022
14.443292;0.977497023399349;0.4166946838950056;0.42628203372785145;0.31823197598464487;0.3255516998225783;0.9856504515586758;1.0000005866339399;10.000114040578847;0.41677096637420685;0.45366041961148823;0.45365595263407754;0.4228465199200267;0.32999656056283744;0.5363788525065624;1.0000104457528538
14.453292;0.9774969196667911;0.4166947154618251;0.4262821017938485;0.3182319469083089;0.3255517174201569;0.985650568433173;1.0000005681629123;10.000115107060456;0.4167709619177421;0.4536604827622483;0.4536559454527064;0.4228464944379543;0.3299965485733741;0.5363787738047829;1.0000102618461848
14.463292;0.9774968202897008;0.41669474754763947;0.4262821680459626;0.3182319160429806;0.32555173172353175;0.9856506789531397;1.0000005592430263;10.00011612212285;0.4167709593348578;0.45366054831548314;0.453655941135314;0.4228464719352767;0.32999653739847523;0.5363786921161096;1.0000100785072443
14.473292;0.9774967251449018;0.41669478032224094;0.4262822323064787;0.31823188346846765;0.3255517425128142;0.9856507830662992;1.000000559973428;10.000117084417166;0.4167709587415401;0.4536606160157062;0.4536559398276594;0.42284645250239206;0.3299965269056237;0.5363786076481403;1.0000098956217538
14.483292;0.9774966341410332;0.41669481393611196;0.4262822943669137;0.3182318492024824;0.3255517495842225;0.9856508808740828;1.000000570525349;10.00011799227001;0.4167709602062437;0.4536606856129091;0.4536559416382215;0.4228464362281052;0.3299965169444188;0.5363785206432804;1.0000097130042978
14.493292;0.9774965472010919;0.4166948485258783;0.4262823540230972;0.31823181320453214;0.3255517527608148;0.9856509726347755;1.0000005909790795;10.000118843775263;0.4167709638004142;0.45366075681207324;0.45365594659998904;0.4228464232073784;0.3299965073782779;0.5363784313996418;1.0000095303764351
14.503292;0.9774964642585965;0.4166948842178273;0.4262824110842861;0.3182317753918491;0.32555175187635615;0.9856510585901728;1.0000006211964814;10.000119636358594;0.41677096961306054;0.45366082927697515;0.4536559546890991;0.42284641351659197;0.32999649812747944;0.5363783402771882;1.0000093473768608
14.513292;0.9774963853078317;0.41669492114702117;0.42628246534665;0.3182317356463685;0.32555174675830034;0.9856511387938838;1.0000006608742316;10.000120366968128;0.41677097775421784;0.45366090265254266;0.45365596586819057;0.4228464071572595;0.32999648917531066;0.5363782476856657;1.000009163626469
14.523292;0.9774963104407729;0.41669495947476776;0.42628251658598226;0.3182316938267692;0.3255517372391441;0.9856512132003787;1.0000007096385266;10.000121033210684;0.41677098836367343;0.45366097657258975;0.45365598009333913;0.42284640401785106;0.3299964805392508;0.5363781540792201;1.000008978811328
14.533292;0.9774962397907566;0.4166949993874231;0.42628256457158953;0.3182316498096471;0.3255517231762733;0.9856512818358869;1.0000007670639064;10.00012163411358;0.41677100160183245;0.45366105069263624;0.45365599727697153;0.42284640389651434;0.32999647224321665;0.5363780599447338;1.0000087927729093
14.543292;0.9774961734146482;0.41669504108487904;0.4262826090847047;0.3182316035326392;0.32555170447002824;0.9856513447700985;1.0000008326709646;10.000122169917434;0.41677101762333735;0.45366112474367426;0.453656017247533;0.4228464065606293;0.3299964643182128;0.5363779657581592;1.000008605554881
14.553292;0.9774961111998713;0.4166950847748999;0.426282649942518;0.3182315549840898;0.3255516810835341;0.9856514019766586;1.0000009059422437;10.0001226417815;0.4167710365623181;0.4536611985443987;0.453656039750747;0.42284641180147686;0.32999645682006584;0.5363778719345202;1.0000084173742831
14.563292;0.9774960528642742;0.4166951306741223;0.4262826870041471;0.3182315041611507;0.32555165304430494;0.9856514532512044;1.0000009863592583;10.000123051869888;0.4167710585288075;0.4536612719662136;0.4536560645150489;0.4228464194640641;0.32999644983074466;0.5363777788139951;1.0000082285496492
14.573292;0.977495998040365;0.41669517900611774;0.4262827201589551;0.3182314510676103;0.3255516204252582;0.9856514981830363;1.0000010734465004;10.000123403069786;0.4167710835967278;0.4536613448917651;0.453656091326704;0.42284642944672085;0.3299964434400207;0.5363776866745384;1.0000080394109905
14.583292;0.9774959463522691;0.4166952300017409;0.4262827493477766;0.3182313957517489;0.3255515833427451;0.985651536205345;1.0000011667804807;10.00012369818994;0.4167711118161563;0.4536614171814558;0.4536561200443174;0.42284644169040153;0.329996437721389;0.5363775957346562;1.000007850207271
14.593292;0.977495897428388;0.4166952838915745;0.426282774611472;0.3182313383300089;0.3255515419707181;0.9856515667431998;1.0000012659556192;10.000123939495634;0.4167711432584031;0.4536614886572271;0.45365615057262243;0.42284645617311745;0.32999643271039464;0.5363775061437877;1.0000076610629238
14.603292;0.9774958508694153;0.41669534086559806;0.4262827960944285;0.31823127897735537;0.32555149652742543;0.9856515893399311;1.0000013705300452;10.000124128720667;0.41677117802876323;0.45366155912108347;0.4536561828209839;0.42284647289387717;0.32999642839700777;0.5363774179871641;1.0000074720343985
14.613292;0.9774958062362192;0.4166954010343072;0.42628281401069174;0.31823121790621245;0.3255514472376016;0.9856516036684536;1.0000014800093868;10.000124266881528;0.41677121624253505;0.4536616283708361;0.45365621664544603;0.4228464918384022;0.32999642474653645;0.5363773313143125;1.000007283204681
14.623292;0.9774957631529659;0.4166954644324603;0.4262828286248174;0.3182311553455837;0.32555139429990226;0.9856516094700774;1.000001593935821;10.00012435375281;0.4167712580107689;0.45366169618556157;0.4536562518332342;0.4228465129509236;0.32999642174007715;0.5363772461744885;1.0000070947219415
14.633292;0.9774957214570765;0.4166955310319928;0.4262828402262281;0.3182310915179161;0.3255513378625651;0.9856516064903266;1.000001711986414;10.000124387633223;0.41677130344450136;0.45366176234428757;0.45365628815830217;0.4228465361325441;0.32999641938924273;0.5363771626341992;1.0000069068033308
14.643292;0.9774956812025353;0.41669560074338924;0.42628284909329245;0.3182310266318931;0.32555127801230094;0.9856515944435053;1.0000018339361965;10.00012436581538;0.4167713526730708;0.45366182668660593;0.45365632543409645;0.4228465612641448;0.32999641770679344;0.5363770807715276;1.0000067197442781
14.653292;0.9774956425398436;0.41669567343918734;0.42628285547919864;0.3182309609034451;0.32555121478831534;0.9856515730392006;1.0000019595915886;10.000124285541746;0.4167714058555282;0.4536618891449151;0.45365636351279953;0.4228465882539064;0.329996416686059;0.5363770006751093;1.0000065339195072
14.663292;0.9774956056246145;0.41669574899213574;0.4262828596119396;0.3182308945799411;0.3255511482001898;0.9856515420408747;1.000002088824483;10.000124144956496;0.41677146316259034;0.45366194973927315;0.45365640225791154;0.42284661708297877;0.3299964163136873;0.5363769224627071;1.0000063497859826
14.673292;0.9774955706036562;0.416695827277459;0.42628286169525803;0.3182308279392609;0.32555107823075946;0.9856515012645611;1.0000022215918118;10.000123943515058;0.4167715247466383;0.45366200855439853;0.45365644153037626;0.4228466477913008;0.3299964165595326;0.5363768462975957;1.0000061678779373
14.683292;0.9774955376643008;0.4166959081526386;0.4262828619161641;0.318230761267102;0.32555100485327815;0.9856514505325153;1.0000023578669512;10.000123681841465;0.41677159071380687;0.45366206570758094;0.45365648120140084;0.42284668041899215;0.32999641734170854;0.5363767723722356;1.0000059887345834
14.693292;0.9774955070956836;0.4166959914676468;0.42628286045819;0.3182306948368436;0.3255509280610897;0.9856513896534076;1.000002497570943;10.000123361696087;0.4167716611107635;0.45366212134278805;0.45365652118407007;0.4228467149816501;0.32999641854062334;0.5363767008578855;1.000005812803985
14.703292;0.9774954793164522;0.4166960770957758;0.4262828574946914;0.3182306288945835;0.3255508478703201;0.9856513184212224;1.0000026405463989;10.000122986119685;0.41677173595312916;0.45366217564212313;0.45365656146746847;0.4228467514886335;0.32999642005555435;0.5363766318624646;1.0000056404267856
14.713292;0.9774954548686765;0.41669616495657275;0.426282853161976;0.318230563644522;0.3255507643038407;0.9856512366313998;1.0000027865710794;10.000122558970515;0.41677181525840407;0.4536622288044452;0.45365660211996156;0.42284678995816743;0.3299964218295589;0.5363765654397316;1.000005471862638
14.723292;0.9774954343616375;0.4166962550198298;0.4262828475572429;0.31823049924809294;0.3255506773780788;0.9856511441536286;1.0000029353951316;10.000122084161273;0.4167718990302993;0.453662281000952;0.453656643253102;0.42284683040398124;0.3299964238331179;0.5363765016278557;1.0000053072623898
14.733292;0.9774954183914628;0.41669634727763616;0.42628284076719114;0.31823043583747296;0.3255505870930481;0.985651041018017;1.0000030867692755;10.000121565635132;0.4167719872288867;0.4536623323355477;0.45365668499550377;0.42284687281220584;0.32999642604857543;0.5363764404496795;1.0000051466146844
14.743292;0.9774954075398748;0.41669644170863496;0.42628283289696184;0.3182303735401958;0.3255504934275507;0.9856509274337714;1.0000032404456896;10.000121007706547;0.41677207977256336;0.45366238283725;0.45365672748894276;0.42284691715843853;0.3299964284769417;0.5363763818710351;1.0000049897378949
14.753292;0.977495402445294;0.4166965382649764;0.42628282407246654;0.31823031250567446;0.32555039634071253;0.9856508037496976;1.0000033961203865;10.000120414916696;0.4167721765481698;0.45366243251380245;0.4536567708641924;0.42284696344762823;0.32999643115557703;0.5363763257819896;1.0000048363206617
14.763292;0.9774954038228951;0.4166966368716662;0.42628281440040305;0.31823025290168583;0.3255502957827839;0.9856506704013577;1.0000035533562512;10.000119791368403;0.4167722773993022;0.45366248141728344;0.4536568152132;0.42284701172179484;0.32999643416223423;0.5363762720342915;1.0000046859842702
14.773292;0.9774954123958609;0.4166967374281992;0.4262828039332647;0.3182301948783176;0.3255501917162787;0.9856505278596464;1.0000037116180391;10.000119140239903;0.4167723821229789;0.453662529653821;0.4536568606112049;0.42284706205114686;0.3299964376004562;0.5363762205005866;1.0000045383075775
14.783292;0.9774954288256545;0.4166968398172141;0.42628279268985547;0.3182301385439801;0.3255500841383797;0.9856503765810384;1.0000038703893768;10.000118464352306;0.41677249049464055;0.4536625773616122;0.453656907171957;0.42284711451013024;0.32999644157847646;0.5363761711098766;1.000004392809062
14.793292;0.9774954537188639;0.4166969439186671;0.42628278068883974;0.318230083988691;0.3255499730890332;0.985650217000668;1.000004029205795;10.000117767149044;0.4167726022920239;0.45366262471425783;0.4536569550867399;0.42284716913300047;0.3299964461997176;0.5363761238560081;1.0000042489370626
14.803292;0.9774954876658979;0.4166970496211798;0.4262827679539379;0.31823003133644634;0.3255498586442418;0.9856500495914812;1.0000041876152943;10.000117052868601;0.4167727173181367;0.45366267192900667;0.45365700461690633;0.4228472259170033;0.3299964515802282;0.536376078772813;1.0000041060539597
14.813292;0.9774955312536734;0.4166971568252563;0.42628275451182185;0.318229980767067;0.32554974091888317;0.985649874905245;1.0000043451697878;10.000116326681173;0.4167728354189527;0.45366271922582646;0.45365705603147094;0.4228472848670807;0.3299964578577318;0.5363760358631224;1.000003963423165
14.823292;0.9774955850548066;0.4166972654413407;0.42628274039003317;0.3182299324862183;0.32554962007987454;0.9856496935417696;1.0000045014619248;10.000115595347252;0.41677295645816864;0.45366276676664863;0.4536571095616499;0.42284734600665136;0.3299964651577427;0.536375995028248;1.000003820229948
14.833292;0.9774956495787437;0.4166973753819722;0.42628272560882;0.3182298866895426;0.325549496340975;0.9856495060830499;1.0000046562091527;10.000114866899207;0.41677308026483206;0.4536628146377545;0.45365716541727863;0.42284740937160287;0.32999647355876255;0.536375956064987;1.0000036756381656
14.843292;0.9774957252129238;0.41669748654652844;0.4262827101786075;0.3182298435365865;0.325549369943186;0.9856493130647394;1.000004809334991;10.000114149025125;0.41677320658424843;0.4536628628502761;0.45365722380169116;0.42284747500760517;0.329996483098988;0.5363759187307319;1.0000035288926765
14.853292;0.9774958122217907;0.41669759881276836;0.4262826941058151;0.3182298031320757;0.32554924114617223;0.9856491150418288;1.0000049609614163;10.000113447841294;0.416773335054895;0.4536629113250737;0.4536572849229423;0.42284754295770466;0.3299964938065352;0.5363758828145296;1.000003379405444
14.863292;0.977495910778917;0.4166977120473473;0.42628267739796727;0.3182297655549408;0.32554911022939675;0.9856489126409542;1.000005111357952;10.00011276800468;0.4167734652526305;0.45366295990297767;0.45365734903010924;0.42284761325777837;0.32999650571082456;0.5363758481566792;1.0000032267441687
14.873292;0.9774960209753979;0.4166978261214872;0.4262826600686947;0.31822973090914036;0.3255489774884521;0.9856487064499989;1.0000052609372825;10.00011211338083;0.4167735967620847;0.45366300839261875;0.4536574164290574;0.4228476859190545;0.3299965188290003;0.5363758146083337;1.0000030705512573
14.883292;0.9774961428421146;0.416697940913771;0.42628264214680783;0.31822969932330025;0.3255488432122337;0.9856484968612156;1.0000054102516291;10.000111487193122;0.4167737291896041;0.4536630566158505;0.45365748745482115;0.4228477608758167;0.32999653316260824;0.5363757819997688;1.0000029104780215
14.893292;0.9774962764141508;0.41669805631139795;0.4262826236816709;0.318229670921016;0.32554870765169713;0.9856482840531519;1.0000055599219064;10.00011089196164;0.4167738621326679;0.4536631044289524;0.4536575624164466;0.4228478379352641;0.32999654871118306;0.5363757501753842;1.0000027462108747
