time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.903292;0.9774964217562981;0.41669817221211236;0.4262826047420249;0.31822964581098545;0.3255485710179057;0.9856480680424344;1.0000057105722193;10.000110329834323;0.416773995186651;0.4536631517231232;0.45365764153922905;0.42284691676583874;0.3299965654739314;0.5363749306842761;1.000002577565915
14.913292;0.977496578898578;0.4166982885073374;0.42628258542125885;0.31822962408448796;0.32554843349782236;0.9856478487244655;1.0000058628173816;10.000109802735977;0.41677412800193037;0.4536631984070941;0.4536577249400158;0.4228469969400094;0.32999658343744753;0.5363749001036513;1.0000024044862614
14.923292;0.9774967477376628;0.41669840507067496;0.4262825658429681;0.3182296058116904;0.3255482952528758;0.9856476259704938;1.0000060172100973;10.00010931205306;0.4167742603168437;0.453663244360972;0.4536578126297845;0.422847078006523;0.329996602568273;0.5363748699168044;1.000002226924899
14.933292;0.9774969280386441;0.4166985217833175;0.4262825461485361;0.31822959105521603;0.32554815640316886;0.9856473997652822;1.000006174133679;10.000108858464722;0.41677439192992094;0.4536632893795432;0.4536579045207449;0.4228471595413727;0.3299966228046253;0.5363748398435536;1.0000020447789504
14.943292;0.9774971195891935;0.4166986385661046;0.4262825264799797;0.31822957988782236;0.32554801700109887;0.9856471702943533;1.0000063337239176;10.000108441990005;0.416774522664912;0.4536633331630643;0.4536580004571387;0.4228472411704626;0.3299966440408009;0.536374809548434;1.0000018578940784
14.953292;0.9774973222973282;0.41669875538405027;0.42628250697576486;0.31822957239018573;0.32554787702383864;0.9856469379392625;1.000006495838067;10.000108062105681;0.41677465236690353;0.4536633753690647;0.45365810026093306;0.4228473225773159;0.3299966661155697;0.5363747787363886;1.000001666095207
14.963292;0.9774975361275099;0.4166988722225499;0.42628248776973215;0.3182295686437018;0.325547736424795;0.9856467031962964;1.000006660076419;10.000107718162553;0.4167747808911365;0.45366341567433516;0.4536582037297102;0.4228474035044593;0.329996688818174;0.5363747472146653;1.0000014692331947
14.973292;0.9774977610550754;0.4166989890450484;0.4262824689789691;0.31822956871793817;0.3255475951962589;0.9856464666130427;1.0000068258900947;10.000107409696682;0.41677490807215256;0.45366345380016454;0.45365831058771117;0.4228474837640682;0.3299967119131549;0.5363747148967573;1.0000012671844087
14.983292;0.9774979970692891;0.41669910576400315;0.4262824506847265;0.31822957263116763;0.32554745338206703;0.9856462287915742;1.000006992720367;10.000107136189085;0.41677503373335806;0.4536634895083426;0.4536584204595353;0.42284756324024514;0.32999673515619404;0.5363746817757414;1.0000010598361782
14.993292;0.9774982441095963;0.41669922223458083;0.42628243292911877;0.3182295803206446;0.3255473110702403;0.9856459903610462;1.0000071600406992;10.000106896627637;0.41677515772708895;0.4536635226138384;0.4536585328853975;0.42284764185357854;0.3299967582993822;0.5363746478887762;1.0000008471362967
15.003292;0.9774985019859933;0.4166993382419552;0.4262824157351067;0.31822959166161585;0.32554716839630243;0.9856457518945135;1.0000073273351595;10.000106689353341;0.4167752799331717;0.45366355300465994;0.45365864734138905;0.42284771950583017;0.3299967811060542;0.5363746132822629;1.0000006291123598
15.013292;0.9774987703729672;0.4166994534939573;0.4262823991243588;0.31822960650636906;0.32554702552953807;0.9856455138722529;1.000007494137527;10.000106512483924;0.41677540023446197;0.4536635806248379;0.45365876325671156;0.4228477960526743;0.32999680335421844;0.5363745779954897;1.0000004057890308
15.023292;0.9774990488173732;0.4166995676548863;0.42628238311661665;0.318229624709819;0.3255468826438548;0.9856452766832166;1.0000076600523582;10.000106364396862;0.4167755185117318;0.45366360544499706;0.45365888005027577;0.42284787133691953;0.3299968248232783;0.5363745420582262;1.0000001771560898
15.033292;0.9774993367284665;0.4166996804072531;0.42628236772123773;0.3182296461330618;0.3255467399127587;0.9856450406379875;1.0000078246636448;10.000106243627625;0.4167756346459093;0.45366362744995137;0.453658997186309;0.4228479452325652;0.3299968452955299;0.5363745054665767;0.9999999432516027
15.043292;0.9774996334377791;0.4166997914798133;0.4262823529298555;0.31822967062389595;0.32554659752266984;0.9856448060520796;1.0000079874310956;10.000106148624946;0.41677574852200167;0.45366364662255493;0.4536591142309651;0.42284801762158764;0.32999686458847133;0.5363744681513672;0.9999997041969031
15.053292;0.977499938313979;0.4166999006165277;0.4262823387037723;0.3182296979880823;0.3255464556721487;0.9856445733284653;1.0000081476724056;10.000106077383725;0.41677586002598227;0.4536636629190175;0.4536592308847192;0.4228480883422217;0.329996882594679;0.5363744300005643;0.9999994601292669
15.063292;0.9775002507967196;0.4167000075442732;0.4262823249615405;0.3182297279771544;0.32554631456183264;0.9856443429425071;1.0000083046363955;10.000106026777603;0.4167759690357279;0.45366367626412074;0.45365934696422544;0.42284815718212443;0.3299968992863121;0.5363743909396762;0.9999992111558759
15.073292;0.9775005703345659;0.4167001119742069;0.4262823115969962;0.3182297602977896;0.3255461744018714;0.9856441153825176;1.0000084576158328;10.000105992603407;0.4167760754297754;0.4536636865788457;0.45365946235160404;0.4228482238949936;0.32999691468353914;0.5363743510019451;0.9999989573978344
15.083292;0.9775008963702231;0.4167002136094501;0.42628229852755145;0.31822979461836653;0.3255460354340218;0.9856438910877464;1.000008605983294;10.000105970502359;0.4167761790985962;0.4536636938068706;0.45365957695691767;0.42284828821033393;0.3299969288203514;0.5363743103333032;0.9999986990649941
15.093292;0.9775012284356466;0.4167003121451425;0.42628228572402793;0.31822983056733;0.32554589793716737;0.9856436703934545;1.0000087491128204;10.000105956665577;0.4167762799371815;0.4536636979114808;0.4536596907045999;0.42284834985184483;0.3299969417227541;0.536374269145112;0.9999984364824905
15.103292;0.9775015662120625;0.41670040727151597;0.426282273201488;0.3182298677519144;0.32554576220632203;0.9856434535329632;1.000008886345168;10.000105948009008;0.4167763778339591;0.4536636988712358;0.453659803540057;0.4228484085659478;0.3299969533982044;0.536374227663503;0.9999981700713568
15.113292;0.9775019094166283;0.4167004986860732;0.4262822610002572;0.31822990580543153;0.32554562851680674;0.9856432406721819;1.000009017091821;10.000105942200662;0.41677647266060897;0.45366369669692863;0.45365991545198275;0.4228484641392441;0.3299969638398741;0.5363741860945113;0.9999979003327819
15.123292;0.9775022576174544;0.41670058610471705;0.42628224917668023;0.31822994442937447;0.32554549708650105;0.9856430319083432;1.0000091409443577;10.000105937655034;0.41677656426519766;0.4536636914366794;0.4536600264783056;0.422848516393259;0.32999697305021247;0.5363741446030788;0.9999976278609223
15.133292;0.9775026101623389;0.416700669273058;0.426282237794047;0.3182299833985554;0.3255453680593498;0.9856428272746776;1.0000092577155115;10.000105933271142;0.41677665249199497;0.4536636831523731;0.45366013668914107;0.42284856517126457;0.32999698106420766;0.5363741033252178;0.9999973533673473
15.143292;0.9775029662524469;0.4167007479728632;0.42628222689026757;0.3182300225323841;0.325545241527447;0.985642626798562;1.0000093674746091;10.00010592808321;0.41677673721095415;0.4536636719091246;0.4536602461623315;0.4228486103339636;0.3299969879504063;0.5363740623869738;0.9999970776733337
15.153292;0.9775033250959868;0.4167008220058349;0.42628221643125686;0.3182300616562559;0.32554511757347426;0.9856424305740152;1.0000094705469555;10.00010592111344;0.416776818315903;0.45366365780221357;0.45366035494511164;0.42284865175993086;0.3299969938007459;0.5363740218815889;0.999996801665755
15.163292;0.9775036860037305;0.4167008911845708;0.4262822063105738;0.3182301005699438;0.32554499629712763;0.9856422387893433;1.0000095674181162;10.000105910968205;0.41677689570915505;0.45366364097541323;0.45366046303471264;0.42284868935215464;0.3299969987270164;0.5363739818493141;0.9999965262398975
15.173292;0.9775040483306741;0.4167009553517794;0.42628219640873877;0.3182301390381894;0.32554487782770536;0.9856420516857504;1.0000096585825708;10.000105895170346;0.4167769693068668;0.453663621607026;0.4536605704080029;0.42284872304373206;0.3299970028675751;0.536373942288139;0.9999962522206804
15.183292;0.9775044113759527;0.4167010143954399;0.42628218664544626;0.3182301768178436;0.32554476234991825;0.9856418695127953;1.0000097444265441;10.000105870082574;0.4167770390632265;0.4536635999097138;0.4536606770363459;0.42284875278868095;0.32999700638539825;0.5363739031522123;0.9999959803140083
15.193292;0.9775047743540809;0.416701068243117;0.42628217697785054;0.31823021368922944;0.3255446501193108;0.985641692501696;1.0000098252205112;10.000105831237162;0.416777104998007;0.4536635761427991;0.45366078282651884;0.4228487785621716;0.3299970094351585;0.5363738643494508;0.999995711135941
15.203292;0.9775051364610237;0.41670111684676564;0.42628216737230795;0.31823024944698586;0.32554454143710215;0.9856415207880843;1.0000099011973564;10.000105773397436;0.41677716721478997;0.453663550600494;0.45366088755491457;0.4228488003832645;0.32999701212830396;0.5363738257699312;0.9999954452289654
15.213292;0.9775054969786751;0.4167011601636118;0.42628215780456713;0.3182302838890684;0.3255444366155675;0.9856413543449504;1.0000099726345473;10.00010569100333;0.41677722590212196;0.4536635236055588;0.4536609908947;0.4228488183226643;0.3299970145399681;0.5363737873186606;0.999995183059544
15.223292;0.9775058552712945;0.41670119813787604;0.42628214828493144;0.3182303168517157;0.3255443359587909;0.9856411930200351;1.0000100398738712;10.000105579081223;0.4167772813072721;0.4536634955415326;0.45366109249361175;0.4228488324716681;0.32999701673738635;0.5363737489255912;0.9999949251091659
15.233292;0.9775062107224247;0.4167012307089062;0.426282138865451;0.31823034824512797;0.3255442397534438;0.9856410365961356;1.0000101032315882;10.000105433523485;0.4167773336788293;0.4536634668898287;0.4536611920154085;0.42284884290867597;0.32999701878516896;0.5363737105390616;0.999994671993022
15.243292;0.9775065627932565;0.41670125784192497;0.42628212963411244;0.318230378041578;0.3255441482720499;0.9856408847910663;1.0000101628740534;10.000105250828858;0.41677738320611823;0.45366343821326116;0.4536612891601254;0.4228488497042293;0.3299970207397568;0.5363736721140391;0.9999944244354939
15.253292;0.9775069110867479;0.4167012795304641;0.42628212071314564;0.3182304062282666;0.32554406177809553;0.9856407372748758;1.0000102188124387;10.00010502778878;0.41677742999730244;0.4536634100787224;0.45366138367762593;0.4228488529481922;0.3299970226628191;0.5363736335965109;0.9999941831249921
15.263292;0.9775072551975124;0.41670129577595777;0.4262821122453894;0.31823043276029467;0.32554398051623545;0.985640593757884;1.000010270997089;10.000104761198473;0.41677747410005983;0.45366338298213443;0.4536614753633816;0.42284885276806133;0.3299970246289654;0.53637359489742;0.9999939486252165
15.273292;0.9775075944843937;0.41670130659249616;0.42628210437494185;0.31823045755405993;0.32554390470386907;0.9856404540304748;1.0000103193395697;10.000104448006722;0.41677751552365133;0.4536633573263206;0.4536615640480449;0.42284884932088423;0.3299970267116224;0.5363735558726984;0.9999937214069169
15.283292;0.9775079280592808;0.4167013120191234;0.4262820972430929;0.31823048051820363;0.3255438345449993;0.9856403178642948;1.0000103636401103;10.000104085748799;0.4167775542445856;0.4536633334397404;0.45366164958690003;0.4228488427631038;0.32999702899243166;0.5363735163450087;0.9999935019003716
15.293292;0.9775082550090048;0.416701312107028;0.42628209097925346;0.3182305015654672;0.32554377025165787;0.9856401848953115;1.0000104035766024;10.000103672682132;0.416777590224305;0.45366331160770795;0.453661731864642;0.4228488332403169;0.3299970315990893;0.5363734761524661;0.9999932905141805
15.303292;0.9775085746017926;0.4167013069112685;0.4262820856849267;0.3182305205910463;0.32554371204878596;0.9856400546326596;1.0000104388096989;10.000103207602578;0.416777623432808;0.4536632920890798;0.45366181081098067;0.4228488209130959;0.3299970347184396;0.5363734351829212;0.9999930876617266
15.313292;0.9775088862707996;0.41670129651601795;0.42628208144737895;0.3182305374646257;0.3255436601571117;0.985639926553629;1.000010469085076;10.000102689614254;0.41677765385293813;0.4536632751133425;0.45366188639446153;0.42284880598311475;0.32999703856912477;0.5363733934005356;0.9999928937722883
15.323292;0.9775091894665635;0.416701281063442;0.4262820783618972;0.31823055205784884;0.32554361476920307;0.9856398001744991;1.000010494262586;10.000102118172657;0.4167776814874918;0.4536632608804931;0.4536619585979476;0.4228487886891438;0.32999704335462515;0.5363733508527342;0.9999927092398502
15.333292;0.9775094836126147;0.41670126076140285;0.42628207652515077;0.3182305642731345;0.3255435760307295;0.9856396750751215;1.0000105143084148;10.000101493427177;0.4167777063827437;0.4536632495569288;0.4536620274079209;0.42284876928806414;0.32999704923175827;0.5363733076109536;0.999992534354724
15.343292;0.977509768138498;0.4167012358888666;0.4262820760183241;0.31823057404914457;0.32554354401535696;0.985639550882773;1.000010529251133;10.000100816187457;0.4167777286427456;0.45366324126070146;0.453662092839229;0.4228487480494746;0.32999705630590176;0.5363732636966075;0.9999923692545479
15.353292;0.9775100424475012;0.41670120679879036;0.42628207689984937;0.318230581367251;0.32554351870922005;0.9856394272078455;1.0000105391161274;10.00010008718655;0.41677774840903475;0.4536632360530738;0.45366215496749274;0.42284872525109407;0.32999706461554185;0.5363732190947128;0.9999922139027092
15.363292;0.9775103058770072;0.41670117389586225;0.42628207920692907;0.31823058625964584;0.32554350003518256;0.9856393035891314;1.000010543918239;10.000099306522067;0.41677776582438136;0.45366323393579333;0.4536622139241913;0.4228487011691377;0.32999707410638945;0.5363731738358395;0.9999920681391714
15.373292;0.9775105577214018;0.4167011375878584;0.4262820829542628;0.3182305888064907;0.325543487891221;0.9856391795335457;1.0000105437337758;10.000098473750342;0.41677778103128943;0.4536632348488263;0.45366226987090824;0.4228486760887404;0.32999708464442795;0.5363731280354315;0.9999919317710593
15.383292;0.9775107972702092;0.4167010982366247;0.426282088132551;0.31823058914475777;0.32554348217024665;0.9856390546652912;1.0000105387956448;10.000097588201294;0.41677779419878636;0.4536632386605649;0.453662322980317;0.4228486503231676;0.32999709607045513;0.5363730818599569;0.9999918046084952
15.393292;0.9775110238395127;0.41670105613949254;0.4262820947281452;0.31823058747072314;0.32554348276182093;0.9856389288874932;1.000010529537318;10.000096649849981;0.41677780551515226;0.45366324514907735;0.4536623734205432;0.42284862421570696;0.32999710824568723;0.5363730355097738;0.9999916864616709
15.403292;0.9775112368439081;0.4167010115362434;0.42628210273961153;0.31823058401543286;0.3255434895380402;0.9856388024232645;1.0000105165257342;10.000095660714948;0.4167778151423871;0.45366325399188756;0.4536624213486135;0.42284859812988856;0.3299971210571023;0.5363729892591004;0.9999915771614792
15.413292;0.9775114358990455;0.4167009646283361;0.4262821121596441;0.31823057902856455;0.325543502334275;0.9856386757186424;1.0000105003156805;10.000094625260273;0.4167778231901225;0.45366326475508517;0.4536624669100232;0.42284857243220025;0.3299971343930142;0.5363729434585657;0.9999914765807306
15.423292;0.9775116208405915;0.4167009156083147;0.4262821229657664;0.3182305727765813;0.32554352094912403;0.9856385492967952;1.0000104813625068;10.000093549535592;0.4167778297222106;0.45366327689305336;0.45366251024075566;0.4228485474612176;0.32999714812869696;0.5363728984621219;0.9999913845958674
15.433292;0.9775117916576329;0.41670086466528966;0.4262821351529406;0.3182305655287748;0.3255435451600507;0.9856384236434265;1.0000104600486555;10.000092440328048;0.4167778347682697;0.45366328980962867;0.45366255149372503;0.4228485234878795;0.3299971621388849;0.5363728545905082;0.9999913010254335
15.443292;0.9775119484358715;0.41670081195689795;0.42628214874829445;0.3182305575439669;0.3255435747234175;0.9856382991581999;1.0000104366968958;10.000091304539698;0.41677783831698095;0.4536633029369491;0.4536625908611583;0.4228485006823977;0.32999717629238373;0.5363728121743968;0.9999912256405821
15.453292;0.9775120912706194;0.41670075760364866;0.4262821637717693;0.31823054907892107;0.3255436093673267;0.9856381761929643;1.0000104115328894;10.000090148588157;0.4167778402883177;0.45366331575693514;0.4536626285315079;0.4228484791124498;0.32999719042316283;0.5363727715784059;0.9999911582158998
15.463292;0.9775122201528419;0.4167007017211046;0.42628218020688974;0.3182305403902799;0.32554364880716946;0.9856380551398178;1.0000103847127528;10.000088978176262;0.4167778405320643;0.4536633277889372;0.4536626646263884;0.42284845877253036;0.3299972043308204;0.5363727331756162;0.9999910985395959
15.473292;0.9775123349875959;0.41670064444235877;0.4262821980180034;0.31823053170834165;0.32554369277105166;0.9856379364802661;1.0000103563690705;10.00008779818592;0.41677783888437453;0.4536633385797058;0.453662699215223;0.42284843961474045;0.32999721780082675;0.5363726973216295;0.999991046403848
15.483292;0.9775124357400731;0.41670058591848325;0.42628221718482273;0.3182305232147419;0.32554374102219075;0.985637820769763;1.0000103265848732;10.000086612385612;0.41677783522732414;0.4536633477020069;0.4536627323821857;0.4228484215650326;0.32999723060871883;0.5363726643246652;0.9999910016005223
15.493292;0.9775125225319252;0.4167005263185694;0.42628223772676854;0.3182305150501764;0.3255437933822577;0.985637708574384;1.0000102953625185;10.000085423254074;0.41677782948983644;0.453663354759147;0.4536627642398454;0.42284840452076955;0.3299972425289892;0.5363726344188889;0.999990963907906
15.503292;0.9775125956470406;0.41670046581910347;0.4262822596815694;0.31823050733117236;0.32554384973315165;0.9856376003855644;1.0000102626113145;10.000084231863392;0.41677782161005006;0.45366335937943725;0.4536627948901337;0.42284838834385685;0.32999725336931324;0.5363726077881821;0.999990933080092
15.513292;0.9775126555469567;0.4167004045753245;0.42628228304641397;0.31823050015618665;0.32554390998599436;0.9856374965932814;1.0000102281410306;10.000083037768832;0.4167778115075563;0.45366336120362866;0.4536628244049978;0.42284837288403543;0.3299972630056782;0.5363725846161781;0.9999909088765953
15.523292;0.9775127029158426;0.41670034269733786;0.42628230775933434;0.31823049361159467;0.3255439740417285;0.9856373975075915;1.0000101917331052;10.000081839303661;0.41677779907039947;0.4536633598853114;0.4536628528280685;0.42284835801844983;0.3299972713824729;0.5363725650893834;0.9999908911529277
15.533292;0.9775127386297917;0.4167002802333946;0.4262823337470093;0.3182304877743301;0.3255440417625091;0.9856373033137815;1.000010153287858;10.00008063420953;0.4167777841552602;0.45366335509694566;0.4536628801860253;0.42284834365294466;0.32999727849005783;0.5363725493561162;0.9999908799228366
15.543292;0.9775127636102771;0.4167002171588554;0.4262823609647135;0.3182304827047046;0.3255441129633748;0.9856372140289127;1.0000101129189345;10.00007942037405;0.41677776661675253;0.4536633465221829;0.4536629065128912;0.4228483296987175;0.32999728436307185;0.5363725375039754;0.9999908752759151
15.553292;0.9775127786674791;0.41670015339302624;0.4262823893850451;0.31823047843922686;0.3255441874297563;0.9856371295736778;1.0000100709433222;10.000078196497219;0.416777746344636;0.45366333384840696;0.4536629318603088;0.4228483160686117;0.3299972890860872;0.536372529574351;0.9999908772425949
15.563292;0.977512784446884;0.4167000888502822;0.4262824189853165;0.3182304749835673;0.3255442649527182;0.9856370498760717;1.0000100278441517;10.00007696233439;0.4167777232690115;0.4536633167752201;0.45366295629710457;0.4228483026850533;0.329997292774589;0.5363725255765281;0.9999908857536096
15.573292;0.9775127814872012;0.4167000234943584;0.4262824497614856;0.3182304723095149;0.32554434535271864;0.9856369748964453;1.0000099842424839;10.000075718504304;0.41677769735412007;0.45366329502412756;0.45366297990798987;0.4228482894890603;0.3299972955579454;0.536372525479685;0.9999909006752369
15.583292;0.9775127702671331;0.41669995735446413;0.4262824817426349;0.31823047035813634;0.32554442846434;0.9856369045677376;1.0000099408186383;10.000074465829002;0.4167776686151993;0.4536632683502627;0.45366300276103766;0.42284827645325423;0.32999729759054935;0.5363725291980738;0.9999909218821815
15.593292;0.9775127511418248;0.4166998905096653;0.42628251498428105;0.318230469040624;0.3255445140947254;0.9856368387173262;1.0000098981818601;10.000073204347826;0.41677763713393745;0.45366323656968865;0.453663024868962;0.4228482635976791;0.3299972990604293;0.5363725365892649;0.9999909493444453
15.603292;0.9775127242927363;0.4166998230710685;0.4262825495363846;0.3182304682394249;0.3255446019940487;0.9856367770088402;1.0000098567738012;10.00007193295883;0.4167776030515333;0.4536631995719474;0.4536630462172292;0.4228482509897889;0.3299973001694869;0.5363725474729361;0.999990983138047
15.613292;0.9775126898128468;0.41669975515620017;0.42628258539929537;0.31823046781045217;0.32554469186520096;0.9856367189371482;1.0000098168559641;10.000070650301446;0.41677756655565384;0.4536631572957583;0.45366306684019664;0.42284823871373534;0.32999730110738046;0.5363725616515183;0.9999910233659939
15.623292;0.9775126478140189;0.41669968686242825;0.42628262250073706;0.3182304675863966;0.32554478340406207;0.9856366638820968;1.0000097785736906;10.000069355809813;0.41677752786804106;0.4536631097105833;0.4536630868539882;0.4228482268451064;0.3299973020342888;0.536372578913607;0.9999910700743415
15.633292;0.9775125984814956;0.4166996182489394;0.42628266071981313;0.3182304673911547;0.32554487632693196;0.9856366111409282;1.0000097420563867;10.00006804954143;0.4167774872296438;0.45366305682996627;0.4536631064176169;0.4228482154481963;0.32999730307307723;0.536372599029634;0.999991123195181
15.643292;0.9775125421222347;0.4166995493191472;0.4262826999361594;0.3182304670593603;0.32554497035609303;0.9856365599363252;1.0000097075044008;10.000066731325237;0.4167774448872303;0.45366299873064186;0.4536631256762461;0.42284820457433336;0.32999730432015134;0.5363726217623257;0.9999911825795411
15.653292;0.9775124791583282;0.4166994800272392;0.426282740073166;0.31823046644735276;0.32554506518831877;0.985636509416766;1.0000096752097536;10.000065400423411;0.4167774010914291;0.4536629355518696;0.4536631447387066;0.4228481942702917;0.32999730586628595;0.5363726468991759;0.9999912481525312
15.663292;0.9775124100386028;0.4166994103076201;0.42628278112780155;0.31823046543273686;0.3255451604864913;0.9856364586275016;1.0000096455026148;10.000064055661992;0.4167773561128345;0.4536628674677107;0.4536631636760455;0.42284818459229323;0.32999730780809705;0.536372674270901;0.999991319998076
15.673292;0.9775123351853949;0.4166993400880104;0.42628282316572436;0.31823046390721044;0.32554525589264194;0.9856364065227745;1.0000096186852707;10.000062695671184;0.4167773102537221;0.4536627946587778;0.45366318250100596;0.422848175601968;0.32999731024381035;0.5363727037330872;0.9999913982466858
15.683292;0.9775122550404605;0.4166992692819952;0.4262828662700986;0.3182304617767044;0.3255453510430063;0.98563635202472;1.0000095949770043;10.000061319217236;0.4167772638194744;0.4536627173151461;0.4536632011448301;0.4228481673651924;0.3299973132588537;0.5363727351507237;0.9999914829358545
15.693292;0.9775121701195448;0.416699197778745;0.426282910487529;0.3182304589719573;0.3255454455845184;0.9856362940237238;1.0000095744629667;10.000059925551758;0.4167772170552377;0.45366263565516923;0.45366321946523275;0.4228481599645473;0.32999731691691425;0.5363727684025111;0.9999915740080335
15.703292;0.9775120809684471;0.41669912545910426;0.42628295581363634;0.31823045545086687;0.32554553919596396;0.9856362313399142;1.0000095571034984;10.000058514624525;0.41677717009810084;0.4536625499253336;0.4536632372696334;0.422848153504664;0.3299973212753135;0.5363728033705945;0.9999916713817186
15.713292;0.9775119880444343;0.41669905224747894;0.4262830022087377;0.3182304511790207;0.3255456316088988;0.985636162711235;1.0000095428250393;10.000057087126544;0.4167771229923306;0.45366246039020247;0.4536632543402792;0.4228481481282358;0.3299973264176691;0.5363728399198198;0.9999917749660758
15.723292;0.9775118916526315;0.4166989781399698;0.4262830496261954;0.31823044611722545;0.3255457226153317;0.9856360868225998;1.000009531582824;10.000055644636523;0.41677707574420575;0.4536623673548079;0.45366327046549837;0.42284814405083027;0.3299973324613414;0.5363728779058259;0.9999918846084472
15.733292;0.9775117919633635;0.4166989031767755;0.42628309803942244;0.31823044025435726;0.3255458120523069;0.9856360024187071;1.0000095233096473;10.000054189903015;0.41677702833290986;0.4536622711944326;0.4536632854672299;0.42284814156294226;0.32999733952075877;0.5363729171980585;0.9999920000454583
15.743292;0.9775116889965894;0.41669882741101005;0.42628314745890006;0.3182304336453367;0.3255458997757375;0.9856359084275951;1.000009517801725;10.000052726640291;0.4167769806812104;0.45366217234574235;0.4536632992145117;0.4228481409766968;0.3299973476662525;0.5363729576676178;0.99999212087757
15.753292;0.977511582577495;0.41669875090038205;0.4262831979537184;0.3182304263845444;0.3255459856449601;0.9856358039848024;1.000009514639032;10.000051258828258;0.4167769326733817;0.4536620712917474;0.45366331162176193;0.42284814256125836;0.329997356926265;0.5363729991414291;0.9999922465527938
15.763292;0.9775114724014599;0.4166986737021491;0.4262832496668706;0.3182304185493457;0.3255460695236603;0.9856356883988269;1.0000095132242666;10.000049790540142;0.4167768842101345;0.4536619685562344;0.45366332263648684;0.42284814651058067;0.32999736731839074;0.5363730413945391;0.9999923764158198
15.773292;0.9775113582258912;0.41669859587666624;0.4262833027872358;0.3182304101935005;0.3255461512976087;0.9856355610908472;1.0000095129381026;10.000048326302313;0.41677683522659104;0.4536618646789601;0.4536633322099705;0.4228481529486833;0.3299973788535423;0.5363730842209194;0.9999925098062509
15.783292;0.977511240017035;0.41669851751626485;0.42628335748189033;0.31823040137049224;0.32554623089483953;0.9856354215437595;1.0000095132692302;10.000046870651337;0.4167767856713186;0.4536617601700019;0.45366334025393484;0.4228481619511977;0.32999739150782886;0.5363731274956156;0.999992646091867
15.793292;0.977511117919744;0.41669843878199825;0.42628341384546153;0.3182303921364847;0.32554630827695397;0.9856352692846166;1.0000095138102059;10.00004542676055;0.41677673548914645;0.453661655469765;0.45366334661468644;0.422848173558684;0.32999740519565124;0.536373171150405;0.9999927846977941
15.803292;0.9775109921494767;0.4166983599021691;0.42628347190874444;0.31823038255187236;0.3255463834255015;0.985635103845451;1.000009514201077;10.000043995265095;0.4167766846356248;0.45366155094067573;0.45366335108877087;0.4228481877830359;0.32999741976583374;0.5363732151395862;0.9999929252114973
15.813292;0.9775108629212107;0.4166982811196738;0.42628353168155786;0.31823037269266496;0.32554645636546325;0.9856349247540853;1.000009514147547;10.000042573769205;0.41677663309903634;0.45366144687565063;0.4536633534710995;0.4228482046304462;0.3299974350314512;0.5363732594581303;0.9999930674359863
15.823292;0.9775107304164065;0.4166982026328885;0.42628359317171316;0.3182303626388001;0.32554652719161864;0.9856347315734733;1.0000095134436466;10.000041157180052;0.41677658089170283;0.4536613434946038;0.4536633536017249;0.422848224130823;0.32999745082123233;0.5363733041580174;0.9999932113304403
15.833292;0.9775105947762077;0.41669812458055083;0.42628365636139315;0.3182303524382941;0.3255465960649708;0.9856345239235379;1.0000095118801833;10.000039738726185;0.4167765280349205;0.4536612409440781;0.45366335139752884;0.42284824633505624;0.329997467024954;0.536373349358885;0.9999933569203062
15.843292;0.9775104560659754;0.41669804708021224;0.42628372119738095;0.31823034208589995;0.325546663201379;0.9856343015342367;1.0000095091388963;10.000038310921065;0.41677647455610006;0.4536611393253317;0.4536633468653652;0.42284827128957314;0.3299974836096312;0.5363733952780522;0.999993504236001
15.853292;0.9775103142318069;0.4166979702703004;0.4262837876405052;0.3182303315311493;0.32554672885106783;0.9856340643034969;1.0000095048057414;10.000036866369111;0.41677642046654445;0.45366103871982305;0.4536633400896983;0.42284829902134585;0.32999750061177785;0.5363734422209184;0.9999936533339241
15.863292;0.9775101691365408;0.41669789431173926;0.42628385571713917;0.3182303207006481;0.3255467932530002;0.9856338122911246;1.0000094984504164;10.000035398489048;0.4167763657476412;0.4536609391660962;0.4536633312148836;0.4228483295298215;0.3299975181410312;0.5363734905078107;0.9999938043864529
15.873292;0.9775100206356803;0.4166978193679992;0.4262839255147421;0.3182303095194193;0.32554685659922866;0.9856335456992459;1.0000094896743075;10.000033901822443;0.41677631039148444;0.45366084063519097;0.4536633204196178;0.42284836278075955;0.32999753638167717;0.5363735403968037;0.9999939577012392
15.883292;0.9775098686173759;0.4166977455922602;0.4262839971480755;0.318230297918137;0.32554691903505256;0.9856332648200468;1.0000094781262845;10.000032372352374;0.4167762544420525;0.45366074307677445;0.45366330787461756;0.42284839870115043;0.32999755554810056;0.5363735920424139;0.9999941136388635
15.893292;0.9775097129887814;0.4166976731305824;0.426284070727308;0.31823028581326507;0.3255469806693592;0.9856329699392608;1.0000094635101255;10.000030808091324;0.41677619800740817;0.4536606464980356;0.45366329371127495;0.4228484371685212;0.32999757582957395;0.5363736455032944;0.9999942725473739
15.903292;0.9775095536631334;0.41669760212690604;0.42628414633917167;0.31823027307381246;0.32554704157813297;0.9856326613294408;1.0000094456155393;10.000029209244188;0.41677614127536716;0.45366055099145186;0.4536632779962785;0.4228484780043309;0.3299975973722329;0.5363737007916525;0.9999944347175439
15.913292;0.9775093905984111;0.4166975327224823;0.42628422405071403;0.31823025952150524;0.3255471018087706;0.9856323393576788;1.0000094243898634;10.0000275778018;0.41677608450371106;0.45366045670223265;0.4536632607194973;0.4228485209722488;0.32999762027621315;0.5363737579004143;0.9999946003144382
15.923292;0.9775092238145222;0.416697465084261;0.4262843039137136;0.31823024497669283;0.32554716139498735;0.9856320045327799;1.0000093999579702;10.000025916891607;0.4167760279684084;0.45366036378856556;0.453663241831107;0.42284856578305974;0.3299976445924014;0.5363738167664232;0.9999947693337541
15.933292;0.9775090533472695;0.41669739944998413;0.42628438594786777;0.3182302292992351;0.3255472203608402;0.9856316574322012;1.0000093725514059;10.000024230162758;0.41677597193177535;0.4536602723992933;0.45366322128174846;0.4228486121258629;0.3299976703326751;0.5363738772284365;0.9999949416196297
15.943292;0.9775088792045014;0.4166973361211098;0.4262844701200163;0.3182302123896069;0.325547278698244;0.9856312986733329;1.0000093424452183;10.00002252180827;0.41677591666651576;0.45366018266005487;0.45366319901864044;0.4228486597194439;0.3299976974962044;0.5363739390482891;0.999995116931885
15.953292;0.9775087013623575;0.4166972754063742;0.4262845563370931;0.3182301941690394;0.3255473363580889;0.985630928986791;1.000009309955579;10.00002079691186;0.41677586247704157;0.453660094669904;0.45366317497807157;0.4228487083423754;0.32999772609842537;0.5363740019712411;0.999995294993358
15.963292;0.9775085198041217;0.4166972175668184;0.4262846444530748;0.3182301745567501;0.3255473932714626;0.9856305492782179;1.000009275443132;10.000019061228478;0.416775809670741;0.45366000850434274;0.45366314910758015;0.4228487578077981;0.32999775618220006;0.5363740657453775;0.9999954754862534
15.973292;0.9775083345713952;0.4166971627891928;0.4262847342886277;0.31823015345188965;0.32554744937104835;0.9856301606274501;1.0000092392784659;10.000017320688062;0.41677575852613774;0.45365992421808016;0.45366312139474646;0.4228488079259336;0.32999778780993383;0.5363741301031817;0.9999956580641267
15.983292;0.9775081457609194;0.416697111200059;0.4262848256616499;0.3182301307350316;0.32554750459506754;0.985629764209268;1.0000092018179618;10.000015581178197;0.4167757092693937;0.45365984185161495;0.45366309187183423;0.42284885850922305;0.3299978210598384;0.5363741947803132;0.999995842372658
15.993292;0.9775079534905583;0.4166970628913774;0.426284918422509;0.3182301062899403;0.3255475588718459;0.985629361191612;1.0000091634039592;10.000013848374337;0.41677566204599165;0.4536597614467248;0.4536630605951594;0.42284890937415953;0.3299978560363165;0.5363742595528453;0.9999960280580219
16.003292;0.9775077579063213;0.41669701792587654;0.42628501247366346;0.3182300800255806;0.3255476121059693;0.9856289527212346;1.0000091243320495;10.0000121270327;0.41677561693403997;0.4536596830613602;0.45366302762565924;0.42284896031581715;0.3299978928756829;0.5363743242389127;0.999996214801926
16.013292;0.9775075591794149;0.41669697633499836;0.4262851077658608;0.3182300518819576;0.32554766419543824;0.9856285399507093;1.0000090848190806;10.000010419943907;0.41677557398554244;0.45365960677077216;0.45366299304490854;0.42284901110058054;0.32999793173467507;0.5363743886963461;0.9999964023479536
16.023292;0.9775073574623521;0.41669693812685427;0.42628520429161765;0.3182300218367918;0.3255477150528585;0.9856281240428134;1.0000090450620966;10.000008727722497;0.4167755332467988;0.4536595326727854;0.4536629569759034;0.4228490614743942;0.3299979727785932;0.5363744528441592;0.999996590469703
16.033292;0.9775071528920811;0.4166969033048798;0.4262853020709354;0.31822998992427864;0.32554776459501633;0.9856277061723074;1.000009005322738;10.000007049821638;0.4167754947673182;0.45365946090030773;0.4536629195577964;0.42284911117493074;0.32999801617882113;0.5363745166719907;0.9999967788988873
16.043292;0.9775069456771331;0.416696871862783;0.42628540112026314;0.3182299562332985;0.3255478127348092;0.9856272875216056;1.0000089659198712;10.000005385781401;0.41677545859007786;0.45365939161600005;0.45366288091707113;0.42284915995298517;0.3299980620996712;0.5363745802294653;0.9999969672737222
16.053292;0.977506736194289;0.4166968437473535;0.42628550144721367;0.31822992087451785;0.3255478593922021;0.985626869247273;1.0000089271993693;10.000003735954415;0.41677542471672224;0.4536593249988518;0.4536628411634347;0.4228492075855434;0.32999811067272133;0.5363746436408056;0.9999971551504028
16.063292;0.9775065249826389;0.4166968188515549;0.42628560308264396;0.3182298839417648;0.32554790448116616;0.9856264524041768;1.0000088895309378;10.000002101584732;0.4167753930953292;0.45365926124080364;0.4536628003735951;0.42284925388553213;0.32999816198512405;0.5363747071222872;0.9999973420497252
16.073292;0.977506312644093;0.4166967970390691;0.426285706092352;0.3182298454833593;0.325547947867065;0.9856260378997457;1.0000088532370628;10.000000484145925;0.4167753636563091;0.45365920053498765;0.4536627585732321;0.42284929871915666;0.32999821607133867;0.5363747709300772;0.9999975275320825
16.083292;0.9775060997495085;0.41669677814521955;0.42628581054141657;0.318229805498708;0.3255479893488057;0.9856256265368297;1.0000088185028024;9.999998884627077;0.4167753363651272;0.4536591430410731;0.453662715757734;0.422849342011628;0.329998272889953;0.536374835279184;0.9999977113019832
16.093292;0.9775058867766377;0.41669676197479993;0.42628591645281494;0.31822976395556507;0.32554802870175453;0.9856252190614668;1.0000087853775979;9.999997303485308;0.41677531125020595;0.45365908885448275;0.4536626719218838;0.42284938373785075;0.3299983323220644;0.5363749003281364;0.9999978932663401
16.103292;0.9775056741242643;0.41669674832447867;0.42628602380527825;0.3182297208002361;0.32554806573819384;0.9856248161542789;1.0000087537927718;9.99999574080227;0.4167752883837532;0.4536590380214986;0.4536626270460964;0.42284942391183883;0.3299983941987168;0.536374966207277;0.9999980735178797
16.113292;0.9775054622221377;0.41669673699314524;0.4262861325636315;0.3182296759635646;0.3255481003254867;0.9856244183795396;1.0000087235362418;9.99999419615129;0.41677526782509083;0.4536589905975478;0.4536625810777912;0.4228494625809398;0.32999845832150876;0.5363750330318706;0.999998252303463
16.123292;0.9775052515621485;0.41669672776484556;0.4262862427085669;0.31822962937760074;0.3255481323834349;0.9856240261343922;1.000008694261472;9.999992668240969;0.41677524956791373;0.45365894668706347;0.45366253393783273;0.4228494998287859;0.3299985244844037;0.5363751008993126;0.9999984299949675
16.133292;0.9775050425519455;0.41669672040130523;0.42628635424299455;0.3182295809978626;0.32554816188531177;0.9856236397006669;1.0000086655888214;9.999991155009297;0.4167752335378252;0.45365890644081747;0.4536624855077678;0.4228495357873213;0.32999859249834057;0.5363751698737621;0.9999986070522716
16.143292;0.9775048354162156;0.4166967146629662;0.42628646716165014;0.3182295308133562;0.3255481888326871;0.9856232593943652;1.0000086372180874;9.999989654601523;0.4167752196339934;0.45365887004998695;0.4536624356131745;0.4228495706403845;0.32999866218558244;0.5363752399714082;0.9999987839867307
16.153292;0.9775046303290704;0.41669671035032824;0.42628658140414827;0.3182294788338847;0.32554821322640204;0.9856228856200487;1.0000086089224658;9.999988166139962;0.4167752077549532;0.453658837739125;0.4536623840465919;0.4228496045946118;0.3299987333536648;0.5363753111440975;0.9999989613037954
16.163292;0.9775044276258397;0.4166967073563858;0.4262866968431926;0.31822942507130003;0.3255482350737598;0.9856225187648966;1.0000085804948955;9.999986689595735;0.41677519780416417;0.4536588097350656;0.4536623305901533;0.4228496378384777;0.3299988057901497;0.5363753832448936;0.9999991394293677
16.173292;0.9775042278771752;0.4166967056923417;0.42628681331758683;0.3182293695281965;0.3255482543978038;0.9856221591199741;1.0000085517779917;9.999985225703671;0.41677518972186134;0.4536587862328234;0.4536622750136373;0.42284967053055494;0.32999887927989036;0.5363754560239099;0.9999993186658396
16.183292;0.9775040318058634;0.41669670545282395;0.426286930663274;0.31822931219253225;0.32554827122408436;0.9856218069606595;1.0000085227361402;9.999983776337286;0.4167751835218226;0.45365876739331934;0.45366221709862764;0.4228497028043065;0.32999895361457604;0.5363755291822875;0.9999994991824692
16.193292;0.9775038401384617;0.4166967067483153;0.4262870487253578;0.3182292530399212;0.32554828555743404;0.985621462672214;1.0000084934934794;9.999982344709332;0.4167751792814364;0.45365875336328704;0.453662156680042;0.4228497347502347;0.329999028592574;0.5363756024206595;0.9999996810465809
16.203292;0.9775036534390458;0.4166967096626652;0.42628716735808647;0.3182291920490363;0.32554829736150837;0.9856211267641124;1.0000084642930749;9.99998093502711;0.41677517709511536;0.4536587442790195;0.453662093636041;0.4228497663823573;0.32999910402285004;0.536375675442969;0.9999998643076785
16.213292;0.9775034719891535;0.41669671425028365;0.4262872863999089;0.3182291292267142;0.3255483065751069;0.9856207997853866;1.0000084353767693;9.999979551695143;0.4167751770345811;0.4536587402608238;0.45366202783443416;0.4228497976404758;0.3299991797339411;0.5363757479457487;1.0000000491061938
16.223292;0.977503295821565;0.416696720545593;0.42628740565354384;0.31822906462324374;0.325548313154645;0.9856204822057114;1.0000084068930162;9.999978198615748;0.41677517913265466;0.45365874142639956;0.45366195910609775;0.42284982844999136;0.3299992555936564;0.5363758196217465;1.0000002357609712
16.233292;0.977503124865806;0.4166967285735544;0.42628752490555605;0.31822899832987955;0.3255483170887718;0.9856201743269796;1.0000083789071172;9.999976879336637;0.416775183379731;0.45365874788491284;0.45366188727232737;0.4228498587909121;0.32999933152570743;0.5363758901879678;1.0000004247656356
16.243292;0.9775029590451065;0.4166967383488894;0.4262876439494483;0.3182289304700199;0.32554831840489185;0.98561987632539;1.000008351457932;9.999975597821429;0.41677518971452315;0.453658759690774;0.4536618121912691;0.42284988870893586;0.32999940749653695;0.5363759594287572;1.000000616693891
16.253292;0.9775027982854906;0.4166967498583404;0.4262877625896458;0.3182288611940662;0.32554831719983857;0.9856195883278204;1.0000083246043818;9.999974358659788;0.41677519800117413;0.45365877681457917;0.45366173378487523;0.4228499182626731;0.32999948348061053;0.5363760272097599;1.0000008121213382
16.263292;0.9775026424962729;0.41669676305638936;0.4262878806440929;0.318228790683022;0.3255483136560721;0.9856193103498508;1.0000082984600456;9.999973166349307;0.4167752080208063;0.45365879914992197;0.453661652037086;0.4228499474583231;0.32999955944373527;0.536376093441555;1.0000010115897024
16.273292;0.9775024915492241;0.4166967778904318;0.4262879979360566;0.31822871915762946;0.32554830801938994;0.9856190422245015;1.0000082732234594;9.999972024591353;0.41677521951632085;0.4536588265400538;0.4536615669834981;0.42284997621263687;0.3299996353623336;0.5363761580349417;1.000001215540387
16.283292;0.977502345273243;0.4166967943326965;0.4262881142697213;0.318228646873271;0.3255483005643942;0.9856187836745881;1.000008249219965;9.999970936366529;0.4167752322737402;0.45365885881170576;0.4536614787085311;0.4228500043563505;0.3299997112293002;0.5363762208861897;1.0000014242347326
16.293292;0.9775022034928059;0.41669681238700507;0.4262882294214869;0.318228574090071;0.32554829156803317;0.9856185344275041;1.0000082269284978;9.999969904570523;0.4167752461633294;0.4536588957778698;0.4536613873366924;0.42285003165747204;0.329999787012803;0.5363762819008838;1.000001637760158
16.303292;0.9775020661226256;0.4166968320808754;0.42628834315701875;0.31822850104887146;0.3255482812959101;0.9856182942685224;1.0000082069338412;9.999968932263133;0.41677526111214963;0.453658937209085;0.453661293030171;0.422850057830723;0.32999986262262854;0.5363763410431178;1.0000018561081134
16.313292;0.9775019332594614;0.4166968534759909;0.42628845525632353;0.3182284279749277;0.32554826999475484;0.9856180630563122;1.000008189835953;9.99996802200911;0.416775277055595;0.4536589828182327;0.4536611960081008;0.42285008254401635;0.3299999379231582;0.5363763983611951;1.0000020792154618
16.323292;0.9775018051785508;0.41669687667390276;0.4262885655256484;0.31822835507992175;0.325548257882481;0.9856178407472526;1.0000081761969208;9.999967175019066;0.41677529388806467;0.45365903226859516;0.4536610965437287;0.42285010545508966;0.3300000127653451;0.5363764539692396;1.0000023069433863
16.333292;0.9775016822645022;0.41669690178859536;0.4262886737694277;0.318228282539402;0.32554824515124214;0.9856176274099595;1.000008166524562;9.999966390985179;0.41677531143324914;0.45365908519522474;0.45366099492373774;0.4228501262828545;0.3300000870125981;0.5363765080062186;1.0000025390445821
16.343292;0.9775015649499341;0.41669692891582794;0.42628877975929325;0.3182282104626974;0.3255482319860958;0.9856174231847823;1.0000081612646612;9.999965668838762;0.4167753294722539;0.45365914123622825;0.45366089142782073;0.4228501448672731;0.3300001605455979;0.536376560575744;1.000002775178574
16.353292;0.9775014536318611;0.4166969581220417;0.426288883261463;0.31822813888584356;0.32554821856549276;0.9856172282006237;1.000008160821073;9.999965007948642;0.4167753477993254;0.4536592000548023;0.45366078634681745;0.4228501611528679;0.3300002332429489;0.5363766117007532;1.000003014973848
16.363292;0.9775013485564896;0.4166969894350314;0.4262889840725722;0.31822806779935875;0.32554820503421905;0.9856170425280258;1.000008165577975;9.999964408804058;0.4167753662614875;0.45365926135917556;0.45366067999818854;0.42285017511896344;0.33000030497539834;0.5363766613677465;1.000003258045298
16.373292;0.9775012497496053;0.41669702282187443;0.42628908200402915;0.31822799718828537;0.3255481914975121;0.9856168662068445;1.000008175860017;9.99996387251331;0.41677538477241743;0.4536593249265786;0.4536605727350469;0.4228501867399674;0.3300003756302824;0.5363767096318507;1.0000035039805621
16.383292;0.9775011570311033;0.4166970581775192;0.42628917684893924;0.3182279270647337;0.3255481780613984;0.98561669926352;1.000008191842803;9.999963399878693;0.41677540329006185;0.4536593906000704;0.45366046494220386;0.422850195997783;0.3300004451280178;0.5363767566525083;1.0000037523860659
16.393292;0.977501070091157;0.41669709534881094;0.42628926838174025;0.31822785749587934;0.32554816485556776;0.9856165416982616;1.000008213491366;9.99996299146456;0.41677542177244625;0.4536594582768096;0.45366035698738344;0.4228502028989874;0.33000051341130937;0.5363768026491188;1.000004002921621
16.403292;0.9775009885794836;0.4166971341665695;0.42628935640989163;0.31822778861432255;0.3255481519960639;0.9856163935091022;1.0000082405971202;9.999962648140675;0.4167754401486058;0.4536595279130936;0.4536602491715764;0.4228502074584181;0.33000058043283836;0.5363768478777903;1.000004255288699
16.413292;0.9775009121288812;0.4166971744615448;0.4262894408290505;0.31822772058389215;0.32554813954392736;0.9856162546970377;1.0000082728702415;9.999962370903805;0.41677545831605506;0.4536595995164183;0.4536601417335134;0.42285020967582393;0.33000064616635977;0.5363768926240616;1.0000045092547973
16.423292;0.977500840301592;0.41669721606637306;0.4262895216172966;0.3182276535447131;0.3255481275061227;0.9856161251995401;1.0000083099751111;9.999962160387737;0.41677547614628685;0.45365967311738203;0.45366003490000745;0.4228502095306766;0.3300007106250235;0.5363769371811465;1.0000047646542591
16.433292;0.9775007725767162;0.41669725880155456;0.4262895988007991;0.3182275876022813;0.32554811585827254;0.9856160048431166;1.0000083515338496;9.999962016634235;0.4167754934807127;0.45365974874122933;0.4536599289456973;0.4228502069760303;0.3300007738549385;0.5363769818522315;1.000005021325307
16.443292;0.977500708453263;0.41669730247456216;0.42628967243817173;0.31822752285635136;0.32554810456418276;0.9856158934113505;1.000008397155484;9.999961939405306;0.4167755101284707;0.45365982638725455;0.453659824178142;0.42285020193434175;0.33000083591112006;0.5363770269405377;1.0000052790652405
16.453292;0.9775006475298512;0.416697346897508;0.4262897426192947;0.3182274594162346;0.3255480935829255;0.9856157907811104;1.0000084464228174;9.99996192894825;0.4167755259005626;0.45365990602888345;0.4536597208412517;0.4228501943192484;0.3300008968363305;0.5363770727108074;1.0000055375889942
16.463292;0.9775005894353862;0.416697391882577;0.4262898094845868;0.31822739739794015;0.32554808287050635;0.9856156969800337;1.0000084988366644;9.999961986171773;0.4167755406614322;0.4536599876468691;0.4536596190762725;0.4228501840632901;0.3300009566441111;0.5363771193920782;1.0000057964872588
16.473292;0.9775005337468984;0.41669743723185754;0.426289873248634;0.3182273369083841;0.3255480723861301;0.9856156121139588;1.000008553819209;9.99996211215371;0.4167755543412542;0.4536600712534261;0.4536595189777367;0.4228501711139804;0.3300010153095168;0.5363771671966003;1.0000060552335923
16.483292;0.9775004800404559;0.4166974827497782;0.42628993418242156;0.3182272780299713;0.32554806209082443;0.9856155362748531;1.0000086108047614;9.999962307746099;0.41677556692111695;0.45366015686286626;0.45365942062338505;0.422850155410533;0.33000107276989143;0.5363772163087944;1.0000063131749226
16.493292;0.9775004280245356;0.4166975282543636;0.42628999254706995;0.31822722083001614;0.3255480519427227;0.9856154695565529;1.000008669350494;9.999962573229727;0.41677557841807544;0.45366024446707515;0.45365932404510645;0.42285013687620343;0.3300011289365401;0.5363772668740646;1.0000065694998737
16.503292;0.9775003776372466;0.41669757358008513;0.42629004852937924;0.3182271653560755;0.3255480418969536;0.9856154121239831;1.0000087291704967;9.999962908179342;0.41677558887476895;0.4536603340674037;0.4536592292251559;0.422850115440462;0.33000118372315074;0.5363773189915926;1.0000068233234836
