time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.513292;0.9775003290287049;0.4166976185797853;0.42629010223533875;0.3182271116065743;0.3255480318994928;0.9856153642077073;1.000008790088165;9.999963312182944;0.4167755983639003;0.4536604257166121;0.453659136140189;0.4228500910662957;0.33000123707709067;0.5363773727223489;1.000007073876933
16.523292;0.9775002824487763;0.41669766312591155;0.426290153722619;0.3182270595394792;0.3255480218920275;0.985615326038569;1.00000885200551;9.999963786013094;0.41677560697590993;0.45366051952433945;0.4536590448038413;0.4228500637394416;0.3300012889894141;0.5363774281376736;1.0000073206202131
16.533292;0.9775002381490483;0.41669770713127674;0.4262902030320475;0.31822700910211327;0.3255480118240516;0.9856152977953603;1.0000089149278713;9.999964331773217;0.4167756147819689;0.4536606156146982;0.4536589552789629;0.42285003343671146;0.33000133948782856;0.5363774853385914;1.0000075632160654
16.543292;0.9775001963744177;0.41669775057723984;0.4262902502169187;0.31822696021674696;0.32554800163309916;0.9856152796136053;1.0000089789753805;9.9999649520163;0.41677562181946537;0.4536607140564913;0.45365886765469415;0.4228500001246837;0.3300013886291474;0.5363775443913874;1.0000078014488925
16.553292;0.9775001573925858;0.4166977934993569;0.4262902953513284;0.318226912749344;0.32554799121140776;0.9856152716761237;1.0000090443510061;9.9999656492569;0.41677562809295227;0.4536608148205222;0.45365878199967097;0.4228499637926251;0.33000143648625485;0.5363776052713074;1.0000080351566072
16.563292;0.977500121483394;0.41669783594359117;0.4262903385168583;0.3182268665170484;0.32554798040435934;0.9856152743420071;1.0000091113236764;9.999966425779826;0.41677563355246444;0.45366091779370077;0.4536586983311921;0.42284992449075265;0.3300014831303559;0.536377667877576;1.0000082641889094
16.573292;0.9775000889214198;0.4166978779397568;0.4262903798069657;0.31822682132235713;0.325547969036222;0.9856152882136265;1.000009180225054;9.999967283001842;0.41677563805673157;0.45366102282855464;0.4536586166310386;0.42284988233773974;0.3300015286188068;0.5363777320600901;1.0000084883760065
16.583292;0.9775000599952189;0.4166979194907053;0.42629041935347783;0.31822677697319934;0.32554795694438915;0.9856153140417064;1.0000092514017265;9.999968221075864;0.4167756413614945;0.453661129780765;0.4536585368910565;0.42284983749038035;0.33000157297733673;0.5363777976307058;1.0000087075068183
16.593292;0.977500035030413;0.41669796055814246;0.4262904573410253;0.31822673327247214;0.32554794401090054;0.9856153525335862;1.000009325155445;9.999969239282088;0.4167756431629167;0.4536612385036216;0.45365845914165803;0.4228497901103809;0.3300016161830471;0.5363778643922817;1.0000089213282568
16.603292;0.9775000143910758;0.41669800105763455;0.42629049398415814;0.3182266900081044;0.32554793017081096;0.9856154042674509;1.000009401680907;9.999970336184191;0.41677564317975263;0.4536613488135562;0.4536583834390065;0.4228497403532699;0.3300016581752031;0.5363779321834791;1.000009129579937
16.613292;0.9774999984358743;0.4166980408942098;0.4262905294886002;0.31822664698657865;0.32554791539250344;0.9856154697110214;1.000009480921357;9.999971509287544;0.4167756412298411;0.45366146045573347;0.4536583098400798;0.4228496883826323;0.33000169888630454;0.5363780009001765;1.0000093320599996
16.623292;0.9774999874475017;0.41669808001905206;0.42629056404228255;0.3182266040827643;0.3255478996497926;0.9856155492113369;1.0000095624657614;9.999972755038621;0.4167756372571608;0.45366157308463634;0.45365823839604047;0.42284963438465856;0.3300017382685552;0.5363780704778714;1.0000095286621415
16.633292;0.9774999816338945;0.41669811845030574;0.4262905978426016;0.31822656124739385;0.32554788292104214;0.9856156429952588;1.0000096456898135;9.999974069074897;0.4167756312937369;0.4536616862784885;0.45365816915391716;0.42284957855942845;0.33000177630570654;0.5363781408638787;1.0000097193489006
16.643292;0.9774999811760214;0.41669815624801076;0.42629063112127896;0.3182265184749338;0.3255478652186672;0.9856157512097121;1.0000097299680737;9.999975446849058;0.4167756234008388;0.4536617995916086;0.45365810214500824;0.4228495211054147;0.3300018130116756;0.5363782120075558;1.0000099041231882
16.653292;0.977499986215014;0.41669819347186715;0.4262906641294506;0.3182264757744828;0.3255478465939931;0.9856158739224699;1.000009814713062;9.999976884579812;0.4167756136324344;0.4536619125986898;0.4536580373627561;0.4228494622031447;0.3300018484256586;0.5363782838704706;1.0000100830556733
16.663292;0.9774999968108881;0.41669823015083407;0.42629069709798983;0.3182264331624659;0.3255478271002214;0.9856160110896532;1.0000098993337925;9.999978379416685;0.41677560201567276;0.45366202489931917;0.4536579747589473;0.42284940200347465;0.3300018826073363;0.5363783564382716;1.0000102562939186
16.673292;0.9775000129347191;0.4166982662822006;0.426290730218943;0.31822639066652925;0.32554780676426015;0.9856161625458852;1.0000099832290066;9.999979928724517;0.4167755885496381;0.45366213610252476;0.45365791426092555;0.4228493406330169;0.33000191562489545;0.5363784297143437;1.000010424008497
16.683292;0.9775000344834882;0.41669830186062656;0.4262907636564432;0.3182263483347662;0.32554778559826686;0.9856163280318064;1.0000100657799962;9.999981529314997;0.41677557321710007;0.45366224581180137;0.4536578557950378;0.42284927819038115;0.330001947544267;0.5363785037089565;1.000010586398203
16.693292;0.9775000612779565;0.4166983369215952;0.42629079756377625;0.3182263062519871;0.3255477636251625;0.9856165072380791;1.0000101463429905;9.999983177383408;0.41677555597645316;0.45366235362511975;0.45365779932982386;0.4228492147270275;0.33000197843659057;0.5363785784270735;1.000010743793935
16.703292;0.9775000930335095;0.41669837155337297;0.4262908320818499;0.31822626455114594;0.3255477408834245;0.9856166998027565;1.0000102242680633;9.99998486915248;0.4167755367350043;0.45366245914262104;0.4536577449100147;0.4228491502527061;0.3300020083905693;0.5363786538341102;1.0000108967097745
16.713292;0.9775001293707075;0.4166984058525792;0.4262908672966151;0.31822622339386325;0.3255477174268705;0.9856169052605348;1.0000102989431805;9.999986600964379;0.4167755153353752;0.4536625619700939;0.4536576926250574;0.4228490847789858;0.3300020375091728;0.5363787298249492;1.0000110457555087
16.723292;0.9775001698650977;0.4166984398670444;0.4262909031844159;0.31822618291754523;0.3255476933403733;0.9856171230532351;1.000010369847992;9.999988368770676;0.4167754915791915;0.4536626617388946;0.4536576425529186;0.4228490183684965;0.33000206590203357;0.5363788062346444;1.000011191510094
16.733292;0.9775002140268171;0.4166984735653945;0.42629093961896014;0.3182261432012081;0.3255476687362242;0.9856173526313078;1.0000104365401166;9.999990168174973;0.41677546526905035;0.4536627581196898;0.4536575947541589;0.42284895114248877;0.3300020936842101;0.5363788829001505;1.0000113344506094
16.743292;0.9775002612223097;0.41669850683100945;0.42629097644111885;0.3182261042794219;0.32554764372480566;0.9856175935461322;1.0000104985355136;9.999991994710527;0.4167754362150412;0.45366285079703916;0.453657549310821;0.42284888322740916;0.3300021209719898;0.5363789597422695;1.000011474904753
16.753292;0.9775003106824381;0.4166985394667642;0.4262910135204304;0.31822606615895677;0.32554761841066854;0.9856178454703501;1.0000105552234502;9.999993843813886;0.416775404220099;0.4536629394499919;0.453657506357849;0.4228488146939742;0.33000214786887244;0.5363790367894609;1.0000116129810899
16.763292;0.9775003616197744;0.4166985712149663;0.4262910507697377;0.31822602881694806;0.3255475929148155;0.9856181081558961;1.0000106059025253;9.999995710737327;0.4167753690964191;0.45366302376676004;0.4536574660637278;0.42284874556299024;0.33000217444948227;0.5363791141192769;1.0000117485292583
16.773292;0.9775004133278526;0.4166986018045372;0.42629108812560723;0.3182259922134438;0.32554756738586144;0.9856183813458629;1.0000106498741244;9.999997590727887;0.416775330697237;0.4536631034613655;0.45365742856858066;0.42284867585491087;0.3300022007709749;0.536379191783408;1.0000118812451566
16.783292;0.9775004651915324;0.41669863098677823;0.42629112551978127;0.3182259563170927;0.32554754199317076;0.9856186646695995;1.0000106865769816;9.999999479937046;0.4167752889221266;0.453663178276408;0.45365739394579657;0.42284860560937976;0.33000222691234854;0.5363792697861057;1.0000120108902886
16.793292;0.9775005166646048;0.41669865852626187;0.4262911628619817;0.3182259211084308;0.3255475169035667;0.985618957610602;1.0000107157241056;10.000001376633472;0.4167752436965448;0.4536632479909941;0.4536573622193522;0.4228485348791113;0.3300022529843077;0.5363793481199951;1.0000121374026891
16.803292;0.9775005673063489;0.4166986841939552;0.4262912000528821;0.31822588655299183;0.3255474922575124;0.9856192596090483;1.0000107373476332;10.000003281798405;0.4167751949678622;0.4536633124395397;0.45365733339257314;0.4228484637327124;0.3300022790856808;0.5363794267798155;1.0000122608262993
16.813292;0.9775006168558925;0.41669870779819834;0.4262912370087178;0.3182258525719612;0.32554746817174185;0.9856195701988026;1.0000107517323087;10.000005199096943;0.4167751427398478;0.4536633715164941;0.45365730744890015;0.42284839225078785;0.33000230524704843;0.5363795057302672;1.0000123812066466
16.823292;0.9775006652116988;0.41669872922556267;0.42629127365076913;0.31822581904818403;0.32554744476106495;0.9856198890632184;1.0000107593092045;10.000007134359377;0.41677508709389377;0.45366342517533514;0.4536572843487977;0.42284832050327836;0.33000233140735324;0.5363795849188919;1.0000124985563474
16.833292;0.9775007123569928;0.41669874845232474;0.4262913098791663;0.31822578587454897;0.3255474221462744;0.9856202160081925;1.0000107605667703;10.000009094392528;0.4167750281557906;0.4536634734432161;0.4536572640506604;0.4228482485330912;0.33000235743867273;0.536379664337884;1.0000126128807274
16.843292;0.9775007583819307;0.41669876549919577;0.42629134557702286;0.318225752999838;0.32554740043244507;0.9856205508430299;1.0000107559634006;10.000011085660816;0.4167749660536864;0.4536635164201973;0.45365724652460515;0.42284817635574223;0.33000238319264735;0.5363797440419913;1.0000127241823766
16.853292;0.9775008035150365;0.41669878035455915;0.42629138062536737;0.31822572043597974;0.32554737969364594;0.9856208932216259;1.0000107458798007;10.00001311404952;0.41677490090926284;0.45366355424781774;0.4536572317320618;0.4228481039571026;0.3300024085358508;0.5363798241187419;1.0000128324341317
16.863292;0.9775008480614418;0.4166987929414538;0.4262914148998719;0.3182256882401789;0.3255473599947236;0.9856212426215317;1.000010730648984;10.000015185511543;0.41677483284640016;0.4536635870860685;0.45365721961001665;0.422848031278404;0.330002433364012;0.536379904651709;1.0000129376256532
16.873292;0.9775008923319015;0.41669880314408586;0.426291448264704;0.318225656476955;0.32554734141715136;0.9856215984763416;1.0000107105806872;10.000017306036257;0.4167747619951249;0.4536636151372398;0.45365721010152477;0.4228479582071362;0.3300024576043357;0.536379985671787;1.0000130398588374
16.883292;0.9775009365468635;0.41669881083422466;0.42629148058716976;0.3182256251624359;0.3255473240606888;0.9856219602811389;1.000010685960366;10.000019480756952;0.4167746884836819;0.45366363868776827;0.45365720320094693;0.4228478845982075;0.3300024812192377;0.5363800671140887;1.000013139330629
16.893292;0.9775009807359093;0.41669881585394875;0.42629151176729435;0.3182255942390604;0.32554730802839654;0.9856223276065496;1.0000106570715;10.000021713044868;0.41677461242423935;0.45366365809261616;0.4536571989618512;0.42284781030751106;0.33000250419839816;0.536380148821699;1.000013236205073
16.903292;0.9775010248304099;0.4166988179756189;0.42629154175340356;0.3182255636005656;0.3255472934070277;0.985622700111429;1.000010624201507;10.000024004008814;0.41677453390148883;0.4536636737313652;0.4536571974857204;0.42284773522040053;0.33000252653222534;0.5363802305973976;1.0000133305342243
16.913292;0.9775010688403146;0.41669881690019833;0.4262915705357068;0.31822553311829394;0.3255472802585446;0.9856230775847079;1.0000105876180398;10.000026352564973;0.4167744529728913;0.4536636860138626;0.453657198922283;0.42284765928140233;0.33000254818955876;0.536380312263842;1.0000134222623225
16.923292;0.9775011128405761;0.4166988122877448;0.4262915981329566;0.31822550264851635;0.3255472686361797;0.9856234599270541;1.000010547544968;10.000028755776883;0.4167743696826865;0.45366369539481527;0.45365720345484484;0.42284758249958854;0.330002569115259;0.5363803936815015;1.0000135112429127
16.933292;0.9775011568621375;0.4166988037654732;0.4262916245691294;0.3182254720470877;0.32554725861459693;0.985623847045095;1.0000105041367284;10.000031209142143;0.41677428406955985;0.4536637023479439;0.4536572112692382;0.42284750491681045;0.3300025892440715;0.5363804747175375;1.000013597262154
16.943292;0.9775012008665671;0.41669879094891155;0.4262916498439233;0.3182254411909136;0.3255472503038159;0.985624238744893;1.000010457457637;10.000033706676376;0.41677419616294475;0.4536637073250701;0.45365722254110674;0.4228474265736023;0.3300026085103855;0.5363805552127471;1.0000136801014425
16.953292;0.9775012448089782;0.4166987735087189;0.42629167392267303;0.3182254099980311;0.3255472438397924;0.9856246346602572;1.0000104074518281;10.000036240776602;0.4167741059859236;0.4536637107163311;0.453657237430803;0.4228473475011584;0.3300026268379356;0.5363806349741446;1.0000137596331342
16.963292;0.9775012887177141;0.4166987512064443;0.4262916967572242;0.318225378447345;0.32554723937000374;0.9856250342249078;1.0000103539304666;10.000038802393984;0.4167740135579683;0.4536637128229891;0.45365725607269386;0.42284726774893666;0.3300026441241582;0.5363807137731402;1.0000138358540571
16.973292;0.9775013326803499;0.41669872386354323;0.42629171833363083;0.31822534657584856;0.3255472370413721;0.985625436724605;1.0000102966254394;10.000041381588042;0.41677391889633497;0.4536637138634686;0.4536572785717433;0.42284718742543953;0.3300026602473068;0.536380791329112;1.0000139088067708
16.983292;0.9775013767894243;0.4166986913263305;0.42629173870419523;0.31822531443819196;0.3255472369919226;0.9856258413923695;1.000010235266052;10.000043967696412;0.41677382202943053;0.4536637139949485;0.45365730498919477;0.4228471067048565;0.33000267508434744;0.5363808673079196;1.0000139784782591
16.993292;0.9775014211715148;0.4166986534606807;0.4262917579595722;0.3182252820624744;0.3255472393476668;0.9856262474591775;1.0000101695995147;10.000046549210829;0.4167737229995797;0.4536637133227939;0.45365733531038627;0.42284702580388367;0.33000268850865305;0.5363809413789233;1.0000140447440249
17.003292;0.9775014660195883;0.4166986101652566;0.4262917761718938;0.31822524945355624;0.3255472442202333;0.9856266540984805;1.000010099342973;10.000049114480852;0.41677362185231953;0.4536637119074474;0.4536573694468857;0.42284694497068753;0.3300027003934716;0.536381013286669;1.0000141073645632
17.013292;0.9775015115765995;0.4166985613960902;0.42629179336039713;0.31822521663036824;0.3255472517020226;0.9856270603441204;1.0000100241564687;10.000051653058334;0.41677351864822654;0.4536637097869939;0.45365740727733056;0.4228468644820132;0.3300027106352187;0.5363810828758918;1.0000141660193143
17.023292;0.9775015581159233;0.41669850718782553;0.42629180949869405;0.3182251836458199;0.32554726185662874;0.9856274651704529;1.0000099436931749;10.000054156368346;0.41677341348000724;0.45366370701119474;0.45365744865990687;0.42284678462540265;0.3300027191466292;0.5363811501013005;1.0000142203265037
17.033292;0.9775016058895386;0.41669844765632386;0.4262918245486348;0.3182251505831807;0.3255472747084686;0.9856278676944633;1.0000098576858039;10.000056617732684;0.4167733064597201;0.4536637036590681;0.45365749341056133;0.42284670566899446;0.33000272580918427;0.5363812150278774;1.0000142698380117
17.043292;0.977501655068441;0.4166983829776538;0.42629183848283014;0.31822511753385574;0.32554729024964585;0.98562826728832;1.0000097660143252;10.000059032070093;0.4167731977005587;0.4536636998235369;0.4536575412984583;0.42284662783834526;0.33000273043403977;0.5363812777821205;1.0000143140470048
17.053292;0.9775017057337438;0.41669831336023705;0.4262918512909771;0.31822508456837806;0.32554730846961005;0.9856286635454926;1.0000096687024906;10.000061394861872;0.41677308732962065;0.45366369560283665;0.4536575920738423;0.4228465513192898;0.3300027327721629;0.5363813384963837;1.0000143524293488
17.063292;0.9775017579199469;0.41669823903580505;0.4262918629842332;0.3182250517476796;0.32554732937514586;0.9856290561281991;1.0000095658414039;10.000063701306788;0.41677297551640924;0.4536636911249963;0.4536576455037438;0.4228464762796426;0.3300027325718741;0.5363813973004639;1.0000143845167915
17.073292;0.9775018117112694;0.4166981602453428;0.42629187359445514;0.3182250191672467;0.32554735297229176;0.9856294445540008;1.0000094575413325;10.000065947038506;0.416772862472549;0.4536636865442072;0.4536577013839422;0.42284640288841285;0.3300027296397068;0.5363814543432933;1.0000144099514916
17.083292;0.9775018673010126;0.41669807719278873;0.42629188317070443;0.3182249869602738;0.325547379233328;0.985629828085987;1.000009343985884;10.00006812931951;0.41677274843206247;0.45366368198915924;0.45365775952508375;0.42284633131330357;0.3300027238694731;0.5363815097998491;1.0000144284756154
17.093292;0.9775019249284008;0.4166979900073982;0.42629189177057786;0.31822495526645167;0.3255474080931783;0.9856302058249536;1.000009225489302;10.00007024685226;0.41677263365981776;0.4536636775371227;0.45365781973912545;0.42284626170044814;0.3300027152477309;0.5363815638260856;1.0000144398636233
17.103292;0.9775019848120358;0.41669789875687646;0.4262918994420085;0.3182249242370086;0.3255474394808097;0.9856305768898719;1.0000091024817515;10.000072298740005;0.4167725184821944;0.45366367323119755;0.45365788182818784;0.4228461941781291;0.33000270384544056;0.5363816164963274;1.0000144438298377
17.113292;0.9775020471363146;0.41669780348750185;0.42629190621732166;0.31822489405679816;0.32554747334278034;0.9856309405262542;1.0000089754742099;10.000074284172573;0.41677240329696713;0.45366366908970823;0.453657945575524;0.4228461288967372;0.33000268978628583;0.5363816677988413;1.0000144399996151
17.123292;0.977502111990775;0.41669770425114094;0.4262919121159877;0.3182248649252112;0.32554750963173307;0.9856312960996731;1.000008845029892;10.00007620283082;0.4167722885505845;0.4536636650883827;0.4536580107595368;0.4228460660516577;0.33000267320725635;0.5363817176817731;1.0000144279773722
17.133292;0.9775021793276828;0.41669760112485543;0.4262919171270006;0.3182248370133876;0.3255475482842656;0.9856316430258636;1.0000087117784886;10.000078054837322;0.41677217469692;0.4536636611545575;0.45365807716568574;0.42284600586023763;0.330002654258461;0.5363817660955021;1.0000144074165245
17.143292;0.9775022490112585;0.41669749423047003;0.42629192119660453;0.31822481044373063;0.32554758921713894;0.9856319807354428;1.0000085764498252;10.000079840199836;0.41677206214838175;0.45366365720413665;0.45365814456823883;0.4228459485374564;0.3300026331428216;0.5363818130086263;1.000014378007491
17.153292;0.9775023208606;0.4166973837309808;0.42629192423712037;0.3182247853023314;0.3255476323481403;0.9856323087442814;1.0000084398687836;10.00008155898838;0.4167719512374974;0.45366365318474766;0.45365821273329254;0.42284589429990105;0.3300026101346621;0.5363818583987888;1.0000143393892982
17.163292;0.9775023946814543;0.41669726981091665;0.4262919261273068;0.31822476165946656;0.32554767761606185;0.985632626744202;1.0000083029466944;10.000083212079751;0.4167718422174238;0.4536636490912191;0.4536582814667618;0.42284584337780273;0.3300025855557848;0.5363819022457919;1.0000142911111471
17.173292;0.977502470298876;0.4166971526633608;0.42629192672417127;0.3182247395705863;0.3255477249598847;0.9856329345683678;1.0000081666606628;10.000084800953614;0.4167717352953791;0.4536636449627322;0.45365835065697563;0.42284579601457556;0.33000255974311926;0.5363819445447277;1.0000142327270356
17.183292;0.9775025475150256;0.4166970324815636;0.4262919258946615;0.31822471907169614;0.32554777427472176;0.9856332320868356;1.0000080320143463;10.000086326493408;0.4167716306492706;0.4536636408639683;0.45365842029816844;0.42284575245005473;0.33000253301917665;0.5363819853127022;1.0000141638954296
17.193292;0.9775026260536822;0.41669690944843907;0.42629192352451345;0.3182247001917238;0.325547825398053;0.9856335191592324;1.00000790000269;10.000087788221713;0.416771528406619;0.4536636368566077;0.45365849049735657;0.4228457128967537;0.3300025056641816;0.5363820245832035;1.0000140843834049
17.203292;0.9775027055861282;0.4166967837249033;0.4262919195074389;0.31822468296594014;0.32554787813623837;0.9856337955987994;1.0000077715478801;10.000089184818245;0.41677142861943745;0.4536636329865472;0.4536585614360858;0.4228456775166975;0.3300024779150378;0.5363820624221423;1.0000139940427542
17.213292;0.9775027857918096;0.4166955707452704;0.4262908040451652;0.3182246125293397;0.3255478761299938;0.9856340611154633;1.0000076474188184;10.000090515199306;0.4167713312725284;0.4536636292770228;0.4536586332967451;0.42284564640797373;0.3300024499961163;0.5363820989525918;1.0000138928280509
17.223292;0.9775028664064099;0.41669544017441934;0.4262907963983783;0.31822459876206954;0.3255479315887786;0.9856343152931337;1.000007528198899;10.000091778952369;0.41677123632858987;0.45366362572304453;0.4536587062060214;0.4228456196026701;0.33000242214046194;0.5363821343450367;1.0000137808503968
17.233292;0.9775029472743008;0.41669530756487455;0.42629078675107646;0.3182245867921304;0.32554798824139075;0.985634557589833;1.0000074143340358;10.000092976133557;0.41677114377752905;0.4536636223053773;0.45365878022081935;0.4228455970726656;0.33000239458142333;0.5363821687790434;1.0000136584166561
17.243292;0.9775030283814976;0.41669517320917965;0.42629077499157897;0.3182245766307967;0.32554804602625653;0.9856347873717631;1.00000730619399;10.000094107109886;0.4167710536552358;0.4536636189892812;0.45365885534202094;0.4228455787554385;0.330002367538247;0.5363822024235841;1.0000135260393148
17.253292;0.9775031098079504;0.4166950373671286;0.4262907610359204;0.31822456828612145;0.325548104894486;0.9856350040172044;1.0000072040626842;10.00009517249764;0.4167709660260376;0.4536636157140964;0.45365893154059705;0.42284556457853206;0.330002341199865;0.5363822354604598;1.0000133843960848
17.263292;0.9775031916731832;0.4166949002510822;0.42629074483023505;0.3182245617923444;0.32554816480217896;0.9856352070292393;1.0000071080775297;10.00009617306302;0.4167708809472862;0.4536636124276894;0.4536590087784319;0.42284555446036237;0.3300023157030434;0.5363822680914303;1.0000132341707861
17.273292;0.9775032741794151;0.41669476204493366;0.42629072634431237;0.3182245572131959;0.32554822571976316;0.9856353961130053;1.0000070181730645;10.000097109993494;0.416770798429641;0.4536636091220231;0.45365908700567464;0.42284554831158006;0.33000229113257157;0.5363823004936873;1.0000130758765138
17.283292;0.9775033576440466;0.4166946229297614;0.4262907055381069;0.3182245546412728;0.32554828763551286;0.985635571211632;1.0000069341031164;10.000097985448093;0.4167707184137452;0.4536636058073013;0.45365916615821683;0.42284554603546154;0.33000226754495693;0.5363823327951099;1.000012909849634
17.293292;0.9775034424269659;0.41669448309017665;0.42629068231924777;0.31822455421378737;0.3255483505313428;0.9856357324782707;1.0000068555526989;10.000098802290967;0.41677064080958687;0.45366360246724563;0.45365924618647363;0.42284554751800485;0.3300022449856376;0.5363823650897642;1.0000127363469906
17.303292;0.9775035288380524;0.4166943427284564;0.42629065656247533;0.3182245561213569;0.32554841433009074;0.9856358802584814;1.0000067821796685;10.000099563487085;0.4167705655753792;0.45366359906530557;0.45365932710155643;0.42284555262816115;0.3300022234998571;0.5363823974425143;1.000012555582973
17.313292;0.9775036170621054;0.41669420209407065;0.42629062818576957;0.3182245605834341;0.3255484788605275;0.9856360150925756;1.0000067135446369;10.000100272458795;0.41677049273751765;0.4536635955794583;0.45365940899487067;0.4228455612270224;0.33000220314062445;0.5363824298849796;1.0000123677382382
17.323292;0.9775037070837164;0.4166940614816497;0.42629059718067347;0.318224567817302;0.32554854389210075;0.9856361375977393;1.0000066490913524;10.000100933119922;0.41677042234931544;0.4536635920041961;0.4536594919919119;0.4228455731695545;0.3300021839662627;0.5363824624174666;1.0000121730056297
17.333292;0.9775037986807138;0.41669392118157067;0.426290563564137;0.31822457803868287;0.32554860919559325;0.985636248295545;1.0000065881963711;10.00010154866249;0.41677035446830946;0.4536635883288332;0.4536595761788134;0.4228455883015517;0.33000216603347493;0.5363824950117266;1.0000119716211204
17.343292;0.9775038915482668;0.41669378142895797;0.4262905273321896;0.31822459146552295;0.32554867455732645;0.9856363475483375;1.000006530202827;10.000102120863708;0.4167702891595964;0.45366358453210986;0.453659661586572;0.4228456064499227;0.3300021493830504;0.53638252762714;1.000011763834575
17.353292;0.9775039854600553;0.41669364240176454;0.4262904884608561;0.3182246082926114;0.32554873976603016;0.985636435573867;1.000006474465955;10.000102650923578;0.41677022650192386;0.4536635806062917;0.4536597482230793;0.4228456274079582;0.33000213401854506;0.536382560226478;1.000011549831429
17.363292;0.977504080289181;0.4166935042623056;0.4262904469202554;0.31822462866669116;0.3255488046098567;0.9856365124855577;1.0000064204232368;10.000103140787107;0.4167701666002501;0.45366357659696427;0.45365983608769334;0.4228456509434104;0.33000211989448747;0.5363825927585996;1.0000113296661879
17.373292;0.9775041759167112;0.4166933671864053;0.42629040268915397;0.3182246526804663;0.3255488688781106;0.9856365783467316;1.000006367598882;10.00010359371726;0.4167701095869415;0.4536635726127467;0.45365992515704306;0.4228456768265316;0.33000210691533494;0.5363826251364429;1.0000111032706545
17.383292;0.9775042722480852;0.4166932313635201;0.42629035577337065;0.31822468037004603;0.3255489323638219;0.985636633227168;1.0000063155394976;10.000104013864544;0.41677005560356367;0.45366356877945385;0.4536600153660493;0.4228457048520311;0.33000209494679494;0.5363826572642416;1.0000108705065844
17.393292;0.977504369317932;0.41669309699141727;0.426290306205652;0.3182247117141201;0.3255489948667718;0.9856366772320319;1.0000062637880929;10.000104405359586;0.41677000476743115;0.4536635651971513;0.4536601066173208;0.4228457348532859;0.3300020838483867;0.536382689098414;1.0000106312437307
17.403292;0.9775044672569275;0.4166929642625327;0.42629025404107584;0.31822474664734873;0.32554905620366487;0.9856367104731032;1.0000062118762334;10.000104771584898;0.4167699571181997;0.4536635619566644;0.4536601988211656;0.42284576669240587;0.33000207350137745;0.5363827206836398;1.0000103854834541
17.413292;0.9775045661670173;0.4166928333514059;0.42629019937479323;0.31822478508416785;0.32554911623174526;0.9856367330563084;1.0000061592557081;10.000105114843603;0.4167699125849964;0.45366355917123774;0.4536602919074923;0.4228458002231827;0.3300020638045006;0.5363827521297208;1.0000101334436229
17.423292;0.9775046661258335;0.4166927044169918;0.42629014234504486;0.31822482692495985;0.3255491748627144;0.9856367451258427;1.0000061052529783;10.000105436212657;0.416769871005811;0.4536635569755872;0.4536603857843633;0.42284583526971276;0.3300020546621868;0.536382783537472;1.0000098755188405
17.433292;0.9775047672653677;0.41669257758648137;0.42629008309862526;0.3182248720336553;0.32554923206231706;0.9856367469177024;1.0000060491292304;10.000105735528937;0.41676983215516206;0.4536635555145706;0.4536604803068226;0.42284587163556137;0.33000204598695626;0.5363828149344065;1.0000096121860442
17.443292;0.9775048697185387;0.41669245292014;0.426290021766699;0.3182249202095946;0.3255492878540528;0.9856367387993539;1.000005990159201;10.00010601154126;0.41676979574088063;0.4536635549322481;0.45366057530348725;0.4228459091235964;0.33000203770396647;0.5363828462741926;1.0000093439437185
17.453292;0.9775049734931613;0.41669233040551473;0.4262899584686889;0.31822497117719106;0.32554934230287585;0.9856367212878198;1.0000059276974347;10.000106262033784;0.41676976141171296;0.453663555357355;0.4536606706203338;0.42284594754956223;0.3300020297520343;0.5363828774787495;1.0000090712487728
17.463292;0.9775050784755246;0.41669220998731493;0.42628989330983275;0.31822502460376323;0.32554939546405454;0.9856366950329984;1.0000058612780038;10.000106483836674;0.4167697288170116;0.4536635569014035;0.45366076612792033;0.4228459867393404;0.3300020220758251;0.5363829084693837;1.0000087944053702
17.473292;0.9775051845329467;0.41669209160635556;0.42628982638095847;0.31822508013743805;0.32554944735419433;0.9856366607757779;1.0000057906220714;10.000106672828275;0.4167696976553364;0.45366355966329164;0.4536608617001059;0.42284602652435876;0.330002014617922;0.5363829391701221;1.0000085135242962
17.483292;0.9775052915399538;0.41669197521357404;0.4262897577893656;0.31822513744548864;0.3255494979762203;0.9856366193224562;1.0000057155144124;10.000106823997733;0.4167696676604467;0.45366356371241057;0.45366095719900185;0.42284606675195735;0.33000200732719454;0.5363829694962984;1.0000082286494338
17.493292;0.9775053993240845;0.4166918607351037;0.42628968769130104;0.31822519624534173;0.3255495473420265;0.9856365714894532;1.0000056357493294;10.000106931873997;0.41676963858739924;0.45366356904228344;0.45366105247652133;0.422846107299414;0.3300020001660473;0.5363829993419502;1.0000079398863413
17.503292;0.9775055076991463;0.41669174803817666;0.4262896162906644;0.31822525631255966;0.32554959545604933;0.9856365180194391;1.0000055511777755;10.000106991556192;0.4167696102458914;0.4536635755453578;0.4536611473895325;0.42284614807737;0.3300019931106579;0.5363830285887504;1.0000076474190402
17.513292;0.9775056166004689;0.4166916369621302;0.4262895438223132;0.31822531745280047;0.32554964229262734;0.9856364595993017;1.0000054617178036;10.000106999480751;0.41676958253953267;0.45366358306776416;0.4536612418251966;0.4228461890175781;0.3300019861619059;0.5363830571489132;1.0000073514988623
17.523292;0.9775057261202649;0.41669152737059495;0.42628947054724514;0.3182253794699846;0.32554968779753657;0.9856363969229542;1.0000053673129037;10.000106953153566;0.4167695554640062;0.45366359149622537;0.4536613357396009;0.4228462300454217;0.3300019793531536;0.5363830850053881;1.0000070524556806
17.533292;0.9775058363767624;0.41669141914892216;0.4262893967517135;0.318225442160723;0.3255497319137629;0.985636330695422;1.000005267918825;10.00010685081717;0.4167695290698001;0.45366360078415824;0.4536614291835212;0.4228462710557407;0.3300019727251514;0.5363831122036334;1.0000067507448847
17.543292;0.9775059473562235;0.4166913121653136;0.4262893227367935;0.3182255053239417;0.325549774603609;0.9856362616793658;1.0000051635269303;10.000106691874171;0.4167695034249371;0.45366361090667817;0.4536615222521633;0.4228463119102895;0.3300019662839838;0.5363831388107747;1.0000064469915462
17.553292;0.977506058870586;0.41669120624068273;0.4262892488074656;0.3182255687652653;0.32554981584968606;0.9856361908110296;1.000005054172559;10.000106477315343;0.4167694785919699;0.4536636218069407;0.45366161499872415;0.42284635244454777;0.3300019599894334;0.5363831648871344;1.000006141952527
17.563292;0.9775061706593505;0.4166911011318482;0.42628917526391885;0.3182256322945385;0.3255498556557779;0.985636119253007;1.000004939941146;10.000106209324318;0.41676945461821996;0.4536636333885563;0.4536617074150781;0.4228463924745727;0.3300019537832827;0.5363831904751128;1.0000058364163327
17.573292;0.9775062824978245;0.41669099652975655;0.42628910238756823;0.3182256957335715;0.3255498940386983;0.9856360483167275;1.0000048209770467;10.000105890465836;0.4167694315447219;0.45366364554518235;0.4536617994478261;0.4228464318220275;0.33000194761692425;0.5363832155966741;1.0000055311494964
17.583292;0.9775063942012846;0.41669089208015947;0.4262890304211382;0.3182257589270833;0.32554993100331503;0.9856359793332247;1.0000046974738965;10.000105523696778;0.41676940941855095;0.45366365818367527;0.4536618909852958;0.42284647035917866;0.3300019414318573;0.536383240249188;1.0000052269198871
17.593292;0.9775065056000325;0.4166907874335592;0.42628895955862095;0.3182258217336205;0.3255499665504223;0.9856359136082309;1.0000045696668578;10.000105113129127;0.41676938827322113;0.45366367122417356;0.45366198185725315;0.4228465080464598;0.3300019351119095;0.5363832643956468;1.0000049244717562
17.603292;0.9775066165755059;0.4166906823044873;0.4262888899681752;0.31822588401491303;0.3255500007109445;0.9856358524492203;1.0000044378570727;10.0001046642192;0.41676936809109794;0.45366368458880185;0.45366207187239843;0.4228465449366727;0.33000192848247933;0.5363832879722237;1.0000046244460208
17.613292;0.9775067271116914;0.4166905764876067;0.4262888218251405;0.31822594565263324;0.32555003354238543;0.9856357971334394;1.0000043024829062;10.000104183126309;0.4167693488137723;0.45366369818302815;0.45366216085235644;0.4228465811393646;0.3300019213583315;0.5363833108934728;1.0000043273903065
17.623292;0.9775068372654906;0.4166904698274144;0.4262887553117632;0.3182260065819239;0.3255500650975466;0.9856357488342903;1.0000041641570856;10.000103675537044;0.4167693304049537;0.45366371188203;0.45366224863997784;0.4228466167749019;0.3300019135598746;0.5363833330304655;1.000004033803729
17.633292;0.9775069470638781;0.4166903622009263;0.426288690590038;0.31822606680680665;0.32555009542381097;0.9856357086106335;1.0000040235876992;10.00010314539367;0.4167693129042132;0.4536637255564555;0.4536623350837491;0.4228466519661019;0.3300019048905143;0.5363833542090279;1.0000037441239897
17.643292;0.9775070564159204;0.4166902535324647;0.42628862778830223;0.31822612637858494;0.32555012460092125;0.9856356774449758;1.0000038814695422;10.00010259459006;0.41676929643870647;0.4536637391229492;0.45366242000650825;0.42284668686018423;0.33000189514193573;0.5363833742520133;1.0000034587169517
17.653292;0.9775071651272288;0.41669014380666947;0.42628856701567636;0.31822618536384106;0.3255501527663853;0.9856356562538197;1.0000037384561724;10.00010202354817;0.41676928118897366;0.4536637525491407;0.4536625031848174;0.4228467216228613;0.3300018841244082;0.5363833930110652;1.0000031778648897
17.663292;0.9775072730013117;0.4166900330725402;0.42628850836759874;0.31822624383942605;0.3255501800875376;0.9856356458365724;1.0000035951779096;10.000101431593448;0.4167692673338811;0.45366376579267614;0.4536625843413022;0.4228467563936091;0.3300018716800708;0.5363834103455702;1.0000029017596703
17.673292;0.9775073798704347;0.4166899214470005;0.4262884519026709;0.31822630190503115;0.32555020670810847;0.9856356467505286;1.0000034522111854;10.000100816659776;0.41676925502857937;0.45366377873594416;0.4536626631289385;0.4228467912496008;0.3300018576886584;0.5363834260899689;1.0000026305622174
17.683292;0.977507485528806;0.41668980910400555;0.4262883976184015;0.31822635967837254;0.32555023271643696;0.9856356591752969;1.000003310035054;10.000100174901545;0.4167692444118143;0.4536637911829122;0.4536627391374289;0.4228468262111905;0.33000184207445116;0.53638344006335;1.0000023644496476
17.693292;0.9775075897090107;0.4166896962469077;0.4262883454483125;0.3182264172638563;0.3255502581404116;0.9856356829498161;1.000003169048319;10.000099501498275;0.41676923559391627;0.4536638029170809;0.45366281194965397;0.4228468612740628;0.33000182480871726;0.5363834521187619;1.0000021035732602
17.703292;0.9775076920865774;0.4166895830817998;0.4262882952863305;0.31822647472316734;0.32555028296628574;0.9856357177696102;1.0000030295813036;10.000098792374637;0.41676922862681215;0.4536638137519699;0.45366288120901316;0.42284689642585127;0.3300018059115611;0.5363834621804839;1.0000018480180994
17.713292;0.977507792236977;0.4166894698087246;0.42628824701748264;0.31822653208314944;0.32555030716273153;0.9856357632587697;1.0000028919076547;10.00009804518862;0.4167692234792426;0.45366382353758;0.4536629466610248;0.4228469316315025;0.3300017854436546;0.5363834702114603;1.0000015978149974
17.723292;0.9775078896635934;0.41668935663981255;0.426288200527583;0.31822658935763753;0.32555033066651134;0.9856358188758562;1.0000027563168674;10.000097259156737;0.41676922001995964;0.4536638321678842;0.453663008149939;0.4228469668293286;0.33000176348445637;0.5363834761351596;1.000001352933529
17.733292;0.9775079839352087;0.4166892438335009;0.4262881557120237;0.31822664654424015;0.3255503533525003;0.9856358838800402;1.0000026231336112;10.000096434229983;0.41676921802506983;0.45366383960433704;0.4536630655610109;0.42284700196759706;0.33000174012010075;0.5363834797741746;1.0000011132326279
17.743292;0.9775080747773116;0.4166891317140538;0.4262881125020272;0.318226703625062;0.32555037504613976;0.9856359574134589;1.0000024926564104;10.00009557027057;0.41676921721715693;0.453663845883643;0.4536631187495684;0.4228470370401062;0.3300017154457845;0.5363834808381055;1.0000008784546233
17.753292;0.9775081620633022;0.416689020657462;0.42628807087633;0.3182267605845846;0.3255503955601145;0.9856360386514875;1.000002365143334;10.000094666858761;0.4167692172939589;0.45366385110628993;0.4536631675235366;0.42284707209439276;0.33000168955268794;0.5363834789791003;1.000000648298733
17.763292;0.9775082457308574;0.41668891106391426;0.4262880308374162;0.31822681740640146;0.3255504147092771;0.9856361269488405;1.0000022408315672;10.000093723546438;0.4167692179239429;0.4536638554045107;0.4536632116898472;0.42284710723125507;0.3300016624986523;0.536383473861791;1.000000422471291
17.773292;0.9775083256989147;0.4166888033248906;0.42628799237180526;0.31822687404793853;0.3255504323094224;0.9856362218570885;1.0000021199340354;10.000092740123968;0.41676921875630507;0.4536638588963503;0.4536632511035212;0.4228471425871381;0.3300016343023909;0.5363834651813786;1.0000002006943853
17.783292;0.9775084019182434;0.4166886977828212;0.4262879554184856;0.3182269304230083;0.32555044818406464;0.9856363230519775;1.0000020026748353;10.000091717099139;0.4167692194600893;0.4536638616497548;0.4536632856883994;0.42284717830110946;0.3300016049692974;0.5363834526745097;0.9999999827519847
17.793292;0.9775084744643863;0.41668859472422076;0.42628791985964143;0.31822698640809444;0.32555046217832323;0.9856364302737197;1.0000018893407872;10.000090656052723;0.4167692197375861;0.45366386366827177;0.45366331544851474;0.4228472144907799;0.33000157452007267;0.5363834361815766;0.9999997685233079
17.803292;0.9775085434742172;0.41668849440301553;0.42628788552807323;0.31822704186913897;0.3255504741746287;0.9856365432763847;1.0000017802279775;10.000089559258615;0.41676921931120814;0.4536638649034951;0.4536633404616702;0.4228472512364274;0.3300015430029981;0.5363834157002503;0.999999557932873
17.813292;0.9775086090161965;0.4166883970419598;0.42628785222296245;0.31822709667868876;0.32555048410599596;0.9856366617969808;1.0000016755645516;10.00008842920974;0.41676921792939786;0.4536638652828024;0.4536633608516568;0.42284728857810017;0.33000151049267085;0.5363833913484604;0.999999350884483
17.823292;0.9775086711001884;0.41668830282936997;0.4262878197442735;0.3182271507030492;0.325550491958805;0.9856367855388262;1.000001575533374;10.00008726860968;0.41676921538685235;0.4536638647348608;0.4536633767666528;0.42284732652504436;0.330001477087323;0.5363833632857744;0.9999991472583778
17.833292;0.9775087297840294;0.4166882119454211;0.4262877879263983;0.3182272037891361;0.3255504977667323;0.9856369141178973;1.0000014802982458;10.000086080569446;0.41676921153419855;0.45366386320888624;0.45366338836667425;0.4228473650592991;0.33000144289804534;0.5363833316744581;0.9999989469359816
17.843292;0.9775087852194414;0.41668812459193216;0.4262877566325299;0.31822725577724065;0.3255505015871945;0.9856370470224883;1.0000013899681046;10.000084868832264;0.41676920627232283;0.45366386068548586;0.45366339580614;0.42284740414106486;0.3300014080261147;0.5363832966554993;0.9999987497906836
17.853292;0.9775088376222915;0.4166880409988495;0.42628772573766194;0.31822730650672176;0.3255505034655228;0.9856371837070735;1.000001304564662;10.00008363783229;0.4167691995479431;0.4536638571677969;0.4536633992231886;0.42284744372161615;0.33000137255256445;0.5363832583144165;0.999998555662642
17.863292;0.9775088872225687;0.4166879614071128;0.4262876951469513;0.31822735578967726;0.32555050342392483;0.9856373237820292;1.0000012240237757;10.000082392683192;0.4167691913570959;0.45366385265414105;0.453663398750936;0.4228474837507142;0.33000133654675784;0.5363832166885019;0.9999983643559566
17.873292;0.9775089342001344;0.416687886038303;0.426287664827932;0.3182274034061483;0.3255505014760753;0.9856374670869849;1.0000011481900106;10.0000811390866;0.41676918172586364;0.45366384713336355;0.4536633945402674;0.4228475241800606;0.33000130006601747;0.536383171829259;0.9999981756520643
17.883292;0.9775089786410897;0.4166878150719322;0.42628763481542825;0.3182274491645213;0.3255504976376035;0.9856376135846754;1.0000010768062044;10.000079882453512;0.41676917067110775;0.4536638406055783;0.4536633867836321;0.4228475649697561;0.3300012631314804;0.536383123866777;0.9999979893194056
17.893292;0.9775090205744765;0.41668774864054464;0.42628760517910413;0.31822749296898106;0.3255504919260455;0.9856377632440768;1.0000010095835896;10.00007862684562;0.41676915818875077;0.4536638330722772;0.4536633757338829;0.4228476060966123;0.33000122571487867;0.5363830730232226;0.9999978051259235
17.903292;0.9775090600298246;0.41668768683190877;0.4262875759833007;0.3182275348217681;0.3255504843607793;0.9856379159798453;1.0000009463350759;10.000077375554437;0.41676914427251;0.4536638245162314;0.4536633617014627;0.42284764755872345;0.3300011877644187;0.5363830195530934;0.9999976228275745
17.913292;0.9775090970290027;0.4166876296809412;0.4262875472907485;0.3182275747760274;0.32555047496794814;0.9856380715732757;1.0000008870348291;10.000076132653778;0.41676912893030804;0.4536638149257999;0.4536633450307897;0.42284768937335804;0.3300011492395293;0.5363829636568692;0.9999974421120095
17.923292;0.9775091315545276;0.4166875771628323;0.4262875191936399;0.31822761289475293;0.3255504637760665;0.9856382295951003;1.0000008317642972;10.000074903251107;0.41676911217815016;0.4536638043180789;0.4536633260781187;0.4228477315763914;0.3300011101267841;0.5363829054446291;0.9999972626228727
17.933292;0.9775091635516281;0.4166875292165583;0.4262874918061395;0.3182276492352824;0.3255504508048669;0.9856383894103451;1.000000780623741;10.000073692523989;0.4167690940169593;0.4536637927225914;0.4536633052085377;0.42284777422854714;0.3300010704476641;0.5363828449779657;0.9999970840959594
17.943292;0.977509192893668;0.4166874857858485;0.4262874652196882;0.3182276838482173;0.32555043608085427;0.9856385502653101;1.0000007336566084;10.00007250489404;0.41676907443350486;0.4536637801759055;0.45366328280446777;0.4228478174134341;0.33000103025675515;0.5363827823312224;0.9999969064080391
17.953292;0.9775092192743968;0.4166874468520622;0.4262874394728006;0.31822771677738854;0.3255504196757909;0.9856387113993158;1.0000006907682928;10.000071343727933;0.4167690534286816;0.4536637667343338;0.45366325923779727;0.42284786121419543;0.3300009896125213;0.5363827175839098;0.9999967295059059
17.963292;0.9775092421626485;0.4166874124390543;0.42628741456356134;0.3182277480633441;0.3255504017235134;0.98563887215667;1.00000065166284;10.000070211802818;0.416769031020006;0.45366375245530294;0.4536632347951654;0.42284790568275854;0.33000094854746037;0.5363826507891644;0.99999655339782
17.973292;0.9775092608914739;0.41668738257569043;0.4262873904767166;0.3182277777547915;0.3255503823965904;0.9856390320648326;1.0000006158676986;10.000069112235602;0.41676900721845617;0.4536637373626194;0.45366320964251666;0.42284795081875515;0.3300009070859621;0.5363825820046848;0.9999963782247774
17.983292;0.977509274810474;0.4166873572701087;0.42628736717961624;0.31822780591235905;0.3255503618694011;0.9856391908131017;1.0000005828198981;10.00006804872603;0.41676898202148455;0.4536637214391979;0.4536631838810255;0.4228479965627624;0.33000086528955846;0.5363825113305102;0.9999962042826438
17.993292;0.9775092833990557;0.41668733654048884;0.42628734460899137;0.3182278326107783;0.32555034029766877;0.9856393481764019;1.0000005519313668;10.000067025067139;0.416768955426348;0.45366370464111777;0.4536631576200204;0.4228480428134328;0.33000082327086544;0.5363824388862314;0.9999960319844128
18.003292;0.977509286271564;0.41668732043835116;0.4262873226932455;0.3182278579483885;0.32555031781050264;0.9856395039719938;1.0000005226527025;10.000066044658785;0.41676892744429594;0.45366368690820363;0.4536631309791903;0.422848089470469;0.330000781167513;0.5363823647698435;0.999995861790925
18.013292;0.9775092831488132;0.41668730900871515;0.4262873013771104;0.3182278820262962;0.32555029450545986;0.9856396580341679;1.0000004945625338;10.000065110018996;0.416768898092235;0.4536636681488523;0.4536631040402592;0.4228481364668112;0.3300007391072228;0.5363822890553217;0.9999956940960234
18.023292;0.977509273853246;0.4166873022441664;0.4262872806021177;0.3182279049022328;0.3255502704549227;0.9856398101922448;1.000000467428607;10.000064222419041;0.41676886736548724;0.4536636482062061;0.45366307683489365;0.42284818376077643;0.33000069719412567;0.5363822118302322;0.9999955291652096
18.033292;0.9775092582562647;0.4166873001057251;0.42628726028600206;0.31822792659284915;0.3255502457218228;0.9856399602460637;1.0000004411963546;10.00006338198284;0.4167688352312287;0.4536636268594929;0.45366304937611285;0.42284823131877963;0.33000065551708746;0.5363821332465432;0.9999953672157749
18.043292;0.9775092362080562;0.41668730257340136;0.42628724034007287;0.318227947131781;0.32555022036923514;0.985640107899365;1.00000041592511;10.00006258807219;0.4167688016499861;0.45366360388017446;0.4536630216724436;0.42284827911610884;0.3300006141547569;0.5363820535454488;0.9999952084946179
18.053292;0.9775092075439735;0.416687309642913;0.42628722067833624;0.3182279665981252;0.3255501944601265;0.9856402526944974;1.0000003917370532;10.000061839941301;0.4167687665968691;0.45366357908238564;0.45366299372445545;0.4228483271332391;0.3300005731872903;0.536381973016305;0.9999950532224026
18.063292;0.9775091721138983;0.4166873212952701;0.4262872012040353;0.31822798508157757;0.3255501680568468;0.98564039404167;1.0000003687832208;10.000061137450944;0.41676873006573356;0.45366355232185407;0.4536629655245427;0.42284837532935277;0.33000053272992264;0.5363818919038122;0.9999949015177688
18.073292;0.9775091297403712;0.41668733752193426;0.42628718179953495;0.3182280026542735;0.3255501412267828;0.9856405313650866;1.0000003471729113;10.000060480983818;0.4167686920542554;0.45366352346902555;0.453662937056657;0.4228484236242556;0.33000049294664924;0.5363818103436466;0.9999947533832392
18.083292;0.9775090801578091;0.41668735838318677;0.42628716230169916;0.3182280193911799;0.32555011406322604;0.9856406642674362;1.0000003269234992;10.000059870551045;0.4167686525484016;0.45366349239235815;0.45366290831098743;0.4228484719159464;0.3300004540293536;0.5363817283894239;0.999994608675646
18.093292;0.9775090230204172;0.4166873840243426;0.4262871424780285;0.3182280353867264;0.32555008671521596;0.9856407925438938;1.000000307974237;10.00005930531859;0.4167686115180802;0.45366345897576327;0.45366287930773025;0.42284852010365187;0.3300004161898866;0.5363816460811208;0.9999944670693226
18.103292;0.9775089579420152;0.41668741463181264;0.42628712205304614;0.3182280507381591;0.32555005938815035;0.9856409160634289;1.0000002901759315;10.000058784195202;0.4167685689231791;0.45366342316845853;0.45366285009118507;0.42284856808631766;0.330000379663817;0.5363815634613803;0.9999943281154433
18.113292;0.977508884497734;0.4166874503612189;0.42628710076046433;0.31822806552858723;0.3255500323067881;0.9856410347210327;1.0000002733004478;10.000058306420753;0.4167685247536814;0.4536633850231245;0.45366282069480973;0.42284861575058696;0.3300003446732153;0.5363814805413246;0.9999941913939283
