time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.123292;0.9775088021739428;0.4166874912938458;0.42628707837631796;0.31822807982146695;0.32555000567422226;0.9856411484824482;1.0000002571359698;10.000057871074887;0.41676847907749487;0.4536633446892841;0.45366279111922514;0.42284866297207085;0.3300003113646921;0.536381397269299;0.9999940566026821
18.133292;0.977508710319756;0.4166875374522625;0.42628705474015627;0.31822809366623867;0.3255499796532895;0.9856412573515243;1.000000241542131;10.000057476119455;0.41676843203465247;0.45366330237176156;0.453662761337594;0.42284870962419213;0.33000027979579044;0.5363813135255892;0.9999939234977845
18.143292;0.9775086081906015;0.4166875888395973;0.4262870297700398;0.31822810711222227;0.3255499543794744;0.9856413612716335;1.0000002264297114;10.000057118027865;0.41676838381388326;0.45366325829473386;0.45366273131318763;0.4228487555814952;0.3300002499854031;0.5363812291525726;0.9999937918162247
18.153292;0.9775084950606475;0.41668764544553555;0.42628700344784254;0.31822812019771984;0.32554992998753435;0.9856414601519173;1.0000002117461553;10.000056792261596;0.41676833466385355;0.45366321269343346;0.45366270101864464;0.4228488007377453;0.33000022196630097;0.536381144018958;0.9999936613288061
18.163292;0.9775083702679225;0.4166877072121442;0.42628697577858043;0.31822813291748486;0.32554990661290717;0.9856415540289046;1.0000001974664317;10.000056494195977;0.41676828490787543;0.45366316581609395;0.4536626704347147;0.4228488450385919;0.33000019578161915;0.5363810580737213;0.9999935319725601
18.173292;0.9775082331775604;0.4166877740073342;0.42628694677710555;0.31822814521838944;0.32554988434781296;0.9856416431716528;1.0000001836066807;10.000056219750112;0.41676823493081394;0.4536631179285458;0.45366263953212205;0.42284888848479774;0.33000017144444116;0.5363809713446241;0.9999934039015036
18.183292;0.9775080831978062;0.4166878456434377;0.4262869165017781;0.3182281570200009;0.32554986319623014;0.9856417280221661;1.0000001702715189;10.00005596562832;0.41676818515073344;0.45366306931417266;0.45366260828665456;0.42284893110462785;0.3300001489150055;0.5363808839066669;0.999993277409979
18.193292;0.9775079198953415;0.4166879219286408;0.42628688507462476;0.31822816822211486;0.3255498430889958;0.9856418090673497;1.0000001576298942;10.00005572947177;0.4167681359848974;0.45366302024850674;0.45366257671421506;0.42284897295118695;0.33000012810982354;0.5363807958650159;0.9999931528199609
18.203292;0.9775077431137765;0.4166880027162016;0.4262868526456464;0.3182281787080266;0.32554982392327325;0.9856418867654402;1.000000145813455;10.000055509671771;0.4167680878110318;0.45366297097106206;0.45366254486479846;0.4228490141219157;0.33000010892475123;0.5363807073433481;0.999993030408588
18.213292;0.9775075530110323;0.41668808791453416;0.42628681934988194;0.31822818835678346;0.3255498055705021;0.9856419615089359;1.0000001348549763;10.000055305051102;0.41676804093998643;0.4536629216887178;0.45366251279177994;0.42284905473872286;0.3300000912468513;0.5363806184532499;0.9999929103775623
18.223292;0.977507349975931;0.416688177447447;0.4262867853124305;0.31822819705812266;0.3255497878839647;0.9856420335793454;1.0000001246767272;10.000055115059364;0.4167679956147532;0.4536628725862562;0.45366248054484903;0.4228490949172842;0.3300000749439502;0.5363805292762976;0.9999927928649586
18.233292;0.9775071344697338;0.41668827121802743;0.42628675067518557;0.3182282047280972;0.32554977072017316;0.9856421031241362;1.000000115104426;10.000054940253374;0.41676795202848527;0.45366282382127554;0.453662448174608;0.4228491347782472;0.3300000598451734;0.536380439896632;0.9999926780018326
18.243292;0.9775069069823716;0.4166883691083484;0.4262867155958199;0.3182282113102918;0.3255497539360884;0.9856421702024103;1.0000001059006918;10.00005478236855;0.41676791033650995;0.4536627755191828;0.4536624157223582;0.4228491744547672;0.3300000457430046;0.5363803504551203;0.9999925659617924
18.253292;0.9775066681585074;0.41668847097289835;0.4262866802388123;0.3182282167635194;0.32554973736424864;0.9856422348692195;1.0000000967621632;10.00005464373269;0.4167678706512448;0.45366272776582295;0.4536623832178269;0.4228492140688424;0.33000003243945975;0.5363802611829617;0.9999924569685068
18.263292;0.9775064188560121;0.4166885766273022;0.4262866447847668;0.31822822105450743;0.3255497207967373;0.9856422972018765;1.0000000872980934;10.000054526260863;0.4167678330263923;0.4536626805937851;0.4536623506984498;0.42284925371412363;0.3300000197968096;0.5363801723928732;0.9999923512877157
18.273292;0.9775061599805805;0.41668868587818764;0.42628660943439795;0.31822822414225266;0.3255497039879077;0.9856423572816712;1.0000000770843918;10.000054430633712;0.41676779744098014;0.4536626340000189;0.4536623182183345;0.4228492934616933;0.3300000077426913;0.5363800844342737;0.9999922492479715
18.283292;0.9775058922877904;0.41668879856841556;0.42628657441317597;0.31822822595583533;0.3255496866787588;0.9856424152318195;1.0000000657995873;10.00005435653352;0.41676776382089337;0.45366258800640613;0.45366228583557333;0.4228493333856913;0.32999999624583076;0.536379997649733;0.9999921512725508
18.293292;0.9775056163764206;0.416688914571188;0.4262865399834996;0.31822822640698983;0.3255496686228779;0.9856424712812248;1.0000000533270625;10.000054303936254;0.41676773209331575;0.45366254269803563;0.45366225358972134;0.4228493735925188;0.3299999852915235;0.5363799123424157;0.9999920578368036
18.303292;0.9775053328006852;0.4166890337379564;0.4262865064229471;0.31822822542397206;0.3255496495825575;0.9856425257681103;1.0000000397315698;10.000054273849234;0.41676770220451154;0.45366249820093013;0.4536622214830688;0.4228494142224291;0.32999997486137783;0.5363798287565685;0.9999919693776567
18.313292;0.9775050421680144;0.41668915586337774;0.4262864739736094;0.3182282229475768;0.32554962932321274;0.9856425791197777;1.000000025202118;10.000054267466787;0.41676767409333554;0.4536624546396345;0.45366218948677667;0.42284945541957486;0.32999996491554673;0.5363797470942165;0.9999918862628321
18.323292;0.9775047452164144;0.4166892806891417;0.4262864428313885;0.31822821890539665;0.325549607647093;0.9856426318182355;1.000000010050926;10.00005428483588;0.4167676476690563;0.45366241211207137;0.45366215757348477;0.42284949728557614;0.3299999553814984;0.536379667544617;0.9999918088240183
18.333292;0.977504442808644;0.41668940793014375;0.4262864131953825;0.3182282132118457;0.3255495844435977;0.9856426842794304;0.9999999946531363;10.00005432433789;0.4167676228152766;0.45366237068516435;0.45366212574841736;0.42284953985461227;0.3299999461635098;0.5363795902706463;0.9999917374141486
18.343292;0.9775041357919342;0.41668953730298813;0.4262863853099568;0.3182282057723225;0.3255495597015864;0.9856427367160142;0.9999999793210658;10.000054382929829;0.4167675993988874;0.4536623303976763;0.4536620940461124;0.42284958311986987;0.32999993716573595;0.5363795153563381;0.9999916724212454
18.353292;0.977503824893987;0.41668966852780226;0.42628635945074883;0.3182281964754444;0.3255495334714209;0.9856427891350179;0.9999999642960338;10.00005445686283;0.4167675772562438;0.4536622912692514;0.45366206251123936;0.4228496270650848;0.3299999283031784;0.5363794427857626;0.9999916141908395
18.363292;0.977503510820856;0.4166898013137702;0.4262863358874113;0.31822818520152263;0.32554950582957576;0.9856428414545487;0.9999999498270624;10.000054542933135;0.41676755619254174;0.4536622533173311;0.45366203120830617;0.42284967165758275;0.32999991950785296;0.5363793724788095;0.9999915629701747
18.373292;0.9775031944372872;0.41668993537035176;0.42628631486868745;0.31822817184394153;0.32554947687282415;0.9856428935810649;0.999999936166693;10.000054639620984;0.4167675360425398;0.45366221654745303;0.4536620002307079;0.4228497168303402;0.3299999107456914;0.5363793043220494;0.9999915189661397
18.383292;0.9775028768206999;0.41669007042965067;0.4262862966270888;0.31822815631942253;0.32554944671452246;0.9856429453665945;0.9999999235003602;10.000054747448715;0.41676751674854323;0.45366218092322963;0.45366196967878913;0.4228497624835401;0.3299999020286274;0.5363792381707536;0.9999914824312729
18.393292;0.9775025591563914;0.4166902062252559;0.4262862813616543;0.31822813856938315;0.32554941547348154;0.98564299655859;0.9999999118984966;10.00005486845534;0.41676749837426547;0.4536621463741326;0.4536619396487862;0.4228498084869541;0.3299998934050406;0.5363791738534887;0.9999914536879388
18.403292;0.9775022426057425;0.41669034244213116;0.42628626919864476;0.3182281185640652;0.3255493832675149;0.9856430468769833;0.9999999012585685;10.000055004738108;0.4167674810483834;0.4536621128226578;0.4536619102319928;0.42284985466879166;0.3299998849267927;0.5363791111844978;0.9999914331160188
18.413292;0.9775019282449675;0.4166904787124644;0.4262862601871012;0.31822809631242205;0.3255493502220946;0.985643096141974;0.9999998912168175;10.000055156938194;0.41676746488775773;0.4536620801755697;0.45366188149108655;0.42284990081027296;0.3299998766151344;0.5363790499895762;0.9999914211639342
18.423292;0.9775016170147165;0.4166906146650562;0.42628625432685535;0.318228071866207;0.3255493164847216;0.9856431442823442;0.9999998811772717;10.00005532384867;0.4167674499507122;0.4536620483021988;0.45366185344277477;0.4228499466435532;0.32999986845773677;0.5363789901392821;0.9999914183395329
18.433292;0.977501309647101;0.41669074997055694;0.426286251575451;0.31822804529845006;0.32554928222791346;0.9856431912138964;0.9999998704958971;10.000055502704843;0.4167674362595414;0.4536620170451881;0.4536618260783872;0.422849991848681;0.32999986043164015;0.5363789315385369;0.9999914251009997
18.443292;0.9775010066924994;0.4166908843524181;0.42628625184663943;0.3182280166655395;0.32554924764710247;0.9856432367275845;0.9999998586054879;10.00005568934012;0.41676742386681515;0.45366198626054777;0.45366179940751233;0.42285003607385613;0.3299998525338182;0.5363788740573733;0.999991441733393
18.453292;0.9775007086602989;0.41669101757788;0.4262862550363503;0.31822798599336866;0.325549212958357;0.9856432805159554;0.9999998449965558;10.000055878535791;0.41676741288047875;0.45366195585307934;0.4536617734860855;0.4228500789750975;0.32999984480525696;0.5363788174753982;0.9999914683546897
18.463292;0.9775004160657386;0.4166911494689473;0.42628626103966716;0.3182279532967599;0.32554917839263603;0.9856433222709492;0.9999998291892318;10.00005606459686;0.41676740341797885;0.4536619257820516;0.45366174839800705;0.4228501202337522;0.3299998373302359;0.5363787615008466;0.9999915050210141
18.473292;0.9775001293283162;0.41669127992149063;0.4262862697258407;0.31822791859409383;0.32554914418869463;0.9856433617217226;0.999999810735422;10.000056241411873;0.4167673955517452;0.4536618960432393;0.4536617242118401;0.4228501595511322;0.32999983022698637;0.5363787058265399;0.9999915517798428
18.483292;0.9774998487011903;0.4166914088718165;0.4262862809168642;0.3182278818972493;0.3255491105831318;0.9856433986696789;0.9999997891829764;10.000056402315566;0.41676738929741347;0.45366186664328234;0.4536617009556266;0.42285019665234647;0.3299998236464408;0.5363786501709673;0.9999916086260998
18.493292;0.9774995742910164;0.41669153624461247;0.4262862943993507;0.31822784320030345;0.32554907778929026;0.9856434330360537;0.999999764050761;10.000056540834853;0.41676738463524987;0.4536618375701671;0.45366167862418877;0.42285023128204824;0.3299998177673316;0.5363785943030016;0.9999916755029176
18.503292;0.9774993061048337;0.4166916619419339;0.4262863099444228;0.31822780248952925;0.3255490459735362;0.9856434648565287;0.9999997348830337;10.00005665185134;0.4167673815526526;0.45366180875609197;0.45366165720637774;0.42285026318873253;0.32999981279124724;0.5363785380565331;0.9999917523809564
18.513292;0.9774990441089809;0.41669178584360356;0.42628632732287386;0.31822775976336315;0.3255490152562611;0.9856434942813089;0.9999997012750372;10.00005673164952;0.416767380094793;0.4536617800555499;0.45366163668818793;0.422850292126062;0.3299998089341861;0.5363784813253707;0.9999918392564157
18.523292;0.9774987882641336;0.4166919078050871;0.42628634632018797;0.3182277150399696;0.3255489857234356;0.9856435215733264;0.9999996627924925;10.000056776751382;0.416767380382841;0.4536617512835668;0.4536616170264876;0.42285031785282606;0.3299998064008754;0.5363784240370506;0.9999919360836858
18.533292;0.9774985385263797;0.41669202766204577;0.4262863667455166;0.3182276683556101;0.3255489574242996;0.9856435470483742;0.9999996189176952;10.000056782996552;0.4167673825562802;0.4536617222790548;0.4536615981483996;0.42285034012507755;0.32999980536626256;0.5363783661459656;0.9999920427791715
18.543292;0.9774982948981985;0.4166921452192258;0.42628638842482103;0.31822761976533004;0.3255489303831781;0.985643571033721;0.9999995691091672;10.000056745684816;0.41676738666747165;0.4536616929129699;0.45366157996675316;0.42285035870286075;0.32999980598716316;0.5363783076621818;0.999992159247554
18.553292;0.9774980575082668;0.4166922602386851;0.42628641119794064;0.31822756934249924;0.3255489046282455;0.9856435938914841;0.9999995128870403;10.00005666051095;0.41676739263465096;0.45366166306639605;0.4536615623726384;0.42285037337768977;0.32999980841442417;0.536378248670422;0.999992285327032
18.563292;0.9774978265967579;0.41669237247184787;0.42628643493084484;0.318227517178306;0.32554888019928824;0.9856436160535925;0.999999449868778;10.000056524834351;0.4167674002820427;0.45366163264224957;0.45366154523941277;0.42285038401149444;0.3299998127842407;0.5363781893176955;0.9999924207266231
18.573292;0.977497602428602;0.4166924817135825;0.4262864595053299;0.3182274633960267;0.32554885714337417;0.9856436379888946;0.9999993797620295;10.00005633812628;0.4167674093973681;0.45366160159824803;0.4536615284600154;0.4228503905520988;0.32999981921382465;0.5363781297666044;0.9999925650585867
18.583292;0.977497385260378;0.4166925878230425;0.42628648479832243;0.3182274081703524;0.32554883552437813;0.9856436600925476;0.999999302370181;10.00005610112647;0.41676741977158605;0.4536615699588187;0.4536615119652307;0.4228503930240583;0.3299998278083682;0.5363780701276718;0.9999927178954678
18.593292;0.9774971753650127;0.4166926907156077;0.4262865106935369;0.31822735171294764;0.3255488154195442;0.9856436826493095;0.9999992176215762;10.000055815158587;0.4167674312223789;0.4536615377996547;0.4536614956935676;0.4228503915214335;0.32999983866180677;0.536378010436769;0.9999928787997759
18.603292;0.9774969730434138;0.4166927903591351;0.4262865371026983;0.31822729422734547;0.3255487968962413;0.9856437059525259;0.999999125564385;10.000055482353405;0.4167674436009884;0.4536615052326377;0.4536614795541261;0.42285038618344356;0.329999851844259;0.5363779506992861;0.9999930473842086
18.613292;0.9774967786413207;0.4166928867666545;0.42628656397562426;0.31822723588826124;0.32554878002002324;0.9856437304274025;0.999999026346436;10.00005510580656;0.41676745678794713;0.45366147238335736;0.4536614634095709;0.42285037716353385;0.32999986736938464;0.5363778909382435;0.9999932233800942
18.623292;0.9774965925584503;0.41669297996507243;0.4262865912971518;0.31822717686675844;0.3255487648927814;0.9856437565891304;0.9999989202172185;10.000054688935487;0.416767470685171;0.4536614393565409;0.45366144709272666;0.42285036462485975;0.32999988515772427;0.536377831198536;0.9999934066111051
18.633292;0.9774964151786238;0.41669306996827893;0.426286619068041;0.318227117347725;0.3255487516603324;0.9856437848381226;0.9999988075041433;10.000054234763295;0.41676748521211693;0.453661406250479;0.4536614304728646;0.4228503487352917;0.3299999050385262;0.536377771548806;0.9999935968644732
18.643292;0.9774962467906495;0.41669315677845464;0.42628664730353505;0.31822705750757363;0.32554874047690935;0.9856438152964527;0.999998688582796;10.000053745858597;0.41676750031133797;0.45366137321573624;0.45366141351894085;0.422850329646478;0.32999992680539364;0.53637771212635;0.9999937937732593
18.653292;0.9774960875824771;0.4166932403789426;0.4262866760596021;0.3182269975017393;0.32554873147195224;0.9856438478752978;0.9999985639250033;10.000053224445544;0.41676751594369194;0.45366134047928425;0.4536613962987196;0.4228503074751876;0.3299999502823138;0.5363776531809887;0.9999939967722395
18.663292;0.977495937651713;0.41669332070995413;0.4262867054400374;0.31822693747198816;0.3255487247486172;0.9856438824540984;0.9999984341532178;10.000052672507742;0.41676753206096784;0.4536613083209757;0.45366137892655267;0.42285028230118044;0.32999997534151027;0.5363775950803894;0.9999942051067278
18.673292;0.9774957969786778;0.41669339766293806;0.42628673556934443;0.31822687753271733;0.32554872039649907;0.9856439189341264;0.9999982999906163;10.00005209192369;0.4167675486053047;0.4536612770347768;0.4536613615107121;0.4228502541897714;0.3300000018831159;0.5363775382568773;0.9999944178919646
18.683292;0.9774956653901177;0.4166934710972141;0.4262867665734974;0.3182268177629165;0.3255487184878815;0.9856439571715395;0.9999981622036085;10.000051484068825;0.4167675655586737;0.4536612469050713;0.45366134414549936;0.42285022320943466;0.3300000298228913;0.536377483090828;0.9999946341829287
18.693292;0.9774955425753603;0.4166935408713363;0.4262867985926781;0.31822675823549457;0.32554871906011495;0.9856439969191688;0.9999980216024665;10.00005084922653;0.41676758297163885;0.453661218219905;0.4536613269404122;0.4228501894159015;0.33000005908296826;0.5363774298324033;0.9999948529567089
18.703292;0.9774954281768592;0.41669360686823737;0.42628683178168675;0.31822669903883705;0.3255487221115757;0.9856440378033516;0.9999978789617883;10.000050186803369;0.4167676009290942;0.4536611913109832;0.4536613100469734;0.4228501528266447;0.33000008956575744;0.536377378637883;0.9999950730366586
18.713292;0.9774953218982404;0.4166936689779247;0.4262868662689605;0.31822664025698166;0.3255487276064002;0.9856440793241598;0.9999977348790534;10.000049495985708;0.41676761952059616;0.4536611665818105;0.45366129366502633;0.4228501134244422;0.33000012113761407;0.5363773296601309;0.9999952930862329
18.723292;0.977495223561265;0.4166937270750514;0.42628690211933273;0.3182265819463298;0.32554873547291696;0.9856441208885138;0.9999975897822881;10.000048776214028;0.4167676388732109;0.4536611444873039;0.45366127801181594;0.4228500711974031;0.3300001536515937;0.5363772830998522;0.9999955117007644
18.733292;0.9774951330982407;0.41669378104911775;0.4262869393285184;0.31822652413921215;0.3255487456128261;0.9856441618617052;0.999997444056887;10.000048027977783;0.41676765919505254;0.4536611254912299;0.4536612632702905;0.42285002616749406;0.3300001869888653;0.5363772391850378;0.9999957275564927
18.743292;0.9774950505009945;0.41669383085018963;0.42628697784372976;0.31822646684466827;0.3255487579190744;0.9856442016459271;0.9999972980996534;10.000047253562387;0.4167676807647705;0.45366111005659643;0.45366124956401904;0.4228499783825983;0.3300002210870029;0.5363771981374607;0.9999959395400769
18.753292;0.9774949757938842;0.416693876486553;0.4262870175979143;0.31822641004567426;0.32554877227367873;0.9856442397970542;0.9999971523270647;10.000046456695095;0.41676770387660356;0.45366109864796766;0.4536612369532048;0.42284992792313514;0.33000025594800475;0.5363771601745165;0.9999961467647753
18.763292;0.9774949090608507;0.41669391798943156;0.426287058528557;0.3182263537253474;0.32554878853021335;0.9856442761055335;0.9999970072186285;10.000045641892322;0.4167677287868049;0.45366109169709595;0.453661225427069;0.4228498749375664;0.33000029162040195;0.5363771255116956;0.9999963484834895
18.773292;0.9774948504290304;0.4166939553884295;0.4262871005819785;0.31822629789025353;0.3255488065065731;0.9856443105508195;0.9999968632961198;10.000044814854967;0.416767755697187;0.453661089553299;0.45366121491556166;0.422849819662492;0.3300003281473745;0.5363770943496248;0.9999965440112341
18.783292;0.9774947999732589;0.41669398868488794;0.4262871437213329;0.31822624256854065;0.3255488259846046;0.9856443431338698;0.9999967209825211;10.000043982977987;0.41676778476679793;0.45366109246486447;0.4536612053438917;0.42284976240976513;0.33000036550919964;0.5363770668718865;0.9999967327493768
18.793292;0.9774947576417319;0.4166940178278875;0.4262871879320339;0.3182261878056825;0.3255488467083126;0.9856443737458935;0.9999965804780555;10.00004315425881;0.41676781612283437;0.45366110058342873;0.4536611966964612;0.42284970353241536;0.3300004036191641;0.5363770432588814;0.9999969142717391
18.803292;0.9774947232724993;0.41669404272633837;0.42628723322255396;0.3182261336408887;0.3255488684029823;0.9856444021769523;0.9999964417700409;10.000042335646304;0.4167678498662446;0.4536611139629011;0.45366118904443664;0.4228496433902178;0.33000044237310205;0.5363770237000266;0.999997088346348
18.813292;0.9774946966463083;0.4166940632770619;0.4262872796238131;0.31822608006641756;0.3255488908241479;0.985644428134818;0.9999963047306158;10.000041533029028;0.41676788606871673;0.4536611325555285;0.45366118251995463;0.4228495823302943;0.3300004816778814;0.53637700840039;0.9999972548701151
18.823292;0.9774946774793055;0.41669407939892855;0.4262873271848498;0.3182260270092942;0.3255489137927717;0.9856444512090259;0.9999961692191554;10.000040752561747;0.4167679247681676;0.4536611562352031;0.4536611772504873;0.42284952069565374;0.33000052143285086;0.5363769975863864;0.9999974138056652
18.833292;0.977494665389369;0.41669409106615435;0.42628737596935995;0.3182259743443424;0.3255489371782306;0.9856444708690294;0.9999960351530263;10.000040001737016;0.416767965977182;0.4536611848642161;0.45366117331120304;0.42284945886214054;0.33000056152386814;0.5363769915076512;0.9999975651511377
18.843292;0.9774946599223953;0.41669409829620546;0.42628742605273284;0.3182259219304894;0.3255489608570502;0.9856444865150129;0.9999959025459071;10.000039289421704;0.41676800968238875;0.45366121834310136;0.4536611707345026;0.4228493972466053;0.3300006018508835;0.5363769904411544;0.999997708935805
18.853292;0.977494660593739;0.41669410111401856;0.42628747750682;0.31822586965129357;0.3255489846958624;0.9856444975286749;0.9999957715148342;10.000038625072444;0.4167680558250855;0.4536612565859576;0.4536611695482514;0.4228493362700221;0.33000064234529064;0.536376994692499;0.9999978452885664
18.863292;0.9774946668822605;0.4166940995581243;0.42628753037750833;0.31822581743865563;0.32554900855768815;0.9856445033209434;0.9999956422458948;10.0000380181925;0.4167681042954633;0.4536612994672145;0.4536611697981849;0.4228492763397451;0.33000068296580115;0.5363770045832763;0.9999979745655383
18.873292;0.9774946782056612;0.41669409371462734;0.42628758468711586;0.3182257652723872;0.3255490322947568;0.9856445034401438;0.9999955149380614;10.000037478319166;0.41676815494941005;0.4536613468052778;0.4536611715363018;0.4228492178504666;0.33000072368287775;0.5363770204257798;0.9999980974174466
18.883292;0.9774946938943232;0.4166940837259681;0.4262876404629067;0.31822571316493775;0.32554905573261406;0.9856444976869488;0.9999953897541138;10.000037014684969;0.41676820763246736;0.4536613983895436;0.4536611747949111;0.42284916117607313;0.3300007644567475;0.5363770425023497;0.9999982147212404
18.893292;0.9774947131944395;0.4166940697767139;0.42628769775195585;0.31822566115534495;0.3255490786903129;0.9856444860972726;0.9999952668261678;10.000036635650712;0.41676826219728724;0.4536614540116298;0.45366117957868723;0.4228491066661673;0.33000080524526465;0.5363770710747167;0.999998327435464
18.903292;0.9774947353556572;0.4166940520928964;0.4262877566133044;0.31822560929567095;0.3255491010220802;0.9856444688628686;0.9999951463131991;10.000036348562428;0.4167683185041653;0.45366151347239775;0.4536611858654375;0.4228490546399151;0.33000084604007396;0.5363771063964098;0.9999984364895588
18.913292;0.9774947597398989;0.4166940309664225;0.4262878171040112;0.3182255576106921;0.3255491226304019;0.9856444463126781;0.9999950283909379;10.000036159716815;0.4167683764325769;0.45366157658760536;0.4536611935992013;0.42284900537640874;0.3300008868699846;0.5363771486928427;0.9999985427076028
18.923292;0.9774947858752332;0.4166940067728718;0.42628787925185535;0.318225506084684;0.32554914344328173;0.9856444189065103;0.9999949131358369;10.000036073872346;0.4167684359137339;0.45366164320021485;0.4536612026968051;0.42284895911286835;0.3300009277776692;0.5363771981311081;0.9999986467004146
18.933292;0.9774948134678046;0.41669397994807156;0.42628794301605727;0.31822545469921215;0.32554916337680473;0.9856443871945498;0.9999948004146522;10.000036093416346;0.41676849692239015;0.45366171317028925;0.4536612130418996;0.42284891604386193;0.3300009688169859;0.5363772547905364;0.9999987487906932
18.943292;0.9774948423564427;0.4166939509427912;0.4262880082581148;0.31822540346231176;0.325549182334415;0.9856443517360399;0.9999946899027198;10.00003621786512;0.4167685594232679;0.45366178635053617;0.45366122443037166;0.4228488763252751;0.3300010100531682;0.536377318634865;0.9999988490711458
18.953292;0.9774948724084427;0.4166939201765052;0.4262880747383339;0.3182253523869637;0.32554920025344763;0.9856443130180391;0.9999945812227619;10.000036444105893;0.4167686233496003;0.4536618625775964;0.45366123654659896;0.422848840077002;0.33000105155132975;0.5363773895094464;0.9999989475335166
18.963292;0.9774949034439904;0.4166938879810125;0.4262881421473687;0.3182253014465978;0.32554921711536583;0.9856442714693728;0.9999944740376125;10.000036767127517;0.41676868861699873;0.4536619416715584;0.4536612490390532;0.4228488073791454;0.3300010933719189;0.5363774671551965;0.9999990441692779
18.973292;0.9774949352730037;0.41669385457085756;0.42628821014987417;0.3182252505708119;0.32554923290161564;0.9856442275100838;0.9999943680420051;10.000037180791155;0.416768755120041;0.45366202342332057;0.45366126161129255;0.422848778286127;0.33000113556297805;0.5363775512255822;0.9999991390156026
18.983292;0.9774949677735372;0.4166938200714545;0.4262882784083348;0.3182251996878419;0.3255492475707238;0.9856441815469541;0.9999942629599914;10.000037678381407;0.41676882272931304;0.4536621075788168;0.45366127402988604;0.42284875284968376;0.33000117814231467;0.5363776413242765;0.9999992321542555
18.993292;0.9774950008759568;0.4166937845678563;0.42628834660391257;0.31822514875742164;0.3255492610740768;0.9856441340093893;0.9999941585595187;10.000038252881996;0.4167688913174867;0.4536621938399716;0.45366128608868017;0.42284873111821236;0.3300012210957341;0.5363777370419035;0.999999323708681
19.003292;0.977495034528979;0.41669374813776716;0.42628841445767995;0.3182250977787785;0.32554927337427425;0.9856440854344519;0.9999940546615632;10.00003889692659;0.4167689607817326;0.45366228188055135;0.4536612975959423;0.42284871311998445;0.33000126440208594;0.5363778379451908;0.9999994138456771
19.013292;0.9774950687315521;0.416693710854814;0.4262884817209719;0.31822504678706426;0.3255492844495613;0.9856440364392988;0.9999939511778596;10.000039602594061;0.4167690310475142;0.45366237136212034;0.45366130836934426;0.4228486988505877;0.3300013080531285;0.5363779435485168;0.9999995027331187
19.023292;0.9774951034934463;0.41669367277681035;0.4262885481520375;0.3182249958312668;0.32554929429444296;0.9856439875941229;0.9999938481200241;10.00004036147567;0.41676910207258727;0.4536624619501388;0.4536613182262395;0.42284868826915917;0.3300013520477804;0.5363780533352689;0.99999959049312
19.033292;0.9774951387633767;0.41669363394153575;0.426288613508337;0.3182249449430801;0.3255493029243318;0.9856439393417963;0.9999937455031609;10.000041165038128;0.4167691738348484;0.4536625533274808;0.4536613269738624;0.4228486813002371;0.33000139638712195;0.5363781668002833;0.9999996772181571
19.043292;0.9774951744951333;0.4166935943607234;0.4262886775424897;0.31822489411465993;0.32554931037224855;0.9856438919730309;0.9999936432545227;10.000042004928224;0.4167692463023782;0.4536626451744139;0.45366133440526624;0.42284867784545854;0.3300014410738231;0.5363782834447286;0.9999997630092025
19.053292;0.9774952106948;0.41669355401115876;0.4262887400034308;0.3182248432815048;0.32554931668062154;0.9856438456475543;0.9999935412495902;10.000042873154342;0.4167693194284682;0.4536627371256595;0.4536613403360207;0.42284867780831464;0.330001486089189;0.5363784027525701;0.999999847993629
19.063292;0.9774952473206803;0.4166935128304707;0.42628880065756264;0.3182247923006175;0.32554932190227165;0.9856438004594177;0.9999934393654542;10.000043762407186;0.4167693931628271;0.45366282877319103;0.45366134467578273;0.4228486811048416;0.330001531364844;0.5363785241868146;0.9999999323431009
19.073292;0.9774952842406435;0.41669347071679774;0.4262888593047761;0.318224740942285;0.32554932609606696;0.985643756447579;0.9999933374476002;10.000044666682292;0.41676946744822435;0.45366291971792927;0.4536613474813502;0.4228486876454233;0.33000157678127945;0.536378647189739;1.0000000162945608
19.083292;0.9774953213171395;0.41669342753538796;0.426288915765594;0.3182246889265649;0.32554932929992825;0.9856437135287468;0.9999932352707673;10.000045581818073;0.41676954222223866;0.4536630095978566;0.4536613489604575;0.42284869732721664;0.33000162218507845;0.5363787711925878;1.0000001001592949
19.093292;0.9774953584649656;0.416693383131375;0.4262889698718543;0.3182246359809891;0.32554933150595733;0.9856436714801382;0.9999931325262684;10.00004650529103;0.4167696174273865;0.45366309807383787;0.453661349410719;0.4228487100588923;0.3300016674122162;0.5363788956316049;1.0000001843177364
19.103292;0.9774953956414821;0.4166933373503173;0.426289021481166;0.318224581873893;0.32554933267627134;0.9856436300448476;0.9999930287907421;10.000047435497851;0.4167696930068142;0.45366318481731494;0.45366134913992406;0.42284872578307314;0.3300017123133831;0.5363790199702911;1.000000269197224
19.113292;0.9774954328177419;0.41669329006561745;0.42628907048283593;0.31822452641281;0.325549332782819;0.9856435890383174;0.9999929235024402;10.000048371365885;0.41676976888561507;0.4536632695218403;0.4536613484627347;0.42284874447347726;0.3300017567521807;0.5363791437487431;1.0000003552359065
19.123292;0.9774954699628623;0.4166932412011002;0.4262891167722482;0.3182244694249482;0.32554933182098617;0.9856435483129284;0.999992815999088;10.000049312227661;0.41676984495075636;0.4536633519276398;0.45366134774503314;0.4228487661150226;0.3300018005723998;0.5363792666099718;1.0000004428445468
19.133292;0.9774955070724423;0.41669319073386835;0.4262891602215275;0.3182244107508083;0.32554932980260604;0.9856435076463415;0.9999927056474227;10.000050257250662;0.41676992105597055;0.4536634318323356;0.45366134738911185;0.42284879068286985;0.330001843601744;0.5363793882591261;1.000000532366675
19.143292;0.9774955442119605;0.41669313867434465;0.42628920068820597;0.3182243502492235;0.3255493267654154;0.9856434667326677;0.9999925919991826;10.000051204635474;0.41676999706299844;0.45366350906751474;0.45366134776659145;0.42284881812915226;0.3300018857105018;0.5363795084303642;1.0000006240454438
19.153292;0.9774955815332911;0.4166930850423827;0.4262892380405612;0.3182242878029277;0.32554932278765847;0.9856434252926347;0.9999924748221917;10.000052151662981;0.41677007287229423;0.4536635834546369;0.45366134917872464;0.42284884836645814;0.33000192684058244;0.5363796268994336;1.0000007180216002
19.163292;0.9774956192605341;0.41669302984991197;0.4262892721550978;0.31822422333911676;0.3255493179836835;0.9856433831364082;0.9999923540152067;10.000053095686697;0.41677014840871074;0.4536636547709594;0.45366135188008444;0.4228488812498899;0.3300019669700122;0.536379743465962;1.000000814340729
19.173292;0.9774956576489168;0.416692973081177;0.4262893029008404;0.31822415684981453;0.32554931248875646;0.9856433401219766;0.9999922295589363;10.000054034691745;0.4167702236022824;0.45366372275291694;0.45366135612725245;0.4228489165804418;0.33000200607451263;0.5363798578957624;1.0000009129099783
19.183292;0.9774956969427884;0.41669291468480785;0.4262893301393135;0.3182240883866249;0.3255493064480744;0.9856432961010803;0.9999921015177151;10.000054966677185;0.4167702983954874;0.4536637871409383;0.4536613621916852;0.42284895413377244;0.33000204412385303;0.5363799698856552;1.0000010134627553
19.193292;0.9774957373334683;0.41669285459438915;0.4262893537428096;0.3182240180464448;0.32554930000830096;0.9856432508740666;0.9999919700204951;10.000055888880574;0.4167703727376868;0.45366384772781515;0.45366137034475135;0.422848993693805;0.3300020810858195;0.5363800790655248;1.000001115678988
19.203292;0.9774957788973366;0.4166927927435821;0.4262893736214552;0.31822394596874914;0.3255492932997399;0.9856432041694532;0.999991835258752;10.000056797779761;0.41677044653990103;0.453663904365147;0.45366138084898805;0.422849035076789;0.3300021169138705;0.5363801850372969;1.0000012193919852
19.213292;0.9774958215771151;0.41669272905212307;0.4262893897307316;0.3182238723321042;0.32554928642552383;0.9856431556939915;0.9999916975285973;10.000057689488935;0.41677051964309975;0.4536639569410703;0.45366139395878674;0.4228490781497141;0.33000215153629897;0.5363802874382493;1.000001324633857
19.223292;0.9774958652423107;0.41669266343367933;0.4262894020463157;0.3182237973395605;0.32554927948029494;0.9856431051745052;0.9999915572351679;10.000058559839998;0.416770591843846;0.45366400538895724;0.4536614099284789;0.422849122839885;0.3300021848640508;0.5363803859792607;1.0000014315106436
19.233292;0.9774959097289548;0.41669259586535035;0.4262894105475054;0.31822372120842524;0.3255492725754546;0.9856430523357785;0.9999914148451422;10.000059404359536;0.41677066293873694;0.4536640497189536;0.45366142900160145;0.42284916909998327;0.3300022167988042;0.5363804804331449;1.0000015401202056
19.243292;0.9774959548309755;0.4166925264458663;0.42628941522968566;0.3182236441728028;0.3255492658446345;0.9856429968991985;0.9999912708510963;10.00006021898965;0.4167707327540532;0.4536640900034538;0.45366145135426117;0.4228492168206903;0.3300022472221894;0.5363805706055939;1.0000016505558653
19.253292;0.9774960003443326;0.41669245535794425;0.4262894160992427;0.3182235664915133;0.32554925943085217;0.9856429386228136;0.9999911257547328;10.000061001316853;0.4167708011732621;0.4536641263287453;0.4536614770393839;0.42284926577583126;0.3300022759823923;0.5363806563248573;1.000001762889902
19.263292;0.9774960461637255;0.4166923827779443;0.42628941314381635;0.31822348845030657;0.3255492534661809;0.9856428773267377;0.9999909800740875;10.00006175087348;0.41677086814778674;0.45366415877979316;0.4536615059989082;0.4228493156647443;0.3300023029044516;0.5363807374352673;1.000001877135611
19.273292;0.9774960923151841;0.41669230882660113;0.42628940633511325;0.3182234103522968;0.3255492480539156;0.9856428128837477;0.999990834351476;10.000062467936948;0.41677093366984375;0.45366418745471815;0.453661538115435;0.42284936619440455;0.3300023278156014;0.5363808137741217;1.000001993222948
19.283292;0.9774961388901858;0.416692233585535;0.4262893956597747;0.3182233325125269;0.32554924325406864;0.9856427451762739;0.9999906890866566;10.000063152217324;0.41677099773473963;0.45366421246888;0.4536615732341426;0.422849417118344;0.33000235055939925;0.5363808851684626;1.000002110988678
19.293292;0.9774961859721897;0.4166921571183067;0.42628938111477027;0.3182232552553116;0.3255492390832014;0.985642674039711;0.9999905446788244;10.000063802693854;0.41677106031399214;0.4536642339495213;0.4536616111738851;0.4228494682364797;0.3300023710005954;0.53638095147297;1.00000223021226
19.303292;0.9774962336522004;0.41669207943931985;0.4262893626766969;0.31822317889131846;0.32554923554808946;0.9856425992124426;0.9999904015018318;10.000064417877502;0.4167711213313869;0.453664252037274;0.45366165177134743;0.42284951940230303;0.33000238902414036;0.5363810125940691;1.0000023506845463
19.313292;0.9774962821087174;0.4166920004848149;0.4262893402972534;0.3182231036942165;0.3255492326898259;0.9856425203274843;0.999990260002595;10.00006499570097;0.41677118064954477;0.45366426688907024;0.4536616949200444;0.4228495705251705;0.3300024045179281;0.5363810684727269;1.0000024722555232
19.323292;0.9774963316139206;0.41669192015905665;0.4262893139050205;0.3182230299007342;0.3255492305899563;0.9856424369773664;0.9999901207197821;10.000065533624614;0.4167712380839744;0.453664278677718;0.45366174056645037;0.4228496215420832;0.33000241735765706;0.5363811190645342;1.0000025948491513
19.333292;0.9774963824588184;0.4166918384243169;0.4262892833954435;0.31822295770829945;0.3255492293371121;0.9856423488124423;0.9999899842776235;10.000066029375189;0.4167712934326043;0.4536642875959032;0.453661788676982;0.42284967240036625;0.3300024274179406;0.5363811643352827;1.0000027184621698
19.343292;0.9774964349296104;0.41669175536133185;0.4262892486479161;0.3182228872589432;0.3255492289914384;0.9856422556037909;0.9999898513681602;10.000066481444675;0.41677134650149816;0.4536642938592286;0.45366183918520175;0.4228497230796388;0.33000243460282;0.5363812042609454;1.0000028431799066
19.353292;0.9774964893445723;0.4166916711706092;0.42628920955828065;0.31822281864222357;0.32554922957765287;0.9856421572238587;0.9999897227140719;10.000066888717223;0.41677139713293415;0.45366429770235617;0.45366189195092343;0.4228497736014223;0.3300024388787071;0.536381238819151;1.0000029691980086
19.363292;0.9774965460983;0.4166915861201624;0.4262891660509669;0.3182227519274815;0.3255492311004342;0.9856420535757883;0.9999895990280808;10.000067250124737;0.41677144523415727;0.45366429938122876;0.45366194676748633;0.4228498239961995;0.33000244028654563;0.5363812679553391;1.0000030967933928
19.373292;0.9774966057074639;0.41669150047531156;0.42628911808901876;0.3182226871928172;0.3255492335395147;0.9856419445387202;0.999989480964894;10.000067564845668;0.4167714907960633;0.4536642991761847;0.45366200339875584;0.42284987427137505;0.3300024389205876;0.5363812915327396;1.000003226242641
19.383292;0.9774966688252453;0.4166914144698423;0.42628906568790764;0.3182226245252352;0.3255492368263174;0.9856418299364537;0.9999893691089181;10.00006783222817;0.41677153389217564;0.4536642973758874;0.45366206161595285;0.42284992440809854;0.3300024348936161;0.5363813093306223;1.0000033577356047
19.393292;0.9774967361980641;0.416691328336503;0.4262890089225004;0.31822256400664806;0.32554924085604775;0.9856417095166757;0.9999892640369816;10.000068051800323;0.4167715746506299;0.4536642942560168;0.4536621212133477;0.42284997437871696;0.33000242830799703;0.5363813211214143;1.0000034913512788
19.403292;0.9774968086082543;0.41669124235539884;0.4262889479300312;0.31822250571043625;0.32554924553582304;0.9856415829102724;0.9999891663497239;10.000068224256909;0.4167716132296711;0.45366429006731146;0.4536621819977912;0.42285002417376777;0.3300024192404365;0.5363813267362995;1.0000036271346944
19.413292;0.9774968868610284;0.4166911568602046;0.42628888290223815;0.31822244970018626;0.3255492508103155;0.9856414496057014;0.9999890765462328;10.000068352221598;0.416771649805505;0.45366428501787376;0.45366224379781206;0.4228500737985138;0.33000240774571893;0.5363813260557279;1.0000037651909732
19.423292;0.9774969717806636;0.41669107218487544;0.42628881407918334;0.31822239601616925;0.3255492566468021;0.9856413090418564;0.9999889948527684;10.00006843990148;0.4167716845385464;0.45366427925815467;0.45366230649804357;0.4228501232220957;0.33000239387076;0.536381318988265;1.000003905656131
19.433292;0.9774970641312751;0.416690988613563;0.42628874175280634;0.3182223446581946;0.3255492630273735;0.9856411607421729;0.9999889212071315;10.000068492540692;0.4167717175430472;0.45366427288829253;0.4536623700189525;0.42285017234773836;0.3300023776676866;0.5363813054879567;1.0000040485354855
19.443292;0.9774971645147141;0.41669090638710155;0.42628866624638806;0.31822229558404636;0.32554926996210376;0.9856410043759469;0.9999888553919354;10.000068515852705;0.4167717488972731;0.45366426597083354;0.4536624342380094;0.4228502210434327;0.3300023592071499;0.5363812855768195;1.0000041935776123
19.453292;0.9774972733794649;0.41669082573176563;0.4262885878690209;0.31822224873604127;0.3255492774857447;0.9856408398097928;0.9999887971792641;10.000068515201827;0.4167717786589861;0.4536642585348962;0.4536624989530792;0.4228502691913577;0.3300023385826771;0.5363812593289522;1.000004340328816
19.463292;0.977497391114753;0.4166907468656498;0.4262885068944784;0.31822220407018886;0.3255492856398259;0.985640667109609;0.9999887463961753;10.000068495106865;0.416771806860933;0.4536642505864047;0.45366256392717474;0.4228503167310303;0.33000231589682627;0.5363812268246324;1.0000044883131596
19.473292;0.977497518090937;0.4166906699989866;0.4262884235640374;0.31822216155694283;0.32554929446752795;0.9856404864187781;0.9999887029104547;10.000068459243181;0.4167718335069684;0.45366424212580925;0.4536626289471347;0.42285036368182916;0.3300022912539114;0.5363811881106096;1.0000046371811995
19.483292;0.9774976545993678;0.4166905953399508;0.42628833806436556;0.31822212116527054;0.3255493040253636;0.9856402978740428;0.99998866659621;10.00006841066234;0.4167718585785422;0.4536642331563754;0.4536626938440098;0.4228504101168543;0.3300022647679008;0.5363811431937348;1.0000047867286026
19.493292;0.9774978007473771;0.41669052308580873;0.4262882505048348;0.31822208283564596;0.3255493143923978;0.9856401016422927;0.9999886373356375;10.000068352004666;0.4167718820482532;0.4536642236782014;0.4536627584905514;0.4228504561128442;0.3300022365682767;0.5363810920711389;1.0000049368097106
19.503292;0.9774979564036517;0.41669045342166894;0.4262881609526401;0.3182220464584099;0.32554932565899974;0.9856398979794888;0.9999886150540157;10.000068285278044;0.41677190389161356;0.4536642136743897;0.4536628227918732;0.4228505017190515;0.3300022068048048;0.5363810347612301;1.0000050872686863
19.513292;0.9774981212613759;0.41669038654197216;0.42628806950266834;0.31822201189833005;0.3255493379075214;0.9856396872983105;0.9999885997345409;10.00006821140237;0.4167719240796735;0.45366420311475114;0.4536628866824412;0.42285054694741403;0.33000217564021245;0.5363809713084997;1.0000052379543436
19.523292;0.9774982949202221;0.41669032263957767;0.4262879763255584;0.3182219790342499;0.32554935121249823;0.9856394702158932;0.999988591390411;10.000068130384115;0.4167719425559108;0.453664191991286;0.4536629501313655;0.4228505917854718;0.3300021432221781;0.536380901775421;1.000005388735492
19.533292;0.9774984768677284;0.4166902618493837;0.4262878816665875;0.31822194776625123;0.3255493656622522;0.9856392475100962;0.9999885899893269;10.000068041735405;0.41677195922307975;0.4536641803444631;0.4536630131297213;0.422850636221759;0.33000210966629845;0.5363808262406254;1.0000055394380138
19.543292;0.9774986664517258;0.4166902042037414;0.4262877858094275;0.3182219180055804;0.325549381357157;0.9856390200558698;0.9999885953483326;10.000067944140541;0.41677197394891097;0.4536641682646515;0.4536630756585062;0.42285068025473865;0.33000207506728907;0.5363807448103697;1.0000056898075294
19.553292;0.9774988629127932;0.41669014963250717;0.4262876890440291;0.318221889663934;0.325549398364908;0.9856387888059027;0.9999886070692007;10.000067834910096;0.41677198659167913;0.4536641558911702;0.45366313766212407;0.4228507238920338;0.3300020395156088;0.5363806576353043;1.0000058395837197
19.563292;0.977499065425818;0.4166900979977869;0.42628759164951535;0.31822186265962366;0.32554941669427256;0.9856385547325797;0.9999886245457295;10.000067710110278;0.4167719970437319;0.453664143389875;0.4536631990556328;0.4228507671570459;0.3300020031039716;0.5363805649100833;1.0000059885628692
19.573292;0.9774992731549136;0.4166900491203265;0.4262874938852186;0.3182218369541955;0.325549436326241;0.985638318699645;0.9999886470456694;10.000067565257478;0.4167720052523943;0.45366413090967506;0.45366325976579974;0.42285081008306674;0.3300019659298934;0.5363804668548262;1.0000061365862098
19.583292;0.9774994853371638;0.41669000277806983;0.4262873959951739;0.31822181257896615;0.32554945725370305;0.9856380813686686;0.999988673869134;10.00006739608408;0.41677201119566676;0.4536641185600101;0.45366331974952456;0.4228508526922389;0.3300019281065385;0.5363803637042658;1.0000062835425738
19.593292;0.9774997013536386;0.41668995870780734;0.4262872982201495;0.31822178961732434;0.32554947948096336;0.9856378432110946;0.9999887045184686;10.000067198900037;0.4167720148535389;0.4536641064104972;0.4536633789682179;0.4228508949886505;0.3300018897694937;0.5363802557052302;1.0000064293868842
19.603292;0.9774999207128245;0.4166899166148289;0.4262872008031062;0.3182217681764417;0.32554950299780966;0.9856376045703743;0.9999887387708507;10.00006697036457;0.4167720161964134;0.45366409449315676;0.4536634373763177;0.42285093695862913;0.33000185105595475;0.5363801431118218;1.000006574113022
19.613292;0.9775001429511551;0.4166898761889452;0.4262871040016137;0.31822174836488415;0.32554952777727036;0.9856373656944065;0.9999887765916423;10.000066707127763;0.4167720151757279;0.4536640828065318;0.45366349493997005;0.4228509785628219;0.3300018120885583;0.5363800261851831;1.000006717706799
19.623292;0.9775003675445817;0.416689837134738;0.4262870081066688;0.3182217302567354;0.32554955381221207;0.9856371267589175;0.9999888179624823;10.000066405962999;0.4167720117299818;0.4536640713239047;0.45366355163905625;0.42285101972977907;0.33000177298830363;0.5363799052067726;1.000006860115601
19.633292;0.9775005938712477;0.4166897991901584;0.4262869134271471;0.3182217138760763;0.32554958114640015;0.985636887928053;0.9999888627801179;10.00006606412802;0.4167720058192805;0.4536640600047339;0.4536636074355471;0.4228510603475117;0.3300017338712995;0.5363797805084652;1.0000070012247995
19.643292;0.9775008211978656;0.4166897621294183;0.4262868202391451;0.318221699235354;0.32554960986702147;0.9856366493926215;0.9999889108556469;10.000065679281823;0.4167719974625338;0.4536640488032287;0.4536636622307756;0.4228511002658798;0.3300016948168292;0.5363796524955518;1.0000071408912783
19.653292;0.9775010486844036;0.4166897257656956;0.4262867287427972;0.31822168638183507;0.32554964007736087;0.9856364113278656;0.9999889619375633;10.00006524912158;0.4167719867581791;0.45366403765955476;0.4536637158517291;0.42285113933680285;0.3300016558606314;0.5363795216365816;1.0000072790587193
19.663292;0.9775012754372169;0.4166896899417142;0.4262866390465098;0.31822167539440077;0.32554967187095174;0.9856361738505726;0.9999890157544311;10.000064771561481;0.4167719738787101;0.4536640264827116;0.45366376807451886;0.42285117745005885;0.33000161702878295;0.5363793884293052;1.0000074158147485
19.673292;0.977501500567748;0.41668965452015655;0.4262865511751933;0.31822166634147037;0.3255497053019898;0.9856359370688216;0.9999890720708849;10.000064245498686;0.416771959032276;0.45366401516234445;0.4536638186379452;0.42285121451501184;0.3300015783607231;0.5363792533650511;1.0000075512856905
19.683292;0.9775017232033079;0.4166896193934003;0.42628646510014173;0.31822165925505924;0.3255497403495805;0.9856357011551139;0.9999891307042222;10.000063671061572;0.4167719424124878;0.4536640035893376;0.45366386724248614;0.4228512504359535;0.3300015398922067;0.5363791169256877;1.0000076855195825
19.693292;0.9775019425251501;0.41668958448971943;0.4262863807773167;0.3182216541409063;0.32554977689817016;0.9856354663418462;0.9999891915416579;10.00006304896012;0.416771924150138;0.45366399165107063;0.453663913591974;0.42285128512713954;0.3300015016205262;0.5363789796138793;1.0000078185355956
19.703292;0.9775021578535449;0.41668954976090083;0.4262862981631454;0.3182216509990045;0.3255498147550809;0.9856352328783906;0.9999892545966085;10.000062379677143;0.4167719042855823;0.4536639792284346;0.45366395747010874;0.4228513185255079;0.33000146348691195;0.536378841955364;1.0000079504166182
19.713292;0.9775023686584027;0.41668951516880665;0.42628621721452403;0.31822164983183737;0.3255498536897656;0.9856350010177024;0.9999893200300685;10.000061662964589;0.41677188279425303;0.45366396618185706;0.4536639987710742;0.42285135056210577;0.3300014253869594;0.5363787044595769;1.0000080812854901
19.723292;0.9775025744850316;0.4166894806928255;0.4262861379120544;0.31822165063870805;0.32554989345203333;0.9856347710162365;0.9999893881017153;10.000060898018306;0.4167718596416949;0.4536639523200273;0.45366403745426653;0.422851381131344;0.3300013871872238;0.5363785675834223;1.0000082112451707
