time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.733292;0.9775027748853452;0.4166894463560869;0.42628606029064964;0.31822165340979347;0.325549933765948;0.9856345430987336;0.9999894590806637;10.00006008457005;0.41677183482137903;0.45366393742116895;0.4536640734735701;0.4228514101183647;0.3300013487375772;0.5363784317100829;1.0000083403659061
19.743292;0.9775029693946313;0.4166894122393524;0.4262859844242813;0.3182216581325941;0.3255499743366636;0.9856343174026665;0.9999895331330297;10.0000592238737;0.41677180836138666;0.45366392130385924;0.4536641067569611;0.42285143746299014;0.3300013098841693;0.5363782971414632;1.0000084687100823
19.753292;0.9775031575862744;0.41668937846183357;0.42628591036501384;0.318221664805277;0.3255500148590442;0.9856340939528853;0.9999896102474345;10.00005831827961;0.41677178031699963;0.4536639038606346;0.4536641372516595;0.42285146317132916;0.3300012704792562;0.5363781641133555;1.0000085963600271
19.763292;0.9775033391378986;0.4166893451485917;0.42628583809477255;0.3182216734513731;0.3255500550063869;0.9856338726645568;0.9999896902917706;10.000057370078556;0.41677175077803136;0.45366388504466904;0.4536641649531578;0.42285148724913624;0.3300012303902866;0.5363780328194803;1.0000087234310873
19.773292;0.9775035138211624;0.41668931241722074;0.4262857675219851;0.3182216841375571;0.32555009443855254;0.9856336533723288;0.9999897731733183;10.000056381144164;0.41677171987091177;0.45366386486446053;0.4536641898673774;0.42285150963278323;0.33000118950154184;0.5363779034194249;1.0000088500684066
19.783292;0.9775036814860346;0.416689280382574;0.4262856984961513;0.3182216969782763;0.3255501328376742;0.9856334359269355;0.9999898589533085;10.000055353082802;0.41677168773909384;0.45366384337220145;0.4536642119646938;0.4228515301768124;0.3300011476913654;0.5363777760270866;1.0000089763790485
19.793292;0.9775038420714166;0.41668924916333655;0.42628563082085746;0.3182217121088611;0.325550169919152;0.9856332203252207;0.9999899478574948;10.000054287123351;0.4167716545452067;0.4536638206223907;0.4536642311858518;0.4228515486777379;0.33000110480905054;0.5363776507094087;1.0000091023489437
19.803292;0.9775039955907564;0.4166892188919984;0.4262855642647996;0.3182217296584189;0.32555020541104124;0.9856330067372061;0.9999900402307559;10.000053184002374;0.416771620481353;0.45366379663519135;0.45366424746915174;0.4228515649082937;0.3300010606927458;0.5363775275172545;1.0000092278608004
19.813292;0.9775041420979705;0.4166891897272655;0.42628549856659226;0.3182217497668034;0.32555023904490155;0.9856327954243483;0.9999901364512206;10.000052043983375;0.4167715857457959;0.4536637713668683;0.4536642607453542;0.42285157865379125;0.3300010152186713;0.5363774065120358;1.0000093527547163
19.823292;0.9775042816562625;0.41668916184372157;0.42628543344462394;0.3182217726022004;0.32555027057202707;0.9856325866967834;0.9999902368368387;10.000050867361379;0.41677155053231935;0.45366374469696436;0.4536642709243177;0.4228515897277909;0.3300009683341684;0.5363772877658853;1.0000094768487744
19.833292;0.9775044143410506;0.41668913539216756;0.42628536862192756;0.31822179832052877;0.3255502997772206;0.9856323809085643;0.9999903416026621;10.000049655499675;0.41677151505424553;0.4536637164639089;0.45366427791426983;0.422851597962341;0.3300009200507373;0.5363771713726919;1.0000095999394059
19.843292;0.9775045402882289;0.41668911049446133;0.4262853038599988;0.3182218270232108;0.3255503264663944;0.9856321783820062;0.999990450863302;10.000048411074028;0.4167714795424607;0.4536636865006847;0.453664281655904;0.4228516032004965;0.3300008704217404;0.5363770574707187;1.0000097217511839
19.853292;0.9775046597124547;0.41668908730475956;0.4262852389822787;0.31822185876992226;0.3255503504454713;0.9856319793287469;0.9999905646504207;10.000047137218157;0.41677144421054607;0.45366365462696123;0.45366428213834353;0.422851605299936;0.33000081953770827;0.5363769462297776;1.0000098418450176
19.863292;0.9775047728450176;0.41668906605364;0.4262851738624953;0.3182218935998597;0.3255503715254692;0.9856317838944822;0.9999906829302961;10.000045836857476;0.4167714092451811;0.45366362064078886;0.453664279384204;0.422851604136111;0.33000076753285185;0.5363768377986285;1.0000099596208698
19.873292;0.9775048798597306;0.41668904701813614;0.4262851083979075;0.3182219315326634;0.32555038955276316;0.9856315922814054;0.9999908056400973;10.0000445127833;0.41677137482206267;0.453663584345769;0.4536642734247342;0.4228515996119659;0.330000714580373;0.5363767322589622;1.0000100744382479
19.883292;0.9775049808523647;0.41668903047279654;0.4262850425085555;0.3182219725649352;0.32555040443690086;0.9856314048241721;0.9999909327729992;10.00004316845726;0.41677134110606234;0.4536635455994709;0.45366426430920925;0.4228515916791074;0.3300006608804609;0.5363766296159943;1.0000101857131274
19.893292;0.9775050758511876;0.4166890166711089;0.42628497614985406;0.3182220166555717;0.3255504161601674;0.985631221965886;0.9999910644508417;10.000041809306355;0.4167713082338576;0.45366350435513636;0.4536642521382736;0.42285158034031495;0.33000060664756314;0.536376529807045;1.0000102929225365
19.903292;0.9775051648343935;0.41668900584202295;0.42628490930358887;0.3182220637111216;0.32555042476153984;0.9856310441844213;0.9999912008890367;10.000040443140424;0.4167712762977122;0.45366346066737956;0.45366423706903525;0.4228515656197664;0.3300005520972208;0.5363764327182833;1.0000103955884876
19.913292;0.9775052477659472;0.41668899818540145;0.42628484195208016;0.31822211359606317;0.32555043029761516;0.9856308719650474;0.9999913422759396;10.000039079068644;0.41677124534199245;0.45366341464334975;0.4536642193076657;0.42285154754893034;0.3300004974460035;0.5363763382231745;1.0000104932694112
19.923292;0.9775053246321164;0.41668899387767067;0.4262847740727132;0.3182221661598416;0.3255504328101642;0.9856307058331952;0.9999914886990516;10.00003772638205;0.41677121537707174;0.45366336638331645;0.4536641991184176;0.4228515261910377;0.33000044292000397;0.5363762462030692;1.0000105855033459
19.933292;0.9775053954272854;0.41668899309036456;0.4262847056606017;0.3182222212617723;0.3255504323203726;0.9856305463898318;0.9999916401756022;10.000036394117888;0.4167711864024957;0.45366331598001336;0.45366417681305077;0.42285150165600777;0.33000038875542853;0.5363761565188047;1.000010671776424
19.943292;0.9775054600845934;0.4166889959988884;0.42628463673337474;0.31822227877656695;0.3255504288338387;0.9856303943259358;0.9999917967006984;10.0000350903236;0.41677115840643014;0.4536632635448411;0.45366415269970634;0.42285147408309975;0.33000033519782795;0.5363760690032323;1.0000107515934265
19.953292;0.9775055184262355;0.4166890027726585;0.4262845672954724;0.31822233857641;0.32555042234804726;0.9856302504248227;0.9999919582597581;10.00003382109914;0.4167711313422886;0.4536632091995291;0.45366412702684444;0.42285144362149263;0.3300002824981818;0.5363759835126747;1.0000108245440018
19.963292;0.9775055701983055;0.416689013555865;0.42628449732103035;0.31822240051040096;0.32555041286047687;0.9856301155459818;0.9999921248047616;10.000032590650694;0.4167711051447733;0.45366315307598665;0.4536640999792589;0.4228514104259907;0.33000023089585706;0.5363758999671087;1.0000108903458886
19.973292;0.9775056151820685;0.4166890284498545;0.4262844267996876;0.3182224644085657;0.325550400370057;0.9856299905974896;0.999992296205563;10.000031402316994;0.4167710797759187;0.45366309534165805;0.4536640717258571;0.4228513746691251;0.33000018060534597;0.5363758183415493;1.0000109489311464
19.983292;0.9775056533342691;0.4166890475109653;0.4262843557776909;0.3182225301180754;0.32555038488611754;0.9856298764906448;0.9999924722257784;10.000030259460676;0.416771055228674;0.45366303618255177;0.45366404245333725;0.42285133657150503;0.3300001318183724;0.5363757386376506;1.0000110005022373
19.993292;0.9775056848625435;0.4166890707638634;0.42628428434002835;0.3182225975264446;0.3255503664507563;0.985629774021943;0.9999926525149294;10.000029165532093;0.41677103149061484;0.4536629757635997;0.45366401237227727;0.4228512964195058;0.33000008470893;0.5363756608606788;1.0000110454708329
20.003292;0.9775057101374447;0.41668909822535866;0.4262842125853448;0.3182226665282668;0.3255503451484907;0.9856296837785767;0.999992836638598;10.000028123232996;0.416771008512949;0.4536629142379417;0.4536639817197709;0.42285125453887645;0.3300000394340335;0.5363755850158667;1.000011084344661
20.013292;0.977505729533239;0.41668912993722024;0.4262841406346889;0.3182227369845541;0.3255503210896971;0.9856296062140284;0.9999930242199975;10.000027133662497;0.41677098620062686;0.4536628517764357;0.45366395074090005;0.4228512112597967;0.3299999961273256;0.5363755111153796;1.0000111176882045
20.023292;0.9775057433649834;0.4166891659946763;0.42628406865166724;0.3182228087325755;0.3255502943922753;0.985629541727732;0.9999932150759377;10.000026196461656;0.41677096440772987;0.4536627885689914;0.4536639196543182;0.4228511669065497;0.32999995488652517;0.5363754391798731;1.0000111461237506
20.033292;0.9775057518375916;0.4166892065369275;0.4262839968422039;0.3182228816211176;0.32555026518359487;0.9856294905729736;0.9999934091916449;10.000025310444753;0.4167709429221992;0.45366272479909053;0.45366388864316676;0.42285112177935785;0.32999991577117255;0.5363753692345784;1.0000111702931547
20.043292;0.9775057549239672;0.4166892516907366;0.42628392544433386;0.3182229555239293;0.32555023361441787;0.9856294527255333;0.9999936066254105;10.000024473825082;0.41677092147155376;0.45366266060505744;0.4536638578639196;0.4228510761242104;0.32999987882021126;0.5363753013001956;1.0000111908030502
20.053292;0.9775057523450181;0.4166893015289886;0.4262838547421903;0.31822303031424215;0.3255501998689865;0.9856294278495131;0.999993807487935;10.000023684319341;0.4167708997848699;0.4536625960550264;0.4536638274487135;0.42285103013443853;0.32999984406805766;0.5363752353772624;1.0000112081475323
20.063292;0.9775057437183182;0.41668935608993557;0.42628378508267656;0.3182231058142375;0.325550164159694;0.9856294153406644;0.999994011950989;10.000022939520598;0.41677087766715604;0.4536625311425571;0.4536637975071257;0.4228509839726376;0.3299998115372177;0.5363751714298929;1.0000112226667865
20.073292;0.9775057287359245;0.4166894154189806;0.42628371684839056;0.3182231817651735;0.3255501267020615;0.9856294143892467;0.9999942201591134;10.000022237011445;0.41677085501048394;0.453662465788888;0.45366376812056103;0.42285093777120775;0.32999978122164686;0.5363751093978888;1.000011234643363
20.083292;0.9775057073023375;0.41668947957878383;0.42628365039800115;0.31822325786440636;0.32555008768592186;0.9856294240465833;0.9999944320804905;10.000021574098337;0.4167708317533341;0.4536623998603176;0.4536637393320668;0.422850891621326;0.32999975308616;0.536375049241453;1.000011244436839
20.093292;0.9775056796142587;0.41668954861665986;0.4262835860184946;0.31822333384402873;0.32555004725965536;0.9856294432765693;0.9999946474292434;10.000020948159392;0.4167708078575733;0.45366233320770605;0.45366371115731435;0.42285084556835406;0.32999972708082476;0.5363749909600348;1.0000112524931912
20.103292;0.9775056461293702;0.41668962253764014;0.42628352390269636;0.31822340950862243;0.32555000552826757;0.9856294709181141;0.9999948656751483;10.00002035754758;0.4167707832995832;0.45366226571131046;0.45366368360688775;0.4228507996089017;0.32999970315079014;0.5363749345775803;1.0000112592190504
20.113292;0.9775056074576212;0.4166897013222109;0.42628346414126206;0.3182234847060805;0.32554996257094687;0.9856295056106328;0.9999950861447631;10.000019801744651;0.41677075805815683;0.4536621973045761;0.45366365669038583;0.4228507536999942;0.3299996812403257;0.5363748801493214;1.0000112648462491
20.123292;0.9775055642717142;0.41668978494594844;0.4262834067330358;0.31822355928871804;0.3255499184624877;0.9856295458792868;0.9999953081854212;10.00001928087099;0.41677073213374244;0.45366212796354916;0.45366363039707436;0.4228507077712433;0.3299996612976981;0.5363748277632775;1.000011269439836
20.133292;0.9775055172479745;0.4166898733719054;0.426283351607833;0.31822363310941326;0.32554987327163437;0.985629590352277;0.9999955312549179;10.000018795719058;0.4167707055767324;0.453662057678898;0.45366360467969497;0.4228506617142809;0.32999964327042863;0.5363747774833225;1.000011273045631
20.143292;0.9775054670244915;0.41668996655252794;0.4262832986472922;0.318223706029567;0.32554982706009533;0.9856296378471897;0.9999957549244323;10.000018348141218;0.41677067848129995;0.4536619864448634;0.4536635794789596;0.42285061539651014;0.3299996271000868;0.53637472928026;1.0000112757807467
20.153292;0.9775054142360738;0.41669006444370743;0.4262832477096954;0.31822377792067497;0.32554977989301537;0.9856296872626865;0.9999959788560605;10.000017941117596;0.4167706509561067;0.453661914274117;0.45366355478515946;0.4228505687228428;0.32999961272514433;0.5363746830126794;1.0000112777636632
20.163292;0.9775053596270158;0.41669016698544603;0.42628319864530817;0.31822384868042697;0.3255497318397625;0.9856297374825898;0.9999962027474735;10.000017578772347;0.41677062309007235;0.4536618412099579;0.453663530685515;0.4228505216592501;0.32999960007121043;0.536374638468263;1.0000112790334708
20.173292;0.9775053040895396;0.41669027405271586;0.426283151286423;0.3182239182478396;0.3255496829833347;0.9856297874261624;0.9999964263055565;10.000017266293261;0.4167705949337243;0.4536617673267938;0.45366350736005717;0.42285047420487104;0.32999958902976156;0.5363745954349435;1.000011279578335
20.183292;0.9775052485552103;0.4166903854357474;0.4262831054442353;0.31822398658930456;0.32554963344352733;0.9856298361288643;0.9999966492815046;10.000017009394995;0.4167705664988372;0.4536616927336488;0.4536634850550868;0.4228504263841918;0.32999957944742886;0.5363745537396871;1.0000112793874092
20.193292;0.9775051938782378;0.41669050087685655;0.42628306095201934;0.3182240536716289;0.32554958337233686;0.985629882737649;0.9999968714715417;10.000016813603496;0.41677053775329564;0.4536616175650913;0.4536634640663461;0.4228503782473212;0.3299995711371042;0.5363745132403187;1.0000112784513135
20.203292;0.9775051407881878;0.4166906201147437;0.4262830177268646;0.3182241194369901;0.3255495329205795;0.9856299264865555;0.9999970926738649;10.000016683393884;0.4167705086265615;0.4536615419511354;0.4536634446940273;0.42285032985008436;0.32999956390273516;0.5363744737965521;1.000011276706647
20.213292;0.9775050898764663;0.4166907428783093;0.42628297576985497;0.3182241837959972;0.32554948222041347;0.985629966682257;0.9999973126752187;10.000016621303049;0.4167704790547236;0.4536614659862211;0.4536634271642377;0.4228502812438278;0.32999955756295035;0.536374435238797;1.0000112739627127
20.223292;0.9775050416369268;0.41669086886937684;0.4262829351044393;0.31822424665695587;0.3255494313823304;0.9856300026569272;0.9999975312905793;10.000016627901683;0.41677044903012733;0.4536613897025555;0.45366341160398477;0.4228502324816111;0.32999955196966124;0.5363743973659937;1.0000112699142412
20.233292;0.9775049965563384;0.4166909977858718;0.426282895740254;0.31822430796872503;0.32554938048510773;0.9856300337568378;0.9999977484144187;10.000016702586857;0.4167704185994624;0.45366131306695984;0.45366339809093664;0.42285018361309473;0.3299995470155131;0.5363743599755844;1.000011264202821
20.243292;0.977504955202435;0.41669112934108815;0.42628285768873053;0.3182243677474637;0.32554932958087357;0.9856300594259938;0.9999979640103906;10.00001684412152;0.41677038782632764;0.4536612360087902;0.45366338668621237;0.4228501346600105;0.32999954263132275;0.5363743228922;1.0000112564507422
20.253292;0.9775049182631439;0.41669126324649286;0.4262828209869583;0.31822442607985857;0.3255492787162541;0.9856300792741178;0.9999981780684734;10.000017050537366;0.4167703567642819;0.4536611584380392;0.4536633774200823;0.42285008559953413;0.3299995387954181;0.5363742859789569;1.0000112463357216
20.263292;0.9775048864713101;0.4166913991778743;0.4262827857087532;0.31822448310364443;0.32554922793639307;0.9856300930512921;0.9999983905991434;10.000017318805586;0.41677032545017817;0.45366108025393204;0.4536633702799493;0.4228500363837756;0.3299995355602046;0.5363742491432651;1.0000112336698996
20.273292;0.9775048604484543;0.41669153675249493;0.4262827519565816;0.31822453897733854;0.32554917726656707;0.9856301006094129;0.9999986016244924;10.000017645154024;0.41677029393699183;0.45366100137118565;0.45366336520630457;0.4228499869660182;0.3299995330588079;0.5363742123489179;1.0000112184099583
20.283292;0.9775048406387269;0.4166916755444853;0.42628271981860283;0.3182245938552886;0.32554912669483804;0.9856301018816787;0.9999988111098245;10.000018026278187;0.4167702623410222;0.4536609217399025;0.4536633620900475;0.42284993728795844;0.32999953146668987;0.5363741756134293;1.0000112006510866
20.293292;0.977504827359726;0.4166918151151478;0.4262826893123989;0.3182246478702257;0.32554907618208645;0.9856300968041865;0.9999990188799289;10.000018459984915;0.41677023083140435;0.453660841347631;0.4536633607870485;0.4228498872718422;0.3299995309499032;0.5363741389855022;1.0000111806068255
20.303292;0.9775048208063911;0.4166919550212482;0.42628266036336093;0.3182247011206636;0.32554902569105293;0.9856300851848231;0.9999992246031425;10.000018944292359;0.41677019959793676;0.4536607602293873;0.4536633611295083;0.4228498368540623;0.3299995316313146;0.5363741025374987;1.0000111585531528
20.313292;0.9775048209908519;0.41669209482058966;0.4262826328194936;0.3182247536656651;0.3255489751948828;0.9856300666779136;0.9999994278316874;10.000019476160768;0.41677016885798435;0.45366067847272207;0.4536633629173045;0.4228497859917232;0.3299995335819262;0.5363740663610513;1.0000111347743406
20.323292;0.97750482772916;0.4166922340900024;0.4262826064811661;0.3182248055223364;0.3255489246638943;0.9856300409198167;0.9999996280307835;10.00002005127869;0.41677013886691944;0.45366059620820826;0.4536633659220055;0.4228497346327274;0.3299995368454533;0.5363740305295538;1.0000111095446942
20.333292;0.977504840682358;0.4166923724373993;0.4262825811409041;0.31822485666122224;0.3255488740694435;0.985630007678099;0.9999998245725615;10.00002066488847;0.41677010989672675;0.45366051361615023;0.4536633699036885;0.42284968271280104;0.32999954146281574;0.5363739950651456;1.0000110831604154
20.343292;0.9775048594146749;0.41669250951588244;0.42628255661206726;0.3182249070122027;0.3255488234016266;0.9856299669366595;1.0000000167281817;10.000021312628716;0.41677008219782435;0.45366043092481856;0.4536633746158546;0.42284963016792404;0.3299995474501701;0.5363739599589404;1.0000110559488442
20.353292;0.977504883450755;0.4166926450410371;0.4262825327207987;0.3182249564900421;0.32554877266069493;0.9856299189110406;1.0000002037041436;10.000021990592002;0.4167700559622973;0.4536603483750386;0.4536633798086806;0.4228495769338121;0.3299995547615158;0.5363739251946534;1.000011028177476
20.363292;0.9775049123416467;0.41669277876204835;0.42628250928176514;0.31822500501122514;0.3255487218372849;0.9856298639734699;1.0000003846700019;10.000022694991538;0.4167700312935247;0.4536602661950979;0.4536633852232739;0.42284952293674605;0.3299995632863569;0.5363738907208105;1.000010999977238
20.373292;0.9775049457435634;0.4166929103965751;0.42628248611316677;0.318225052470832;0.325548670927616;0.985629802561174;1.000000558729452;10.000023422156257;0.41677000820463267;0.45366018459064056;0.45366339058514826;0.4228494680743448;0.32999957287763715;0.5363738564260488;1.0000109713784906
20.383292;0.9775049834524712;0.4166930396104988;0.42628246309483875;0.3182250987100862;0.3255486199664824;0.9856297351319343;1.00000072495972;10.000024168528226;0.41676998666128534;0.4536601037393146;0.45366339563898084;0.4228494122166746;0.32999958338733726;0.5363738221561063;1.0000109423508994
20.393292;0.9775050253663805;0.4166931660404423;0.4262824402061822;0.3182251435223253;0.325548569036466;0.9856296621363527;1.0000008825595041;10.000024930534266;0.41676996664360855;0.45366002380984755;0.45366340019121604;0.4228493552427364;0.32999959469448226;0.5363737877266014;1.000010912796059
20.403292;0.9775050714118568;0.4166932893011079;0.4262824175132649;0.3182251866849812;0.3255485182624793;0.9856295840444825;1.0000010309159924;10.000025704945443;0.41676994818444535;0.45365994498587753;0.453663404110443;0.4228492970576845;0.329999606710513;0.5363737529174554;1.0000108825717302
20.413292;0.977505121485325;0.4166934089886997;0.4262823951234605;0.31822522799216724;0.32554846780485247;0.9856295014457863;1.000001169566452;10.000026489309414;0.41676993135126134;0.45365986747126347;0.4536634073173345;0.4228492375723837;0.32999961935169175;0.5363737174961465;1.000010851532989
20.423292;0.9775051754538471;0.4166935246972144;0.4262823731331614;0.3182252672914425;0.3255484178401554;0.9856294150955155;1.0000012981984525;10.000027281808078;0.41676991620532167;0.4536597914759563;0.4536634097893975;0.4228491766964758;0.32999963249951314;0.536373681291089;1.000010819520472
20.433292;0.9775052332244879;0.41669363603304965;0.42628235160443284;0.3182253045024221;0.32554836853261365;0.9856293258642209;1.0000014166447275;10.00002808114053;0.41676990278960885;0.4536597171785103;0.4536634115699686;0.42284911435648176;0.32999964599673776;0.5363736442483402;1.0000107863315815
20.443292;0.977505294823828;0.41669374263163955;0.42628233058092474;0.31822533959207827;0.3255483200142032;0.9856292346606526;1.0000015248521419;10.000028886550158;0.41676989111965435;0.45365964468325604;0.4536634127832583;0.4228490504956473;0.3299996596803591;0.5363736064037833;1.0000107517442325
20.453292;0.9775053604041984;0.416693844163793;0.42628231010842693;0.31822537254049443;0.3255482723919687;0.9856291423498935;1.0000016229088173;10.000029697419475;0.4167698811710874;0.45365957401110213;0.4536634136332985;0.422848985062558;0.32999967340535113;0.5363735678177064;1.0000107155879594
20.463292;0.9775054301518394;0.41669394033042123;0.4262822902463897;0.3182254033263261;0.325548225772378;0.9856290496736815;1.0000017110618287;10.000030512699912;0.4167698729020474;0.4536595051299418;0.4536634143658362;0.4228489180281444;0.32999968703514343;0.5363735285610346;1.0000106778121
20.473292;0.9775055041503407;0.4166940308845806;0.4262822710863646;0.3182254319165221;0.3255481802747185;0.9856289572122614;1.0000017896988365;10.000031330472085;0.4167698662830122;0.45365943797063935;0.4536634152330038;0.4228488494111431;0.3299997004150833;0.5363734887422708;1.0000106384946434
20.483292;0.9775055823114118;0.41669411567331643;0.42628225276632997;0.31822545825620613;0.3255481360332095;0.9856288654322839;1.0000018593241407;10.000032147533227;0.4167698612887327;0.45365937241811805;0.45366341648651487;0.4228487792850207;0.3299997133629509;0.5363734485034923;1.0000105977781708
20.493292;0.9775056644394746;0.41669419464626045;0.42628223545523125;0.31822548227769304;0.32554809320184214;0.9856287747858162;1.0000019204736146;10.000032959253298;0.4167698578735956;0.4536593083383444;0.45366341837208635;0.42284870778666683;0.3299997256857449;0.5363734080047157;1.0000105557851995
20.503292;0.9775057503503293;0.41669426782331603;0.4262822193131042;0.31822550393258703;0.3255480519669484;0.9856286857461007;1.0000019736782355;10.000033759896288;0.4167698559677985;0.45365924562356663;0.45366342111520835;0.4228486351354419;0.329999737195346;0.5363733674538249;1.0000105125623109
20.513292;0.9775058398998303;0.4166943352643156;0.4262822044660097;0.31822552321903325;0.3255480125505119;0.9856285987854164;1.0000020195724302;10.000034543389834;0.41676985548225887;0.4536591842070654;0.453663424898727;0.4228485616292103;0.32999974770250295;0.5363733271362415;1.0000104680668709
20.523292;0.9775059329294024;0.4166943970573631;0.42628219102906273;0.3182255401827392;0.32554797518572903;0.9856285144047494;1.0000020589475207;10.00003530436159;0.4167698563034693;0.45365912407309256;0.4536634298159451;0.4228484875967528;0.3299997570096369;0.5363732873902615;1.0000104222005284
20.533292;0.9775060292586814;0.41669445330091015;0.4262821791510503;0.31822555488908966;0.32554794007845017;0.9856284331785901;1.0000020926345348;10.000036038549544;0.4167698582993292;0.45365906525596467;0.4536634358342358;0.42284841333855494;0.3299997649250181;0.5363732485667113;1.0000103748646243
20.543292;0.9775061286910309;0.4166945040927209;0.4262821690177832;0.3182255673703599;0.3255479073702841;0.9856283557293835;1.0000021213753818;10.000036742189176;0.41676986134097177;0.453659007798801;0.45366344283182886;0.4228483391052639;0.3299997712833058;0.536373211010113;1.0000103259728488
20.553292;0.9775062309825024;0.416694549560291;0.4262821608119093;0.3182255776012087;0.32554787712910077;0.9856282826626025;1.0000021458066781;10.000037411466764;0.4167698653129697;0.4536589517144393;0.4536634506776013;0.4228482651179889;0.32999977594829843;0.5363731750427901;1.0000102754687101
20.563292;0.9775063359091655;0.4166945898963696;0.4262821546905851;0.3182255855409089;0.3255478493919897;0.9856282145094919;1.0000021664602456;10.000038042539591;0.41676987010649447;0.45365889700460704;0.4536634592761635;0.42284819159272363;0.32999977878498077;0.5363731409461219;1.0000102234127075
20.573292;0.9775064433934896;0.4166946253593554;0.4262821508016899;0.3182255911859069;0.32554782420258205;0.9856281517309701;1.0000021836800632;10.000038631548964;0.4167698756038532;0.4536588437185963;0.45366346857248124;0.42284811875071715;0.32999977963176136;0.5363731089719674;1.0000101699536788
20.583292;0.9775065534725735;0.41669465625267094;0.42628214929877195;0.31822559458924576;0.3255478015870561;0.9856280948096213;1.0000021975482027;10.000039174762344;0.41676988165800616;0.4536587919813465;0.45366347855539485;0.4228480468125867;0.32999977831737354;0.5363730793779873;1.0000101151180907
20.593292;0.9775066661561402;0.41669468287716005;0.42628215032930955;0.31822559586180454;0.32554778152563035;0.9856280443410621;1.00000220789355;10.000039669003494;0.41676988808475585;0.4536587419750056;0.4536634892655388;0.42284797597447976;0.32999977469204494;0.5363730524505862;1.000010058710924
20.603292;0.9775067813771106;0.41669470547310045;0.4262821540032471;0.31822559515544957;0.3255477639699806;0.9856280010068331;1.000002214345881;10.000040111708469;0.4167698946882991;0.45365869389641783;0.45366350077417134;0.42284790639432207;0.32999976863241287;0.5363730285249954;1.000010000432284
20.613292;0.977506899056202;0.4166947242181761;0.4262821603607296;0.3182255926302537;0.32554774886505333;0.9856279654485149;1.0000022164343991;10.00004050069037;0.4167699013141782;0.45365864788888083;0.45366351313026415;0.42284783820946004;0.32999976004203024;0.5363730079912985;1.0000099399709328
20.623292;0.9775070191998705;0.4166947392787555;0.4262821693591471;0.31822558842403886;0.3255477361384915;0.9856279381814199;1.0000022137069102;10.000040834012504;0.41676990788527285;0.45365860398627844;0.4536635263251145;0.42284777156026393;0.3299997488661951;0.5363729912517878;1.000009877000571
20.633292;0.9775071419472335;0.4166947508591054;0.42628218088944114;0.3182255826275115;0.3255477256865501;0.9856279195766016;1.0000022057925806;10.000041109710596;0.4167699143885987;0.4536585621231448;0.45366354030244693;0.42284770659926235;0.32999973509707675;0.536372978658942;1.0000098112278313
20.643292;0.9775072674967097;0.41669475921274246;0.42628219481742796;0.31822557528818357;0.3255477173899227;0.9856279098170422;1.0000021923902251;10.000041326008574;0.4167699208325176;0.4536585221935835;0.4536635550042967;0.42284764349645193;0.3299997187583464;0.5363729704739896;1.0000097424649752
20.653292;0.9775073959606364;0.4166947646126407;0.4262822110232443;0.3182255664589793;0.32554771113931635;0.9856279088118979;1.0000021732405044;10.00004148229487;0.4167699271970705;0.4536584841076614;0.45366357042101424;0.4228475824220564;0.32999969989800676;0.536372966847078;1.000009670611002
20.663292;0.9775075272659923;0.4166947673343057;0.4262822294102428;0.3182255562371937;0.32554770683406997;0.9856279161947246;1.0000021481599461;10.000041579425615;0.41676993340162743;0.4536584478228041;0.45366358660624456;0.42284752349051985;0.3299996785933557;0.5363729678228564;1.0000095956299462
20.673292;0.9775076611550818;0.4166947676699612;0.4262822498891481;0.31822554475847653;0.32554770436154173;0.9856279314546574;1.000002117107429;10.000041618993851;0.4167699393206601;0.4536584133461674;0.45366360366359176;0.42284746673674617;0.3299996549396845;0.5363729733884124;1.0000095175920831
20.683292;0.9775077972695257;0.4166947659096776;0.4262822723709936;0.31822553217408567;0.3255477035902625;0.9856279540365521;1.0000020801177376;10.000041602237026;0.41676994481795643;0.4536583806970717;0.45366362173463853;0.4228474121533933;0.3299996290311094;0.5363729835391994;1.0000094366345524
20.693292;0.9775079352569636;0.4166947622844583;0.4262822967857008;0.31822551863320464;0.3255477043931367;0.9856279833232388;1.0000020371072298;10.000041529107705;0.4167699497534168;0.4536583498589129;0.45366364099450046;0.4228473597155332;0.3299996009618203;0.5363729982883937;1.0000093528292924
20.703292;0.9775080748053672;0.41669475695919306;0.42628232309533465;0.3182255042769982;0.32554770668354355;0.9856280186108137;1.000001987831524;10.000041398124926;0.41676995398776134;0.4536583207706418;0.4536636616447493;0.42284730939335113;0.3299995708396341;0.5363730176051748;1.0000092661506155
20.713292;0.977508215592513;0.4166947500893926;0.42628235127467584;0.3182254892420022;0.3255477104209594;0.9856280591652009;1.0000019320730982;10.000041206470877;0.4167699574124664;0.4536582933605354;0.4536636838779588;0.422847261194488;0.3299995387946843;0.5363730413658754;1.0000091765301973
20.723292;0.9775083572809663;0.41669474184948146;0.4262823812915851;0.3182254736654606;0.3255477155767499;0.9856281042903781;1.0000018698091027;10.000040949832663;0.4167699599609698;0.453658267604942;0.45366370782518206;0.42284721519475027;0.3299995049761642;0.5363730693738421;1.0000090838341504
20.733292;0.9775084996013478;0.4166947324291137;0.42628241311234316;0.3182254576968593;0.325547722106669;0.9856281533228638;1.0000018012230956;10.000040623058943;0.4167699615644126;0.4536582435744742;0.4536637335352374;0.4228471715355124;0.3299994695441933;0.5363731014066571;1.0000089877924554
20.743292;0.9775086423613529;0.416694722060355;0.4262824466917112;0.3182254415085555;0.32554772995480274;0.9856282056284189;1.0000017266455128;10.00004022178272;0.4167699620990138;0.4536582214176333;0.4536637609824118;0.42284713042238514;0.32999943268155785;0.5363731372386676;1.0000088880088491
20.753292;0.9775087853122884;0.4166947110354419;0.42628248193247464;0.3182254252879628;0.32554773906262413;0.9856282606304264;1.0000016465145243;10.000039743299512;0.41676996138970573;0.4536582012962968;0.45366379007867785;0.422847092121988;0.3299993946079272;0.5363731766407625;1.0000087840588214
20.763292;0.9775089280779157;0.4166946996658047;0.42628251867342165;0.3182254092218527;0.32554774937323927;0.9856283177647892;1.0000015613765623;10.000039186181963;0.41676995925930566;0.45365818333499136;0.45366382069527533;0.4228470569433955;0.3299993555641445;0.5363732193740554;1.000008675568126
20.773292;0.9775090702628119;0.416694688216153;0.4262825567342953;0.31822539349054396;0.32554776084436515;0.9856283763798769;1.0000014718907642;10.000038550344014;0.416769955552742;0.4536581676216052;0.4536638526940544;0.42284702522253764;0.3299993157918833;0.5363732651959636;1.0000085622078037
20.783292;0.9775092115432855;0.4166946768498568;0.42628259597372814;0.31822537826569247;0.3255477734623858;0.9856284357320526;1.0000013787739979;10.00003783793468;0.4167699501097832;0.4536581542571697;0.4536638859521649;0.42284699730327513;0.329999275522025;0.5363733138951475;1.0000084436874606
20.793292;0.977509351640696;0.41669466559313445;0.4262826363174874;0.3182253637083968;0.32554778723385963;0.9856284951140747;1.0000012826950027;10.000037053106057;0.41676994273653334;0.45365814339554955;0.4536639203536968;0.42284697349949624;0.3299992349567426;0.5363733653221315;1.0000083198093304
20.803292;0.9775094903066842;0.4166946543292026;0.42628267773887824;0.318225349977258;0.32554780215525475;0.9856285539565485;1.000001184200166;10.000036200594987;0.4167699332138339;0.4536581352085242;0.4536639557447069;0.42284695405738393;0.3299991942729538;0.5363734193716002;1.000008190534159
20.813292;0.977509627321684;0.41669464284319496;0.4262827201982316;0.3182253372473705;0.3255478181984786;0.985628611779281;1.0000010836998388;10.000035285101244;0.4167699213327445;0.45365812981917997;0.4536639918963965;0.4228469391391534;0.32999915365858584;0.536373475929416;1.0000080560241966
20.823292;0.9775097624363561;0.4166946309067221;0.4262827635967481;0.3182253257190292;0.32554783533095016;0.9856286681152268;1.0000009814805757;10.00003431154184;0.41676990694211097;0.4536581272945084;0.45366402851444115;0.42284692883333547;0.3299991133384708;0.5363735348303367;1.0000079166189497
20.833292;0.9775098953029329;0.4166946183412052;0.42628280778406646;0.3182253155987978;0.32554785354218024;0.9856287225674037;1.0000008777292375;10.000033285119756;0.41676988998427905;0.4536581276853926;0.4536640652719548;0.42284692316146494;0.32999907357006936;0.5363735958596312;1.0000077727179013
20.843292;0.9775100254629808;0.4166946050257459;0.4262828525766708;0.31822530707977037;0.3255478728531591;0.9856287749041465;1.0000007725825826;10.000032211098207;0.41676987048034936;0.45365813105501923;0.45366410183214034;0.4228469220397638;0.32999903461847985;0.5363736587997607;1.0000076246886653
20.853292;0.9775101524274872;0.4166945908933054;0.4262828977449011;0.31822530034583624;0.32554789330934786;0.9856288250516054;1.0000006661672458;10.000031094305943;0.4167698484776539;0.45365813749009487;0.4536641378502692;0.42284692524313733;0.32999899671801547;0.5363737234874263;1.0000074728900603
20.863292;0.977510275805122;0.41669457594020526;0.42628294301131475;0.31822529557545204;0.3255479149510304;0.9856288730288878;1.000000558592753;10.000029938513498;0.4167698240101292;0.45365814709394;0.4536641729633689;0.4228469324562193;0.3299989600483212;0.5363737898315772;1.0000073177218207
20.873292;0.977510395375451;0.4166945602150957;0.4262829880999858;0.31822529293138746;0.32554793777395935;0.985628918882534;1.00000044993559;10.00002874637677;0.4167697970772397;0.4536581599638791;0.4536642068068903;0.42284694337494605;0.32999892474777365;0.5363738577941503;1.0000071596109785
20.883292;0.9775105110766884;0.4166945437983782;0.4262830327874366;0.31822529255577686;0.3255479617249402;0.9856289626597431;1.0000003402256643;10.000027520179952;0.4167697676330287;0.453658176166346;0.4536642390608852;0.4228469577504911;0.32999889094091084;0.536373927377442;1.0000069989720473
20.893292;0.9775106229609873;0.4166945267936192;0.4262830769111361;0.318225294571244;0.32554798672593216;0.9856290044371966;1.0000002294262877;10.00002626261127;0.4167697355948069;0.4536581957050711;0.45366426945367166;0.4228469753599388;0.3299988587496055;0.5363739986131131;1.0000068361783392
20.903292;0.9775107311999677;0.4166945093030427;0.4262831203492998;0.31822529907296626;0.3255480126883296;0.9856290443270851;1.0000001174694972;10.000024976804534;0.41676970087525467;0.4536582184999832;0.4536642977034478;0.42284699596093195;0.3299988282809669;0.5363740715432103;1.0000066715307332
20.913292;0.9775108361250592;0.4166944914028173;0.4262831629877077;0.31822530611460303;0.32554803952734396;0.9856290824303082;1.0000000043451043;10.000023665725555;0.4167696634300683;0.4536582444182874;0.45366432350067465;0.42284701927007123;0.3299987996075179;0.5363741462160451;1.0000065052431335
20.923292;0.9775109381736158;0.41669447315244806;0.4262832046976699;0.3182253157195734;0.3255480671779904;0.985629118778459;0.9999998901187058;10.000022331498021;0.4167696232898248;0.4536582733455637;0.4536643465824639;0.4228470449853111;0.3299987727635182;0.536374222670727;1.0000063374660242
20.933292;0.9775110377489521;0.41669445460776283;0.42628324534766054;0.3182253279189673;0.32554809558860304;0.9856291532964886;0.9999997748413862;10.00002097508358;0.4167695805496282;0.4536583052092333;0.4536643667821565;0.422847072830121;0.32999874775727;0.5363743008812315;1.0000061683442094
20.943292;0.9775111351609869;0.41669443581007326;0.426283284822804;0.31822534275292186;0.32554812471194816;0.9856291858103566;0.9999996584773807;10.000019596320254;0.41676953533715305;0.4536583399249421;0.4536643839694372;0.4228471025672483;0.3299987245877071;0.5363743807089894;1.0000059980955534
20.953292;0.977511230662916;0.41669441677799945;0.4262833230204113;0.31822536023164427;0.32554815452380653;0.9856292160844405;0.9999995409235993;10.00001819427241;0.41676948780211115;0.45365837735043707;0.4536643979666066;0.42284713398682744;0.32999870325977276;0.5363744619119389;1.0000058270835726
20.963292;0.9775113244302224;0.4166943975282783;0.4262833598305738;0.31822538032239667;0.32554818505232447;0.9856292438246848;0.9999994220787614;10.000016767949448;0.4167694381316959;0.4536584173014562;0.4536644085397586;0.42284716691214635;0.3299986837820455;0.5363745441696618;1.0000056558234822
20.973292;0.9775114164782731;0.4166943781028477;0.42628339511486263;0.31822540296318896;0.32554821638380177;0.9856292686532576;0.9999993019383685;10.000015317116892;0.416769386556527;0.4536584595973846;0.4536644154391035;0.4228472012250216;0.3299986661464762;0.5363746270773466;1.0000054848969047
20.983292;0.9775115066669374;0.41669435856954756;0.4262834287052622;0.31822542807286;0.3255482486347112;0.9856292901692728;0.9999991806424761;10.000013842493896;0.416769333337651;0.4536585040897255;0.45366441841885236;0.42284723687104153;0.32999865032563797;0.5363747101588106;1.000005314893802
20.993292;0.9775115948081659;0.4166943390028403;0.42628346044216503;0.3182254555525765;0.3255482819140113;0.9856293080974524;0.9999990584029658;10.000012344915449;0.4167692787493218;0.4536585506611664;0.4536644172460508;0.4228472738203;0.3299986362858597;0.5363747929415746;1.0000051464544664
21.003292;0.9775116807536863;0.41669431946012;0.4262834902108913;0.31822548526113564;0.32554831630598313;0.985629322348699;0.9999989354379116;10.000010824241048;0.4167692230677174;0.45365859918670853;0.4536644117365479;0.42284731201558695;0.3299986239775776;0.5363748750312601;1.0000049803015516
21.013292;0.977511764408113;0.41669429997097807;0.4262835179422568;0.3182255169786992;0.3255483518704765;0.9856293328921929;0.9999988120410674;10.000009279283493;0.4167691665674393;0.45365864947077145;0.45366440180232964;0.42284735134671236;0.3299986133200915;0.5363749561295545;1.0000048172039673
21.023292;0.9775118457182703;0.41669428056043867;0.4262835435798229;0.3182255504210141;0.3255483886448399;0.98562933955618;0.9999986886880962;10.00000770853968;0.41676910951029844;0.4536587012336709;0.45366438748287485;0.42284739165592056;0.32999860421526406;0.5363750360211963;1.0000046579343156
21.033292;0.9775119246656101;0.41669426128449505;0.4262835670340046;0.3182255852965053;0.32554842664731926;0.9856293419635972;0.9999985660042774;10.000006110648076;0.416769052142602;0.4536587541366755;0.4536643689405808;0.42284743278308534;0.3299985965709874;0.5363751145773923;1.000004503239353
21.043292;0.9775120012213969;0.4166942422379549;0.4262835881710072;0.31822562131895954;0.3255484658682364;0.985629339646846;0.9999984445985126;10.000004484368167;0.4167689947175099;0.45365880777835954;0.45366434640564074;0.4228474746284614;0.3299985903092991;0.536375191782133;1.0000043538035057
21.053292;0.9775120752611504;0.41669422353381197;0.4262836068363667;0.3182256581672424;0.3255485062496513;0.9856293321685357;0.9999983249684588;10.00000282838071;0.4167689375011775;0.4536588617102343;0.45366432010871427;0.42284751715937585;0.32999858535629517;0.5363752677378816;1.000004210210866
21.063292;0.9775121465130152;0.416694205267376;0.42628362287045407;0.3182256954806731;0.3255485476933271;0.9856293191394936;0.9999982075692028;10.000001141302283;0.4167688807545269;0.4536589154969486;0.453664290255224;0.42284756035257504;0.32999858162300405;0.5363753426234661;1.000004072913656
21.073292;0.977512214556834;0.4166941874790883;0.42628363612155673;0.3182257329044594;0.3255485900963752;0.9856293002115454;0.9999980929062845;9.99999942199969;0.4167688247155272;0.4536589687431291;0.45366425704504637;0.42284760415417916;0.3299985789931018;0.5363754166296677;1.0000039422366136
21.083292;0.977512278821659;0.4166941701452311;0.42628364648110917;0.31822577010930436;0.3255486333762479;0.985629275073888;0.999997981509763;9.999997669947142;0.41676876956558656;0.4536590210756239;0.45366422069934925;0.4228476485033403;0.3299985773225486;0.5363754899225478;1.0000038184522826
21.093292;0.9775123386456098;0.41669415319855396;0.42628365391492196;0.31822580678076884;0.32554867747682853;0.9856292434197039;0.9999978738580594;9.999995885569748;0.4167687154014528;0.45365907215454276;0.45366418146085735;0.4228476933668525;0.3299985764557577;0.536375562662487;1.0000037018622825
21.103292;0.9775123934610856;0.41669413654339427;0.4262836584547331;0.3182258426273669;0.32554872235321647;0.9856292049320684;0.9999977704053374;9.999994070214408;0.4167686622649091;0.4536591217224315;0.4536641395888724;0.422847738715337;0.3299985762545364;0.5363756350320249;1.000003592793922
21.113292;0.9775124429756703;0.41669412004489365;0.42628366017590935;0.3182258773974851;0.3255487679402105;0.9856291593220219;0.9999976716067891;9.999992225531704;0.416768610185813;0.45365916960379604;0.4536640953605579;0.4228477844726339;0.32999857661016513;0.5363757072104184;1.0000034915180147
21.123292;0.9775124871944572;0.416694103508931;0.4262836591889288;0.3182259108853248;0.32554881414037656;0.9856291063710715;0.9999975778427269;9.999990353002195;0.41676855918362116;0.4536592156328334;0.45366404903794394;0.42284783051472963;0.32999857744002786;0.5363757793041385;1.00000339816203
21.133292;0.9775125262471948;0.41669408668306757;0.4262836556363182;0.3182259429209447;0.3255488608411351;0.9856290459661056;0.9999974894307879;9.99998845400717;0.4167685092673683;0.4536592596004173;0.4536640008174816;0.4228478767056922;0.3299985787029599;0.5363758512935954;1.0000033127017849
21.143292;0.9775125601819106;0.41669406928705904;0.4262836496902016;0.31822597334049474;0.32554890793202196;0.9856289781690714;0.9999974067597093;9.99998652972111;0.41676846046869337;0.45365930126395193;0.4536639508169355;0.4228479229172987;0.3299985804193605;0.5363759230489761;1.0000032350213746
21.153292;0.9775125889591696;0.41669405104721263;0.4262836415457009;0.31822600197104584;0.3255489553090972;0.9856289032364204;0.99999733035024;9.999984580528146;0.416768412869963;0.45365934038456235;0.45366389908917104;0.422847969026563;0.3299985826587195;0.5363759943869782;1.0000031649498735
21.163292;0.9775126125623831;0.41669403170694913;0.4262836314053274;0.31822602865014693;0.3255490028775486;0.985628821495684;0.9999972607819422;9.99998260571385;0.4167683665828378;0.45365937675012774;0.4536638456514614;0.422848014915211;0.3299985855060108;0.5363760651017284;1.0000031022533848
21.173292;0.9775126310153291;0.41669401102402254;0.4262836194541303;0.318226053248428;0.3255490505607243;0.985628733242287;0.9999971985475034;9.999980603857935;0.4167683217066044;0.4536594101575846;0.453663790531922;0.4228480604803579;0.32999858904580337;0.5363761349789735;1.0000030466416474
21.183292;0.9775126443668086;0.4166939887699514;0.42628360584378927;0.31822607567998523;0.3255490983060149;0.9856286387772547;0.9999971439292128;9.999978573637668;0.4167682783238585;0.45365944037454997;0.45366373377837343;0.4228481056314836;0.32999859337289056;0.5363762038235896;1.000002997825053
21.193292;0.9775126527505784;0.41669396474144216;0.4262835907076269;0.3182260959110899;0.3255491460798726;0.9856285384635655;0.999997096991894;9.999976514521778;0.41676823652851047;0.45365946713112687;0.4536636754212611;0.4228481502645534;0.32999859859532643;0.5363762714807907;1.0000029555824033
21.203292;0.9775126564739464;0.4166939387992014;0.4262835741825635;0.3182261139753814;0.32554919386148096;0.9856284327355918;0.9999970576464501;9.999974427204602;0.41676819643183166;0.4536594901546025;0.4536636154739856;0.42284819424772385;0.329998604811123;0.5363763378390992;1.0000029197726907
21.213292;0.9775126560182241;0.41669391088785773;0.42628355641014615;0.3182261299896767;0.325549241639965;0.9856283221052667;0.9999970256705291;9.999972314023728;0.41676815811882295;0.45365950922044457;0.4536635539809388;0.4228482374375252;0.3299986120900008;0.5363764028148774;1.0000028902782558
21.223292;0.9775126519199149;0.416693880999352;0.42628353752741177;0.3182261441380321;0.3255492894103093;0.9856282071214432;0.999997000693542;9.999970179244482;0.4167681216055501;0.4536595241858343;0.4536634910286323;0.4228482797104881;0.3299986204816499;0.5363764663128073;1.0000028669155938
21.233292;0.9775126446862751;0.4166938491296317;0.42628351765449596;0.3182261566239982;0.325549337158765;0.9856280882438025;0.9999969821881342;9.999968029011374;0.41676808684347977;0.45365953498789136;0.4536634266954066;0.42284832098889635;0.3299986300423449;0.5363765282089806;1.0000028493667075
21.243292;0.9775126348184101;0.4166938152584734;0.4262834968853897;0.3182261676398384;0.32554938483634743;0.9856279657307145;0.9999969694647413;9.999965870872389;0.41676805373319686;0.45365954163038025;0.4536633610026487;0.42284836125694747;0.3299986408666644;0.5363765883893966;1.0000028371136764
21.253292;0.97751262279953;0.4166937793454682;0.42628347530072913;0.31822617736056485;0.3255494323434428;0.9856278396375383;0.9999969616796612;9.999963712925618;0.4167680221201838;0.4536595441776619;0.45366329392026244;0.42284840057424483;0.3299986530851155;0.5363766467899506;1.0000028293443814
21.263292;0.9775126090316694;0.4166937413492256;0.42628345299685694;0.31822618594284324;0.32554947953975716;0.9856277099392333;0.9999969578716418;9.999961562957532;0.4167679918049166;0.45365954273854897;0.45366322541533877;0.42284843906936015;0.3299986668107135;0.536376703408716;1.0000028249700197
21.273292;0.9775125938356485;0.4166937012778815;0.4262834301021332;0.31822619353717724;0.32554952626252365;0.9856275766628353;0.9999969570442134;9.999959427897275;0.41676796257905424;0.4536595374532533;0.45366315549590097;0.4228484769104447;0.3299986820975181;0.5363767582992731;1.0000028228102296
21.283292;0.9775125774784045;0.4166936592386513;0.42628340676315524;0.3182262003011039;0.32554957233624787;0.9856274398590947;0.9999969582824976;9.999957313676617;0.4167679342552262;0.4536595285062906;0.45366308422116836;0.4228485142864967;0.32999869896338235;0.5363768115379414;1.000002821781195
21.293292;0.9775125601759668;0.41669361542787914;0.42628338311307934;0.31822620639188987;0.32554961758751855;0.9856272994780936;0.9999969608489334;9.999955225153688;0.4167679066761953;0.4536595161500757;0.453663011678436;0.42284855140652106;0.3299987174333766;0.5363768631868081;1.0000028210066354
21.303292;0.9775125420863339;0.41669357007570623;0.42628335925744665;0.31822621196620804;0.32554966187509365;0.9856271553313158;0.9999969642285045;9.99995316590658;0.416767879722574;0.4536595007285086;0.4536629379422777;0.42284858848636714;0.32999873753640074;0.5363769132755103;1.0000028198540343
21.313292;0.9775125232417563;0.41669352339554955;0.42628333529918;0.3182262171933056;0.3255497051083604;0.9856270071411646;0.9999969680845556;9.999951138540709;0.41676785332087063;0.4536594826809952;0.45366286305196946;0.422848625705862;0.32999875926617267;0.5363769618017166;1.000002817881252
21.323292;0.9775125034416051;0.4166934755461858;0.42628331137936876;0.31822622223548114;0.32554974724302316;0.9856268546220124;0.9999969720988913;9.999949145623914;0.41676782745100943;0.4536594625005843;0.45366278703266727;0.4228486631673692;0.32999878255969656;0.5363770087559222;1.0000028147407944
21.333292;0.9775124822297097;0.4166934266244275;0.4262832876942249;0.3182262272070292;0.32554978826776737;0.9856266975809287;0.9999969758259573;9.999947190107862;0.41676780215814424;0.4536594406714011;0.4536627099283191;0.4228487008892692;0.3299988072994257;0.536377054142981;1.000002810135198
