time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.343292;0.9775124589875165;0.4166933766972908;0.4262832644714679;0.3182262321691487;0.3255498281855518;0.9856265359725588;0.9999969787174735;9.999945275022132;0.41676777752939453;0.45365941763071466;0.45366263178695754;0.4228487388213553;0.3299988333065403;0.5363770979720459;1.0000028038126534
21.353292;0.977512433061474;0.4166933258232014;0.4262832419142234;0.31822623714991766;0.32554986700108046;0.9856263698946593;0.9999969802442477;9.999943403326483;0.4167677536319924;0.453659393749304;0.4536625526189797;0.42284877687516403;0.32999886033071574;0.5363771402405602;1.0000027955189934
21.363292;0.9775124038210088;0.4166932740227623;0.42628322013752146;0.3182262421539744;0.3255499047222701;0.9856261995976441;0.999996979963032;9.999941577961506;0.4167677304875404;0.4536593693042808;0.4536624723972516;0.42284881496888227;0.32999888808029454;0.536377180926519;1.0000027849625153
21.373292;0.9775123706288497;0.4166932212431721;0.42628319913377244;0.3182262471730238;0.3255499413614467;0.985626025505966;0.9999969775352208;9.999939801695048;0.41676770809083635;0.4536593444736901;0.45366239107946327;0.42284885304963304;0.3299989162782715;0.5363772199866398;1.000002771874411
21.383292;0.9775123328495589;0.4166931673710184;0.4262831788026853;0.31822625220690637;0.3255499769320819;0.9856258482009346;0.9999969727098118;9.999938076501271;0.41676768641576173;0.45365931936476855;0.45366230860422146;0.4228488910625604;0.32999894469030117;0.5363772573701865;1.0000027560700109
21.393292;0.9775122899682839;0.4166931122592587;0.42628315902316744;0.318226257285621;0.3255500114474456;0.9856256683384225;0.9999969652708675;9.999936402714834;0.4167676654080535;0.4536592940323318;0.45366222488424285;0.42284892890841164;0.3299989731208886;0.5363772930245371;1.0000027374150995
21.403292;0.9775122416894517;0.4166930557298624;0.426283139681891;0.3182262624773091;0.3255500449133828;0.9856254865715091;0.9999969550781811;9.999934778979124;0.4167676449893998;0.4536592684932218;0.4536621398328863;0.42284896646260184;0.32999900139934635;0.5363773268586806;1.0000027157824087
21.413292;0.9775121878916405;0.41669299759052414;0.426283120650152;0.3182262678664671;0.32555007732223107;0.9856253035949953;0.9999969422197281;9.999933202900596;0.4167676250781537;0.4536592427600436;0.4536620534044444;0.4228490036291979;0.32999902937438225;0.5363773586857304;1.0000026910997177
21.423292;0.9775121284951026;0.4166929376843427;0.42628310179088696;0.31822627351541716;0.325550108668657;0.9856251202221379;0.9999969270821122;9.999931671279889;0.41676760562918463;0.45365921687610683;0.4536619655990172;0.4228490403441581;0.3299990569256204;0.5363773882095224;1.0000026634298236
21.433292;0.9775120633919195;0.4166928759170783;0.4262830829964743;0.31822627944409304;0.32555013896785334;0.9856249373546342;0.9999969102707392;9.99993017992065;0.41676758665235;0.45365919093823637;0.45366187642358324;0.4228490765337988;0.3299990839727447;0.5363774150700001;1.0000026329815326
21.443292;0.977511992511657;0.41669281223947147;0.42628306420315776;0.31822628563943894;0.32555016825300703;0.9856247558996456;0.999996892498062;9.999928723516486;0.4167675681691378;0.4536591650889841;0.4536617858638905;0.4228491120944389;0.32999911047006425;0.5363774388801337;1.0000026000305147
21.453292;0.977511915939029;0.41669274663965383;0.42628304539362805;0.3182262920724063;0.3255501965737556;0.9856245767135767;0.9999968745075241;9.999927295750426;0.4167675501558796;0.4536591394713767;0.45366169392428074;0.4228491469081942;0.32999913638498535;0.5363774592401337;1.0000025647937931
21.463292;0.9775118339247838;0.4166926791628895;0.4262830265999932;0.31822629871636215;0.32555022400211425;0.9856244005935827;0.9999968570484908;9.99992588972903;0.4167675325313918;0.4536591141908958;0.4536616006951198;0.42284918086011464;0.3299991616589714;0.5363774757751725;1.000002527379306
21.473292;0.9775117467856105;0.4166926099062799;0.42628300788584605;0.31822630557320736;0.32555025062305565;0.9856242282834601;0.9999968408780547;9.999924498554355;0.41676751518421007;0.45365908932533305;0.45366150636394;0.4228492138269179;0.32999918618342117;0.5363774881832759;1.0000024878518001
21.483292;0.9775116548399928;0.4166925389710041;0.4262829893087723;0.31822631268210344;0.3255502765200199;0.9856240604355759;0.999996826730688;9.999923115581327;0.4167674980168769;0.45365906496496927;0.4536614111737201;0.4228492456375689;0.3299992098287792;0.5363774962688052;1.0000024462851025
21.493292;0.9775115583796704;0.4166924664196195;0.4262829708979956;0.3182263200991293;0.32555030177555466;0.9856238975716933;0.9999968152950337;9.999921734159628;0.416767480969086;0.453659041240936;0.453661315375897;0.4228492760593846;0.3299992325040786;0.5363774999682983;1.0000024027579257
21.503292;0.9775114576495162;0.4166923922716894;0.4262829526665476;0.31822632786916144;0.32555032647107474;0.9856237401331347;0.9999968072271905;9.999920347350095;0.4167674639961669;0.4536590183235299;0.45366121920908953;0.4228493048404939;0.3299992541880954;0.5363774993630261;1.0000023573470513
21.513292;0.9775113528981464;0.4166923165205482;0.42628293462707345;0.3182263360058601;0.32555035067383714;0.9856235886329294;0.999996803120584;9.999918948252178;0.4167674470439519;0.45365899638847806;0.4536611229041211;0.422849331740748;0.3299992749212239;0.5363774946692641;1.0000023101185394
21.523292;0.977511244376889;0.41669223914482445;0.4262829167939263;0.3182263444904053;0.3255503744277722;0.9856234438246193;0.9999968034333641;9.99991753058674;0.4167674300442364;0.45365897557276663;0.4536610266843434;0.4228493565288502;0.3299992947812537;0.5363774861918097;1.0000022611369321
21.533292;0.9775111322106522;0.4166921601130682;0.42628289918506684;0.3182263532915676;0.32555039776168876;0.9856233067344947;0.9999968084831001;9.999916088962026;0.41676741291502445;0.45365895596783823;0.4536609307489066;0.42284937899823555;0.32999931385600273;0.5363774742461369;1.0000022104893993
21.543292;0.9775110163540005;0.4166920793962494;0.4262828818160556;0.31822636239416496;0.3255504207102677;0.9856231784831281;0.9999968185295318;9.999914619188978;0.4167673955801731;0.45365893765096427;0.45366083525425865;0.422849398984561;0.32999933223548467;0.5363774591024764;1.0000021582697631
21.553292;0.9775108967346218;0.41669199698788667;0.4262828646815753;0.31822637181688485;0.3255504433264402;0.9856230600531396;0.9999968338414148;9.999913118882624;0.4167673780049719;0.453658920686856;0.45366074031626064;0.4228494163541487;0.32999935002887515;0.536377440974485;1.0000021045352616
21.563292;0.9775107734315006;0.4166919129117699;0.4262828477440186;0.318226381603124;0.3255504656688196;0.9856229522262392;0.9999968546876217;9.999911587951228;0.4167673602012794;0.4536589050710895;0.45366064603527506;0.4228494309844667;0.3299993673779886;0.5363774200270578;1.0000020493084016
21.573292;0.9775106467315048;0.4166918272204245;0.4262828309411022;0.3182263917978536;0.3255504877953632;0.9856228556599974;0.9999968812968474;9.999910028617371;0.4167673422047591;0.4536588906893718;0.4536605525256885;0.4228494427576301;0.3299993844471352;0.5363773963917748;1.000001992638152
21.583292;0.9775105170523414;0.4166917400040342;0.42628281420279884;0.31822640244422973;0.3255505097925129;0.9856227709352774;0.999996913837324;9.999908444652952;0.41676732407482303;0.45365887735598703;0.45366045994026294;0.42284945158741816;0.3299994013876166;0.5363773701765137;1.0000019346239002
21.593292;0.9775103848501344;0.4166916513803625;0.42628279746929026;0.3182264135920179;0.32555053179569743;0.9856226985764422;0.999996952435858;9.99990684031066;0.41676730592291256;0.45365886488072066;0.453660368471495;0.4228494574562472;0.32999941829858975;0.5363773414570083;1.0000018753603837
21.603292;0.9775102505847062;0.4166915614521302;0.4262827807124127;0.31822642528879486;0.32555055396600197;0.9856226390523918;0.9999969972056919;9.999905219911625;0.4167672879251761;0.4536588530907992;0.45366027832068456;0.4228494604050563;0.32999943521590236;0.53637731027487;1.0000018149314593
21.613292;0.9775101147172921;0.4166914702975598;0.4262827639304309;0.3182264375712941;0.32555057645814117;0.9856225926758079;0.9999970482284196;9.999903587731106;0.4167672703038234;0.4536588418227868;0.453660189662647;0.4228494604941265;0.3299994521270772;0.5363772766545983;1.0000017534866321
21.623292;0.9775099776787677;0.41669137801770983;0.426282747097844;0.31822645048384357;0.32555059941502135;0.9856225595274503;0.9999971054988523;9.999901947660973;0.41676725330053027;0.4536588309231477;0.4536601026212112;0.42284945778817373;0.3299994689832201;0.5363772406157911;1.0000016912569425
21.633292;0.9775098397658298;0.4166912847798783;0.42628273013306894;0.3182264640978343;0.3255506229837545;0.9856225395687552;0.9999971688700305;9.99990030321968;0.41676723715256353;0.4536588202453747;0.4536600172434821;0.42284945236413823;0.3299994857031567;0.5363772021735812;1.00000162848505
21.643292;0.977509701083687;0.41669119080416217;0.4262827129134454;0.31822647850261415;0.32555064732562333;0.9856225328046644;0.9999972380168953;9.999898657664136;0.4167672220768875;0.4536588096391581;0.45365993347905564;0.42284944431448196;0.3299995021987876;0.5363771613383943;1.0000015653678576
21.653292;0.9775095616409826;0.4166910963067251;0.42628269530686114;0.31822649379373147;0.325550672600416;0.985622539291017;0.9999973124444723;9.99989701350814;0.41676720826156477;0.4536587989629531;0.45365985119770175;0.4228494337451219;0.3299995184185867;0.53637711811451;1.0000015020229363
21.663292;0.9775094214531117;0.4166910014698141;0.4262826772267727;0.31822651007886466;0.32555069893269817;0.98562255899763;0.9999973915562811;9.999895372306364;0.41676719583667293;0.4536587881156536;0.4536597702541755;0.4228494207787375;0.3299995343612281;0.5363770725005779;1.0000014384569038
21.673292;0.9775092805391703;0.41669090647226076;0.42628265868576026;0.318226527484627;0.3255507263971307;0.9856225916973369;0.9999974747616571;9.999893735256487;0.4167671848467773;0.45365877704419383;0.4536596905408701;0.4228494055557135;0.3299995500463195;0.5363770244827283;1.0000013745933343
21.683292;0.9775091389356301;0.41669081152944604;0.42628263979417375;0.31822654615454515;0.3255507550340405;0.9856226369496821;0.9999975615507669;9.999892103878762;0.4167671752731969;0.45365876573297736;0.45365961196873467;0.42284938822368134;0.3299995654851762;0.5363769740069696;1.0000013103922747
21.693292;0.9775089967932309;0.41669071689675435;0.4262826207318893;0.3182265662302697;0.3255507848564334;0.9856226941019718;0.9999976514909781;9.999890480850276;0.41676716706996164;0.45365875421586077;0.45365953440271756;0.422849368918937;0.32999958068148694;0.5363769209648779;1.0000012459435843
21.703292;0.9775088543953677;0.41669062285143743;0.42628260173243354;0.3182265878154073;0.325550815846722;0.9856227623375716;0.9999977442125187;9.999888871024087;0.4167671601681799;0.45365874258396843;0.45365945762573084;0.4228493477555189;0.3299995956329796;0.5363768652037352;1.0000011814492173
21.713292;0.9775087120583208;0.41669052967994724;0.4262825830601298;0.318226610950005;0.3255508479698743;0.9856228408213905;0.99999783944014;9.99988728117002;0.4167671544655335;0.4536587309327697;0.4536593813708373;0.4228493248366508;0.3299996103107731;0.536376806542713;1.000001117197152
21.723292;0.9775085700882644;0.4166904376785398;0.4262825649724309;0.3182266356234934;0.32555088119736836;0.9856229288234388;0.9999979370018537;9.999885718330708;0.4167671498340846;0.4536587192847495;0.453659305396861;0.42284930027143847;0.32999962465282384;0.5363767448158702;1.0000010535682637
21.733292;0.9775084288048893;0.41669034715603825;0.4262825477029016;0.3182266618152932;0.32555091551982007;0.9856230257515475;0.9999980367574847;9.99988418901886;0.4167671461487365;0.45365870757790266;0.45365922953913507;0.422849274172656;0.3299996385962346;0.5363766799147116;1.0000009909932137
21.743292;0.9775082885294;0.41669025843055507;0.4262825314753296;0.3182266895216092;0.32555095092538;0.9856231311511346;0.9999981385211557;9.999882699777991;0.41676714329541736;0.4536586957228636;0.4536591537075599;0.4228492466451038;0.32999965211621324;0.5363766117808101;1.0000009298892465
21.753292;0.9775081495649097;0.41669017182887685;0.42628251650902543;0.3182267187521626;0.3255509873579566;0.9856232446850891;0.9999982420762519;9.999881257306383;0.416767141155595;0.45365868364732276;0.45365907786481496;0.4228492177889602;0.32999966523025176;0.5363765403890848;1.000000870670491
21.763292;0.9775080121889184;0.4166900876985587;0.4262825030070199;0.3182267495064272;0.3255510247057275;0.985623366093436;0.9999983472561554;9.999879867493645;0.41676713961448714;0.45365867129890414;0.45365900199649606;0.42284918770975966;0.3299996779568408;0.5363764657596349;1.000000813791266
21.773292;0.9775078766459682;0.41669000642633625;0.4262824911586182;0.3182267817363676;0.3255510628210343;0.9856234951779231;0.9999984539509511;9.999878534581327;0.4167671385903778;0.4536586586390098;0.4536589260815257;0.4228491565063477;0.32999969025714654;0.536376387963778;1.0000007597436409
21.783292;0.9775077431789578;0.41668992842822;0.4262824811509542;0.3182268153277589;0.3255511015208961;0.9856236318038576;0.9999985619948296;9.999877261670171;0.4167671380419408;0.45365864562824193;0.4536588500856856;0.4228491242557187;0.3299997020241228;0.5363763070979743;1.0000007090406673
21.793292;0.9775076120203924;0.416689854109348;0.426282473155303;0.31822685012446184;0.3255511405715814;0.9856237758928021;0.9999986711158942;9.999876051856045;0.41676713794842535;0.45365863221340696;0.4536587739690848;0.42284909103183893;0.32999971314362286;0.5363762232576239;1.0000006622332527
21.803292;0.9775074832596061;0.4166897838387283;0.42628246729924435;0.3182268859578186;0.32555117970309133;0.985623927431706;0.9999987810481834;9.999874908468527;0.4167671382898411;0.45365861835195814;0.4536586977089785;0.42284905693968305;0.32999972356593993;0.5363761365346055;1.0000006199313562
21.813292;0.9775073567648801;0.4166897179425247;0.4262824636689196;0.31822692264766483;0.32555121863936937;0.9856240864532232;0.9999988916068737;9.99987383481104;0.41676713904247015;0.4536586040424937;0.4536586213398306;0.4228490221222823;0.3299997333432497;0.5363760470247599;1.0000005827676706
21.823292;0.9775072322821706;0.4166896567020818;0.42628246231673567;0.318226959999532;0.32555125711372496;0.9856242529317187;0.9999990026056785;9.999872834046714;0.4167671401983498;0.4536585893048971;0.45365854497098423;0.4228489867379637;0.3299997426256301;0.5363759548625688;1.0000005513416148
21.833292;0.9775071095641941;0.41668960037207187;0.42628246324320956;0.3182269978182834;0.3255512948824525;0.985624426717866;0.9999991137669216;9.99987190855312;0.41676714179634883;0.45365857413463856;0.45365846877569355;0.4228489509439353;0.3299997516054601;0.5363758602747868;1.0000005262238418
21.843292;0.9775069884309431;0.41668954919970796;0.42628246640224193;0.3182270359163552;0.32555133173497935;0.9856246076054991;0.9999992247824185;9.999871059089546;0.4167671439251839;0.4536585584862669;0.4536583929654804;0.4228489149000691;0.3299997604604243;0.5363757635888927;1.0000005079550496
21.853292;0.9775068687641719;0.416689503400011;0.42628247173719797;0.3182270741085898;0.3255513674938627;0.9856247954031074;0.9999993354933728;9.999870285096176;0.41676714670163567;0.45365854229094726;0.45365831773598925;0.42284887876596344;0.3299997693535867;0.5363756651887769;1.0000004969952734
21.863292;0.9775067504719507;0.4166894631031325;0.42628247920385454;0.3182271122160674;0.32555140202835153;0.9856249899338693;0.999999445994043;9.999869585928673;0.41676715025837996;0.4536585254819641;0.4536582432394261;0.42284884269173495;0.32999977845611567;0.5363755654447018;1.0000004937072973
21.873292;0.9775066335325518;0.41668942833682354;0.42628248878444674;0.31822715008420754;0.32555143527386937;0.9856251910419542;0.9999995565870502;9.999868961506147;0.4167671547434493;0.4536585080014755;0.45365816964182504;0.4228488068168855;0.3299997879481317;0.5363754646547723;1.0000004983520485
21.883292;0.9775065180830756;0.416689399058004;0.4262825005031652;0.31822718759346014;0.3255514672242218;0.9856253986108849;0.9999996677209129;9.999868411769933;0.4167671603141589;0.45365848978911005;0.45365809718981287;0.422848771250428;0.32999979800916945;0.5363753630523816;1.000000511061087
21.893292;0.9775064044072848;0.4166893751905188;0.4262825144216697;0.3182272246436697;0.32555149791482463;0.9856256125423546;0.9999997799470676;9.999867936156335;0.416767167123501;0.453658470778292;0.4536580262146436;0.4228487360269643;0.32999980882150337;0.5363752608462089;1.0000005318568597
21.903292;0.9775062928722473;0.41668935664663204;0.4262825306094428;0.3182272611322285;0.32555152742363835;0.9856258327195084;0.9999998938582644;9.999867534230399;0.416767175321717;0.4536584509089282;0.4536579570920609;0.42284870107477485;0.3299998205824915;0.5363751582281434;1.0000005606606022
21.913292;0.977506183879288;0.4166893433349895;0.42628254911238944;0.3182272969643585;0.3255515558556114;0.9856260589942638;1.0000000100559807;9.999867206685604;0.41676718508955085;0.4536584301380571;0.45365789018083497;0.42284866621334666;0.3299998334857014;0.5363750553719594;1.0000005972237223
21.923292;0.9775060778054355;0.4166893351657379;0.4262825699420426;0.3182273320898304;0.3255515832939787;0.9856262911868193;1.000000129154681;9.999866955324242;0.41676719666912787;0.4536584084283985;0.4536578257654666;0.42284863119148114;0.32999984767541485;0.5363749524519101;1.0000006410728
21.933292;0.9775059750024435;0.4166893320819428;0.42628259308621463;0.3182273665214778;0.3255516097693599;0.9856265290715664;1.00000025175832;9.999866782107127;0.41676721036298664;0.4536583857280434;0.45365776405372815;0.4228485957664291;0.32999986323606445;0.536374849640363;1.000000691511439
21.943292;0.9775058758491495;0.4166893341003256;0.4262826185017865;0.31822740031776625;0.32555163526830766;0.9856267723440962;1.0000003783910696;9.999866688435839;0.41676722652045445;0.4536583619633072;0.45365770523151905;0.42284855976763136;0.3299998802137189;0.5363747470595454;1.000000747703441
21.953292;0.9775057807770088;0.41668934128106766;0.4262826460687181;0.3182274335588714;0.32555165975536354;0.985627020606669;1.0000005094439874;9.99986667536887;0.41676724550478506;0.4536583370406308;0.45365764951137244;0.42284852308809073;0.329999898627266;0.5363746447710138;1.0000008088076837
21.963292;0.9775056902827095;0.41668935362846177;0.426282675560624;0.3182274663344613;0.3255516832082224;0.9856272733796069;1.0000006451921128;9.999866744124281;0.4167672676440492;0.45365831085989516;0.45365759714123566;0.42284848562845234;0.3299999184719922;0.5363745428519571;1.0000008740472397
21.973292;0.977505604883744;0.41668937104534726;0.42628270667291035;0.31822749873759054;0.32555170565928127;0.9856275300712759;1.000000785837038;9.99986689576655;0.416767293198393;0.45365828333731245;0.45365754838429717;0.42284844725880083;0.3299999397196062;0.5363744414475022;1.0000009427445
21.983292;0.9775055249842315;0.41668939339842714;0.4262827390693084;0.31822753086280786;0.3255517271987638;0.985627789949765;1.000000931518953;9.999867130305082;0.4167673223392861;0.4536582544196023;0.4536575034817926;0.42284840782353805;0.32999996230512085;0.5363743407153215;1.0000010143769964
21.993292;0.9775054508216813;0.41668942059985176;0.426282772397775;0.31822756279992376;0.3255517479409903;0.9856280522082216;1.0000010822906091;9.999867446427304;0.4167673551579294;0.4536582240953048;0.4536574626207987;0.42284836717348306;0.3299999861262416;0.5363742407451213;1.000001088577855
22.003292;0.9775053825818479;0.41668945259576495;0.4262828062886845;0.3182275946249291;0.3255517680155051;0.9856283160533994;1.0000012380690537;9.9998678421481;0.41676739170887017;0.4536581924220475;0.45365742592555836;0.4228483252074701;0.330000011069359;0.5363741415553783;1.0000011650507967
22.013292;0.9775053205100398;0.4166894892857967;0.4262828403775114;0.31822762640633895;0.32555178760189657;0.9856285807422833;1.0000013986397303;9.999868315459166;0.41676743202874733;0.45365815955015937;0.453657393460941;0.42284828189835827;0.3300000370207977;0.5363740431436133;1.0000012434523278
22.023292;0.9775052649146309;0.41668953048809154;0.4262828743486995;0.31822765823040255;0.32555180695580394;0.9856288455726314;1.0000015637449886;9.99986886461416;0.4167674761173247;0.45365812568554253;0.45365736523193323;0.42284823726538906;0.33000006385053127;0.5363739455200403;1.0000013233302985
22.033292;0.9775052161379926;0.4166895759729224;0.4262829079594822;0.31822769022773284;0.32555182638144153;0.9856291098557156;1.0000017331739406;9.999869488320451;0.4167675239263895;0.45365809100804017;0.4536573412004116;0.4228481913107854;0.33000009140409453;0.5363738487089832;1.0000014041730194
22.043292;0.977505174537779;0.41668962549664434;0.4262829410325223;0.3182277225720284;0.325551846172035;0.985629372929543;1.0000019067780903;9.999870185687362;0.416767575371951;0.4536580556410091;0.4536573213295001;0.42284814399737947;0.33000011952301733;0.5363737527260748;1.0000014854819492
22.053292;0.9775051404833044;0.4166896788107146;0.4262829734500409;0.3182277554456254;0.32555186656391927;0.9856296342025491;1.0000020844363302;9.999870956184854;0.4167676303409949;0.4536580196831908;0.45365730560951656;0.4228480952984415;0.3300001480823206;0.5363736575571416;1.0000015667348128
22.063292;0.977505114365332;0.4166897356766493;0.42628300515756506;0.3182277890043427;0.3255518877198582;0.9856298931650045;1.000002266041369;9.999871799526103;0.41676768866556385;0.4536579832387839;0.4536572940489904;0.4228480452523195;0.33000017700948175;0.5363735631783397;1.000001647290806
22.073292;0.9775050965623111;0.41668979590859045;0.42628303615390645;0.31822782335646854;0.32555190973835196;0.9856301493498663;1.0000024515089514;9.999872714796505;0.41676775009730715;0.4536579464246016;0.4536572866585853;0.4228479939463558;0.33000020626354554;0.5363734696062168;1.0000017263875536
22.083292;0.9775050873793892;0.41668985940461517;0.4262830664645723;0.3182278585518978;0.3255519326727262;0.985630402251537;1.000002640765825;9.999873699559807;0.4167678143395119;0.4536579093680118;0.45365728342769934;0.4228479414622957;0.33000023581147925;0.5363733769279004;1.000001803211125
22.093292;0.9775050870535513;0.41668992613074896;0.42628309609672055;0.3182278945793393;0.32555195654096925;0.9856306512788306;1.0000028337337972;9.99987474977262;0.416767881113568;0.4536578722145514;0.45365728430455077;0.42284788785457617;0.33000026563601953;0.5363732853003446;1.0000018769584818
22.103292;0.9775050958132769;0.416689996085206;0.4262831249873458;0.3182279313601025;0.32555198133167695;0.9856308958095912;1.000003030351321;9.999875860405448;0.41676795018683593;0.45365783513833335;0.4536572892103912;0.4228478331657884;0.33000029573472883;0.5363731949326561;1.0000019468627397
22.113292;0.9775051139084051;0.41669006926845287;0.42628315299052144;0.31822796875173853;0.3255520070130852;0.985631135267668;1.0000032305795667;9.999877026351188;0.4167680213445795;0.45365779832042147;0.4536572980556613;0.42284777745292523;0.3300003260789485;0.5363731060508415;1.0000020121670192
22.123292;0.9775051415697416;0.416690145668344;0.4262831799033312;0.31822800657905553;0.32555203353879336;0.9856313691306501;1.0000034343380722;9.999878242783032;0.41676809434199313;0.45365776190046436;0.45365731071731186;0.4228477208045067;0.33000035657746835;0.5363730188606426;1.0000020720853289
22.133292;0.9775051789547202;0.4166902252660251;0.42628320548373017;0.3182280446613459;0.3255520608520601;0.985631596886708;1.0000036414479414;9.999879505166824;0.41676816887815515;0.45365772594660814;0.45365732701998823;0.42284766333508766;0.33000038708776697;0.5363729335223874;1.000002125828312
22.143292;0.9775052261789328;0.41669030804803053;0.426283229462286;0.318228082808028;0.3255520888948341;0.9856318180261159;1.0000038516319953;9.999880809694966;0.41676824460307077;0.4536576904766951;0.4536573467556681;0.422847605169888;0.3300004174520168;0.5363728501404241;1.0000021727275274
22.153292;0.9775052833975083;0.4166903940091371;0.42628325157008073;0.3182281208104641;0.3255521176185653;0.9856320320890006;1.0000040645375783;9.999882153695019;0.4167683211309623;0.45365765551469833;0.45365736970878795;0.4228475464437895;0.3300004475070921;0.5363727687996495;1.0000022123058112
22.163292;0.9775053508062398;0.416690483128469;0.42628327156067186;0.31822815846031766;0.32555214698543367;0.9856322386854723;1.0000042797515134;9.999883535553774;0.41676839804925553;0.4536576211156757;0.45365739566699337;0.42284748729927274;0.33000047706715196;0.5363726896314166;1.0000022441746454
22.173292;0.9775054285789407;0.4166905753225712;0.4262832892167482;0.318228195579142;0.32555217695513317;0.9856324374810177;1.0000044967860615;9.999884954425777;0.41676847495415487;0.45365758732347083;0.45365742440378687;0.422847427869732;0.33000050591688523;0.5363726128271737;1.0000022679241196
22.183292;0.9775055168610873;0.41669067043044195;0.42628330436638007;0.3182282320448313;0.3255522074630853;0.985632628202399;1.00000471509897;9.999886409879494;0.41676855151172365;0.45365755411620884;0.45365745563639887;0.42284736828926683;0.33000053382107614;0.5363725386068682;1.0000022831054918
22.193292;0.9775056157866694;0.4166907682432032;0.4262833169051671;0.31822826780858254;0.3255522384008965;0.9856328106659616;1.0000049341963337;9.999887901255613;0.41676862747741;0.45365752140860705;0.4536574890335637;0.42284730872144927;0.3300005605347863;0.5363724672105267;1.0000022892262894
22.203292;0.9775057254378332;0.4166908685222064;0.42628332678277686;0.31822830288592924;0.3255522696174933;0.9856329848100984;1.0000051536923333;9.999889426845845;0.4167687026617801;0.45365748908935993;0.45365752427178013;0.42284724934196366;0.3300005858174722;0.5363723989061713;1.000002285769422
22.213292;0.9775058458186254;0.4166909709901011;0.42628333394859447;0.31822833732773337;0.32555230093536464;0.9856331506616884;1.000005373242942;9.999890983681192;0.41676877690108766;0.4536574570341388;0.4536575610342274;0.42284719029632817;0.3300006094527546;0.5363723339798856;1.0000022723013129
22.223292;0.9775059768533813;0.4166910753318443;0.4262833383241916;0.3182283711877504;0.32555233215437784;0.985633308234124;1.000005592470132;9.99989256813914;0.4167688500479767;0.45365742508523027;0.4536575989588084;0.42284713169177;0.33000063126020723;0.536372272716673;1.0000022486062596
22.233292;0.9775061183321331;0.41669118123518517;0.4262833398437986;0.31822840450653467;0.3255523630483469;0.9856334574774821;1.0000058109637069;9.99989417660394;0.4167689219584818;0.4536573930208919;0.4536576376307879;0.4228470736065483;0.33000065109451815;0.536372215371325;1.0000022146956848
22.243292;0.9775062698672445;0.41669128845792425;0.42628333850774863;0.3182284373255469;0.3255523933738245;0.9856335982852401;1.0000060283458148;9.999895805716577;0.41676899246200305;0.4536573605542228;0.4536576766282582;0.4228470160909238;0.3300006688392302;0.5363721621169926;1.0000021706708764
22.253292;0.9775064309477319;0.4166913968665262;0.4262833343798694;0.31822846971040936;0.3255524228903705;0.9856337305167647;1.0000062443519677;9.999897452599834;0.41676906134413766;0.453657327377222;0.4536577155599588;0.4228469591729439;0.33000068439896285;0.5363721130142349;1.0000021165851136
22.263292;0.9775066010570741;0.41669150640933;0.42628332754355514;0.31822850176213213;0.3255524513798242;0.9856338540605589;1.0000064588357394;9.999899115355976;0.4167691283765248;0.4536572931956987;0.4536577540659335;0.4228469028757793;0.3300006976905773;0.5363720680592822;1.0000020524512496
22.273292;0.9775067797689984;0.4166916170628756;0.42628331806949366;0.31822853360995407;0.3255524786507001;0.9856339688675573;1.0000066717047296;9.99990079308653;0.4167691933607553;0.4536572577169671;0.4536577918053691;0.4228468472206304;0.33000070863596903;0.5363720272790803;1.0000019783737206
22.283292;0.9775069667159236;0.4166917288114751;0.4262833059932329;0.31822856537795724;0.325552504541165;0.9856340749296892;1.0000068828918056;9.999902484870807;0.4167692561473288;0.4536572206493183;0.45365782845719616;0.4228467922068304;0.3300007171685815;0.5363719907844882;1.0000018946133744
22.293292;0.9775071614583362;0.4166918416430889;0.42628329129784565;0.31822859715192126;0.3255525289346831;0.9856341723077308;1.000007092357061;9.999904188758771;0.41676931664838496;0.45365718175505115;0.4536578637081154;0.42284673782431026;0.3300007232537685;0.536371958765884;1.0000018015227057
22.303292;0.9775073634458328;0.4166919555265099;0.4262832739214314;0.3182286289879458;0.3255525517611092;0.985634261166747;1.0000073000724445;9.999905901885784;0.4167693748581649;0.4536571409008247;0.4536578972097532;0.4228466841028322;0.33000072689903476;0.5363719314692244;1.0000016994854284
22.313292;0.9775075720825351;0.416692070407489;0.4262832537776682;0.31822866094186775;0.32555257297486234;0.9856343417220685;1.0000075060199503;9.999907621347644;0.4167694308377739;0.4536570980757951;0.45365792856422515;0.42284663110835646;0.3300007281521978;0.536371909162103;1.0000015889195575
22.323292;0.9775077867126079;0.41669218624642457;0.4262832307815817;0.3182286930740168;0.3255525925360648;0.9856344141629861;1.000007710232271;9.999909344686614;0.4167694846539536;0.45365705339242546;0.4536579573843996;0.4228465788744349;0.33000072709794365;0.5363718920884089;1.0000014702927764
22.333292;0.9775080064829518;0.4166923030362674;0.4262832048717066;0.3182287254274676;0.3255526103927186;0.9856344785970043;1.000007912827466;9.999911069554226;0.4167695363334447;0.45365700706674433;0.453657983363517;0.42284652736371114;0.33000072384227713;0.5363718804428912;1.0000013441124183
22.343292;0.9775082302394679;0.4166924207564564;0.4262831760051423;0.3182287580034462;0.3255526264612229;0.9856345349911528;1.0000081139859844;9.999912793296065;0.4167695858598232;0.45365695938760114;0.4536580062688731;0.4228464764939992;0.3300007184956928;0.5363718744112781;1.0000012108934193
22.353292;0.9775084565835191;0.41669253932743927;0.4262831441624114;0.3182287907582176;0.3255526406343591;0.9856345832181704;1.0000083138984324;9.999914512966976;0.41676963320729893;0.45365691066589314;0.4536580258972059;0.4228464261728437;0.3300007111674075;0.5363718742359413;1.000001071134146
22.363292;0.9775086840148159;0.4166926586339366;0.4262831093927157;0.31822882363182714;0.3255526528148077;0.9856346232438702;1.0000085127318763;9.999916225874445;0.4167696784039864;0.45365686116691833;0.4536580420755103;0.42284637631512534;0.33000070194992953;0.5363718802095178;1.0000009253594964
22.373292;0.9775089110573486;0.416692778562873;0.4262830718440671;0.3182288565821598;0.32555266293573304;0.9856346552196756;1.00000871058624;9.999917930444346;0.4167697215664206;0.453656811094565;0.45365805468723475;0.42284632685435986;0.3300006909036585;0.5363718926186164;1.0000007741614134
22.383292;0.9775091363770382;0.4166928989958342;0.42628303174016224;0.3182288895833956;0.32555267095049006;0.9856346793764262;1.0000089074130358;9.999919626539278;0.4167697628663583;0.4536567606335304;0.4536580636746986;0.4228462777400085;0.33000067806273775;0.5363719117200849;1.0000006180834353
22.393292;0.977509358847087;0.4166930198012189;0.42628298933584785;0.3182289226022063;0.3255526768146371;0.9856346959254371;1.0000091029768807;9.99992131488809;0.41676980248150014;0.45365670996907936;0.45365806902270445;0.42284622893050366;0.33000066345028256;0.536371937726401;1.0000004575019565
22.403292;0.9775095775313278;0.4166931408532221;0.42628294489306834;0.3182289555891847;0.3255526804968439;0.9856347050908673;1.0000092969065197;9.99992299616527;0.4167698405801784;0.45365665926923726;0.4536580707515373;0.42284618039928656;0.3300006470979027;0.5363719707586052;1.0000002927107907
22.413292;0.9775097916466766;0.4166932620364865;0.42628289868693653;0.31822898847671033;0.3255526820092957;0.9856347071902005;1.0000094887602475;9.99992467063241;0.4167698773401053;0.4536566086772359;0.45365806895063254;0.42284613214388495;0.33000062905573563;0.5363720107947819;1.000000124069157
22.423292;0.9775100004960244;0.41669338323315314;0.426282851013519;0.31822902117132557;0.32555268142324767;0.9856347026726661;1.0000096780493295;9.999926338834362;0.41676991299200344;0.4536565583098773;0.4536580638164917;0.4228460841859574;0.3300006093750896;0.5363720576521793;0.9999999520356376
22.433292;0.97751020342764;0.41669350431388646;0.42628280218142917;0.3182290535631424;0.32555267886074984;0.9856346921013867;1.0000098642271573;9.999928002358645;0.41676994784483673;0.45365650823852527;0.45365805562528855;0.4228460365589138;0.3300005880807712;0.5363721110242914;0.9999997771039517
22.443292;0.9775103999580576;0.4166936251104652;0.42628275250229747;0.31822908556566704;0.3255526744716744;0.9856346760945514;1.000010046685267;9.999929663232164;0.4167699822440241;0.45365645847396696;0.45365804466958;0.42284598930180967;0.330000565160797;0.5363721705551311;0.9999995997419725
22.453292;0.9775105899084838;0.4166937453692923;0.4262827022799277;0.31822911715939184;0.3255526684151343;0.9856346552442896;1.0000102247612879;9.999931322367638;0.4167700164997413;0.4536564089886963;0.45365803121537646;0.4228459424791663;0.3300005405842721;0.5363722358949518;0.9999994203812506
22.463292;0.9775107732942145;0.41669386474547077;0.4262826517961409;0.31822914839889643;0.3255526608476973;0.9856346300438298;1.0000103977226513;9.999932978988802;0.41677005085653435;0.45365635977151575;0.45365801549148294;0.4228458961995692;0.33000051433257815;0.5363723067138194;0.9999992394270616
22.473292;0.9775109501388455;0.41669398284946585;0.4262826013014602;0.31822917936834116;0.3255526519042996;0.9856346008671717;1.0000105647896744;9.99993463172172;0.41677008553143174;0.4536563108560589;0.45365799771256254;0.4228458506023868;0.33000048643406693;0.5363723826898681;0.9999990572822594
22.483292;0.977511120517286;0.41669409928926954;0.4262825510071843;0.3182292101221693;0.32555264168268777;0.9856345680532383;1.0000107252471728;9.999936279894548;0.41677012077884185;0.45365626231445033;0.45365797810032754;0.42284580582952375;0.33000045699335934;0.5363724634872095;0.9999988743773953
22.493292;0.9775112846791606;0.4166942136879879;0.42628250107686705;0.31822924065916997;0.3255526302482417;0.9856345320152835;1.0000108785257573;9.999937923593668;0.41677015688891983;0.45365621428382596;0.4536579568823883;0.4228457620110188;0.3300004261817929;0.5363725487510482;0.9999986911768393
22.503292;0.977511443001918;0.416694325692845;0.42628245160789846;0.31822927092092473;0.3255526176440826;0.9856344931741147;1.0000110241901985;9.999939562706935;0.41677019411387656;0.45365616701281974;0.45365793428866785;0.42284571926331443;0.3300003941946052;0.5363726381274907;0.9999985081341253
22.513292;0.9775115958695102;0.41669443497800945;0.4262824026261823;0.318229300796748;0.325552603891341;0.9856344518032975;1.0000111619175494;9.999941196045288;0.41677023262162105;0.45365612084668144;0.4536579105401126;0.4228456776886661;0.33000036121777254;0.5363727312518719;0.9999983255862432
22.523292;0.9775117436085818;0.4166945412584785;0.42628235412896803;0.3182293301474817;0.3255525890001826;0.9856344080665472;1.0000112914569996;9.999942821067563;0.4167702725173432;0.4536560761623776;0.45365788583053346;0.4228456373775768;0.33000032743080565;0.5363728277065177;0.9999981436874004
22.533292;0.9775118864302003;0.4166946443218246;0.42628230612557055;0.3182293588411781;0.3255525729973568;0.9856343621467091;1.0000114125034494;9.999944433902975;0.41677031387841795;0.45365603333527094;0.4536578603110887;0.422845598413972;0.3300002930350736;0.5363729270248271;0.9999979624839724
22.543292;0.977512024386159;0.41669474404236634;0.42628225863372754;0.31822938676223167;0.3255525559268897;0.985634314242453;1.0000115245847274;9.999946029242897;0.41677035676040686;0.4536559927535546;0.4536578340778854;0.4228455608702134;0.33000025825577334;0.5363730287363845;0.9999977820575661
22.553292;0.9775121574381936;0.4166948403687398;0.42628221166283803;0.318229413780736;0.32555253782010485;0.9856342645347672;1.0000116270888668;9.999947600312034;0.416770401183362;0.45365595481867593;0.4536578071844346;0.42284552478229304;0.3300002233172474;0.5363731323913298;0.9999976026082201
22.563292;0.9775122855786967;0.41669493331574614;0.4262821652024033;0.31822943973460077;0.32555251868733887;0.985634213234402;1.0000117193751175;9.999949139488091;0.4167704471013752;0.45365591990506887;0.45365777967376963;0.42284549013260725;0.330000188432507;0.5363732375672026;0.999997424448753
22.573292;0.977512408850905;0.41669502295808847;0.42628211922054704;0.3182294644512362;0.32555249852298246;0.9856341606173922;1.000011800851527;9.999950639482213;0.41677049438113156;0.4536558883233111;0.45365775159307586;0.422845456877176;0.33000015378289177;0.5363733438822764;0.9999972479595863
22.583292;0.9775125272752357;0.41669510939808563;0.4262820736697952;0.31822948775802445;0.325552477297236;0.9856341069905193;1.0000118709838781;9.999952094238967;0.4167705428451187;0.4536558603258698;0.4536577229912266;0.42284542497798594;0.3300001194833124;0.5363734510035683;0.9999970735234774
22.593292;0.9775126407881554;0.4166951927376049;0.4262820284924811;0.31822950946539313;0.3255524549731793;0.9856340526615324;1.00001192930836;9.999953498984423;0.41677059234641384;0.4536558361350346;0.4536576939138567;0.42284539438123786;0.3300000855960626;0.5363735586471595;0.9999969014691422
22.603292;0.9775127492767957;0.4166952730851524;0.4262819836376766;0.31822952936335347;0.3255524315344769;0.9856339979611836;1.0000119754776229;9.99995484995048;0.4167706427920286;0.45365581594070636;0.45365766439775784;0.42284536497729575;0.3300000521896568;0.5363736665707587;0.9999967321172633
22.613292;0.9775128526943392;0.41669535055920737;0.426281939076311;0.31822954724276464;0.32555240696174786;0.985633943249196;1.0000120092476337;9.999956144324843;0.4167706941205546;0.4536557998763866;0.4536576344886425;0.42284533659957374;0.33000001936066714;0.5363737745558054;0.9999965658953777
22.623292;0.977512951120064;0.41669542527908415;0.42628189480222056;0.3182295629125274;0.32555238120121355;0.9856338888491872;1.0000120304552982;9.999957379869269;0.4167707462887507;0.4536557880219641;0.45365760429422003;0.42284530904396456;0.32999998720007034;0.5363738823894308;0.9999964033464345
22.633292;0.9775130447134595;0.416695497362636;0.42628185083475506;0.31822957619652215;0.3255523541901585;0.9856338349590774;1.0000120390583487;9.999958554196164;0.41677079925963045;0.4536557804324323;0.4536575740208084;0.42284528208139766;0.3299999557618338;0.5363739898242198;0.9999962450201206
22.643292;0.977513133621477;0.4166955669231604;0.4262818072161533;0.3182295869323617;0.32555232589150307;0.9856337816493254;1.0000120351007074;9.999959664725129;0.41677085296933897;0.4536557771787944;0.4536575439539864;0.4228452554806507;0.3299999250629463;0.5363740965243029;0.9999960914113696
22.653292;0.9775132178563792;0.4166956340688547;0.42628176401114537;0.31822959498674225;0.32555229629348653;0.9856337290131709;1.0000120186107988;9.999960709500014;0.4167709073150242;0.4536557783906707;0.4536575144111169;0.4228452290420198;0.3299998951053128;0.5363742020608923;0.9999959429728579
22.663292;0.9775132972150472;0.41669569890122826;0.42628172132928305;0.31822960026276625;0.32555226540787713;0.9856336773079;1.0000119895930288;9.999961688238958;0.41677096218575005;0.45365578425723363;0.45365748568788583;0.42284520260748126;0.3299998659027448;0.5363743059658863;0.9999958000829117
22.673292;0.977513371372916;0.41669576149698395;0.4262816793431115;0.3182296026825119;0.3255522332752893;0.9856336268847504;1.0000119481073997;9.999962602793008;0.41677101748750267;0.45365579497561964;0.45365745801887875;0.42284517603601296;0.3299998374894687;0.5363744078116901;0.9999956629582422
22.683292;0.9775134401014913;0.4166958218844028;0.42628163827277116;0.3182296021618045;0.32555219995183554;0.9856335780198482;1.0000118943558933;9.999963456482769;0.41677107313732525;0.45365581069449196;0.45365743159011396;0.4228451491643262;0.3299998099069377;0.5363745072715497;0.9999955316047515
22.693292;0.9775135034016136;0.4166958800344947;0.4262815983474089;0.3182295986006892;0.32555216548068283;0.9856335308256386;1.000011828703638;9.999964252985475;0.41677112905997526;0.45365583147498084;0.4536574065821956;0.4228451217761107;0.32999978318822937;0.5363746041132728;0.9999954058237035
22.703292;0.9775135614599596;0.4166959358705733;0.42628155976457444;0.318229591897539;0.32555212987330345;0.9856334852098911;1.000011751589245;9.999964995473901;0.4167711852026328;0.4536558572701935;0.4536573831967657;0.42284509360764977;0.3299997573436664;0.536374698161888;0.9999952852770544
22.713292;0.9775136144701584;0.41669598929323626;0.4262815226627688;0.31822958197069906;0.3255520931157902;0.9856334408811235;1.0000116634083747;9.99996568595696;0.41677124154051853;0.4536558879403884;0.45365736166211484;0.42284506440347014;0.3299997323449733;0.5363747893000776;0.9999951696298613
22.723292;0.9775136624729881;0.41669604021033074;0.4262814871107278;0.31822956876815844;0.3255520551947062;0.9856333974135394;1.0000115644832706;9.999966325059008;0.4167712980599666;0.4536559232786715;0.45365734222151904;0.4228450339833058;0.3299997081254545;0.5363748774893684;0.9999950586508398
22.733292;0.9775137053811044;0.41669608856208495;0.4262814531101426;0.318229552260223;0.32555201611797024;0.9856333542758121;1.0000114550878187;9.999966912597662;0.4167713547338166;0.45365596301945027;0.4536573251049314;0.4228450022635275;0.32999968459481915;0.5363749627626911;0.9999949521975041
22.743292;0.9775137430866588;0.4166961343470892;0.4262814206172359;0.31822953241709595;0.3255519759113457;0.9856333108396333;1.0000113354292337;9.999967448400872;0.4167714115145584;0.45365600687380503;0.4536573105053895;0.4228449692219524;0.32999966163960526;0.5363750452077568;0.9999948501616452
22.753292;0.9775137754912404;0.4166961776480808;0.4262813895752626;0.3182295092001122;0.3255519346072372;0.9856332664395425;1.00001120561354;9.999967932259597;0.4167714683631208;0.45365605457945807;0.4536572985684382;0.42284493483563274;0.32999963911693664;0.5363751249717189;0.9999947524016856
22.763292;0.9775138025192888;0.4166962186405065;0.426281359930638;0.3182294825929702;0.3255518922484224;0.9856332204864587;1.000011065682127;9.999968363129895;0.4167715252835118;0.4536561058929725;0.4536572893743141;0.4228448990433888;0.32999961687420815;0.5363752022556025;0.9999946587022368
22.773292;0.9775138241676165;0.4166962575625929;0.4262813316222561;0.3182294526385495;0.3255518488905592;0.9856331726442237;1.000010915685984;9.999968738812383;0.41677158231249817;0.4536561605607779;0.4536572829347623;0.42284486176436814;0.32999959479109875;0.5363752772760757;0.9999945687978362
22.783292;0.9775138405295972;0.41669629464244806;0.42628130456412666;0.31822941944026667;0.3255518045967904;0.9856331229771733;1.000010755723152;9.999969056285202;0.4167716394780497;0.45365621832834296;0.4536572792249841;0.42284482292805076;0.3299995727999325;0.5363753502408767;0.9999944823934812
22.793292;0.9775138517455404;0.4166963300275265;0.4262812786540795;0.31822938312971005;0.3255517594522195;0.985633071906237;1.0000105859167392;9.999969311959786;0.41677169677874093;0.45365627895948807;0.4536572781968082;0.4228447824873924;0.32999955086545274;0.5363754213618761;0.9999943991715464
22.803292;0.97751385791696;0.41669636377068564;0.4262812537974788;0.3182293438176938;0.32555171358669155;0.9856330199843518;1.000010406389262;9.999969502101367;0.41677175419161044;0.4536563422357356;0.45365727975000963;0.42284474043549675;0.3299995289710565;0.5363754908681924;0.9999943187934702
22.813292;0.9775138590724782;0.41669639585375573;0.42628122990123657;0.31822930155762724;0.32555166716327066;0.9856329676819611;1.0000102173107706;9.999969623757702;0.4167718116885379;0.4536564079244791;0.45365728370884584;0.42284469680318487;0.3299995071324871;0.5363755590080167;0.9999942408394716
22.823292;0.9775138551642509;0.41669642620011554;0.42628120685295035;0.3182292563492275;0.32555162034355484;0.9856329153312657;1.0000100189419137;9.999969675370773;0.416771869242958;0.45365647573373885;0.4536572898312845;0.422844651628072;0.32999948539771357;0.5363756260426128;0.9999941647551532
22.833292;0.977513846023475;0.4166964546850665;0.4262811845272364;0.3182292081611063;0.3255515732659157;0.9856328631967124;1.000009811584999;9.999969656621845;0.4167719268232792;0.4536565453184798;0.4536572978329848;0.42284460493230186;0.3299994638176239;0.5363756922460418;0.9999940899345774
22.843292;0.977513831316361;0.4166964811690652;0.42628116279979295;0.3182291569311788;0.325551526039943;0.9856328115245454;1.000009595530223;9.99996956792268;0.41677198439863244;0.45365661634753407;0.45365730740933424;0.4228445567233082;0.3299994424096758;0.5363757579369203;0.9999940158594205
22.853292;0.9775138105865296;0.41669650554126;0.4262811415454743;0.31822910256369147;0.32555147875167856;0.9856327605014599;1.00000937107856;9.999969409962167;0.4167720419481697;0.45365668856435976;0.45365731825178307;0.42284450700118925;0.3299994211409026;0.5363758235011867;0.9999939421615207
22.863292;0.9775137833951169;0.4166965277483178;0.42628112064621526;0.3182290449619323;0.3255514314797885;0.9856327102114336;1.0000091385934236;9.999969183697665;0.4167720994392762;0.4536567618077556;0.45365733006776976;0.42284445575384677;0.32999939994720257;0.5363758893738738;0.9999938686547688
22.873292;0.9775137494502886;0.41669654779911763;0.4262811000106429;0.31822898406865424;0.3255513843136907;0.985632660636913;1.000008898492319;9.999968890568486;0.4167721568052652;0.45365683600311857;0.45365734263189267;0.4228444029541251;0.3299993787752012;0.536375956014098;0.9999937953571676
22.883292;0.9775137086202832;0.41669656575410285;0.42628107957863215;0.3182289198706476;0.325551337359898;0.9856326116337106;1.000008651233446;9.999968532275538;0.4167722139515223;0.45365691113429923;0.4536573558382378;0.42284434858404923;0.3299993576155414;0.5363760238837968;0.9999937224193438
22.893292;0.9775136608739483;0.41669658170461893;0.42628105930935883;0.3182288523861712;0.3255512907460953;0.9856325629038272;1.000008397401633;9.999968110233814;0.4167722707503328;0.4536569872074347;0.4536573696916167;0.4228442926625328;0.3299993365025067;0.5363760934225104;0.999993649985708
22.903292;0.977513606253924;0.4166965957454706;0.4262810391644216;0.31822878165542606;0.32555124463269053;0.9856325140472253;1.0000081377819043;9.999967625172712;0.41677232701950795;0.4536570642151205;0.45365738425634783;0.4228442352403305;0.32999931548233763;0.5363761650161725;0.999993578105588
22.913292;0.9775135448896153;0.41669660796070346;0.4262810191050882;0.3182287077185828;0.32555119919235964;0.9856324646457109;1.00000787329066;9.999967076838502;0.4167723825349175;0.4536571421149692;0.4536573996168933;0.4228441763712063;0.3299992945878693;0.536376238965141;0.9999935067353596
22.923292;0.9775134769784011;0.4166966184132209;0.42628099910392037;0.31822863059338075;0.3255511545522259;0.9856324143057589;1.0000076048274875;9.999966463918998;0.4167724370746233;0.45365722084512355;0.45365741586009417;0.4228441160823914;0.3299992738433381;0.5363763154830482;0.9999934357875316
22.933292;0.9775134027482953;0.4166966271129718;0.4262809791549805;0.31822855028532826;0.32555111078186866;0.9856323626267198;1.0000073331625206;9.999965784802928;0.41677249044824083;0.45365730035635954;0.4536574330561681;0.4228440543655302;0.32999925328255086;0.5363763947266197;0.9999933651752573
22.943292;0.9775133224537895;0.4166966340079398;0.42628095928873894;0.3182284668200448;0.3255510679541275;0.9856323091068261;1.0000070589046508;9.99996503876956;0.4167725425055092;0.4536573806043038;0.45365745125604073;0.42284399119335403;0.329999232961477;0.5363764768088416;0.9999932948320104
22.953292;0.9775132363299458;0.41669663904059995;0.42628093957031826;0.31822838026045397;0.3255510262023438;0.9856322531458352;1.000006782544165;9.99996422659862;0.4167725931425237;0.4536574615052196;0.4536574705412461;0.4228439265200809;0.3299992129581886;0.5363765617944874;0.9999932246999786
