time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.963292;0.9775131444332579;0.41669664220386704;0.42628092006142504;0.31822829069928427;0.3255509857241037;0.9856321942126481;1.0000065045372528;9.999963350714944;0.4167726423056362;0.45365754293003663;0.4536574910761651;0.42284386027237175;0.3299991933510849;0.5363766497328679;0.9999931547086556
22.973292;0.9775130464996876;0.4166966435223012;0.4262809007960331;0.3182281982516499;0.32555094673908236;0.98563213196734;1.0000062253352988;9.999962414983754;0.4167726899999129;0.45365762475431465;0.45365751310405866;0.4228437923785591;0.3299991741902599;0.5363767407150245;0.9999930848040691
22.983292;0.9775129420123202;0.4166966430121792;0.4262808817944317;0.31822810307720667;0.32555090942552345;0.9856320662119802;1.0000059453491785;9.999961423760055;0.41677273630338474;0.45365770688852874;0.4536575369091116;0.4228437227969937;0.32999915549112135;0.5363768348691125;0.9999930150232437
22.993292;0.9775128304380194;0.4166966406868892;0.42628086307615703;0.31822800540762963;0.3255508738808138;0.9856319968019428;1.0000056649738063;9.999960380775514;0.41677278135410156;0.4536577892416872;0.4536575627773652;0.4228436515117683;0.32999913724059854;0.5363769322912574;0.999992945538623
23.003292;0.9775127114208749;0.41669663656015465;0.4262808446567528;0.31822790553285396;0.3255508401360316;0.9856319236289401;1.000005384673291;9.99995928868705;0.41677282529818915;0.4536578716634084;0.45365759097167385;0.4228435785226444;0.32999911940506504;0.5363770329990302;0.9999928766552044
23.013292;0.9775125848591761;0.4166966306198844;0.42628082654804794;0.3182278037618101;0.32555080819623705;0.9856318466523841;1.0000051050268286;9.999958149170045;0.41677286822988824;0.45365795394131475;0.45365762172616436;0.4228435038290184;0.3299991019574446;0.5363771369352287;0.9999928087865801
23.023292;0.9775124509389199;0.41669662282038084;0.42628080877244634;0.31822770038921916;0.3255507780592578;0.9856317658914038;1.0000048267050183;9.999956963540885;0.4167729101624857;0.45365803586960257;0.45365765524365415;0.42284342741779185;0.32999908490862895;0.5363772439815419;0.9999927423889133
23.033292;0.9775123101398538;0.4166966130956189;0.42628079137218167;0.3182275956774359;0.32555074969643283;0.9856316813426923;1.000004550398296;9.99995573417617;0.41677295105388573;0.4536581173320432;0.45365769168583947;0.42284334928000383;0.32999906831399245;0.5363773539632255;0.9999926778307459
23.043292;0.9775121631882515;0.41669660135709613;0.4262807743859578;0.31822748986373006;0.32555072302554294;0.9856315929442349;1.0000042767694042;9.999954466063746;0.4167729908665457;0.45365819834042503;0.45365773116446717;0.4228432694386742;0.3299990522664228;0.5363774666544787;0.9999926152873174
23.053292;0.9775120109946996;0.41669658749345073;0.4262807578124518;0.31822738318224497;0.3255506979130757;0.9856315006401752;1.0000040064421976;9.999953167048602;0.4167730296168252;0.4536582790057783;0.45365777373294286;0.42284318796058534;0.32999903689034255;0.5363775817909333;0.9999925547538678
23.063292;0.9775118546242026;0.4166965713924409;0.4262807416016364;0.31822727587010124;0.3255506741952089;0.9856314044245663;1.00000373994181;9.999951846312756;0.41677306738738407;0.45365835946317473;0.45365781938468847;0.4228431049539639;0.32999902232852807;0.536377699070392;0.9999924961351931
23.073292;0.9775116952695955;0.4166965529437029;0.4262807256672023;0.3182271681443942;0.32555065170178493;0.9856313043436584;1.0000034776172002;9.999950512494042;0.4167731043115359;0.4536584398016039;0.45365786808275854;0.42284302056110085;0.3299990087214109;0.5363778181241163;0.9999924393401224
23.083292;0.9775115341663676;0.41669653201994444;0.42628070989631633;0.31822706017435715;0.3255506302813299;0.9856312005449102;1.0000032196408413;9.999949172933766;0.4167731405665273;0.4536585200325237;0.45365791981702874;0.4228429349475998;0.32999899619508416;0.5363779384885766;0.9999923843355975
23.093292;0.9775113724708251;0.4166965084782035;0.42628069416269937;0.31822695209546503;0.3255506098037957;0.9856310933362855;1.000002966058848;9.999947833938906;0.41677317636579914;0.45365860009061093;0.45365797463656576;0.4228428482899192;0.32999898486091717;0.5363780596162889;0.9999923311214001
23.103292;0.9775112112152416;0.41669648216974925;0.4262806783519677;0.31822684405320284;0.3255505901421615;0.9856309831324553;1.000002716807009;9.999946501146324;0.41677321191509564;0.45365867984272035;0.45365803263199833;0.42284276076503857;0.32999897481281587;0.5363781809211158;0.9999922796352658
23.113292;0.9775110513978038;0.4166964529400039;0.4262806623865071;0.31822673620462893;0.325550571159848;0.9856308703186117;1.0000024717001552;9.999945179584667;0.41677324738112737;0.45365875909314857;0.4536580939104274;0.4228426725384926;0.32999896612564816;0.5363783018230147;0.9999922296509745
23.123292;0.9775108940741959;0.41669642062862305;0.426280646231029;0.3182266286901069;0.32555055270725525;0.9856307552099449;1.0000022304907772;9.999943873764789;0.41677328290371524;0.4536588375896132;0.4536581585880223;0.4228425837480542;0.329998958863241;0.536378421766255;0.9999921807651317
23.133292;0.9775107402758382;0.41669638507538437;0.42628062988203824;0.3182265216502756;0.32555053463379713;0.9856306381194909;1.0000019929789339;9.999942588073191;0.41677331859122735;0.45365891504387196;0.4536582267856068;0.4228424944987472;0.32999895308279564;0.5363785402355126;0.9999921324791549
23.143292;0.9775105908292194;0.4166963461347561;0.4262806133562375;0.3182264152651079;0.3255505168130462;0.9856305193822252;1.0000017590325387;9.999941326994852;0.4167733544962843;0.45365899117531117;0.45365829861739476;0.4228424048799312;0.32999894882463066;0.5363786567881044;0.9999920843144837
23.153292;0.9775104462817121;0.4166963037016266;0.4262805966815962;0.31822630974520816;0.3255504991413124;0.985630399283408;1.000001528500434;9.999940094607792;0.41677339061163066;0.45365906574921966;0.4536583741623591;0.4228423149858687;0.3299989460991098;0.536378771054777;0.9999920359650114
23.163292;0.9775103069556045;0.41669625774062846;0.4262805799075348;0.31822620528126105;0.3255504815000237;0.9856302779883637;1.0000013011615478;9.999938893790313;0.4167734268699611;0.4536591385850581;0.4536584534316462;0.4228422249167902;0.3299989448929652;0.5363788827031671;0.9999919874052042
23.173292;0.9775101730282595;0.41669620829354853;0.4262805631326893;0.31822610200460827;0.3255504637314947;0.985630155542068;1.000001076806117;9.999937725964342;0.4167734631396141;0.4536592095512918;0.4536585363689003;0.4228421347740996;0.32999894518838807;0.536378991419052;0.9999919388341362
23.183292;0.9775100445666718;0.416696155458673;0.42628054651053915;0.31822599998952517;0.325550445670622;0.9856300318863057;1.00000085532943;9.999936591568925;0.41677349922656587;0.4536592785640257;0.4536586228746197;0.4228420446645665;0.3299989469682181;0.536379096916777;0.9999918905348737
23.193292;0.9775099214783709;0.4166960993728498;0.42628053023161916;0.3182258992780138;0.3255504272035269;0.9856299069164811;1.0000006366546847;9.999935490791575;0.4167735348789027;0.4536593455859962;0.4536587128219402;0.422841954693843;0.3299989502141489;0.5363791989542257;0.9999918427691746
23.203292;0.9775098034313048;0.4166960401993959;0.4262805145102339;0.3182257998973023;0.3255504082857623;0.9856297805757175;1.0000004205896509;9.999934423820296;0.41677356980720853;0.4536594106152588;0.4536588060583669;0.42284186494498643;0.3299989549000698;0.5363792973460081;0.9999917957345801
23.213292;0.9775096898773677;0.4166959781062849;0.42628049957091446;0.3182257018665686;0.3255503889246077;0.9856296528382283;1.0000002068546714;9.999933391034402;0.41677360373288086;0.453659473680861;0.4536589023972686;0.4228417754649568;0.3299989609660124;0.5363793919736749;0.9999917496025051
23.223292;0.9775095802197509;0.4166959132416223;0.4262804856218836;0.31822560519746645;0.32555036917065744;0.9856295236255821;0.9999999952295507;9.99993239373783;0.4167736364402352;0.4536595348506969;0.4536590016132899;0.422841686277162;0.32999896831248;0.5363794827700467;0.9999917046082079
23.233292;0.9775094739603891;0.4166958457098549;0.4262804728391737;0.318225509901413;0.32555034910813846;0.9856293928047463;0.9999997856080985;9.99993143433519;0.416773667794349;0.45365959421040786;0.4536591034642037;0.4228415974104666;0.3299989768382568;0.5363795696890395;0.9999916610755569
23.243292;0.9775093706988095;0.4166957755596453;0.42628046137741643;0.3182254160095307;0.32555032883547663;0.9856292602521479;0.9999995779253134;9.999930515398777;0.4167736977155089;0.45365965182911594;0.45365920771277796;0.42284150891326094;0.3299989864735005;0.5363796527111183;0.9999916193167738
23.253292;0.9775092701048098;0.416695702792611;0.42628045137212295;0.3182253235840717;0.32555030845390015;0.9856291259361943;0.9999993720696372;9.999929638751803;0.4167737261378662;0.45365970776434966;0.4536593140976028;0.42284142085732207;0.3299989971900381;0.5363797318684453;0.9999915795324512
23.263292;0.9775091719528042;0.41669562737763666;0.4262804429261526;0.31822523271449865;0.3255502880604262;0.9856289899754557;0.9999991678497897;9.999928805276252;0.41677375298803226;0.45365976207359315;0.4536594222900346;0.42284133335658025;0.3299990089996717;0.5363798072378361;0.9999915418311975
23.273292;0.9775090761277027;0.4166955492736563;0.4262804361177904;0.3182251435070933;0.32555026774671275;0.985628852631843;0.9999989650320409;9.999928015073015;0.41677377819749334;0.45365981479072254;0.45365953190295044;0.4228412465774243;0.3299990219415464;0.5363798789176589;0.9999915062958246
23.283292;0.977508982564216;0.416695468465071;0.42628043102011426;0.318225056065187;0.3255502476030326;0.9856287142774285;0.9999987634509783;9.999927267644004;0.4167738017177349;0.45365986592142066;0.4536596425350534;0.42284116072201644;0.3299990360774903;0.5363799470197287;0.9999914729955844
23.293292;0.9775088911962501;0.4166953849939764;0.4262804277061155;0.3182249704745613;0.3255502277112168;0.985628575388456;0.9999985631111203;9.999926562256343;0.41677382351522063;0.4536599155001096;0.4536597537998471;0.42284107601514836;0.3299990514919002;0.5363800116490454;0.9999914419732847
23.303292;0.9775088019936435;0.4166952989732112;0.42628042625067986;0.3182248868034968;0.325550208130875;0.985628436542653;0.9999983641840202;9.999925898287634;0.41677384357810676;0.4536599636420121;0.4536598653073427;0.4228409927060975;0.32999906827327075;0.536380072855349;0.9999914132740448
23.313292;0.9775087150487127;0.41669521056144926;0.4262804267176329;0.318224805089457;0.3255501888927533;0.9856282983845098;0.9999981669290559;9.999925275333856;0.41677386193513566;0.45366001051770494;0.45365997663159036;0.42284091106701377;0.3299990864933473;0.5363801306184977;0.9999913869775522
23.323292;0.9775086305879694;0.41669511992867947;0.42628042911977543;0.31822472531934315;0.3255501700024287;0.9856281615805194;0.9999979715816749;9.999924693513258;0.4167738786443613;0.45366005628145145;0.4536600873241354;0.42284083138360634;0.3299991062058498;0.5363801849019344;0.9999913631754529
23.333292;0.9775085488709173;0.41669502725695023;0.42628043337943355;0.31822464744617807;0.3255501514473557;0.985628026787427;0.9999977782472699;9.999924153794852;0.4167738937672235;0.45366010103460286;0.45366019693839177;0.4228407539378157;0.3299991274585267;0.5363802357030908;0.9999913419314155
23.343292;0.9775084700787412;0.41669493274388386;0.4262804393268686;0.31822457143289157;0.325550133201349;0.9856278946354807;0.9999975869036932;9.999923657826283;0.41677390736186093;0.45366014483557904;0.4536603050215013;0.42284067898329114;0.32999915029714244;0.5363802830621085;0.9999913232589674
23.353292;0.9775083942539671;0.41669483658110057;0.42628044674840543;0.31822449727078556;0.325550115225204;0.9856277656921063;0.9999973975047104;9.999923207454275;0.4167739194747175;0.45366018771375505;0.45366041111475486;0.42284060673327156;0.32999917475126345;0.536380327075708;0.9999913071491018
23.363292;0.9775083212482291;0.4166947389429366;0.42628045543419923;0.31822442495548126;0.3255500974654463;0.9856276404004835;0.9999972100567477;9.999922804403674;0.41677393011107644;0.4536602296766246;0.45366051476962943;0.4228405373720913;0.32999920082447537;0.536380367930093;0.9999912936404879
23.373292;0.9775082507147462;0.4166946400031104;0.4262804651830613;0.3182243544676142;0.32555007986503104;0.9856275191036215;0.9999970246466153;9.999922450562677;0.4167739392121267;0.4536602707118458;0.45366061554818543;0.42284047107842415;0.3299992285119276;0.5363804059118497;0.9999912828226429
23.383292;0.9775081822157752;0.41669453995301764;0.42628047578833195;0.3182242857814808;0.32555006238595713;0.9856274021867065;0.9999968414543431;9.999922148397928;0.4167739466849142;0.45366031076635216;0.45366071301118355;0.42284040803521217;0.3299992578319374;0.5363804413642416;0.9999912747828036
23.393292;0.9775081153591826;0.4166944389895306;0.42628048704634897;0.31822421885843427;0.3255500450178905;0.9856272901696069;0.9999966607214653;9.999921900649559;0.41677395246565757;0.45366034972497865;0.4536608066982712;0.42284034841166324;0.3299992888309259;0.5363804745900635;0.9999912695968548
23.403292;0.9775080498648508;0.4166943372807852;0.4262804987941441;0.31822415363422524;0.32555002775285324;0.9856271836366782;0.9999964826824719;9.999921709640082;0.4167739565419653;0.4536603874445237;0.4536608961219233;0.42284029234821724;0.329999321546915;0.5363805057552866;0.9999912673055692
23.413292;0.977507985596364;0.4166942349452997;0.4262805109215063;0.3182240900415183;0.32555001054023974;0.9856270831132505;0.9999963075212672;9.999921576900782;0.41677395894541214;0.4536604238209522;0.4536609808052345;0.4228402399615423;0.3299993559704689;0.536380534884245;0.9999912678356191
23.423292;0.9775079225374034;0.4166941320655129;0.4262805233397504;0.3182240280377172;0.32554999326897033;0.9856269890212983;0.9999961353639827;9.999921503371889;0.4167739597674839;0.4536604588140137;0.45366106034120607;0.42284019133422796;0.32999939203823847;0.5363805619519862;0.99999127100595
23.433292;0.9775078606804051;0.41669402872603795;0.4262805359748544;0.3182239676167999;0.3255499758001934;0.9856269016776332;0.9999959662681608;9.99992148974425;0.4167739591657042;0.45366049241983913;0.4536611344377025;0.4228401464941254;0.32999942965978557;0.536380586972357;0.9999912766547218
23.443292;0.9775077999864525;0.41669392503656577;0.42628054879200405;0.3182239088132766;0.3255499580107618;0.9856268212529935;0.9999958002315467;9.999921536252216;0.41677395733249495;0.4536605246409818;0.45366120293623463;0.4228401054212852;0.32999946875166175;0.5363806100220365;0.9999912847275249
23.453292;0.9775077404407577;0.41669382113896203;0.42628056179807056;0.3182238516833307;0.32554993979802893;0.9856267477493306;0.9999956372956658;9.999921641937974;0.4167739544742345;0.4536605554717663;0.4536612658091445;0.42284006806744384;0.3299995092407417;0.536380631231071;0.9999912952619058
23.463292;0.9775076820276655;0.41669371721272086;0.4262805750332767;0.31822379628286074;0.32554992105313907;0.9856266810820502;0.999995477671679;9.999921803891656;0.4167739508162809;0.45366058488238636;0.45366132313323637;0.42284003436162565;0.32999955104851275;0.536380650780596;0.9999913083518465
23.473292;0.9775076246696071;0.41669361345956085;0.4262805885675415;0.31822374268039805;0.32554990164913883;0.9856266212021154;0.9999953217265637;9.999922017120836;0.4167739466028461;0.45366061281854975;0.4536613750505194;0.42284000421558743;0.3299995940948936;0.5363806689088527;0.9999913241391271
23.483292;0.9775075682171663;0.4166935100988268;0.4262806024680669;0.3182236909796505;0.3255498814620687;0.9856265681227854;0.9999951698287334;9.999922275219234;0.4167739420876894;0.4536606392264502;0.4536614217584997;0.4228399775387575;0.3299996383001002;0.5363806859051278;0.9999913427985397
23.493292;0.97750751242584;0.4166934073961446;0.42628061676136203;0.31822364130657427;0.32554986040399037;0.9856265218464296;0.9999950222018457;9.999922571189098;0.4167739375312959;0.45366066406952177;0.4536614635174489;0.4228399542419952;0.3299996835581315;0.5363807020948542;0.9999913645025764
23.503292;0.9775074569608321;0.4166933056577939;0.4262806314391673;0.3182235937727045;0.32554983844335655;0.9856264823075641;0.9999948788996554;9.999922898270823;0.4167739332095656;0.45366068732821885;0.453661500633228;0.42283993422564237;0.3299997297214735;0.5363807178268563;0.9999913893900028
23.513292;0.9775074014954822;0.416693205171211;0.42628064646945063;0.3182235484625968;0.32554981559922935;0.9856264493988304;0.9999947398614869;9.999923251063265;0.4167739294086889;0.45366070899330846;0.45366153341571336;0.4228399173801188;0.3299997766265933;0.5363807334417567;0.9999914175504696
23.523292;0.9775073458187853;0.41669310616863314;0.42628066177203;0.31822350545143474;0.32554979191763045;0.9856264230594496;0.9999946049508768;9.999923626228478;0.4167739263867872;0.45366072906012783;0.45366156212299313;0.4228399036102271;0.3299998241214454;0.5363807492416299;0.9999914490183802
23.533292;0.9775072898474785;0.4166930088391944;0.42628067720766255;0.3182234648017594;0.3255497674558407;0.9856264033317903;0.9999944739810028;9.999924022059675;0.4167739243400143;0.45366074753995367;0.4536615869388461;0.4228398928577377;0.3299998720626828;0.5363807655076254;0.9999914837862862
23.543292;0.9775072335486824;0.41669291333272057;0.42628069262241486;0.31822342652676544;0.32554974228101086;0.9856263902634117;0.9999943467471283;9.999924437486023;0.41677392339798036;0.45366076446930365;0.4536616080112299;0.42283988509688036;0.3299999203021684;0.5363807825119435;0.9999915218538576
23.553292;0.9775071768522533;0.4166928197470202;0.4262807079101198;0.31822339057465027;0.3255497164575632;0.9856263837465307;0.9999942230182822;9.999924871544891;0.41677392363870747;0.45366077989173004;0.4536616254849026;0.42283988031099734;0.32999996867893755;0.536380800468623;0.9999915632804459
23.563292;0.9775071196236677;0.4166927281496413;0.4262807230373478;0.3182233568564124;0.32554969001245887;0.9856263835299915;0.9999941025003183;9.999925323702776;0.4167739251304201;0.45366079383623753;0.45366163949034916;0.42283987847855825;0.33000001701468107;0.5363808194756124;0.9999916082010318
23.573292;0.9775070616888757;0.41669263863023065;0.42628073801604677;0.31822332529796354;0.32554966291848486;0.9856263893467961;0.9999939848414735;9.999925794172384;0.41677392797755125;0.45366080630885036;0.4536616501332621;0.4228398795783246;0.33000006510942587;0.5363808395202293;0.9999916567695472
23.583292;0.9775070028270395;0.4166925513211209;0.42628075286857947;0.31822329588835463;0.3255496351247701;0.9856264009778578;0.99999386967056;9.999926283677823;0.41677393231253124;0.4536608172988692;0.4536616575005246;0.42283988360037944;0.33000011274729874;0.5363808605431497;0.9999917090452298
23.593292;0.9775069427423492;0.4166924663756639;0.42628076763688233;0.31822326868402534;0.32554960659017723;0.9856264182816528;0.9999937566268828;9.999926793479363;0.41677393824259223;0.45366082681079956;0.45366166166368294;0.4228398905532515;0.33000015972495567;0.536380882478187;0.9999917649267615
23.603292;0.9775068811143691;0.4166923839569809;0.42628078239753964;0.3182232437743184;0.32554957728403;0.9856264412049804;0.9999936453773305;9.999927325488503;0.41677394583697314;0.45366083488833076;0.4536616627009248;0.42283990047064335;0.3300002058669921;0.5363809052242192;0.9999918241802359
23.613292;0.9775068176896435;0.416692304244762;0.42628079724250945;0.31822322124533114;0.32554954718292656;0.9856264697467314;0.9999935356192661;9.999927881659605;0.41677395517122273;0.45366084159846887;0.45366166072324327;0.42283991340609056;0.3300002509981664;0.5363809286092653;0.9999918865490421
23.623292;0.9775067522850522;0.4166922274229204;0.4262808122756771;0.3182232011419255;0.32554951627288853;0.9856265039057123;0.9999934271089148;9.999928463294808;0.41677396634879754;0.45366084701424564;0.4536616558369033;0.42283992940398185;0.33000029490451677;0.5363809524185951;0.9999919518880426
23.633292;0.9775066847161727;0.4166921536562313;0.42628082764066827;0.31822318343468536;0.3255494845404219;0.9856265436074253;0.9999933197307475;9.999929071030033;0.41677397947567646;0.45366085121398864;0.45366164808409026;0.42283994848527884;0.33000033732933437;0.5363809764532839;0.9999920201888818
23.643292;0.9775066147613916;0.4166920830852927;0.4262808435257769;0.3182231680311548;0.32554945196944435;0.9856265886229285;0.9999932135096656;9.999929705086386;0.4167739946385882;0.453660854281154;0.45366163744949356;0.4228399706692205;0.33000037801440285;0.5363810005348387;0.9999920914800877
23.653292;0.9775065421811819;0.4166920158350767;0.4262808601185099;0.3182231548276724;0.3255494185593528;0.9856266385472158;0.9999931085285505;9.999930365077732;0.4167740119116467;0.4536608563132009;0.4536616238958986;0.42283999598247285;0.3300004167414601;0.536381024476811;0.9999921657257308
23.663292;0.9775064667560864;0.4166919520139185;0.4262808775543903;0.318223143749968;0.32554938434464503;0.9856266928548446;0.9999930048583424;9.999931049494057;0.4167740313623974;0.4536608574313499;0.4536616073809203;0.42284002444047775;0.330000453335952;0.536381048094183;0.9999922427833786
23.673292;0.977506388334027;0.41669189169478227;0.42628089591172813;0.3182231347592385;0.3255493493957932;0.9856267509715004;0.9999929025894444;9.999931755684948;0.41677405302950665;0.45366085778364745;0.45366158787539296;0.42284005604718994;0.33000048765699597;0.536381071225687;0.9999923223820137
23.683292;0.9775063068529363;0.4166918348956885;0.4262809152203897;0.3182231278345536;0.3255493138127789;0.9856268122911023;0.9999928019285242;9.999932480763894;0.4167740769049036;0.453660857567306;0.45366156537398894;0.4228400908108858;0.3300005195999972;0.5363810937203093;0.999992404110672
23.693292;0.9775062222907613;0.41669178157483816;0.4262809354658213;0.31822312293813426;0.3255492777278944;0.9856268761263459;0.9999927032238531;9.999933222667545;0.4167741029447001;0.4536608570565307;0.45366153989825236;0.42284012872841226;0.3300005491058981;0.5363811154326497;0.9999924874670643
23.703292;0.977506134548821;0.41669173165652124;0.42628095662067267;0.3182231199953833;0.32554924129814766;0.9856269416732272;0.9999926069032997;9.999933980402616;0.4167741310850211;0.45366085657937455;0.45366151152981354;0.42284016974874883;0.3300005761664917;0.5363811362591985;0.9999925719434184
23.713292;0.977506043339471;0.4166916850791953;0.4262809786644842;0.31822311892455574;0.32554920467721127;0.9856270080568219;0.9999925134511176;9.999934753934157;0.41677416126012257;0.45366085645832355;0.4536614804346386;0.4228402137616458;0.3300006008191536;0.5363811561489159;0.9999926570657192
23.723292;0.977505948173395;0.4166916418077194;0.4262810015516853;0.318223119674261;0.3255491679927298;0.9856270743894827;0.9999924233922628;9.999935543998989;0.4167741934148754;0.4536608569930394;0.45366144681375764;0.42284026061660124;0.3300006231378737;0.5363811750584515;0.9999927423996445
23.733292;0.9775058484243472;0.4166916018053818;0.4262810251801875;0.3182231222249636;0.3255491313359325;0.9856271398205281;0.9999923371913111;9.99993635127473;0.4167742274895746;0.45366085848368926;0.45366141083243716;0.4228403101527866;0.3300006432266741;0.5363811929295188;0.999992827592249
23.743292;0.977505743386606;0.4166915650285709;0.42628104939168604;0.31822312656964374;0.3255490947584145;0.985627203647837;0.999992255133793;9.999937175923828;0.4167742633930949;0.4536608612259531;0.4536613726067817;0.42284036221819077;0.3300006612001751;0.5363812097490953;0.9999929124133801
23.753292;0.977505632343354;0.4166915314442411;0.42628107397871384;0.31822313268933783;0.325549058285692;0.9856272654014486;0.9999921772962704;9.999938018213648;0.4167743009853076;0.45366086547319795;0.4536613322351626;0.4228404166721265;0.3300006771536984;0.5363812256261876;0.9999929967144292
23.763292;0.9775055146270011;0.4166915010228874;0.42628109870275965;0.3182231405413615;0.3255490219398342;0.9856273247823997;0.9999921036196195;9.999938878794131;0.41677434007993097;0.45366087142240935;0.4536612898342826;0.4228404733838992;0.3300006911504647;0.536381240781191;0.9999930803614853
23.773292;0.9775053896261735;0.41669147372819726;0.42628112333579005;0.3182231500774815;0.32554898575712576;0.9856273815845042;0.9999920340006605;9.999939758235204;0.4167743804769512;0.4536608792463938;0.4536612455571405;0.4228405322222682;0.33000070323535846;0.5363812554688293;0.9999931632631217
23.783292;0.9775052568131344;0.41669144953301435;0.42628114769124437;0.3182231612693095;0.32554894980138915;0.9856274357480895;0.9999919683587352;9.999940656879918;0.41677442198613246;0.4536608891309244;0.4536611995857731;0.42284059304901517;0.33000071344256243;0.5363812699201632;0.9999932454366042
23.793292;0.9775051158648651;0.41669142842263057;0.4262811716264892;0.3182231741055193;0.3255489141635994;0.9856274874362857;0.9999919067019166;9.99994157527376;0.41677446440497495;0.45366090128468833;0.4536611521091483;0.4228406557391968;0.330000721766594;0.5363812843169048;0.9999933269539831
23.803292;0.977504966827736;0.41669141037538837;0.4262811950479644;0.3182231885632466;0.3255488789521401;0.9856275369916672;0.9999918491377906;9.99994251458462;0.41677450748755157;0.45366091593642;0.4536611032852734;0.42284072019243374;0.33000072813745235;0.5363812987812179;0.9999934078076829
23.813292;0.9775048101365601;0.41669139533997357;0.42628121792670043;0.31822320457659975;0.3255488442922877;0.9856275848136694;0.9999917958239815;9.999943476587392;0.4167745509429999;0.45366093332150176;0.4536610531909136;0.42284078632024064;0.3300007324517987;0.5363813133896318;0.9999934878911046
23.823292;0.977504646442424;0.4166913832090553;0.4262812402967556;0.3182232220283561;0.32554881032570654;0.985627631226457;0.9999917469373558;9.999944463520864;0.41677459448538257;0.45366095364718406;0.45366100180461105;0.4228408540316405;0.33000073463259144;0.5363813282147601;0.9999935670876688
23.833292;0.977504476491523;0.4166913738233434;0.426281262227673;0.3182232407846614;0.3255487772073023;0.9856276764097883;0.9999917026659001;9.999945478324959;0.4167746379229628;0.45366097705794123;0.45366094905691234;0.42284092320568284;0.33000073466024643;0.5363813433678422;0.9999936453153089
23.843292;0.977504301108271;0.416691367012606;0.42628128379197394;0.3182232607394585;0.3255487451111501;0.9856277204504926;0.999991663214302;9.999946524692113;0.41677468119658906;0.4536610036215529;0.4536608948946542;0.42284099365951927;0.33000073256725837;0.5363813590038542;0.9999937225296709
23.853292;0.9775041210996714;0.4166913626189527;0.42628130504841055;0.31822328183498233;0.32554871422527293;0.9856277634303299;0.9999916287967572;9.999947606659935;0.41677472433930696;0.4536610333253075;0.45366083929578604;0.42284106514990416;0.3300007284236404;0.5363813753003296;0.999993798734176
23.863292;0.9775039371534668;0.41669136049425465;0.426281326039342;0.31822330407653043;0.3255486847255736;0.9856278054440445;0.9999915995927586;9.999948728828516;0.416774767427258;0.45366106607229656;0.45366078225294726;0.42284113740221513;0.3300007223271228;0.536381392464814;0.9999938739501384
23.873292;0.9775037499282925;0.4166913604958491;0.42628134679352764;0.31822332752984833;0.32554865676286543;0.9856278465371359;0.9999915757195919;9.999949897143477;0.4167748105582139;0.45366110168238627;0.45366072375669203;0.42284121013796144;0.33000071439267575;0.5363814107665388;0.999993948147569
23.883292;0.9775035602042584;0.4166913624726371;0.4262813673305804;0.31822335227673154;0.3255486304779086;0.9856278866387373;0.9999915572629767;9.999951119046965;0.4167748538560786;0.4536611399121767;0.4536606637814679;0.42284128309649843;0.33000070473194276;0.5363814305226231;0.9999940212325088
23.893292;0.9775033688711474;0.41669136624678066;0.426281387665573;0.318223378372678;0.3255486060168519;0.9856279255825436;0.9999915443349375;9.999952402530646;0.4167748974814206;0.4536611804920786;0.45366060230293154;0.42284135604156836;0.3300006934279503;0.5363814520396499;0.9999940931217601
23.903292;0.9775031768318249;0.4166913716202257;0.4262814077995411;0.31822340584839004;0.32554858351912436;0.9856279631643418;0.9999915370794666;9.999953754391326;0.4167749416239063;0.45366122315365387;0.4536605393463199;0.4228414287475741;0.33000068052138826;0.5363814755916887;0.9999941638165433
23.913292;0.9775029849471779;0.416691378402996;0.4262814276846918;0.3182234347222157;0.3255485630928544;0.9856279991423703;0.9999915356043887;9.999955178895046;0.4167749864794708;0.4536612676446059;0.453660474986144;0.42284150100004214;0.33000066600728045;0.5363815014442994;0.9999942334196599
23.923292;0.9775027940090263;0.4166913864377884;0.42628144720125727;0.31822346499073817;0.32554854481296486;0.9856280332230813;0.9999915399150735;9.999956677624073;0.41677503221766704;0.45366131373864277;0.4536604092962164;0.4228415726249981;0.3300006498392836;0.5363815298650203;0.9999943021297812
23.933292;0.977502604750265;0.41669139560733504;0.4262814661746377;0.3182234966258488;0.32554852873335954;0.9856280650668484;0.9999915499266876;9.999958249977306;0.41677507894293103;0.4536613612242163;0.45366034235173425;0.42284164351933873;0.330000631944905;0.5363815611063011;0.9999943702129765
23.943292;0.9775024179069096;0.41669140582974995;0.42628148441685526;0.3182235295962783;0.3255485148862019;0.985628094293055;0.9999915655469374;9.999959894006377;0.4167751266707182;0.4536614098856992;0.45366027427965927;0.4228417136613459;0.3300006122491864;0.5363815953805732;0.9999944379364654
23.953292;0.9775022342718303;0.4166914170627394;0.42628150176878316;0.3182235638801794;0.3255485032761402;0.9856281205077092;0.9999915867331685;9.99996160718009;0.4167751753374171;0.4536614595188041;0.45366020527595735;0.4228417831021315;0.33000059070050847;0.536381632852779;0.9999945055296237
23.963292;0.9775020546743661;0.41669142930959313;0.4262815181108124;0.31822359945818496;0.32554849388491486;0.9856281433461285;0.999991613451757;9.999963386493446;0.4167752248308509;0.45366150995643306;0.45366013557773005;0.4228418519524687;0.3300005672903866;0.5363816736618864;0.9999945731890585
23.973292;0.9775018798910032;0.41669144260176033;0.42628153335534363;0.31822363631412387;0.3255484866803079;0.9856281624911212;0.9999916455928188;9.99996522829833;0.41677527501176537;0.45366156103420974;0.45366006542223614;0.42284192036502183;0.33000054207016044;0.5363817179374842;0.9999946410715599
23.983292;0.9775017105585847;0.41669145696990206;0.4262815474633527;0.31822367442589095;0.32554848161928224;0.9856281777072495;0.999991682975944;9.999967128523592;0.41677532572091824;0.4536616125367508;0.45365999502926385;0.42284198850522314;0.33000051515099754;0.5363817657956955;0.9999947093051187
23.993292;0.9775015471560684;0.4166914724291261;0.4262815604543357;0.31822371372683206;0.32554847864291303;0.9856281889201103;0.9999917254419439;9.999969083356282;0.4167753767745233;0.45366166421559107;0.45365992460894317;0.4228420565292562;0.33000048666638765;0.5363818173328966;0.9999947780648185
24.003292;0.97750139003983;0.41669148897489333;0.4262815723637537;0.3182237540939649;0.32554847767112016;0.9856281962576919;0.9999917728733823;9.999971089932624;0.4167754279403336;0.4536617158364381;0.4536598543567927;0.42284212457827813;0.3300004567264005;0.5363818726150839;0.9999948476416944
24.013292;0.9775012394887367;0.41669150656379783;0.4262815831736658;0.31822379538627665;0.3255484786132364;0.9856281999981643;0.9999918251404495;9.99997314652716;0.4167754789135086;0.45366176720651696;0.45365978443357363;0.42284219277302837;0.3300004254033538;0.5363819316759889;0.9999949184228226
24.023292;0.9775010957645942;0.4166915250872819;0.42628159278432143;0.31822383747750876;0.32554848139595305;0.9856282004522887;0.9999918820882275;9.999975252081114;0.416775529332278;0.453661818208397;0.4536597149625915;0.4228422611998638;0.3300003927558205;0.5363819945417716;0.9999949908200538
24.033292;0.9775009591688736;0.41669154437391903;0.42628160106285506;0.31822388025553294;0.3255484859788343;0.9856281978455158;0.9999919435865814;9.999977405483735;0.41677557883929045;0.4536618688114909;0.45365964605431175;0.4228423299129021;0.3300003588689003;0.536382061256375;0.9999950652064622
24.043292;0.9775008300323129;0.41669156420697384;0.4262816079144684;0.3182239236104286;0.3255484923390821;0.9856281923041883;0.9999920096090218;9.999979605227932;0.41677562713253263;0.45366191902065633;0.45365957783148614;0.42284239896950215;0.3300003238639666;0.5363821318859411;0.9999951418740499
24.053292;0.9775007086254819;0.4166915843337922;0.42628161329416964;0.318223967433696;0.3255485004466868;0.9856281839714617;0.9999920802636966;9.999981849410025;0.41677567395056264;0.4536619688114668;0.4536595104283478;0.4228424684501182;0.33000028786408003;0.5363822064932315;0.9999952210318619
24.063292;0.9775005950615504;0.41669160448117704;0.4262816171654666;0.3182240116358459;0.3255485102419633;0.9856281731424223;0.9999921556996276;9.999984135423682;0.41677571903443744;0.4536620181196149;0.45365944397731667;0.42284253843418235;0.3300002509578657;0.536382285087218;0.9999953028086992
24.073292;0.9775004892669091;0.41669162437175533;0.42628161946874193;0.318224056172379;0.3255485216232876;0.9856281603029688;0.9999922359734233;9.999986459091039;0.41677576213149076;0.4536620668699791;0.45365937859760114;0.42284260898478837;0.3300002131994801;0.5363823675842183;0.9999953872049229
24.083292;0.9775003910069548;0.41669164372565837;0.42628162013592136;0.31822410104979654;0.3255485344559715;0.9856281460841099;0.9999923210327517;9.999988813958293;0.4167758030239228;0.45366211499159653;0.453659314378195;0.4228426801675795;0.33000017463783843;0.5363824537909151;0.999995474032283
24.093292;0.9775002999453207;0.41669166225870036;0.42628161914891527;0.31822414630973755;0.32554854858606097;0.985628131211164;0.9999924107794264;9.999991191279907;0.4167758415418481;0.4536621624095126;0.45365925137218344;0.42284275205545385;0.3300001353398198;0.536382543406822;0.9999955629105083
24.103292;0.9775002157283971;0.4166916796830711;0.4262816166012312;0.318224192016374;0.32554856385102016;0.9856281164347422;0.9999925050619247;9.999993580555083;0.41677587754802065;0.45366220903753374;0.45365918961540325;0.42284282469172285;0.3300000953811764;0.5363826360640797;0.9999956533328752
24.113292;0.9775001379889277;0.41669169569572156;0.4262816127046626;0.31822423824601936;0.3255485800934519;0.9856281024316506;0.9999926036213223;9.999995970870199;0.4167759109191976;0.45366225479012756;0.4536591291383553;0.4228428980591401;0.3300000548272327;0.5363827313827945;0.9999957447619556
24.123292;0.9775000662540395;0.416691709955527;0.42628160772629725;0.3182242850781257;0.3255485971716861;0.9856280897430045;0.999992706118036;9.99999835257613;0.4167759415639541;0.4536622996058287;0.4536590699589482;0.42284297209951627;0.33000001374824883;0.5363828289920546;0.9999958367068598
24.133292;0.9774999999198202;0.4166917220975498;0.42628160190598613;0.31822433259498023;0.32554861496624543;0.9856280787765149;0.9999928122293625;10.00000071779053;0.4167759694491707;0.45366234345457684;0.45365901206271414;0.4228430467528866;0.3299999722491949;0.5363829285191121;0.9999959287298399
24.143292;0.9774999382831082;0.41669173179317626;0.4262815954240818;0.3182243808717499;0.32554863338760315;0.9856280698362676;0.9999929217216691;10.000003059752652;0.4167759945850482;0.45366238632415523;0.4536589553620365;0.42284312197068497;0.3299999304561431;0.536383029593816;0.9999960203745188
24.153292;0.9774998805135666;0.4166917387769786;0.4262815884344546;0.31822442994776967;0.32554865237449104;0.9856280631280601;0.9999930344698753;10.000005372426154;0.4167760170009682;0.4536624282086117;0.4536588996734621;0.4228431977236041;0.32999988847585293;0.5363831318736534;0.9999961110879512
24.163292;0.9774998256643851;0.41669174282705707;0.42628158109217135;0.3182244798004118;0.3255486718639593;0.9856280587791216;0.9999931504362094;10.000007650589586;0.41677603674968505;0.45366246911332214;0.45365884475510687;0.42284327403531863;0.3299998463916145;0.5363832350439994;0.9999962002134137
24.173292;0.9774997728037911;0.4166917437675948;0.42628157354149876;0.3182245303428133;0.325548691746833;0.9856280569476288;0.9999932696078117;10.000009889850737;0.41677605389712297;0.45366250906331973;0.45365879036553897;0.4228433510016976;0.3299998042929843;0.5363833387966546;0.9999962870985816
24.183292;0.9774997211360049;0.41669174149484056;0.4262815659082064;0.31822458144937843;0.32554871186005613;0.9856280578735059;0.9999933919028717;10.000012086579702;0.4167760684804512;0.4536625480903403;0.45365873630247;0.42284342875009623;0.32999976228380007;0.5363834428376307;0.9999963712652936
24.193292;0.9774996700337427;0.41669173598105524;0.42628155830944475;0.3182246329926137;0.32554873202990475;0.9856280617369214;0.9999935170888168;10.000014237595428;0.41677608049719334;0.45366258620983857;0.4536586824167267;0.42284350736953163;0.3299997204631037;0.5363835469178149;0.9999964524883992
24.203292;0.9774996190366728;0.4166917272412673;0.42628155086179337;0.3182246848550158;0.3255487521000138;0.9856280685330165;0.9999936447833269;10.00001633955484;0.41677608993578313;0.45366262342375036;0.45365862859225903;0.42284358686746876;0.3299996789249494;0.5363836508300469;0.9999965307324634
24.213292;0.9774995678549643;0.416691715279326;0.4262815436718976;0.31822473689592373;0.3255487719104546;0.9856280781165153;0.9999937745277471;10.000018388976663;0.4167760967809606;0.4536626597347251;0.4536585746993654;0.42284366717402916;0.3299996377778334;0.5363837543697657;0.9999966060276567
24.223292;0.9774995164069199;0.4166917000655103;0.42628153683112774;0.31822478891956063;0.32554879129339387;0.9856280903145737;0.9999939058450723;10.00002038295155;0.41677610099493795;0.4536626951220557;0.45365852057314937;0.42284374817381437;0.3299995971355821;0.536383857319796;0.9999966783522793
24.233292;0.9774994648517766;0.4166916815650608;0.42628153044121153;0.31822484070244356;0.3255488101134052;0.9856281050160939;0.9999940382679294;10.000022319336942;0.4167761025379906;0.4536627294984;0.4536584660443259;0.42284382972759565;0.329999557083269;0.5363839594689748;0.9999967475818179
24.243292;0.9774994135233875;0.4166916597569341;0.4262815246280792;0.3182248920569506;0.32554882829381426;0.9856281221923707;0.99999417136664;10.00002419631677;0.41677610141844745;0.4536627627069673;0.45365841098443277;0.4228439116768748;0.32999951767704055;0.5363840606206371;0.9999968135616625
24.253292;0.9774993628113017;0.41669163461942205;0.4262815195133797;0.31822494286368097;0.32554884581132426;0.9856281418637987;0.9999943047741613;10.000026012218193;0.4167760977160896;0.4536627945616525;0.4536583553388891;0.42284399385641025;0.3299994789846066;0.5363841605915856;0.999996876237829
24.263292;0.9774993130718624;0.41669160612181283;0.4262815151732135;0.3182249930534308;0.3255488626907158;0.9856281640544554;0.9999944382032672;10.000027765891526;0.41677609157939954;0.45366282489846743;0.45365829913850153;0.4228440761222411;0.3299994410968979;0.5363842592155742;0.9999969357058388
24.273292;0.977499264546884;0.41669157423337566;0.42628151161846706;0.31822504257787687;0.3255488789983922;0.9856281887302603;0.9999945714605799;10.000029456946692;0.4167760832193283;0.4536628536071961;0.45365824247502096;0.4228441583712649;0.32999940407761147;0.5363843563325984;0.9999969921241362
24.283292;0.9774992173301432;0.4166915389457592;0.42628150881876453;0.31822509140400734;0.32554889482605914;0.9856282157599956;0.9999947044578307;10.000031085215987;0.41677607288664115;0.4536628806347332;0.45365818546904574;0.4228442405387148;0.32999936792009915;0.5363844517588293;0.999997045543152
24.293292;0.9774991714677725;0.4166915002968068;0.42628150675264237;0.3182251395132857;0.3255489102847531;0.9856282449275291;0.9999948371835424;10.000032650268226;0.4167760608261596;0.45366290597123304;0.45365812825566965;0.4228443225874394;0.329999332574521;0.5363845452790111;0.9999970957954204
24.303292;0.9774991270948187;0.41669145837145216;0.426281505433451;0.3182251868804543;0.32554892551784537;0.9856282759852446;0.9999949696151523;10.000034151730302;0.4167760472444218;0.45366292962546073;0.45365807097674316;0.42284440450433225;0.32999929799758815;0.5363846366710162;0.9999971425799264
24.313292;0.9774990844446767;0.41669141328881076;0.42628150488942634;0.3182252334638579;0.32554894070601753;0.9856283087498052;0.9999951016532429;10.0000355896457;0.4167760323108617;0.45366295161129;0.4536580138019241;0.4228444863059535;0.32999926414574754;0.5363847257116924;0.9999971856632648
24.323292;0.9774990437676595;0.4166913652000414;0.4262815051335967;0.31822527922420285;0.3255489560457363;0.9856283431544313;0.9999952331249982;10.000036964429999;0.41677601617365867;0.4536629719466005;0.4536579569811788;0.42284456803170695;0.32999923094238254;0.536384812181026;0.9999972249802892
24.333292;0.9774990052486054;0.4166913142947743;0.4262815061693469;0.3182253241402267;0.3255489717303511;0.985628379182479;0.9999953637938135;10.00003827690732;0.4167759989760116;0.4536629906343497;0.45365790085863306;0.4228446497152377;0.32999919830306873;0.5363848959042563;0.9999972605834511
24.343292;0.9774989689251687;0.41669126080356333;0.42628150801302284;0.31822536820973313;0.32554898795072323;0.9856284167913552;0.9999954933743531;10.000039528488305;0.41677598086896817;0.453663007635286;0.4536578458216452;0.4228447313621615;0.3299991661923604;0.5363849767713946;0.999997292563086
24.353292;0.9774989346559052;0.41669120499552187;0.4262815106887231;0.3182254114415849;0.3255490048817116;0.9856284559209532;0.9999956216056541;10.000040720858754;0.4167759620191221;0.45366302285820287;0.4536577922395986;0.42284481295231424;0.329999134633201;0.536385054694758;0.9999973209605403
24.363292;0.9774989021633531;0.41669114717491235;0.42628151421295307;0.31822545384585615;0.3255490226462638;0.9856284964900552;0.999995748322153;10.000041855077995;0.4167759426031143;0.4536630361609038;0.4536577404348045;0.42284489445403106;0.32999910366562324;0.536385129573795;0.9999973456936437
24.373292;0.9774988710893456;0.4166910876730436;0.42628151859797875;0.3182254954268437;0.32554904128770407;0.9856285383553393;0.9999958734593505;10.000042931320722;0.4167759227940697;0.4536630473694926;0.4536576906961707;0.42284497581902125;0.3299990732987369;0.5363852013033252;0.9999973665917289
24.383292;0.9774988410592235;0.4166910268364422;0.4262815238612557;0.3182255361819474;0.3255490607642562;0.9856285813360705;0.9999959970250255;10.00004394979607;0.4167759027590004;0.4536630563210301;0.45365764331606195;0.42284505696162167;0.3299990434812432;0.5363852697663509;0.9999973834618838
24.393292;0.9774988117412583;0.416690965023258;0.4262815300342778;0.31822557611471014;0.3255490809695122;0.9856286252715275;0.9999961190479543;10.000044911256419;0.4167758826511697;0.45366306288586766;0.4536575985834034;0.42284513776208144;0.3299990140839924;0.5363853348080029;0.9999973960575137
24.403292;0.9774987828307705;0.416690902598855;0.4262815371582018;0.31822561525335114;0.32554910177909197;0.9856286700226895;0.9999962395073626;10.000045816018158;0.41677586259106836;0.45366306695740216;0.45365755673156716;0.42284521807680153;0.3299989849086279;0.5363853962503781;0.9999974040226084
24.413292;0.9774987539822457;0.41669083992624756;0.4262815452515297;0.3182256536549452;0.3255491230990656;0.9856287154383091;0.9999963582641769;10.000046662886744;0.4167758426739901;0.4536630684440325;0.45365751792860537;0.4228452977285875;0.3299989557301645;0.5363854539251154;0.9999974069394404
24.423292;0.9774987247531531;0.41669077737582483;0.42628155428528036;0.3182256913870184;0.3255491448846833;0.985628761321528;0.9999964750321995;10.00004744928074;0.4167758229942345;0.4536630672725854;0.4536574823095994;0.42284537650189713;0.3299989263182436;0.5363855076801705;0.9999974044324346
24.433292;0.9774986945995224;0.41669071534318225;0.42628156418676355;0.3182257285044563;0.32554916712070225;0.9856288073831128;0.9999965894628724;10.000048171821385;0.4167758036461331;0.45366306339693063;0.4536574499835793;0.42284545415210284;0.3299988964325412;0.5363855573747877;0.9999973961762829
24.443292;0.9774986629436674;0.4166906542400462;0.42628157484173557;0.3182257650470656;0.3255491897800859;0.9856288532231282;0.9999967013012454;10.00004882664476;0.4167757847248242;0.45366305681114605;0.45365742100963596;0.4228455304214904;0.3299988658326718;0.5363856028737416;0.9999973818298772
24.453292;0.97749862923025;0.41669059446166723;0.4262815860979443;0.3182258010532222;0.32554921279698606;0.9856288984128597;0.9999968104463629;10.000049409915187;0.41677576634559765;0.4536630475429471;0.453657395372784;0.4228456050572714;0.3299988342696959;0.5363856440509718;0.9999973610228363
24.463292;0.9774985929119692;0.4166905363585428;0.4262815977925857;0.3182258365708974;0.3255492360843611;0.9856289425871875;0.9999969168960662;10.000049918701068;0.416775748656665;0.4536630356028716;0.4536573729939054;0.4228456778211423;0.32999880146157173;0.5363856807981149;0.9999973333674842
24.473292;0.9774985534547785;0.4166904802203122;0.42628160977155455;0.3182258716591601;0.3255492595790896;0.9856289854398169;0.9999970206999812;10.00005035156464;0.4167757318481278;0.45366302093407457;0.45365735377010996;0.42284574849473333;0.3299987671231709;0.5363857130177444;0.9999972984441229
24.483292;0.9774985104430883;0.4166904262671659;0.42628162187265045;0.3182259063792158;0.3255492832603262;0.9856290267120736;0.9999971219641397;10.000050708686501;0.4167757161603873;0.4536630034243349;0.4536573376009192;0.42284581689042633;0.32999873103669997;0.5363857406084543;0.9999972557859899
24.493292;0.9774984637127273;0.41669037466579245;0.42628163390833235;0.31822594078336613;0.3255493071270178;0.9856290662634258;0.9999972208769188;10.000050991591326;0.4167757018699096;0.4536629829676152;0.4536573243885784;0.4228458828647951;0.329998693083576;0.5363857634425735;0.9999972048802004
24.503292;0.977498413340342;0.4166903255693971;0.4262816456741248;0.3182259749189727;0.3255493311807874;0.985629104152814;0.9999973177492092;10.000051202538776;0.4167756892629194;0.45366295952681446;0.45365731403174214;0.4228459463147491;0.3299986532202412;0.5363857813603096;0.9999971451896392
24.513292;0.977498359484655;0.4166902791408867;0.4262816569596769;0.31822600885274444;0.32554935543665964;0.9856291406625608;0.9999974130649999;10.000051344086799;0.4167756786102107;0.45366293316289924;0.45365730643578517;0.4228460071420698;0.3299986114473718;0.5363857942335223;0.999997076141395
24.523292;0.9774983022612743;0.4166902355456561;0.4262816675494501;0.3182260427021531;0.3255493799242541;0.9856291762918116;0.9999975074535281;10.000051419049191;0.4167756701346096;0.45366290400944403;0.45365730153080375;0.4228460652243344;0.32999856781209086;0.5363858020517713;0.9999969970763993
24.533292;0.9774982416998044;0.4166901949612715;0.4262816772282567;0.31822607663963154;0.3255494046648193;0.9856292117478884;0.9999976015304285;10.000051430849954;0.41677566398946697;0.4536628722047744;0.45365729927876725;0.4228461204358038;0.32999852242622874;0.5363858049376965;0.9999969072886079
24.543292;0.9774981777445497;0.41669015762319106;0.42628168579395165;0.31822611085536934;0.3255494296585369;0.9856292478931978;0.9999976957698381;10.000051383706023;0.4167756602663724;0.45366283784262;0.45365729969249097;0.4228461726930452;0.32999847546122446;0.5363858031001503;0.9999968061483197
24.553292;0.9774981103225319;0.41669012384277443;0.42628169306149044;0.31822614552565065;0.325549454889185;0.9856292856534874;0.9999977905101148;10.000051281692343;0.41677565900252944;0.45366280098659356;0.4536573028402462;0.4228462219817962;0.3299984271117475;0.536385796771984;0.9999966931707289
24.563292;0.9774980394303845;0.4166900939758457;0.4262816988506318;0.3182261808146246;0.3255494803207498;0.9856293259832656;0.99999788596846;10.000051127786117;0.41677566015818546;0.4536627616970418;0.45365730878336774;0.4228462683578222;0.3299983775532203;0.5363857861601228;0.9999965680520647
