time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.573292;0.977497965177238;0.4166900683851398;0.4262817029691737;0.31822621686949937;0.3255495058823515;0.98562936984878;0.9999979821927824;10.000050924336707;0.41677566360430984;0.4536627200103765;0.45365731749760196;0.4228463119339177;0.32999832691965675;0.5363857714481486;0.9999964307537562
24.583292;0.9774978878135262;0.4166900473976757;0.42628170522084574;0.3182262537885203;0.32554953146439325;0.9856294181246589;0.9999980790233237;10.000050674012122;0.41677566916176356;0.453662675913585;0.45365732884252546;0.42284635285822314;0.32999827530094683;0.5363857528458686;0.9999962815415981
24.593292;0.9774978077439589;0.4166900312623242;0.42628170545260163;0.3182262916049592;0.3255495569363012;0.9856294714776155;0.9999981761330918;10.000050380233883;0.4167756766432138;0.45366262937730367;0.4536573425648264;0.4228463912765096;0.3299982227408025;0.5363857306031479;0.9999961209179797
24.603292;0.9774977254775299;0.4166900201240061;0.42628170361165524;0.3182263303295194;0.3255495821662041;0.9856295303548072;0.9999982731264854;10.000050047349877;0.41677568585151586;0.45366258043454394;0.4536573583310766;0.42284642729124544;0.3299981692369116;0.53638570497211;0.9999959495442243
24.613292;0.977497641544773;0.41669001400982053;0.42628169976274455;0.3182263700176611;0.3255496070287403;0.9856295950429048;0.9999983696352929;10.000049680457334;0.41677569656010427;0.45366252923091255;0.4536573758031739;0.4228464609465736;0.32999811476208324;0.5363856762075659;0.9999957681810906
24.623292;0.9774975564447068;0.4166900128489932;0.4262816940639892;0.31822641077974445;0.3255496314033049;0.9856296656956661;0.9999984653734753;10.00004928438219;0.41677570851018225;0.453662476003742;0.4536573947121333;0.42284649224875837;0.3299980592970201;0.5363856446034109;0.9999955776352839
24.633292;0.9774974706283619;0.41669001651415905;0.42628168674466155;0.31822645272384215;0.32554965516646694;0.98562974235374;0.999998560132316;10.000048862309486;0.4167757214307723;0.4536624210314481;0.45365741486034833;0.4228465212014622;0.32999800284449954;0.5363856104683686;0.9999953787642982
24.643292;0.97749738452434;0.41669002484269274;0.42628167807849715;0.31822649590128477;0.3255496781930743;0.9856298249925778;0.9999986537599396;10.000048415652333;0.4167757350658365;0.4536623645985209;0.4536574360627584;0.42284654782837217;0.329997945425875;0.5363855740601495;0.9999951725300152
24.653292;0.9774972985890643;0.41669003764529355;0.4262816683282186;0.3182265402913223;0.32554970037365516;0.9856299135136076;0.9999987461727295;10.000047945412172;0.41677574919102467;0.45366230697662263;0.4536574581155882;0.42284657217970056;0.32999788707372857;0.5363855355650359;0.9999949600427276
24.663292;0.9774972133177622;0.4166900547200116;0.42628165770987575;0.31822658581528984;0.3255497216285385;0.9856300076755241;0.9999988373576006;10.000047453356126;0.41677576360564506;0.4536622484068381;0.4536574808217211;0.4228465943271367;0.3299978278156626;0.5363854951095887;0.9999947425741629
24.673292;0.9774971292364957;0.4166900758754715;0.42628164639780003;0.31822663236570664;0.32554974189932473;0.9856301070282373;0.9999989273356197;10.000046942039162;0.41677577811023625;0.45366218908326994;0.453657504008624;0.42284661436553406;0.32999776766676503;0.5363854527602778;0.9999945215182006
24.683292;0.9774970469122535;0.4166901009499003;0.4262816345173296;0.3182266798155907;0.3255497611332395;0.9856302108742321;0.9999990161026209;10.000046414175033;0.4167757925149876;0.45366212916435483;0.45365752749786176;0.4228466324352389;0.3299977066539568;0.5363854085235576;0.9999942982682247
24.693292;0.9774969669218233;0.4166901298116088;0.42628162213389836;0.3182267280087534;0.32554977929580775;0.985630318332828;0.9999991035698241;10.000045872314445;0.416775806680811;0.45366206881845106;0.45365755107031885;0.42284664871997146;0.32999764483716526;0.5363853623566835;0.9999940740638322
24.703292;0.9774968898111048;0.41669016234621464;0.4262816092744808;0.3182267767788504;0.3255497964011381;0.9856304284754506;0.9999991895634188;10.000045319091106;0.4167758205275164;0.4536620082652068;0.45365757448435384;0.4228466633977806;0.32999758229352244;0.5363853141769227;0.9999938499385091
24.713292;0.9774968161124736;0.4166901984461137;0.4262815959527104;0.3182268259807978;0.32554981251698045;0.9856305403843656;0.9999992738834766;10.00004475735285;0.4167758339878233;0.45366194777649044;0.4536575975149235;0.42284667660359143;0.32999751909371294;0.5363852638792391;0.9999936268042215
24.723292;0.9774967463298707;0.41669023801788974;0.4262815821943038;0.31822687548658785;0.3255498277446486;0.9856306531610856;0.999999356352304;10.0000441899117;0.4167758469771414;0.4536618876396985;0.4536576199457324;0.42284668844147355;0.3299974552994749;0.5363852113961819;0.9999934055332749
24.733292;0.9774966808608031;0.4166902809964186;0.42628156807959744;0.3182269251622639;0.3255498421925573;0.9856307659736347;0.9999994368436042;10.000043619102113;0.41677585940291456;0.4536618281137044;0.45365764154520016;0.4228466990271164;0.3299973909698098;0.5363851567589217;0.9999931869358817
24.743292;0.9774966199604984;0.4166903273453268;0.4262815537620777;0.3182269748626758;0.32554985595505315;0.9856308781225881;0.9999995152918141;10.000043046561867;0.41677587115463033;0.4536617694009028;0.4536576620875512;0.4228467085275897;0.32999732615716904;0.5363851000697379;0.9999929717284564
24.753292;0.9774965637912795;0.41669037704566364;0.42628153944635494;0.31822702444225576;0.3255498691097504;0.9856309890958919;0.9999995916605873;10.000042473641555;0.4167758821065401;0.45366171164222335;0.4536576813881109;0.422846717161641;0.3299972608969793;0.536385041430217;0.9999927605226603
24.763292;0.9774965125198073;0.4166904300794037;0.4262815253624781;0.3182270737591173;0.3255498817196544;0.9856310985857951;0.9999996659155989;10.000041901677278;0.41677589218654365;0.4536616549396204;0.4536576993036397;0.4228467251529162;0.3299971952061579;0.5363849809137604;0.9999925537481836
24.773292;0.977496466370127;0.4166904864144022;0.4262815117447497;0.31822712266648695;0.32554989382075056;0.9856312064911056;0.9999997380399411;10.000041331539897;0.41677590140662135;0.45366159940061757;0.4536577157119513;0.4228467326752909;0.3299971290831863;0.536384918560897;0.9999923515983793
24.783292;0.9774964255754861;0.4166905460120763;0.4262814988072675;0.31822717101272674;0.32554990540212037;0.9856313129391262;0.9999998080428372;10.000040763329128;0.41677590978787016;0.4536615451813924;0.45365773049890434;0.42284673982128074;0.32999706248853505;0.5363848543780552;0.9999921541051033
24.793292;0.977496390313171;0.4166906088692827;0.42628148672830274;0.3182272186666185;0.32554991639443653;0.985631418255653;0.9999998759164156;10.000040196855002;0.41677591727657765;0.45366149249460924;0.4536577435589381;0.4228467465969614;0.32999699532708693;0.5363847883593128;0.9999919612300437
24.803292;0.9774963606700783;0.4166906750531547;0.42628147565658964;0.31822726555596936;0.32554992667598226;0.9856315228640814;0.9999999415799452;10.000039632325906;0.416775923718535;0.4536614415735912;0.4536577548165423;0.4228467529495941;0.32999692746994275;0.5363847205138959;0.9999917729146351
24.813292;0.9774963365874125;0.41669074468963685;0.4262814657403515;0.3182273116992214;0.3255499361002949;0.9856316271823641;1.00000000487195;10.000039070501686;0.4167759288852927;0.4536613926388438;0.4536577642614165;0.42284675882178446;0.32999685879914936;0.5363846508729869;0.9999915891331321
24.823292;0.9774963178140046;0.4166908179261026;0.4262814571481841;0.31822735720789985;0.3255499445393668;0.9856317315549116;1.0000000655886692;10.000038512558513;0.4167759325409556;0.45366134589580154;0.45365777197435664;0.42284676419627576;0.3299967892385787;0.5363845794797887;0.9999914098852631
24.833292;0.9774963039179585;0.4166908948873928;0.42628145004019397;0.31822740224608737;0.32554995190196057;0.985631836248674;1.000000123510828;10.000037959936654;0.41677593449556133;0.45366130154051504;0.45365777812021507;0.42284676911464236;0.3299967187667472;0.536384506383421;0.9999912351657821
24.843292;0.9774962943266091;0.4166909756249037;0.4262814445165734;0.3182274469739332;0.3255499581099388;0.9856319415074334;1.0000001783817216;10.000037413671057;0.41677593459119583;0.45366125975112;0.45365778288764247;0.4228467736808579;0.3299966474166247;0.5363844316449737;0.9999910650434503
24.853292;0.9774962883525402;0.41669106008162626;0.4262814406142247;0.31822749151541935;0.3255499630903202;0.9856320475997266;1.0000002298916029;10.00003687346975;0.41677593266861007;0.453661220647494;0.4536577864143677;0.4228467780475959;0.3299965752612939;0.5363843553303421;0.9999908997578519
24.863292;0.977496285199155;0.41669114809342145;0.42628143834270615;0.31822753595508413;0.32554996680410775;0.985632154801985;1.0000002777266317;10.000036337550595;0.41677592859496054;0.45366118424473045;0.45365778876090807;0.4228467823815456;0.3299965024025769;0.536384277470889;0.9999907397037094
24.873292;0.9774962840204731;0.4166912394126134;0.4262814376866541;0.31822758035389587;0.3255499692582052;0.9856322633125952;1.0000003216442321;10.000035803349467;0.41677592232935834;0.45366115046768557;0.45365778992629474;0.42284678683499777;0.32999642897559595;0.5363841980301668;0.9999905853557031
24.883292;0.9774962840391701;0.41669133373086387;0.4262814385650712;0.31822762477765876;0.325549970484858;0.9856323731971732;1.000000361512789;10.000035268671944;0.41677591394206454;0.45366111921872737;0.45365778987980526;0.4228467915569388;0.32999635514605397;0.5363841169315081;0.9999904371886987
24.893292;0.9774962845861195;0.4166914307024427;0.4262814408146767;0.31822766931772495;0.32554997052401596;0.9856324845042217;1.000000397310473;10.000034732885126;0.4167759035782009;0.4536610904233432;0.45365778861207895;0.4228467967116378;0.3299962810946612;0.5363840341269688;0.9999902955877586
24.903292;0.977496285078774;0.41669152998510306;0.4262814442364793;0.3182277140923785;0.32554996941861564;0.9856325974580914;1.0000004291074633;10.000034197201858;0.416775891417565;0.453661064024731;0.45365778616845265;0.4228468024577948;0.3299962070086812;0.5363839496217268;0.9999901607950635
24.913292;0.9774962850190654;0.416691631282909;0.4262814486588135;0.31822775923688773;0.32554996720857576;0.9856327124848463;1.0000004570286811;10.000033663761737;0.4167758776597427;0.45366103996235735;0.45365778261601597;0.42284680892939075;0.3299961330771866;0.5363838634411779;0.9999900329187957
24.923292;0.9774962839368877;0.4166917343567721;0.42628145395754224;0.3182278048915137;0.32554996392679497;0.9856328300956648;1.000000481208176;10.000033134792755;0.4167758625256251;0.4536610181658909;0.4536577779981201;0.42284681625930853;0.329996059501234;0.5363837756122232;0.9999899119554124
24.933292;0.9774962812954057;0.41669183900934714;0.42628146003550066;0.31822785119085606;0.325549959606893;0.9856329507872317;1.000000501742231;10.000032612407518;0.4167758462463657;0.4536609985642365;0.4536577723376099;0.4228468245949557;0.3299959865299713;0.536383686173304;0.9999897978372115
24.943292;0.9774962764694617;0.41669194507613827;0.42628146679662493;0.31822789825060693;0.32554995429666744;0.985633074967533;1.0000005186025371;10.000032098148415;0.4167758290436137;0.4536609810887343;0.4536577656490908;0.42284683407366164;0.32999591446697585;0.5363835951736178;0.9999896905222534
24.953292;0.9774962687824058;0.41669205242941226;0.4262814741478294;0.3182279461602672;0.32554994806317905;0.9856332029566233;1.0000005315737708;10.000031591972306;0.4167758111328545;0.45366096564553193;0.4536577579290075;0.422846844815591;0.329995843622725;0.5363835026456018;0.9999895900574851
24.963292;0.9774962575713123;0.41669216097032424;0.42628148203528354;0.318227994990467;0.3255499409933698;0.985633335093834;1.000000540353617;10.000031091343883;0.41677579273590687;0.4536609520851171;0.45365774914111856;0.42284685694530705;0.3299957742811019;0.5363834085625449;0.999989496592605
24.973292;0.9774962423196653;0.4166922706025959;0.4262814904894007;0.3182280447942183;0.32554993320132136;0.9856334717685168;1.0000005447463158;10.000030591147409;0.4167757740584623;0.4536609402204449;0.4536577392060769;0.422846870573236;0.3299957067021842;0.5363833128215849;0.9999894104154028
24.983292;0.9774962228084895;0.4166923812169813;0.4262814996400224;0.31822809559393517;0.32554992482884054;0.9856336132992861;1.000000544696317;10.000030084437423;0.416775755237197;0.4536609298594221;0.453657728013117;0.42284688575738;0.32999564113043045;0.5363832152688938;0.9999893320163884
24.993292;0.9774961991604083;0.41669249270045944;0.42628150966997685;0.31822814737916816;0.32554991603881983;0.9856337598512972;1.000000540113482;10.000029563653408;0.4167757363178568;0.45366092080239284;0.4536577154600674;0.42284690251977386;0.32999557782001576;0.5363831157292884;0.9999892620674349
25.003292;0.9774961717305639;0.41669260494469124;0.42628152075212333;0.318228200127576;0.3255499070126041;0.9856339114789262;1.0000005307394146;10.000029021811022;0.41677571728577045;0.4536609128394289;0.453657701481917;0.4228469208919652;0.32999551706134866;0.536383014029057;0.9999892012628651
25.013292;0.9774961409411111;0.41669271783863016;0.42628153304759836;0.31822825382848713;0.3255498979349033;0.9856340681566516;1.000000516206116;10.000028452955757;0.41677569810503423;0.4536609057682543;0.45365768605053336;0.42284694093407105;0.32999545916112816;0.5363829100248032;0.9999891501478516
25.023292;0.977496107204453;0.41669283127467077;0.42628154673682395;0.3182283084741614;0.3255498889673727;0.9856342297465678;1.0000004961609212;10.000027851775114;0.4167756787354755;0.4536608994054747;0.45365766917164574;0.4228469627292399;0.32999540440575903;0.5363828036162918;0.9999891091023757
25.033292;0.9774960709142069;0.4166929451830089;0.4262815620186614;0.31822836402855875;0.3255498802401235;0.9856343960298649;1.00000047031066;10.000027213035171;0.4167756591264468;0.45366089359939493;0.4536576508809576;0.4228469863697329;0.32999535304988653;0.5363826947246819;0.9999890784719849
25.043292;0.9774960324018399;0.4166930595645118;0.4262815790734186;0.31822842043425503;0.32554987186073375;0.9856345668103859;1.000000438408209;10.000026531534342;0.4167756392198164;0.4536608882473717;0.4536576312185009;0.4228470119438659;0.3299953053079116;0.536382583257303;0.9999890586164926
25.053292;0.9774959918665526;0.4166931744847642;0.4262815980102058;0.31822847765641765;0.32554986390898794;0.9856347419018827;1.0000004002610379;10.000025802492592;0.4167756189839605;0.45366088327557286;0.4536576101895171;0.42284703953276054;0.32999526133578283;0.5363824690953153;0.9999890498003599
25.063292;0.9774959493388409;0.4166932900204358;0.4262816188441537;0.31822853570536164;0.3255498564184711;0.9856349209957267;1.00000035574676;10.000025021591673;0.41677559843590145;0.45366087858511495;0.4536575877523615;0.42284706921153814;0.32999522121820346;0.5363823521176283;0.9999890521290394
25.073292;0.9774959047437002;0.41669340621228257;0.4262816415385975;0.3182285946329075;0.32554984939027104;0.9856351036248845;1.0000003048039192;10.000024184581058;0.4167755776240239;0.45366087401880456;0.45365756384684397;0.4228471010381715;0.3299951849687631;0.5363822322398595;0.9999890656310516
25.083292;0.9774958580059032;0.416693523080586;0.4262816660589296;0.3182286545077628;0.3255498428291894;0.9856352892459167;1.0000002474422618;10.000023286891748;0.41677555660672927;0.4536608693621502;0.4536575384238465;0.4228471350298984;0.3299951525458369;0.536382109425193;0.9999890903809822
25.093292;0.9774958090455562;0.4166936406636133;0.42628169237566654;0.3182287153664854;0.3255498367434326;0.9856354773268384;1.0000001838191086;10.000022323377946;0.41677553545607693;0.45366086435282743;0.45365751147495526;0.42284717115078396;0.3299951238797889;0.536381983649099;0.9999891265184321
25.103292;0.9774957577071335;0.41669375901125955;0.4262817204529567;0.3182287771883859;0.32554983113192565;0.9856356674223193;1.0000001143138135;10.000021288500957;0.4167755142659255;0.4536608586994836;0.45365748307387443;0.42284720932904685;0.3299950988932532;0.5363818548755097;0.9999891741634004
25.113292;0.9774957037678365;0.41669387815079495;0.4262817502655039;0.31822883991409406;0.3255498260078747;0.9856358592211345;1.0000000394821686;10.000020176932882;0.4167754931374891;0.4536608521297072;0.4536574533722404;0.42284724948667624;0.3299950774996552;0.5363817230775226;0.999989233392243
25.123292;0.9774956469984739;0.41669399806426966;0.42628178181527815;0.31822890346387783;0.3255498214164198;0.9856360525530707;0.9999999599156384;10.000018984121965;0.4167754721569179;0.4536608444416991;0.4536574225643912;0.42284729155003464;0.32999505959478365;0.5363815882324038;0.9999893042925755
25.133292;0.9774955871413386;0.41669411866631645;0.4262818151201843;0.3182289677426122;0.3255498174149757;0.9856362473600128;0.9999998761211165;10.000017706926217;0.41677545138055155;0.4536608355172592;0.453657390895981;0.42284733543877323;0.3299950450650905;0.5363814502715417;0.9999893869673651
25.143292;0.9774955238372333;0.4166942397841393;0.42628185018666925;0.31822903265118874;0.32554981405380423;0.9856364436377004;0.9999997884540582;10.000016344307198;0.41677543082125046;0.45366082530301727;0.4536573586744323;0.4228473810537163;0.3299950337916533;0.5363813090765781;0.9999894814768612
25.153292;0.9774954566684285;0.4166943611671806;0.42628188699953284;0.31822909810314126;0.32554981138445993;0.9856366413969351;0.9999996971063939;10.000014897544368;0.4167754104415962;0.45366081379026907;0.4536573262364907;0.42284742829635275;0.32999502562596456;0.5363811645547611;0.9999895878026
25.163292;0.977495385261065;0.41669448254068603;0.4262819255433926;0.3182291640411173;0.32554980948736156;0.9856368406652809;0.9999996021692041;10.000013369687927;0.41677539014161397;0.4536608009977205;0.4536572939153208;0.4228474771105545;0.3299950203845319;0.5363810167040232;0.9999897058551304
25.173292;0.9774953092919515;0.4166946036768344;0.4262819658341861;0.31822923044157325;0.3255498084770609;0.9856370415437078;0.9999995036926997;10.00001176481539;0.4167753697367713;0.45366078695921014;0.4536572620216682;0.42284752748168336;0.32999501788891;0.5363808656133726;0.9999898354618179
25.183292;0.977495228454636;0.41669472440738164;0.4262820079470333;0.31822929727949323;0.3255498084585633;0.9856372443115738;0.999999401667687;10.00001008774512;0.4167753489781329;0.4536607717285838;0.45365723084437937;0.4228475793941053;0.3299950179840964;0.5363807114471846;0.9999899763165492
25.193292;0.977495142464039;0.4166948445644819;0.42628205203091785;0.31822936447908295;0.3255498094872358;0.985637449456718;0.9999992960334433;10.000008343792688;0.4167753276059274;0.45366075537758416;0.4536572006845344;0.4228476328055879;0.3299950204975384;0.5363805544213924;0.9999901279694189
25.203292;0.9774950510775826;0.41669496394447214;0.4262820982862142;0.3182294319123765;0.3255498115849394;0.9856376575661571;0.9999991867708743;10.000006538350068;0.4167753053749083;0.453660737976304;0.4536571718726944;0.4228476876546874;0.32999502518991425;0.5363803947423699;0.9999902898888726
25.213292;0.9774949541333157;0.41669508234094416;0.4262821469182171;0.31822949943911916;0.32554981477448425;0.9856378691636892;0.9999990739457615;10.00000467700034;0.41677528206688025;0.45366071959085624;0.4536571447444963;0.4228477438821656;0.3299950317517495;0.5363802325605593;0.999990461516353
25.223292;0.9774948516403246;0.4166951995764187;0.4262821981116191;0.3182295669321818;0.3255498190832766;0.9856380846095705;0.9999989576478818;10.000002766154905;0.41677525751106154;0.453660700287817;0.45365711964157523;0.4228478014407971;0.329995039842686;0.5363800679912449;0.9999906422714944
25.233292;0.9774947438670999;0.41669531548278577;0.42628225203233944;0.3182296342650854;0.3255498245270166;0.9856383040733148;0.999998837923905;10.000000813241046;0.41677523159393737;0.4536606801251612;0.4536570969470473;0.4228468602939455;0.3299950491325887;0.5363791128208907;0.9999908315439275
25.243292;0.9774946313271068;0.4166954298793209;0.42628230882809903;0.31822970129361644;0.32554983109340413;0.9856385274874857;0.999998714768076;9.99999882607353;0.4167752042548941;0.4536606591387637;0.45365707708775505;0.42284692041947664;0.3299950593279452;0.5363789438810116;0.9999910286373088
25.253292;0.9774945146981879;0.41669554259283936;0.4262823686088612;0.3182297678695718;0.32554983873437576;0.9856387545321185;0.9999985881835894;9.999996812231956;0.4167751754694398;0.45366063731438283;0.45365706049378285;0.4228469818138172;0.3299950701875888;0.5363787729914418;0.9999912326670644
25.263292;0.9774943947419488;0.41669565349577303;0.4262824314161068;0.31822983386965775;0.3255498473748104;0.9856389847688912;0.9999984582745561;9.999994778848412;0.4167751452340664;0.4536606145744779;0.45365704755835395;0.4228470444838421;0.329995081518854;0.5363786003278416;0.999991442538636
25.273292;0.977494272223823;0.416695762521211;0.4262824972009869;0.31822989919925876;0.32554985691864113;0.9856392178227193;0.999998325259542;9.999992732349517;0.41677511356198477;0.45366059081189447;0.4536570386198369;0.42284710842407147;0.329995093169991;0.5363784261083527;0.9999916570359398
25.283292;0.977494147890524;0.41669586964979577;0.4262825658212812;0.3182299637806452;0.32554986723855817;0.9856394534563456;0.9999981893895133;9.999990678846636;0.41677508047219314;0.45366056592905146;0.4536570339505427;0.4228471735963674;0.3299951050468722;0.5363782506244382;0.9999918749445778
25.293292;0.9774940225248399;0.4166959748933896;0.42628263706518665;0.31823002755723956;0.32554987817274184;0.9856396915468565;0.9999980508873806;9.999988625217114;0.4167750459569569;0.45366053986183963;0.45365703373868194;0.42284723994059614;0.32999511712649504;0.5363780742642474;0.9999920951488993
25.303292;0.9774938969553545;0.41669607827325195;0.42628271068939544;0.3182300904934572;0.32554988953787634;0.9856399320186628;0.999997909963496;9.999986579075548;0.416775009947906;0.45366051259297774;0.45365703808804075;0.4228473074071824;0.32999512943297116;0.5363778975021994;0.9999923166606977
25.313292;0.9774937719604223;0.41669617978590323;0.4262827864331675;0.31823015255058945;0.32554990114797283;0.9856401747761535;0.9999977668244692;9.999984548104479;0.41677497231698263;0.4536604841299053;0.45365704704326976;0.42284737596370525;0.3299951420048658;0.5363777208419418;0.9999925386124413
25.323292;0.9774936481772413;0.4166962793936034;0.4262828640032371;0.31823021367528054;0.32554991283629636;0.9856404196886681;0.9999976216208987;9.999982540094896;0.41677493290138234;0.4536604544679575;0.4536570606078653;0.4228474455716611;0.32999515488796066;0.536377544743052;0.9999927602660579
25.333292;0.9774935261186378;0.4166963770499552;0.4262829430733426;0.318230273812396;0.3255499244719113;0.985640666584089;0.9999974744316674;9.99998056276047;0.41677489153233355;0.45366042360399106;0.4536570787604074;0.4228475161778051;0.32999516814555707;0.5363773695755051;0.9999929810246793
25.343292;0.9774934062588205;0.4166964727288191;0.42628302332044826;0.31823033290504055;0.32554993595289505;0.9856409151987133;0.9999973253704189;9.999978622987436;0.41677484808437615;0.4536603915820209;0.4536571014854234;0.4228475877251836;0.32999518187683585;0.5363771956236553;0.9999932004158418
25.353292;0.9774932890874076;0.41669656643501474;0.42628310445715495;0.3182303908690345;0.3255499471825205;0.9856411652066086;0.9999971747125831;9.999976726319755;0.41677480253882104;0.45366035849433767;0.4536571287784487;0.42284766015537273;0.32999519623257495;0.5363770231336896;0.9999934180441076
25.363292;0.977493175102375;0.4166966581929929;0.42628318622184047;0.3182304475673287;0.32554995806322873;0.9856414163808387;0.9999970229018464;9.9999748768555;0.41677475501831457;0.45366032443913445;0.45365716061350997;0.4228477333948217;0.32999521140352606;0.53637685235687;0.9999936335429124
25.373292;0.9774930647540795;0.41669674803792556;0.42628326834702246;0.3182305027993089;0.3255499685112811;0.985641668682858;0.9999968704822215;9.999973077597556;0.416774705753943;0.45366028949949533;0.45365719691577905;0.42284780733871;0.3299952275981661;0.5363766835355245;0.999993846519203
25.383292;0.9774929583641452;0.4166968360278005;0.42628335055439864;0.3182305562975311;0.3255499784760096;0.9856419221423823;0.9999967180935266;9.999971331487489;0.416774654995329;0.4536602537553482;0.45365723756153875;0.42284788184812894;0.3299952450366694;0.5363765168696851;0.9999940565284523
25.393292;0.9774928561095297;0.4166969222593311;0.4262834325961533;0.3182306077372535;0.32554998796299633;0.985642176682968;0.9999965665085166;9.999969642581757;0.4167746029454647;0.45366021729045497;0.45365728239282194;0.4228479567668039;0.3299952639215662;0.5363763525316675;0.9999942631550316
25.403292;0.9774927581284788;0.4166970068621526;0.4262835143088834;0.31823065676995765;0.3255499970369576;0.9856424321181545;0.9999964166329295;9.999968016033026;0.416774549778685;0.4536601801965159;0.45365733122552904;0.4228480319537318;0.3299952843832889;0.5363761906914226;0.9999944660980884
25.413292;0.9774926646593535;0.4166970899717656;0.426283595628255;0.3182307030543941;0.32555000579135684;0.9856426882904263;0.9999962694899859;9.999966457210398;0.41677449569104397;0.453660142588507;0.4536573838597747;0.42284810731227473;0.3299953064803975;0.5363760314961289;0.9999946651546286
25.423292;0.977492576092016;0.41669717170684395;0.4262836765434377;0.3182307462620201;0.3255500143073137;0.9856429451519437;0.99999612617126;9.999964971541939;0.41677444092008614;0.4536601046138751;0.4536574400939167;0.42284818278458974;0.32999533025538214;0.5363758750353487;0.9999948601741595
25.433292;0.9774924929184327;0.4166972521431566;0.42628375702643745;0.318230786081591;0.325550022620315;0.9856432027247111;0.9999959877522387;9.999963564608231;0.41677438574056835;0.4536600664342789;0.4536574997054453;0.42284825832063033;0.3299953557650162;0.5363757213247934;0.9999950510391733
25.443292;0.977492415623492;0.4166973312802581;0.42628383700624645;0.31823082223392596;0.32555003072260363;0.9856434610204503;0.9999958552895776;9.999962241478645;0.4167743304496855;0.4536600281885211;0.4536575624132491;0.4228483338680796;0.32999538307470583;0.5363755703087528;0.9999952376293961
25.453292;0.9774923445457868;0.41669740903909275;0.4262839163988413;0.3182308544799493;0.3255500386049838;0.9856437199713576;0.9999957298737285;9.999961006205165;0.4167742753423704;0.4536599899874217;0.4536576278870549;0.42284840939208035;0.3299954122596739;0.5363754218921878;0.9999954197907609
25.463292;0.9774922797681684;0.4166974852997662;0.42628399513850174;0.3182308826149935;0.3255500462748366;0.9856439793779417;0.9999956125990975;9.999959862388463;0.41677422068886516;0.45365995195081515;0.4536576957999183;0.4228484848868303;0.3299954434083022;0.5363752759842944;0.9999955973529514
25.473292;0.9774922211052464;0.4166975599532589;0.4262840731915499;0.3182309064553398;0.3255500537220411;0.9856442388810186;0.9999955044869308;9.999958813858585;0.4167741667127564;0.4536599142311155;0.45365776585000284;0.42284856035813223;0.32999547660756734;0.5363751325145266;0.9999957701406005
25.483292;0.9774921681664043;0.41669763293026124;0.4262841505561768;0.31823092583797336;0.32555006089385585;0.9856444979569504;0.999995406417492;9.99995786431801;0.4167741135668674;0.4536598770018068;0.4536578377336176;0.4228486357972222;0.32999551192124643;0.5363749914444313;0.9999959379859753
25.493292;0.9774921204322743;0.4166977041954159;0.4262842272290532;0.3182309406302986;0.32555006771077716;0.9856447559275848;0.9999953190537207;9.999957016962366;0.4167740613283121;0.45365984043866625;0.4536579111244831;0.4228487111585659;0.32999554937304826;0.5363748528084227;0.9999961007816165
25.503292;0.9774920773494921;0.4166977737316206;0.4262843031523243;0.3182309507185283;0.32555007409577424;0.9856450119829023;0.9999952427742592;9.999956275008856;0.4167740100227358;0.45365980470855755;0.4536579856936722;0.42284878634410344;0.3299955889413441;0.5363747167306886;0.9999962584765163
25.513292;0.977492038415086;0.41669784152338724;0.4262843781946462;0.3182309559752526;0.3255500799981888;0.9856452651893622;0.99999517765742;9.999955641845728;0.41677395966116443;0.45365976995565666;0.45365806114854745;0.4228488611997141;0.32999563057434855;0.5363745833842023;0.9999964110027245
25.523292;0.9774920031559995;0.416697907550806;0.4262844521847416;0.31823095623449;0.3255500853919211;0.9856455144532283;0.9999951235819176;9.999955120535537;0.4167739102479936;0.4536597362922626;0.45365813725835913;0.42284893551348823;0.32999567421469206;0.5363744529426354;0.9999965582244157
25.533292;0.9774919710351742;0.4166979717985337;0.42628452495279207;0.31823095130051726;0.32555009025135384;0.985645758551258;0.9999950804173191;9.999954713991414;0.4167738617507045;0.45365970380438064;0.4536582138640794;0.42284900904257433;0.3299957198099691;0.5363743255533934;0.9999966999367835
25.543292;0.9774919414070373;0.41669803424247437;0.42628459634272675;0.3182309409825465;0.32555009454568445;0.985645996318332;0.9999950481654026;9.99995442564894;0.41677381410463166;0.45365967255911577;0.453658290867863;0.42284908160092455;0.3299957673047072;0.5363742013244033;0.9999968359244522
25.553292;0.9774919135715693;0.4166980948314247;0.4262846662141004;0.3182309251143047;0.3255500982513671;0.9856462267903833;0.9999950269563774;9.999954259385142;0.41677376727108956;0.453659642617151;0.45365836819585725;0.4228491531359169;0.3299958166290385;0.536374080319654;0.9999969660286061
25.563292;0.9774918869039065;0.4166981535094277;0.4262847344418794;0.3182309035535485;0.3255501013691922;0.985646449139108;0.999995016882281;9.999954218621497;0.416773721263178;0.4536596140593206;0.45365844576895836;0.4228492237229064;0.3299958677161717;0.536373962557035;0.9999970901540387
25.573292;0.9774918609530655;0.41669821023906845;0.42628480089778725;0.3182308761859619;0.3255501039424198;0.9856466625232998;0.9999950178202237;9.999954306017157;0.4167736761043082;0.45365958702583326;0.4536585234936426;0.42284929351484263;0.32999592054272636;0.5363738480104582;0.9999972082613406
25.583292;0.9774918354159285;0.41669826499746915;0.4262848654402122;0.3182308429424775;0.3255501060423415;0.9856468660131429;0.9999950294313579;9.999954524521112;0.4167736317667711;0.45365956174064614;0.45365860125824037;0.4228493626997373;0.32999597513580026;0.5363737366192265;0.999997320366763
25.593292;0.9774918100567925;0.4166983177709674;0.42628492794393275;0.318230803823594;0.3255501077348909;0.9856470586130573;0.9999950512519433;9.999954878307266;0.4167735881498186;0.45365953846644413;0.4536586789557129;0.42284943147447235;0.3299960315427763;0.5363736283066487;0.9999974264795247
25.603292;0.97749178467505;0.4166983685514095;0.42628498833482464;0.3182307589054556;0.32555010908357057;0.9856472393468927;0.9999950827354062;9.99995537207242;0.41677354511513537;0.45365951742656224;0.4536587565059527;0.42284950002580707;0.32999608979958206;0.5363735230146878;0.9999975265046382
25.613292;0.9774917591062151;0.41669841733745655;0.4262850465865151;0.3182307083252196;0.32555011016815316;0.9856474073895187;0.9999951233123088;9.99995600943606;0.41677350253968815;0.4536594987986701;0.4536588338314664;0.42284956852195743;0.3299961499045615;0.5363734207408402;0.9999976202715178
25.623292;0.9774917331937498;0.41669846414034734;0.42628510268601033;0.31823065226474395;0.32555011106955845;0.9856475621591282;0.9999951725114697;9.9999567919498;0.41677346034324864;0.45365948275637574;0.4536589108335302;0.42284963711040835;0.32999621181214833;0.5363733215346743;0.9999977076782713
25.633292;0.9774917067452942;0.4166985089724164;0.4262851566046792;0.3182305909169021;0.3255501118423666;0.9856477032675122;0.9999952300099049;9.999957718963804;0.41677341847731186;0.4536594694605702;0.4536589874070282;0.4228497058933093;0.3299962754511184;0.5363732254434795;0.9999977887267608
25.643292;0.9774916795498835;0.416698551833196;0.4262852083069917;0.31823052444178285;0.32555011251759036;0.9856478304222557;0.9999952955553966;9.999958787770248;0.41677337688886446;0.453659459021648;0.4536590634642176;0.42284977488774544;0.3299963407365592;0.536373132460382;0.9999978634329605
25.653292;0.9774916514356905;0.41669859271579107;0.4262852577875624;0.31823045296294183;0.32555011311993615;0.9856479433899485;0.9999953688860935;9.999959993847833;0.416773335485257;0.45365945148909936;0.4536591389466425;0.4228498440201943;0.32999640757900234;0.5363730425271339;0.9999979317925263
25.663292;0.9774916222960779;0.41669863161151594;0.4262853051000544;0.318230376609943;0.32555011366399356;0.9856480419980596;0.9999954497546243;9.999961331506949;0.41677329412941977;0.45365944685012494;0.45365921383309893;0.422849913169476;0.3299964758981961;0.5363729555746813;0.9999979937800871
25.673292;0.9774915921008912;0.41669866849481796;0.4262853503599324;0.31823029556823484;0.3255501141443707;0.9856481261492134;0.9999955379907547;9.999962794801926;0.416773252682726;0.453659445033817;0.45365928814665596;0.4228499822113616;0.32999654561567715;0.5363728715471123;0.9999980492905938
25.683292;0.9774915609136854;0.4166987032988476;0.42628539371947083;0.3182302101027843;0.325550114543013;0.9856481958312264;0.9999956334601807;9.999964378187293;0.4167732110494224;0.45365944593471874;0.453659361939041;0.42285005102435724;0.3299966166478248;0.5363727904133792;0.9999980981190021
25.693292;0.9774915289081324;0.41669873590974;0.4262854353405827;0.31823012054741817;0.3255501148298116;0.9856482511304251;0.9999957359834158;9.999966076939529;0.4167731691807734;0.4536594494377818;0.45365943524764396;0.4228501194782559;0.3299966889272806;0.5363727121931449;0.999998140064656
25.703292;0.9774914963756772;0.4166987661944437;0.4262854753866403;0.3182300272787737;0.325550114947878;0.9856482922184676;0.9999958453868018;9.999967887351266;0.4167731270818347;0.453659455438414;0.4536595080571951;0.4228501874405736;0.3299967624204446;0.5363726369580432;0.9999981750634677
25.713292;0.977491463673511;0.4166987940246313;0.42628551400940845;0.31822993069443556;0.3255501148251618;0.9856483192863599;0.9999959616199137;9.999969806437155;0.41677308483268405;0.45365946384256783;0.4536595802914347;0.4228502547918;0.3299968371168416;0.5363725647921683;0.9999982032220293
25.723292;0.9774914311138584;0.41669881929432534;0.4262855513345617;0.31822983120123505;0.32555011442365545;0.9856483325471622;0.9999960847846536;9.999971831521979;0.4167730425772779;0.45365947452928;0.45365965184498275;0.42285032142497175;0.32999691301142414;0.5363724957642314;0.9999982247528062
25.733292;0.9774913988617937;0.41669884197460155;0.42628558746956957;0.3182297292082667;0.32555011377193754;0.9856483323419195;0.9999962150963393;9.999973960188061;0.4167730004828471;0.45365948732960426;0.45365972263947546;0.4228503872319477;0.3299969901066519;0.5363724299150316;0.9999982398768205
25.743292;0.977491366850184;0.4166988621523026;0.4262856225096239;0.31822962511099384;0.3255501129509296;0.9856483191977383;0.9999963528424982;9.999976190444196;0.4167729586963919;0.4536595020571373;0.45365979265831724;0.4228504520883851;0.3299970684285728;0.536372367219146;0.9999982487393022
25.753292;0.9774913347542797;0.41669887998669025;0.42628565653165323;0.3182295192686554;0.3255501120713982;0.9856482937669051;0.9999964983208193;9.999978520526732;0.41677291731562444;0.45365951853671943;0.45365986193866753;0.42285051584312916;0.32999714802919167;0.5363723075440907;0.9999982513962222
25.763292;0.9774913020902712;0.416698895636771;0.42628568960133434;0.31822941199222055;0.3255501112663272;0.985648256727324;0.9999966517408143;9.999980948220859;0.4167728763916387;0.45365953660124847;0.45365993053321413;0.4228505783193006;0.32999722896572814;0.5363722506600327;0.9999982478978449
25.773292;0.9774912683679704;0.416698909218027;0.4262857217801785;0.31822930355165946;0.3255501106791938;0.9856482087620829;0.9999968131606718;9.999983470630385;0.4167728359432716;0.4536595560900406;0.4536599984862189;0.4228506393202666;0.3299973112683648;0.5363721962955745;0.9999982383942121
25.783292;0.9774912331845257;0.41669892079192644;0.42628575311611727;0.31822919420203777;0.32555011044946874;0.9856481506218042;0.999996982502675;9.999986084828755;0.4167727959772114;0.4536595768704102;0.45366006585687413;0.4228506986297088;0.3299973948971414;0.5363721441844068;0.9999982231545091
25.793292;0.9774911962278974;0.4166989303909694;0.4262857836422402;0.31822908421667245;0.3255501107025205;0.9856480831473647;0.9999971595657065;9.999988788517898;0.41677275653169177;0.45365959884873946;0.4536601327362143;0.4228507560192013;0.3299974797050354;0.5363720940792583;0.9999982024493067
25.803292;0.9774911572715184;0.41669893807267533;0.42628581338053656;0.31822897388994914;0.32555011152952174;0.9856480072378897;0.9999973440095069;9.999991579881312;0.4167727177028471;0.45365962195752235;0.45366019922429246;0.4228508112653694;0.3299975654642063;0.5363720457739509;0.9999981763999158
25.813292;0.97749111620902;0.41669894396564683;0.42628584232655176;0.31822886350018775;0.3255501129655202;0.9856479238693218;0.9999975353816224;9.999994457036776;0.41677267962030246;0.4536596461567466;0.45366026540778237;0.42285086414741324;0.3299976519423334;0.5363719991457329;0.999998144942769
25.823292;0.977491073038828;0.4166989482665963;0.42628587043537486;0.31822875329771877;0.3255501149905272;0.9856478341402111;0.9999977331910391;9.999997417657488;0.4167726424047293;0.453659671446661;0.4536603313504227;0.42285091442295203;0.329997738947384;0.5363719541675827;0.9999981079056522
25.833292;0.9774910277841926;0.41669895118639527;0.4262858976298076;0.3182286435380115;0.3255501175548896;0.9856477392268731;0.9999979369890277;10.000000458503845;0.41677260613876826;0.4536596978721653;0.45366039709716754;0.4228509618137974;0.32999782632665203;0.5363719108618413;0.9999980651188515
25.843292;0.9774909804468227;0.41669895289772546;0.42628592380832037;0.31822853449773103;0.32555012060741034;0.9856476402258396;0.9999981464111498;10.00000357512443;0.4167725708533852;0.4536597255176609;0.4536604626870601;0.4228510060136844;0.3299979139405574;0.5363718692526879;0.999998016462923
25.853292;0.9774909310234964;0.41669895352541236;0.4262859488388687;0.3182284264644327;0.3255501241002329;0.9856475379823105;0.999998361150936;10.000006762361805;0.4167725365239348;0.45365975447327983;0.4536605281630306;0.4228510467165177;0.3299980016252635;0.5363718293741727;0.9999979618057165
25.863292;0.9774908795304937;0.4166989531517298;0.4262859725679886;0.318228319729135;0.3255501279839625;0.9856474330636049;0.9999985809110493;10.000010015107977;0.4167725030797856;0.4536597847846299;0.4536605935895319;0.42285108365169416;0.32999808918906415;0.5363717912790963;0.9999979009509753
25.873292;0.9774908260238961;0.41669895180909466;0.4262859948627786;0.31822821456637645;0.3255501322328302;0.9856473258963115;0.9999988053816772;10.000013328342996;0.41677247041579185;0.45365981642545183;0.4536606590614457;0.42285111660012653;0.32999817644150253;0.5363717550442272;0.9999978336923608
25.883292;0.9774907706769815;0.4166989494954268;0.4262860156464001;0.31822811119864436;0.32555013688928186;0.9856472168813024;0.99999903426563;10.000016696998989;0.4167724383900641;0.4536598492995874;0.45366072469493485;0.4228511453978867;0.3299982631899141;0.5363717208420279;0.9999977599068243
25.893292;0.9774907138452684;0.4166989462265932;0.4262860348786368;0.31822800978348054;0.3255501420812656;0.9856471063997565;0.9999992673352525;10.000020116394435;0.41677240682698896;0.453659883274592;0.4536607906263928;0.42285116994012517;0.32999834920469395;0.5363716889948349;0.9999976796181675
25.903292;0.9774906560142407;0.41669894206351;0.4262860525084768;0.3182279104272236;0.3255501479965115;0.9856469948242426;0.9999995044541246;10.000023582322008;0.4167723755336424;0.4536599182448557;0.4536608570148889;0.42285119017219336;0.3299984342103253;0.536371659919882;0.9999975930202737
25.913292;0.9774905977278908;0.41669893707910505;0.42628606846681444;0.3182278132065257;0.3255501548344876;0.9856468825985121;0.9999997455576248;10.000027090970349;0.4167723443211484;0.45365995416430954;0.45366092403078384;0.4228512060722679;0.3299985179138675;0.5363716340342264;0.9999975004613496
25.923292;0.9774905395847354;0.41669893131062485;0.4262860826871039;0.31822771820077345;0.3255501627610251;0.9856467702901607;0.9999999906357504;10.000030639877123;0.4167723130354101;0.45365999100373916;0.45366099184174696;0.4228512176424098;0.3299986000486057;0.5363716116834606;0.9999974023799713
25.933292;0.977490482219257;0.4166989247484917;0.42628609510301246;0.31822762552277456;0.32555017187907487;0.9856466585078273;1.000000239692636;10.000034228435755;0.4167722815861602;0.4536600286919216;0.4536610606145141;0.4228512249044643;0.3299986803984773;0.5363715931102127;0.9999972992373832
25.943292;0.9774904261640243;0.41669891736020215;0.4262861056328242;0.3182275353252013;0.3255501822250113;0.9856465477515566;1.0000004926953272;10.000037856607932;0.4167722499544636;0.45366006710550477;0.4536611305273901;0.4228512278855195;0.3299987587914148;0.536371578459334;0.9999971915190784
25.953292;0.9774903717093881;0.41669890910383667;0.42628611416923595;0.31822744777937595;0.32555019378341227;0.9856464383502641;1.0000007495656007;10.000041523499238;0.4167722181729307;0.45366010609817464;0.45366120176401364;0.42285122659726615;0.3299988350854634;0.5363715677842168;0.9999970797385324
25.963292;0.9774903190154768;0.4166988999142855;0.4262861205709373;0.3182273630454419;0.3255502064871735;0.9856463304724224;1.000001010184263;10.000045226825472;0.4167721862797352;0.4536601455539633;0.4536612744781294;0.42285122103666467;0.32999890915585367;0.5363715610504615;0.9999969643578439
25.973292;0.9774902683925905;0.4166988896933693;0.4262861246674212;0.31822728126655636;0.3255502201944128;0.9856462241433142;1.0000012743966693;10.000048962717468;0.41677215428669506;0.45366018544024345;0.4536613487727923;0.4228512112150062;0.3299989808792702;0.5363715581668407;0.9999968457430572
25.983292;0.9774902204153193;0.41669887832188623;0.4262861262712732;0.31822720259428033;0.32555023468643707;0.9856461192802697;1.0000015420529584;10.000052725688716;0.41677212220400317;0.45366022579162235;0.4536614247187211;0.4228511971799699;0.32999905012913755;0.5363715590232551;0.9999967242494969
25.993292;0.9774901757838441;0.4166988656905322;0.42628612518298775;0.3182271272174884;0.3255502497143699;0.9856460157095217;1.0000018130468982;10.000056508836904;0.4167720900663269;0.4536602666273298;0.45366150236638764;0.4228511790012217;0.3299991167935538;0.5363715634903743;0.999996600296444
26.003292;0.9774901351057076;0.41669885173513527;0.42628612120497855;0.3182270553625077;0.3255502650610985;0.9856459131439306;1.0000020873066193;10.000060304644292;0.4167720579162482;0.45366030791077455;0.4536615817316885;0.422851156760804;0.32999918079195156;0.5363715714103723;0.9999964743484585
26.013292;0.9774900987676481;0.4166988364454252;0.4262861141557714;0.3182269872584283;0.32555028057433044;0.9856458111798194;1.0000023647860496;10.000064106346729;0.41677202581715006;0.4536603495963569;0.4536616628031951;0.422851130596488;0.3299992420677934;0.5363715826232693;0.9999963469026818
26.023292;0.9774900669599592;0.4166988198389318;0.42628610386464477;0.31822692309391976;0.325550296153148;0.9856457093411327;1.0000026454747066;10.000067908762622;0.41677199390464215;0.4536603916833578;0.4536617455897539;0.42285110073617094;0.329999300579101;0.5363715970079982;0.9999962184744896
26.033292;0.9774900398117504;0.416698801937471;0.42628609017240154;0.31822686299651637;0.32555031171298493;0.9856456071318933;1.000002929353616;10.000071708126873;0.41677196237716796;0.45366043421614227;0.4536618301501696;0.4228510674557742;0.3299993563040428;0.5363716145058471;0.9999960895004132
26.043292;0.9774900174862277;0.41669878277373007;0.42628607294520887;0.3182268070358207;0.3255503271695311;0.9856455040634216;1.0000032163461339;10.000075501664227;0.41677193142314917;0.45366047726244985;0.45366191656754384;0.4228510310180882;0.32999940923771887;0.5363716351040698;0.9999959602370962
26.053292;0.9774900000979615;0.41669876240032877;0.42628605208263265;0.3182267552257189;0.32555034242633374;0.9856453996832721;1.0000035063512531;10.000079287248793;0.4167719011642033;0.45366052090424197;0.4536620049047956;0.42285099165108825;0.3299994593749477;0.5363716588078951;0.9999958307738327
26.063292;0.9774899875413807;0.41669874088023434;0.4262860275179184;0.31822670751193816;0.3255503573450786;0.9856452936313234;1.000003799286224;10.00008306270771;0.4167718716388828;0.45366056523868836;0.4536620951811439;0.42285094954487534;0.329999506712178;0.5363716856626404;0.9999957011498504
26.073292;0.9774899794544721;0.41669871828264254;0.42628599920402854;0.3182266637640619;0.32555037174066026;0.985645185705701;1.0000040950658313;10.000086824458927;0.41677184282818736;0.45366061038655775;0.453662187398594;0.4228509048654846;0.3299995512628669;0.5363717157736375;0.9999955714597344
26.083292;0.9774899753559619;0.41669869470459414;0.42628596710141176;0.318226623794171;0.3255503854194859;0.9856450758944424;1.0000043935404117;10.000090566204458;0.41677181470696517;0.45366065650041054;0.45366228160051164;0.42285085780328807;0.32999959306068427;0.5363717492565002;0.9999954418576608
26.093292;0.9774899747969354;0.41669867030752716;0.42628593119402725;0.31822658738333687;0.325550398205954;0.9856449643743931;1.0000046944261831;10.000094278895638;0.4167717872759059;0.4536607037546929;0.453662377862835;0.4228508086165182;0.3299996321593917;0.5363717861836529;0.9999953125633299
26.103292;0.9774899774053968;0.41669864533398066;0.4262858915037009;0.31822655429041063;0.32555040992894213;0.9856448515123531;1.0000049972950609;10.000097952088835;0.4167717605624055;0.4536607523214717;0.45366247622194766;0.42285075762391294;0.32999966862540353;0.536371826566321;0.9999951839370426
26.113292;0.9774899828193239;0.41669862008094954;0.42628584808284237;0.3182265242546906;0.32555042041155224;0.9856447378017844;1.0000053016691846;10.0001015755823;0.41677173460300926;0.4536608023566158;0.45366257666061716;0.4228507051735651;0.32999970251654964;0.5363718703386504;0.9999950564793201
26.123292;0.9774899906152182;0.41669859485544863;0.4262858010041041;0.3182264970073405;0.3255504294853131;0.9856446237265071;1.0000056071178114;10.000105140365873;0.416771709415068;0.45366085400650635;0.45366267914124264;0.4228506516311331;0.3299997338698433;0.5363719173659699;0.9999949307294947
26.133292;0.9774900003306091;0.41669856995827276;0.42628575034474503;0.31822647228042344;0.3255504369993532;0.9856445096876159;1.0000059132679338;10.000108638987607;0.4167716849882968;0.4536609074145531;0.4536627836146954;0.42285059737986413;0.32999976269780756;0.5363719674995111;0.9999948072138678
26.143292;0.9774900115253844;0.4166985456978998;0.42628569617416484;0.3182264498056013;0.32555044282446033;0.9856443960166967;1.0000062197959638;10.000112065760678;0.41677166130993903;0.4536609627010364;0.4536628900165386;0.42285054280549694;0.32999978897478993;0.5363720206231076;0.999994686474697
26.153292;0.9774900238480445;0.4166985223965875;0.42628563856158347;0.31822642932825695;0.325550446875203;0.9856442830090919;1.000006526443713;10.000115416740153;0.4167716383773049;0.45366101993736185;0.45366299824444717;0.42285048826177585;0.3299998126301919;0.5363720766448493;0.999994569082016
26.163292;0.9774900371287705;0.41669850037225903;0.42628557759457164;0.3182264106382632;0.32555044913192693;0.985644170971406;1.0000068330018506;10.000118688755524;0.41677161617979164;0.45366107915368703;0.4536631081248111;0.42285043405344963;0.32999983357259327;0.5363721354623335;0.9999944555906256
26.173292;0.9774900514039706;0.41669847991377396;0.4262855133962698;0.3182263935694702;0.32555044962937335;0.9856440602635393;1.0000071392563759;10.000121877193292;0.41677159469438524;0.4536611403692887;0.45366321941084015;0.4228503804578;0.3299998517266332;0.5363721969567385;0.9999943464907639
