time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.183292;0.9774900668287693;0.4166984612602391;0.4262854461289478;0.3182263779736711;0.3255504484189347;0.9856439512634027;1.0000074449817984;10.000124974645137;0.41677157391316033;0.4536612036124839;0.4536633317950531;0.4228503277491424;0.3299998670463599;0.5363722610140186;0.9999942422040417
26.193292;0.9774900835640365;0.41669844457839994;0.42628537597704147;0.31822636371966845;0.3255504455475959;0.9856438442330706;1.0000077500038922;10.000127972258703;0.4167715538693098;0.4536612689177796;0.4536634449104084;0.4228502762045758;0.3299998794955516;0.5363723275221814;0.9999941431395895
26.203292;0.9774901016942732;0.4166984299494407;0.42628530312459906;0.3182263507072578;0.3255504410731674;0.9856437391998413;1.0000080542615135;10.000130861970874;0.41677153463128724;0.45366133631482874;0.4536635583383095;0.42285022608947087;0.32999988901228766;0.5363723963611683;0.9999940497517313
26.213292;0.9774901212370509;0.41669841738549623;0.4262852277516914;0.318226338852334;0.32555043508289;0.9856436359657124;1.0000083578029408;10.00013363734669;0.4167715162810107;0.45366140582788494;0.45366367164787513;0.42285017763548094;0.3299998954891361;0.5363724674378902;0.9999939625218879
26.223292;0.9774901422866697;0.4166984068628485;0.42628515005439793;0.3182263280538866;0.3255504276899145;0.9856435341923276;1.0000086607133407;10.000136292967369;0.4167714989004742;0.453661477459192;0.4536637844423701;0.42285013103982727;0.3299998987922915;0.5363725407322886;0.9999938819089762
26.233292;0.9774901651600185;0.4166983983323092;0.42628507025708406;0.3182263181947841;0.3255504190331944;0.9856434334516125;1.0000089630450484;10.000138823588836;0.4167714825536568;0.45366155112811535;0.45366389637055043;0.4228500864692608;0.32999989879669533;0.5363726163128512;0.9999938083623041
26.243292;0.9774901903736772;0.4166983917034848;0.4262849886035644;0.31822630917047495;0.32555040930473006;0.9856433332365766;1.0000092648084766;10.000141224149104;0.4167714672692214;0.4536616266328063;0.4536640071206084;0.42285004405533727;0.32999989540377905;0.5363726943197502;0.9999937423517722
26.253292;0.9774902185240659;0.4166983868396709;0.4262849053528507;0.3182263008934223;0.32555039876653413;0.9856432330096289;1.0000095659856796;10.000143490202596;0.4167714530517615;0.453661703690516;0.4536641164158885;0.42285000390113975;0.3299998885496469;0.5363727749128182;0.9999936843099558
26.263292;0.9774902501999727;0.4166983835703449;0.4262848207708193;0.318226293280745;0.3255503877208476;0.985643132329298;1.0000098665016361;10.000145617983021;0.41677143989930004;0.453661781993422;0.4536642240033216;0.4228499660887584;0.3299998782079305;0.5363728582342955;0.9999936345118879
26.273292;0.9774902858953979;0.41669838170060497;0.42628473509364245;0.3182262862691721;0.32555037646616863;0.9856430309457708;1.0000101661768743;10.000147604327635;0.41677142780343995;0.45366186121775764;0.45366432965209413;0.42284993068299476;0.32999986438451523;0.5363729444196963;0.9999935929844306
26.283292;0.9774903259441455;0.41669838101273926;0.42628464849370407;0.31822627985194274;0.325550365268071;0.9856429287208583;1.0000104647496093;10.000149446696087;0.41677141674672324;0.45366194099945545;0.4536644331641564;0.42284989774256676;0.32999984711503627;0.5363730335929506;0.9999935594949735
26.293292;0.9774903705420988;0.41669838126954944;0.426284561080772;0.31822627409129606;0.32555035433532803;0.9856428254642449;1.000010761956705;10.000151143000203;0.41677140669362583;0.4536620209245456;0.45366453437488813;0.42284986732082785;0.3299998264487552;0.5363731258367818;0.9999935336583984
26.303292;0.9774904197966443;0.4166983822230013;0.42628447290740634;0.31822626908977797;0.3255503438078049;0.985642720899139;1.0000110575699417;10.000152691367447;0.41677139757342146;0.45366210055511064;0.45366463316197153;0.42284983946835714;0.32999980242297183;0.5363732212002712;0.9999935151222681
26.313292;0.9774904737264969;0.4166983836362518;0.4262843839505998;0.3182262649607979;0.32555033376812825;0.9856426147547065;1.0000113513889857;10.000154090276963;0.4167713892896637;0.45366217946106013;0.4536647294629709;0.4228498142649271;0.32999977507249995;0.5363733197354249;0.9999935036827858
26.323292;0.977490532252129;0.4166983853183677;0.4262842941156807;0.31822626183024344;0.32555032426403036;0.985642506831534;1.0000116432819617;10.000155338751926;0.41677138175806744;0.4536622572360309;0.45366482324707125;0.4228497918270315;0.3299997444510467;0.536373421525416;0.9999934992348569
26.333292;0.9774905952703333;0.41669838713512175;0.42628420328625977;0.3182262598429016;0.3255503153211156;0.985642396985818;1.0000119332217723;10.000156436292418;0.4167713749230406;0.4536623335063241;0.453664914449603;0.4228497722594746;0.32999971060872246;0.5363735266858187;0.9999935016354163
26.343292;0.977490662788186;0.4166983890046529;0.4262841113768701;0.3182262591451297;0.3255503069341591;0.9856422850805983;1.0000122212444245;10.00015738328138;0.41677136874535226;0.45366240795029567;0.45366500295456014;0.4228497556280882;0.32999967356250154;0.536373635331946;0.9999935106511101
26.353292;0.9774907349587112;0.41669839091626854;0.4262840183651182;0.3182262598619695;0.3255502990361611;0.9856421709517766;1.0000125074444617;10.000158181915014;0.4167713631980087;0.4536624803251487;0.4536650886425804;0.4228497419815097;0.32999963332098975;0.5363737475446166;0.999993525999916
26.363292;0.9774908119912095;0.4166983929367905;0.4262839242989065;0.31822626209468935;0.3255502914717712;0.9856420544245632;1.0000127920073452;10.000158836438784;0.4167713582807672;0.4536625504669562;0.4536651714304015;0.4228497313586392;0.32999958993245043;0.5363738633626002;0.9999935473712421
26.373292;0.9774908940789772;0.4166983951832623;0.4262838292875105;0.318226265927081;0.32555028401375746;0.9856419353824939;1.0000130751229077;10.000159352450568;0.4167713540310369;0.4536626182389433;0.4536652512600685;0.42284972376881047;0.32999954349645216;0.5363739827883084;0.9999935744136583
26.383292;0.9774909813550062;0.41669839779712703;0.4262837334929774;0.3182262714291823;0.3255502764106044;0.9856418138182086;1.000013356837325;10.000159735892108;0.41677135049811737;0.4536626834513441;0.4536653280670656;0.4228497191773201;0.3299994941369179;0.5363741057791884;0.9999936067172367
26.393292;0.9774910738334822;0.41669840091965954;0.42628363710998485;0.31822627867088005;0.3255502684234893;0.9856416898218714;1.0000136370072286;10.000159992145399;0.4167713476988521;0.453662745814204;0.45366540177463643;0.42284971751225675;0.3299994419657112;0.5363742322288255;0.999993643820666
26.403292;0.9774911714024632;0.4166984046659585;0.4262835403432274;0.3182262877230807;0.3255502598506821;0.9856415635623067;1.0000139153642194;10.000160125886394;0.4167713456125066;0.45366280496250505;0.4536654723229575;0.4228497186981311;0.32999938706835963;0.536374361970767;0.9999936852962511
26.413292;0.9774912738611101;0.4166984091284793;0.42628344340596847;0.318226298631016;0.3255502505492535;0.9856414352865587;1.00001419160205;10.000160141508841;0.41677134419496353;0.45366286052902066;0.45366553967811324;0.4228497226757454;0.3299993295213885;0.5363744948083681;0.9999937308253452
26.423292;0.9774913809605038;0.4166984144072602;0.4262833465266146;0.31822631140789104;0.325550240442237;0.9856413052753149;1.0000144654471204;10.000160043376106;0.41677134337756405;0.4536629122092387;0.45366560381136406;0.4228497293824008;0.32999926941677776;0.5363746305504065;0.9999937801354853
26.433292;0.9774914924587602;0.416698420621446;0.4262832499529872;0.3182263260632657;0.32555022950557994;0.98564117375677;1.0000147367235892;10.000159836387427;0.4167713430757382;0.4536629598027223;0.4536656647007121;0.42284973874064635;0.32999920688630646;0.5363747690224724;0.9999938328849324
26.443292;0.9774916081446415;0.4166984278799994;0.42628315396416333;0.31822634262250277;0.32555021775374027;0.9856410408581817;1.0000150053674972;10.000159526591696;0.4167713432002844;0.45366300323764347;0.45366572234869307;0.4228497506661431;0.32999914212623355;0.5363749100298556;0.9999938886450398
26.453292;0.9774917278050035;0.41669843624343567;0.42628305887575824;0.31822636111860714;0.325550205241013;0.9856409065864459;1.0000152713820563;10.000159120493857;0.41677134366345525;0.4536630425519612;0.4536657767847578;0.42284976507144917;0.3299990753914158;0.5363750533051882;0.9999939469827615
26.463292;0.9774918512028571;0.41669844571882864;0.42628296501111196;0.3182263815707862;0.32555019205284164;0.9856407708184683;1.0000155348213233;10.000158623864156;0.41677134440942437;0.4536630778428721;0.4536658280553769;0.42284978187745736;0.32999900696329076;0.5363751984785838;0.9999940075345017
26.473292;0.9774919780723246;0.41669845628376434;0.4262828726624742;0.3182264039716314;0.32555017827387467;0.9856406333383464;1.0000157958034066;10.00015804152794;0.416771345454515;0.4536631092392841;0.4536658762202016;0.4228498010180941;0.3299989371412859;0.5363753450795965;0.999994069986372
26.483292;0.9774921080829838;0.4166984678947992;0.4262827820818865;0.3182264282999199;0.3255501639828285;0.9856404938755728;1.0000160545234464;10.000157377523331;0.4167713468974794;0.45366313690410504;0.4536659213420684;0.42284982241158814;0.32999886625442315;0.536375492578798;0.9999941340543675
26.493292;0.9774922408342736;0.41669848046491204;0.42628269349070363;0.31822645453722836;0.3255501492804846;0.9856403521272188;1.0000163112504676;10.000156634893333;0.4167713489037868;0.4536631610422692;0.453665963453191;0.42284984593387126;0.32999879464820786;0.5363756404443408;0.9999941995258315
26.503292;0.9774923759759797;0.41669849385241825;0.42628260709491755;0.3182264826553682;0.32555013429003044;0.9856402078351008;1.0000165662188765;10.000155815550537;0.4167713516786171;0.45366318189715066;0.4536660025437741;0.4228498714206027;0.3299987226504367;0.5363757881811705;0.9999942662570481
26.513292;0.9774925133733393;0.4166985078875171;0.42628252310517306;0.3182265126080461;0.3255501191264087;0.9856400608739738;1.0000168194441814;10.000154920454015;0.4167713554192675;0.453663199739063;0.45366603859817795;0.4228498986715938;0.329998650548535;0.5363759353448683;0.9999943341865182
26.523292;0.9774926531635839;0.4166985224019811;0.4262824417473064;0.31822654435424874;0.3255501038777833;0.9856399112657565;1.0000170706241431;10.000153949621224;0.4167713602648887;0.4536632148503224;0.4536660716273386;0.4228499274656913;0.32999857858518505;0.5363760815396574;0.9999944034545577
26.533292;0.9774927957267555;0.416698537239415;0.42628236325961855;0.3182265778683397;0.3255500886031068;0.9856397591630973;1.0000173191662887;10.000152901751543;0.4167713662891458;0.45366322750071525;0.45366610166188026;0.42284995759266836;0.32999850696518446;0.5363762264243396;0.999994474459545
26.543292;0.9774929416111918;0.41669855226019564;0.4262822878799345;0.3182266131186109;0.32555007333778513;0.9856396048832226;1.0000175642892297;10.000151774274341;0.4167713735414485;0.4536632379457241;0.453666128731197;0.42284998885671776;0.32999843586631483;0.5363763697131837;0.9999945477171995
26.553292;0.9774930913810328;0.4166985673282434;0.4262822158334135;0.3182266500371461;0.3255500581015656;0.9856394489459979;1.000017805138301;10.000150564469054;0.4167713820896099;0.45366324646549194;0.45366615285751927;0.42285002105595887;0.32999836545719746;0.5363765111438681;0.9999946236597231
26.563292;0.9774932454959796;0.41669858228018525;0.42628214733498593;0.31822668849984753;0.3255500428915413;0.9856392919857062;1.000018040833265;10.00014927099397;0.4167713920231488;0.45366325338782093;0.45366617405660564;0.4228500539914592;0.3299982959190873;0.5363766504505189;0.9999947025720873
26.573292;0.977493404283305;0.4166985969287032;0.42628208259282074;0.3182267283376776;0.32555002767509034;0.9856391345603653;1.000018270476942;10.000147894671233;0.41677140343086283;0.45366325905225807;0.4536661923385111;0.42285008750653147;0.32999822744081475;0.536376787379225;0.9999947846741396
26.583292;0.9774935678767276;0.4166986111029845;0.42628202179476105;0.31822676937022315;0.32555001240819226;0.985638977003288;1.0000184932209422;10.000146437937248;0.416771416375514;0.45366326374983873;0.453666207716988;0.42285012149767043;0.3299981601952971;0.5363769217164324;0.9999948702252333
26.593292;0.9774937361519295;0.416698624678301;0.42628196508686034;0.318226811430518;0.3255499970518288;0.9856388194247937;1.000018708338917;10.000144903817182;0.41677143086579804;0.4536632677047859;0.45366622022989095;0.4228501558640585;0.32999809435443994;0.5363770533057718;0.9999949595690261
26.603292;0.9774939087873349;0.4166986375811424;0.42628191256385234;0.3182268543775991;0.32554998155977105;0.9856386619172951;1.0000189152146377;10.000143295763852;0.41677144683647016;0.45366327112943766;0.45366622995499334;0.42285019046008954;0.3299980301285425;0.5363771820592348;0.9999950531151027
26.613292;0.9774940853879337;0.41669864977383236;0.4262818642840837;0.3182268980991481;0.32554996586437196;0.9856385047619571;1.0000191132634886;10.000141618166769;0.4167714641518586;0.45366327428460707;0.4536662369984497;0.4228502251107529;0.32999796776073553;0.5363773079689262;0.9999951512812724
26.623292;0.9774942655672149;0.41669866122147564;0.4262818203036839;0.31822694249056205;0.3255499498715439;0.9856383483574002;1.0000193018766688;10.00013987652452;0.41677148262824054;0.4536632774498903;0.4536662414648663;0.42285025965581063;0.3299979074876253;0.5363774311207762;0.9999952544165276
26.633292;0.9774944489895884;0.41669867186497656;0.426281780695391;0.3182269874248115;0.32554993345769606;0.9856381930160599;1.0000194804404963;10.000138076922239;0.41677150206478264;0.4536632808550038;0.45366624344119555;0.4228502939841088;0.32999784952739863;0.5363775516976781;0.9999953627738748
26.643292;0.9774946353634454;0.4166986816260539;0.4262817455244475;0.31822703275692976;0.32554991648509335;0.9856380389133917;1.0000196484065298;10.000136225410124;0.41677152227175973;0.45366328467345446;0.45366624298437813;0.4228503280383755;0.32999779409619384;0.5363776699487999;0.9999954765758591
26.653292;0.9774948243977434;0.4166986904395508;0.4262817147936397;0.31822707836746106;0.3255498988265342;0.9856378861530405;1.0000198053438292;10.000134327779268;0.41677154307375525;0.4536632890601731;0.4536662400775554;0.4228503617897855;0.329997741414794;0.5363777861195468;0.9999955960905623
26.663292;0.9774950158108763;0.41669869827113426;0.4262816884030209;0.3182271241990031;0.3255498803689149;0.9856377347980241;1.000019950918039;10.000132389186636;0.4167715642960703;0.45366329418459644;0.4536662346063244;0.4228503952141155;0.32999769169411347;0.5363779003771538;0.9999957216640639
26.673292;0.9774952093688154;0.4166987050876333;0.4262816661635099;0.31822717025417346;0.3255498609950915;0.9856375848811542;1.0000200848315115;10.000130413591389;0.4167715857604264;0.45366330023213314;0.4536662264159676;0.4228504282716666;0.3299976451173354;0.5363780127834744;0.9999958537097166
26.683292;0.9774954048855472;0.41669871080485904;0.4262816478339897;0.3182272165787924;0.3255498405770345;0.9856374364757657;1.0000202067968482;10.000128403692695;0.4167716072674525;0.4536633073583165;0.453666215381377;0.42285046088825623;0.329997601835745;0.5363781233332833;0.9999959926457851
26.693292;0.9774956022414095;0.4166987152684671;0.42628163314066486;0.3182272632585345;0.325549818998202;0.9856372897891916;1.0000203166039072;10.000126361307414;0.4167716285820544;0.45366331565459556;0.4536662014273835;0.4228504929614278;0.3299975619708071;0.5363782320086344;0.9999961388392566
26.703292;0.977495801417082;0.416698718296055;0.42628162178382745;0.31822731040433877;0.32554979616445634;0.9856371452107908;1.0000204142417546;10.000124287684471;0.41677164947109885;0.4536633251753322;0.45366618452779395;0.4228505243808771;0.3299975256096473;0.5363783387913716;0.9999962925680339
26.713292;0.9774960024502436;0.41669871974514666;0.426281613440007;0.31822735811759756;0.3255497719863163;0.9856370033041623;1.0000204999036717;10.000122183801516;0.4167716697286448;0.4536633359629382;0.4536661647091915;0.42285055503116753;0.329997492801502;0.5363784436588735;0.9999964539559595
26.723292;0.9774962053167697;0.41669871954516935;0.426281607775419;0.3182274064718773;0.3255497463684568;0.9856368647282584;1.0000205738555872;10.000120051052562;0.4167716891502197;0.4536633480284769;0.45366614206742334;0.4228505847884716;0.32999746355934273;0.5363785466052412;0.9999966229449102
26.733292;0.9774964098409612;0.41669871768106853;0.4262816044590025;0.31822745551456155;0.325549719211791;0.985636730156983;1.0000206363580395;10.000117891694478;0.41677170754384196;0.4536633613596205;0.4536661167703896;0.42285061353618414;0.32999743785297797;0.5363786476654413;0.9999967993553466
26.743292;0.9774966157185372;0.41669871416215626;0.4262816031402956;0.3182275052635978;0.3255496904221773;0.9856366002686487;1.0000206877208018;10.000115708290888;0.41677172478428465;0.45366337598508816;0.4536660890130412;0.42285064118296695;0.32999741560476936;0.5363787469145771;0.9999969829516848
26.753292;0.9774968226395618;0.4166987090095561;0.4262816034372616;0.31822755569932576;0.325549659929733;0.9856364757259939;1.0000207283383282;10.000113503249866;0.41677174083952756;0.45366339198384426;0.4536660589701148;0.42285066765520996;0.3299973967120221;0.5363788444528188;0.9999971734397272
26.763292;0.977497030440434;0.41669870226430067;0.4262816049759959;0.31822760676777323;0.3255496277061592;0.9856363570978023;1.0000207585945071;10.00011127937786;0.41677175577112313;0.45366340939851946;0.4536660268056874;0.4228506928614049;0.32999738106466103;0.5363789403802794;0.999997370444292
26.773292;0.9774972391858281;0.4166986939773677;0.4262816074292986;0.3182276583948814;0.32554959377826254;0.9856362447717592;1.0000207787651454;10.000109040347612;0.4167717697262016;0.4536634281912693;0.45366599271434765;0.4228507166694557;0.3299973685350326;0.5363790347584689;0.9999975735339988
26.783292;0.9774974491147368;0.4166986841789716;0.4262816105220831;0.318227710501787;0.32554955824555926;0.9856361389156003;1.0000207890425592;10.00010679005192;0.4167717829080151;0.45366344830051014;0.4536659569347569;0.4228507389546597;0.3299973589856954;0.536379127576004;0.9999977822747002
26.793292;0.9774976605390614;0.4166986728804876;0.4262816140209594;0.31822776301441136;0.325549521289223;0.9856360395103566;1.0000207896145759;10.000104531541538;0.41677179554610727;0.4536634696909158;0.45366591972101583;0.42285075967653146;0.3299973523044629;0.5363792187336694;0.9999979962518534
26.803292;0.9774978738075628;0.41669866009968726;0.42628161771185674;0.31822781584477927;0.3255494831567729;0.9856359464266061;1.0000207806747763;10.00010226665739;0.4167718078954933;0.45366349234093195;0.453665881307494;0.4228507788757642;0.3299973484116306;0.5363793080577866;0.9999982150283595
26.813292;0.977498089282412;0.4166986458582778;0.4262816213826468;0.31822786885605053;0.3255494441352118;0.9856358595194068;1.0000207623595159;10.000099996412274;0.4167718202299768;0.453663516220438;0.45366584191588877;0.4228507966047305;0.3299973472329929;0.5363793953432427;0.9999984380968073
26.823292;0.9774983072668623;0.41669863015235675;0.42628162483551946;0.3182279218666849;0.3255494045260914;0.9856357787022214;1.0000207347199006;10.000097721572304;0.41677183280337493;0.4536635412991764;0.45366580179557653;0.42285081288681015;0.3299973486970291;0.536379480393688;0.9999986648791052
26.833292;0.977498527942816;0.4166986129222561;0.42628162791103447;0.3182279746874844;0.32554936462144146;0.9856357039473032;1.0000206977644874;10.00009544289955;0.4167718458214094;0.4536635675689798;0.45366576123418184;0.4228508277104077;0.32999735276410164;0.5363795630113044;0.9999988946901509
26.843292;0.9774987513430069;0.416698594061378;0.42628163049652706;0.31822802713332526;0.3255493246883281;0.9856356352524268;1.000020651523014;10.00009316076642;0.4167718594363316;0.45366359503905546;0.4536657205273532;0.42285084102574755;0.3299973594270767;0.5363796429500506;0.9999991266699264
26.853292;0.9774989773358045;0.41669857346791594;0.42628163251621837;0.31822807899585714;0.325549284951685;0.985635572622471;1.0000205960917918;10.000090874826618;0.41677187373962715;0.45366362369943;0.4536656799432578;0.4228508527570072;0.3299973686775666;0.5363797199152249;0.9999993598264207
26.863292;0.9774992056612898;0.41669855106663045;0.42628163390520957;0.31822813002282874;0.3255492455677036;0.9856355160285534;1.000020531623543;10.000088584635645;0.416771888771529;0.45366365349585375;0.45366563970046553;0.42285086282224876;0.3299973804850121;0.536379793623384;0.9999995931689952
26.873292;0.9774994360110766;0.4166985267759783;0.42628163459222895;0.3182281799332923;0.3255492066247141;0.9856354653357265;1.00002045826272;10.000086290466196;0.4167719045445771;0.453663684337101;0.4536655999592406;0.42285087113701125;0.3299973947847809;0.5363798638423006;0.9999998257735547
26.883292;0.9774996680750911;0.4166985004868682;0.42628163451682644;0.31822822843789456;0.32554916818223056;0.9856354202614288;1.0000203760896182;10.00008399285872;0.4167719210387695;0.4536637161153728;0.45366556082106385;0.42285087760968015;0.3299974114608414;0.5363799303876474;1.000000056759592
26.893292;0.9774999015664617;0.4166984720761431;0.42628163365191235;0.31822827524343117;0.325549130302615;0.9856353804110506;1.0000202851375384;10.000081691321538;0.4167719381931523;0.45366374871832654;0.45366552235658775;0.4228508821379801;0.32999743034845236;0.5363799931276678;1.000000285299471
26.903292;0.9775001362786534;0.416698441420301;0.4262816320025998;0.31822832005673735;0.3255490930623722;0.9856353453672468;1.0000201854669453;10.000079384014482;0.4167719559332997;0.45366378203289265;0.45366548465755185;0.4228508846083819;0.32999745126277585;0.5363800519981937;1.0000005106585492
26.913292;0.9775003721327051;0.4166984084090314;0.42628162959772925;0.31822836259503856;0.3255490565694896;0.9856353147409234;1.0000200771919732;10.000077068677998;0.4167719742031904;0.45366381595870253;0.4536654478502647;0.42285088490285105;0.32999747402428337;0.5363801069975762;1.0000007321886792
26.923292;0.9775006091286356;0.4166983729678237;0.42628162648983536;0.3182284025898549;0.3255490209586807;0.9856352881399386;1.0000199604418403;10.000074743148827;0.41677199297958634;0.45366385042126933;0.45366541205726363;0.4228508829048324;0.32999749846127485;0.5363801581874174;1.0000009493268236
26.933292;0.9775008472033521;0.41669833506000287;0.42628162275593323;0.31822843977975884;0.32554898633847307;0.9856352651435014;1.000019835376602;10.000072404826636;0.4167720122841655;0.45366388536143626;0.4536653773616578;0.422850878498078;0.32999752439980273;0.5363802057159092;1.0000011615797646
26.943292;0.977501086111731;0.4166982946581119;0.4262816184710894;0.318228473907285;0.3255489527532911;0.9856352453104194;1.00001970226971;10.00007005035905;0.416772032188018;0.45366392071430034;0.453665343791952;0.42285087157622964;0.3299975516545229;0.5363802498239825;1.000001368472775
26.953292;0.9775013254526815;0.4166982517157904;0.42628161365418504;0.3182285047197342;0.32554892020359694;0.9856352281242854;1.000019561569911;10.000067676380416;0.4167720527858061;0.45366395639621304;0.45366531130281623;0.42285086208216294;0.32999758001917645;0.5363802908051981;1.000001569618416
26.963292;0.9775015647881935;0.4166982061698576;0.42628160825326605;0.318228531968042;0.3255488886840803;0.9856352129151676;1.0000194139153886;10.000065280461822;0.4167720741508117;0.4536639922927132;0.4536652797645706;0.42285085005269823;0.3299976092620678;0.5363803289340697;1.0000017648384427
26.973292;0.9775018036994959;0.41669815798016535;0.42628160220486416;0.31822855541869294;0.32554885819103496;0.9856351988937173;1.0000192600666677;10.000062861397275;0.4167720963115574;0.4536640282463341;0.45366524898408206;0.42285083562308745;0.3299976391392887;0.5363803644180649;1.000001954124078
26.983292;0.9775020417594996;0.41669810715918904;0.42628159549607103;0.31822857487666784;0.3255488287046308;0.9856351852751869;1.0000191007581862;10.000060419356338;0.41677211925601476;0.45366406406199633;0.4536652187326553;0.4228508189890729;0.3299976694230833;0.5363803974109328;1.0000021375228167
26.993292;0.9775022785006547;0.4166980537447786;0.42628158816799916;0.3182285901950904;0.3255488001880551;0.9856351713876785;1.0000189365793035;10.000057956299012;0.4167721429440138;0.4536640995417298;0.45366518876488127;0.42285080035200207;0.3299976999311471;0.5363804280577146;1.0000023151047197
27.003292;0.9775025134383758;0.41669799775386546;0.42628158028328644;0.3182286012738851;0.3255487726077999;0.9856351567043841;1.0000187679796768;10.000055475828603;0.4167721673262848;0.45366413452699444;0.45366515884493963;0.42285077987223835;0.32999773055404724;0.5363804565156474;1.0000024869799808
27.013292;0.9775027461556633;0.41669793917013515;0.42628157189527516;0.31822860805618325;0.32554874595447547;0.98563514078685;1.0000185953539995;10.00005298214795;0.41677219236414514;0.4536641689004305;0.4536651287834364;0.4228507576586157;0.329997761270637;0.5363804829277521;1.000002653312412
27.023292;0.9775029763774451;0.416697877960615;0.42628156304154313;0.31822861051800866;0.325548720254944;0.9856351232197383;1.0000184190632722;10.000050478673055;0.4167722180378253;0.4536642025416442;0.4536650984636664;0.4228507337802202;0.3299977921254047;0.5363805073862732;1.0000028143286621
27.033292;0.9775032039794506;0.41669781408894935;0.4262815537549424;0.3182286086710779;0.3255486955599095;0.9856351036544435;1.0000182393613966;10.00004796687369;0.41677224433902355;0.45366423529978145;0.4536650678341479;0.4228507082739825;0.32999782318034376;0.5363805299163333;1.0000029703169677
27.043292;0.9775034289613816;0.4166977475361464;0.42628154406764923;0.3182286025828895;0.3255486719089267;0.9856350819096288;1.000018056347147;10.000045446289189;0.4167722712481059;0.4536642670193634;0.4536650368762502;0.4228506811632443;0.32999785447848873;0.5363805504865197;1.0000031215681202
27.053292;0.977503651419911;0.41669767836012656;0.42628153403290575;0.3182285923737439;0.32554864931080724;0.985635057963173;1.0000178699823141;10.000042916017135;0.4167722987233978;0.4536642975710808;0.45366500558481937;0.42285065247839465;0.32999788602661106;0.536380569066289;1.0000032682879862
27.063292;0.9775038715212492;0.41669760674583417;0.42628152376605427;0.31822857818413264;0.3255486277561865;0.985635031845675;1.0000176801385985;10.000040376172693;0.41677232671159276;0.45366432685278346;0.45366497398270456;0.4228506222537723;0.32999791779279386;0.5363805856776971;1.000003410568186
27.073292;0.9775040894649154;0.41669753297787476;0.4262815134362323;0.3182285601546726;0.3255486072301737;0.9856350035697808;1.0000174866814318;10.000037828033244;0.41677235514117367;0.4536643547907122;0.4536649421455475;0.42285059052389695;0.3299979497141736;0.5363806003749088;1.000003548384003
27.083292;0.9775043054185187;0.4166974573757449;0.4262815032111341;0.31822853843259136;0.32554858770513484;0.9856349731399253;1.0000172895629973;10.000035273172264;0.4167723839051831;0.45366438133931736;0.4536649101955594;0.4228505573281554;0.32999798171145195;0.5363806131974694;1.0000036815817488
27.093292;0.9775045194056753;0.4166973802696874;0.42628149322938125;0.3182285131758856;0.32554856913377384;0.9856349405977866;1.0000170888631266;10.000032712478554;0.41677241287938627;0.45366440645242173;0.4536648782728084;0.42285052269726325;0.3299980137080454;0.5363806241493486;1.0000038099175594
27.103292;0.9775047312165855;0.416697302008756;0.4262814836040912;0.3182284845430419;0.3255485514606049;0.9856349060236798;1.0000168847641757;10.000030145957396;0.4167724419637079;0.4536644300624418;0.45366484652280126;0.42285048663556046;0.32999804563396185;0.5363806331904728;1.0000039331668586
27.113292;0.9775049404589131;0.41669722294505723;0.4262814744178695;0.3182284526944576;0.32554853464531097;0.9856348695019637;1.0000166774817618;10.000027573181647;0.41677247109839965;0.45366445210067674;0.4536648150980583;0.42285044912762554;0.3299980774111994;0.5363806402247313;1.0000040512518877
27.123292;0.9775051466948717;0.41669714339147174;0.42628146570889447;0.3182284178058021;0.32554851868486284;0.9856348311508909;1.00001646719823;10.000024993286381;0.4167725002505672;0.4536644725120737;0.4536647841690734;0.42285041015626945;0.3299981089656344;0.5363806450838211;1.000004164320777
27.133292;0.977505349492475;0.41669706359700176;0.4262814574623435;0.3182283800585232;0.32554850363170673;0.9856347911961701;1.0000162540344353;10.000022405132386;0.4167725294050753;0.45366449124172126;0.45366475394775446;0.4228503697128454;0.32999814026067087;0.5363806475361895;1.0000042726967486
27.143292;0.9775055484180712;0.41669698374622843;0.42628144961939746;0.3182283396170934;0.3255484895984901;0.9856347499827636;1.000016038070959;10.000019808512398;0.41677255856923323;0.4536645082283631;0.45366472468713237;0.4228503277961156;0.32999817126689474;0.5363806473502378;1.0000043767105666
27.153292;0.9775057430903269;0.41669690397019793;0.4262814421075362;0.31822829662380797;0.3255484767332358;0.9856347078986759;1.000015819453528;10.000017204538048;0.4167725877588655;0.4536645233993712;0.45366469666136927;0.4228502844092256;0.3299982018926707;0.5363806443558394;1.0000044765838423
27.163292;0.9775059332226816;0.41669682439597466;0.42628143487005193;0.31822825120299847;0.32554846517412217;0.9856346652936485;1.0000155985392774;10.000014594404224;0.4167726169730293;0.45366453665883716;0.45366467017876105;0.4228502395659258;0.32999823199378137;0.5363806384352581;1.000004572465263
27.173292;0.9775061186079265;0.41669674520797195;0.4262814278747066;0.3182282034619027;0.3255484550246451;0.9856346225191157;1.0000153759040793;10.000011978592088;0.41677264621510446;0.4536645478980857;0.45366464558947456;0.42285019328731593;0.3299982614353795;0.5363806294676517;1.0000046645282987
27.183292;0.9775062991079253;0.4166966666459653;0.4262814211075594;0.31822815348852956;0.32554844636953056;0.985634580021818;1.000015152165114;10.000009357238287;0.41677267553043246;0.45366455701649233;0.4536646232238218;0.422850145578164;0.32999829010763654;0.5363806172877911;1.0000047530073655
27.193292;0.9775064745838359;0.4166965889722998;0.4262814145582569;0.3182281013513135;0.32554843930207816;0.9856345382887367;1.0000149278183343;10.000006730651448;0.4167727049753349;0.45366456392305815;0.4536646033275752;0.4228500964181713;0.32999831790012124;0.5363806016829292;1.0000048381624393
27.203292;0.9775066447857335;0.41669651246391737;0.4262814082110778;0.3182280471167025;0.3255484339445026;0.9856344976745064;1.0000147032281261;10.000004099675877;0.41677273454366337;0.453664568529512;0.45366458608203286;0.42285004577851026;0.3299983446842875;0.5363805824110837;1.0000049202141883
27.213292;0.9775068093655189;0.41669643738632817;0.4262814020790854;0.31822799087791187;0.32554843045240006;0.9856344583292607;1.000014478709484;10.000001466041159;0.4167727641300914;0.45366457075369543;0.453664571664077;0.42284999361948783;0.32999837031510304;0.5363805592179053;1.000004999291116
27.223292;0.9775069679810406;0.416696363944981;0.42628139624946654;0.318227932757769;0.32554842899467185;0.9856344202749391;1.0000142546147601;9.999998832364495;0.4167727935357504;0.4536645705233731;0.45366456026101587;0.42284993986320024;0.32999839463404607;0.536380531831858;1.000005075471428
27.233292;0.9775071203872939;0.4166962922771682;0.42628139086075584;0.31822787287873094;0.3255484297417954;0.9856343834879309;1.000014031365177;9.99999620156498;0.41677282249402553;0.45366456775799635;0.45366455204468;0.422849884381376;0.3299984174704175;0.5363804999400964;1.0000051489246788
27.243292;0.9775072664964766;0.4166962224796021;0.4262813860413575;0.3182278113392219;0.3255484328707884;0.9856343479484148;1.000013809418178;9.999993576363298;0.41677285071392656;0.4536645623548627;0.4536645471440283;0.4228498270081537;0.3299984386555139;0.5363804632042403;1.0000052200131706
27.253292;0.977507406366513;0.41669615463308046;0.4262813818810516;0.3182277482271686;0.32554843855096866;0.9856343137050396;1.0000135892373931;9.999990959515731;0.4167728779196803;0.4536645542206915;0.4536645456247372;0.42284976756590276;0.3299984580424113;0.5363804213164847;1.0000052892697375
27.263292;0.9775075401598691;0.416696088818726;0.4262813784240851;0.31822768364744397;0.32554844692617996;0.9856342809194847;1.0000133712773844;9.999988354152613;0.41677290386708365;0.453664543311322;0.4536645474890536;0.42284970589250553;0.32999847550996775;0.5363803740061462;1.0000053573010852
27.273292;0.9775076681379421;0.4166960251176714;0.4262813756637382;0.31822761773175307;0.32554845813117117;0.9856342498503131;1.000013155928052;9.99998576355681;0.41677292835699314;0.4536645296289013;0.45366455269977696;0.4228496418601352;0.3299984909445849;0.5363803209998191;1.0000054246599157
27.283292;0.9775077906427657;0.41669596359615596;0.42628137355754275;0.3182275506320225;0.3255484723025276;0.9856342207694239;1.0000129434359917;9.999983191079892;0.41677295125748537;0.45366451318200046;0.45366456119623444;0.42284957538034873;0.3299985042173993;0.5363802620339071;1.000005491722378
27.293292;0.9775079080218767;0.41669590429954195;0.4262813720560844;0.31822748250094307;0.3255484895432167;0.9856341938476891;1.0000127338667832;9.999980640897105;0.41677297250572;0.45366449393475783;0.45366457290164885;0.4228495063924133;0.3299985151792822;0.5363801969192208;1.0000055586548078
27.303292;0.9775080205273703;0.41669584725765446;0.4262813711319959;0.31822741347222716;0.3255485098845611;0.9856341691109628;1.000012527149315;9.999978118690679;0.4167729920717712;0.45366447179438635;0.4536645877568838;0.4228494348507815;0.32999852366842847;0.5363801255661296;1.0000056254843297
27.313292;0.977508128282172;0.41669579249141914;0.4262813708124723;0.3182273436466942;0.3255485332813676;0.9856341465119945;1.0000123231734177;9.999975631131793;0.41677300992264643;0.45366444666421313;0.4536646057492145;0.4228493607151113;0.32999852952818853;0.5363800479670361;1.0000056921800533
27.323292;0.9775082313147779;0.4166957400293228;0.42628137116093795;0.3182272730796645;0.32554855962291684;0.9856341260535286;1.000012121808947;9.99997318456256;0.41677302601499894;0.4536644185200763;0.45366462689188153;0.4228492839356177;0.3299985326517409;0.5363799641739324;1.0000057586991526
27.333292;0.9775083295584135;0.4166956899225488;0.4262813721925729;0.31822720178904906;0.3255485887497986;0.9856341078557374;1.000011922849107;9.999970784047944;0.41677304029763995;0.45366438745433424;0.4536646512031755;0.4228492044649395;0.32999853303236404;0.5363798742734942;1.0000058250044512
27.343292;0.977508422834257;0.41669564222705274;0.42628137382876524;0.3182271297891803;0.32554862048338684;0.9856340921087732;1.000011726027152;9.999968433490636;0.41677305272697496;0.45366435367267727;0.4536646787153009;0.42284912229583155;0.32999853076741803;0.5363797783931242;1.0000058910329404
27.353292;0.977508510875702;0.4166955969689333;0.42628137592203574;0.31822705712452426;0.3255486546501618;0.9856340789670895;1.000011531104609;9.999966136190118;0.41677306328862074;0.4536643174793585;0.4536647094737028;0.4228490374781165;0.3299985260210154;0.5363796767157425;1.0000059566661674
27.363292;0.9775085933670918;0.41669555414116716;0.4262813782917777;0.31822698387203724;0.32554869106333956;0.9856340684968277;1.0000113379630284;9.9999638949141;0.41677307198923963;0.45366427925883346;0.45366474351736985;0.42284895012467294;0.3299985190091565;0.5363795694414463;1.0000060217682185
27.373292;0.9775086699948912;0.41669551372509506;0.4262813807667426;0.31822691011408943;0.3255487294726659;0.9856340607107662;1.0000111466467994;9.999961712009965;0.41677307883662584;0.4536642394304194;0.4536647808810278;0.4228488604212165;0.32999851000112457;0.5363794567389589;1.0000060862335511
27.383292;0.9775087404942762;0.4166954756876777;0.4262813832256655;0.3182268359276604;0.3255487695376495;0.9856340556319596;1.000010957279654;9.99995958975861;0.4167730838421386;0.4536641984003058;0.4536648216444482;0.4228487685996944;0.3299984992799669;0.5363793387512138;1.000006150015522
27.393292;0.9775088046385029;0.4166954399608812;0.4262813856029344;0.3182267613932739;0.32554881084248327;0.9856340533026361;1.0000107699351442;9.999957530156427;0.4167730870314875;0.45366415653093795;0.45366486595839073;0.42284867488502875;0.32999848709372215;0.5363792156311542;1.00000621318101
27.403292;0.9775088622073443;0.41669540644618225;0.42628138787542813;0.3182266865934654;0.3255488529335167;0.9856340537503759;1.0000105846220357;9.99995553462828;0.41677308843920974;0.4536641141153677;0.4536649139917131;0.4228485794730955;0.32999847364179724;0.5363790875417815;1.0000062759441268
27.413292;0.9775089129994623;0.41669537503246207;0.4262813900482675;0.3182266116102421;0.3255488953654119;0.9856340570556561;1.0000104013615505;9.999953604586372;0.41677308809718533;0.4536640713580968;0.4536649658703304;0.4228484825422644;0.3299984590913869;0.5363789546188976;1.0000063386144142
27.423292;0.9775089568721986;0.4166953456049328;0.4262813921394197;0.3182265365274981;0.3255489377293609;0.9856340634997296;1.0000102202469028;9.999951742223338;0.41677308604931246;0.45366402838600317;0.45366502165404626;0.42284838426558463;0.3299984436200171;0.5363788169703437;1.0000064015097123
27.433292;0.9775089937890156;0.41669531806171023;0.4262813941852835;0.31822646142763494;0.3255489796436882;0.9856340735534382;1.0000100414639614;9.999949950630292;0.4167730823792499;0.4536639852976601;0.4536650813339765;0.4228482848189002;0.3299984274404777;0.5363786747195965;1.0000064649108775
27.443292;0.9775090238730686;0.41669529233353947;0.4262813962715307;0.318226386396548;0.3255490207412462;0.9856340876889219;1.0000098652723615;9.999948233328858;0.4167730772058357;0.45366394220679157;0.453665144841715;0.4228481843931854;0.3299984107747971;0.5363785280155022;1.0000065290744717
27.453292;0.9775090474247463;0.4166952683912648;0.42628139855422403;0.31822631154371367;0.32554906068785244;0.9856341062276183;1.0000096919126369;9.99994659372364;0.4167730706523919;0.45366389925661005;0.4536652120574649;0.42284808319577366;0.3299983938249563;0.53637837700766;1.0000065942519425
27.463292;0.9775090648740498;0.41669524626002846;0.4262814012534173;0.3182262370042417;0.3255490992188449;0.9856341293013307;1.0000095214866271;9.99994503488141;0.4167730628398212;0.45366385662624625;0.4536652828332868;0.42284798143047725;0.32999837677009736;0.5363782218574119;1.000006660675978
27.473292;0.9775090766877784;0.4166952260398179;0.4262814046381711;0.3182261629003357;0.3255491361698642;0.9856341568731641;1.000009353931707;9.999943559957567;0.41677305391105923;0.4536638145074887;0.45366535702831556;0.42284787927959744;0.3299983597640056;0.536378062797286;1.000006728525168
27.483292;0.9775090832473169;0.41669520789366665;0.42628140901829364;0.31822608929797086;0.32554917147728824;0.9856341887828896;1.0000091890741598;9.999942172834965;0.41677304404890214;0.45366377306322575;0.45366543449517466;0.42284777689915237;0.32999834292628644;0.5363779001984565;1.0000067978725433
27.493292;0.9775090847859518;0.4166951919996366;0.42628141473456477;0.3182260162174326;0.32554920513443625;0.9856342247795613;1.0000090266387387;9.999940877861185;0.41677303348771055;0.45366373242909647;0.4536655150342002;0.42284767441387555;0.3299983263485537;0.5363777345745346;1.0000068686771648
27.503292;0.97750908148489;0.4166951785091069;0.42628142215616815;0.3182259436952857;0.325549237135576;0.9856342645457482;1.000008866214284;9.999939678586108;0.4167730225263255;0.4536636927177553;0.45366559840106213;0.4228475719235228;0.3299983101200634;0.5363775664959305;1.0000069408481878
27.513292;0.9775090735936646;0.4166951675391925;0.4262814316880977;0.3182258718211339;0.32554926745593565;0.985634307771471;1.000008707289475;9.999938576617389;0.4167730115036005;0.4536636539928739;0.45366568435629656;0.4228474695405599;0.32999829434578415;0.5363773965044634;1.0000070142929465
27.523292;0.9775090614218532;0.41669515919503103;0.4262814437383465;0.3182258007122314;0.3255492960701366;0.9856343542323656;1.000008549370419;9.999937571386987;0.4167730007459369;0.45366361628462165;0.4536657726675072;0.4228473674276804;0.32999827913561985;0.5363772250859926;1.0000070889768864
27.533292;0.9775090452847183;0.41669515359916914;0.42628145865295625;0.3182257304829633;0.3255493229671761;0.9856344037747595;1.0000083920497869;9.9999366604655;0.4167729905509997;0.45366357964085385;0.4536658630635426;0.42284726578648685;0.32999826458474213;0.536377052654946;1.0000071650580824
27.543292;0.9775090254859949;0.41669515089913617;0.42628147670377164;0.31822566124370766;0.32554934813562414;0.9856344562562207;1.0000082349614852;9.999935839560283;0.4167729812045781;0.453663544143737;0.4536659552189849;0.42284716480624407;0.32999825076896155;0.5363768795358864;1.0000072429598479
27.553292;0.9775090022866181;0.4166951512548164;0.4262814981307576;0.31822559310733267;0.32554937153769786;0.9856345115394005;1.0000080776878408;9.999935102381196;0.41677297298180266;0.4536635099115539;0.45366604877777295;0.4228470646378476;0.3299982377453445;0.5363767059820557;1.0000073232540165
27.563292;0.977508975824322;0.4166951548210334;0.4262815231669934;0.31822552620962286;0.32554939310941566;0.9856345695258519;1.0000079197093878;9.99993444114097;0.416772966133412;0.4536634771281882;0.4536661433750185;0.42284696541443006;0.32999822554513725;0.5363765322175071;1.000007406451297
27.573292;0.9775089460766597;0.4166951617198751;0.42628155203394635;0.31822546072943675;0.32554941278421934;0.9856346301596796;1.0000077604201183;9.999933847389268;0.41677296086695576;0.45366344606224374;0.45366623864206274;0.42284686725782783;0.32999821417066216;0.5363763584637543;1.0000074929202356
27.583292;0.9775089129735773;0.41669517201829065;0.42628158495124907;0.31822539686219226;0.3255494304951203;0.9856346933815965;1.0000075991345359;9.999933312729542;0.4167729573232823;0.45366341701704144;0.45366633418206403;0.42284677026703354;0.3299982035993822;0.5363761849680957;1.0000075829818378
27.593292;0.9775088765253231;0.4166951857217737;0.42628162216282645;0.31822533477175396;0.3255494461637729;0.9856347590771901;1.0000074350731825;9.999932829670648;0.4167729555879123;0.4536633902353155;0.45366642954576625;0.4228466745462905;0.32999819377522716;0.5363760120151473;1.0000076769977913
27.603292;0.9775088367582914;0.4166952027641144;0.4262816639331257;0.318225274567425;0.32554945972175026;0.9856348270328008;1.0000072673963492;9.99993239243234;0.4167729557544637;0.4536633658483583;0.45366652426173304;0.42284658024621746;0.32999818459655145;0.5363758398672159;1.0000077753253347
27.613292;0.977508793568525;0.41669522300428896;0.42628171050166586;0.318225216309296;0.3255494711494216;0.9856348969144133;1.000007095261025;9.999931996938203;0.4167729579725178;0.45366334390461105;0.4536666178825719;0.4228464875599947;0.3299981759313208;0.5363756686972357;1.0000078781995942
27.623292;0.9775087467218551;0.4166952462429927;0.4262817620271127;0.3182251600281367;0.32554948049264415;0.9856349683267751;1.0000069178528228;9.99993163985083;0.4167729624175666;0.4536633244335256;0.45366670998470343;0.4228463966858805;0.32999816764345113;0.536375498611603;1.0000079856851087
27.633292;0.977508695970719;0.4166952722395982;0.4262818185524349;0.31822510573567225;0.3255494878439684;0.9856350408874344;1.0000067343894787;9.999931317682115;0.41677296922422064;0.4536633074952562;0.45366680014449434;0.4228463078121861;0.3299981595939417;0.5363753297196653;1.0000080977222827
27.643292;0.977508641131159;0.41669530072789995;0.426281880004785;0.3182250534302553;0.32554949330517735;0.9856351142478884;1.0000065441042627;9.999931027060585;0.41677297845211053;0.4536632931789816;0.4536668879368605;0.4228462211430916;0.32999815162012025;0.536375162152304;1.0000082141833704
27.653292;0.9775085820911661;0.4166953314403869;0.42628194622197674;0.3182250031145582;0.32554949696859625;0.9856351881262092;1.000006346261701;9.99993076570785;0.4167729900837625;0.4536632815455133;0.4536669729598393;0.4228461369014935;0.3299981435192047;0.5363749960366925;1.0000083349035631
27.663292;0.9775085187898825;0.41669536412730274;0.4262820169871386;0.3182249548064732;0.32554949892723306;0.9856352623461119;1.0000061401946232;9.999930532680512;0.4167730040307857;0.4536632725692912;0.4536670548473713;0.42284605529224245;0.3299981350554194;0.536374831492145;1.000008459673858
27.673292;0.9775084512056141;0.41669539855420334;0.426282092054634;0.3182249085430391;0.3255494992737535;0.9856353368597156;1.0000059252936007;9.999930327637474;0.4167730201342068;0.4536632661353266;0.4536671332595728;0.42284597649044015;0.32999812599603634;0.5363746686503372;1.0000085881921956
27.683292;0.9775083793891862;0.4166954344885297;0.42628217116078276;0.3182248643873181;0.32554949805915284;0.9856354117540064;1.0000057010241987;9.999930150164179;0.4167730381476163;0.4536632620828279;0.45366720790431625;0.4228459006556647;0.3299981161629576;0.5363745076693762;1.0000087200266816
27.693292;0.9775083035099399;0.4166954717003626;0.4262822540254073;0.3182248224209132;0.32554949526715865;0.985635487192537;1.0000054670481873;9.999929999953668;0.41677305773401097;0.45366326024607356;0.453667278586256;0.4228458279352187;0.32999810546146763;0.536374348722673;1.000008854612102
27.703292;0.9775082238614095;0.4166955099828081;0.4262823403567415;0.31822478272836263;0.3255494908669493;0.9856355633516053;1.00000522331139;9.99992987785787;0.4167730785191854;0.45366326047059274;0.4536673452057107;0.4228457584656024;0.32999809385547596;0.5363741919603701;1.000008991263782
27.713292;0.977508140822826;0.4166955491641563;0.42628242986479303;0.3182247453849422;0.32554948488924806;0.9856356404203094;1.0000049700157712;9.999929786712357;0.41677310016894686;0.45366326261629386;0.45366740770735803;0.4228456923783837;0.329998081319808;0.536374037493595;1.0000091292186337
27.723292;0.9775080547977689;0.4166955890941324;0.4262825222709888;0.3182247104383849;0.3255494774407286;0.98563571857692;1.0000047075638059;9.999929730732768;0.4167731224149186;0.453663266556306;0.4536674660510513;0.422845629785546;0.3299980678141259;0.5363738854381674;1.0000092676738106
27.733292;0.9775079661435286;0.41669562962262763;0.4262826173048914;0.31822467789812064;0.32554946866127926;0.9856357979126765;1.000004436486049;9.999929714035554;0.4167731450245534;0.4536632721754417;0.4536675202228112;0.42284557074430434;0.32999805327842346;0.5363737359492171;1.0000094058116518
27.743292;0.9775078751023795;0.41669567057717516;0.4262827147023707;0.31822464773824677;0.3255494586759934;0.985635878420943;1.0000041573360166;9.999929739753782;0.4167731677674351;0.4536632793748955;0.4536675702477881;0.422845515249528;0.3299980376493872;0.5363735891820816;1.0000095428658715
27.753292;0.9775077817551014;0.41669571174278947;0.4262828142199113;0.3182246198961902;0.3255494475824108;0.9856359600709815;1.0000038706178056;9.9999298099529;0.4167731903982173;0.45366328807260475;0.45366761620583274;0.42284546326062783;0.32999802090176145;0.5363734452412915;1.0000096781793009
27.763292;0.977507686017778;0.4166957528661359;0.42628291563741966;0.31822459427268646;0.3255494354734612;0.9856360428338571;1.0000035767693156;9.999929925743045;0.4167732126465414;0.4536632981677007;0.4536676582571181;0.42284541471056986;0.32999800308342975;0.536373304189784;1.0000098111442886
27.773292;0.9775075876776773;0.4166957936757982;0.4262830187231301;0.3182245707515527;0.3255494224494777;0.9856361266201168;1.0000032761661783;9.999930087496827;0.41677323421155893;0.4536633094845398;0.4536676966253839;0.42284536949479234;0.32999798430355304;0.53637316609872;1.0000099410615466
27.783292;0.9775074864252394;0.4166958338987287;0.4262831232030751;0.3182245492308742;0.32554940859547465;0.9856362112025625;1.0000029691508259;9.999930295190197;0.41677325476698124;0.45366332176121704;0.45366773153290435;0.4228453274749583;0.3299979646853737;0.5363730310952496;1.000010067088521
