time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.793292;0.9775073819078021;0.41669587327137597;0.4262832287783102;0.3182245296332917;0.3255493939519541;0.98563629616851;1.0000026561123807;9.999930548761881;0.41677327395826463;0.4536633346932848;0.4536677631501033;0.4228452884951617;0.3299979443442819;0.5363728993759682;1.0000101883722385
27.803292;0.9775072738313109;0.41669591153244523;0.42628333515975364;0.3182245118956472;0.3255493785100088;0.9856363809681287;1.0000023375695348;9.999930848433305;0.4167732913820026;0.4536633479882213;0.4536677915824271;0.4228452523922274;0.32999792340687345;0.5363727711833236;1.0000103042027495
27.813292;0.9775071620303226;0.41669594839483265;0.42628344208034363;0.318224495968346;0.3255493622391133;0.9856364650622598;1.000002014180515;9.99993119472789;0.41677330658907125;0.4536633614045339;0.45366781689387364;0.42284521899172794;0.3299979020310012;0.5363726467692492;1.0000104140256376
27.823292;0.9775070464653297;0.41669598354461407;0.4262835492866469;0.31822448181975255;0.3255493451216543;0.9856365479936045;1.0000016866712493;9.999931588291558;0.41677331909944454;0.45366337476867563;0.45366783915641845;0.42284518810053423;0.3299978804153337;0.5363725263524121;1.0000105174418918
27.833292;0.9775069271620319;0.41669601668278;0.42628365651572353;0.3182244694415511;0.3255493271641485;0.9856366293259724;1.0000013557152096;9.999932030123587;0.41677332839246617;0.453663387968844;0.453667858475825;0.4228451595184013;0.3299978587987444;0.536372410091272;1.000010614255976
27.843292;0.9775068041460524;0.4166960475471657;0.42628376346715996;0.31822445888358164;0.32554930839326374;0.9856367086077656;1.0000010218462883;9.999932521843508;0.41677333393568095;0.45366340093596363;0.4536678749771018;0.4228451330620315;0.3299978374432094;0.5363722980912926;1.0000107044460318
27.853292;0.9775066774252068;0.4166960759040162;0.42628386980555383;0.31822445030008906;0.32554928885375456;0.9856367853782191;1.0000006854939036;9.999933065277508;0.4167733352538472;0.4536634136215646;0.4536678887913666;0.42284510857175583;0.32999781661349786;0.5363721904128279;1.0000107881256333
27.863292;0.9775065469708839;0.4166961015602333;0.42628397521016725;0.31822444394960914;0.3255492686079985;0.9856368591637559;1.0000003470689245;9.999933662123633;0.41677333193612714;0.45366342598159054;0.45366790006943924;0.4228450858974444;0.32999779654788447;0.5363720870645017;1.0000108655947384
27.873292;0.9775064126892409;0.41669612438562187;0.426284079438057;0.3182244401502388;0.32554924772530125;0.9856369295048182;1.000000006979593;9.999934314321093;0.41677332359983493;0.45366343797519637;0.4536679089991942;0.4228450648758347;0.32999777742127673;0.5363719880157202;1.0000109373640056
27.883292;0.97750627444484;0.41669614430069873;0.4262841823518453;0.31822443923471394;0.32554922624895555;0.9856369959840292;0.9999996656258374;9.999935024249668;0.4167733098993121;0.4536634495714599;0.45366791579586735;0.42284504530967565;0.32999775934392056;0.5363718932382376;1.0000110040723087
27.893292;0.9775061321050035;0.41669616122644393;0.4262842838977425;0.31822444152253165;0.32554920416431965;0.9856370582300333;0.9999993234272162;9.999935794345031;0.4167732905609447;0.4536634607530513;0.45366792067284534;0.42284502697593246;0.32999774239812807;0.5363718027229643;1.0000110663530823
27.903292;0.9775059855377771;0.41669617503389617;0.4262843840454197;0.31822444731266003;0.32554918140932587;0.9856371159271627;0.9999989808342494;9.99993662688164;0.4167732653960599;0.45366347151105296;0.4536679238254324;0.42284500965061644;0.3299977266647556;0.5363717164631714;1.0000111247275225
27.913292;0.9775058345961016;0.4166961855405202;0.42628448273656344;0.3182244568967722;0.3255491579037497;0.9856371688335812;0.9999986383274846;9.999937523892077;0.41677323429605445;0.45366348182454647;0.45366792544357637;0.422844993113133;0.3299977122236973;0.5363716344835214;1.0000111795608624
27.923292;0.9775056791278421;0.4166961925459345;0.4262845799046512;0.3182244705593068;0.32554913355564874;0.9856372167978878;0.9999982964459312;9.999938486651045;0.41677319720844747;0.45366349164550174;0.45366792574047615;0.42284497715686087;0.32999769915779853;0.5363715569082651;1.0000112310864306
27.933292;0.9775055189831815;0.4166961958604002;0.4262846755154766;0.31822448853762236;0.32554910826415867;0.9856372597396771;0.9999979557967033;9.999939515545414;0.4167731540875356;0.453663500911666;0.4536679249684218;0.4228449616123393;0.3299976875680604;0.5363714839629545;1.0000112794526925
27.943292;0.9775053540426621;0.41669619531237556;0.4262847695468132;0.31822451096768534;0.32554908192625853;0.9856372976074961;0.999997617031613;9.999940611220712;0.4167731048468462;0.45366350956664764;0.4536679234067543;0.4228449463363817;0.3299976775696705;0.5363714159008582;1.000011324716526
27.953292;0.9775051843047389;0.416696190754849;0.42628486195229126;0.3182245378588248;0.3255490544315236;0.9856373303783988;0.9999972808476522;9.999941775786908;0.41677304934867315;0.45366351757199896;0.45366792133801903;0.4228449311851237;0.32999766927063406;0.536371352962566;1.000011366824668
27.963292;0.9775050099316798;0.4166961820879122;0.42628495265823974;0.3182245691292688;0.3255490256479395;0.9856373581055078;0.9999969479697776;9.999943012406233;0.4167729874403742;0.45366352490949297;0.4536679190465115;0.4228449160312359;0.3299976627646537;0.5363712953867233;1.0000114056770986
27.973292;0.9775048311603743;0.4166961692780642;0.42628504157906333;0.31822460468921343;0.3255489954104172;0.9856373809453717;0.9999966190854782;9.999944323959143;0.41677291901040303;0.4536635315667177;0.4536679168411585;0.4228449008062788;0.32999765814121274;0.536371243376917;1.000011441242258
27.983292;0.9775046481846785;0.4166961523393242;0.42628512864350204;0.3182246445056441;0.3255489635398117;0.9856373990988887;0.9999962948262513;9.999945712587936;0.41677284401889136;0.4536635375352708;0.45366791505754434;0.42284488550700006;0.3299976555012184;0.5363711970401881;1.000011473621937
27.993292;0.9775044611553363;0.41669613129673605;0.4262852138094581;0.31822468858915454;0.32554892989169804;0.9856374127122763;0.999995975838152;9.999947179847263;0.4167727625005411;0.4536635428314442;0.4536679140285208;0.422844870176925;0.32999765496162164;0.5363711563797248;1.0000115030062977
28.003292;0.9775042702437273;0.41669610618539343;0.42628529705059304;0.31822473692393033;0.32554889439260953;0.9856374218311096;0.9999956628555434;9.999948726415186;0.41677267456263123;0.4536635474926719;0.45366791406804136;0.4228448548910112;0.32999765663554903;0.5363711213151632;1.0000115295559016
28.013292;0.9775040756193432;0.4166960770863264;0.426285378356752;0.31822478942800436;0.32554885704545544;0.9856374264227568;0.9999953567044937;9.999950351945614;0.41677258035484316;0.4536635515491395;0.45366791546736185;0.42284483972840214;0.32999766060888286;0.5363710916806284;1.0000115533117564
28.023292;0.9775038773835983;0.4166960441517706;0.4262854577752115;0.3182248459680809;0.3255488179068898;0.985637426446013;0.9999950582335836;9.999952055308624;0.4167724800161645;0.4536635550094347;0.453667918464399;0.4228448247338651;0.3299976669331967;0.5363710672435225;1.0000115742273685
28.033292;0.9775036755837976;0.41669600758579445;0.42628553544407627;0.3182249063822537;0.32554877705365176;0.985637421923065;0.9999947682035766;9.999953834606549;0.41677237366281644;0.45366355786755885;0.4536679232130806;0.4228448098844243;0.32999767563065074;0.5363710477671524;1.0000115922842263
28.043292;0.9775034702600597;0.41669596759632693;0.4262856115782913;0.3182249704823541;0.3255487345656761;0.9856374129556301;0.9999944872325048;9.999955687381297;0.4167722614290711;0.4536635601116309;0.45366792980798354;0.4228447950768618;0.3299976867101436;0.5363710330262649;1.0000116075339132
28.053292;0.9775032614499956;0.4166959243707323;0.42628568643128023;0.31822503803140195;0.3255486905291724;0.9856373997209674;0.9999942158488516;9.999957611128389;0.41677214352387004;0.4536635617130653;0.45366793833906754;0.4228447801471545;0.3299977001868003;0.536371022757017;1.0000116200828744
28.063292;0.9775030491345406;0.4166958780896915;0.4262857602703541;0.31822510872598525;0.3255486450490587;0.9856373824819953;0.9999939545566054;9.999959603224958;0.41677202024848925;0.4536635626294825;0.45366794890554474;0.42284476490852174;0.3299977160923493;0.5363710166409309;1.0000116301389654
28.073292;0.9775028331390883;0.41669582894669666;0.42628583338087656;0.31822518222818474;0.3255485982499829;0.9856373615596616;0.9999937038439504;9.999961660371074;0.41677189194815767;0.4536635628350432;0.4536679615878101;0.4228447491852361;0.32999773447323727;0.5363710143387693;1.0000116380488628
28.083292;0.9775026131081539;0.4166957771534168;0.4262859060704453;0.31822525821984715;0.3255485502514381;0.9856373372862485;0.9999934641657641;9.99996377858862;0.4167717589658001;0.4536635623199004;0.45366797642576656;0.4228447328318087;0.3299977553783069;0.5363710155218989;1.0000116442303484
28.093292;0.977502388624925;0.416695722928327;0.4262859786396245;0.31822533641067813;0.32554850114576794;0.9856373099786396;0.9999932359152851;9.999965953543914;0.41677162164864184;0.4536635610634054;0.4536679934093118;0.4228447157475277;0.32999777885640846;0.5363710198863361;1.0000116490598423
28.103292;0.977502159347141;0.4166956664959885;0.4262860513489561;0.31822541650410296;0.3255484509970427;0.9856372799162015;0.9999930193822826;9.999968180191388;0.4167714803895587;0.45366355902760214;0.4536680124588947;0.422844697889674;0.3299978049685504;0.5363710271502027;1.000011652833896
28.113292;0.9775019250360384;0.41669560812134987;0.42628612442095154;0.3182254981875772;0.32554839985450534;0.9856372473555555;0.9999928147181051;9.999970452494283;0.41677133567034375;0.4536635561705906;0.4536680334109722;0.42284467925668867;0.32999783378651104;0.5363710370497644;1.0000116558333352
28.123292;0.9775016855329187;0.41669554813983023;0.4262861980496655;0.3182255811648791;0.32554834778479613;0.9856372126037655;0.9999926219275401;9.999972764163088;0.41677118804474245;0.45366355247029483;0.4536680560431443;0.4228446598489343;0.32999786537102477;0.5363710493593765;1.0000116583758585
28.133292;0.9775014407409189;0.41669548693829167;0.42628627239916106;0.31822566517774886;0.3255482948871701;0.985637176065646;0.9999924409024573;9.999975109696175;0.41677103806470317;0.45366354795422326;0.45366808012350623;0.42284463965928376;0.3299978997519453;0.5363710639203971;1.0000116608117797
28.143292;0.9775011905719239;0.41669542488980604;0.4262863476161364;0.3182257499948098;0.32554824126664916;0.9856371382021433;0.9999922715287807;9.999977484871344;0.41677088624347985;0.4536635427140168;0.45366810544293346;0.42284461868578127;0.3299979369259988;0.5363710806430401;1.0000116635497143
28.153292;0.9775009348838133;0.4166953622979764;0.4262864238379939;0.31822583539262883;0.32554818702107846;0.985637099489945;0.999992113819492;9.999979886221396;0.4167707330626745;0.45366353688600836;0.4536681318268784;0.4228445969327812;0.32999797685323695;0.5363710994773264;1.0000116670993904
28.163292;0.9775006734883105;0.41669529940692124;0.4262865011756903;0.31822592112950704;0.32554813226215623;0.9856370604533299;0.9999919679104824;9.999982309908711;0.4167705789577149;0.4536635306238558;0.45366815913176195;0.422844574415253;0.32999801944678747;0.5363711203722661;1.0000116720726746
28.173292;0.977500406194239;0.4166952364440168;0.4262865797050263;0.31822600691945513;0.32554807712194;0.9856370216932163;0.9999918338969677;9.999984751529366;0.4167704242990894;0.45366352409853;0.45366818721170005;0.42284455116508785;0.32999806459369885;0.536371143238871;1.0000116791728535
28.183292;0.9775001327921163;0.4166951736365979;0.4262866594756757;0.31822609244667305;0.3255480217313604;0.9856369838654656;0.9999917117046466;9.999987207301515;0.4167702694182935;0.453663517512938;0.4536682158815492;0.42284452721852483;0.32999811218988057;0.5363711679229084;1.0000116891610973
28.193292;0.9774998529839414;0.41669511120752106;0.4262867405341248;0.3182261774047666;0.3255479662013034;0.9856369476115558;0.9999916010721958;9.999989674954557;0.4167701146527244;0.45366351109346736;0.45366824493082997;0.42284450260373085;0.3299981621428686;0.5363711941974778;1.0000117027804163
28.203292;0.9774995663247257;0.41669504937048435;0.4262868229609982;0.31822626150789474;0.3255479106259688;0.9856369134316385;0.9999915015306086;9.999992152845435;0.41676996035500885;0.45366350506282827;0.4536682741617484;0.4228444773362416;0.3299982143656016;0.5363712217914176;1.0000117206985595
28.213292;0.9774992722499918;0.4166949883384163;0.42628690688495846;0.31822634449201403;0.325547855096734;0.9856368815772393;0.9999914123737271;9.999994638388822;0.41676980685515935;0.45366349963464847;0.4536683033912274;0.4228444513942338;0.3299982687822485;0.5363712504373647;1.0000117434935096
28.223292;0.9774989702088225;0.4166949283434206;0.42628699245231544;0.31822642613320223;0.32554779969860326;0.9856368520155719;0.9999913327378338;9.999997127809365;0.41676965440358327;0.453663495014772;0.4536683324291631;0.4228444246944304;0.32999832533691675;0.5363712799044856;1.0000117716809287
28.233292;0.9774986597462051;0.41669486963980984;0.42628707978186425;0.31822650626145077;0.3255477444816534;0.9856368243864869;0.9999912617872108;9.999999617159634;0.4167695031411397;0.45366349138585993;0.4536683610617574;0.4228443971074388;0.3299983840099474;0.5363713100092463;1.0000118057607443
28.243292;0.9774983404542256;0.41669481248151063;0.42628716894187696;0.31822658475689247;0.32554768944148954;0.9856367979841236;0.9999911988573178;10.000002102782647;0.416769353131405;0.45366348891976577;0.4536683890457842;0.422844368494662;0.32999844482375057;0.5363713406085537;1.000011846214652
28.253292;0.9774980120004413;0.4166947570896103;0.426287259953839;0.31822666152821694;0.32554763454189617;0.9856367718844785;0.9999911434555414;10.000004580498743;0.4167692044191795;0.45366348781338106;0.4536684161170095;0.42284433874967126;0.32999850782576734;0.5363713715862548;1.000011893497368
28.263292;0.9774976742759592;0.4166947036321952;0.4262873528042489;0.3182267364893529;0.3255475797646082;0.9856367451508096;0.9999910951816929;10.000007044917536;0.4167690570417564;0.4536634882794788;0.45366844201381246;0.4228443078261754;0.32999857307695485;0.5363714028594947;1.0000119480786687
28.273292;0.9774973274071733;0.4166946522290453;0.4262874474557889;0.3182268095520593;0.3255475251373018;0.9856367169431329;0.9999910536469174;10.000009489582474;0.41676891100726865;0.453663490497214;0.45366846650896386;0.4228442757185385;0.32999864064722517;0.5363714344048036;1.0000120104594108
28.283292;0.977496971615513;0.41669460296592514;0.42628754384954787;0.3182268806309256;0.32554747071397855;0.9856366865024784;0.9999910183921399;10.000011907147286;0.4167687663045888;0.4536634945848125;0.45366848942231475;0.42284424242800983;0.3299987106005728;0.5363714662614201;1.0000120811369846
28.293292;0.9774966071017058;0.4166945559054976;0.4262876419123424;0.3182269496573798;0.32554741654157854;0.9856366530961286;0.9999909888171294;10.000014289665803;0.4167686229393803;0.45366350061979077;0.4536685106168196;0.4228442079610413;0.3299987829866535;0.5363714984941117;1.000012160597155
28.303292;0.9774962339618118;0.4166945111021534;0.42628774159976085;0.3182270165905579;0.3255473626488137;0.9856366159931995;0.9999909641706295;10.000016629590814;0.4167684809561168;0.45366350868060623;0.45366853001953245;0.4228441723231746;0.32999885785572297;0.5363715311463368;1.0000122493460541
28.313292;0.9774958521790043;0.416694468616945;0.42628784295250793;0.318227081415537;0.3255473090453103;0.985636574507341;0.9999909436431529;10.000018920753796;0.41676834042613536;0.4536635188769792;0.45366854765069153;0.42284413548939187;0.32999893527685026;0.5363715641809935;1.0000123479086576
28.323292;0.9774954617628878;0.41669442851444777;0.42628794611622034;0.3182271441371209;0.3255472557173823;0.985636528056302;0.9999909264668283;10.000021157840767;0.41676820140699455;0.4536635313503693;0.45366856360668456;0.4228440974003085;0.32999901534033327;0.5363715974196344;1.0000124567855773
28.333292;0.977495062880055;0.4166943908478531;0.4262880513112465;0.318227204783694;0.3255472026223077;0.9856364761811801;0.9999909119011913;10.00002333469022;0.4167680639237812;0.4536635462287645;0.4536685780137751;0.42284405799287145;0.32999909814988715;0.5363716305486097;1.000012576451201
28.343292;0.9774946558430923;0.4166943556576282;0.4262881587701723;0.31822726342640734;0.3255471496832055;0.9856364185872516;0.9999908991878038;10.000025443390006;0.416767927995592;0.4536635635782583;0.4536685909993906;0.42284401722454884;0.3299991838074414;0.5363716631677505;1.000012707367934
28.353292;0.9774942410179158;0.4166943229952494;0.42628826867929803;0.31822732018010325;0.32554709679502364;0.9856363551785123;0.9999908875492796;10.000027474776333;0.4167677936499595;0.4536635834171145;0.4536686026848696;0.4228439750639064;0.3299992724038825;0.5363716948138914;1.0000128499568077
28.363292;0.9774938186977672;0.41669429294472776;0.42628838116146467;0.31822737516920685;0.3255470438353091;0.9856362859522702;0.9999908761795062;10.000029419395615;0.4167676609210533;0.4536636057522396;0.4536686131819439;0.4228439314524298;0.3299993640307582;0.536371724991623;1.000013004568317
28.373292;0.9774933890051256;0.41669426561629724;0.4262884962938835;0.31822742850153746;0.3255469906630308;0.985636210840956;0.9999908642167078;10.000031268088371;0.4167675298832022;0.45366363058285347;0.4536686225692633;0.4228438862878681;0.32999945879755344;0.5363717532224621;1.0000131714638436
28.383292;0.9774929518932899;0.4166942411438248;0.426288614117005;0.3182274802632626;0.3255469371208692;0.9856361297123176;0.9999908506973016;10.000033012036361;0.4167674006807387;0.4536636579126913;0.4536686308605106;0.4228438394576863;0.32999955684556703;0.536371779052517;1.0000133508187894
28.393292;0.9774925072180031;0.4166942196973729;0.4262887346325217;0.3182275305068503;0.32554688305589297;0.9856360424734206;0.999990834523733;10.00003464261675;0.4167672735071606;0.45366368778448174;0.45366863800778884;0.42284379086628565;0.3299996583503328;0.536371802034891;1.000013542766883
28.403292;0.9774920548479968;0.4166942014838598;0.42628885783636183;0.31822757923872064;0.325546828334992;0.9856359490673795;0.9999908145666502;10.000036151816944;0.41676714856693803;0.4536637202891621;0.45366864393041134;0.4228437404167534;0.329999763483008;0.536371821744282;1.000013747414056
28.413292;0.9774915947442276;0.4166941867293533;0.4262889837770917;0.31822762643125974;0.32554677283230427;0.9856358493827447;0.9999907898625284;10.000037533358757;0.41676702603710036;0.4536637555559556;0.4536686485452185;0.42284368799440714;0.32999987235594724;0.5363718377956429;1.00001396480279
28.423292;0.9774911269411116;0.41669417564594197;0.42628911258267604;0.31822767205190805;0.3255467164092808;0.9856357432570112;0.9999907597041068;10.00003878298542;0.4167669060437378;0.4536637937505098;0.4536686518160896;0.4228436334776424;0.3299999850118387;0.536371849832511;1.0000141949011332
28.433292;0.9774906515203053;0.4166941684147333;0.4262892444506643;0.3182277160848975;0.3255466589218607;0.9856356305723836;0.9999907235922698;10.000039897389271;0.4167667886728284;0.453663835071522;0.4536686537882994;0.4228435767396528;0.33000010144689784;0.5363718575082496;1.0000144376179618
28.443292;0.9774901686032972;0.4166941652038748;0.4262893796222613;0.3182277585298368;0.32554660024499416;0.9856355113003228;0.9999906811964454;10.000040873688436;0.41676667397619;0.4536638797369377;0.45366865453859667;0.4228435176426456;0.33000022164246934;0.5363718604783023;1.0000146928047593
28.453292;0.977489678309671;0.416694166180462;0.42628951833959666;0.31822779939485685;0.32554654028108254;0.9856353854640704;0.9999906323463019;10.000041710075788;0.4167665619698212;0.45366392795954147;0.4536686541037256;0.42284345605993623;0.33000034560492303;0.5363718584022679;1.000014960295539
28.463292;0.9774891807345321;0.4166941714973305;0.42628966081077246;0.3182278387190061;0.32554647895545236;0.9856352530706215;0.9999905769436611;10.000042406187271;0.41676645265320483;0.45366397993182284;0.45366865250494776;0.42284339191633374;0.3300004733872392;0.5363718509502342;1.0000152400197946
28.473292;0.9774886759342173;0.41669418127571156;0.4262898072209432;0.31822787659784596;0.3255464162114983;0.985635114074887;0.9999905148267061;10.000042962748259;0.41676634601534346;0.4536640358533343;0.45366864982640986;0.42284332519987067;0.3300006050817942;0.5363718378066338;1.0000155320775996
28.483292;0.9774881639064008;0.41669419561152393;0.42628995776158596;0.3182279131709997;0.32554635199437965;0.9856349684223927;0.9999904457327192;10.000043381202593;0.4167662420215493;0.4536640959827992;0.4536686462384983;0.4228432559171198;0.33000074081652064;0.5363718186763005;1.0000158366888547
28.493292;0.9774876446433102;0.4166942146110594;0.4262901126352756;0.3182279485947362;0.3255462862313892;0.9856348161046763;0.9999903693224399;10.000043663617902;0.41676614062561546;0.45366416065859055;0.45366864197358914;0.42284318403197935;0.330000880750801;0.5363717932990951;1.0000161541049906
28.503292;0.9774871181702166;0.41669423839689096;0.42629027205476533;0.31822798302077004;0.3255462188352601;0.9856346571335047;0.999990285166399;10.000043812741323;0.41676604179243565;0.453664230273215;0.45366863731000884;0.4228431094499781;0.3300010250351133;0.5363717614607463;1.000016484566031
28.513292;0.9774865844932212;0.4166942670438985;0.4262904362295267;0.318228016575458;0.32554614971813856;0.9856344914602704;0.9999901927588409;10.000043831934866;0.41676594549457857;0.45366430522338264;0.45366863255524265;0.4228430320436622;0.33000117374887256;0.5363717229893799;1.0000168282409514
28.523292;0.9774860435329925;0.41669430049958367;0.4262906053130612;0.31822804935794585;0.3255460787991512;0.9856343189461682;0.9999900915861772;10.000043724990169;0.41676585171035363;0.4536643858617822;0.4536686280074873;0.42284295167538705;0.3300013268849935;0.5363716777430353;1.0000171851297823
28.533292;0.9774854950566677;0.4166943385649533;0.42629077936259874;0.31822808145678366;0.3255460060256286;0.9856341394072115;0.9999899811803815;10.000043496034923;0.41676576043538704;0.45366447248862163;0.4536686239224089;0.42284286819197103;0.3300014844066741;0.5363716255863036;1.0000175550511043
28.543292;0.9774849386743003;0.41669438096581296;0.4262909583545718;0.3182281129481756;0.3255459313945504;0.9856339526525488;0.9999898611306317;10.000043149190047;0.41676567166617484;0.45366456538647904;0.4536686205069367;0.4228427813906251;0.33000164631059176;0.5363715663778009;1.0000179377758387
28.553292;0.977484373935721;0.4166944274549271;0.4262911422253254;0.31822814388705745;0.32554585493921034;0.9856337584818131;0.9999897310300049;10.000042687987666;0.41676558535180885;0.4536646648482748;0.4536686179421931;0.42284269098610117;0.3300018126431273;0.5363715000067788;1.000018333176095
28.563292;0.9774838003893938;0.4166944778503544;0.42629133091227933;0.3182281743179035;0.32554577670398027;0.9856335566749618;0.9999895903787246;10.00004211516887;0.4167655013674119;0.45366477117526843;0.4536686164333879;0.4228425966205141;0.33000198349329385;0.5363714264297509;1.000018741263262
28.573292;0.9774832175931476;0.4166945320134495;0.42629152439458595;0.31822820428068405;0.32554569673469935;0.985633346984145;0.9999894385451713;10.000041432915769;0.4167654195419162;0.45366488466514;0.4536686162522548;0.4228424979217591;0.3300021589899973;0.5363713456355481;1.000019162175193
28.583292;0.9774826251821235;0.41669458982573726;0.42629172270998755;0.31822823380072546;0.3255456150673145;0.9856331291313289;0.9999892748342837;10.000040643360878;0.41676533970123664;0.4536650055854798;0.4536686177367799;0.4228423945480749;0.3300023392958064;0.5363712575795049;1.0000195962074416
28.593292;0.9774820229517523;0.4166946511759933;0.4262919259146219;0.31822826289597883;0.32554553170339384;0.9856329028460994;0.9999890985972081;10.000039748501099;0.41676526167844186;0.453665134146803;0.4536686212612298;0.4228422861658101;0.33000252459444007;0.5363711621508406;1.0000200438382547
28.603292;0.9774814108699;0.4166947159553591;0.42629213403090965;0.3182282915989849;0.3255454466007306;0.9856326679415324;0.9999889092587932;10.000038748978158;0.41676518529657935;0.4536652705182801;0.4536686272010434;0.42284217242264666;0.33000271508356377;0.5363710591737876;1.0000205056789908
28.613292;0.977480789027;0.4166947840744014;0.42629234705651725;0.31822831994597234;0.3255453596960808;0.9856324243767354;0.9999887062498906;10.000037643712627;0.41676511035834946;0.45366541485470896;0.45366863590445083;0.42284205297340766;0.33000291096263557;0.5363709484248106;1.0000209823970212
28.623292;0.9774801575521913;0.4166948554938529;0.4262925649796313;0.3182283479503987;0.32554527092308555;0.9856321722640095;0.9999884889497679;10.000036431341973;0.41676503665345765;0.45366556729736585;0.45366864768425214;0.42284192751007293;0.33000311240722546;0.5363708296560528;1.0000214746737743
28.633292;0.9774795165268682;0.4166949302314895;0.4262927877372098;0.31822837560726713;0.32554518020501194;0.9856319117955362;0.9999882566566758;10.000035111469936;0.41676496396056545;0.4536657279762736;0.4536686628242799;0.4228417957562379;0.3300033195555066;0.5363707026314203;1.0000219832076982
28.643292;0.9774788659223785;0.4166950083271385;0.42629301519376683;0.31822840290654364;0.3255450874388902;0.9856316431713621;0.9999880085583827;10.000033684585972;0.41676489203519174;0.4536658970165012;0.4536686816009246;0.4228416574360294;0.3300035325193523;0.5363705671710152;1.0000225087478156
28.653292;0.9774782055684328;0.4166950898097598;0.42629324719093364;0.3182284298413023;0.3255449924807428;0.9856313666192306;0.9999877437487241;10.00003215148281;0.41676482059833475;0.45366607453521063;0.4536687043266242;0.42284151225188954;0.3300037514040854;0.5363704231610376;1.0000230520690931
28.663292;0.977477535163569;0.4166951747084829;0.4262934835900569;0.3182284564192162;0.3255448951574211;0.9856310824120348;0.9999874613124388;10.00003051301099;0.41676474933449537;0.4536662606471549;0.4536687313700187;0.4228413598914802;0.33000397633003814;0.5363702705194197;1.0000236138194445
28.673292;0.977476854289828;0.4166952630747814;0.4262937242671443;0.31822848266339515;0.3255447953016612;0.9856307908167239;0.999987160395272;10.000028769971545;0.4167646779075864;0.4536664554845672;0.45366876312683074;0.422841200033354;0.33000420745374065;0.5363701091754063;1.000024194413202
28.683292;0.9774761624273296;0.4166953549915705;0.4262939691042392;0.3182285086102121;0.32554469275340087;0.9856304920380708;0.9999868401856007;10.000026922787166;0.41676460598902254;0.4536666592175348;0.45366879998386367;0.42284103234458226;0.3300044449702835;0.5363699390755194;1.000024794120562
28.693292;0.9774754590330892;0.4166954505816794;0.42629421799370504;0.3182285343201904;0.32554458732625463;0.9856301862255302;0.999986499869189;10.00002497147813;0.4167645332728777;0.4536668720586352;0.45366884230803356;0.42284085649091374;0.330004689091536;0.5363697601623224;1.0000254131801456
28.703292;0.9774747436112422;0.4166955499928745;0.42629447085011096;0.3182285598807994;0.32554447878990295;0.9856298735542562;0.9999861386172053;10.000022916337098;0.4167644594695242;0.4536670942507726;0.45366889044846287;0.42284067213864385;0.33000494002948166;0.5363695723242766;1.000026051821833
28.713292;0.9774740156483808;0.41669565335239167;0.4262947276349649;0.31822858537537835;0.32554436688368726;0.9856295542780331;0.999985755583015;10.000020758286617;0.4167643842893495;0.4536673260606822;0.4536689447264388;0.4228404789465506;0.3300051980014155;0.5363693753552168;1.0000267102929647
28.723292;0.9774732744959792;0.41669576073430753;0.42629498837826885;0.3182286108518256;0.3255442513506791;0.9856292286972776;0.9999853499246981;10.000018497992183;0.4167643074363294;0.45366756777653183;0.4536690054409053;0.4228402765936022;0.3300054632401202;0.5363691689575546;1.0000273889054336
28.733292;0.9774725193860447;0.41669587216926146;0.4262952531703222;0.31822863634551124;0.3255441319613116;0.9856288971016295;0.9999849208663909;10.000016135039862;0.41676422863268703;0.45366781970482445;0.45366907291869035;0.4228400648188524;0.33000573599323313;0.536368952804139;1.0000280880581243
28.743292;0.9774717495661387;0.41669598767860855;0.4262955221409189;0.3182286619194235;0.3255440085032823;0.9856285597411824;0.9999844677379842;10.000013668944751;0.41676414766570846;0.4536680821807596;0.45366914755702525;0.4228398434024205;0.33000601651806444;0.5363687265936704;1.0000288082212159
28.753292;0.9774709643610333;0.41669610728562073;0.42629579546766905;0.31822868765713325;0.32554388076616575;0.9856282168427336;0.9999839899670621;10.000011100927145;0.41676406440436453;0.4536683555620656;0.45366922982908087;0.42283961211325916;0.330006305081779;0.5363684900291186;1.000029549933996
28.763292;0.9774701631099033;0.4166962310019197;0.42629607338515113;0.31822871363449085;0.32554374852879653;0.9856278686301415;0.9999834870426654;10.000008433919234;0.4167639787544304;0.4536686401831889;0.4536693202762238;0.4228393706941435;0.33000660195773923;0.5363682427638063;1.0000303138500581
28.773292;0.9774693450975089;0.4166963588338017;0.42629635615167816;0.3182287399203641;0.32554361153039263;0.9856275153108505;0.9999829584477993;10.000005670855293;0.4167638906013474;0.45366893632432204;0.45366941949356265;0.4228391188835174;0.3300069074145674;0.5363679844081244;1.000031100742602
28.783292;0.9774685095539658;0.4166964908036737;0.42629664402213957;0.3182287665955419;0.32554346946553087;0.9856271570247956;0.9999824035873656;10.00000281358337;0.4167637998107082;0.4536692442445397;0.45366952811324784;0.4228388564304819;0.3300072217055554;0.5363677146037279;1.0000319114507215
28.793292;0.9774676557337777;0.41669662696001486;0.42629693727249535;0.3182287937571335;0.32554332203246306;0.9856267937903715;0.9999818217787363;9.99999986327359;0.4167637062761531;0.45366956424394483;0.4536696467891943;0.4228385830825176;0.3300075450558611;0.5363674331005955;1.0000327468737513
28.803292;0.9774667830249573;0.4166967673731808;0.42629723623361077;0.3182288215137099;0.3255431689777597;0.9856264255471117;0.9999812123028627;9.99999682083112;0.4167636099507676;0.45366989669187885;0.4536697761842338;0.4228382985666699;0.3300078776660063;0.5363671397864244;1.0000336080271046
28.813292;0.9774658909774385;0.4166969121171197;0.42629754128235625;0.3182288499770214;0.325543010094566;0.9856260522849748;0.9999805744546663;9.99999368637877;0.41676351083645374;0.45367024201974393;0.45366991696524245;0.42283800258389687;0.330008219752766;0.5363668346449245;1.0000344960468874
28.823292;0.9774649792405893;0.41669706125962186;0.4262978527998112;0.3182288792473731;0.32554284520157917;0.985625674090556;0.9999799075776689;9.999990459284113;0.41676340895555486;0.45367060070895016;0.4536700698056151;0.4228376948185005;0.3300085715847889;0.5363665176771029;1.0000354121075679
28.833292;0.9774640475320313;0.4166972148584076;0.4262981711346227;0.3182289094195678;0.32554267412360344;0.9856252910673994;0.9999792110739855;9.999987139681801;0.41676330434083747;0.45367097326935013;0.45367023540473184;0.42283737496773044;0.33000893346608123;0.5363661888546041;1.0000363573459217
28.843292;0.9774630956374463;0.4166973729355356;0.42629849659515695;0.3182289406067368;0.3255424966697346;0.9856249032669463;0.9999784843578708;9.999983729711214;0.416763197041267;0.4536713602138014;0.45367041452541473;0.4228370427719915;0.3300093056986776;0.5363658481095674;1.0000373328792307
28.853292;0.9774621232989167;0.4166975354603218;0.4262988294797366;0.31822897294443303;0.3255423126271792;0.985624510666838;0.9999777267876292;9.999980233104772;0.41676308712029453;0.4536717620546607;0.45367060801030096;0.4228366980080274;0.33000968856982904;0.5363654953283267;1.0000383399200674
28.863292;0.9774611300848228;0.41669770236544756;0.4262991701183343;0.31822900657527753;0.32554212177666436;0.9856241131502775;0.9999769376206018;9.99997665398884;0.4167629746559364;0.4536721793002472;0.45367081673832166;0.4228363404407524;0.330010082349879;0.5363651303622802;1.0000393798572857
28.873292;0.9774601154449089;0.41669787356551413;0.4262995188931622;0.31822904163140103;0.32554192390917475;0.9856237105194966;0.9999761159792554;9.999972996152337;0.41676285973729266;0.45367261245498647;0.45367104153459886;0.4228359697662466;0.33001048728175586;0.5363647530810559;1.000040454172489
28.883292;0.9774590788421519;0.4166980489544642;0.4262998762418407;0.31822907823172314;0.3255417188471358;0.9856233025192219;0.9999752608827175;9.999969263277608;0.4167627424430047;0.4536730620481802;0.45367128311327254;0.42283558559020723;0.33001090358470114;0.5363643634169917;1.0000415642804106
28.893292;0.9774580197984369;0.41669822839472453;0.42630024264751365;0.31822911651888497;0.32554150645816066;0.9856228888231894;0.9999743713863216;9.99996545942237;0.4167626228451858;0.4536735286342878;0.45367154210186045;0.4228351874566997;0.3300113314740876;0.5363639613381435;1.000042711493714
28.903292;0.977456937865219;0.4166984117240856;0.42630061861514923;0.31822915669974217;0.32554128662920256;0.9856224690521452;0.9999734467089216;9.999961588930885;0.41676250105143015;0.453674012752657;0.45367181907343607;0.4228347748931264;0.3300117711745339;0.5363635467921948;1.000043897105848
28.913292;0.9774558325473702;0.4166985987748664;0.4263010046440505;0.3182291990242251;0.32554105922308546;0.9856220428218624;0.999972486241057;9.999957656117159;0.41676237721837567;0.4536745149010666;0.4536721145327948;0.4228343474249075;0.330012222936417;0.5363631196862586;1.000045122389072
28.923292;0.977454703229304;0.41669878938037996;0.4263014012129129;0.3182292437354963;0.3255408240695844;0.9856216097679994;0.999971489447116;9.999953664967583;0.41676225153532737;0.4536750355251604;0.45367242891109943;0.42283390455703157;0.3300126870553329;0.5363626798970847;1.0000463884967967
28.933292;0.9774535491301641;0.4166989833630476;0.4263018087864218;0.31822929105332864;0.3255405809934229;0.9856211695509892;0.9999704557459751;9.99994961877178;0.41676212422709036;0.4536755750355992;0.45367276259998096;0.422833445766999;0.33001316387149937;0.536362227289311;1.000047696485279
28.943292;0.9774523692312586;0.41669918051515226;0.4263022278315431;0.31822934117652674;0.32554032983893133;0.9856207218100708;0.9999693844754471;9.999945520128461;0.4167619955583636;0.45367613386784217;0.4536731159982891;0.42283297052835694;0.3300136537596507;0.5363617617382451;1.0000490474794579
28.953292;0.9774511621891789;0.41669938058619704;0.4263026588261873;0.31822939427929886;0.32554007047824657;0.9856202660773681;0.9999682749414928;9.999941371448333;0.41676186581895114;0.4536767125311536;0.45367348954086023;0.422832478334783;0.3300141571364304;0.5363612831493719;1.0000504427636132
28.963292;0.9774499263680025;0.41669958327580214;0.42630310225547857;0.3182294505043984;0.32553980280972256;0.9856198016966091;0.9999671264643484;9.999937175212464;0.4167617352980917;0.45367731159505953;0.45367388369543954;0.422831968695218;0.3300146744793582;0.5363607914534021;1.000051883729448
28.973292;0.9774486600215208;0.4166997882364454;0.42630355861388003;0.3182295099585352;0.325539526742119;0.9856193277902238;0.9999659383795526;9.999932933428795;0.4167616042548036;0.4536779316391533;0.4536742989436648;0.4228314410972202;0.3300152063260995;0.5363602865690075;1.000053371833141
28.983292;0.9774473614508934;0.41669999509752237;0.42630402842112597;0.3182295727154327;0.3255392421751698;0.9856188433244417;0.9999647100124152;9.999928646785607;0.4167614729086515;0.45367857323833877;0.45367473577230716;0.42283089497741666;0.33001575325381355;0.5363597683641584;1.0000549086225343
28.993292;0.9774460289849083;0.41670020347873427;0.4263045122232788;0.3182296388204891;0.3255389489823321;0.9856183472094889;0.9999634406650224;9.999924314345147;0.41676134146356064;0.4536792370050155;0.45367519468928846;0.422830329746629;0.33001631585871916;0.5363592366410792;1.0000564957542655
29.003292;0.9774446608561325;0.4167004129619764;0.42630501058001075;0.31822970828631836;0.3255386469946919;0.9856178383783631;0.9999621296515191;9.999919933716564;0.41676121014446166;0.4536799236257282;0.4536756762364043;0.422829744833871;0.3300168947351661;0.5363586911209975;1.0000581349279536
29.013292;0.9774432551685155;0.4167006230716925;0.4263055240607671;0.3182297810944542;0.3255383360038041;0.985617315875903;0.999960776320478;9.999915501293552;0.41676107921047534;0.45368063385284163;0.45367618096030515;0.42282913967680824;0.33001749046097867;0.536358131407586;1.0000598277407828
29.023292;0.9774418099769204;0.4167008333172853;0.4263060532366111;0.3182298572147215;0.3255380157833108;0.9856167789069308;0.9999593800139958;9.999911012451486;0.41676094891051685;0.4536813684846281;0.4536767093681296;0.42282851367677016;0.33001810360076317;0.5363575569725946;1.0000615755783429
29.033292;0.9774403233189102;0.4167010432545578;0.42630659866872295;0.3182299366169425;0.32553768610656075;0.9856162267477236;0.9999579400787051;9.999906461645644;0.4167608194179741;0.4536821283327184;0.45367726191073454;0.42282786616948953;0.3300187347233658;0.5363569672094147;1.0000633796609983
29.043292;0.9774387932057751;0.4167012525136606;0.4263071609131627;0.31823001926163913;0.32553734673765533;0.9856156585846447;0.9999564559420614;9.999901842950397;0.41676069082622796;0.4536829141662639;0.4536778389953956;0.42282719641604605;0.33001938442616985;0.5363563615001258;1.0000652411979591
29.053292;0.9774372176858329;0.41670146081990905;0.42630774053516324;0.3182301050891463;0.32553699740101066;0.9856150734567897;0.999954927123586;9.999897151394693;0.41676056319332844;0.45368372668459717;0.4536784410079258;0.4228265036237575;0.33002005333862866;0.5363557392221504;1.0000671615165344
29.063292;0.9774355948985453;0.41670166801905306;0.42630833811697333;0.3182301940168346;0.3255366377659658;0.9856144703376907;0.999953353192407;9.999892383873103;0.4167604365698434;0.45368456653072586;0.4536790683281298;0.42282578700217077;0.33002074209241583;0.5363550997166746;1.0000691420918755
29.073292;0.9774339230630832;0.41670187406946146;0.42630895424846266;0.3182302859424054;0.32553626745302877;0.985613848224842;0.9999517337524475;9.99988753860236;0.41676031100185695;0.4536854343039945;0.4536797213394699;0.4228250458064208;0.3300214513039302;0.5363544422712381;1.0000711844649608
29.083292;0.977432200510452;0.41670207900949396;0.4263095894996509;0.31823038075134935;0.3255358860461913;0.9856132061736667;0.9999500684422756;9.99988261406052;0.4167601865240001;0.45368633056025165;0.45368040042984753;0.4228242793325173;0.3300221815872229;0.5363537661271636;1.0000732901331304
29.093292;0.9774304257357003;0.41670228294883377;0.42631024440399734;0.3182304783149234;0.3255354931044153;0.9856125433336334;0.9999483568726831;9.999877608711254;0.41676006313981273;0.45368725581027197;0.45368110599298384;0.42282348690793436;0.33002293355792484;0.5363530705028737;1.0000754605167061
29.103292;0.977428597323649;0.41670248609096894;0.42631091948292954;0.31823057848294195;0.3255350881661961;0.9856118589798801;0.9999465984613677;9.999872521486013;0.4167599407942469;0.4536882105247146;0.45368183846406485;0.4228226679110159;0.33002370782505097;0.5363523546155838;1.00007769700003
29.113292;0.9774267138094734;0.4167026887316979;0.4263116152690568;0.31823068109889235;0.3255346707675412;0.9856111524834682;0.9999447922985081;9.999867351937558;0.41675981938218937;0.4536891951487809;0.45368259836982144;0.4228218217655738;0.33002450500871894;0.5363516176978582;1.0000800010291806
29.123292;0.9774247736768039;0.41670289120726134;0.42631233227655785;0.3182307860263606;0.3255342404842406;0.9856104232642904;0.9999429372218095;9.99986209952545;0.41675969881228503;0.453690210109864;0.4536833863373937;0.4228209478891573;0.33002532578074045;0.5363508590214875;1.0000823741947265
29.133292;0.9774227754332016;0.41670309385498266;0.42631307097264265;0.31823089315017106;0.3255337969496564;0.9856096707633432;0.9999410320128725;9.999856763100738;0.4167595790569496;0.4536912558063405;0.4536842030617523;0.4228200456629602;0.3300261708828061;0.5363500778994825;1.0000848181716335
29.143292;0.9774207175620906;0.4167032970219119;0.4263138318009285;0.31823100235954604;0.3255333398212954;0.9856088943938914;0.9999390755137557;9.999851341125524;0.41675946014811416;0.45369233260403935;0.4536850492478322;0.4228191144431368;0.3300270411104625;0.5363492736536524;1.0000873345996981
29.153292;0.9774185984143385;0.4167035010686764;0.42631461521554503;0.31823111355319916;0.3255328687510212;0.9856080935114396;0.9999370666418416;9.999845831556035;0.41675934216363747;0.4536934408490093;0.45368592555487947;0.42281815355982455;0.3300279372954799;0.5363484456087326;1.000089925050893
29.163292;0.9774164161965121;0.4167037063283724;0.42631542169983544;0.3182312266731508;0.3255323833860878;0.9856072674648387;0.9999350043708696;9.999840231304956;0.41675922521445735;0.4536945808736258;0.453686832613876;0.42281716229117966;0.33002886030280026;0.5363475931209309;1.0000925910327272
29.173292;0.9774141690359922;0.41670391305670806;0.42631625178605365;0.31823134172740597;0.3255318833650877;0.9856064156447253;0.999932887721257;9.999834536455294;0.41675910939755656;0.45369575301294135;0.4536877711045054;0.422816139844861;0.33002981102503814;0.5363467155725238;1.0000953339943783
29.183292;0.9774118550188753;0.4167041214274099;0.4263171060528674;0.3182314587702216;0.3255313683128904;0.9856055374327714;0.99993071575568;9.999828742958844;0.4167589947428423;0.4536969576466905;0.4536887417952864;0.42281508537335294;0.3300307903697301;0.5363458123399373;1.0000981553826436
29.193292;0.9774094721647681;0.41670433155155995;0.42631798507729407;0.3182315778585804;0.32553083785438675;0.9856046320890918;0.999928487553136;9.999822846734718;0.4167588812079477;0.4536981952263596;0.4536897455379673;0.42281399802241565;0.3300317992610183;0.5363448827954512;1.0001010567199407
29.203292;0.9774070184213071;0.41670454348315156;0.4263188893961208;0.3182316990267959;0.3255302916315961;0.9856036986513996;0.999926202200436;9.999816843573779;0.4167587687060623;0.45369946625601415;0.4536907832553808;0.42281287696621067;0.3300328386491699;0.5363439263123838;1.0001040396723004
29.213292;0.9774044917139639;0.4167047572515444;0.42631981951485937;0.3182318222893412;0.3255297293064403;0.9856027358933265;0.999923858838034;9.99981072934681;0.4167586571322216;0.4537007712588749;0.4536918559140766;0.422811721407308;0.3300339094936013;0.5363429422416542;1.000107106093193
29.223292;0.9774018899394245;0.4167049729329955;0.4263207759285643;0.31823194764678386;0.32552915054333786;0.9856017423744837;0.9999214566950273;9.999804500295241;0.4167585463735335;0.453702110773594;0.4536929644861698;0.4228105305754735;0.330035012736661;0.5363419299126326;1.000110258002712
29.233292;0.9773992108820496;0.41670519068946354;0.42632175914766807;0.31823207508716067;0.3255285549903667;0.9856007165615749;0.9999189950474691;9.99979815345455;0.416758436295477;0.45370348535760163;0.4536941099266034;0.422809303723411;0.33003614930782643;0.5363408886615321;1.0001134975624162
29.243292;0.9773964521840397;0.41670541074964795;0.42632276974384686;0.31823220460343504;0.3255279422833046;0.9855996569480516;0.9999164731444187;9.999791687155776;0.41675832671901053;0.4537048955799537;0.4536952931691407;0.422808040095698;0.3300373201447217;0.5363398178359423;1.0001168271072807
29.253292;0.9773936113740614;0.41670563337173816;0.4263238083751809;0.3182323362194645;0.32552731206079444;0.9855985620837815;0.9999138901961434;9.999785101288849;0.41675821741437297;0.4537063420354042;0.4536965151336195;0.42280673888996195;0.3300385262099681;0.5363387167736823;1.0001202491612806
29.263292;0.977390685872768;0.41670585880478184;0.42632487576362527;0.3182324699864216;0.32552666396687074;0.9855974305229159;0.9999112454286924;9.999778396907722;0.416758108117533;0.4537078253649618;0.4536977767316821;0.42280539924775246;0.33003976850069094;0.5363375847870886;1.0001237664245939
29.273292;0.977387673024942;0.4167060872461726;0.42632597266281536;0.3182326059557326;0.32552599764844636;0.9855962607963025;0.9999085381139807;9.999771575143695;0.4167579985505877;0.4537093462566203;0.4536990788754407;0.42280402028089104;0.3300410480412723;0.5363364211748174;1.000127381793161
29.283292;0.9773845701397567;0.41670631880399434;0.4263270998360392;0.3182327441652039;0.3255253127628065;0.9855950514363111;0.9999057675257577;9.99976463620604;0.41675788843075234;0.4537109054604865;0.45370042250724446;0.42280260108562623;0.33004236586625557;0.5363352252402594;1.0001310983927374
29.293292;0.9773813744259435;0.416706553490931;0.42632825804506785;0.31823288463456084;0.3255246089901682;0.9855938010656223;0.9999029328649089;9.999757579541937;0.41675777745864945;0.453712503814878;0.4537018086375891;0.4228011407209847;0.33004372299598067;0.5363339962761223;1.0001349195360103
29.303292;0.9773780828986334;0.4167067912570365;0.426329448060833;0.3182330273638577;0.32552388604284527;0.98559250853697;0.9999000332084805;9.999750405037693;0.41675766529387115;0.4537141422137556;0.45370323835492943;0.4227996381969899;0.3300451204052768;0.5363327335461217;1.0001388485783014
29.313292;0.9773746923919568;0.41670703202171844;0.4263306706680331;0.31823317234442206;0.3255231436595339;0.9855911729578073;0.9998970674831895;9.999743113645804;0.41675755154950667;0.4537158215411309;0.453704712789013;0.4227980925091575;0.33004655901535174;0.536331436311007;1.0001428888154758
29.323292;0.9773711996025549;0.41670727568435323;0.42633192663764113;0.31823331956068457;0.32552238158293995;0.9855897935445838;0.9998940344593322;9.9997357070076;0.4167574357984104;0.45371754266161574;0.4537062330519408;0.4227965026989806;0.3300480397025752;0.5363301038568627;1.0001470435099697
29.333292;0.9773676010777773;0.41670752212404;0.4263332167042652;0.3182334689749197;0.3255215995470338;0.985588369504443;0.9998909327812667;9.999728187014465;0.41675731755722756;0.45371930645562275;0.4537078001905184;0.4227948678761923;0.3300495633019353;0.5363287354912458;1.0001513159242794
29.343292;0.9773638932648371;0.4167077711993637;0.4263345415878996;0.31823362052416876;0.3255207972890627;0.9855869000793581;0.999887760983208;9.99972055555481;0.4167571962468975;0.4537211138561862;0.45370941517756685;0.42279318717740355;0.33005113062501634;0.5363273305380694;1.000155709261284
29.353292;0.9773600726482514;0.4167080227604242;0.42633590203243305;0.31823377412748505;0.32551997457092513;0.9855853846361098;0.9998845174626756;9.9997128147427;0.4167570711679148;0.453722965868605;0.45371107895977864;0.4227914597238303;0.3300527424747891;0.5363258883492341;1.0001602265795
29.363292;0.9773561358279458;0.41670827665659316;0.42633729881160526;0.31823392968116543;0.3255191311927134;0.985583822664322;0.9998812005042496;9.999704967943343;0.41675694152606946;0.4537248635396881;0.45371279251928;0.42278968462558436;0.33005439963602884;0.5363244083165627;1.0001648707933455
29.373292;0.9773520794906967;0.4167085327223409;0.4263387327062857;0.3182340870546443;0.3255182669893311;0.9855822137397576;0.9998778083821012;9.999697020664316;0.41675680648485824;0.4537268078969317;0.4537145568961132;0.4227878610122504;0.33005610289032106;0.5363228898437347;1.0001696447508526
29.383292;0.9773479003492069;0.4167087907698115;0.42634020447218773;0.3182342460998396;0.32551738182133183;0.9855805575330595;0.9998743394632077;9.999688980385802;0.416756665209037;0.45372879992209264;0.4537163731877441;0.4227859880576909;0.330057853060771;0.5363213322856692;1.0001745513176046
29.393292;0.9773435951678404;0.4167090505950447;0.4263417148018907;0.31823440665334696;0.32551647558582153;0.9855788538043945;0.9998707922184591;9.999680855850679;0.41675651688669785;0.45373084054798624;0.45371824255975934;0.4227840649773754;0.3300596510257876;0.5363197349141429;1.000179593437154
