time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.403292;0.9773391608629171;0.4167093119567975;0.42634326431552694;0.3182345685173023;0.3255155482449865;0.9855771023399864;0.99986716513696;9.9996726568742;0.4167563607197572;0.453732930635467;0.4537201662584847;0.42278209099842584;0.3300614976940776;0.5363180969199676;1.0001847741330476
29.413292;0.9773345945026425;0.4167095745283633;0.4263448536029565;0.3182347314335021;0.3255145998341427;0.9855753028818091;0.9998634566578897;9.999664394494133;0.41675619591169766;0.4537350709667988;0.4537221455997393;0.4227800653425901;0.3300633939820875;0.5363164174407226;1.0001900964734716
29.423292;0.9773298932276709;0.4167098378782093;0.4263464832596477;0.3182348950795884;0.3255136304152843;0.9855734550732778;0.9998596651700818;9.999656080455951;0.4167560216820426;0.4537372623031405;0.45372418194046477;0.4227779872602578;0.3300653408092526;0.5363146956082303;1.0001955636092643
29.433292;0.9773250542329381;0.416710101512862;0.42634815386503133;0.3182350590963769;0.3255126399991448;0.9855715584372912;0.9998557890357728;9.999647726052457;0.41675583728101007;0.45373950546582703;0.45372627666217585;0.422775856067515;0.33006733908938063;0.5363129305873134;1.000201178832399
29.443292;0.9773200747488335;0.4167103649363499;0.4263498659508092;0.3182352231205804;0.3255116285038741;0.9855696124110878;0.9998518266103611;9.999639341593731;0.41675564197826437;0.453741801353795;0.45372843116822825;0.4227736711133968;0.3300693897092227;0.5363111215960418;1.0002069455490685
29.453292;0.9773149520021289;0.41671062766984784;0.4263516200044475;0.31823538679592156;0.3255105957650196;0.9855676163611843;0.9998477762902733;9.999630937415349;0.41675543503367524;0.45374415087636705;0.4537306468726123;0.422771431723677;0.33007149352490267;0.5363092679287844;1.0002128672695823
29.463292;0.9773096832620068;0.41671088926664834;0.4263534164846965;0.3182355497606619;0.32550954155379014;0.98556556955018;0.999843636581026;9.999622525278406;0.41675521568598844;0.453746554897585;0.4537329251891553;0.42276913718489895;0.33007365138446565;0.5363073689797272;1.0002189476232994
29.473292;0.9773042659190861;0.4167111493468205;0.4263552558544552;0.31823571164259623;0.3255084655981235;0.9855634711430206;0.9998394061058181;9.999614119061146;0.41675498318612025;0.4537490142555867;0.4537352675493024;0.42276678674474116;0.3300758641345953;0.536305424235271;1.0002251902972585
29.483292;0.9772986974937683;0.4167114075961509;0.4263571386269831;0.31823587207428783;0.3255073676242249;0.9855613202278999;0.9998350835881938;9.999605735258582;0.41675473682636455;0.4537515297749948;0.45373767542992594;0.4227643796222732;0.3300781325978712;0.536303433236892;1.0002315989803323
29.493292;0.9772929755932857;0.4167105789964036;0.42635795566906276;0.31823597577898727;0.3255061912252291;0.9855591158111843;0.9998306678721872;9.999597392917456;0.4167544759330079;0.4537541022337933;0.4537401503512726;0.42276191502559995;0.33008045755872534;0.536301395549173;1.0002381773751186
29.503292;0.9772870978599041;0.4167108326880732;0.4263599269084551;0.31823613220515007;0.3255050485922295;0.9855568568687969;0.9998261579156985;9.999589112539054;0.4167541998745129;0.4537567323599729;0.45374269386291993;0.4227593921547364;0.3300828397705227;0.5362993107438224;1.0002449292106588
29.513292;0.977281061932408;0.4167110836123297;0.426361943160533;0.3182362860574298;0.3255038834708671;0.9855545424390095;0.9998215526901089;9.999580915219813;0.4167539080881869;0.45375942085649806;0.453745307547547;0.4227568102130748;0.3300852799541829;0.5362971783867312;1.000251858249906
29.523292;0.9772748654447818;0.41671133144281036;0.42636400488664733;0.31823643695140186;0.3255026958683968;0.9855521716684653;0.9998168510605887;9.999572822703053;0.416753600074137;0.45376216839621053;0.45374799301311536;0.42275416843439106;0.33008777878065987;0.5362949980134852;1.0002589683395358
29.533292;0.9772685060305898;0.4167115758715307;0.4263661125227855;0.3182365845023487;0.3255014858701302;0.985549743833497;0.9998120517652639;9.999564857485092;0.41675327535475365;0.4537649755966452;0.453750751875042;0.4227514660934779;0.3300903368612533;0.5362927690979139;1.0002662634839627
29.543292;0.9772619812813107;0.4167118165719649;0.4263682665131579;0.3182367283234012;0.3255002536214497;0.9855472583235007;0.9998071534364884;9.999557042820083;0.4167529334378681;0.45376784300190387;0.45375358575807184;0.4227487024942739;0.3300929547692934;0.5362904910585511;1.0002737478483663
29.553292;0.9772552887019063;0.41671205316691085;0.42637046732317896;0.31823686800942824;0.32549899929821413;0.9855447145479772;0.999802154583763;9.99954940326202;0.4167525738036914;0.45377077108429953;0.45375649628810416;0.4227458769496311;0.330095633092542;0.5362881633174152;1.0002814256439971
29.563292;0.977248425724818;0.41671228522681925;0.4263727154052777;0.3182370031261419;0.32549772307645974;0.9855421118772579;0.9997970536010494;9.99954196556208;0.4167521958908432;0.4537737602703954;0.4537594850701614;0.4227429887769637;0.3300983724711339;0.536285785345926;1.0002893009877865
29.573292;0.9772413897566946;0.4167125122554267;0.4263750111570418;0.31823713321776315;0.32549642511492655;0.9855394496785715;0.9997918487941082;9.999534759291437;0.41675179906744264;0.4537768109742213;0.453762553688742;0.42274003733276444;0.3301011735829979;0.5362833566609674;1.0002973778763944
29.583292;0.9772341782060964;0.41671273365525013;0.4263773549148256;0.3182372578067272;0.32549510555361716;0.985536727370961;0.999786538382819;9.99952781675074;0.41675138261006417;0.4537799236180182;0.4537657037271751;0.42273702206308705;0.3301040371004264;0.5362808768189956;1.0003056602774099
29.593292;0.9772267884650073;0.41671294871757;0.4263797469534883;0.31823737636568883;0.3254937645385206;0.9855339444742459;0.9997811205440199;9.999521172255372;0.4167509457137695;0.45378309861914495;0.4537689367711783;0.42273394251806046;0.33010696365555053;0.5362783454543211;1.0003141522272512
29.603292;0.9772192178873985;0.4167131566441721;0.42638218748945694;0.31823748828230725;0.32549240225255055;0.9855311006356628;0.9997755935153193;9.999514861936506;0.41675048753046673;0.45378633634944415;0.4537722543866353;0.422730798329;0.3301099538304963;0.5362757623319485;1.000322857908491
29.613292;0.97721146384774;0.41671335655724306;0.42638467672856467;0.3182375928581398;0.3254910189179209;0.9855281955927727;0.9997699556794178;9.99950892453438;0.41675000718630906;0.4537896371056783;0.45377565811408854;0.42272758919445735;0.33011300817934774;0.5362731273644774;1.0003317817087183
29.623292;0.9772035238708844;0.4167135474834741;0.42638721491276765;0.31823768934592445;0.3254896147903794;0.9855252291280463;0.9997642055840806;9.999503401986585;0.4167495037665757;0.45379300109670717;0.4537791494844907;0.4227243148849117;0.33011612726618556;0.5362704406123916;1.000340928204062
29.633292;0.9771953957478917;0.41671372836225545;0.4263898023108367;0.3182377769765306;0.32548819016877883;0.985522201061231;0.9997583419285634;9.999498339337284;0.416748976320103;0.4537964284415079;0.45378273002125774;0.42272097525171415;0.3301193116780994;0.5362677022920815;1.0003503020468756
29.643292;0.9771870775653234;0.4167138981017011;0.4263924391869968;0.318237854948388;0.32548674540401623;0.9855191112356763;0.9997523635691694;9.99949378502854;0.41674842388233946;0.4537999191715211;0.4537864012587201;0.4227175702404786;0.33012256199722434;0.5362649127619895;1.0003599078114436
29.653292;0.9771785676420165;0.4167140556225965;0.4263951257666639;0.31823792239888443;0.32548528088450807;0.9855159595415378;0.9997462695559187;9.999489791876847;0.41674784549604116;0.45380347321269415;0.4537901647848758;0.4227140998851419;0.33012587876035854;0.5362620724784012;1.0003697499216226
29.663292;0.9771698644225212;0.41671419984436087;0.42639786218765;0.3182379783842528;0.3254837970011087;0.9855127460346865;0.9997400591814554;9.9994864172434;0.41674724023175697;0.453807090367793;0.45379402223729975;0.4227105642904592;0.3301292624292619;0.5362591819630371;1.0003798327286837
29.673292;0.9771609663823386;0.4167143296369181;0.42640064846233217;0.3182380218826045;0.3254822941344346;0.9855094710202029;0.9997337320085499;9.99948372194356;0.41674660717899514;0.45381077032560624;0.45379797524889987;0.4227069636590442;0.33013271337181416;0.5362562418145295;1.0003901606134846
29.683292;0.9771518720172985;0.4167144437759884;0.42640348447800036;0.31823805179395637;0.3254807726800217;0.985506134966711;0.999727287821163;9.999481769516194;0.4167459454131338;0.4538145126664286;0.45380202541366543;0.4227032983329146;0.3301362318561608;0.5362532527470191;1.0004007380079702
29.693292;0.9771425799482604;0.41671454092131244;0.42640637001326154;0.3182380669121803;0.3254792330767044;0.9855027383472386;0.9997207265168562;9.99948062618009;0.41674525399413165;0.4538183168424831;0.4538061742992045;0.42269956878743825;0.33013981805737985;0.5362502156188338;1.000411569393257
29.703292;0.9771330890348406;0.416714619612064;0.4264093047367553;0.31823806590014503;0.32547767582546117;0.9854992815686171;0.9997140480431268;9.99948036071098;0.4167445320118361;0.4538221821548204;0.45381042349049067;0.4226957756076793;0.3301434720630808;0.5362471314225553;1.0004226592702232
29.713292;0.9771233983734033;0.416714678262357;0.4264122882025334;0.3182380472852086;0.32547610150400763;0.9854957649619012;0.9997072524093288;9.999481044457244;0.4167437786350074;0.4538261077465428;0.4538147746303159;0.42269191947433976;0.3301471938709347;0.5362440012616141;1.0004340120462876
29.723292;0.9771135072207985;0.41671471515392167;0.42641531986022063;0.3182380094575572;0.3254745107672832;0.9854921887705308;0.9997003396827026;9.99948275181817;0.4167429931037856;0.45383009260068946;0.4538192294079054;0.42268800115846555;0.3301509833877932;0.5362408263643927;1.000445631932587
29.733292;0.9771034149530677;0.4167147284240562;0.4264183990425585;0.31823795068161914;0.32547290433554654;0.9854885531947732;0.9996933099312805;9.999485560970065;0.4167421746650178;0.45383413553789825;0.4538237894913577;0.4226840215456156;0.3301548404214554;0.5362376081122986;1.0004575229193367
29.743292;0.9770931210804694;0.4167147160565648;0.4264215249277472;0.3182378691206628;0.3254712829911232;0.9854848584562313;0.9996861632252715;9.999489554007766;0.4167413225125095;0.4538382352329294;0.4538284564663474;0.4226799816614191;0.3301587646567871;0.5362343480479878;1.0004696887325601
29.753292;0.9770826253152686;0.4167146758980028;0.42642469653746334;0.31823776283835115;0.3254696475965722;0.9854811048520739;0.9996788997406199;9.999494816376908;0.416740435756876;0.45384239023682743;0.4538332318179734;0.4226758826629673;0.33016275565065994;0.5362310478771993;1.0004821327758946
29.763292;0.9770719276781569;0.416714605681798;0.4264279127527674;0.318237629778047;0.3254679991240913;0.9854772928500015;0.9996715198658471;9.999501436892679;0.4167395134190385;0.4538465989584722;0.4538381169345942;0.4226717258350014;0.33016681284798627;0.5362277094784438;1.0004948581517572
29.773292;0.9770610285589869;0.41671450302088275;0.4264311722820176;0.3182374677548821;0.32546633868077257;0.9854734231029996;0.9996640242570514;9.999509508413189;0.416738554447117;0.453850859597514;0.4538431131147643;0.42266751262204016;0.3301709355675252;0.536224334939095;1.0005078677302308
29.783292;0.9770499286952289;0.4167143653834652;0.4264344736149049;0.31823727447232447;0.32546466753054787;0.985469496349682;0.9996564138839008;9.999519128119257;0.4167375577317465;0.45385517006942;0.4538482215664441;0.42266324467083977;0.33017512295480805;0.536220926606609;1.0005211641656806
29.793292;0.9770386291633042;0.4167141900748049;0.42643781501950717;0.31823704754469223;0.3254629871009058;0.9854655133685716;0.9996486901120895;9.999530397552165;0.41673652210632717;0.4538595279626436;0.45385344340609907;0.4226589238473005;0.3301793739433432;0.5362174870971732;1.000534749807525
29.803292;0.9770271314280429;0.41671397421185524;0.426441194565254;0.3182367845005355;0.32546129897212683;0.9854614750085531;0.9996408547949813;9.999543422890508;0.4167354463609441;0.4538639305429442;0.45385877967752175;0.42265455221513704;0.3301836872389164;0.5362140192367439;1.0005486265983194
29.813292;0.9770154373996298;0.4167137147258308;0.4264446101452557;0.31823648276589844;0.32545960488623876;0.9854573822711691;0.9996329103101917;9.999558315585507;0.4167343292833401;0.45386837476957187;0.45386423137402104;0.4226501320049539;0.33018806132026235;0.5362105260123673;1.0005627960990164
29.823292;0.9770035495083144;0.4167134084244404;0.4264480594828089;0.3182361396425055;0.32545790677011704;0.9854532364527819;0.9996248595247245;9.99957519341987;0.41673316968179;0.453872857279444;0.4538697994470728;0.4226456656255543;0.3301924944291346;0.5362070106292376;1.0005772595893943
29.833292;0.9769914707869565;0.41671305203976644;0.4264515401072821;0.3182357522907475;0.32545620674261305;0.9854490392077623;0.9996167057605407;9.999594181360527;0.416731966352207;0.4538773743709725;0.45387548481739176;0.42264115571730926;0.33019698453948026;0.5362034766132295;1.0005920180777612
29.843292;0.9769792048613335;0.4167126422040574;0.426455049325017;0.3182353177155409;0.3254545071133978;0.9854447924592614;0.999608452855498;9.999615411560008;0.41673071802570216;0.45388192200943045;0.4538812883751946;0.42263660519589163;0.33020152934568525;0.5361999278536889;1.0006070722083213
29.853292;0.9769667558286365;0.4167121753857314;0.42645858421162186;0.3182348327513301;0.325452810372015;0.9854404983012099;0.999600105298452;9.999639023183517;0.4167294233381924;0.453886495813798;0.4538872109444488;0.4226320172744696;0.330206126284619;0.5361963686037559;1.000622422220725
29.863292;0.976954128165544;0.4167116478398678;0.42646214161094487;0.3182342940630824;0.32545111916807895;0.9854361589749918;0.999591668323298;9.999665162969182;0.4167280808169398;0.4538910910224472;0.45389325323131663;0.4226273954796775;0.3302107725626719;0.5361928034715707;1.0006380679966325
29.873292;0.9769413268226793;0.4167110555919887;0.4264657181355155;0.3182336981701468;0.32544943631198203;0.9854317768596365;0.9995831479048587;9.999693985890536;0.4167266888669439;0.4538957024488385;0.4538994157825206;0.4226227436648371;0.3302154651596481;0.5361892374058427;1.0006540090915566
29.883292;0.9769283574518652;0.4167103944344378;0.4264693101598666;0.3182330414693695;0.32544776480686427;0.9854273544730339;0.9995745506566023;9.999725654858372;0.4167252457505801;0.4539003244202903;0.4539056989778265;0.4226180660432433;0.33022020080355136;0.5361856756991448;1.000670244742593
29.893292;0.9769152265580218;0.416709659931479;0.42647291378478636;0.31823232023120623;0.3254461078933513;0.9854228945473434;0.9995658836828123;9.999760340007647;0.4167237495708708;0.4539049507417807;0.45391210305240587;0.4226133672522585;0.3302249759374957;0.5361821240188112;1.0006867738767584
29.903292;0.9769019415114903;0.4167088474303691;0.42647652478231185;0.3182315305577109;0.32544446908758906;0.9854184001461681;0.9995571545384476;9.999798218890659;0.41672219827138457;0.4539095747129807;0.45391862809530426;0.4226086524140154;0.33022978668827285;0.5361785884470087;1.0007035950997156
29.913292;0.9768885105213945;0.4167079520640461;0.42648013856138195;0.3182306683353502;0.32544285220525243;0.9854138747226938;0.9995483713260268;9.999839477568122;0.41672058964800746;0.4539141891404389;0.45392527401841004;0.4226039271528019;0.3302346288453281;0.536175075526495;1.0007207066537902
29.923292;0.9768749426249649;0.41670696873594887;0.42648375016750734;0.3182297292256213;0.32544126138270923;0.9854093221045916;0.9995395427784475;9.9998843116843;0.41671892136736155;0.45391878631991184;0.45393204052610586;0.42259919757122927;0.3302394978613402;0.5361715923175309;1.0007381063247287
29.933292;0.9768612476949152;0.41670589207951375;0.42648735427710516;0.3182287086689718;0.32543970110426856;0.9854047464786824;0.9995306783071537;9.999932926996072;0.41671719099676124;0.4539233580247173;0.4539389270891768;0.42259447023737995;0.3302443888382792;0.5361681464253453;1.0007557913048872
29.943292;0.9768474365001527;0.4167047164263118;0.4264909451740469;0.31822760186169874;0.32543817621789906;0.9854001523925043;0.9995217880879568;9.999985539192386;0.4167153960428933;0.4539278954821064;0.4539459329304181;0.4225897522203175;0.33024929647430584;0.5361647459849742;1.000773758083409
29.953292;0.9768335208038369;0.4167034358048058;0.42649451672067934;0.3182264037218153;0.32543669193042274;0.9853955447434989;0.9995128831645348;10.000042373684813;0.4167135339816457;0.4539323893203383;0.4539530570165611;0.42258505115207956;0.3302542150129723;0.536161399684616;1.0007920024068129
29.963292;0.9768195134374852;0.4167020439440185;0.4264980623181327;0.3182251088716923;0.32543525380956856;0.9853909287838669;0.9995039755210707;10.00010366625571;0.41671160226292664;0.4539368295112495;0.4539602980360955;0.4225803752780412;0.330259138224591;0.5361581168455831;1.000810519295464
29.973292;0.9768054283968901;0.4167005342824655;0.4265015748698535;0.3182237116365579;0.3254338678060952;0.9853863101662932;0.999495078090368;10.000169664286398;0.4167095982983566;0.45394120529834037;0.45396765436008807;0.4225757334848363;0.33026405940031783;0.5361549074777406;1.0008293030692128
29.983292;0.9767912809909874;0.4166988999784237;0.42650504674982;0.31822220605099466;0.32543254027508534;0.9853816950122914;0.999486204732238;10.00024062783863;0.416707519447594;0.45394550512898646;0.4539751239817371;0.42257113531075075;0.33026897132767025;0.536151782290684;1.000848347311257
29.993292;0.9767770879010769;0.41669713388079765;0.42650846976338624;0.31822058586747337;0.32543127799074595;0.9853770899697231;0.999477370281229;10.000316830125042;0.41670536300690786;0.45394971663229305;0.45398270444220645;0.4225665909500714;0.3302738662248851;0.5361487527014293;1.000867644724253
29.999994;0.9767628671144842;0.41669522846917256;0.42651183510707336;0.31821884455110316;0.32543008817056;0.9853725022318099;0.9994685906603578;10.00039855777496;0.41670312622282485;0.45395382659306655;0.45399039279256037;0.42256211128116605;0.33027873566680377;0.5361458308499729;1.000887186912552
29.999994;1.0766326113277431;0.46091284250374287;0.42803814219886377;0.3485750863679425;0.3234249832338883;1.0851979395379687;0.9994598829786193;10.000486111745813;0.41670080633387585;0.4539578208826752;0.4539981856273841;0.4225577079319544;0.3302835705679137;0.536143029607321;1.0009069642466775
29.999995;1.0766183944830066;0.46091063439933533;0.42804136321268665;0.34857308191691183;0.3234239619189225;1.0851934102024197;0.9994512656177065;10.000579808471683;0.4166984005691006;0.4539616843940385;0.45400607915700447;0.4225533933523049;0.3302883612069844;0.5361403625852881;1.0009269659072377
29.999996;1.07660421238807;0.46090826223358844;0.42804449624436597;0.34857093477896095;0.3234230376106231;1.0851889231716465;0.9994427582933239;10.000679981013063;0.4166959060886838;0.45396540101048855;0.45401406924865484;0.42254918086222654;0.33029309722268896;0.5361378441675888;1.0009471799469971
29.999998;1.0765900892369604;0.4609056620924539;0.42804747884748934;0.34856983289668175;0.32342332936334495;1.0851854880751073;0.9994343820382966;10.000786980696155;0.4166933199487056;0.45396895359055006;0.45402215139328755;0.4225450846799361;0.3302977675585929;0.5361354895593381;1.0009675932352051
30.000002;1.076576052151948;0.46090168405973336;0.4280492393573134;0.34856851712826176;0.3234236860204597;1.0851811158777154;0.9994261592826683;10.000901166652799;0.4166906387704173;0.4539723231611504;0.45403032229843604;0.42254111914638837;0.33030236039702154;0.5361333140702519;1.0009881911855445
30.00001;1.076562087508234;0.4608978200774475;0.4280511733802701;0.3485665914377543;0.32342377263283234;1.085176819886149;0.9994181129400163;10.001022873036032;0.4166878574313582;0.45397548716974;0.4540385841989815;0.4225372958046282;0.33030686330248205;0.5361313316808425;1.0010089577356343
30.000026;1.0765483241587497;0.4608909017710961;0.428050294053124;0.34856841030139524;0.32342762136345354;1.0851726125586107;0.999410260819411;10.001152386905174;0.41668496856420034;0.4539784202270646;0.45404694504924825;0.4225336195572327;0.33031126393827165;0.5361295554653928;1.0010298740858248
30.000058;1.0765357101114015;0.4608819762997957;0.42804720351675174;0.3485733886097711;0.3234344293470081;1.0851694967406615;0.9994026064124627;10.001289930375412;0.4166819657792082;0.45398109806542214;0.4540554094795969;0.4225290874721548;0.3303155509602669;0.536127210477986;1.0010509131308645
30.000122;1.0765242914427506;0.46086484514412224;0.42803613733560025;0.3485860341458414;0.3234483857232895;1.0851674623384673;0.9993951356300943;10.001435587217165;0.4166788474199098;0.4539834995134913;0.4540639691814598;0.42252369156736713;0.3303197145009669;0.5361243087557424;1.0010720374069486
30.00025;1.0765150696769072;0.46082785961432204;0.4280058897518004;0.3486152255688766;0.3234774453547232;1.0851674956491442;0.9993878231745416;10.001589228988841;0.4166756161569419;0.45398560559442847;0.4540726004076389;0.4225094228766902;0.33032374686172056;0.536114551481688;1.0010932085328847
30.000378;1.0765051349002466;0.4607845714202547;0.42797019143271864;0.34864321328526915;0.3235060187672849;1.0851675872519464;0.9993806409438762;10.001750517579175;0.4166722758501308;0.45398739821986234;0.454081266448207;0.42249027349018203;0.3303276430703253;0.5361010940585098;1.0011143954258628
30.000506;1.076495517020425;0.46073424272462427;0.42792793941647944;0.3486702441155253;0.32353403130018543;1.0851677246843905;0.9993735635595521;10.001918951876588;0.41666882815315914;0.4539888580781718;0.45408992284331806;0.42246323713814576;0.3303314000637906;0.5360815679538752;1.00113557416086
30.000634;1.0764862910802344;0.46067784275119955;0.427879993575512;0.34869562100221624;0.3235608111428117;1.0851668821395795;0.9993665728842991;10.002093939436293;0.4166652711209884;0.453989962724211;0.45409852432094716;0.42243131087865976;0.3303350150882355;0.5360583327613354;1.001156731190018
30.000762;1.0764784411747954;0.4606160304590939;0.4278265679774119;0.34872160255750523;0.3235881491143462;1.08516702419236;0.9993596608957553;10.002274859618232;0.4166616013598885;0.4539906858621674;0.4541070300375668;0.4223924977565729;0.3303384842175966;0.5360298077597554;1.0011778670627856
30.00089;1.0764699964478779;0.46054680151449223;0.4277665784320749;0.3487463363456468;0.32361490342829063;1.085166119295466;0.9993528270257168;10.00246106150766;0.4166578163826263;0.4539909973720507;0.4541154040861813;0.4223478076346258;0.3303418022032699;0.5359967751034722;1.0011989872389364
30.001018;1.076462022898536;0.4604715090765916;0.42770085061745694;0.3487706284036515;0.3236414847866096;1.0851651491264451;0.999346073637756;10.002651829648922;0.4166539141093068;0.4539908657693314;0.45412361234250376;0.42229825468007576;0.3303449643968844;0.5359600096918568;1.0012200888965153
30.001146;1.0764544956108995;0.4603916721714035;0.4276307966767065;0.34879409936080824;0.323667528087958;1.0851651077679378;0.999339407695226;10.002846365675639;0.4166498908116686;0.45399026269885984;0.45413161900042354;0.4222428543917769;0.33034796841443953;0.5359187026935771;1.0012411612721706
30.001356;1.0764481219140243;0.4602514900221803;0.42750434045382385;0.34883286685648807;0.32370775810073976;1.0851659982319513;0.9993328440315867;10.003043786838782;0.4166457390517711;0.45398916669014827;0.454139387908245;0.4221426235694855;0.3303508146151202;0.5358420950031476;1.0012621962518393
30.001356;1.0764390977569462;0.4602468402096929;0.4275047996302386;0.3488280001439531;0.323708604749811;1.085161832240446;0.999326400588399;10.003243150290064;0.41664144677099313;0.4539875657919924;0.45414688965180194;0.4221405835906995;0.33035350623288207;0.5358428616185046;1.0012831933393653
30.001357;1.0764307050374693;0.46024097872182096;0.4275039768323836;0.34882295148912823;0.3237094032182397;1.0851576258823377;0.9993200915422845;10.003443509136089;0.41663699967283924;0.4539854576947299;0.4541541040840635;0.4221387650723491;0.3303560488068398;0.5358437439549676;1.0013041534378453
30.001358;1.0764240204866875;0.46023674803485787;0.42750412220800577;0.34881814385980453;0.3237102179516198;1.085153392652464;0.9993139275923194;10.003643974763932;0.41663238479394;0.4539828457472866;0.45416101403224046;0.42213620904762567;0.3303584509319235;0.5358439348675886;1.0013250701041663
30.00136;1.0764171252195598;0.46023082276702987;0.42750295932369164;0.3488140669065363;0.3237120743997736;1.0851491442387189;0.9993079165990801;10.0038437439512;0.4166275906487052;0.4539797328577592;0.45416759938260354;0.42213396084555294;0.3303607266886858;0.5358442107609447;1.001345926143673
30.001364;1.07641109057049;0.46022250383690566;0.42749946728533533;0.34880978807928636;0.32371377619670566;1.0851448980368366;0.9993020564659237;10.0040420972082;0.4166226062228566;0.45397611676309785;0.45417383731713296;0.42213106043088816;0.33036289437132815;0.5358437809924065;1.0013666947080342
30.001372;1.076405935762662;0.46021203850370473;0.4274939192270629;0.34880607815228254;0.32371601993828714;1.085140684525832;0.9992963291863537;10.004238433955932;0.4166174227303298;0.4539719898726393;0.45417970716909967;0.4221265376799245;0.33036496987930886;0.53584186437335;1.001387340542655
30.001388;1.0764017625286635;0.4601967269851954;0.4274838165969878;0.34880328810835953;0.3237190808979321;1.0851365479143162;0.9992907068095448;10.004432311722441;0.41661203630544713;0.4539673435075958;0.4541851937107771;0.4221184149566877;0.33036696108187896;0.535836898531371;1.0014078188926891
30.00142;1.0763995206407178;0.4601702693569591;0.4274629810613585;0.34880412117825454;0.3237251533564692;1.085133536979958;0.9992851605137107;10.00462338703881;0.41660644864527946;0.45396217338454653;0.4541902853156175;0.42210171126660345;0.33036886835575546;0.5358249593831055;1.0014280743735342
30.001484;1.0763982379765766;0.4601188342295149;0.4274190037342246;0.34881248422838185;0.32373811708284744;1.0851306912830587;0.9992796612120498;10.004811318655117;0.4166006642402573;0.45395648309136033;0.4541949721851809;0.42206844350044304;0.330370688685073;0.5357997582383152;1.0014480433326471
30.001548;1.0763989723384983;0.46006814930864487;0.42737537991860514;0.3488195455097461;0.32374941344471897;1.0851290342571482;0.9992741778165363;10.00499575965766;0.4165946857292359;0.453950283227767;0.45419924786677085;0.4220346250560708;0.3303724177277944;0.5357739176164966;1.0014676576972934
30.001676;1.076400499370323;0.4599657862648348;0.4272839582312802;0.34883955070501127;0.3237725914644395;1.0851275771664806;0.9992686798594232;10.00517640599253;0.4165885119200391;0.4539435880977948;0.4542031104903345;0.4219622643111039;0.3303740493402734;0.5357175052083356;1.001486843892681
30.001791;1.0764041827875128;0.4598693352900862;0.42719766561486017;0.3488575269406277;0.3237933103288332;1.0851273213850807;0.9992631421258863;10.0053530058724;0.4165821400259779;0.45393641478732705;0.4542065602518597;0.4218933646740593;0.3303755761755692;0.5356636248140861;1.0015055211868915
30.001906;1.0764078418715235;0.45976939888465446;0.42710865856553515;0.3488742769900806;0.32381294282540085;1.085126256695524;0.9992575505456096;10.00552533970088;0.4165755688368735;0.4539287854511219;0.4542095956388964;0.421820926457526;0.3303769911289688;0.535606761078719;1.0015236106138228
30.002022;1.0764136196433876;0.45966595085646117;0.4270160808792408;0.348891755565438;0.32383263381970107;1.085125367538048;0.999251908454223;10.005693202811312;0.41656879893296184;0.45392072900620933;0.45421221291398867;0.42174595014184124;0.33037828672870423;0.5355477024597523;1.0015410496468873
30.002137;1.0764193937809834;0.4595578310084444;0.4269197122988699;0.3489079937869669;0.3238511710950236;1.0851256444221467;0.9992462396326705;10.00585634980348;0.4165618299930649;0.4539122807079015;0.45421440606996166;0.4216674382614867;0.33037945481961184;0.5354856676422136;1.0015578013554718
30.002252;1.0764263140537063;0.459446966676433;0.4268208980579164;0.34892474110299787;0.3238698139630987;1.0851250899027578;0.9992405846601701;10.006014441706824;0.41655465903509314;0.4539034803748394;0.4542161639001736;0.42158539382717986;0.3303804887942905;0.5354206675677783;1.0015738540729793
30.002367;1.0764343066047464;0.4593327749151095;0.426719137617622;0.34894107088517673;0.32388771246134096;1.0851247169157565;0.9992349904016627;10.006167110416616;0.41654728084785003;0.45389436939049693;0.45421746886808223;0.4215018182573959;0.33038138493525504;0.5353542884502082;1.0015892133903408
30.002598;1.076444754666388;0.4590922121242579;0.4264996944198119;0.34897672664428603;0.3239227724148015;1.0851255428392883;0.9992294979265423;10.006314064550812;0.4165396905751867;0.45388498835229224;0.4542183009066832;0.42131271252118435;0.3303821414714282;0.5352046386882698;1.0016038956383944
30.002803;1.0764565111665527;0.4588689698321843;0.42629639313742695;0.3490075593704477;0.32395293197450553;1.0851265852351601;0.9992241368372708;10.006455101489607;0.4165318880336657;0.4538753757120271;0.454218641250247;0.4211370785815065;0.3303827580030402;0.5350654669858806;1.0016179272701642
30.003009;1.076469371622607;0.4586367442515437;0.42608489781185016;0.34903728707986575;0.32398171282761207;1.0851278617289977;0.9992189310984949;10.006590064622857;0.4165238790741989;0.45386556541501805;0.45421847273557925;0.4209519159095904;0.33038323664318275;0.5349186835899227;1.0016313453532886
30.003215;1.0764823979365115;0.45839480118080955;0.42586488600587025;0.34906605236634053;0.3240095322637813;1.0851293908444912;0.9992139067348917;10.006718814456596;0.41651567231939607;0.453855585516031;0.45421778120143863;0.42075921758318974;0.33038358442611915;0.5347658921017007;1.0016441952557011
30.003627;1.0764992668858908;0.45790052779296797;0.425409714068728;0.3491261962189803;0.3240652933909837;1.0851331922964333;0.9992090879336595;10.006841229492636;0.41650727545000327;0.4538454606095481;0.45421655940947797;0.4203489732987323;0.33038381620683377;0.5344418805140602;1.001656521837894
30.003997;1.0765155273362328;0.45742977700550197;0.42497714391520264;0.34917815140593655;0.3241135998187882;1.0851372852267012;0.9992044855860879;10.006957233771542;0.41649869480923707;0.45383521529891574;0.4542148062070107;0.41995817426769855;0.33038395537298065;0.5341332457081814;1.0016683570885794
30.004368;1.076533838967347;0.4569389347373009;0.42452562446822206;0.3492272121403776;0.32415855281413747;1.0851396850125146;0.9992000897591651;10.00706679975638;0.4164899374627754;0.4538248745172453;0.4542125211718387;0.4195458114761963;0.3303840295766797;0.5338077574988636;1.0016797178407404
30.004739;1.0765522235803069;0.4564291705077463;0.4240569985829854;0.3492745358191752;0.32420180992074826;1.0851434027039477;0.9991958716443889;10.007169863719573;0.4164810104238292;0.4538144608426659;0.4542097027711637;0.4191148701459454;0.33038406491629446;0.5334678113693201;1.0016906174433031
30.005109;1.0765716519303812;0.4559021346056982;0.4235723946451295;0.3493205041875788;0.32424342034183734;1.085146443136158;0.9991917901334861;10.007266217968045;0.41647191710215264;0.4538039910765984;0.4542063516165724;0.41866632895284767;0.33038408372556316;0.5331142227179351;1.0017010752974014
30.00548;1.0765911088612858;0.45535865703323847;0.4230729644370315;0.3493636924270763;0.32428235724868826;1.0851488003617542;0.9991877936693982;10.007355530170733;0.41646265641679703;0.45379347580700813;0.4542024751578202;0.41820316539185226;0.3303841042863674;0.5327493671256323;1.0017111124199143
30.00585;1.0766125950394232;0.454803162808137;0.4225620172663622;0.34940608694440123;0.32431985846093897;1.0851514565266496;0.9991838203003879;10.007437452008269;0.416453223792288;0.4537829246416857;0.45419808970966646;0.4177263602684151;0.33038413945860656;0.5323740383018811;1.0017207434910045
30.006221;1.0766342111755283;0.4542354313963005;0.42204008266274123;0.34944682092874324;0.3243556905364665;1.0851543844989904;0.9991798073251945;10.007511659039807;0.4164436124890503;0.4537723518440823;0.45419321692881404;0.4172388966537644;0.3303841960859322;0.5319905951602031;1.0017299730149432
30.006592;1.0766568646561878;0.4536588550854851;0.4215099389936618;0.3494866383576691;0.32439026681112115;1.0851575500646313;0.9991757077973976;10.007577844889482;0.41643381848719535;0.45376177729922496;0.45418787674436706;0.41674075700012636;0.330384277546514;0.5315990429251554;1.0017387893664038
30.007333;1.0766815250659476;0.45248626957792204;0.42042623953875163;0.3495636725706386;0.3244586819409248;1.0851619130892183;0.9991714962406405;10.007635741039442;0.4164238460071977;0.4537512247065823;0.4541820837954632;0.415711921971059;0.33038438642400125;0.530791931730742;1.0017471629127663
30.008074;1.0767061649061074;0.4512929364978109;0.4193236566069398;0.3496351713325051;0.32452186649996606;1.0851654350266646;0.9991671586496115;10.007685089443035;0.41641370617683887;0.45374071849038067;0.45417585148895534;0.41465936990861957;0.3303845222767222;0.5299671563705337;1.0017550573658676
30.008815;1.0767308108185414;0.4500844782768374;0.41820736436784484;0.34970304856110174;0.3245815902000845;1.085168089006953;0.9991626808848083;10.007725553750833;0.41640340927812025;0.45373028010862976;0.4541691975291953;0.41359207700720374;0.33038467738862076;0.5291318108749522;1.001762442524272
30.010297;1.076756333110914;0.44767210095624327;0.41597366142475256;0.3498316951146716;0.32469735385440224;1.0851708569964762;0.9991580453387227;10.007756695328267;0.4163929599307571;0.45371992462892413;0.4541621435383609;0.4114390184700762;0.3303848374006382;0.5274498859691442;1.001769297732499
30.01178;1.0767820329734763;0.4452895120517424;0.4137677859969296;0.3499482833618882;0.3248017780447237;1.0851727170718506;0.9991532366156253;10.007778043616552;0.4163823608765562;0.45370965888655823;0.45415471162486615;0.4093071692975372;0.33038498553111195;0.5257881039369201;1.00177561238575
30.013262;1.0768081672410663;0.44297044474057157;0.4116209087280147;0.3500573287496784;0.32489897879439406;1.0851736344539071;0.9991482521638178;10.007789136805824;0.41637161866723627;0.45369948365576135;0.45414692150739916;0.40723150599193;0.3303851057578975;0.5241735808820271;1.0017813850458472
30.014744;1.076834718907363;0.44074329113676075;0.4095593536306172;0.350160393693741;0.3249904177318741;1.0851745623160007;0.9991431062081322;10.007789507747209;0.4163607436331971;0.453689397973857;0.45413878654220247;0.40523700994500456;0.33038518520209187;0.5226254550311568;1.0017866177544745
30.016226;1.0768617166060093;0.43862776329097775;0.4076013756761485;0.35025905916537176;0.3250775655582238;1.0851754476185036;0.9991378226560631;10.007778716017858;0.4163497460875003;0.45367939995773;0.4541303117834958;0.4033446691669523;0.33038521529595577;0.5211596174854821;1.001791311493481
30.017709;1.0768902717778357;0.4366350534217965;0.4057569184733623;0.3503544591568965;0.3251611560697169;1.0851762314687858;0.9991324275783435;10.007756434116432;0.41633863416845523;0.45366948389429423;0.4541214978995438;0.40156347640495205;0.33038519095750196;0.5197825724399843;1.0017954671443297
30.019191;1.0769202278819028;0.4347705413061433;0.404031013651014;0.3504457683745703;0.32524049096173935;1.085177846719272;0.9991269475145399;10.00772254061746;0.41632741494130243;0.4536596407384616;0.4541123471143967;0.39990142559652914;0.33038510980462527;0.5185000195310449;1.0017990879458143
30.020673;1.0769505534606634;0.43303827010508583;0.4024277756592246;0.3505331207029255;0.3253160293792975;1.0851792204101876;0.9991214103275795;10.0076771862005;0.416316096661996;0.4536498638675886;0.4541028665702235;0.3983595097284637;0.3303849712487007;0.5173122514352714;1.0018021786672153
30.021414;1.0769831024095262;0.4322199640083971;0.40167201596895136;0.3505771191926154;0.32535066898775705;1.0851802798706824;0.9991158444496182;10.007620787734655;0.4163046882172815;0.45364015342979835;0.4540930676928764;0.39763972127525166;0.3303847758421695;0.5167588775084603;1.0018047415338491
30.021883;1.0770157772137943;0.4317179931621898;0.4012098179318332;0.35060587965031165;0.32537115544249945;1.085180961305279;0.9991102748101279;10.00755401519447;0.41629319463390185;0.45363051622414496;0.4540829622767693;0.39720505305569526;0.33038452659662837;0.5164252544087578;1.001806774303333
30.022206;1.0770497296353359;0.43137877330395025;0.4008981762822858;0.3506259772328004;0.3253832544211689;1.0851812164050632;0.9991047227963893;10.007477812933578;0.4162816143753628;0.45362096242552846;0.454072560146753;0.39691649649455696;0.33038422923376365;0.5162041536287912;1.0018082747622366
30.022432;1.0772820275964021;0.43124862703987704;0.40070681364134486;0.3524841589851137;0.32704111046167306;1.0854200113710986;0.9990992142281544;10.007393319387749;0.41626994263032235;0.4536114999988821;0.45406187108079554;0.3967210374776885;0.3320398895594352;0.5171151776315845;1.0018092459006345
30.022659;1.0781368508517584;0.4314494114114726;0.40059126008382195;0.36010305248256896;0.33385009852082437;1.0864063224102443;0.9990937813515082;10.007301691304988;0.4162581757140343;0.4536021293469563;0.4540509070332906;0.3965276545520775;0.33886951112406605;0.5213756281233304;1.0018096912159475
30.022849;1.0788963931400182;0.43163931207404044;0.4005010048480744;0.3668456056496409;0.3398668207691282;1.0872771350196846;0.9990884541748499;10.007203987438277;0.41624631080316576;0.45359284153298834;0.4540396821398914;0.39637032239327;0.34490309524745566;0.525195210340164;1.0018096021513485
30.023039;1.0796950118196147;0.4318509335424824;0.4004163392281112;0.3739616014038384;0.3462087366317307;1.0881944459473452;0.9990832565686574;10.00710112984859;0.4162343442364694;0.4535836213875043;0.45402821034722873;0.3962140164888734;0.35126264335031515;0.529273070383772;1.0018089516651818
30.023229;1.0805365152267004;0.4320878497492771;0.40033911297791536;0.3814831358255648;0.3529028893420545;1.089163259913666;0.9990782076264375;10.006993921363721;0.4162222737974855;0.4535744541741184;0.45401650115132003;0.39605971454411565;0.35797515886957904;0.5336337701191283;1.0018077030162484
30.023419;1.0814228689821117;0.4323505656571266;0.4002690084292881;0.38943750881455663;0.35997223349166374;1.0901845813427167;0.9990733170903751;10.006883122359286;0.4162101015201133;0.4535653326798721;0.45400455754768015;0.3959063950603424;0.36506464611396056;0.5382991637310102;1.0018058277307043
30.02361;1.0823578537151026;0.4326405296932447;0.40020590361090047;0.39785244727920077;0.3674392760909528;1.0912634075677687;0.9990685807298558;10.006769529355443;0.4161978323507001;0.45355626146149075;0.45399237863843217;0.3957540356785321;0.3725521086565181;0.543290556493759;1.0018033170749667
30.0238;1.0833423754359508;0.4329582566463181;0.4001498743248775;0.4067538105422024;0.3753255095936292;1.0924037273825453;0.9990639841356636;10.006653936456555;0.41618547187317817;0.4535472552158072;0.45397996279905367;0.3956036127853048;0.38045954991659336;0.5486313268877084;1.0018001782179298
30.02418;1.085444353385857;0.4336899349277552;0.4000632826855615;0.42617458402759856;0.3924934757901118;1.0948875272861793;0.9990595100640054;10.006536982026985;0.416173026251499;0.45353833177317227;0.45396730864513907;0.3952911029324164;0.3976719738401363;0.5604757699211795;1.001796421476535
30.02456;1.0877870873968105;0.43455704856826183;0.4000125896216551;0.4479404146678163;0.41166081186409975;1.097660795295261;0.9990551407035643;10.0064190983849;0.4161605023335321;0.4535295052588953;0.45395441748747706;0.39498248507377237;0.416889383102566;0.5740493629763124;1.0017920514925145
30.024736;1.088972420561861;0.4350038418864509;0.40000042091905763;0.45883892420788075;0.4212254329164424;1.0990425144637042;0.9990508545296397;10.006300563678781;0.4161479059260053;0.45352078420389613;0.4539412984242086;0.3948467402476608;0.42648077713216354;0.5809570676850906;1.001787067243921
30.024852;1.088701343170308;0.4347214322254379;0.3998526550760771;0.4559883664307129;0.41871708251776657;1.098671660743259;0.9990466267678212;10.006181467599166;0.4161352393890277;0.45351217366356555;0.45392797139877983;0.3947618478597728;0.42395515294658387;0.5790515314704312;1.0017814670501963
30.024967;1.088185052727831;0.43430842056626756;0.3996742149391748;0.45083551967025093;0.41418498043959606;1.0980082124059705;0.9990424371000047;10.006061735096788;0.41612250170221476;0.45350367692086574;0.45391446562600135;0.39467778328318964;0.4193985056213796;0.5756710738914239;1.0017752543698544
30.025083;1.0876897324872843;0.43390807532215625;0.3994989272874188;0.4458932726004863;0.40983360663322155;1.097369160874412;0.9990382752474376;10.005941323846871;0.41610969229164557;0.4534952971414364;0.4539008148820589;0.39459251943321605;0.4150238266942668;0.5724379306242093;1.0017684396635498
30.025164;1.0873630913900343;0.433634500950193;0.399377504983725;0.4425572402896655;0.40689191452482665;1.0969345150286687;0.999034137969707;10.005820376969572;0.41609681529467624;0.4534870417460374;0.4538870527764259;0.3945360285456311;0.412066104886735;0.5702623340759891;1.0017610350734976
30.025164;1.0873906952341352;0.43363146321692975;0.3993741443764609;0.4425622933368442;0.4068890447882408;1.0969262958766306;0.9990300262769244;10.005699210551223;0.41608388126836776;0.45347892520948974;0.4538732113673811;0.3945472819785245;0.4120653298416518;0.5702724013189305;1.0017530462070148
30.025165;1.087413138271598;0.4336246924024027;0.3993685320748532;0.4425271534105761;0.40685066076946674;1.0969125268121709;0.9990259492428464;10.0055782049316;0.4160709074434523;0.4534709662519933;0.4538593234520199;0.3945582503432861;0.4120284945369475;0.5702563755918225;1.001744468816963
30.025166;1.0874333777276388;0.4336186559309949;0.3993636752450138;0.4424918066592091;0.40681243986130144;1.0968982283352917;0.9990219276416444;10.005457724941188;0.41605791677504383;0.45346318280044995;0.4538454257789782;0.39456790576702194;0.4119915950348149;0.5702395399208349;1.00173529353779
30.025168;1.0874493794204465;0.43360808906205295;0.3993554730868961;0.442416585742847;0.40673867063293206;1.0968784224765293;0.9990179921020236;10.005338146553074;0.416044935307599;0.453455589152296;0.4538315608681307;0.3945762255469241;0.41191962969817625;0.5701966105845642;1.0017255121912039
30.025172;1.0874551134570325;0.43359209419012107;0.3993453173950079;0.4422605163383258;0.406593931527337;1.0968471467147982;0.9990141770667029;10.005219882733972;0.4160319903904689;0.45344819612854864;0.4538177764112616;0.39458319437213735;0.41177459823275964;0.5701001561417789;1.0017151183828403
30.02518;1.087441590634276;0.4335625001972328;0.3993290014870118;0.441942955455792;0.4063074077508902;1.0967954634740547;0.9990105151205216;10.005103359720941;0.4160191108116162;0.4534410118723421;0.45380412327608743;0.3945858046790191;0.4114874987031316;0.569898328898498;1.001704105130035
30.025196;1.0873937842895893;0.4335061166885398;0.39929991805890785;0.4413054645515229;0.4057389447262599;1.096702456711857;0.9990070335190097;10.004989047462365;0.41600632645748914;0.4534340423670449;0.453790654163683;0.39458205754090653;0.41091732351286664;0.5694881475990886;1.0016924625628816
30.025228;1.0872766518536996;0.4333993758501544;0.3992492549282597;0.44003759115906654;0.4046158914503779;1.0965282284865714;0.9990037477011997;10.004877503446936;0.41599366578804453;0.453427293155434;0.4537774220981752;0.39456396262947424;0.4097880589288128;0.5686656412227059;1.0016801765362433
30.025292;1.0870283540383439;0.433189745285561;0.39915136593026856;0.4375431695509675;0.40241218767516534;1.0961968938099946;0.9990006547403912;10.004769363756278;0.4159811527167474;0.4534207711575646;0.45376447657846086;0.39451953369447684;0.4075716887395787;0.5670445734455343;1.0016672312674115
30.02542;1.0865310687900704;0.43278670995705926;0.3989661168450442;0.43273302160879556;0.398166853525292;1.0955695613363456;0.9989977380773347;10.004665319129879;0.41596880696519506;0.45341448333945517;0.4537518595426043;0.3944217809866545;0.40330119762969896;0.5639203645443414;1.001653614602849
30.025676;1.0855920030298858;0.4320276556641694;0.39861422016252984;0.4237964211798731;0.3902752945633298;1.094411317823651;0.9989949787085973;10.004566037172166;0.41595664894988904;0.4534084334367306;0.4537396061768409;0.3942187070400255;0.39535957211029865;0.5581321918158394;1.001639320297368
30.025932;1.0847422825892032;0.43132237833561665;0.39827784466652855;0.415715067453083;0.3831266120278981;1.0933622294838166;0.998992359160545;10.004472043577993;0.41594470211575446;0.45340262113585567;0.4537277494081979;0.39401730905556037;0.3881667992502919;0.5529240461368273;1.0016243435012795
30.02609;1.084259643198641;0.4309083998088814;0.3980743379873655;0.4111007208361085;0.3790373675174541;1.0927573464372426;0.9989898596316511;10.004383677623911;0.415932987177859;0.45339704392357005;0.45371632148209723;0.39389658173302305;0.3840508640447989;0.5499621176913196;1.0016086758354534
30.02609;1.0842699308184505;0.4309042329567377;0.39806724867441445;0.41110678488222635;0.3790361368704829;1.0927467055835178;0.9989874513650335;10.004301126436703;0.41592151717227743;0.45339169912004174;0.45370535043024085;0.3939035166412864;0.38404874823056934;0.5499706456700241;1.0015923098624424
30.02609;1.0842789152855572;0.4309001285809757;0.3980600737878411;0.41111043314508006;0.37903281237014425;1.0927363307779274;0.9989850923873165;10.004224460203236;0.4159103000578051;0.4533865847022272;0.4536948547806691;0.3939101036138982;0.38404343299679833;0.5499770037947331;1.001575243979109
30.02609;1.0842866333022492;0.43089590844090225;0.3980526516590498;0.41111645264798524;0.37903183895797293;1.0927262292127418;0.9989827320340112;10.004153646917137;0.4158993421192136;0.4533816996808848;0.4536848416809153;0.3939163346532267;0.3840409048581184;0.5499853789350678;1.0015574747815503
30.026091;1.0842901122878061;0.43088920220170557;0.3980439026384974;0.4110935448264241;0.37900542795150705;1.0927123935147842;0.9989803211464209;10.004088563504057;0.4158886508663659;0.45337704663718403;0.4536753098656634;0.393921205856296;0.3840131598945607;0.5499755096114934;1.0015389894023567
30.026092;1.0842923629400287;0.43088246244551104;0.39803500244226814;0.411071748654655;0.3789802859913416;1.0926988071065344;0.9989778173556012;10.004028997228891;0.41587823982610334;0.4533726343280059;0.45366625344650374;0.3939267192259441;0.3839852022542162;0.5499662782824832;1.001519772237588
30.026094;1.0842903825174879;0.43087325576943486;0.3980248282750103;0.41102097378828484;0.37892973789308154;1.0926824446583514;0.9989751826588822;10.003974651672658;0.4158681302040632;0.45336847443834827;0.4536576633125176;0.39392988543239343;0.3839320401740427;0.5499380963297791;1.0014998125640429
30.026098;1.0842811424971641;0.4308589942235569;0.3980121224228318;0.4109147463130072;0.3788304341139433;1.0926592774150612;0.9989723800439865;10.00392520009288;0.4158583472260495;0.45336457599621405;0.4536495270861517;0.393931722641922;0.38382868396201186;0.5498742493318785;1.0014791022044982
30.026106;1.0842585960876934;0.4308346481926124;0.3979944765378781;0.41069653724159744;0.3786323312310449;1.0926212837999574;0.9989693758684608;10.003880361207802;0.41584891582557254;0.45336094640220326;0.4536418316238726;0.39392924936910706;0.38362614550081126;0.5497384249284549;1.0014576348397985
30.026122;1.084210738479635;0.4307896948096277;0.39796659466870804;0.41025614458457194;0.3782379206513082;1.0925554491798206;0.9989661459814827;10.003839920163491;0.4158398593627561;0.45335759609122334;0.4536345675313321;0.3939204775051924;0.38322543815045657;0.5494602093083933;1.0014354109668557
30.026154;1.0841145007208162;0.43070549427320154;0.39791974796531987;0.4093796330125798;0.3774577699146432;1.0924327624454448;0.9989626800967242;10.003803711651276;0.4158312002112068;0.4533545383040221;0.4536277303567194;0.3938994118533946;0.38243557653890664;0.548902448765522;1.0014124408081408
