time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.026218;1.0839268881801787;0.4305448540862992;0.3978353909319867;0.40765210880120833;0.37592368796134884;1.092201226944149;0.9989589850332299;10.003771635837591;0.4158229597534426;0.4533517842088318;0.45362131880112105;0.39385105240475754;0.38088857567027273;0.5477993053498322;1.0013887446477392
30.026346;1.0835650839867883;0.4302341868179673;0.3976759620378526;0.4043204739888187;0.3729682025023744;1.0917638710616397;0.9989550872309714;10.003743652275768;0.4158151576707106;0.4533493395287636;0.45361533411923394;0.3937523948500097;0.3779084490705099;0.5456690236948638;1.0013643535512824
30.026602;1.0828950867979845;0.4296475719747597;0.3973742028439693;0.39812652791005776;0.36747183264921396;1.0909567374575235;0.9989510301098266;10.00371971007247;0.41580781080661017;0.45334720602916373;0.4536097813237064;0.3935524321267492;0.37237120654192873;0.5417130113866616;1.0013393068713412
30.026858;1.0822855131812852;0.42909798627947493;0.39708371143210913;0.3925238813453682;0.36249479650950683;1.090224862436875;0.9989468659553512;10.003699727188105;0.4158009325787228;0.4533453843306563;0.4536046696553481;0.3933551579638368;0.3673558542762448;0.5381431409930577;1.0013136448353985
30.027114;1.0817323515177668;0.4285849103488305;0.39680558361571305;0.38745723670898374;0.35798899470256124;1.0895622662607276;0.998942649707175;10.003683650901138;0.4157945347204449;0.4533438735446174;0.45360001168288894;0.3931605704268406;0.3628143991645362;0.534919953308265;1.0012874067453816
30.02737;1.0812287221128472;0.4281029433297159;0.39653744264540597;0.3828777591310418;0.35391292748981;1.0889619550801606;0.9989384361851332;10.003671483043261;0.4157886277882643;0.45334266873311996;0.45359582390494935;0.3929686732743106;0.3587038534979221;0.5320086609440359;1.0012606386523588
30.027626;1.0807716297766636;0.42764934670870447;0.3962779360673049;0.3787382416016323;0.3502250410085663;1.0884179270473036;0.9989342766780709;10.003663244570454;0.415783217235708;0.4533417594212905;0.4535921275211837;0.39277947359958326;0.35498323448852787;0.5293769140371362;1.0012334003450667
30.027882;1.080355184982532;0.42722295066657273;0.39602821841170116;0.3749952844813801;0.3468880308522254;1.0879261804197584;0.9989302204171153;10.003658974921493;0.4157783023260435;0.45334112938365073;0.4535889435291455;0.39259297829492507;0.35161655946909376;0.5269966561909136;1.001205765330603
30.028138;1.079975421499564;0.4268214471669855;0.3957876791153326;0.37161144888294206;0.34386928879457385;1.0874797208148768;0.9989263224790076;10.003658750296534;0.415773882410758;0.45334075662504536;0.4535862846080902;0.39240919242329436;0.34856884296485235;0.5248412842983896;1.0011778130299693
30.028394;1.0796294452365536;0.4264421924313427;0.39555499365704255;0.36855301295486037;0.3411391452445601;1.0870755634334106;0.9989226470343083;10.003662616583169;0.4157699613137585;0.45334061466954617;0.4535841527411819;0.39222912010635425;0.34581009956310393;0.5228889387654361;1.0011496212286803
30.02865;1.079314299168545;0.42608403226774294;0.39533022862881234;0.36578723223824694;0.33866872101098416;1.0867097308422295;0.9989192595728023;10.003670477184224;0.415766543982262;0.4533406743134684;0.45358254334668485;0.39205176710887774;0.34331334902844923;0.5211187958593247;1.0011212660795101
30.028906;1.0790260107822762;0.4257440117984585;0.39511214280499624;0.36328589973956643;0.33643354643154333;1.086379248678965;0.9989162122725561;10.003682058811329;0.4157636339520261;0.45334090343282724;0.45358145026466423;0.3918781434192409;0.34105461576512874;0.5195139631112878;1.001092821979279
30.029418;1.0785383355515499;0.42511953571502537;0.39470299282071075;0.35894996193126694;0.33255753968623303;1.0858091400582859;0.9989135356340203;10.003696978216796;0.41576123579819524;0.45334126794269863;0.45358086775626216;0.3915402648888572;0.3371379222171733;0.5167067414971429;1.00106435694378
30.02993;1.078133466089076;0.4245538067076469;0.3943175450833973;0.35540026346452225;0.32938217442559964;1.0853404229097154;0.9989112467815412;10.003714828745574;0.41575935565008076;0.4533417361113211;0.4535807876779594;0.3912151523159434;0.3339262846585746;0.5143815939281813;1.0010359283447232
30.030442;1.0777974869600884;0.4240412983281859;0.3939558824989968;0.3525018610604783;0.326787948511796;1.0849571141936196;0.998909364112736;10.003735220315901;0.4157579987139787;0.45334227987359194;0.45358119589561907;0.3909038277609116;0.3312977151143341;0.5124537308826735;1.0010075840841601
30.030954;1.0775184015799488;0.42357372899158197;0.39361480584868086;0.3501355930310807;0.32466889373858826;1.0846432335161833;0.9989079136818951;10.003757780766586;0.4157571673195553;0.4533428704401105;0.4535820749348087;0.3906053125389065;0.3291482247139615;0.5108508826292885;1.0009793678852275
30.031466;1.0772853322012368;0.4231450202104764;0.39329272527574954;0.3482059088149112;0.3229402466874863;1.0843868012791507;0.9989069328398112;10.003782148174654;0.4157568595888006;0.4533434748429154;0.45358340948653764;0.3903206286855347;0.3273908253562322;0.5095149154576358;1.0009513185995604
30.03249;1.0769423015366602;0.42238327712024576;0.3927012518308284;0.34527686595488977;0.32031553983889477;1.0839988406064343;0.9989064756344219;10.003807960578099;0.4157570700522075;0.45334405651741533;0.45358518586233254;0.389787800924116;0.32471953035567797;0.5074059454144038;1.000923462467598
30.033514;1.0767032981095868;0.42172985469412366;0.3921720462334159;0.34332884056739993;0.3185696526282995;1.0837393842787806;0.9989066080586346;10.003834855126978;0.41575779246292377;0.4533445777078711;0.45358738635636126;0.38930285700708167;0.32293235393832187;0.505903870074269;1.000895810387061
30.034538;1.07653742780246;0.4211611834201798;0.3916946454816706;0.3420549013833913;0.31742759869431253;1.0835674741626424;0.9989073919786486;10.003862534634454;0.4157590218597568;0.4533450019288171;0.4535899867168765;0.3888618251713773;0.321751310356786;0.5048242715245603;1.0008683650922094
30.035562;1.0764196735134102;0.4206633536056931;0.39126533774003414;0.3412286180339079;0.3166868483647295;1.083456146829244;0.99890887603312;10.003890876266368;0.4157607544586993;0.4533452948232684;0.4535929599312296;0.3884617310963431;0.3209764139233324;0.5040357794642822;1.0008411301074516
30.036586;1.076332107784006;0.4202228648646379;0.39087815843064966;0.34069971071788874;0.31621325683065327;1.0833834169534873;0.9989111028369645;10.003919946248256;0.4157629856824991;0.45334542380943277;0.45359628134261387;0.38809959947023004;0.3204686791657553;0.5034469674576366;1.0008141124132859
30.03761;1.0762658057957009;0.4198316577557615;0.39052889229377513;0.3403638909740293;0.3159126444125392;1.0833362764988732;0.9989141185241679;10.003949898064675;0.4157657074353909;0.4533453587585221;0.45359992965944734;0.3877714574369812;0.320137120984381;0.5029966197801844;1.0007873197402364
30.038634;1.0762127698478396;0.41948108701875747;0.3902124189346974;0.3401546525409219;0.3157256124303787;1.0833067090083504;0.998917971328164;10.003980848434466;0.41576890708930164;0.4533450739104984;0.4536038846591014;0.38747533365586867;0.31991875459451524;0.5026430286181105;1.0007607574209758
30.040682;1.0761537271645534;0.41887997866884796;0.389665151735509;0.3399170390517532;0.31551385486011496;1.0832727020820627;0.9989227057951358;10.004012801672863;0.41577256975735183;0.45334454901829313;0.45360812442488935;0.3869622543062366;0.3196555937054766;0.5020935833075438;1.000734430048885
30.04273;1.0761113599387497;0.4183913854979479;0.3892161830599353;0.33983832821021187;0.31544474074503437;1.0832602512855882;0.9989283622902624;10.004045663285899;0.4157766816124696;0.453343769199208;0.4536126233507918;0.386543240614742;0.31954064833222345;0.5017110053341325;1.00070834968
30.044778;1.0760776653788748;0.41799203900125415;0.3888467613606353;0.33982987949079174;0.31543826398816754;1.0832583641996878;0.9989349766159271;10.004079317776364;0.4157812316694621;0.4533427261661948;0.45361735152572624;0.3862023101146116;0.3194919247447423;0.5014307312103996;1.0006825405125437
30.046826;1.076045605900807;0.41766595209376617;0.38854453685710577;0.33984632159759637;0.3154543404736175;1.083261067262539;0.9989425744522855;10.004113696342266;0.41578621218796763;0.4533414207451034;0.45362227462769844;0.3859234811706033;0.31946842640208034;0.5012142741362956;1.000657033996085
30.050922;1.0760130783151887;0.417167250693569;0.38808176817378137;0.3398799692261989;0.3154864654801172;1.0832654041385663;0.9989511686867169;10.004148823396532;0.4157916179264445;0.4533398617117798;0.4536273550882269;0.38550377731955443;0.3194391552294234;0.5008855043873383;1.0006318652657735
30.054608;1.0759818936635874;0.4168619859786995;0.38779793226124654;0.33990829424245433;0.31551320338828154;1.0832704230096215;0.9989607616001827;10.004184832041151;0.4157974454639577;0.45333806097678964;0.4536325556123878;0.38524922696275327;0.3194201150097234;0.5006902631048685;1.0006070761758543
30.058294;1.075948683926799;0.4166503971247569;0.38760155011044145;0.33992892175033596;0.31553337229037964;1.0832761670030437;0.9989713429834326;10.004221907754104;0.4158036938291672;0.45333603139536155;0.45363784224025955;0.3850758580190628;0.3194043145622385;0.5005593221171432;1.0005827157786475
30.061981;1.0759154004873637;0.4165041564375469;0.38746560784034245;0.33994357918324397;0.3155480416415978;1.08328267377845;0.9989828877845075;10.004260232981121;0.41581036444539105;0.4533337882929609;0.4536431864874185;0.38495769288936865;0.3193887664278324;0.5004707039145692;1.000558831478292
30.065667;1.0758819698743922;0.4164036893897782;0.3873719479009213;0.33995379466108483;0.3155586823964489;1.083288972924608;0.9989953641711303;10.004300001222747;0.41581745865510744;0.4533313519978743;0.4536485672527644;0.3848777461316376;0.31937648377957606;0.5004131975222983;1.000535456606356
30.069354;1.0758483818571634;0.4163348462999827;0.38730742231412446;0.3399609496697549;0.3155666052808018;1.0832960789447557;0.9990087447998762;10.004341419275157;0.4158249736774191;0.4533287501329485;0.45365396944761754;0.38482402291977214;0.3193654798934563;0.5003762437342302;1.0005126064671175
30.07304;1.0758135843309893;0.4162881578830108;0.38726360649278724;0.3399659238636948;0.3155729600831273;1.0833039892172431;0.9990230056793149;10.004384657497235;0.41583289937693313;0.45332601564745484;0.45365938076416706;0.38478752165564006;0.3193567667447652;0.5003535063241401;1.0004902849335409
30.080413;1.075778488090836;0.4162288231885996;0.38720783548266047;0.3399722969070644;0.31558082885173844;1.0833126863558673;0.9990381128417696;10.004429806789634;0.41584121852371947;0.453323181643458;0.4536647909182491;0.3847422418329068;0.31934635039836917;0.5003223824274236;1.0004684925595748
30.087786;1.075743347095072;0.4162022248763958;0.3871821971070111;0.3399768116856239;0.3155871335421858;1.0833221437338072;0.9990540088227949;10.004476870438593;0.4158499105280521;0.4533202796508649;0.45367019162638456;0.38472218827986526;0.3193402285321955;0.5003128304892432;1.0004472283083437
30.095158;1.0757081058670823;0.4161936213903418;0.387173035927658;0.3399800041363121;0.31559241628743434;1.083332333898137;0.9990706122224408;10.004525762134413;0.4158589546077826;0.45331733861655327;0.4536755755452322;0.3847163686351926;0.31933739214013346;0.5003157159424634;1.0004264829522924
30.102531;1.075672889983945;0.41619314428197585;0.3871711708377915;0.33998186613742876;0.31559666542744086;1.0833432312376867;0.9990878369981243;10.004576287727714;0.4158683285845527;0.4533143816620198;0.4536809367880155;0.3847157895982493;0.319335826653019;0.5003228054929738;1.0004062303533519
30.109904;1.0756377026531367;0.41619650304484085;0.3871726482651701;0.33998377790646694;0.3156011930334229;1.0833548083747906;0.9991056161395552;10.00462819687791;0.4158780057729954;0.45331142521429935;0.453686272983731;0.3847184547258738;0.3193355114454317;0.500332529280281;1.0003864243868632
30.119904;1.0756026665766965;0.41620338610438057;0.38717716345475583;0.3399861297372452;0.31560634986951497;1.083367031830533;0.9991239076367724;10.004681344863975;0.4158879556776838;0.4533084812953947;0.4536915842536517;0.3847243642200569;0.3193364218163636;0.5003448566455757;1.0003669988304713
30.129904;1.0755677840760336;0.41621203931207107;0.38718311329359684;0.339986819906208;0.3156102050245066;1.0833798589883354;0.9991426834342966;10.004735760691615;0.41589814858472796;0.4533055624427103;0.45369686827771216;0.38473051498065447;0.31933753158840505;0.5003568137997555;1.0003478664581968
30.139904;1.0755332314602377;0.41622174680416196;0.3871898017678215;0.33998902805182707;0.3156156886789216;1.0833932422094175;0.999161916072422;10.004791510387886;0.41590855995444836;0.45330268766881;0.4537021167594764;0.38473789970232813;0.31933781150271345;0.5003685121672093;1.0003289244408375
30.149904;1.075499023936783;0.4162319855663842;0.3871967768938808;0.3399895061267221;0.31561980797589784;1.0834071396711644;0.9991815712311536;10.0048485774392;0.4159191720185594;0.45329988418335937;0.45370731575115997;0.3847465071757384;0.3193392267338609;0.5003812147787855;1.0003100710602313
30.159904;1.075465337263619;0.4162420264380593;0.3872033411917954;0.3399914355949919;0.31562549471109036;1.0834215202237585;0.9992016077091765;10.004906901008138;0.4159299720723262;0.45329718395324414;0.45371244864793253;0.3847543234762715;0.31934073896740406;0.5003927270358148;1.0002912241674349
30.169904;1.075432214697756;0.4162522390825138;0.38720986222194914;0.33999202063492323;0.3156301638601188;1.083437355329165;0.9992219870689181;10.004966432868882;0.41594095092790057;0.45329461773198415;0.4537175007974417;0.3847633323122198;0.3193423111830525;0.5004045665111226;1.000272327919047
30.179904;1.075399689031371;0.41626285400850277;0.387216572510906;0.33999205001336275;0.3156345640493907;1.0834526091477341;0.9992426856776411;10.005027125600263;0.415952103525892;0.4532922106539607;0.4537224630078576;0.3847715147706027;0.31934390984803096;0.5004151742876426;1.0002533469904364
30.189904;1.0753679080479734;0.4162720140849783;0.38722171656603205;0.33999346526469537;0.3156404769548215;1.0834682383045873;0.9992636954322576;10.005088904588867;0.4159634267163069;0.45328998203038057;0.45372733247331115;0.38477984971898294;0.3193455043184455;0.5004253054242956;1.000234259368989
30.199904;1.0753368947708748;0.4162812978734075;0.3872267781375636;0.33999352715181713;0.31564536649276814;1.083484194729614;0.9992850164410364;10.005151659274219;0.41597491346096266;0.45328794696282293;0.4537321133067603;0.38478731583334924;0.3193470655097772;0.5004341806829944;1.0002150550527833
30.209904;1.075306679055861;0.4162908894224742;0.387231951539204;0.33999422960048403;0.31565109153309534;1.0835004245269484;0.999306648881111;10.00521526507952;0.41598655146047575;0.45328611835355415;0.45373681666284493;0.38479389386036295;0.3193485630788814;0.5004417909230529;1.000195737175662
30.219904;1.0752773786414098;0.4162981804652446;0.387234814047509;0.3399934908530361;0.3156556953222539;1.083516866570156;0.9993285855161814;10.005279608390184;0.4159983290351415;0.4532845078108291;0.453741457022061;0.3848005670357628;0.31934996323317216;0.5004488956360749;1.0001763206352918
30.229904;1.0752491050164377;0.41630514606194735;0.3872372059293419;0.33999420655194046;0.3156618399802482;1.0835334535019352;0.9993508116881373;10.00534455952581;0.4160102406588132;0.4532831253921827;0.4537460460386977;0.384806319085703;0.31935123104787344;0.5004547179327402;1.000156827718989
30.239904;1.075221829243486;0.41631122653470526;0.3872386558736333;0.3399943409804077;0.31566763602644643;1.0835501132888516;0.9993733113950953;10.00540992728133;0.41602228683011944;0.4532819816125782;0.45375059007818613;0.3848111310836458;0.3193523355775163;0.5004592570535511;1.0001372828244477
30.249904;1.0751956284918394;0.4163161090435164;0.38723887520100886;0.3399943035056509;0.31567342497934997;1.0835667690940776;0.9993960722252698;10.005475472027726;0.41603447152913087;0.45328108898147096;0.45375509244336887;0.3848149807786341;0.3193532522366977;0.5004625198108587;1.0001177122946745
30.259904;1.0751705226572787;0.4163209711519661;0.38723897455566936;0.33999415644836195;0.3156792338153414;1.0835833426827237;0.999419091648821;10.005540939580062;0.4160468007788036;0.45328046046236325;0.45375955598642687;0.3848188450783692;0.3193539598315062;0.5004652882568703;1.0000981497589485
30.269904;1.0751465183976798;0.4163245960852392;0.387237840977819;0.33999386888678773;0.3156849995779469;1.0835997643988113;0.9994423844830884;10.005606046971687;0.4160592820416129;0.4532801085129119;0.4537639852565608;0.3848207017110419;0.3193544358849091;0.5004660392472285;1.0000786343004067
30.279904;1.0751235779466006;0.4163272588588773;0.38723576465138154;0.33999306273866314;0.31569034709230953;1.0836159757320125;0.9994659838915304;10.005670470897893;0.41607192467717796;0.45328004478658296;0.4537683898941016;0.38482252841083986;0.3193546550736131;0.5004663284096708;1.0000591987544154
30.289904;1.0751017939255656;0.416329481602082;0.38723322261678045;0.3399938018759179;0.3156971355701602;1.0836319153405019;0.9994899350420468;10.005733873825596;0.41608474103955956;0.45328027900851187;0.45377278588427755;0.38482430042890997;0.3193545919780277;0.5004661730225586;1.0000398646448203
30.299904;1.0750811409932104;0.4163304458116234;0.38722949010899127;0.33999326164508265;0.31570272421446527;1.0836465034767981;0.9995142858287073;10.005795921378795;0.41609774557955775;0.45328081931065545;0.453777191247626;0.3848249881745514;0.31935422588491164;0.5004648239021106;1.0000206509590588
30.309904;1.0750615931500132;0.41633157724019243;0.3872259252060826;0.3399922926429401;0.3157078954855971;1.0836616407723219;0.9995390756289769;10.005856265696877;0.41611095270006493;0.45328167441612127;0.45378162029108055;0.3848255579330952;0.3193535430070192;0.5004630770507899;1.0000015825969584
30.319904;1.075043247937585;0.4163322088710632;0.387221895350662;0.3399928895819346;0.315714463807024;1.0836762175140273;0.9995643284186362;10.005914505599252;0.41612437399429075;0.4532828539199097;0.45378608090698247;0.3848249754131046;0.31935253566095256;0.5004601960155638;0.9999826856951479
30.329904;1.075026044520321;0.4163318236583319;0.38721696594665506;0.33999181243307863;0.3157194277926425;1.0836901242031116;0.9995900567370645;10.00597020924968;0.4161380137980753;0.4532843670143603;0.4537905739343423;0.3848252088610585;0.3193512012807772;0.5004577549023425;0.9999639764935518
30.339904;1.0750100944561491;0.4163320938210045;0.3872126742770219;0.3399923481606749;0.31572580004161893;1.0837032593978229;0.9996162674740425;10.006023007740977;0.4161518678020577;0.45328622470182395;0.4537950928178723;0.3848242290830294;0.31934954069438176;0.5004542460069097;0.999945458245581
30.349904;1.074995344533342;0.4163325077564212;0.38720858174733047;0.3399912542516895;0.31573057310899444;1.0837155301790775;0.9996429605603385;10.006072588286077;0.4161659263616924;0.45328844364538534;0.45379962388407863;0.38482400696547014;0.3193475555202376;0.5004512297210298;0.9999271277119419
30.359904;1.0749819003202779;0.41633240993618115;0.38720404905629885;0.33999051603406893;0.31573555102932943;1.0837268502866375;0.9996701261338912;10.006118609616356;0.4161801761970651;0.45329104516136937;0.4538041492244965;0.384822512960795;0.3193462472683692;0.5004478167856539;0.9999089811469333
30.369904;1.074969736540401;0.4163320500159644;0.3871993167569779;0.3399909165479498;0.3157414622731228;1.0837371475634847;0.9996977477854458;10.006160751782645;0.41619459938959674;0.4532940494558271;0.45380865278309584;0.38482172002794895;0.3193436194790711;0.5004442752026677;0.9998910160826371
30.379904;1.0749588226639928;0.4163318292459345;0.38719476517958873;0.3399896541853495;0.3157457114297654;1.0837463763172008;0.9997258065913975;10.00619884092607;0.416209173626788;0.45329747020650735;0.4538131237305766;0.3848206049991318;0.3193406802864826;0.5004404836734901;0.999873235424269
30.389904;1.07494924788368;0.4163322987536811;0.38719087234752003;0.33998875955728447;0.31575016309363396;1.083754518894661;0.9997542795379423;10.006232852875264;0.4162238751868848;0.4533013131212946;0.45381755147614716;0.3848201474562361;0.3193374425431147;0.5004372257936943;0.9998556550381719
30.399904;1.0749409770365825;0.4163325188685373;0.3871867811566823;0.33998896460201083;0.31575551374296507;1.083761571785148;0.9997831399569094;10.006262839552097;0.416238684272926;0.45330557856413317;0.45382191965959245;0.3848193310570406;0.3193339219700459;0.500433751194071;0.9998383067517294
30.409904;1.0749339807741425;0.4163328887162123;0.3871828859522954;0.3399874680967513;0.3157591740017629;1.083767530767726;0.9998123598977288;10.006288901429492;0.41625358914560445;0.45331026536624947;0.45382620812847885;0.38481814552211724;0.3193301337490243;0.5004300835329121;0.9998212339201414
30.419904;1.074928363782412;0.4163339470993978;0.38717967407482146;0.3399863053394116;0.315763006130447;1.0837723894749367;0.9998419101813242;10.006311196162377;0.41626858493317703;0.45331537225729535;0.45383039675320286;0.3848175846818154;0.31932609002757484;0.5004270171149673;0.9998044861678278
30.429904;1.0749241155613158;0.41633478280305974;0.3871763349855819;0.33998502482623555;0.31576658958392667;1.0837761472630947;0.9998717682983872;10.00632993704232;0.4162836698046592;0.453320897191353;0.4538344631435401;0.3848166429392966;0.31932180157808543;0.5004238059997509;0.9997881178348323
30.439904;1.0749212685943517;0.41633537696298134;0.38717287195009026;0.3399836348280358;0.3157699088012142;1.0837788150642207;0.9999019283935195;10.006345353959942;0.4162988433425412;0.453326837048966;0.4538383792507228;0.3848153122726865;0.319317280337317;0.500420474047838;0.9997721854375808
30.449904;1.0749198515113623;0.41633690834355624;0.3871703975295007;0.3399822051347542;0.31577299562672295;1.0837804168719947;0.9999323950520007;10.006357622686078;0.4163141059559006;0.45333318765446917;0.45384211435362526;0.38481457971565436;0.31931253814958943;0.5004178175714065;0.9997567401181764
30.459904;1.0749198867198149;0.41633936590847326;0.3871689174026116;0.3399807643457298;0.31577583779876406;1.0837809915201162;0.9999631698985132;10.006366858078305;0.4163294567088258;0.4533399445148839;0.4538456423187484;0.38481442786596504;0.31930758365044803;0.5004158666190649;0.9997418212931956
30.469904;1.0749213860975018;0.41634035366936395;0.38716622252;0.3399792429086744;0.31577833329399846;1.08378059318716;0.9999942477489999;10.006373226751302;0.4163448915189565;0.4533471042638316;0.4538489457050151;0.38481283899053415;0.31930242226037364;0.5004131138379289;0.9997274573418106
30.479904;1.0749243471004681;0.41634225737924174;0.38716454756447455;0.33997776395143386;0.31578056615109906;1.0837792834096116;1.000025615912354;10.006377013508324;0.4163604039836916;0.45335466431879495;0.45385201282717325;0.3848117997811659;0.31929705853832;0.5004111279941476;0.9997136705262349
30.489904;1.0749287576843927;0.416343882203259;0.3871627967647125;0.3399762986255208;0.31578248535172065;1.0837771217703684;1.0000572529712406;10.006378474555243;0.41637598747180643;0.4533626196242466;0.45385483201308785;0.3848103031222934;0.31929149658108175;0.5004091648866577;0.9997004794631563
30.499904;1.0749346466066652;0.4163449347176044;0.3871606909046097;0.3399752632828503;0.31578444754468266;1.083774171848108;1.000089136036239;10.006377622421835;0.41639163675566837;0.453370959653648;0.45385739015938714;0.3848083466372214;0.3192857388887739;0.500407245104621;0.9996878967651031
30.509904;1.074941919167352;0.4163460229631023;0.38715882844828964;0.3399738676777524;0.3157857348003996;1.0837705125854031;1.000121249887745;10.006374164081414;0.41640734713502175;0.4533796706305162;0.453859673149214;0.38480693177694614;0.3192797871556077;0.5004061554043137;0.9996759297136624
30.519904;1.0749505972268583;0.4163480478478563;0.38715803545980393;0.339972563222705;0.31578675617476903;1.0837662331003843;1.0001535864592934;10.006367602480779;0.4164231098838434;0.4533887406500443;0.45386166401709976;0.3848040644509713;0.31927364580963785;0.5004043692031059;0.9996645869677078
30.529904;1.0749606515681045;0.416348672034178;0.3871561464421525;0.3399700544836436;0.3157863127956706;1.08376141676284;1.0001861374078949;10.006357408131395;0.41643890772711967;0.4533981605507726;0.45386334315392046;0.38480075536353986;0.3192673248665931;0.5004026614956345;0.9996538824186949
30.539904;1.074972047460354;0.41634899462043107;0.38715419151498787;0.3399687778700467;0.3157866713048849;1.0837561298056344;1.0002188867708008;10.00634314734836;0.4164547149726123;0.4534079195251839;0.4538646920083006;0.38479801759695653;0.31926083916776216;0.5004018031033355;0.9996438321247251
30.549904;1.0749847397471268;0.41634906983059516;0.38715222991927606;0.3399675398655237;0.31578671978208406;1.0837504183159339;1.0002518098455722;10.006324499596236;0.4164705027926282;0.4534180006905177;0.4538656972552553;0.3847938624491347;0.31925320575474286;0.5003996158481294;0.9996344475449835
30.559904;1.0749987024639716;0.41634860672558166;0.3871499821835404;0.3399667458593052;0.3157868144609664;1.083744314005254;1.0002848802964002;10.006301222450762;0.41648624503061765;0.45342838233321914;0.45386635377079526;0.3847892985137389;0.3192464424577244;0.5003981432875719;0.9996257308438734
30.569904;1.075013768052565;0.41634941261187774;0.387149158198314;0.33996565205470064;0.3157862801694777;1.0837378439629821;1.0003180781923537;10.00627311721149;0.41650191891940946;0.45343904366606413;0.4538666655549283;0.38478433355759023;0.3192395683524997;0.5003967412271388;0.9996176740171145
30.579904;1.0750298906957199;0.4163476217479282;0.3871461456390597;0.3399645155772684;0.3157853411607297;1.0837310339686106;1.0003513908053059;10.006239996038365;0.41651750143348354;0.45344996837203283;0.45386664509767444;0.3847789764745616;0.31923260328724723;0.5003954038549264;0.9996102557910371
30.589904;1.0750469899383255;0.41634683954261925;0.387144281625978;0.33996348842681323;0.31578414114651326;1.0837239035108677;1.0003848085841873;10.006201659471003;0.4165329676199938;0.45346114403255533;0.45386631141780787;0.38477323942805425;0.3192255657915742;0.500394125038138;0.9996034373294826
30.599904;1.0750649948588977;0.4163459420096639;0.38714250319484417;0.3399613302577599;0.31578153193925795;1.083716463043436;1.0004183202279675;10.00615783567278;0.4165482940043183;0.45347256037618455;0.45386568809803507;0.38476713911124244;0.31921847363159467;0.5003928990723976;0.9995971657091528
30.609904;1.075083848370099;0.4163436533808771;0.3871396071080418;0.33996038545482027;0.3157796974687988;1.0837087204551037;1.0004519054022656;10.006108088019722;0.4165634625684526;0.4534842077801061;0.45386480268323354;0.3847596963491821;0.3192113462084276;0.5003909538290584;0.9995913850261322
30.619904;1.0751035087707503;0.4163412287946745;0.38713674758129357;0.339959513756048;0.3157775850853122;1.083700689793904;1.0004855281212504;10.006051822944764;0.4165784618515442;0.45349607437484113;0.4538636848432268;0.3847519337017347;0.31920420352897766;0.5003890611795213;0.9995860494157324
30.629904;1.0751239415862162;0.41633867507368566;0.3871339249007245;0.3399587213252988;0.31577520753158356;1.0836923895902282;1.0005191374557751;10.00598841936725;0.4165932871609086;0.45350814191275823;0.45386236400418467;0.38474387032990315;0.31919706310293794;0.5003872288936716;0.9995811327710162
30.639904;1.0751451057142998;0.4163360002404392;0.3871311453166131;0.3399580167873723;0.3157725769722726;1.0836838330703098;1.0005526763691328;10.005917368547028;0.4166079397678573;0.45352038555379265;0.4538608695191244;0.3847355175487035;0.3191899390794344;0.5003854671457381;0.9995766269578544
30.649904;1.0751669496435328;0.41633321564678144;0.38712842312324;0.33995741117588674;0.31576970459705694;1.0836750227252296;1.000586089495271;10.00583838280019;0.4166224240784161;0.453532779292252;0.45385923014996393;0.3847268810487928;0.319182843829924;0.5003837831344091;0.9995725343427505
30.659904;1.0751894219874587;0.4163303346689179;0.38712577720603925;0.3399569133601704;0.3157666015511587;1.0836659481150273;1.0006193221037771;10.005751478505045;0.4166367451911247;0.4535453021746801;0.4538574708570849;0.38471796798469116;0.3191757896772033;0.5003821773311561;0.999568868874008
30.669904;1.0752124771405844;0.41632737154916266;0.38712322609666927;0.33995652490696343;0.3157632800560285;1.083656583266;1.0006523147814366;10.005656953783118;0.4166509083684215;0.4535579406529085;0.45385561130190377;0.384707790510862;0.3191687888951639;0.5003798753525901;0.9995656575654437
30.679904;1.07523606592365;0.416323098299338;0.38711963059761967;0.33995738455745106;0.31576081826533936;1.0836468885319535;1.0006850017792268;10.00555524476476;0.41666491844324005;0.45357068466358663;0.4538536684155914;0.3846983635978355;0.31916185215194287;0.5003784106295723;0.9995629316581163
30.689904;1.075260127482771;0.41632002309464733;0.38711731657319554;0.33995718859133245;0.3157571028272894;1.083636816513478;1.0007173150415547;10.005446834576567;0.4166787769649251;0.45358352014503506;0.45385165803368976;0.38468770182055945;0.31915498640272894;0.5003762436338685;0.9995607163147132
30.699904;1.0752845929065418;0.41631572972704756;0.3871140264676301;0.3399570163394359;0.31575316842844303;1.0836263180839723;1.0007491906791988;10.00533229341901;0.41669247910546875;0.4535964264804731;0.45384959158150723;0.3846778187697829;0.31914819400122546;0.5003749192325425;0.9995590271154413
30.709904;1.0753093928282156;0.4163114336043014;0.38711087570804575;0.33995690040842097;0.31574907656796114;1.083615352103784;1.0007805733949888;10.00521230783846;0.4167060137207832;0.4536093824918727;0.45384747381509805;0.38466672902757004;0.3191424746454372;0.5003735444501863;0.9995578730563262
30.719904;1.0753344616784055;0.41630834639479913;0.387108981080801;0.3399568777493194;0.31574488672492423;1.0836038982499714;1.000811416512802;10.005087632966301;0.4167193661036855;0.45362237338728983;0.4538453079271649;0.38465545111302046;0.3191358283622606;0.5003716123064521;0.9995572621187666
30.729904;1.0753597347126107;0.41630409118798944;0.38710613176235376;0.3399568424386312;0.3157405193350859;1.0835919583403884;1.000841681527458;10.0049590723507;0.4167325223253333;0.45363539003288983;0.4538431038338286;0.38464500982749933;0.31912925705423717;0.5003705263787404;0.9995572034369221
30.739904;1.0753851409689776;0.4163010637417565;0.3871045601550068;0.3399568890575674;0.31573607790281655;1.083579543975131;1.0008713408234935;10.004827516199978;0.41674547401566286;0.45364842260225957;0.45384088065974926;0.3846334359176419;0.3191227639228354;0.5003687421700653;0.9995577054393824
30.749904;1.0754105591204393;0.41629717464574134;0.38710235348909594;0.3399565159555372;0.31573112205162;1.0835666679552114;1.0009003804992271;10.004693907982267;0.41675821895374804;0.4536614570508173;0.4538386621082172;0.38462276305593396;0.31911635126414023;0.5003677919394736;0.9995587758543288
30.759904;1.0754359830416964;0.41629421282873824;0.38710115935818684;0.3399566163477337;0.3157264706246106;1.0835533452683368;1.0009288021851388;10.004559125880245;0.41677075612891906;0.4536744766465454;0.4538364720893444;0.3846110242165922;0.31911001893508084;0.5003661272650977;0.9995604263165775
30.769904;1.0754612756837094;0.4162900890598564;0.3870990585438388;0.3399566824625666;0.3157216797684509;1.083539594103229;1.000956621297112;10.00442393829467;0.4167830804794728;0.45368746275778765;0.4538343338184616;0.3846002487606794;0.31910376483363406;0.5003652751180844;0.9995626766051153
30.779904;1.075486336629124;0.4162871991054009;0.38709827190952356;0.33995680022349106;0.31571685189723125;1.0835254329573596;1.000983856639738;10.004289065666283;0.416795180450145;0.4537003921570128;0.4538322696007097;0.3845894609581491;0.3190975858509037;0.5003644524463552;0.9995655510221674
30.789904;1.07551106574328;0.4162843629915037;0.38709768379879156;0.339956905449106;0.3157119577092576;1.0835108772042679;1.001010521840126;10.00415525757845;0.4168070380616772;0.4537132353603989;0.45383029961985794;0.384577679268048;0.31909147730869053;0.5003628740807724;0.9995690687996767
30.799904;1.075535367992874;0.41628160387154095;0.38709728165565205;0.3399569821679884;0.31570701735746504;1.0834959369141484;1.0010366320124124;10.004023320084219;0.4168186324162676;0.4537259585142519;0.45382843965767833;0.3845669157935511;0.3190854315904459;0.5003620619091046;0.9995732415666161
30.809904;1.0755591525579093;0.41627894888957523;0.3870970435210625;0.3399570146404908;0.3157020519953214;1.083480618620599;1.001062213388762;10.003894053248967;0.4168299451002328;0.4537385271069412;0.45382669932294384;0.38455617820934923;0.3190794385161116;0.5003612291981908;0.9995780798285442
30.819904;1.0755823294565534;0.41627642395191805;0.3870969399017488;0.33995698878165276;0.3156970812387804;1.0834649310752826;1.0010872987850468;10.003768138688894;0.4168409620320134;0.4537509100176828;0.45382508341536043;0.38454547573987014;0.31907348753636655;0.5003603583961617;0.9995835963649478
30.829904;1.0756048120780564;0.41627405338743173;0.3870969383855123;0.3399568935189967;0.3156921197691759;1.0834488876510213;1.0011119147331335;10.003646109601197;0.41685167200906453;0.45376308087097084;0.4538235971918858;0.38453482510289066;0.3190675703190793;0.5003594326692379;0.99958980864618
30.839904;1.0756265274326826;0.41627186306019776;0.38709700540326986;0.3399567215697695;0.3156871773576569;1.0834325038884411;1.0011360746663305;10.003528436039796;0.41686206633293565;0.45377501506656803;0.4538222513462788;0.3845242492826541;0.3190616826871391;0.5003584376732648;0.9995967474751329
30.849904;1.0756474204938462;0.41626987975487195;0.3870971052904862;0.33995646892580117;0.31568226272221533;1.0834157975967913;1.0011597829709609;10.003415557746536;0.41687213891893715;0.453786686444542;0.453821060567326;0.3845137695839363;0.3190558246638397;0.5003573630849484;0.9996044596852522
30.859904;1.0756674439289615;0.4162681256277505;0.38709720102853623;0.3399561335823993;0.31567738578148463;1.0833987933839808;1.001183041985257;10.003307795981836;0.4168818861918844;0.4537980655404752;0.45382003769032087;0.38450439998578295;0.31904999973533105;0.5003569740386081;0.9996129983230237
30.869904;1.0756865500681494;0.4162666132581041;0.3870972579197913;0.3399557146270831;0.3156725582186976;1.0833815211347009;1.0012058529413919;10.00320531002486;0.41689130724761114;0.45380911710254535;0.4538191897396647;0.3844941462674333;0.3190442151793745;0.5003557326613385;0.9996224099858018
30.879904;1.0757046947229043;0.416266540284575;0.3870983584978136;0.33995526176737484;0.31566784111239876;1.083364005463897;1.0012282144584417;10.003108166207397;0.416900401467287;0.4538197994055266;0.45381851648235416;0.38448400483204026;0.3190384815390691;0.5003544080179371;0.9996327240041285
30.889904;1.075721841781251;0.4162655132392857;0.3870982649863956;0.3399546791188971;0.31566316137942024;1.0833462640023488;1.001250124047793;10.00301640107147;0.41690916417468954;0.4538300682760737;0.45381801110185305;0.38447396327706523;0.31903281033137987;0.5003529941744821;0.999643947794119
30.899904;1.0757379652481327;0.41626471765617734;0.38709807961617376;0.3399540221135918;0.3156585819965423;1.0833283179996684;1.0012715810007653;10.002930025528503;0.41691758524575867;0.45383987960844796;0.4538176616500284;0.38446500697362146;0.3190272123399604;0.5003522539627467;0.9996560703307604
30.909904;1.07575305418352;0.41626414123061395;0.3870978003284288;0.33995329890150994;0.31565411490007556;1.0833101960812348;1.001292587516493;10.002849024228267;0.41692565047153324;0.4538491883091415;0.4538174506494759;0.38445512630073736;0.31902169701802874;0.5003506504924509;0.999669067653767
30.919904;1.0757671540896603;0.4162646669258678;0.38709824387433683;0.33995296449215673;0.3156501742037076;1.0832919299926558;1.0013131465878524;10.002773381796985;0.41693334323937137;0.45385795032713;0.4538173555100456;0.384445318968309;0.3190162722036074;0.5003489715592546;0.9996829104861525
30.929904;1.0757801889518765;0.41626449184644126;0.3870977747021655;0.3399521208460137;0.31564595859248745;1.0832735543975074;1.0013332597063576;10.002703106358684;0.41694064781685214;0.4538661266206793;0.45381735166677484;0.3844355882976171;0.31901094330969676;0.5003472543213274;0.9996975704656268
30.939904;1.075792195952882;0.41626449568693735;0.3870972055287093;0.3399512140193245;0.3156418831544439;1.083255105514295;1.001352928887537;10.002638205761311;0.41694755354357294;0.453873683808195;0.45381741515448876;0.38442693995931665;0.31900571287118185;0.500346317531815;0.9997130168200296
30.949904;1.0758031620870903;0.4162646616933195;0.3870965319821296;0.339950241785879;0.3156379585648169;1.0832366089226142;1.0013721605968793;10.002578606734312;0.41695405640913985;0.4538805926425193;0.4538175238951429;0.3844173803797138;0.31900058248510876;0.5003446715707057;0.9997292103621743
30.959904;1.0758130750490758;0.4162649752066221;0.38709575400773827;0.3399492052150777;0.3156341980567615;1.0832180683468116;1.0013909640014926;10.002524050311411;0.4169601577551518;0.4538868262519541;0.4538176608420264;0.3844079165063744;0.31899555446377176;0.500343127871212;0.9997461000426657
30.969904;1.0758219276810743;0.41626661723238956;0.38709598733684836;0.3399481574988989;0.3156306601212286;1.083199470746898;1.0014093435234384;10.002474049612918;0.41696586219889714;0.45389235912630055;0.4538178181700311;0.384398554783641;0.3189906306569051;0.5003417231845344;0.9997636160852327
30.979904;1.0758297191561927;0.4162671815471926;0.38709502155428455;0.3399470041005354;0.315627259798813;1.083180801212084;1.0014272939783921;10.00242795780666;0.41697117669990913;0.45389716758852683;0.45381799579556403;0.38438930152897693;0.3189858115063058;0.5003404914455604;0.9997816669201172
30.989904;1.0758364619491665;0.41626784037735126;0.3870939809211227;0.33994579563790067;0.3156240434554679;1.0831620539730675;1.0014448044241848;10.00238506355795;0.4169761115056425;0.45390123006762767;0.45381819293903974;0.38438016465547803;0.3189810963762449;0.5003394602391329;0.9998001521952465
30.999904;1.0758421889029386;0.41626856496759185;0.3870928844673452;0.33994453062820873;0.3156210089178651;1.0831432289591831;1.0014618693700725;10.002344648055054;0.4169806804728411;0.45390452735317716;0.4538184033454359;0.384371154482705;0.31897648233752296;0.5003386467580692;0.9998189796960713
31.009904;1.0758469550095537;0.41626932167824787;0.3870917554409362;0.33994320778217346;0.31561815410236516;1.0831243184916548;1.0014784968980488;10.002306023076354;0.41698489959943;0.4539070445924839;0.45381862069760875;0.38436228516723653;0.3189719629945229;0.5003380585677566;0.9998380689600561
31.019904;1.075850839471142;0.41627007455009685;0.3870906178541241;0.33994182667588946;0.31561547917227867;1.0831053077106196;1.0014947042089397;10.002268530511266;0.41698878712867643;0.45390877262550716;0.4538188458740221;0.3843535763077567;0.3189675319798617;0.5003376969071979;0.99985734573957
31.029904;1.0758539459105445;0.4162707872190515;0.3870894935685869;0.3399403846147718;0.315612988680832;1.0830861854590126;1.0015105051648625;10.002231471522098;0.4169923653843758;0.4539097070346229;0.45381908702052476;0.3843450519883516;0.3189631892732815;0.5003375597076678;0.9998767348647465
31.039904;1.0758563964067562;0.41627142242052134;0.3870884038567017;0.33993887494553476;0.3156106916677537;1.0830669405107602;1.001525904434286;10.002194032425136;0.41699565872651756;0.4539098477304251;0.4538193545281747;0.3843367387331337;0.3189589445121077;0.5003376416650145;0.9998961595587241
31.049904;1.0758583232964025;0.41627194147810054;0.3870873714144907;0.3399372899622491;0.31560859795489904;1.083047553150515;1.001540905303642;10.002155299578083;0.41699868752801184;0.4539092000025979;0.4538196575489162;0.3843286645568847;0.31895481564143274;0.5003379296811159;0.9999155547745142
31.059904;1.0758598602770169;0.4162711121408183;0.3870853073614176;0.33993557489364234;0.315606668515553;1.0830280044828888;1.0015555185179326;10.002114328975892;0.41700146591798865;0.4539077746535324;0.45382000390068966;0.38432085730911564;0.31895082477289155;0.5003383992747026;0.9999348765938433
31.069904;1.0758611302712282;0.4162712912469984;0.38708444775392054;0.3399338245539193;0.31560499925132424;1.083008293386744;1.0015697583761183;10.002070166534482;0.41700400504858054;0.4539055861964527;0.45382040124678097;0.3843133408684547;0.31894699473387583;0.5003390177693058;0.9999540927489864
31.079904;1.0758622335810806;0.4162712585227087;0.3870836926946214;0.3399319844679076;0.31560354715619676;1.082988443618641;1.0015836359162467;10.002021844610994;0.4170063165052666;0.4539026528194005;0.45382085694328067;0.3843061324381822;0.3189433490330894;0.5003397513507903;0.9999731742243789
31.089904;1.0758632440156906;0.4162709964852218;0.387083049904177;0.33993004776940006;0.3156023116077801;1.082968502440468;1.0015971626053188;10.001968468417989;0.4170084133906914;0.45389900160756164;0.45382137716450544;0.38429924437456187;0.31893991231214114;0.5003405711890043;0.99999210192159
31.099904;1.0758642102912588;0.41627049559209856;0.38708252538174276;0.339928008254129;0.31560128704234874;1.082948535370063;1.0016103591357235;10.001909363897607;0.41701030919491233;0.4538946731951317;0.45382196787702245;0.3842926885412841;0.3189367082614371;0.5003414575789084;1.0000108746003098
31.109904;1.0758651579330265;0.41626975348570927;0.3870821216837505;0.33992586081401566;0.3156004649751172;1.0829286172545736;1.0016232598957113;10.00184414292548;0.4170120149895476;0.453889718474864;0.4538226352140874;0.3842864782451662;0.31893375762009535;0.5003424012810093;1.0000295039618468
31.119904;1.0758660962773179;0.4162687742970343;0.3870818371076806;0.33992360004909616;0.31559983673886777;1.0829088273871346;1.001635907655358;10.001772621548493;0.4170135374019623;0.4538841897154278;0.45382338260887245;0.3842796257563689;0.31893107788770436;0.5003426320085392;1.0000480002548622
31.129904;1.0758670297851127;0.41626756709256973;0.38708166755227635;0.3399212211812988;0.3155993937608037;1.0828892515925546;1.001648340834648;10.001694659306116;0.41701487923373376;0.45387813242708624;0.45382420785708466;0.3842741399978786;0.3189286844615101;0.5003436920294732;1.0000663624474007
31.139904;1.0758679671844904;0.4162661432397524;0.38708160979653383;0.33991872096105213;0.31559912504276977;1.0828699835301219;1.0016605871916846;10.001610060600937;0.4170160429459075;0.4538715821719536;0.45382510309344276;0.38426902806154134;0.3189265923910305;0.5003448143146068;1.000084577052418
31.149904;1.075868924076752;0.41626451376627627;0.38708166334552274;0.33991609540129836;0.315599014625413;1.0828511259692393;1.0016726689589515;10.001518601711124;0.41701703661263323;0.4538645677334827;0.4538260562767283;0.38426429580816207;0.3189248160032599;0.5003459937491768;1.0001026179186179
31.159904;1.0758699210165892;0.41626268769453756;0.3870818292185561;0.33991333871828744;0.31559904255015886;1.082832787865407;1.0016846089199685;10.001420082382117;0.4170178781171095;0.45385711883376195;0.45382705227181636;0.38425994518860696;0.3189233663071388;0.5003472120056646;1.0001204440106806
31.169904;1.0758709866119018;0.4162606710633304;0.38708210723838204;0.3399104455716401;0.3155991892757401;1.08281506830706;1.001696428233492;10.001314311142384;0.4170185929404985;0.4538492726984061;0.45382807414698;0.38425597200699724;0.3189222490846335;0.5003484375930466;1.000138001306146
31.179904;1.0758721649154874;0.41625846627029855;0.3870824951482065;0.33990741333616825;0.315599440839749;1.0827980416252203;1.0017081370631917;10.001201079478962;0.41701920793627856;0.4538410738358202;0.45382910459635173;0.38425236524273015;0.31892146528956195;0.5003496326471367;1.000155232011391
31.189904;1.0758735161944963;0.41625607231617934;0.387082991203344;0.3399042435518988;0.31559979266078647;1.0827817568505673;1.00171972698265;10.001080177178642;0.4170197463040943;0.45383256966117996;0.4538301249609753;0.38424910794254735;0.3189210125092068;0.5003507589400938;1.0001720798137357
31.199904;1.075875106463948;0.4162534840429798;0.3870835968093126;0.33990094157209777;0.3156002501674201;1.082766242830877;1.0017311698242823;10.000951431912295;0.417020225089609;0.45382380742797146;0.45383111312965535;0.38424618025790214;0.31892088597514434;0.5003517779615564;1.000188486091583
31.209904;1.0758769933527885;0.41625068950356436;0.3870843150554415;0.33989751364904847;0.3156008249953386;1.0827515158715266;1.0017424192970914;10.000814779199493;0.41702065391119314;0.4538148315109865;0.45383204345267286;0.3842435617391027;0.3189210789823423;0.5003526506819355;1.0002043890775638
31.219904;1.075879221023973;0.4162476707899433;0.3870851464537464;0.33989396527328203;0.31560152937173247;1.0827375904085477;1.0017534134024537;10.000670341749599;0.41702103522380884;0.4538056802282713;0.45383288623775236;0.38424123156568196;0.31892158228557155;0.500353342066983;1.000219726472089
31.229904;1.0758818218208377;0.4162444115395362;0.387086084998737;0.33989030242638274;0.31560237391710155;1.0827244824531916;1.0017640794969314;10.000518450397006;0.41702136864559003;0.45379638528288657;0.4538336085001575;0.3842391701119191;0.31892238380789295;0.5003538266740609;1.000234434740347
31.239904;1.0758848139429118;0.4162409049651567;0.3870871168335856;0.33988653342088115;0.31560336869628963;1.0827122031881868;1.0017743438208249;10.000359625812266;0.41702165738472974;0.45378697369867943;0.45383418023660677;0.38423736147623827;0.31892346927476906;0.5003540899064511;1.0002484488269474
31.249904;1.075888197667665;0.4162371558672547;0.3870882234673202;0.3398826703569954;0.3156045230524365;1.0827007540360156;1.0017841414904975;10.000194573782467;0.4170219098466531;0.45377746998572627;0.4538345795710954;0.38423579408268604;0.31892482180642695;0.5003541239175567;1.0002617065523756
31.259904;1.0758919571977485;0.41623317808872157;0.38708938620945144;0.3398787286943261;0.31560584383334533;1.0826901328487462;1.0017934184942443;10.0000241339525;0.41702213610097616;0.4537678989715648;0.45383479151703093;0.3842344586654871;0.31892642114143904;0.5003539231466527;1.0002741583524808
31.269904;1.075896067149804;0.41622899067935704;0.38709058556513276;0.3398747237962846;0.315607333306662;1.082680344094588;1.0018021301511502;9.999849178997218;0.4170223453651582;0.45375828761107756;0.4538348062601504;0.3842343439234232;0.3189282437508444;0.5003542534151475;1.0002857762759003
31.279904;1.0759004995338237;0.4162246137117796;0.38709179742680533;0.3398706671675222;0.31560898787702885;1.0826713976884372;1.0018102460656744;9.999670573777271;0.41702254586986676;0.4537486626478953;0.4538346200529625;0.38423343376847413;0.3189302637555933;0.5003535756232371;1.0002965506126968
31.289904;1.0759052289489714;0.4162200662523824;0.3870929928453384;0.33986656568086077;0.31561080024581684;1.0826632997272578;1.0018177530660928;9.99948917264147;0.4170227441390127;0.4537390475226106;0.45383423546975643;0.3842327093817286;0.3189324544725225;0.5003526638385343;1.000306478552696
31.299904;1.0759102342318692;0.4162153689661318;0.3870941412763674;0.33986242357978763;0.31561276347353506;1.0826560468295623;1.0018246488000528;9.999305751181039;0.4170229448292623;0.4537294639313402;0.4538336610284354;0.38423215267872746;0.318934788902973;0.5003515308270196;1.000315562122626
31.309904;1.0759154990158504;0.4162105483155206;0.38709521287722803;0.3398582444367804;0.3156148736181379;1.0826496243928523;1.0018309386233841;9.99912088369796;0.41702315385689415;0.45371993590108384;0.4538329106972881;0.38423174686757877;0.3189372389719448;0.5003501992168851;1.0003238122484108
31.319904;1.075921013862182;0.41620563665818905;0.3870961799282684;0.33985403235100137;0.3156171315117372;1.0826440087293767;1.00183664050122;9.998934865508065;0.4170233816173722;0.4537104902564239;0.45383200226079634;0.3842314743391685;0.318939775964858;0.500348696784477;1.0003312468733516
