time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.329904;1.0759267740368272;0.41620066789730964;0.38709701882193065;0.3398497933574065;0.3156195430846456;1.082639173216336;1.0018417856168982;9.998747738483926;0.41702364420435717;0.4537011545652061;0.45383095614203434;0.3842313149564586;0.3189423714990179;0.5003470489039945;1.0003378872541002
31.339904;1.0759327740128737;0.41619567348559583;0.3870977107228635;0.3398455362060017;0.3156221163657351;1.0826350891416676;1.001846408174877;9.998559408851719;0.417023963127136;0.4536919585123589;0.45382979331020046;0.3842312463627205;0.31894499598093123;0.5003452750176972;1.0003437555034262
31.349904;1.0759390093016699;0.4161906823005484;0.3870982406815324;0.339841271589738;0.31562485620095665;1.0826317174788715;1.0018505348917404;9.998369819577578;0.41702435968967055;0.4536829368671429;0.45382853119391564;0.3842312444049024;0.31894761677979483;0.5003433904985561;1.0003488729724979
31.359904;1.0759454832021547;0.4161857227999799;0.3870985963348062;0.3398370116555543;0.31562775931636883;1.0826290054527272;1.0018541877824654;9.99817906040674;0.4170248470824434;0.45367412711821165;0.45382718239458636;0.3842312830494567;0.3189501998460447;0.5003414118223237;1.0003532623919538
31.369904;1.0759522066182874;0.41618082394365724;0.3870987664572798;0.33983277178514265;0.31563081236983653;1.0826268943694768;1.0018573917337894;9.997987332385101;0.41702543003153963;0.4536655624886381;0.4538257561964188;0.38423133781047747;0.318952712356484;0.500339360843407;1.0003569474058533
31.379904;1.0759591914387714;0.4161760156338062;0.38709874190452187;0.33982857222987595;0.315633995150331;1.0826253272182496;1.001860172323195;9.997794869264549;0.4170261105422843;0.4536572676512938;0.45382425897235434;0.3842313908406356;0.31895512387747105;0.5003372654296541;1.0003599409588753
31.389904;1.0759664483174367;0.4161713287919917;0.38709851841353726;0.3398244360382497;0.315637286984044;1.0826242502125434;1.0018625508929673;9.997601907875552;0.4170268910708193;0.45364925874071665;0.4538226943955139;0.3842314303611516;0.31895740729342703;0.5003351588892281;1.0003622323766168
31.399904;1.075973987279059;0.4161667919982836;0.38709809659716793;0.33982038490293137;0.3156406699057342;1.0826236106073162;1.0018645459161089;9.997408703265972;0.4170277730472406;0.45364154296338927;0.4538210644434006;0.3842314476485487;0.31895953939157856;0.5003330774940158;1.0003637892018946
31.409904;1.0759818127144545;0.4161624277784781;0.38709747854743837;0.33981643828649877;0.31564412650277823;1.0826233562494483;1.001866175752448;9.99721555555807;0.41702875482178053;0.45363411792785135;0.45381937044158743;0.38423143869500576;0.31896150067094603;0.5003310529705915;1.000364571214737
31.419904;1.0759899202162821;0.41615825237374593;0.38709666440095947;0.3398126167686965;0.315647636733994;1.0826234426240193;1.001867457919564;9.997022796973134;0.41702983223754186;0.45362697393682844;0.4538176144933083;0.38423140764913616;0.31896327576100286;0.5003291050395638;1.000364545297215
31.429904;1.0759983012735637;0.41615427623971385;0.38709565198680285;0.33980894477750756;0.31565117663627335;1.0826238360346132;1.0018684102476987;9.996830759642418;0.4170309992362143;0.45362009804950376;0.45381580019182205;0.38423136621617104;0.31896485412664266;0.5003272407663152;1.0003636952132775
31.439904;1.076006944700081;0.41615050376040913;0.38709443971421537;0.3398054497576701;0.31565471962985636;1.082624500346893;1.00186905701969;9.996639739922632;0.4170322462317947;0.4536134768766009;0.453813933054876;0.38423133032475953;0.3189662302836658;0.5003254596710325;1.000362020974094
31.449904;1.0760158305752636;0.41614693296159877;0.3870930299982097;0.3398021583923449;0.3156582394621367;1.0826253828357366;1.0018694325744124;9.996449961188876;0.4170335613280495;0.4536070969780254;0.45381202382121194;0.3842313187128397;0.31896740441288834;0.5003237579729879;1.000359528768978
31.459904;1.0760249263075952;0.4161435561652692;0.3870914307741946;0.3397990922751572;0.31566171108425845;1.0826264182999863;1.0018695802476474;9.996261626434409;0.4170349350163447;0.4536009447950889;0.45381009049660176;0.3842313517644132;0.31896838264767363;0.5003221282054651;1.0003562245835265
31.469904;1.0760341890501193;0.4161403630695559;0.38708965455191785;0.33979626658045736;0.315665109533874;1.0826275464867887;1.0018695495294205;9.996075019972091;0.41703635933734656;0.4535950073807404;0.4538081555813742;0.38423144776417195;0.3189691758871268;0.5003205597453649;1.0003521185145896
31.479904;1.076043571973099;0.4161373433772196;0.3870877160700585;0.33979369201631227;0.3156684110001874;1.082628729961958;1.0018693901086957;9.995890495483927;0.4170378217771299;0.4535892723125551;0.4538062460306622;0.3842316206127792;0.3189697985308447;0.5003190430962421;1.000347232508865
31.489904;1.0760530349431996;0.41613448540518755;0.38708562982838285;0.3397913777380204;0.3156715958204297;1.0826299661309067;1.001869146065435;9.99570840337282;0.41703930519405186;0.45358372767392935;0.4538043967895249;0.3842318822333586;0.31897026846802073;0.5003175708781018;1.0003416014248494
31.499904;1.0760625550540779;0.4161317752440639;0.3870834084095768;0.33978933426157043;0.3156746491905325;1.0826312899694446;1.0018688570649559;9.99552913665799;0.4170407935802977;0.4535783635587856;0.45380264886231714;0.3842322465496174;0.3189706070562025;0.5003161349783661;1.0003352635597023
31.509904;1.0760721251772671;0.41612919970594253;0.38708106200099335;0.3397875739526629;0.3156775588259167;1.0826327633567532;1.0018685662675118;9.995353223128502;0.41704227244413783;0.45357317308595;0.4538010419498338;0.3842327300243787;0.31897083766483564;0.5003147260534083;1.0003282531566007
31.519904;1.0760817458448013;0.41612674825722534;0.38707859878586676;0.3397861074551732;0.3156803136141734;1.0826344549246263;1.0018683215505828;9.995181245477642;0.4170437235064235;0.4535681532370756;0.453799609111125;0.38423334885860505;0.3189709838967986;0.5003133349798154;1.0003206062176733
31.529904;1.0760914251861757;0.41612441258358696;0.3870760245357923;0.3397849408211008;0.3156829051012291;1.0826364294939783;1.0018681622436327;9.995013681429665;0.4170451237221376;0.4535633075900445;0.45379837601204537;0.384234117316882;0.31897106797536806;0.500311954230191;1.0003123670122949
31.539904;1.0761011799148734;0.4161221870855288;0.38707334094163426;0.3397840759240035;0.3156853295894396;1.0826387558795119;1.0018681096891466;9.99485088065502;0.41704645070289864;0.45355864821436087;0.4537973629339829;0.3842350472589925;0.31897110811142304;0.5003105784995185;1.0003035823265352
31.549904;1.0761110285981428;0.4161200710696474;0.38707054525270274;0.3397835103400575;0.31568758940276964;1.0826415154851268;1.0018681718765068;9.994693108418574;0.4170476869364981;0.45355419376943285;0.45379658810757634;0.3842361470038482;0.3189711168248749;0.5003092022909787;1.0002942891226319
31.559904;1.0761209859826761;0.41611807028704434;0.3870676326694571;0.33978323714708814;0.3156896925385843;1.082644798391991;1.0018683469104774;9.994540576290213;0.41704881812514283;0.4535499652550503;0.4537960699592305;0.38423742027077895;0.3189711025926424;0.5003078166140981;1.000284507023964
31.569904;1.0761310625588232;0.4161161954702601;0.3870646017523236;0.3397832466926079;0.31569165110028685;1.0826486966568865;1.0018686216264403;9.994393518046175;0.4170498301166186;0.4535459809156722;0.45379582661262974;0.38423886622545816;0.3189710721719868;0.5003064092062639;1.000274241217862
31.579904;1.0761412682243514;0.416114459547547;0.3870614609110939;0.3397835270074014;0.3156934799599808;1.0826533043173225;1.0018689772411613;9.99425224457374;0.41705070960527985;0.45354225204269943;0.45379587440658053;0.38424048253521936;0.31897103124320997;0.5003049675314614;1.000263490116699
31.589904;1.0761516203537467;0.4161128749761119;0.38705822900530407;0.3397840622151224;0.3156951946678048;1.0826587184019936;1.001869399369722;9.994117090741181;0.41705144611719397;0.4535387829195495;0.4537962252809421;0.38424227014633494;0.31897098420540343;0.5003034811556397;1.0002522511908487
31.599904;1.0761621455373303;0.41611145002054756;0.38705492866409197;0.3397848316647999;0.31569680861191307;1.082665035096061;1.0018698757332092;9.99398830232959;0.4170520317104071;0.4535355733956305;0.45379688361008896;0.384244234524442;0.3189709344172476;0.5003019405753941;1.0002405278521767
31.609904;1.0761728691204426;0.41611018674055666;0.38705158161639774;0.339785810385525;0.3156983328329786;1.0826723434165324;1.001870384944295;9.99386595508682;0.4170524586464491;0.45353262021299917;0.4537978467023304;0.38424638230439156;0.3189708861576997;0.5003003338654319;1.000228333554458
31.619904;1.0761838067621323;0.41610908301537824;0.38704820917874444;0.3397869710175434;0.3156997789349205;1.0826807189759111;1.001870897106407;9.993749968245407;0.4170527162008017;0.45352991810318016;0.45379910805359386;0.38424871754663703;0.3189708465776099;0.5002986459596044;1.0002156856867161
31.629904;1.0761949657830345;0.4161081346752049;0.38704483041307275;0.3397882853700457;0.3157011603158068;1.0826902185786134;1.0018713849405847;9.99364015168658;0.4170527891108643;0.4535274617389822;0.4538006595900044;0.3842512398253462;0.3189708256750385;0.5002968607868903;1.000202600037707
31.639904;1.0762063446760746;0.41610733553399915;0.38704145701867027;0.33978972396650603;0.31570248950836227;1.0827008787366939;1.00187182850313;9.993536179529;0.4170526599468482;0.45352524684610573;0.4538024930738888;0.3842539422225061;0.318970836122298;0.500294964641582;1.0001890949236547
31.649904;1.0762179243386985;0.41610667813221563;0.3870380913627813;0.339791256954887;0.31570377594098714;1.0827127216645525;1.0018722105690991;9.99343752427322;0.41705231305640356;0.45352326919262187;0.45380459978924764;0.38425680988005284;0.31897089241309395;0.5002929494803425;1.0001751936707557
31.659904;1.0762296649891323;0.4161061556728152;0.3870347287857067;0.3397928570384874;0.3157050263796876;1.0827257637128993;1.0018725126204318;9.99334347579449;0.4170517352053412;0.4535215227513517;0.4538069679331969;0.38425982233983147;0.3189710075885187;0.500290812025288;1.0001609192706309
31.669904;1.076241515140668;0.4161057625069218;0.38703136095383905;0.3397945000719675;0.31570624467945174;1.0827400193334813;1.0018727172382769;9.993253267370774;0.41705091260159055;0.4535200009837382;0.453809581031528;0.38426295919173764;0.31897119189510653;0.5002885489382481;1.0001462919555475
31.679904;1.0762534165962976;0.416105493365107;0.3870279782198128;0.3397961634536267;0.315707430378332;1.0827555031773575;1.0018728099295715;9.993166188135422;0.417049828369565;0.4535187000893372;0.4538124190342778;0.38426620593204813;0.31897145589719333;0.5002861531056407;1.0001313362153565
31.689904;1.07626530098619;0.41610534380276853;0.3870245705126661;0.33979782621227705;0.3157085787572052;1.082772229708737;1.0018727718530056;9.993081634329961;0.41704846370945364;0.45351761899911663;0.4538154617942622;0.38426955648682704;0.31897181108398165;0.5002836135542005;1.0001160884896338
31.699904;1.07627708955646;0.416105312054709;0.38702112740411815;0.3397994699556336;0.3157096820399409;1.0827902074388283;1.0018725682495127;9.99299915552392;0.4170468027555991;0.45351675849393713;0.4538186929527508;0.38427300965842665;0.3189722652099012;0.5002809172945367;1.0001005962233744
31.709904;1.0762886966261678;0.4161054001758442;0.38701763776309145;0.3398010770844648;0.3157107312769234;1.0828094332180564;1.0018721478215764;9.992918461204209;0.4170448370423661;0.4535161225879898;0.453822100792334;0.3842765635699509;0.31897281927857535;0.5002780480007507;1.0000849112188244
31.719904;1.0763000332317443;0.41610561325812034;0.38701408874396653;0.33980262786295506;0.3157117193291301;1.0828298894325707;1.0018714585837525;9.992839332025333;0.41704256589690814;0.4535157175353706;0.45382567708848126;0.38428021543104846;0.3189734690629952;0.5002749830040575;1.0000690859751167
31.729904;1.0763110145597432;0.41610595745224377;0.38701046466079736;0.33980410044002013;0.3157126433945752;1.082851542561724;1.0018704659285103;9.992761500959077;0.4170399942238307;0.45351554863782845;0.45382941649543174;0.3842839649655639;0.31897420881693944;0.5002716967668909;1.000053175828913
31.739904;1.0763215664174843;0.4161064376317001;0.3870067475725204;0.3398054738385348;0.3157135060010623;1.0828743468820303;1.0018691581423342;9.992684618372506;0.41703712978057966;0.4535156209860585;0.45383331519985504;0.3842878157320902;0.3189750347739902;0.5002681697180191;1.000037238681802
31.749904;1.076331622115136;0.41610705528710634;0.38700292043728896;0.33980673136421724;0.31571431366741165;1.0828982568005694;1.0018675392117897;9.992608278585465;0.4170339789727416;0.45351594143887336;0.45383736810828695;0.3842917738092878;0.31897594592404943;0.5002643938508439;1.000021326464186
31.759904;1.076341115833519;0.41610780777092277;0.38699896972252573;0.33980786251913536;0.3157150728801076;1.0829232358213783;1.0018656142569922;9.992532004678486;0.41703054300975934;0.4535165158348875;0.4538415669640807;0.38429584440182135;0.31897694274108795;0.5002603717313724;1.0000054810076595
31.769904;1.0763499819915965;0.4161086892854702;0.386994884474154;0.33980886276950445;0.3157157879798265;1.0829492500811098;1.0018633747346024;9.99245524682678;0.4170268194672206;0.4535173464051622;0.4538459008049722;0.38430002806618235;0.31897802551303966;0.5002561131569262;0.9999897421701245
31.779904;1.0763581558420017;0.4161096929432798;0.38699065362224017;0.339809731217806;0.315716463675373;1.0829762583156082;1.0018607938061306;9.99237746997588;0.4170228070940407;0.4535184345233717;0.4538503565118371;0.38430432023114547;0.3189791920503073;0.5002516340778048;0.9999741526037979
31.789904;1.0763655711219926;0.4161108138778224;0.3869862644654529;0.3398104673026804;0.3157171073163872;1.0830042123936994;1.0018578327767338;9.992298253377669;0.4170185060500322;0.4535197823598908;0.45385491703355263;0.3843087131778801;0.3189804363553296;0.5002469557488581;0.9999587522284799
31.799904;1.0763721645127708;0.41611205249564964;0.38698170341890714;0.33981106965981195;0.31571772814422183;1.0830330634876344;1.0018544511100989;9.992217331202612;0.4170139133585974;0.4535213897872502;0.453859558309189;0.38431319716485013;0.3189817488483816;0.5002421031588425;0.9999435738746066
31.809904;1.076377887264214;0.4161134153403777;0.38697695776276664;0.3398115380660189;0.31571833653367776;1.0830627610814803;1.0018506164240024;9.992134599833223;0.4170090197264153;0.45352325077708433;0.4538642486611603;0.38431776069563317;0.31898311612075897;0.5002371061177067;0.999928643555862
31.819904;1.076382709719827;0.41611491309186766;0.3869720159505594;0.3398118752424887;0.3157189457294158;1.0830932445818136;1.0018463089548795;9.992050117502679;0.4170038108097175;0.4535253500279923;0.4538689531074172;0.38432239032395465;0.31898452083425655;0.500232000452974;0.9999139794886573
31.829904;1.0763866153922657;0.41611655776695367;0.3869668660612185;0.3398120868355081;0.3157195741069584;1.0831244410677936;1.0018415188823706;9.99196406166653;0.41699827202153494;0.4535276609730253;0.4538736387749561;0.38432706870393035;0.3189859436672407;0.5002268240947755;0.9998995891608871
31.839904;1.076389593547784;0.4161183605058999;0.38696149497267834;0.3398121792936653;0.3157202442257303;1.0831562688899;1.0018362459536532;9.991876639296677;0.41699239355807044;0.45353014969157207;0.4538782761971141;0.3843317723975595;0.31898736654658677;0.5002216087193645;0.9998854710590048
31.849904;1.0763916383004215;0.4161215246622441;0.3869570013541976;0.33981220452635275;0.31572102427664606;1.0831886376563062;1.0018305009686643;9.991788034121527;0.41698617233385027;0.45353278223337773;0.453882838412804;0.38433647303842766;0.318988774112473;0.5002163728942319;0.9998716218331485
31.859904;1.0763927509073585;0.41612366579628474;0.38695115976830047;0.33981205985436325;0.3157218391017737;1.0832214494971133;1.0018243004423315;9.991698423142225;0.41697961078349816;0.45353552887368187;0.4538873030816223;0.3843411415840364;0.31899015145774545;0.5002111236173368;0.9998580425398652
31.869904;1.0763929345197099;0.416125979776246;0.3869450837856906;0.3398117870901804;0.3157227414697365;1.0832546041164304;1.0018176573370925;9.991607991419231;0.41697271543554254;0.4535383660361789;0.4538916563814965;0.3843457517800963;0.318991480969142;0.5002058636928571;0.9998447431044962
31.879904;1.076392186487201;0.4161284653804854;0.38693878292327394;0.33981137876087975;0.31572373007896526;1.083288000375156;1.0018105749060924;9.991516948406685;0.41696549630991997;0.4535412790249834;0.4538958919754003;0.38435028002106064;0.31899274229989777;0.5002005940445959;0.9998317437334969
31.889904;1.0763905012689972;0.41613112321701956;0.38693226782685547;0.3398108274697262;0.31572480015369525;1.083321534028174;1.0018030471859358;9.991425565881432;0.4169579646609905;0.4535442635988008;0.45390000458100155;0.38435470389435533;0.31899391476895134;0.5001953105402032;0.9998190758563703
31.899904;1.0763878792242791;0.4161339590526601;0.3869255484747408;0.3398101265809542;0.31572594728599346;1.0833550960473304;1.0017950652699965;9.99133416250295;0.41695012876539306;0.4535473256096651;0.453903985385343;0.38435900383094845;0.3189949786149858;0.5001900057394468;0.999806790741734
31.909904;1.0763843294338276;0.41613698189448145;0.3869186361388548;0.33980927080381723;0.31572716945819984;1.083388572874691;1.0017866202917363;9.991243059016607;0.416941992067657;0.453550480751993;0.45390782260128043;0.3843631664123462;0.3189959149475279;0.5001846765111542;0.9997949634263034
31.919904;1.076379865164713;0.41614019936028;0.3869115423871476;0.3398082543098899;0.31572846868288246;1.0834218497070442;1.0017776973326955;9.99115257377486;0.4169335560761606;0.4535537525586089;0.4539115034594312;0.38436718485862187;0.318996707222382;0.5001793278412479;0.9997836780686706
31.929904;1.076374498852411;0.4161436168016824;0.386904275311171;0.33980707090919915;0.31572985154247474;1.0834548159411244;1.0017682713175002;9.991063009231581;0.41692482361553224;0.4535571676206203;0.4539150155868346;0.38437105788539644;0.3189973439288246;0.5001739695215465;0.9997730120481396
31.939904;1.076368245004081;0.41614724046601603;0.38689683789378615;0.33980571798847564;0.3157313279245967;1.0834873659221085;1.0017583186519063;9.990974630287514;0.41691580014882657;0.45356074979177086;0.4539183479317875;0.38437478970227473;0.3189978194335894;0.5001686105838559;0.9997630341540484
31.949904;1.0763611283665109;0.41615107924036704;0.38688922834539957;0.3398041993353343;0.31573290875461457;1.0835193939468786;1.0017478368780195;9.990887717357774;0.41690649678853686;0.45356451276266047;0.45392149032657264;0.3843783883875429;0.31899813255281634;0.5001632542712219;0.9997538068333828
31.959904;1.0763531854845183;0.41615514246375557;0.386881440988969;0.33980252406406053;0.315734602494677;1.083550795987633;1.0017368513790819;9.99080264246817;0.41689693364306646;0.4535684557067885;0.4539244330550463;0.38438186053506773;0.3189982851931852;0.5001578944633511;0.9997453868207739
31.969904;1.0763444612401052;0.41615943658328536;0.38687346780073045;0.33980070436735177;0.31573641220029874;1.0835814814369735;1.0017254023793094;9.990719825863382;0.4168871396477138;0.4535725678284079;0.4539271670402365;0.3843852062280906;0.31899828179904566;0.5001525170685784;0.9997378291211054
31.979904;1.076335010423609;0.4161639648525011;0.3868652993325774;0.339798754613437;0.31573833661074124;1.0836113763810966;1.0017135279086675;9.990639596738445;0.41687715013417603;0.4535768345912261;0.45392968413391616;0.38438841870385304;0.3189981290579641;0.5001471067126662;0.9997311908569719
31.989904;1.0763249023111356;0.4161687302978868;0.38685692354477824;0.33979669080252844;0.3157403737579364;1.083640410708181;1.0017012603893896;9.990562116444158;0.41686700342885613;0.453581240144757;0.45393197814011926;0.3843914882942546;0.318997835598897;0.5001416512887402;0.9997255301354021
31.999904;1.0763142221500295;0.41617373771302585;0.3868483250625858;0.339794529114077;0.3157425227299078;1.0836685112423665;1.0016886319113882;9.990487385169216;0.4168567383181267;0.453585770638947;0.4539340448185539;0.3843944068621518;0.3189974106377596;0.5001361399153634;0.999720903863646
32.009904;1.0763030692145419;0.41617899146767967;0.3868394879455391;0.3397922837219192;0.31574478359916863;1.083695612987227;1.0016756733810184;9.990415212416616;0.41684639506526455;0.4535904170188617;0.4539358806018347;0.3843971689661766;0.31899686222963636;0.5001305595467654;0.9997173697515038
32.019904;1.0762915539644686;0.4161844902109409;0.38683039947657105;0.3397899652928378;0.3157471576521376;1.0837216665431042;1.0016624076820526;9.99034518996362;0.41683601674676374;0.4535951733674213;0.4539374818662108;0.3843997671618756;0.31899619673033686;0.5001248942062713;0.9997149896385328
32.029904;1.0762797944003886;0.4161902238063895;0.3868210508269211;0.3397875809121771;0.31574964788877014;1.083746629471081;1.00164884578736;9.990276814933983;0.4168256472225903;0.4536000331789759;0.453938844739236;0.38440218417972966;0.31899541855108454;0.5001191250358361;0.9997138262966089
32.039904;1.0762679073033603;0.416196176185261;0.38681143559450143;0.3397851336671392;0.3157522603062554;1.0837704582248413;1.0016349889493412;9.990209636708228;0.416815328065549;0.45360498534909266;0.4539399659513456;0.3844043916893075;0.3189945291833298;0.5001132305448579;0.9997139337150431
32.049904;1.0762560003436532;0.4162023309593776;0.3868015504435848;0.33978262166154877;0.31575500471524265;1.0837931106086536;1.0016208309083299;9.990143209259452;0.41680509652406106;0.453610012289196;0.4539408451453072;0.384406358343635;0.3189935266663785;0.5001071885947779;0.9997153438864557
32.059904;1.076244171223665;0.41620867490560426;0.3867913981202867;0.3397800397804143;0.3157578924522335;1.0838145522930231;1.0016063575029164;9.990076979724783;0.4167949839222946;0.45361509366363995;0.453941487381198;0.3844080581741769;0.3189924072621537;0.5001009791782159;0.9997180524290721
32.069904;1.0762325044118792;0.4162151976470852;0.3867809882824733;0.3397773845986007;0.3157609341618485;1.0838347595855828;1.0015915512519675;9.990010337963772;0.41678501562700015;0.4536202117443159;0.4539419036508107;0.3844094734091417;0.31899116864491284;0.5000945846620135;0.9997220142404972
32.079904;1.076221067014342;0.41622188991174236;0.38677033524818183;0.3397746572242704;0.315764140377299;1.0838537167285105;1.0015763973039606;9.989942785301563;0.4167752134309233;0.4536253517839217;0.45394210746961416;0.384410593383164;0.31898981158522566;0.5000879869362915;0.999727155769646
32.089904;1.0762099129469385;0.41622874357895;0.38675945585495347;0.33977186118144215;0.31576752226838584;1.0838714111306509;1.001560880845301;9.98987407506915;0.4167655967858493;0.4536304979564035;0.45394211023941855;0.3844114120002422;0.31898833903847457;0.5000811643196716;0.9997333952596259
32.099904;1.0761990874866099;0.41623575193726237;0.38674836776511007;0.33976899918795145;0.31577109113314006;1.083887828528241;1.0015449845486908;9.989804226595437;0.4167561815644753;0.45363563086747516;0.45394192183813564;0.38441192436687627;0.3189867548388129;0.5000740922626596;0.9997406580266289
32.109904;1.0761886248525916;0.4162429075730814;0.38673708846685617;0.33976607219161736;0.3157748574772924;1.0839029506103075;1.0015286948890576;9.989733422232089;0.41674698065606136;0.45364072941729355;0.45394155514476847;0.384412123725187;0.3189850640052561;0.5000667498577943;0.999748876815665
32.119904;1.076178546491016;0.4162501992988976;0.38672563596312826;0.3397630804501873;0.31577883066378903;1.0839167603322244;1.0015120098395522;9.98966191439229;0.4167380068143389;0.4536457725724151;0.4539410264788966;0.38441200098399714;0.31898327383952285;0.5000591269436802;0.9997579828428703
32.129904;1.0761688676651202;0.4162576100546453;0.3867140293582976;0.33976002632824726;0.31578301858879093;1.0839292527861015;1.0014949399796655;9.98958998123588;0.4167292727335376;0.4536507396497509;0.4539403536703678;0.3844115478626542;0.3189813939864497;0.5000512233918758;0.9997679027702503
32.139904;1.0761596068276846;0.4162651165619863;0.38670228757945585;0.33975691586579143;0.3157874261753804;1.0839404404127035;1.0014775047004012;9.989517856390568;0.4167207878236937;0.45365561252348696;0.45393955745703435;0.3844107602119338;0.3189794356527874;0.5000430418070105;0.9997785625086023
32.149904;1.076150787971922;0.4162726911300326;0.3866904273612479;0.3397537567244701;0.3157920537901144;1.0839503485562556;1.001459727894753;9.989445661683563;0.4167125576900508;0.4536603778195537;0.4539386614356248;0.3844096367243572;0.31897741091044607;0.5000345824757567;0.9997898884156342
32.159904;1.076142437410031;0.4162803049414358;0.3866784634733563;0.33975055687136235;0.31579689598101274;1.0839590088653164;1.0014416319797064;9.989373418805288;0.4167045877134314;0.4536650254337336;0.45393768753587227;0.38440817589359333;0.31897533150852897;0.5000258434022993;0.9998017999025329
32.169904;1.0761345806142562;0.41628793129185765;0.3866664116406914;0.3397473262543862;0.3158019394878508;1.0839664562189586;1.0014232323473788;9.989301075219434;0.41669688462599014;0.453669545457809;0.453936653263164;0.3844063760766638;0.3189732078444478;0.5000168234597526;0.9998142006837424
32.179904;1.0761272399533512;0.41629554728099644;0.3866542921584219;0.33974407799083123;0.31580716298787886;1.083972730556285;1.0014045372937501;9.989228496212306;0.4166894545482805;0.4536739283445911;0.45393557249635397;0.3844042369978854;0.3189710487140886;0.50000752556667;0.9998269826352965
32.189904;1.0761204342715511;0.41630313353566084;0.3866421327774409;0.33974082882084944;0.3158125410799837;1.0839778799239181;1.0013855491325536;9.989155499889597;0.41668230205351403;0.4536781677431362;0.45393445494572315;0.38440176167230783;0.318968859459802;0.4999979546458491;0.9998400381683841
32.199904;1.0761141793104159;0.4163106723531826;0.38662996834660796;0.3397376007331103;0.31581804884857173;1.0839819560600847;1.0013662633761535;9.989081904196437;0.41667543084877073;0.45368226083976904;0.4539333029241563;0.384398958134227;0.3189666398933372;0.49998811088862954;0.9998532682377086
32.209904;1.0761084880078073;0.4163181466429712;0.3866178375269721;0.3397344221194163;0.31582366306614457;1.083985003067747;1.001346671151346;9.98900748520077;0.41666884320072456;0.4536862070571119;0.4539321093866333;0.3843958376829397;0.31896438608755984;0.499977987662614;0.9998665857483077
32.219904;1.0761033718438158;0.41632554203684363;0.3866057796727883;0.3397313253941749;0.31582936170270126;1.0839870502345295;1.0013267659960787;9.988931924707405;0.4166625394075089;0.45369000862813036;0.4539308595858845;0.38439241206178687;0.3189620934468491;0.4999675778012128;0.9998799157749865
32.229904;1.0760988403822336;0.41633284858464875;0.38659383037185163;0.33972834062205914;0.31583512412334963;1.0839881162726128;1.0013065481987045;9.988854835090967;0.416656519435044;0.4536936721716855;0.45392953482861664;0.38438869459307345;0.3189597577066141;0.49995688027945157;0.9998931916219751
32.239904;1.0760948956146943;0.41634005915581895;0.38658201526922203;0.3397254887891103;0.3158409314405105;1.0839882209941087;1.0012860218836843;9.988775818743758;0.4166507844882931;0.4536972113295576;0.45392811760627966;0.38438470293433336;0.31895737619234354;0.4999459022991737;0.9999063535341629
32.249904;1.0760915240110003;0.4163471671893854;0.38657034727093265;0.33972278077332685;0.3158467665196262;1.083987392523471;1.001265192789834;9.98869452839623;0.4166453380361817;0.45370064758873185;0.4539265952772379;0.3843804606602498;0.3189549502535244;0.49993465924513836;0.9999193546082502
32.259904;1.0760886930827365;0.41635416485509924;0.3865588296013649;0.3397202223569336;0.3158526147213242;1.0839856630423232;1.0012440731656163;9.98861068387866;0.4166401865233802;0.4537040044947252;0.45392495800243493;0.3843769992244511;0.31895248646845226;0.49992394385277733;0.9999321677163937
32.269904;1.0760863541618035;0.4163610409835008;0.38654746182504746;0.339717817864957;0.3158584648865123;1.0839830620398812;1.0012226847129848;9.988524045168855;0.41663533655181506;0.4537073014500336;0.4539231943791788;0.38437235852221985;0.3189499960561808;0.49991224730955297;0.999944785675069
32.279904;1.0760844477818416;0.41636777983767215;0.3865362457832225;0.33971557053410795;0.3158643082690324;1.0839796203891041;1.0012010561652895;9.988434424274343;0.4166307902734684;0.45371055443905906;0.45392129134386755;0.384367583489908;0.31894749385523424;0.4999003724471085;0.9999572128735448
32.289904;1.0760829096985813;0.4163743631802777;0.3865251910679365;0.3397134837668764;0.3158701357458246;1.083975379227149;1.0011792221980393;9.98834172677579;0.4166265448715861;0.4537137803170278;0.4539192380737091;0.38436271892916524;0.31894499720985947;0.4998883528177025;0.9999694551871026
32.299904;1.0760816762666818;0.4163807744910631;0.3865143180182422;0.3397115622465899;0.3158759350538972;1.0839703884428467;1.0011572263250466;9.98824597381681;0.41662259659253376;0.4537169991771564;0.45391702844006515;0.3843578058309791;0.31894252407027596;0.4998762219948636;0.9999815182014115
32.309904;1.076080685133379;0.4163870003383412;0.3865036554854708;0.33970981130378314;0.3158816887313766;1.0839646978990571;1.001135125531315;9.988147316823602;0.4166189452109777;0.4537202337186;0.4539146608173587;0.3843528809045643;0.31894009085831004;0.4998640134042726;0.9999934170338808
32.319904;1.076079869544843;0.41639302892005153;0.3864932360979378;0.3397082353226699;0.31588737516586063;1.0839583543327833;1.0011129906588394;9.988046017630293;0.41661559540316184;0.45372350827068103;0.45391213863858204;0.38434797719145414;0.3189377113772058;0.49985175782800695;1.0000051846329354
32.329904;1.0760791533466545;0.4163988488934408;0.3864830925481799;0.3397068346874448;0.3158929730194218;1.0839514066156486;1.0010909009901663;9.98794237665074;0.41661255512120016;0.45372684866056184;0.4539094702208533;0.38434312322317765;0.31893439584036765;0.4998388428709285;1.0000168652410664
32.339904;1.0760784534619248;0.4164044494956766;0.3864732564522309;0.33970560393900323;0.3158984632001714;1.0839439151969277;1.0010689362777572;9.98783670512662;0.416609833339488;0.45373028049061526;0.4539066657709788;0.3843383432813464;0.3189321495706288;0.4998265698819499;1.0000285061207976
32.349904;1.076077686833285;0.4164098222845669;0.3864637604412841;0.3397045338584221;0.315903826747962;1.0839359562415773;1.0010471673239485;9.987729408253207;0.41660743878302126;0.45373382587329414;0.453903734942498;0.38433365963991734;0.31892997367711867;0.49981432839888706;1.0000401584557308
32.359904;1.0760767763116232;0.41641496159131186;0.38645463899218985;0.3397036136318983;0.315909044227376;1.0839276090344354;1.0010256514159785;9.987621055392577;0.4166053795308822;0.45373750198376367;0.45390068491353996;0.3843290929377024;0.3189278685683417;0.4998021587069953;1.0000518772444562
32.369904;1.0760756530429394;0.4164198622635382;0.3864459252519272;0.33970283109778365;0.31591409869504755;1.0839189370332758;1.0010044392085917;9.987512314789845;0.41660366314594854;0.45374132239871734;0.45389751674985823;0.3843246600039672;0.31892583828044146;0.4997901132566163;1.0000637160631405
32.379904;1.0760742519683746;0.4164245193957832;0.3864376483130187;0.33970217406462827;0.31591897901613236;1.0839099829636982;1.0009835832260412;9.987403867527064;0.4166022982924708;0.45374529915580364;0.4538942240743188;0.38432037306682676;0.3189238910848809;0.49977824778334506;1.0000757211287186
32.389904;1.0760725007081915;0.41642893044465856;0.3864298333404217;0.339701630826397;0.31592367984050185;1.083900774062728;1.0009631366461618;9.98729638434766;0.4166012975317094;0.4537494431229724;0.45389079570556995;0.3843162415978384;0.3189220348619869;0.49976661200373296;1.0000879267595701
32.399904;1.0760703146671113;0.41643309513979415;0.3864225025583683;0.3397011875890142;0.31592819819290724;1.0838913290010985;1.0009431471648678;9.987190467382414;0.4166006791437234;0.4537537622093533;0.45388721757747663;0.3843122731409178;0.3189202744803121;0.4997552463565974;1.00010034998172
32.409904;1.0760676074000841;0.4164370135551024;0.3864156754805668;0.33970082786888395;0.31593253178434666;1.0838816677260654;1.0009236540233721;9.98708655892882;0.41660046549096214;0.45375825918882995;0.45388347374215926;0.38430847144791885;0.31891861486790773;0.49974418274189714;1.0001129875042511
32.419904;1.0760643049993486;0.4164406855870605;0.38640936777816404;0.3397005349292716;0.31593668123226115;1.0838718149170148;1.0009046887456505;9.986984930263917;0.4166006786006153;0.4537629294364429;0.4538795488114122;0.3843048346074149;0.31891706439351547;0.49973344586914414;1.000125823580422
32.429904;1.0760603516624347;0.4164441121635341;0.38640358971559013;0.33970029271238117;0.3159406505177555;1.083861792424807;1.0008862750161145;9.986885749603433;0.4166013383446289;0.4537677604855641;0.45387543023090554;0.38430135567270335;0.318915635423891;0.4997230552226978;1.0001388421696642
32.439904;1.0760557064739678;0.41644729527525964;0.3863983472629359;0.3397000865316728;0.31594444297412394;1.0838516134551248;1.000868425007308;9.986789137624077;0.4166024628110372;0.4537727370668418;0.4538711094536725;0.3842980259619048;0.3189143417794611;0.49971302675473006;1.000152034303035
32.449904;1.0760503362485712;0.41645023457258734;0.386393646090728;0.3396999052105497;0.3159480580121801;1.083841286631082;1.0008511367996065;9.98669520447842;0.41660406615504547;0.4537778460800222;0.4538665824067436;0.3842948382129277;0.31891319506389126;0.49970337265748993;1.0001654036955252
32.459904;1.0760442100482683;0.4164529234858382;0.38638949249581744;0.3396997422458009;0.31595149108709814;1.0838308250256408;1.0008343976221272;9.986604074938382;0.41660615733831;0.45378307557155245;0.45386184867437085;0.38429178660719737;0.3189122042916934;0.4996941024297087;1.000178968085788
32.469904;1.0760372960778315;0.4164553485626773;0.3863858895559567;0.33969959563928903;0.3159547353683099;1.083820250045721;1.000818189057178;9.98651584692336;0.416608742382875;0.45378841346995363;0.4538569095823051;0.3842888652502803;0.31891137731490277;0.4996852266725915;1.0001927531339754
32.479904;1.0760295564940257;0.41645749093899387;0.3863828351415774;0.3396994665076521;0.3159577846964112;1.0838095886763763;1.0008024902318255;9.986430503627881;0.416611825360986;0.4537938484909783;0.453851766991263;0.38428606853804154;0.318910720301323;0.49967675868338723;1.0002067859676373
32.489904;1.0760209465578359;0.4164593282181747;0.38638032430514546;0.33969935712421806;0.31596063647939543;1.083798872904583;1.000787276952163;9.986347868557894;0.4166154068629486;0.4537993699792151;0.4538464256836561;0.384283392331351;0.3189102379135882;0.4996687127248338;1.0002210878338778
32.499904;1.0760114228705504;0.41646083777598325;0.3863783539824415;0.3396992705839323;0.31596329243205745;1.0837881449771967;1.0007725150865332;9.986267675352732;0.4166194819850342;0.4538049686538687;0.45384089929342647;0.3842808316644006;0.3189099365372784;0.4996611017329311;1.0002356630599754
32.509904;1.0760009478770103;0.4164620006813448;0.38637692657945216;0.33969921178804374;0.315965756285969;1.0837774621252871;1.0007581563747243;9.986189716492014;0.41662403796449143;0.45381063703775293;0.45383521346356936;0.3842783767478286;0.3189098266193602;0.4996539343547626;1.0002504972360398
32.519904;1.0759894874457483;0.4164628028005045;0.38637604802501857;0.33969918877529515;0.3159680312044042;1.0837668911991574;1.0007441420020826;9.986113901976514;0.41662905260569427;0.45381636643583556;0.4538294023355335;0.38427601410586354;0.31890992090468856;0.49964721278207175;1.0002655699944372
32.529904;1.0759770106708475;0.4164632334570854;0.38637572341771775;0.3396992132522422;0.3159701214577572;1.0837564957959689;1.0007304089692175;9.986040171504003;0.41663449490136006;0.4538221476560172;0.45382350374776226;0.3842737322199714;0.31891023102850935;0.49964093496568646;1.0002808675789816
32.539904;1.0759634925255832;0.4164632838197702;0.3863759549270952;0.3396992972948343;0.31597203497227694;1.0837463305971748;1.0007168972284721;9.985968413015655;0.41664032605388884;0.4538279791372835;0.4538175560614305;0.3842715235636989;0.31891076518252;0.49963509890112034;1.0002963863064063
32.549904;1.075948916554197;0.41646294560819763;0.38637674191328414;0.33969944698042764;0.31597378100930557;1.0837364432722043;1.0007035561266238;9.985898458586046;0.41664649857684266;0.4538338707091963;0.45381159365594353;0.3842693808573433;0.3189115279792014;0.49962970453653316;1.0003121299159032
32.559904;1.0759332763907112;0.41646221306331704;0.3863780821334708;0.3396996594625395;0.3159753667301814;1.0837268716095758;1.0006903473059099;9.985830067663699;0.41665295635160693;0.4538398365268152;0.453805643554831;0.38426729426424305;0.31891252270833537;0.4996247540007507;1.000328103733699
32.569904;1.0759165748597566;0.4164610884429289;0.3863799703142941;0.3396999270799745;0.31597679727962186;1.0837176368083115;1.0006772442999603;9.985762896232211;0.41665963879086165;0.45384588716675756;0.45379972660756435;0.38426525201537576;0.3189137525486705;0.49962025118643694;1.0003443114497317
32.579904;1.075898820594821;0.4164595841937913;0.38638239443830624;0.33970024330649246;0.31597807778159864;1.083708740910232;1.0006642295987225;9.985696551974172;0.416666486571848;0.4538520285124555;0.45379385933876515;0.38426324096700687;0.31891521973517456;0.4996162014726366;1.0003607583413676
32.589904;1.075880026651203;0.4164577181873837;0.3863853355325166;0.33970060364614724;0.31597921388375494;1.083700171349474;1.0006512889980825;9.985630736840626;0.41667344664671957;0.45385826303850935;0.4537880520479122;0.3842612478384039;0.31891692581589093;0.4996126139711201;1.000377453815043
32.599904;1.0758602146083007;0.4164555070861982;0.3863887717904726;0.3397010028684824;0.3159802095193626;1.083691910590557;1.0006384090209168;9.985565351534026;0.4166804755354971;0.4538645899690792;0.45378230464925967;0.38425926134310484;0.3189188720472061;0.49960950272766136;1.000394407425333
32.609904;1.075839421859529;0.41645296336488735;0.38639268261968607;0.3397014338297231;0.31598106502656487;1.0836839382335839;1.00062558143415;9.9855004820922;0.41668753936732195;0.45387100563720617;0.45377660524936164;0.3842572719492065;0.3189210585362292;0.4996068808351676;1.0004116212353313
32.619904;1.0758177111615688;0.41645009596538585;0.3863970499580956;0.33970188824809483;0.31598177773147185;1.0836762236776265;1.00061280468499;9.985436305554318;0.4166946115483791;0.4538775026140263;0.4537709337183076;0.38425526978483127;0.3189234842355677;0.4996047520623153;1.0004290846840804
32.629904;1.0757951756232957;0.416446912541732;0.3864018575859643;0.3397023584759105;0.3159823421389626;1.0836687278824584;1.0006000805582975;9.985372944705396;0.416701669967788;0.4538840683661768;0.4537652668202832;0.38425324269156735;0.31892614702117833;0.49960311020037823;1.0004467788328326
32.639904;1.0757719303263489;0.41644342201762097;0.3864070899090207;0.33970284000185397;0.31598274981663266;1.0836614134729485;1.0005874162890556;9.985310344869584;0.4167086947632172;0.4538906862300504;0.4537595811146695;0.38425117613713583;0.3189290416438063;0.49960194614239756;1.0004646854913395
32.649904;1.0757480980142715;0.4164396355148298;0.3864127316343016;0.3397033322228929;0.315982991620711;1.0836542487714718;1.0005748279008484;9.985248285791464;0.41671566796756554;0.45389733702374935;0.453753854328111;0.3842490569572107;0.3189321571776589;0.4996012518417987;1.0004827900444606
32.659904;1.0757237980337686;0.4164355657823859;0.38641876758482935;0.3397038370274255;0.31598306032192947;1.083647211357401;1.0005623365678709;9.98518646179773;0.4167225755729506;0.4539040013371526;0.4537480657744169;0.384246878672408;0.31893547697178504;0.49960101558896886;1.000501079157447
32.669904;1.07569913977004;0.41643122746435646;0.38642518042494534;0.3397043578770389;0.3159829512826274;1.0836402929401872;1.000549959424063;9.985124530250665;0.41672941035997574;0.4539106631933521;0.4537421948608569;0.38424464341247366;0.31893898215394745;0.49960121600083085;1.0005195372447662
32.679904;1.0756742237679568;0.4164266375455272;0.3864319487865012;0.3397049005667814;0.31598266261518027;1.0836334984418963;1.0005376991314705;9.985062176125055;0.4167361726464133;0.4539173130577798;0.4537362201805699;0.3842423598508933;0.3189426558966773;0.49960182113646284;1.0005381425614956
32.689904;1.0756491460545317;0.41642181485033397;0.38643904860008876;0.33970547483577224;0.3159821954309487;1.083626844213863;1.0005255385737182;9.98499919916557;0.41674286735385463;0.4539239483476097;0.45373012197794566;0.3842400407003073;0.31894648460112945;0.4996027893446978;1.0005568656496187
32.699904;1.0756239981644269;0.4164167793075537;0.38644645465410166;0.33970609422836245;0.3159815523405486;1.08362035481597;1.0005134414340677;9.98493553206237;0.41674950025607665;0.4539305692135218;0.4537238855192186;0.3842377001791088;0.31895045644595055;0.49960406995714096;1.0005756718484329
32.709904;1.0755988670996852;0.4164115502998668;0.38645414080256124;0.3397067725411259;0.3159807348136633;1.0836140550438946;1.0005013540243164;9.984871167039602;0.41675607684324106;0.45393717306260006;0.4537175008308634;0.384235350640173;0.3189545597895392;0.49960560634206086;1.000594526617276
32.719904;1.07557383592241;0.4164061446983587;0.386462080673366;0.33970752001843096;0.31597974309816595;1.083607968902238;1.0004892099431628;9.984806116228533;0.4167626026363425;0.45394375399493336;0.45371095894883207;0.3842330009689906;0.3189587825228946;0.4996073389351362;1.000613398949002
32.729904;1.0755489790915829;0.4164005770912033;0.38647024910918876;0.3397083435061496;0.3159785788328395;1.0836021291380595;1.0004769443323538;9.984740477369979;0.41676908297533555;0.45395030415940724;0.4537042479356551;0.3842306576379885;0.3189631130051904;0.4996092078245638;1.000632263123343
32.739904;1.0755243568320183;0.4163948615959578;0.3864786237861942;0.33970925005981656;0.3159772464310463;1.0835965807682637;1.0004645167183;9.984674493384656;0.4167755221862474;0.4539568138641306;0.4536973502877245;0.3842283270460995;0.31896754214065437;0.49961115819109986;1.00065110183663
32.749904;1.0755000156496668;0.41638901373251436;0.38648718742972615;0.3397102497363281;0.31597575269283446;1.0835913717873062;1.0004519230370985;9.984608556878602;0.41678192496548494;0.453963272337249;0.4536902438541103;0.3842260172342114;0.31897206410792245;0.49961314309436594;1.00066991016876
32.759904;1.0754759917888599;0.4163830525911676;0.38649593062101595;0.3397113551842149;0.3159741065619694;1.0835865472226633;1.0004391841339955;9.984543183275393;0.4167883010911425;0.45396966828190044;0.45368290632869135;0.38422373618272654;0.31897667480919956;0.4996151201856991;1.0006886993211541
32.769904;1.0754523142193326;0.4163770014225551;0.38650485262201806;0.3397125794044688;0.3159723191041193;1.083582153910802;1.0004263295223723;9.984478896234098;0.4167946668496778;0.45397599067576305;0.45367531961435514;0.3842214884218913;0.318981370351862;0.49961705029348225;1.0007074949724535
32.779904;1.0754290101256259;0.41637088490213053;0.3865139585664107;0.33971393403050076;0.31597040418568734;1.0835782419239126;1.0004133941127322;9.984416109104703;0.41680104042706195;0.45398222955668244;0.4536674723047598;0.3842192749631987;0.3189861466498158;0.4996189012101777;1.0007263284490617
32.789904;1.0754061106857513;0.41636472491771753;0.3865232554278607;0.3397154294364869;0.3159683796190947;1.0835748556371163;1.0004004193343807;9.98435516716698;0.4168074377637869;0.45398837445585477;0.4536593606324687;0.3842170960425915;0.3189909983598986;0.4996206519825087;1.0007452253948497
32.799904;1.0753836499458587;0.41635853729525263;0.3865327479918095;0.33971707688931524;0.3159662666903007;1.0835720241252789;1.0003874492473228;9.984296440390946;0.41681387280104293;0.45399441508136945;0.45365098873738685;0.38421495267021943;0.31899591659843723;0.49962229377657075;1.000764192541391
32.809904;1.0753616600567275;0.41635233183275194;0.38654243536555744;0.33971889168021163;0.3159640876402303;1.0835697602979044;1.000374530745411;9.984240278689295;0.4168203602105672;0.4540003456829519;0.45364236798505064;0.3842128465007925;0.3190008875823599;0.4996238260038471;1.000783207495491
32.819904;1.0753401720416556;0.41634611504018354;0.38655231035317267;0.33972089410415623;0.3159618630713128;1.0835680672255354;1.0003617246249785;9.984186892695528;0.4168269166341795;0.4540061656723704;0.45363351494464743;0.3842107803438335;0.3190058932963534;0.49962525016259485;1.000802222690505
32.829904;1.075319223408019;0.4163398912339086;0.3865623602269452;0.33972310648206805;0.3159596112568711;1.0835669451263923;1.000349109641544;9.984136333714774;0.41683355808237;0.4540118754505132;0.4536244519137975;0.38420876152538935;0.3190109130443958;0.499626565921336;1.000821178883949
32.839904;1.0752988689617917;0.41633366074434996;0.3865725662471198;0.3397255486303362;0.31595734836326317;1.0835663968059746;1.0003367678386959;9.984088593663431;0.4168402957293265;0.45401747336554066;0.4536152109278819;0.38420680498972565;0.31901592435200044;0.49962777009700304;1.0008400116176153
32.849904;1.0752791856451647;0.4163274176443561;0.3865829049889442;0.33972823551535297;0.3159550875835129;1.0835664272391152;1.000324768797708;9.98404371800149;0.4168471332467714;0.454022955447205;0.4536058346150074;0.3842049303371828;0.3190209023801841;0.4996288560995857;1.0008586521966791
32.859904;1.075260262470515;0.4163211502544442;0.38659335378832305;0.339731179237683;0.31595283893421566;1.0835670339583194;1.0003131631602986;9.984001892274076;0.4168540665976801;0.4540283158657695;0.4535963718011211;0.3842031563149077;0.31902581839578115;0.49962981397609973;1.0008770340498814
32.869904;1.0752421851809484;0.4163148447167139;0.38660389464025435;0.3397343915682671;0.3159506113726862;1.0835682021888475;1.0003019813487417;9.983963469305868;0.4168610859263877;0.4540335476125744;0.4535868734217668;0.3842015002824746;0.3190306395165209;0.49963063244350364;1.0008950972705268
32.879904;1.0752250323754589;0.4163084884950127;0.38661451241753136;0.33973788110822073;0.31594841450055805;1.083569913987054;1.0002912363679517;9.983928869891999;0.41686817743399207;0.4540386438950578;0.45357739102487865;0.38419998148139306;0.3190353318023941;0.4996313017759727;1.0009127854294435
32.889904;1.0752088819523564;0.41630207364209204;0.3866251937877642;0.33974164916846195;0.3159462580202239;1.08357215613658;1.0002809249384261;9.983898444727451;0.4168753241455316;0.4540436004780521;0.4535679752359598;0.38419862237327307;0.31903986508946025;0.4996318167134834;1.000930043964133
32.899904;1.075193815301399;0.41629559900417523;0.3866359303727102;0.3397456912045552;0.3159441507391383;1.0835749174705422;1.0002710274791569;9.98387244043077;0.4168825076373221;0.4540484175359523;0.45355867377856646;0.38419744661911576;0.3190442158934211;0.49963218007866217;1.0009468191388695
32.909904;1.0751799139089724;0.41628906798249504;0.3866467184377209;0.3397500010907013;0.315942100909883;1.0835781827289424;1.000261515723985;9.98385103427744;0.4168897110483315;0.45405309930176535;0.45354953082472843;0.384196475164055;0.3190483670067176;0.49963240388037955;1.0009630514521155
32.919904;1.0751672538985697;0.4162824849046005;0.3866575540253472;0.33975457351819355;0.31594011723121446;1.0835819283727237;1.0002523646026773;9.983834325458908;0.4168969206570745;0.4540576535101805;0.4535405859465874;0.38419572140100106;0.31905230515450084;0.49963250560441563;1.0009786744201963
32.929904;1.0751559030439486;0.4162758545217126;0.386668432762758;0.3397594039712794;0.31593820834362346;1.083586122024134;1.0002435598342654;9.983822316084202;0.41690412459850423;0.45406209173066353;0.45353187095101366;0.3841951880909089;0.31905601959811153;0.49963250474978427;1.0009936260936927
32.939904;1.0751459143658133;0.4162691827233693;0.38667935404488346;0.3397644873265919;0.3159363816473423;1.0835907252131753;1.0002350992136924;9.983814952875305;0.41691131129452863;0.4540664267713566;0.4535234083062812;0.38419486879541503;0.3190595034051171;0.4996324221537962;1.0010078578134258
