time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.949904;1.0751373142423675;0.4162624767379063;0.38669032104011924;0.33976981593701916;0.3159346440689654;1.0835956994859237;1.000226990576372;9.98381214995385;0.41691847037579083;0.4540706679198249;0.45351521407332324;0.38419475100277206;0.31906275477168583;0.4996322798668265;1.0010213285192349
32.959904;1.0751300960367807;0.4162557449110593;0.38670133508941357;0.3397753774715051;0.3159330030626958;1.0836010118760224;1.000219250580529;9.983813744814034;0.4169255936387852;0.45407482080352296;0.4535073019335633;0.3841948162848325;0.31906577488752336;0.4996321014642567;1.0010339964101613
32.969904;1.0751242243216514;0.4162489972345089;0.386712390356431;0.33978115359232375;0.31593146482525064;1.0836066325165001;1.0002119018081124;9.983819454515064;0.41693267399093686;0.45407889125263023;0.4534996838261084;0.384195040077335;0.3190685645016905;0.49963191270277135;1.0010458172320589
32.979904;1.0751196414425617;0.4162422487756498;0.38672347362590775;0.3397871207739801;0.3159300319328802;1.083612531758894;1.0002049642193336;9.983828876485585;0.4169397046267311;0.45408288739599056;0.4534923678306129;0.38419539605635056;0.3190711231565695;0.49963173990964704;1.0010567440924585
32.989904;1.0751162725937795;0.41623552285461546;0.386734567788924;0.3397932531289344;0.31592870448683896;1.083618685899312;1.0001984460424789;9.983841555138788;0.4169466803137583;0.45408681932759853;0.4534853569338502;0.3841958619994803;0.31907345092944867;0.49963160514399924;1.0010667289466335
32.999904;1.0751140336524254;0.4162288500757044;0.3867456553584228;0.3397995259362546;0.3159274821668018;1.0836250808920391;1.0001923403932345;9.983857058400057;0.4169536009874695;0.45409069797569485;0.45347865021808104;0.3841964214200753;0.3190755514331694;0.4996315226334068;1.001075727931746
33.009904;1.0751128402060135;0.4162222651405605;0.386756721031652;0.33980591766108115;0.3159263635402517;1.0836317045305164;1.000186629466225;9.983874969134346;0.41696047347868104;0.4540945333361209;0.4534722435686603;0.38419706215033517;0.3190774345619253;0.49963149967259307;1.0010837051655712
33.019904;1.0751126109132576;0.4162158042510814;0.38676775278709324;0.33981240825721803;0.31592534659261173;1.0836385382881246;1.0001812959379888;9.98389482856759;0.41696730733209997;0.45409833105465575;0.45346612874446013;0.38419777482354545;0.3190791166779012;0.49963153896479323;1.0010906325010505
33.029904;1.0751132643996022;0.41620950323557476;0.38677874140196616;0.33981897579177095;0.31592443051022945;1.0836455602393267;1.0001763319955197;9.98391612915735;0.4169741097150536;0.4541020890261001;0.45346029454983283;0.3841985515609658;0.31908061810805116;0.49963164037781116;1.0010964872254537
33.039904;1.0751147160824048;0.41620339582074173;0.3867896797580074;0.3398255976598598;0.3159236137836557;1.0836527469884054;1.0001717348600918;9.983938382588194;0.41698088423852053;0.45410579850876814;0.45345472991483254;0.3841993874793575;0.31908196007305895;0.4996318028794887;1.001101248644043
33.049904;1.0751168826713826;0.4161975128949324;0.386800562066673;0.3398322561542295;0.3159228918696087;1.083660062312491;1.0001674931331777;9.9839612255634;0.4169876313872099;0.4541094485440003;0.45344942648350844;0.3842002844426879;0.3190831630111507;0.4996320277155045;1.0011048984333362
33.059904;1.075119692897817;0.4161918827662854;0.3868113815972001;0.3398389406379281;0.3159222584679975;1.0836674464208034;1.0001635799587114;9.983984495978781;0.4169943497354792;0.45411302849511226;0.4534443798479841;0.38420125021643864;0.31908424644119066;0.4996323230822157;1.0011074256573547
33.069904;1.0751230916023768;0.4161865313900352;0.3868221285311372;0.3398456446060898;0.3159217077251633;1.0836748182476064;1.0001599601071633;9.984008224903757;0.4170010381603366;0.45411652797606916;0.4534395871713471;0.38420229390580235;0.3190852293399912;0.4996327055272919;1.001108827630292
33.079904;1.0751270344975212;0.41618148223110474;0.3868327906371646;0.339852363225771;0.3159212349688562;1.0836820853425804;1.0001565972907642;9.98403258265431;0.4170076963913482;0.4541199370264272;0.4534350441904624;0.3842034249963467;0.31908612995533175;0.49963319533478634;1.0011091076120109
33.089904;1.0751314837686876;0.41617675570629237;0.38684335454345;0.3398590925499312;0.3159208365124765;1.0836891542984382;1.0001534521112747;9.984057843903333;0.4170143238404088;0.4541232479599599;0.4534307480254255;0.38420465493833317;0.3190869654301032;0.4996338114281915;1.001108276406994
33.099904;1.075136405685349;0.41617236984828426;0.38685380538023345;0.3398658270238253;0.3159205090629287;1.0836959408109965;1.0001504813445252;9.984084328620881;0.417020919205924;0.4541264549637201;0.4534267021904084;0.38420599626424207;0.31908775274571605;0.4996345687881954;1.001106356283024
33.109904;1.075141766763712;0.4161683422847785;0.3868641267598636;0.3398725571673471;0.3159202484467799;1.0837023823039331;1.0001476460858423;9.984112327336927;0.417027481270623;0.4541295511437399;0.45342291593961226;0.3842074606425921;0.31908850970407043;0.499635477025683;1.0011033829241656
33.119904;1.075147532844977;0.4161646912950572;0.3868743011400458;0.3398792712065806;0.3159200488935643;1.083708443532623;1.0001449201555161;9.984142108693904;0.41703400954167724;0.45413253055660113;0.45341939981342155;0.3842090590170618;0.3190892542402627;0.4996365403126288;1.00109940196947
33.129904;1.0751536729207054;0.4161614361033204;0.3868843098074985;0.33988595824119916;0.31591990399145375;1.0837141063495748;1.0001422898883408;9.984173936559497;0.41704050347962696;0.4541353924363757;0.4534161634229933;0.38421080273696495;0.31909000329570353;0.49963775803856686;1.001094462708468
33.139904;1.0751601613860007;0.41615859504790903;0.3868941349758868;0.33989260955948847;0.3159198086542209;1.0837193533528862;1.0001397507363123;9.984207998431199;0.4170469602514278;0.45413813898774147;0.45341321633963966;0.3842127037631015;0.3190907712167938;0.49963912510622055;1.001088617050318
33.149904;1.0751669758207443;0.4161573750541804;0.3869048722399236;0.3398992677672991;0.31591980758087307;1.0837241523658938;1.000137307169177;9.984244330080582;0.41705337348994087;0.4541407709784613;0.4534105689656096;0.3842147745502625;0.3190915674496323;0.49964063488406757;1.0010819255478145
33.159904;1.0751740934643654;0.4161553892808584;0.38691428801250194;0.3399058291996206;0.3159198130448803;1.0837284526303395;1.0001349714265544;9.98428279385316;0.41705973556015763;0.45414328745443616;0.45340823048245993;0.38421702982913436;0.3190923966825416;0.49964228602412264;1.0010744622644023
33.169904;1.0751814910090753;0.4161538279404128;0.386923478028428;0.3399123396865498;0.3159198774848087;1.083732201666682;1.0001327583186268;9.984323075350078;0.41706603963407646;0.4541456887626848;0.45340620528942305;0.3842194897987224;0.319093262421424;0.49964408691089074;1.0010663101699135
33.179904;1.0751891513606955;0.41615268520095594;0.3869324271063968;0.3399187963578145;0.3159200069487665;1.0837353619146153;1.0001306784326933;9.984364666066575;0.4170722767506322;0.454147978983011;0.45340449238453434;0.38422217937781084;0.3190941699812937;0.4996460561632888;1.001057552010499
33.189904;1.075197070239209;0.4161519592104019;0.3869411209603992;0.33992519517424347;0.3159202062261462;1.0837379114077372;1.0001287322494057;9.984406871905465;0.4170784310022454;0.45415016198026337;0.45340308923426814;0.38422512218969984;0.3190951255125551;0.4996482222646658;1.001048266821245
33.199904;1.0752052530733307;0.4161516529750412;0.38694954950399935;0.33993152995140063;0.3159204807516088;1.0837398397914129;1.000126909020399;9.98444895179687;0.41708447847482455;0.45415223426178514;0.45340199649221885;0.3842283358611069;0.319096132563551;0.4996506188727851;1.0010385263994206
33.209904;1.0752137075238573;0.41615177027241473;0.3869577097729231;0.33993779382181877;0.3159208384640963;1.0837411464921474;1.0001251886850553;9.984490321757601;0.41709039056064406;0.4541541854481346;0.4534012179363918;0.3842318319066034;0.3190971896316243;0.49965327499588996;1.0010283866651328
33.219904;1.0752224393812486;0.41615231225486127;0.3869656041988914;0.3399439805583567;0.3159212895252777;1.0837418393004206;1.000123541947061;9.984530625055836;0.4170961387996277;0.4541560038357828;0.45340075594095774;0.3842356170619227;0.3190982898482504;0.4996562068971243;1.0010178869144628
33.229904;1.0752314511917682;0.41615327984977846;0.3869732372727168;0.3399500827268038;0.3159218444590989;1.0837419315212098;1.0001219321935186;9.984569650150277;0.41710169862544627;0.45415767767478177;0.4534006088115975;0.3842396945340831;0.31909942344376707;0.4996594175901658;1.0010070570566714
33.239904;1.0752407399613164;0.4161546778276966;0.3869806144777042;0.33995608982785613;0.3159225113530333;1.0837414347198617;1.0001203208534297;9.984607249106555;0.41710705038658097;0.45415919372738905;0.4534007704398635;0.38424406555799534;0.3191005815232122;0.4996629032124651;1.0009959189307236
33.249904;1.0752502933814196;0.4161565131271432;0.386987742329186;0.3399619892107492;0.31592329347258;1.0837403533768808;1.000118671282183;9.984643335636152;0.41711217693105945;0.4541605374723115;0.45340122895592944;0.38424873120321157;0.3191017571800468;0.49966665858645;1.0009844814056472
33.259904;1.0752600892957134;0.41615879063100863;0.3869946284502773;0.3399677673994906;0.31592418956306845;1.0837386892751817;1.0001169519837527;9.98467789873155;0.4171170606690967;0.45416169381249377;0.4534019671113602;0.3842536946103821;0.31910294499994596;0.49967067848338365;1.0009727362257672
33.269904;1.0752701028594023;0.41616151344143576;0.38700128058808225;0.33997341163888833;0.3159251959161089;1.0837364503772378;1.0001151399956811;9.984710962077587;0.4171216839155101;0.4541626468023819;0.45340296453204365;0.3842589622795716;0.31910414151598754;0.49967495766823067;1.0009606601430245
33.279904;1.0752803158690563;0.41616468478212626;0.3870077047448222;0.33997891287940113;0.3159263082432213;1.083733654109616;1.000113219614948;9.98474251455361;0.41712603026655254;0.4541633794112926;0.4534041966229773;0.384264541511271;0.3191053450799091;0.49967948859315386;1.000948224652696
33.289904;1.0752907167105512;0.41616830766749363;0.38701390442720474;0.339984266899992;0.31592752297520377;1.0837303208323372;1.0001111765155841;9.984772483377713;0.41713008257645423;0.4541638742739367;0.45340563419219726;0.3842704349322267;0.31910655477074956;0.4996842577606874;1.0009354076432941
33.299904;1.0753012972013503;0.41617238376577753;0.38701987943551436;0.33998947191663786;0.3159288365858577;1.0837264637989006;1.0001089946780681;9.984800746656772;0.41713381900956986;0.45416411474081186;0.4534072504660741;0.38427663771074083;0.3191077696532906;0.49968924659858704;1.0009221997267166
33.309904;1.0753120586832061;0.41617691213437075;0.38702562332111307;0.33999452636221844;0.3159302425198253;1.0837220833474608;1.0001066610676286;9.984827160685061;0.41713721242896906;0.45416408461642455;0.45340902894896834;0.3842831379446085;0.3191089890559976;0.499694435534243;1.000908605355706
33.319904;1.0753230156510625;0.41618188957707786;0.3870311239117185;0.3399994284117577;0.3159317293274479;1.0837171648643484;1.0001041738473926;9.984851656694456;0.41714023405543454;0.4541637670397298;0.45341096556262667;0.3842899168550859;0.3191102134941527;0.49969980665473723;1.0008946464316524
33.329904;1.0753341842882504;0.4161873131865325;0.387036367196922;0.34000417605533734;0.3159332829185545;1.083711681363742;1.000101547452389;9.984874319293702;0.4171428572361335;0.4541631446428656;0.4534130673648992;0.3842969518787557;0.31911144557294896;0.4997053456693969;1.0008803642238082
33.339904;1.0753455708119857;0.41619318166913954;0.38704133985564393;0.34000876637047556;0.3159348894234265;1.083705603128298;1.000098814331323;9.98489528851034;0.41714505857129747;0.4541622007895377;0.4534153483633323;0.38430422352136756;0.31911269146300186;0.4997110444442759;1.000865810092475
33.349904;1.0753571756105404;0.41619949499769543;0.38704603111601976;0.3400131921063938;0.31593653423164947;1.0836989104170949;1.0000960224555149;9.984914638453265;0.41714681731897785;0.4541609202619887;0.45341782230191063;0.3843117184845793;0.319113960813478;0.49971690008857894;1.0008510372319364
33.359904;1.075369002094202;0.41620625353605684;0.38705043515179194;0.34001743858092665;0.31593820046520515;1.0836916053775059;1.0000932253134351;9.984932415187714;0.41714811568096555;0.4541592888173579;0.45342049764311265;0.3843194253207793;0.3191152631503625;0.4997229088087828;1.0008361042511804
33.369904;1.0753810560289228;0.4162134566720427;0.3870545495595705;0.34002148663952875;0.3159398710185168;1.083683720759247;1.0000904712241168;9.984948713476589;0.41714894230874744;0.45415729241649205;0.45342337997444193;0.3843273282130366;0.3191166048303917;0.4997290611775984;1.0008210767548404
33.379904;1.0753933414791217;0.41622110247264676;0.3870583714188165;0.340025318710171;0.3159415307550981;1.0836753193214284;1.0000878009055536;9.984963661797485;0.4171492966141769;0.45415491632108;0.453426479143256;0.38433540593867294;0.3191179880836753;0.49973534116326035;1.0008060174157138
33.389904;1.0754058627725058;0.41622918782856017;0.3870618980911852;0.340028920542058;0.31594316631726244;1.0836664846280875;1.0000852510153486;9.98497734056693;0.4171491876906289;0.45415214492704414;0.45342981169820085;0.38434363452407005;0.3191194098923519;0.4997417261681778;1.0007909752739634
33.399904;1.0754186287458227;0.4162377073541159;0.3870651301130447;0.3400322794730664;0.3159447669002759;1.0836573117632697;1.0000828574788996;9.984989724778;0.4171486283164696;0.4541489647665467;0.4534333940226426;0.38435198699351786;0.31912086213158447;0.4997481899615353;1.0007759850456512
33.409904;1.0754316494222387;0.41624665279684236;0.38706806913503133;0.34003538403605976;0.31594632656129024;1.083647896848989;1.0000806553957517;9.985000705475157;0.4171476304785443;0.4541453675104293;0.45343723328063457;0.3843604325341581;0.3191223333766582;0.49975470646769876;1.0007610735459236
33.419904;1.0754449272042608;0.4162560142870218;0.38707071391731773;0.34003822355130087;0.31594784467938897;1.083638325199164;1.0000786750743174;9.98501012461272;0.4171462040631598;0.4541413492061446;0.45344132455134706;0.38436894085740947;0.31912381075335605;0.49976125015515516;1.000746264729734
33.429904;1.075458454966696;0.41626578154739646;0.3870730607868461;0.3400407853032982;0.31594932422590266;1.0836286677582692;1.0000769363667;9.985017844869343;0.4171443566175967;0.45413691120763694;0.45344565368984935;0.38437748522640064;0.3191252818034365;0.4997677952580998;1.0007315802960661
33.439904;1.0754722189484873;0.4162759437197193;0.38707510703677106;0.34004305222588627;0.31595076993857696;1.0836189851251452;1.0000754464315293;9.985023909459612;0.41714209428581256;0.4541320643074893;0.45345020223915555;0.3843860392699781;0.31912673576998285;0.4997743148472516;1.0007170359058195
33.449904;1.075486199150381;0.4162864880590661;0.38707685194562347;0.34004500314550445;0.31595218613282944;1.0836093334716885;1.0000742015011264;9.985028581243288;0.4171394242640095;0.45412682811451904;0.453454951695067;0.38439457611619926;0.3191281650836193;0.49978077988533864;1.0007026357766946
33.459904;1.075500370850187;0.4162973981233621;0.38707829491901125;0.3400466138449047;0.3159535730406549;1.083599768237418;1.0000731857275553;9.98503216438155;0.4171363568416037;0.4541212255631929;0.4534598840016715;0.38440307276952757;0.3191295668234253;0.49978715969901344;1.0006883742796469
33.469904;1.075514707099477;0.4163086529099542;0.38707943427836455;0.3400478588318327;0.3159549245321888;1.0835903410850196;1.000072369404442;9.985034849629944;0.417132905676202;0.45411527873622864;0.453464978741256;0.38441151376856475;0.31913094153599136;0.4997934220372188;1.0006742451346373
33.479904;1.075529179248861;0.41632022854500034;0.3870802679130073;0.34004871530294395;0.3159562308909073;1.0835810976295852;1.000071714970967;9.985036714709935;0.41712908816950595;0.45410900709718094;0.4534702118319247;0.38441989193175735;0.31913229142340044;0.4997995325188538;1.000660247774395
33.489904;1.0755437584493235;0.4163321016325282;0.3870807945851875;0.340049167219184;0.3159574844688646;1.083572080389688;1.000071185976964;9.985037811060604;0.41712492810916313;0.45410242867420275;0.45347555734674944;0.38442920558437377;0.3191336197456578;0.49980622422489523;1.0006463892418365
33.499904;1.0755584248969063;0.41634424944606835;0.3870810167459692;0.34004920602364047;0.3159586827030271;1.0835633310885386;1.000070748918838;9.985038227083956;0.4171204566641636;0.45409556230069914;0.4534809901548075;0.3844374518503248;0.3191349286841095;0.4998119206672256;1.000632687519724
33.509904;1.0755731817106666;0.41635664511685333;0.38708094437955093;0.34004882867731584;0.3159598258538786;1.0835548928537864;1.000070368717878;9.985038047192543;0.4171157070903832;0.4540884274464363;0.4534864898348456;0.38444562113127934;0.3191362162728266;0.4998173551526637;1.0006191740405446
33.519904;1.0755880593774971;0.4163692538423314;0.3870805961574441;0.3400480355145652;0.31596091225322953;1.0835468104205104;1.0000700057222747;9.985037280824182;0.4171107096190232;0.4540810440143798;0.4534920447316521;0.38445369704431437;0.3191374759386577;0.4998224955982883;1.000605891368611
33.529904;1.075603109427263;0.4163820331898704;0.38707999745011396;0.3400468288246367;0.3159619361542833;1.0835391245764174;1.0000696165011858;9.985035865217037;0.4171054937675805;0.4540734315486397;0.45349764966011014;0.38446165861895754;0.3191386982135965;0.49982731075504194;1.0005928893193936
33.539904;1.0756183949478815;0.416394934356056;0.3870791765161808;0.34004521174917435;0.3159628883965196;1.0835318673544312;1.0000691550238154;9.985033701495803;0.41710009338033865;0.454065605485737;0.4535032986705577;0.38446948189496843;0.31913987237587166;0.49983176402715773;1.0005802209943064
33.549904;1.075633977687815;0.416407904389972;0.3870781608972629;0.3400431874641051;0.31596375729181314;1.083525064398545;1.0000685699333118;9.985030665049715;0.417094547494242;0.4540575751260276;0.45350898260399153;0.3844771407799624;0.31914098760206433;0.49983581253234904;1.0005679375562824
33.559904;1.0756499074871533;0.41642089108001595;0.38707697771339444;0.3400407602835297;0.31596453072895875;1.0835187431556486;1.0000678003865868;9.985026616098493;0.4170888961699771;0.4540493458467984;0.45351469137928335;0.38448460613204993;0.31914203336769725;0.4998394118707504;1.0005560851109003
33.569904;1.075666226428379;0.4164338489431419;0.3870756549295401;0.34003793839178886;0.3159651999576685;1.083512937107357;1.000066783046114;9.9850214103885;0.41708317588400956;0.4540409219494134;0.4535204132637799;0.3844918435397679;0.31914299972960086;0.49984252000444257;1.0005447050815943
33.579904;1.0756829770260579;0.41644674197700116;0.3870742182012395;0.34003473493792596;0.3159657619075725;1.0835076792352725;1.0000654686785324;9.985014874376052;0.41707741913285856;0.45403230794874955;0.45352613188128815;0.3844988131224136;0.3191438783381;0.4998450989301674;1.000533835453259
33.589904;1.0757001970995483;0.41645954085091336;0.3870726870407491;0.34003116721791643;0.31596621817294424;1.0835029944581172;1.0000638316075792;9.985006815787877;0.4170716554050138;0.4540235095277139;0.45353182657540103;0.38450547291404713;0.319144662486902;0.49984711847193264;1.0005235135978374
33.599904;1.0757179128381187;0.41647221936836465;0.38707107583943695;0.340027255734141;0.315966572891146;1.0834988989197365;1.0000618690002498;9.984997122963925;0.41706591031860574;0.4540145355325148;0.4535374747301281;0.38451178213778764;0.3191453460515184;0.49984856136843725;1.000513781070171
33.609904;1.075736142512307;0.4164847555097819;0.38706939671350926;0.3400230231084627;0.31596683221585997;1.0834954012070805;1.0000595965298176;9.984985836837273;0.41706020566361224;0.45400539975800025;0.45354305305262355;0.38451770377248984;0.31914592385668084;0.4998494232033989;1.0005046816836585
33.619904;1.0757549007334426;0.41649713415806033;0.3870676604713883;0.34001849311605353;0.31596700424975116;1.0834925019908854;1.0000570412250929;9.984973128713499;0.4170545604225791;0.4539961199348958;0.4535485399067057;0.3845232105085408;0.31914639303943504;0.4998497074241248;1.0004962466010172
33.629904;1.075774193974618;0.4165093450061975;0.3870658792166497;0.34001368961821254;0.31596709895338176;1.0834901938767691;1.0000542306696074;9.98495926528921;0.4170489903118265;0.4539867149074983;0.4535539190995488;0.3845282910318744;0.31914675325002834;0.49984942277122973;1.0004884830637406
33.639904;1.0757940153538041;0.41652137586826565;0.3870640700349225;0.3400086364811439;0.3159671287799119;1.0834884607551112;1.0000511849482754;9.984944561459752;0.4170435065268366;0.453977202918846;0.45355918163829084;0.3845329499492573;0.3191470057391054;0.4998485828057724;1.0004813830389214
33.649904;1.0758143500334243;0.41653320878813943;0.3870622531189075;0.34000335936300086;0.3159671065534883;1.0834872773522526;1.000047919712683;9.984929277739068;0.4170381154036916;0.45396760004729814;0.45356432390999984;0.38453720242251804;0.319147151662544;0.4998472026053977;1.0004749355275697
33.659904;1.075835182137102;0.4165448234627095;0.387060446258089;0.3399978851365102;0.3159670410010098;1.0834866169782404;1.0000444533702915;9.98491357189628;0.41703281983611723;0.45395791816835956;0.4535693436774152;0.3845410689961159;0.31914719048837553;0.49984529400190575;1.0004691277839197
33.669904;1.0758564897680556;0.4165562021683561;0.3870586625091275;0.33999223896351544;0.31596693523187114;1.0834864623788851;1.0000408062587844;9.984897570420213;0.4170276209301425;0.4539481657350311;0.45357423566138777;0.3845445728358394;0.3191471206026948;0.4998428632547991;1.0004639473211132
33.679904;1.0758782388429757;0.4165673292434771;0.38705691183199803;0.33998644307879883;0.3159667873644915;1.0834868039743635;1.0000369970001932;9.984881424670089;0.41702251741288343;0.4539383516107631;0.45357898982193817;0.38454773898503347;0.3191469411066032;0.49983991302142056;1.0004593865057607
33.689904;1.0759003879577804;0.41657818930708823;0.3870552046730843;0.3399805168501335;0.3159665907516379;1.0834876311438735;1.00003304396678;9.984865258634379;0.41701750341345845;0.4539284874860949;0.4535835955208178;0.3845505944295407;0.31914665203796394;0.4998364461835316;1.000455438867257
33.699904;1.0759228941924264;0.4165887680504361;0.38705355460496105;0.3399744786235071;0.3159663349565921;1.0834889300846413;1.0000289679266479;9.98484910245583;0.41701256736202663;0.4539185860104548;0.45358804782977374;0.3845531670411706;0.31914625391485507;0.4998324681761971;1.0004520915490664
33.709904;1.0759457109697534;0.4165990516652744;0.38705197679903186;0.3399683489815905;0.31596600914223655;1.0834906828368243;1.00002479295805;9.984832911378849;0.41700769420709216;0.45390865647038997;0.45359234853068275;0.38455548381489973;0.3191457475249106;0.4998279870337963;1.000449322649531
33.719904;1.0759687859780924;0.4166090247977332;0.38705048391444624;0.33996214990063006;0.315965607383146;1.0834928628003786;1.0000205454058946;9.984816656850525;0.41700286952926735;0.45389870303989055;0.45359650290812625;0.38455757013898206;0.31914513293752983;0.49982300884721714;1.0004471026905908
33.729904;1.0759920647627867;0.4166186693985672;0.38704908566651347;0.3399558998095783;0.31596513176063457;1.0834954368399297;1.000016250717823;9.98480044326934;0.41699808093022916;0.4538887268903767;0.45360051796605766;0.38455945014259174;0.31914440949143846;0.49981753239532245;1.0004453945440288
33.739904;1.0760154964723907;0.4166279643225495;0.3870477943553947;0.33994961252658784;0.31596459135700683;1.0834983731009276;1.0000119281221984;9.984784585122362;0.41699331666097117;0.453878728010964;0.45360440148472886;0.3845611478137476;0.3191435771520863;0.49981155180717407;1.0004441504959294
33.749904;1.0760390375305262;0.4166368864495304;0.38704662975193543;0.33994330151492436;0.3159639998670602;1.0835016431170659;1.0000075844050687;9.984769581810822;0.41698856665812967;0.4538687054925451;0.45360816076087435;0.3845626880086148;0.3191426368190512;0.49980506360248583;1.0004433159940063
33.759904;1.0760626501352661;0.41664541302004415;0.38704561778307844;0.33993698240754827;0.31596337364449734;1.083505222241432;1.000003216430406;9.984756055215813;0.41698382719155824;0.4538586580565842;0.45361180278124713;0.38456409671780695;0.31914159015604704;0.49979807031647977;1.0004428420587166
33.769904;1.076086296283384;0.4166535236536524;0.38704478564914585;0.3399306721280969;0.31596273086914617;1.0835090920396713;0.9999988218775935;9.984744738160305;0.41697910433415364;0.4538485838505041;0.45361533566511897;0.3845654014306972;0.31914043950223525;0.49979058087899714;1.0004426937907869
33.779904;1.0761099313723548;0.4166612019976793;0.38704415719283697;0.33992438823382454;0.3159620895512043;1.0835132386621689;0.9999944037254088;9.984736444018061;0.4169744127154373;0.45383847879928224;0.45361877054726696;0.3845666307436574;0.3191391868286984;0.4997826083248465;1.0004428488630097
33.789904;1.0761335016300635;0.4166684372761644;0.3870437513530586;0.33991814925598773;0.31596146315051904;1.0835176512271385;0.9999899669014977;9.984731988631205;0.4169697713447056;0.45382833594714245;0.4536221225039991;0.38456781228673126;0.31913783174738786;0.4997741673824225;1.0004432883631036
33.799904;1.0761569471879042;0.4166752246822145;0.38704358587492316;0.33991197602459006;0.3159608596380642;1.0835223220345918;0.9999855122252191;9.984732154904396;0.41696520026858525;0.45381814678229243;0.4536254088932764;0.38456897016111913;0.3191363701754929;0.49976527483846445;1.000443986817146
33.809904;1.076180209066668;0.4166815623967905;0.3870436803194049;0.3399058932828219;0.315960284913589;1.0835272398892364;0.9999810308366862;9.984737693116228;0.41696072003157597;0.45380790323246023;0.453628647818976;0.38457012336788104;0.3191347960044039;0.49975595137999335;1.0004449109460734
33.819904;1.0762032371394292;0.4166874487692839;0.38704405129398084;0.3398999285378734;0.31595974515088576;1.0835323806908124;0.9999765048677132;9.984749293635373;0.41695635276255666;0.4537976004532152;0.4536318590162562;0.38457128747309777;0.31913310364237035;0.499746225891346;1.0004460280895413
33.829904;1.0762259963786998;0.4166928847457815;0.3870447052369456;0.33989410866913744;0.31595924748198173;1.083537707375546;0.9999719124393713;9.984767532194994;0.4169521222300309;0.4537872400896246;0.45363506413298577;0.3845724781224591;0.3191312874282573;0.4997361394882433;1.0004473162232745
33.839904;1.0762484685728941;0.41669787681943454;0.38704563594303093;0.3398884587676712;0.31595879919837144;1.0835431777020306;0.9999672319997549;9.98479281087563;0.41694805364947896;0.45377683044956363;0.45363828553729685;0.3845737120629202;0.31912934014972005;0.49972574212493504;1.0004487653627645
33.849904;1.0762706464511829;0.41670243642599614;0.3870468270569704;0.33988300321413734;0.3159584046537205;1.0835487555042533;0.999962443733659;9.984825305553871;0.4169441743129538;0.45376638334789654;0.4536415466469827;0.3845750067085668;0.3191272543014183;0.49971508513398255;1.0004503683975512
33.859904;1.076292521457614;0.4167065789541223;0.3870482581220832;0.33987776422693383;0.3159580630237036;1.0835544185619033;0.9999575260021624;9.984864938650293;0.4169405118909251;0.4537559118317529;0.45364487414089827;0.3845763799699894;0.3191250238103512;0.4997042181334961;1.0004521094046144
33.869904;1.0763140738802008;0.4167103236292397;0.38704991013828716;0.33987275752765095;0.31595776896088684;1.0835601537047177;0.9999524549622673;9.984911412273103;0.4169370910206227;0.4537454291944274;0.453648298935174;0.3845778495984847;0.31912264278272834;0.49969318834792464;1.0004539562389483
33.879904;1.0763352768605632;0.41671369266315805;0.38705176636958216;0.33986799100313436;0.3159575144300076;1.0835659486847597;0.9999472134880909;9.984964296878577;0.41693393243244864;0.45373494840625284;0.4536518543933124;0.3845794336849309;0.31912010252441086;0.4996820371513119;1.0004558600480893
33.889904;1.0763561131594892;0.41671670930567906;0.38705381004850165;0.33986346820758173;0.3159572904823195;1.0835717926726547;0.9999417952852754;9.985023128338803;0.41693105311163214;0.45372448175369096;0.45365557372134874;0.38458115191541964;0.3191173904942679;0.49967079816106375;1.0004577583983045
33.899904;1.076376585932573;0.41671939615317954;0.387056022489925;0.33985919238844003;0.3159570871041295;1.083577682862508;0.9999361935634342;9.985087508134185;0.4169284647620179;0.4537140393381619;0.4536594878287537;0.3845830241175747;0.3191144927099113;0.49965950127606074;1.0004595790128046
33.909904;1.076396715589295;0.416721774990504;0.3870583821739543;0.3398551696034849;0.3159568908877177;1.0835836312337928;0.9999303884873183;9.985157176784394;0.4169261722408006;0.45370362719163126;0.45366362357618245;0.38458506565591255;0.3191113973651801;0.49964817722569493;1.0004612464153437
33.919904;1.0764165330340258;0.41672386769587444;0.3870608651904092;0.339851410619213;0.3159566842142567;1.0835896631658046;0.999924348514023;9.985231999368024;0.4169241729965135;0.4536932457232961;0.4536680020328742;0.3845872838334419;0.3191080974364654;0.49963685841662875;1.0004626895309372
33.929904;1.0764360739709462;0.4167256965790613;0.38706344779751123;0.3398479286227492;0.3159564473465046;1.0835958077954948;0.9999180395535955;9.985311936697016;0.4169224577430549;0.4536828893414219;0.45367263620508136;0.3845896798868821;0.31910459178434214;0.49962557995675455;1.0004638446814098
33.939904;1.0764553730499407;0.41672728367148165;0.3870661099758869;0.3398447346515997;0.3159561618074429;1.0836020920803577;0.9999114342055756;9.985397051944439;0.41692101321984865;0.4536725475038982;0.4536775302376893;0.3845922535367923;0.31910088424455224;0.49961438144523;1.00046465404393
33.949904;1.0764744564735353;0.41672864939899656;0.38706883771910516;0.33984183625637077;0.3159558123245592;1.0836085438937246;0.9999045215209668;9.985487488549717;0.41691982457934706;0.4536622037015911;0.45368268232633807;0.38459500376881245;0.31909698258422914;0.4996033041807828;1.0004650660623073
33.959904;1.0764933340599696;0.4167298119470832;0.38707162179781185;0.33983923858089676;0.315955386512421;1.0836151974164048;0.9998973101053841;9.985583444168604;0.4169188762552427;0.4536518341673743;0.45368808919920894;0.3845979272656539;0.319092899373374;0.4995923847215207;1.000465039887321
33.969904;1.0765119973815775;0.41673078905355376;0.3870744534448071;0.3398369437070913;0.31595487558415564;1.0836220934509464;0.9998898211254098;9.98568515920453;0.4169181537427936;0.45364141171774713;0.45369374809997454;0.3846010186593177;0.31908865341106735;0.4995816508655698;1.000464551779443
33.979904;1.0765304261391118;0.41673159980891566;0.3870773211722119;0.3398349482500907;0.31595427600215165;1.083629277582603;0.9998820820632155;9.985792868079505;0.4169176450925811;0.45363091111471854;0.45369965522777367;0.3846042728739559;0.319084269445187;0.4995711210823318;1.0004636024628217
33.989904;1.0765485993435895;0.4167322633327686;0.38708021126944325;0.3398332420592524;0.3159535893684642;1.0836368022717107;0.9998741246101067;9.985906727116927;0.4169173401083836;0.45362031090817423;0.4537058032530601;0.3846076875806129;0.31907977524414843;0.4995608070446796;1.0004622207391753
33.999904;1.0765665035600516;0.4167327961221679;0.3870831099723442;0.3398318103735798;0.3159528204251951;1.083644726272547;0.9998659788423212;9.986026747373097;0.41691722895190125;0.453609593400784;0.453712180600785;0.38461126290818126;0.3190751976044162;0.49955072222578517;1.0004604606055607
34.009904;1.0765841288726559;0.4167332102196175;0.38708600498401685;0.3398306382213116;0.3159519739343355;1.0836531055160716;0.9998576664307979;9.986152749406795;0.4169173034682965;0.45359874471427075;0.4537187733900068;0.38461499909997865;0.31907055952169366;0.4995408931740751;1.000458392105183
34.019904;1.0766014609755368;0.4167335131667246;0.3870888862939377;0.33982971383630906;0.31595105277651164;1.0836619840791382;0.9998492039245396;9.98628439385699;0.41691756025595844;0.4535877559988671;0.4537255689270837;0.3846188953579372;0.31906587972136197;0.49953136231430023;1.0004560871966164
34.029904;1.0766184862678012;0.416733710500816;0.38709174661425366;0.3398290307164044;0.3159500577652758;1.0836713908658648;0.9998406090142867;9.986421267536144;0.4169179989934071;0.4535766254481373;0.45373255807657914;0.38462294842712313;0.31906117463025174;0.4995221797506707;1.0004536087326192
34.039904;1.0766352014461353;0.41673380906788055;0.38709458136481967;0.3398285880080616;0.31594898714477926;1.083681338037682;0.999831894987685;9.98656290842159;0.4169186167135977;0.4535653566450535;0.45373973546740154;0.38462715023568395;0.3190564596709645;0.49951339416964663;1.0004510076359623
34.049904;1.0766516099901533;0.4167338182780919;0.3870973877859917;0.3398283877300893;0.3159478366450721;1.0836918198127958;0.9998230627842628;9.986708763965122;0.41691940505749736;0.4535539526770768;0.4537470970404471;0.3846314889551717;0.3190517478140485;0.49950505010791457;1.000448325027654
34.059904;1.076667716810873;0.4167337476422951;0.3871001630144391;0.3398284311987688;0.31594660076040065;1.083702814477991;0.99981410762684;9.986858211238157;0.4169203508775888;0.45354241320936295;0.45375463435789987;0.3846359515564046;0.3190470477373952;0.4994971902974208;1.0004455985920673
34.069904;1.076683535469253;0.4167336022087718;0.3871029032709827;0.339828718617453;0.3159452727515912;1.0837142864441462;0.9998050346824892;9.987010660477251;0.4169214381951691;0.4535307370314011;0.4537623302755799;0.38464052201308385;0.3190423629920165;0.4994898591298537;1.0004428717653457
34.079904;1.0766990931624842;0.4167333803514934;0.3871056052851376;0.33982925046946705;0.3159438432267976;1.0837261857005633;0.9997958677611604;9.98716563089809;0.41692265273928963;0.45351892470435984;0.45377016066534576;0.38464517759995803;0.31903769295756146;0.49948310238914323;1.0004401958266795
34.089904;1.0767144226008474;0.4167330758008161;0.387108267644358;0.3398300265832048;0.31594229975632104;1.083738454565038;0.9997866475577075;9.987322726908763;0.4169239876996865;0.4535069787968749;0.4537780982742922;0.38464988714358334;0.3190330362587875;0.49947696265805014;1.0004376199703926
34.099904;1.076729552981825;0.41673268050820556;0.38711089004628746;0.33983104386299734;0.31594062731403805;1.0837510421168997;0.9997774233121723;9.987481529106395;0.41692544545107907;0.4534949046813613;0.45378611335886476;0.38465461264243;0.3190283931498106;0.4994714746054951;1.0004351787068622
34.109904;1.0767445046718436;0.41673218579839355;0.38711347022342374;0.3398322955870058;0.3159388092336088;1.083763909325928;0.9997682386122744;9.987641520213746;0.41692703351753535;0.45348271270247104;0.45379417313128784;0.3846593143737744;0.3190237642457169;0.4994666629648389;1.0004328846630568
34.119904;1.0767592819444565;0.41673158410916233;0.387116002364587;0.3398337714737012;0.3159368291099965;1.0837770212395512;0.9997591192197066;9.987802158520363;0.41692876005213525;0.45347041784431613;0.45380224305327516;0.38466395479562077;0.3190191484652753;0.49946254346795477;1.0004307295873776
34.129904;1.0767738694602131;0.4167308709184569;0.3871184803191182;0.3398354583445186;0.31593467176083245;1.0837903397174673;0.9997500753966956;9.987962996203382;0.41693063373725514;0.45345803650084276;0.4538102883118781;0.3846684998766651;0.3190145430744808;0.4994591235845421;1.0004286957288318
34.139904;1.0767882365684358;0.4167300437907283;0.3871209000029287;0.3398373418142529;0.3159323229663585;1.0838038256667464;0.9997411158077426;9.98812369075831;0.41693266583767763;0.45344558558091724;0.45381827502190203;0.3846729191933278;0.3190099452776584;0.499456401853962;1.0004267707753054
34.149904;1.0768023392118249;0.4167290996657561;0.3871232573071992;0.33983940749207486;0.31592976993659944;1.0838174521555382;0.999732258021348;9.988283964560475;0.4169348703232257;0.4534330841608058;0.45382617226930266;0.384677184025042;0.3190053531758978;0.4994543686216188;1.0004249556055453
34.159904;1.0768161168179629;0.41672803305058304;0.3871255471394862;0.33984164235714776;0.3159270024841205;1.0838312194687134;0.9997235269344287;9.988443609096324;0.4169372629886444;0.45342055182104507;0.45383395439066077;0.38468126725998986;0.3190007650474145;0.4994530080314074;1.000423264022884
34.169904;1.0768294955352293;0.41672683691330636;0.3871277653990417;0.33984403657269924;0.3159240139068964;1.0838451549192423;0.9997149450769373;9.98860248956458;0.41693985930799987;0.4534080030407488;0.45384160253394756;0.38468514670194565;0.31899617879004977;0.4994523011562922;1.0004217209680721
34.179904;1.0768423976265828;0.41672550664092833;0.3871299100685829;0.33984658345554064;0.3159208022673382;1.0838592953994404;0.9997065281989086;9.988760518597964;0.41694266868452395;0.45339544266997633;0.45384910528601413;0.3846888058945047;0.3189915922437395;0.4994522312540681;1.0004203578931532
34.189904;1.0768547418814887;0.4167240432792439;0.38713198060444054;0.33984927807847076;0.3159173714515172;1.0838736668527702;0.9996982947410349;9.98891765665246;0.4169456912101045;0.4533828650374776;0.4538564583306053;0.38469223119321716;0.31898700263916974;0.4994527864025177;1.0004192013049784
34.199904;1.0768664331946167;0.4167224527681932;0.3871339760769791;0.339852115712816;0.3159137290641687;1.083888275102452;0.9996902757886329;9.989073949315301;0.4169489218871543;0.4533702569424239;0.4538636613839225;0.3846954106930819;0.3189824068411594;0.49945395772670365;1.000418265016971
34.209904;1.0768773581756084;0.4167207436662555;0.38713589356232025;0.3398550907332904;0.315909882541768;1.0839031145435443;0.999682508608968;9.989229549038619;0.41695235492574445;0.4533576041013007;0.4538707121210064;0.3846983361337297;0.31897780438275836;0.4994557399084895;1.000417553009624
34.219904;1.076887396352629;0.4167189254499826;0.387137728741981;0.33985819652537297;0.3159058383984776;1.08391818382034;0.9996750234391291;9.989384692162462;0.41695598391279126;0.4533448957347517;0.45387760139086325;0.384701003171011;0.3189731998114184;0.4994581328642186;1.0004170640247636
34.229904;1.0768964390386204;0.4167170071740429;0.3871394766419095;0.33986142480413;0.3159016034976219;1.083933491381437;0.9996678396311406;9.98953965179692;0.4169598011860785;0.45333212307180876;0.453884313717348;0.3847034096910914;0.31896860134730204;0.4994611384108919;1.0004167927080356
34.239904;1.0769044045908287;0.4167149980927277;0.38714113092797475;0.33986476415935124;0.3158971835976718;1.0839490496129054;0.9996609677086984;9.98969469720986;0.41696379633386627;0.45331927602868555;0.4538908310666346;0.3847055549630641;0.318964017853488;0.49946475603151247;1.0004167301154396
34.249904;1.0769112431075758;0.4167129087759762;0.38714268264037544;0.3398681994462549;0.3158925808579387;1.083964867808487;0.9996544097081951;9.98985008832991;0.41696795481837384;0.4533063428869764;0.4538971341724611;0.3847074391387842;0.31895945693290706;0.499468981738966;1.0004168697650706
34.259904;1.0769169313621865;0.4167107494872394;0.38714411884737665;0.33987171313252507;0.31588779393048677;1.0839809487363845;0.9996481594081771;9.990006116064821;0.4169722606460007;0.45329331337809764;0.45390320023607;0.3847090633907615;0.3189549245336618;0.4994738067941647;1.0004172178532749
34.269904;1.0769214653113035;0.41670852851494905;0.3871454238212522;0.3398752891344197;0.31588281994911926;1.0839972857939069;0.9996422072967207;9.990163085202004;0.41697670071461534;0.4532801818341942;0.4539090007311287;0.3847104313380716;0.3189504247003624;0.49947921517663235;1.0004177920338766
34.279904;1.0769248526586488;0.4167062538075721;0.3871465841397816;0.3398789169350743;0.31587765758444913;1.0840138615257235;0.9996365488470267;9.990321186933459;0.41698126609312375;0.453266947901558;0.45391450096819363;0.38471154753277337;0.3189459587595636;0.49948518219797106;1.0004186056456141
34.289904;1.0769271086748589;0.41670393657917215;0.38714759367607837;0.3398825924566284;0.3158723098082834;1.084030650577099;0.9996311858767811;9.990480418672314;0.4169859513893424;0.45325361814348936;0.453919661579155;0.3847124121168206;0.31894152627568423;0.49949167583137766;1.0004196548928834
34.299904;1.0769282610078743;0.41670159457560985;0.38714845443816776;0.3398863152530557;0.3158667843782115;1.0840476209710264;0.999626115769143;9.99064064054139;0.4169907539397354;0.4532402094993555;0.4539244434146353;0.38471301999295815;0.3189371283595042;0.4994986604025777;1.000420919784188
34.309904;1.07692835325;0.4166992517994434;0.387149173389848;0.33989008417809846;0.31586109281487085;1.0840647316996348;0.9996213219563584;9.990801687783224;0.41699567182221364;0.4532267499574348;0.4539288142591671;0.3847133660826744;0.31893276850065766;0.49950610061834666;1.0004223730628197
34.319904;1.0769274336929044;0.4166969325244786;0.3871497583824839;0.3398938937142928;0.31585524922370867;1.0840819358158127;0.9996167799295435;9.990963460458119;0.41700070181542925;0.4532132742230073;0.45393275235753894;0.3847134460416999;0.3189284505975294;0.4995139620823196;1.0004239890527895
34.329904;1.0769255408461307;0.41669465504194236;0.3871502160858289;0.3398977330703558;0.31584927014784936;1.084099189260301;0.9996124681157591;9.991125961750187;0.41700583950538167;0.4531998178822848;0.4539362446187121;0.38471325162596975;0.31892417884167756;0.49952220845451584;1.0004257500336153
34.339904;1.076922700341404;0.4166924319974997;0.3871505519589222;0.33990158838245754;0.3158431760913445;1.0841164548655573;0.9996083691223078;9.991289267598543;0.4170110800744621;0.4531864145204277;0.4539392838479793;0.38471277204848053;0.3189199584308472;0.4995308004048765;1.0004276444192737
34.349904;1.0769189287985808;0.41669027470615405;0.3871507716315331;0.3399054447615063;0.3158369918940997;1.0841336965727704;0.9996044688313325;9.991453441451831;0.417016416630339;0.4531730938964857;0.45394186930111424;0.3847120007475798;0.3189157950771256;0.49953969486251054;1.0004296549469374
34.359904;1.0769142420895312;0.4166881949385187;0.3871508829992309;0.33990928547236865;0.315830744956145;1.0841508703229914;0.9996007616686781;9.991618485567544;0.4170218373697674;0.4531598789939973;0.45394400710400784;0.38471093667928397;0.3189116947854126;0.4995488433322053;1.0004317505169535
34.369904;1.0769086651936501;0.41668620375928084;0.38715089603963065;0.3399130900558071;0.31582446498047867;1.084167918193436;0.9995972561008963;9.991784336838881;0.41702732625329475;0.4531467863520035;0.45394570780191057;0.38470958028705654;0.31890766345325716;0.49955819467506335;1.00043388950302
34.379904;1.0769022333392777;0.41668431144920226;0.38715081930224277;0.3399168348596592;0.31581818512861065;1.0841847638134066;0.9995939755271759;9.991950865972703;0.41703286700490827;0.45313383022869974;0.45394698407659384;0.3847079304083818;0.31890370626870707;0.49956769847533994;1.0004360263388241
34.389904;1.0768949863592097;0.41668252916315235;0.3871506558591316;0.33992049587325057;0.31581194119644945;1.0842013122193173;0.9995909557422803;9.992117952893224;0.41703844585629135;0.4531210256595393;0.4539478489595961;0.38470598245103965;0.3188998295139376;0.49957730343682744;1.0004381161143288
34.399904;1.0768869663189435;0.4166808671026023;0.3871504019338874;0.3399240510511437;0.31580576968604324;1.0842174638083824;0.9995882384597279;9.992285571668557;0.4170440513135461;0.45310838882290727;0.45394831430279015;0.38470372951590387;0.318896043470736;0.4995869560015265;1.0004401199783015
34.409904;1.076878217534443;0.41667932806391145;0.38715005002940156;0.33992748075436097;0.3157997069636974;1.0842331327742092;0.9995858632246292;9.992453749426113;0.4170496727469512;0.45309593620090016;0.4539483907317235;0.3847011676865845;0.3188923613004217;0.49959660171194453;1.000442009997944
34.419904;1.076868785989127;0.4166779045300164;0.38714959346194344;0.339930766045824;0.3157937884164989;1.0842482489424077;0.9995838638153242;9.992622523642018;0.41705530017398423;0.4530836851630698;0.45394808631898315;0.3846982991777345;0.3188887943287325;0.4996061873471823;1.0004437692703356
34.429904;1.0768587211741136;0.41667658371537625;0.3871490272056778;0.33993388691795384;0.31578804638751634;1.084262747807075;0.9995822674015727;9.992791991155366;0.41706092472438017;0.4530716563720043;0.4539474042037601;0.384695130137505;0.3188853496508518;0.49961566468112;1.000445389290857
34.439904;1.0768480768856792;0.41667535395136984;0.3871483461927193;0.33993682322572794;0.31578250860140533;1.084276567390407;0.9995810915863285;9.992962334772534;0.4170665378687873;0.4530598734262806;0.4539463435709369;0.3846916673071029;0.31888203115880703;0.49962499511833214;1.0004468684997718
34.449904;1.076836910451575;0.4166742064204251;0.3871475456690185;0.33993955686505856;0.3157771992222652;1.084289652407222;0.9995803416001601;9.993133784824321;0.41707212977317004;0.4530483576903342;0.45394490069018667;0.3846879161536285;0.3188788397545241;0.4996341526585483;1.0004482116254767
34.459904;1.0768252873021336;0.41667313439027703;0.38714662269321104;0.3399420736839615;0.3157721418093253;1.0843019562536795;0.999580008838154;9.993306572735337;0.4170776877061132;0.4530371236511497;0.4539430668683149;0.3846838804872734;0.3188757730205966;0.4996431233994391;1.000449424982307
34.469904;1.0768132823227474;0.416672132887922;0.38714557491934815;0.3399443643721876;0.31576736103372627;1.0843134365697984;0.9995800711593604;9.993480925697648;0.4170831957047814;0.4530261794462682;0.4539408302471217;0.3846795635168648;0.31887282759086133;0.4996518991528752;1.0004505091151485
34.479904;1.0768009679443327;0.41667119811040915;0.3871443986388102;0.3399464227251723;0.3157628814120784;1.0843240474729396;0.9995804989542373;9.99365708358278;0.41708863566100357;0.45301553034389913;0.45393818191527197;0.3846749695599943;0.31887000187609005;0.4996604685167632;1.0004514602918784
34.489904;1.0767884015141975;0.41667032622495515;0.38714308989934326;0.339948243855987;0.3157587248132865;1.084333736003009;0.9995812599858891;9.993835256339825;0.41709398824929456;0.453005180633283;0.453935117986691;0.3846701058932351;0.3188672958422914;0.4996688137712729;1.0004522795638437
34.499904;1.0767756245437536;0.41666951087238957;0.38714164651823996;0.33994982574825267;0.31575490852227456;1.0843424489334634;0.9995823143969699;9.994015536928513;0.4170992341960416;0.4529951335519965;0.45393163803163106;0.3846649852740919;0.3188647088521935;0.49967691255162666;1.0004529760256529
34.509904;1.0767626683797842;0.41666993242091355;0.3871411776708241;0.339951221712495;0.3157514900404094;1.0843501455788433;0.9995836112150679;9.99419785725117;0.4171043562784494;0.45298539283217365;0.4539277445286587;0.3846596278856449;0.31886223769783323;0.499684738043305;1.0004535634397562
34.519904;1.0767495575069714;0.41666917592731956;0.38713946189484943;0.33995234450928535;0.3157483842873726;1.0843567998739865;0.9995850971621822;9.994382004769868;0.41710934017283274;0.45297596560131403;0.4539234421641146;0.38465405922457924;0.31885987707530666;0.49969225969577236;1.0004540556036399
34.529904;1.0767363079093264;0.4166684050738591;0.38713760915107187;0.339953260959024;0.3157456398030226;1.0843623880589215;0.999586728890009;9.99456767588565;0.41711417362403486;0.4529668621702823;0.45391873721968845;0.3846483054314143;0.31885762301672155;0.4996994468774708;1.0004544621418123
34.539904;1.076722925145715;0.41666759156184835;0.38713562258649886;0.3399539920152859;0.3157432550985663;1.0843668816598158;0.999588477358961;9.99475451114989;0.41711884552832645;0.4529580931982319;0.45391363945810337;0.38464239139190587;0.318855475378123;0.4997062715151746;1.0004547884951767
34.549904;1.0767094085950417;0.41666671494906937;0.3871335104728327;0.33995456021542275;0.3157412225445529;1.0843702517453877;0.9995903257822693;9.994942059997374;0.4171233466554668;0.45294966768144573;0.45390816385626886;0.38463634109315986;0.3188534366166882;0.49971270761415426;1.000455041609669
