time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.559904;1.0766957571312552;0.41666576486817036;0.38713128651892975;0.3399549881333075;0.31573952726083593;1.0843724660949403;0.9995922673135289;9.99512974319656;0.4171276703426846;0.4529415913246168;0.4539023301534302;0.3846301780160335;0.31885150906083304;0.4997187305894566;1.0004552334316834
34.569904;1.0766819700688064;0.4166647377824209;0.3871289676674542;0.3399552964590459;0.31573814810840384;1.0843734806095313;0.999594301713653;9.995316923506072;0.4171318103601098;0.45293386511532724;0.4538961626899853;0.3846239259764344;0.31884969368286376;0.49972431907910425;1.0004553736941602
34.579904;1.0766680464228229;0.41666363026108455;0.38712657111015236;0.3399555025080111;0.31573705910717714;1.084373247006211;0.999596428755038;9.995503043267126;0.41713575934201275;0.4529264858393993;0.45388969193816964;0.38461760847092674;0.3188479914338131;0.49972945858235185;1.0004554584330139
34.589904;1.076653985159687;0.41666243768541866;0.38712411417872633;0.3399556193018555;0.3157362316675272;1.0843717345014003;0.9995986421178804;9.995687705744057;0.4171395109137445;0.4529194460937102;0.45388295665278794;0.3846112473739367;0.3188464047532225;0.4997341453161897;1.0004554695893653
34.599904;1.076639789934852;0.4166611577771973;0.3871216170838939;0.3399556565431668;0.3157356390756463;1.0843689444765763;0.9996009260430228;9.995870664179542;0.41714306049748306;0.4529127321636322;0.4538760047001889;0.3846048641820097;0.3188449371185098;0.49973838707301055;1.0004553861063994
34.609904;1.076625477982022;0.4166597910083595;0.387119105598551;0.3399556231947232;0.3157352601934982;1.084364911380113;0.9996032531615849;9.996051752604696;0.41714640203808123;0.4529063258531013;0.45386889126072155;0.3845984796248137;0.31884359295359177;0.49974219776573675;1.0004551924461946
34.619904;1.076611081083296;0.4166583391741625;0.3871166110157797;0.33995552776649013;0.31573507883350754;1.0843596955066503;0.9996055867626646;9.996230844580712;0.4171495258134171;0.4529002111660517;0.45386167359896357;0.38459211039780516;0.3188423784274668;0.49974558944170966;1.0004548783139668
34.629904;1.0765966355042507;0.41665680876949834;0.3871141662697902;0.3399553763389634;0.31573507962877195;1.0843533710149615;0.9996078893099226;9.996407880143618;0.4171524198326235;0.4528943790041519;0.4538544038329273;0.38458576928226323;0.3188413010017318;0.4997485679984232;1.0004544323861004
34.639904;1.0765821736470547;0.4166552160992949;0.3871118007730405;0.3399551718573218;0.3157352440118289;1.08434601440713;0.9996101264588506;9.996582868808803;0.41715507175585836;0.45288882923297646;0.45384712510861147;0.384579467143474;0.3188403680021267;0.499751133545142;1.000453835236855
34.649904;1.0765677255463442;0.41665358387838985;0.3871095378743784;0.3399549148940589;0.3157355492744119;1.0843376988084064;0.9996122633896641;9.99675581889648;0.4171574688108364;0.45288357024026543;0.453839874345316;0.38457321303873093;0.31883958550049024;0.49975328394545826;1.0004530588706964
34.659904;1.0765533283453463;0.4166519288334232;0.38710739547551637;0.33995460374628944;0.31573597020631455;1.0843284901253498;0.9996142664419931;9.996926648028085;0.4171595957180228;0.45287861357073744;0.45383268629391776;0.38456701626930345;0.31883895806396273;0.4997550197667127;1.0004520746988277
34.669904;1.0765390320001884;0.4166502528475845;0.3871053880168972;0.3399542347939932;0.31573647998045024;1.0843184451739571;0.9996161124132167;9.997095135918343;0.4171614342860791;0.4528739677351043;0.4538255925098408;0.38456089017387296;0.3188384881246478;0.4997563475327719;1.0004508624672743
34.679904;1.0765248923599597;0.416648546323736;0.38710352823206956;0.3399538045596577;0.31573704994521606;1.0843076221560215;0.9996177961569741;9.99726095037742;0.41716296723725854;0.4528696375134171;0.4538186186370353;0.3845548525678368;0.31883817408435966;0.49975728056150737;1.0004494089598621
34.689904;1.076510963860028;0.4166467973703092;0.3871018275681298;0.33995330955799047;0.3157376510708531;1.0842961015746315;0.9996193286658033;9.997423736886448;0.4171641820791043;0.4528656303565004;0.4538117870072994;0.3845489230855355;0.31883800924662575;0.49975783961307263;1.0004476977547485
34.699904;1.0764972994229114;0.4166449952656628;0.38710029499533316;0.3399527428232787;0.3157382564246069;1.0842839926607932;0.9996207237736469;9.997583240056413;0.4171650714098295;0.4528619646661027;0.4538051215338535;0.38454312074744595;0.31883798303613475;0.4997580503775824;1.0004457028598723
34.709904;1.0764839481228472;0.41664312802013936;0.3870989356422898;0.33995209326202486;0.31573884284110254;1.0842714131295168;0.9996219865606271;9.997739402734322;0.41716563185152417;0.45285867048223977;0.4537986460781027;0.38453746389328547;0.31883808397209834;0.49975793550242753;1.000443390100766
34.719904;1.0764709511917419;0.41664118254422566;0.3870977518285158;0.33995134860101384;0.31573939171404564;1.0842584644694857;0.9996231169052449;9.997892387880881;0.4171658643211712;0.45285578068277055;0.453792379201377;0.38453197149008755;0.31883830220144704;0.4997575087791909;1.0004407248841738
34.729904;1.0764583412045887;0.41663914882602765;0.38709674474618605;0.3399504958855622;0.3157398886719574;1.0842452219494794;0.9996241214784843;9.998042515830456;0.41716577477466005;0.4528533216586455;0.4537863343171809;0.38452666125272256;0.3188386292694763;0.4997567751531399;1.000437683949912
34.739904;1.0764461403023997;0.41663702372937;0.38709591267163995;0.3399495191360124;0.3157403229445927;1.0842317400326493;0.9996250179289339;9.998190153703234;0.41716537228923695;0.4528513112264396;0.45378052330523005;0.3845215462440519;0.3188390571132051;0.4997557324087059;1.0004342604789667
34.749904;1.0764343606239815;0.41663481310234657;0.3870952491671709;0.33994839979250313;0.3157406871935247;1.0842180695237718;0.9996258235692512;9.998335634401805;0.41716466478787984;0.4528497618127988;0.4537749601349132;0.38451663702696726;0.3188395796229611;0.49975437436420334;1.000430455008564
34.759904;1.0764230118726381;0.41663253100569125;0.38709474540300753;0.33994712095801594;0.31574097722502165;1.0842042724146153;0.9996265378109511;9.998479270567003;0.41716365782130055;0.4528486828336064;0.453769664838514;0.3845119469457953;0.3188401953156246;0.4997526962181535;1.0004262633061627
34.769904;1.0764121095248866;0.41663019434592075;0.3870943923256839;0.3399456709646311;0.3157411916666568;1.0841904231746564;0.9996271378314268;9.998621419884937;0.41716235717538364;0.45284808121800096;0.4537646634455561;0.3845084924167047;0.31884090764798834;0.4997514690928408;1.000421679699038
34.779904;1.0764016789473327;0.4166278167318611;0.38709418005837737;0.3399440436549727;0.3157413313445222;1.0841766022855388;0.9996275920977399;9.998762466452085;0.41716076923903395;0.45284796196614446;0.45375998260262795;0.3845042867045878;0.31884172280433476;0.4997491653866817;1.00041671147182
34.789904;1.0763917551822295;0.4166254081333407;0.38709409718423177;0.33994223743560603;0.31574139759613656;1.0841628877511043;0.9996278752405018;9.998902694733237;0.4171588987033483;0.45284832736637726;0.4537556433818907;0.38450033361894553;0.31884264717848104;0.4997465753487858;1.0004113821919556
34.799904;1.076382377614402;0.4166229796585878;0.3870941310321005;0.33994025603471906;0.3157413913131183;1.084149347706845;0.9996279727771039;9.99904220208816;0.417156747625709;0.45284917301705735;0.4537516563134126;0.3844966285504337;0.3188436861707521;0.4997437272838069;1.0004057208923691
34.809904;1.076373580381659;0.4166205452265949;0.3870942691009786;0.3399381088538816;0.3157413141484809;1.084136036194159;0.9996278817214533;9.999180897856954;0.41715431541057796;0.4528504838199226;0.45374802120386415;0.3844931645657553;0.3188448433166208;0.49974065506832765;1.0003997545764247
34.819904;1.0763653835260931;0.41661811831841805;0.38709450173692794;0.33993580833642806;0.3157411688403053;1.0841229910110677;0.9996276151987507;9.999318515958734;0.4171515995878902;0.45285223576147327;0.45374473260736276;0.3844899363953537;0.3188461190884351;0.49973739513965293;1.0003935108595179
34.829904;1.0763577934355533;0.4166157121387821;0.387094824238103;0.3399333657767927;0.3157409574666488;1.0841102355452041;0.999627204780115;9.999454641214154;0.4171485985587543;0.45285440354143774;0.4537417827329232;0.38448694087568447;0.3188475123839945;0.49973398274576253;1.0003870227516092
34.839904;1.0763508094080625;0.4166133427488647;0.3870952367466657;0.33993078719983216;0.31574068127776683;1.0840977849398354;0.9996266893092274;9.999588764570598;0.41714531397426935;0.452856965991196;0.45373915835880463;0.38448417463095796;0.3188490243798938;0.49973044968532604;1.000380330946056
34.849904;1.0763444215399423;0.41661102655546434;0.3870957424911593;0.3399280737509357;0.3157403425733924;1.0840856514406083;0.9996260988979838;9.999720324826724;0.41714175130959635;0.45285990528945175;0.453736837242686;0.38448163011324527;0.31885066046294436;0.4997268227838948;1.0003734809109435
34.859904;1.076338601509205;0.4166087757251634;0.3870963441509668;0.3399252273055851;0.31573994555020035;1.084073845430265;0.9996254533510043;9.99984873957447;0.41713791917391374;0.4528632061458514;0.45373478793489447;0.3844792941332255;0.3188524301757493;0.49972312484389747;1.0003665159200266
34.869904;1.0763333041413368;0.4166065988696549;0.38709703913573107;0.3399222538314861;0.3157394957036679;1.0840623757950645;0.9996247721064516;9.999973485585008;0.4171338272639925;0.45286685649684755;0.4537329726169623;0.38447715099977603;0.3188543464007504;0.4997193776580226;1.000359474848823
34.879904;1.076328481940684;0.4166045039777662;0.38709781914016783;0.3399191647121093;0.31573899961183366;1.0840512513653082;0.9996240785165462;10.000094175961326;0.4171294863233545;0.452870847406463;0.45373135063450604;0.38447518622024973;0.3188564226746907;0.49971560189113273;1.0003523940642032
34.889904;1.076324093386599;0.41660249953661155;0.387098674994191;0.3399159798088759;0.315738465321445;1.0840404825450831;0.9996233998080671;10.000210537005474;0.41712491150673464;0.45287517566844215;0.4537298804285202;0.38447338594002617;0.31885866911911;0.4997118158657701;1.0003453065844425
34.899904;1.0763200958646553;0.41660059569929425;0.38709960012299177;0.3399127282504948;0.3157379020109655;1.0840300851818108;0.9996227703716207;10.000322330152827;0.41712012345924;0.4528798459413941;0.4537285203080619;0.38447173369808024;0.3188610891832285;0.49970803753858617;1.0003382397812055
34.909904;1.0763164388947721;0.4165988067241539;0.38710058971699024;0.3399094458703142;0.3157373200241794;1.0840200823405426;0.9996222322811986;10.000429278589703;0.4171151461585446;0.45288486777687653;0.45372723090232625;0.38447021019497407;0.31886367873388316;0.49970428739096445;1.000331214179838
34.919904;1.0763130706138757;0.41659715095187894;0.3871016386680089;0.3399061717400052;0.31573673231949845;1.0840105013008345;0.9996218324859111;10.000531011080074;0.417110005591043;0.45289025201634814;0.4537259796294391;0.3844687960770448;0.3188664281320432;0.49970058902124986;1.0003242418109166
34.929904;1.0763099475808113;0.4165956458770878;0.38710274041614845;0.33990294329249726;0.3157361542907476;1.0840013702216256;0.9996216229727658;10.000627068738059;0.417104728760546;0.4528960080327122;0.45372474468802826;0.3844674738238767;0.3188693254560074;0.4996969671980024;1.0003173231849454
34.939904;1.0763070350338568;0.41659430181503876;0.3871038872606336;0.33989979130144876;0.315735601641815;1.0839927152765394;0.9996216609288158;10.000717001068754;0.4170993422093584;0.45290214219648156;0.45372351631643054;0.3844662285840305;0.3188723577234302;0.49969344453969916;1.0003104491642982
34.949904;1.0763043023261063;0.4165931198866331;0.3871050712783848;0.3398967382700438;0.31573508973920206;1.0839845599607951;0.9996220024134874;10.000800497254042;0.417093871536492;0.4529086585026315;0.4537222929854788;0.38446504778587864;0.31887551104405454;0.4996900382273624;1.0003036134053866
34.959904;1.0763017236941612;0.4165920962714829;0.3871062842986967;0.3398938004612103;0.31573463415383435;1.0839769246820345;0.9996226900959239;10.000877443471188;0.41708834111250265;0.4529155582979589;0.45372107376217485;0.38446391912108735;0.3188787720296784;0.49968676008287477;1.0002968244072898
34.969904;1.0762992805761553;0.41659122765841433;0.38710751766955015;0.3398909900410735;0.31573425073140277;1.0839698222269638;0.9996237465030814;10.000947869172817;0.41708277191781007;0.45292283999802974;0.4537198538985904;0.3844628309938896;0.31888212917494757;0.4996836206602769;1.0002901041881775
34.979904;1.0762969542950656;0.4165905121515581;0.3871087629081316;0.33988831541918907;0.3157339543450081;1.0839632561073507;0.9996251791575931;10.00101188555807;0.4170771788639973;0.4529305009688782;0.45371862800239465;0.384461776953321;0.3188855726434706;0.49968063067684043;1.0002834797626772
34.989904;1.0762947147334665;0.41658994772270125;0.3871100129105872;0.33988578080102616;0.3157337554738482;1.0839572244959825;0.9996269862680379;10.001069694727619;0.4170715714881188;0.45293853858256394;0.4537173967535063;0.3844607573283237;0.31888909305871976;0.4996777972307092;1.0002769735428827
34.999904;1.0762925237935383;0.4165895321257551;0.38711126293118525;0.3398833857756244;0.31573365740055265;1.083951721268899;0.9996291574603022;10.001121603804703;0.41706595737783225;0.45294694655040085;0.45371616867161635;0.3844597743205564;0.3188926809005161;0.49967512146345777;1.0002705935101712
35.009904;1.0762903525039984;0.4165892620587135;0.38711251034269123;0.33988112587472086;0.315733657205048;1.0839467326252106;0.9996316749926184;10.00116797531397;0.4170603441568051;0.4529557080498184;0.4537149537881877;0.3844588275851829;0.31889632690810277;0.49967260024370497;1.0002643348090956
35.019904;1.0762881898691963;0.41658913108317824;0.3871137535190446;0.3398789945851768;0.3157337489243111;1.0839422358104585;0.999634515638185;10.001209161050328;0.41705473936889853;0.45296479416486085;0.4537137572877573;0.3844579151732181;0.31890002227752334;0.4996702280393145;1.0002581916214872
35.029904;1.0762860360404012;0.4165891301572664;0.3871149911218224;0.3398769851781412;0.3157339259227936;1.083938203103369;0.9996376532673203;10.001245481479286;0.4170491500328472;0.4529741703259696;0.4537125800217072;0.3844570354362066;0.3189037585510195;0.4996679980486185;1.0002521621738056
35.039904;1.0762838935245396;0.41658924988439333;0.38711622196728945;0.33987509126725113;0.3157341817869858;1.0839346066050344;0.9996410620666241;10.001277234895973;0.4170435825369176;0.45298380250227716;0.45371142170546874;0.3844561870298947;0.31890752774170644;0.49966590331509725;1.0002462461891357
35.049904;1.076281764566427;0.41658948139190133;0.38711744502148593;0.3398733068021537;0.31573451046844625;1.083931419864487;0.9996447178308292;10.001304703865632;0.41703804270263345;0.4529936588332611;0.4537102820695062;0.3844553686267962;0.3189113224394157;0.49966393717176966;1.000240443364945
35.059904;1.0762796511201371;0.4165898162720478;0.387118659382449;0.3398716260471567;0.3157349062770573;1.0839286178566496;0.9996485979022878;10.001328157292395;0.41703253587865563;0.453003709508508;0.4537091608402371;0.3844545789542536;0.3189151357724072;0.49966209319284627;1.0002347533185554
35.069904;1.0762775548050754;0.41659024653414367;0.3871198642601257;0.33987004356383904;0.31573536386757034;1.0839261768856796;0.9996526810780996;10.001347852341217;0.4170270670479987;0.45301392664372586;0.45370805776041084;0.3844538168449636;0.31891896134875125;0.4996603651622833;1.0002291755565678
35.079904;1.0762754769294098;0.41659076458950156;0.38712105896916493;0.33986855418897577;0.31573587820863036;1.0839240744707024;0.9996569475205088;10.001364035751635;0.41702164089401006;0.4530242841589939;0.453706972635799;0.3844530812444264;0.3189227932129744;0.4996587470744779;1.000223709488213
35.089904;1.0762734185265257;0.416591363253334;0.3871222429278345;0.3398671530169964;0.3157364445514502;1.083922289223708;0.9996613786408299;10.00137694430836;0.41701626178900136;0.453034757678178;0.4537059053399314;0.38445237116282877;0.31892662581516185;0.49965723314093075;1.000218354420757
35.099904;1.0762713804038133;0.4165920357617683;0.38712341562100383;0.3398658353925884;0.31573705842522215;1.0839208007192283;0.9996659569149793;10.001386804711483;0.41701093377575904;0.4530453244584774;0.45370485576710223;0.3844516856341944;0.3189304539811976;0.4996558177926454;1.0002131095916724
35.109904;1.0762693632783276;0.41659277579370485;0.38712457654642235;0.3398645968869405;0.31573771563063;1.0839195894256712;0.9996706657488075;10.001393833085995;0.41700566057926564;0.4530559633267068;0.4537038237827886;0.38445102372517626;0.31893427288671367;0.49965449570911763;1.0002079741982097
35.119904;1.0762673678887025;0.4165935774610712;0.38712572519005284;0.33986343326806634;0.315738412212931;1.083918636730856;0.9996754894361957;10.001398234472932;0.4170004456090977;0.4530666546027713;0.45370280922314443;0.3844503845579312;0.31893807804363183;0.49965326183783654;1.0002029473228367
35.129904;1.0762653950150147;0.4165944352590904;0.38712686102786925;0.33986234051324565;0.31573914445086204;1.0839179249908424;0.9996804131313197;10.001400203086963;0.4169952919565051;0.4530773800211738;0.45370181193312675;0.38444976729785624;0.3189418653015969;0.49965211135127413;1.000198027874565
35.139904;1.076263445519472;0.41659534401866;0.38712798354406214;0.3398613148233713;0.3157399088576505;1.0839174375356604;0.9996854228691153;10.00139992309874;0.4169902024090378;0.4530881226385978;0.45370083179312304;0.38444917112448806;0.31894563084091593;0.4996510396094714;1.0001932146407564
35.149904;1.0762615203990284;0.4165962988875598;0.3871290922498236;0.3398603525888265;0.31574070216735156;1.0839171586046015;0.9996905055834752;10.001397569144322;0.41698517947138186;0.45309886671661337;0.45369986873244006;0.38444859522671143;0.3189493711428999;0.4996500421908972;1.0001885063573177
35.159904;1.0762596207212183;0.4165972953143885;0.3871301866870259;0.3398594503683227;0.3157415213154201;1.0839170732544232;0.9996956489783695;10.00139330680367;0.41698022537592594;0.45310959762577535;0.45369892275576185;0.3844480388114041;0.3189530829589978;0.49964911493547937;1.000183901746921
35.169904;1.0762577474974686;0.4165983290332768;0.38713126642779816;0.3398586049084245;0.31574236341646317;1.0839171673371482;0.9997008413556826;10.0013872929256;0.4169753420852079;0.4531203017772988;0.45369799397726;0.384447501104567;0.31895676329393735;0.4996482539396815;1.0001793995077524
35.179904;1.0762559016486275;0.4165993960549593;0.38713233107964573;0.3398578131449288;0.3157432257344536;1.083917427487526;0.99970607160314;10.001379675187321;0.41697053129389533;0.45313096655469903;0.4536970826232565;0.3844469813443054;0.3189604093960264;0.49964745550978545;1.0001749982453592
35.189904;1.0762540840252262;0.4166004926416281;0.3871333803071472;0.3398570721752713;0.31574410565767297;1.083917841000017;0.9997113293467141;10.001370591497867;0.4169657944314271;0.4531415802802827;0.45369618897076514;0.3844464787726145;0.3189640187496627;0.4996467161211344;1.0001706964346966
35.199904;1.0762522953808247;0.41660161528362016;0.38713441386267533;0.33985637923496886;0.3157450007001359;1.083918395673939;0.9997166050775345;10.0013601704151;0.41696113267228824;0.453152132220254;0.45369531325206314;0.38444599265473384;0.31896758907124173;0.499646032424378;1.0001664924586158
35.209904;1.0762505363223955;0.4166027606936701;0.3871354315881194;0.33985573168427247;0.315745908523057;1.0839190797532883;0.9997218900939095;10.001348532410269;0.41695654696432083;0.4531626125599903;0.45369445559248317;0.3844455223251772;0.31897111831187275;0.49964540125971874;1.0001623846691239
35.219904;1.0762488072972158;0.41660392579117217;0.387136433383387;0.33985512699555276;0.3157468269302343;1.0839198819883218;0.9997271763759187;10.001335790465383;0.4169520380678301;0.4531730123343036;0.45369361600974684;0.3844450672143111;0.3189746046529069;0.49964481962552026;1.0001583714308202
35.229904;1.0762471086540781;0.41660510767525144;0.3871374191563209;0.33985456274221554;0.3157477538366874;1.0839207917675686;0.9997324565182544;10.001322049711838;0.4169476065810501;0.45318332335511363;0.4536927944656885;0.38444462684210673;0.31897804647993894;0.49964428464925603;1.0001544511249096
35.239904;1.0762454407125759;0.41660630360545864;0.387138388771514;0.33985403660081015;0.31574868726064004;1.083921799172431;0.9997377236608459;10.001307407747605;0.41694325293749307;0.45319353816220465;0.4536919909354087;0.38444420078325087;0.3189814423540974;0.499643793615344;1.0001506221373362
35.249904;1.0762438037232562;0.41660751099757853;0.3871393420361492;0.339853546358849;0.31574962533915596;1.0839228949346957;0.9997429714525863;10.001291955926826;0.41693897740674807;0.45320365000161394;0.45369120541226104;0.38444378861544787;0.31898479098818405;0.4996433439937589;1.0001468828645597
35.259904;1.076242197802154;0.41660872743757477;0.387140278728789;0.3398530899187052;0.31575056633710885;1.0839240704361506;0.9997481940989056;10.001275780147443;0.4169347801311848;0.45321365281325016;0.4536904378309387;0.38444338990720917;0.3189880912169681;0.49964293341064725;1.0001432317244423
35.269904;1.0762406229631634;0.4166099507033489;0.387141198632789;0.33985266530964287;0.3157515086500424;1.0839253177257888;0.9997533863622398;10.001258960885824;0.4169306611544441;0.4532235412005641;0.45368968802413534;0.3844430042530827;0.3189913419779116;0.49964255960196835;1.0001396671611014
35.279904;1.0762390791830627;0.41661117876605247;0.3871421015458142;0.3398522706810641;0.3157524508124012;1.0839266294941503;0.9997585434604896;10.001241573294227;0.4169266204103536;0.4532333103764067;0.45368895577739704;0.3844426312843784;0.31899454232588786;0.49964222038925904;1.0001361876079864
35.289904;1.0762375664170716;0.41661240975097474;0.38714298727428825;0.33985190426025197;0.3157533915018652;1.0839279990527488;0.9997636609812862;10.001223687796465;0.41692265770777936;0.45324295610292004;0.45368824089741866;0.38444227064167946;0.31899769145637624;0.49964191367291333;1.0001327914164473
35.299904;1.0762360845771857;0.41661364189880323;0.3871438556367052;0.33985156432161256;0.31575432951663734;1.0839294202586411;0.9997687348224698;10.001205371323627;0.41691877273615724;0.4532524746516765;0.4536875432192064;0.38444192196592;0.3190007886995117;0.49964163744433193;1.000129476850851
35.309904;1.0762346335308133;0.41661487357651533;0.38714470649043947;0.3398512491856409;0.3157552637402105;1.0839308873664202;0.999773761095017;10.001186688250112;0.41691496510049125;0.4532618627800632;0.4536868625986534;0.38444158492760044;0.31900383351109474;0.4996413898026597;1.0001262421702604
35.319904;1.0762332131270804;0.41661610329520404;0.38714553977229166;0.339850957235944;0.31575619312968173;1.0839323949441588;0.9997787360600161;10.001167699505535;0.4169112343566701;0.4532711176864171;0.4536861989270143;0.38444125925212824;0.319006825481964;0.4996411689577842;1.000123085659242
35.329904;1.076231823195118;0.4166173296762937;0.38714635552397475;0.3398506869414189;0.31575711671761264;1.0839339378522892;0.9997836561751081;10.001148460831367;0.4169075800142948;0.45328023693530667;0.45368555213010314;0.3844409447032571;0.31900976434283174;0.4996409732140542;1.0001200055461752
35.339904;1.0762304635201243;0.4166185513879678;0.38714715389677096;0.33985043686105154;0.3157580336119536;1.0839355111923372;0.9997885181935632;10.001129022716633;0.41690400154307133;0.4532892183852023;0.45368492215585443;0.3844406410556716;0.31901264994990025;0.4996408009371097;1.0001169999344433
35.349904;1.0762291338324566;0.4166197671001136;0.3871479351330238;0.33985020563047563;0.31575894301311;1.0839371102312458;0.9997933192307211;10.001109431810299;0.4169004983942965;0.45329806015518187;0.45368430896298106;0.3844403480947298;0.31901548225039233;0.4996406505447269;1.0001140668115356
35.359904;1.0762278338231073;0.41662097548038746;0.3871486995154373;0.3398499919518471;0.3157598442415669;1.083938730371489;0.9997980567759082;10.001089731538242;0.4168970699934008;0.45330676063985664;0.4536837125037845;0.384440065622631;0.3190182612461131;0.49964052054388125;1.0001112041176254
35.369904;1.0762265632075318;0.41662217523082645;0.38714944732678247;0.33984979460758763;0.3157607367322341;1.08394036725888;0.9998027286698049;10.001069961410403;0.4168937156983541;0.4533153185200849;0.4536831327207861;0.38443979345545226;0.3190209869733497;0.4996404095284497;1.0001084098522197
35.379904;1.0762253217830184;0.41662336513831133;0.3871501788613263;0.33984961248159695;0.31576161998930197;1.0839420169570007;0.99980733304796;10.00105015665065;0.4168904347758397;0.4533237327341165;0.45368256955262004;0.3844395314314384;0.3190236595085702;0.49964031610749093;1.000105682128736
35.389904;1.076224109387775;0.4166245441059298;0.3871508944430128;0.3398494445516456;0.31576249355105956;1.0839436759855827;0.9998118682504921;10.001030349168525;0.41688722642076;0.45333200245331634;0.4536820229338625;0.3844392794378744;0.31902627899484753;0.49964023887947606;1.0001030191644962
35.399904;1.076222925801296;0.4166257111552583;0.3871515943947281;0.3398492898642371;0.3157633569916669;1.083945341245715;0.9998163327542711;10.001010568948425;0.41688408977761593;0.45334012707761345;0.45368149279264663;0.384439037419279;0.3190288456514312;0.4996401764604661;1.0001004192839165
35.409904;1.0762217706998143;0.41662686541817123;0.3871522790029225;0.33984914752267653;0.3157642099323207;1.0839470099481567;0.9998207251645831;10.000990844655865;0.4168810239501592;0.45334810622406985;0.4536809790465222;0.384438805347636;0.31903135976173547;0.49964012749372344;1.0000978809350354
35.419904;1.0762206436594355;0.4166280061420201;0.3871529485387742;0.3398490166851479;0.31576505203748145;1.0839486795088558;0.9998250442463021;10.000971203293084;0.4168780280192422;0.45335593971470034;0.45368048159574903;0.3844385832078639;0.31903382167654204;0.49964009066029114;1.0000954026881825
35.429904;1.0762195441330673;0.4166291327007559;0.38715360328554216;0.33984889656178463;0.31576588299447866;1.0839503474567564;0.9998292889756178;10.000951669806211;0.4168751010429098;0.45336362755669024;0.4536800003128186;0.3844383710151802;0.31903623182108376;0.49964006467237493;1.000092983209994
35.439904;1.076218471420661;0.4166302445951904;0.3871542435335102;0.3398487864071827;0.31576670248449146;1.083952011419765;0.9998334585765608;10.000932267561605;0.41687224203645207;0.45337116990529397;0.45367953503812825;0.38443816881107884;0.31903859066718476;0.49964004823177927;1.0000906211944365
35.449904;1.076217424692888;0.41663134143769937;0.3871548695960854;0.33984868551117003;0.3157675101710658;1.0839536690853218;0.9998375525256488;10.000913019135956;0.41686944996995623;0.45337856704717605;0.4536790855749118;0.3844379766282606;0.3190408986963513;0.49964004003419277;1.0000883152849773
35.459904;1.0762164031087573;0.416632422911476;0.38715548184303106;0.3398485932068983;0.31576830571638287;1.0839553181602641;0.9998415705492253;10.000893946587244;0.4168667237700436;0.4533858194159189;0.45367865166980237;0.38443779445535425;0.3190431564049234;0.499640038829531;1.000086064083475
35.469904;1.0762154059657218;0.4166334887267013;0.3871560807042249;0.33984850888845775;0.31576908880241167;1.0839569564398717;0.999845512565631;10.000875071241065;0.41686406232523404;0.4533929276100183;0.453678233017285;0.38443762222464095;0.3190453643387513;0.4996400434712508;1.000083866246777
35.479904;1.076214432730419;0.41663453861496313;0.3871566666643831;0.3398484320078288;0.31576985914292727;1.0839585818868605;0.9998493785590543;10.000856412888265;0.41686146452793765;0.4533998923926205;0.45367782929576755;0.3844374598353429;0.3190475231187418;0.4996400529503151;1.0000817205962664
35.489904;1.0762134829564285;0.41663557234462356;0.3871572402648895;0.33984836205442803;0.3157706164876223;1.0839601926681535;0.9998531685349147;10.000837988727703;0.4168589293102034;0.45340671466706606;0.45367744016807304;0.38443730718946706;0.3190496334515995;0.4996400664105713;1.0000796261750238
35.499904;1.0762125562210427;0.4166365897191412;0.3871578020882136;0.3398482985379672;0.31577136063261746;1.0839617872185605;0.999856882593246;10.000819812930047;0.4168564556292837;0.4534133954544711;0.4536770652309187;0.38443716420348195;0.3190516961243004;0.4996400831255505;1.0000775821940013
35.509904;1.0762116521326879;0.41663759056955574;0.3871583527364984;0.3398482409914976;0.3157720914459949;1.0839633642830557;0.9998605209872203;10.000801896640773;0.4168540424526224;0.45341993590399443;0.45367670398163906;0.38443703078355757;0.31905371197443366;0.49964010247963714;1.000075587888553
35.519904;1.076210770369136;0.41663857476925215;0.38715889283234267;0.33984818898583424;0.31577280887892767;1.0839649229034385;0.9998640841477996;10.000784248042073;0.41685168876525897;0.4534263373042957;0.4536763558471365;0.3844369067733567;0.31905568185623634;0.4996401239622851;1.0000736423674275
35.529904;1.076209910673756;0.4166395422547325;0.3871594230248445;0.3398481421230614;0.315773512945282;1.0839664623704375;0.9998675726679787;10.000766872815172;0.41684939354788825;0.4534326010542057;0.4536760202463676;0.38443679192005353;0.3190576066172379;0.499640147118478;1.0000717445145217
35.539904;1.0762090727954696;0.41664049300916967;0.38715994397861997;0.3398481000172821;0.31577420368811193;1.0839679820941501;0.9998709871647434;10.0007497750773;0.41684715572889364;0.4534387286534618;0.45367569664142143;0.3844366858913547;0.31905948707247067;0.49964017149048123;1.0000698929750818
35.549904;1.0762082563949824;0.41664142702134277;0.3871604563472946;0.3398480623014878;0.3157748811481237;1.0839694814641732;0.9998743281434591;10.000732958438647;0.4168449741793598;0.4534447217608299;0.45367538456599504;0.38443658830330213;0.31906132399776177;0.4996401966360017;1.0000680862374072
35.559904;1.0762074609616652;0.4166423442882961;0.3871609607489316;0.3398480286623278;0.3157755453427131;1.0839709598855516;0.9998775960439693;10.000716426707541;0.4168428477663941;0.4534505822160483;0.4536750836115154;0.38443649874145663;0.3190631181646994;0.49964022218311827;1.0000663227960382
35.569904;1.0762066858420658;0.416643244866223;0.3871614577691791;0.33984799886857336;0.3157761962596851;1.083972416933544;0.9998807913488772;10.000700183851464;0.41684077540754016;0.45345631197063624;0.4536747933645915;0.38443641680409535;0.319064870365914;0.4996402478295015;1.0000646013237355
35.579904;1.0762059303491343;0.4166441288952054;0.3871619479624827;0.33984797276371437;0.31577683386369365;1.0839738524009466;0.9998839146179778;10.000684233089448;0.4168387560830115;0.4534619130124821;0.4536745133704862;0.38443634213096733;0.31906658139461413;0.49964027328879745;1.0000629207289267
35.589904;1.0762051937921422;0.41664499657209647;0.3871624318043165;0.339847950223479;0.31577745810632846;1.083975266233513;0.9998869665308088;10.000668575651407;0.4168367888365142;0.45346738733373004;0.45367424315745114;0.38443627437618166;0.3190682520235032;0.4996402982559624;1.0000612800787732
35.599904;1.0762044754463842;0.4166458481123782;0.3871629096432578;0.3398479311075407;0.3157780689381657;1.0839766584884067;0.9998899479715564;10.000653210254182;0.416834872782371;0.4534727369314708;0.45367398224393024;0.38443621318679566;0.3190698830207044;0.4996403224254324;1.000059678551745
35.609904;1.0762037746076407;0.4166466837289982;0.3871633817110059;0.3398479152341112;0.3157786663317815;1.0839780293008652;0.9998928600608747;10.000638133456194;0.4168330070823773;0.45347796381271416;0.45367373010657847;0.3844361582439822;0.31907147517668316;0.49964034550909997;1.0000581154930313
35.619904;1.076203090705977;0.4166475036313612;0.38716384816289773;0.33984790238047435;0.31577925029983606;1.0839793788019565;0.9998957040776977;10.000623340194723;0.41683119090542153;0.4534830699892291;0.45367348619156633;0.3844361093146634;0.3190730293046219;0.4996403672298778;1.0000565904014498
35.629904;1.0762024233412903;0.41664830804179737;0.38716430911618;0.3398478922857508;0.315779820893858;1.083980707075882;0.9998984813356131;10.000608824351943;0.41682942341150064;0.4534880574996778;0.4536732499724644;0.3844360662451009;0.31907454622228765;0.49964038735045435;1.0000551027567044
35.639904;1.0762017722103632;0.41664909721162785;0.3871647646794142;0.3398478846375923;0.31578037819803106;1.0839820141883323;0.9999011931009061;10.000594579431427;0.4168277037583388;0.45349292845444666;0.4536730209678409;0.38443602891357226;0.31907602674524743;0.4996404057278506;1.0000536518694954
35.649904;1.0762011369977227;0.41664987141805615;0.3871652149446618;0.3398478790696524;0.3157809223173563;1.083983300163652;0.9999038405565428;10.000580599088737;0.41682603110288574;0.4534976850480678;0.453672798721406;0.384435997188925;0.3190774716915088;0.49964042231421946;1.0000522368945233
35.659904;1.0762005173159221;0.416650630955567;0.38716565993095503;0.3398478751984953;0.3157814533539979;1.083984564935347;0.9999064248345839;10.000566877567199;0.4168244045805853;0.4535023295085782;0.45367258280022105;0.38443597090669696;0.3190788818754042;0.49964043710515965;1.0000508568835933
35.669904;1.0761999127463824;0.4166513761374879;0.38716609954199493;0.3398478726619685;0.3157819713950823;1.083985808415545;0.999908947134356;10.000553410042645;0.4168228232751298;0.45350686398973833;0.4536723728009561;0.3844359498706755;0.31908025809520363;0.49964045009333297;1.000049510804027
35.679904;1.0761993229316908;0.4166521072873313;0.38716653358227104;0.3398478711281331;0.31578247652240365;1.0839870306425827;0.9999114088069;10.00054019244809;0.4168212862020798;0.45351129049530015;0.45367216834357443;0.3844359338716641;0.3190816011303054;0.4996404612465821;1.0000481976254973
35.689904;1.0761987476174728;0.4166528247010307;0.3871669617984227;0.3398478703037208;0.3157829688152468;1.0839882318468208;0.9999138112919279;10.0005272206267;0.41681979232522387;0.4535156109123399;0.45367196905292234;0.3844359226919791;0.31908291173097214;0.4996404704968183;1.0000469164079753
35.699904;1.0761981866444155;0.4166535285991994;0.38716738393089584;0.33984786994826266;0.3157834483470059;1.0839894123799367;0.9999161559736939;10.00051448921407;0.41681834059457284;0.45351982708738414;0.4536717745355533;0.38443591608919464;0.3190841906048191;0.49964047772622405;1.0000456662257646
35.709904;1.076197639947003;0.4166542191077928;0.38716779977248456;0.3398478698798476;0.31578391520476784;1.0839905725691918;0.9999184441160512;10.000501991371278;0.4168169299709602;0.45352394087672726;0.45367158437388655;0.38443591376861;0.31908543842735476;0.49964048277183476;1.000044446049796
35.719904;1.076197107528043;0.41665489628633146;0.38716820919436745;0.33984786998349603;0.3157843695053903;1.0839917126030327;0.9999206769291273;10.000489719751883;0.4168155594396117;0.4535279541727373;0.45367139813192237;0.3844359153629943;0.3190866558566506;0.49964048546840284;1.0000432547595786
35.729904;1.0761965893854188;0.41665556017019806;0.38716861213560544;0.33984787021291196;0.3157848113777352;1.0839928325176633;0.9999228556657971;10.000477667053286;0.4168142280216454;0.4535318688860755;0.45367121534914756;0.38443592044483665;0.31908784353184605;0.49964048568532055;1.0000420912064214
35.739904;1.0761960854705248;0.4166562107739652;0.38716900858629316;0.3398478705607971;0.315785240945754;1.0839939322642778;0.9999249816300698;10.00046582561864;0.41681293477662495;0.45353568690408314;0.4536710355393382;0.38443592856078834;0.3190890020708508;0.4996404833106022;1.0000409542430964
35.749904;1.0761955957150025;0.41665684806175124;0.38716939855865445;0.3398478710231944;0.31578565833587363;1.083995011791267;0.9999270560978797;10.00045418752044;0.41681167881842285;0.4535394100744079;0.4536708582125177;0.38443593926190545;0.3190901320769761;0.49964047820987667;1.000039842741576
35.759904;1.0761951200331494;0.4166574719397658;0.3871697820512895;0.3398478715868116;0.3157860636821055;1.0839960711075494;0.9999290802470369;10.00044274512262;0.4168104593380712;0.4535430401933107;0.45367068292030416;0.3844359521219797;0.31909123415236895;0.4996404702236982;1.000038755615076
35.769904;1.076194658262553;0.4166580822884459;0.38717015904739505;0.33984787222300983;0.3157864571161585;1.0839971103235353;0.9999310551587718;10.000431491231053;0.41680927558787106;0.453546579010076;0.4536705093200773;0.38443596674684577;0.31909230890153245;0.4996404592075318;1.0000376918786777
35.779904;1.076194210177954;0.4166586789854762;0.3871705295397386;0.3398478728920609;0.31578683876584507;1.0839981296217207;0.9999329818558583;10.000420419010892;0.41680812683573915;0.45355002827976476;0.4536703372017745;0.3844359827744669;0.319093356913183;0.49964044506708916;1.0000366507418537
35.789904;1.0761937756028683;0.4166592618848949;0.3871708935434249;0.33984787356526414;0.3157872087696947;1.0839991291495743;0.9999348613077845;10.000409522066034;0.41680701233447476;0.45355338980356363;0.4536701664382208;0.384435999851549;0.31909437874495583;0.4996404277637526;1.0000356316291878
35.799904;1.0761933544246132;0.4166598308024862;0.38717125109120976;0.33984787424746643;0.31578756729050683;1.084000108974591;0.9999366943991027;10.000398794831733;0.4168059313254302;0.4535566654215248;0.4536699969205925;0.38443601760431034;0.31909537493313034;0.4996404073010462;1.0000346341351949
35.809904;1.0761929465052713;0.41666038556814305;0.3871716022169969;0.33984787498848823;0.3157879145185878;1.0840010691882254;0.9999384819096601;10.000388233314638;0.4168048830633986;0.4535598569890442;0.45366982853767107;0.3844360356547747;0.31909634601922465;0.499640383713878;1.0000336580010274
35.819904;1.0761925516454534;0.41666092610746563;0.3871719469314276;0.3398478758585196;0.3157882506617958;1.0840020100008876;0.9999402245533132;10.000377835549976;0.4168038668175406;0.4535629663394452;0.4536696611998488;0.38443605367473527;0.3190972925743532;0.49964035706578436;1.0000327030627127
35.829904;1.0761921695736674;0.41666145247112796;0.38717228521185115;0.33984787689523077;0.31578857593494997;1.0840029316659519;0.9999419230457969;10.000367600989676;0.4168028818347464;0.4535659952415844;0.45366949487390007;0.3844360714183379;0.3190982152059638;0.4996403274457077;1.000031769136784
35.839904;1.076191799920504;0.4166619647947286;0.38717261702551814;0.3398478780817506;0.3157888905681985;1.0840038343311107;0.9999435781054655;10.000357529523184;0.41680192732178667;0.4535689453778111;0.45366932958181755;0.38443608871056756;0.3190991145488004;0.4996402949554739;1.000030855943625
35.849904;1.0761914422238454;0.4166624632353318;0.38717294236080835;0.3398478793671372;0.31578919481820755;1.0840047179815118;0.9999451904407531;10.00034762127857;0.416801002466719;0.45357181835683347;0.4536691653758932;0.38443610541908196;0.319099991249614;0.4996402596854624;1.0000299631513547
35.859904;1.0761910959568275;0.41666294793058767;0.3871732612333563;0.33984788068797084;0.31578948895604353;1.0840055824815409;0.9999467608263669;10.000337876846341;0.4168001064457418;0.45357461575369007;0.453669002333065;0.3844361214458083;0.3191008459499893;0.49964022168961314;1.0000290904767337
35.869904;1.0761907605539507;0.41666341897713133;0.38717357368051514;0.3398478819721078;0.3157897732395821;1.0840064276416879;0.9999482901843745;10.00032829722898;0.4167992384041874;0.4535773391310823;0.4536688405535282;0.38443613673157745;0.31910167926715793;0.499640180972604;1.0000282376916878
35.879904;1.0761904354071143;0.41666392574823885;0.3871739255962266;0.3398466884065658;0.31578893773243044;1.0840072532904257;0.9999497795605414;10.000318883584157;0.4167983974650142;0.453579990029452;0.4536686801300517;0.3844361512278895;0.3191024917675324;0.4996401375036412;1.000027404534445
35.889904;1.0761901198070671;0.41666436963194364;0.3871742253972236;0.33984668938020685;0.31578920296790197;1.0840080593705173;0.9999512300094003;10.000309637125149;0.41679758278007434;0.45358256995991214;0.4536685211168702;0.384436164844537;0.31910328394976095;0.4996400912654894;1.0000265906731942
35.899904;1.0761898128608285;0.416664800008427;0.3871745189953069;0.3398466900718401;0.31578945894989313;1.0840088460001711;0.9999526425048222;10.000300559082083;0.4167967935758305;0.4535850804189466;0.45366836353246975;0.3844361774500072;0.31910405626429494;0.49964004230399506;1.0000257957608107
35.909904;1.0761895134721016;0.41666521696148806;0.3871748064698053;0.33984669038291604;0.3157897057990435;1.0840096134040242;0.9999540179355236;10.000291650305208;0.4167960291541236;0.4535875229083062;0.45366820737252506;0.3844361889340945;0.3191048091485042;0.49963999072161736;1.0000250194583864
35.919904;1.0761892204373;0.41666562060205714;0.38717508791235883;0.33984669021141195;0.31578994359898094;1.0840103617896226;0.999955357109537;10.000282910848012;0.4167952888631205;0.4535898989334651;0.45366805262200643;0.3844361992493323;0.31910554303674565;0.49963993661855755;1.000024261394196
35.929904;1.0761889325842626;0.41666601108306967;0.3871753634131885;0.33984668946506774;0.3157901724365784;1.0840110913515075;0.9999566607320544;10.000274340166115;0.4167945720860488;0.45359220999999705;0.4536678992699525;0.3844362084007376;0.3191062583433255;0.49963988005057697;1.0000235211513608
35.939904;1.0761886488715096;0.41666758334507364;0.38717674320951245;0.33984673738855325;0.3157904382657489;1.0840118023696221;0.9999579293970048;10.000265937824976;0.41679387826352915;0.45359445763285167;0.453667747303256;0.38443621643139636;0.31910695543978534;0.49963982102469;1.0000227982977057
35.949904;1.0761883684251135;0.416667948186417;0.3871770070308472;0.3398467352666246;0.3157906495910083;1.0840124952509997;0.999959163611216;10.000257704098471;0.41679320691051214;0.4535966433904359;0.453667596675656;0.3844362234218081;0.31910763463958286;0.4996397594870708;1.0000220924414926
35.959904;1.0761880904894174;0.41666830067601524;0.38717726509813305;0.3398467323748791;0.3157908524605291;1.0840131705282656;0.9999603638045956;10.000249640032258;0.4167925575970671;0.45359876884713735;0.45366744727087377;0.38443622948620876;0.31910829619441183;0.4996396953168652;1.0000214032792045
35.969904;1.0761878143532748;0.41666864119628255;0.3871775174473874;0.33984672870720606;0.31579104712016626;1.084013828814652;0.9999615302980022;10.000241746917071;0.4167919298959247;0.45360083556469866;0.4536672988856634;0.38443623476519934;0.3191089403186287;0.4996396283672597;1.00002073056878
35.979904;1.0761875393594191;0.4166689701354744;0.38717776407570115;0.33984672429527546;0.31579123381554597;1.0840144706636514;0.9999626633181917;10.000234025468849;0.41679132332535246;0.45360284509756676;0.45366715127034185;0.38443623942322747;0.31910956724017564;0.4996395585185183;1.0000200740487954
35.989904;1.0761872649661806;0.41666928785885643;0.38717800495509797;0.3398467191732189;0.3157914127940926;1.0840150964530837;0.9999637631093902;10.000226475292427;0.4167907373433351;0.453604799034342;0.45366700420214445;0.3844362436541158;0.3191101772252567;0.49963948570118494;1.0000194333590224
35.999904;1.0761869907827382;0.4166695947040611;0.38717824008374124;0.3398467133558459;0.31579158433282245;1.0840157064016993;0.9999648300406195;10.000219094684407;0.41679017139789903;0.45360669901503015;0.453666857518031;0.38443624767973433;0.319110770558593;0.49963940989389843;1.0000188080388503
36.009904;1.0761867165710313;0.4166698909869331;0.38717846952047236;0.3398467068656733;0.3157917487276978;1.0840163006260006;0.9999658646250003;10.000211880345761;0.4167896249710523;0.4536085466984721;0.45366671111904927;0.3844362517275199;0.3191113475378107;0.4996393311197531;1.000018197624761
36.019904;1.0761864422191696;0.4166701770207952;0.3871786933784766;0.33984669976733367;0.3157919062484028;1.0840168791680334;0.99996686747584;10.000204827212718;0.41678909759208893;0.45361034370463604;0.4536665649851206;0.38443625599097586;0.3191119085026561;0.4996392494584322;1.0000176017018205
36.029904;1.0761861677125037;0.41667045314328993;0.38717891181197217;0.3398466921672096;0.3157920571237375;1.0840174420265287;0.9999678392585724;10.000197928872975;0.41678858883525;0.4536120915491003;0.4536664191740095;0.38443626058494;0.31911245384628795;0.4996391650536513;1.000017019878909
36.039904;1.0761858931435737;0.41667071972350683;0.38717912500769686;0.33984668420093556;0.31579220155639975;1.0840179891654926;0.9999687806453557;10.000191178448791;0.416788098307864;0.4536137916111059;0.45366627379068153;0.3844362655464254;0.3191129839865804;0.4996390780857707;1.0000164518171144
36.049904;1.07618561870423;0.4166709771489703;0.38717933317998876;0.3398466760304585;0.3157923397261668;1.0840185204714974;0.9999696922312533;10.000184569703848;0.41678762563238547;0.4536154451664115;0.453666128952564;0.38443627090932525;0.3191134993369649;0.4996389887100227;1.000015897300793
36.059904;1.0761853446005;0.4166712258173646;0.387179536571421;0.3398466678398041;0.3157924717928805;1.084019035732064;0.999970574459703;10.000178097603266;0.4167871704198235;0.45361705344549724;0.4536659847799519;0.3844362767641926;0.3191140003074695;0.4996388970141454;1.0000153562720844
36.069904;1.0761850709763703;0.4166714661422274;0.3871797354294353;0.33984665981132195;0.3157925979106114;1.0840195347047408;0.9999714276210097;10.000171757417613;0.41678673225136276;0.45361861766923384;0.45366584140227306;0.38443628323905654;0.31911448731676656;0.49963880306536;1.0000148287907338
36.079904;1.0761847978975767;0.41667169855326003;0.38717992996692396;0.3398466520894735;0.3157927182224553;1.0840200172361671;0.9999722518483252;10.000165543425904;0.4167863106815217;0.4536201390369239;0.45366569894054476;0.3844362904635235;0.3191149607849125;0.4996387070005645;1.000014314907686
36.089904;1.0761845253518585;0.4166719234818919;0.3871801203596884;0.33984664475994775;0.3157928328478334;1.0840204833238976;0.9999730471168832;10.000159448880156;0.416785905238183;0.45362161867713924;0.45366555747215304;0.38443629855454736;0.3191154211100392;0.49963860903573676;1.000013814552679
36.099904;1.0761842532757904;0.4166721413482554;0.38718030678279786;0.3398466378546142;0.31579294190484597;1.084020933083885;0.9999738133594792;10.000153467014014;0.4167855154176455;0.4536230576248755;0.45366541701299185;0.3844363076084534;0.31911586865727953;0.4996385093911104;1.0000133275167817
36.109904;1.0761839816195091;0.41667235254074203;0.3871804894422299;0.3398466313830844;0.3157930455381237;1.0840213666867666;0.9999745506257236;10.000147592109926;0.41678514068948624;0.453624456841463;0.4536652775188607;0.3844373177105797;0.3191163037702333;0.4996391776775406;1.0000128534684882
36.119904;1.076183710424483;0.41667255739044845;0.3871806685697741;0.3398466253700142;0.3157931439172575;1.0840217843164583;0.9999752591267883;10.000141820123137;0.4167847805074446;0.45362581723282536;0.4536651388983158;0.38443732895078897;0.3191167267876669;0.4996390751805849;1.0000123920012185
36.129904;1.0761834398573888;0.4166727561846089;0.3871808443933077;0.33984661986254405;0.31579323723099517;1.0840221861863175;0.9999759391746544;10.00013614832578;0.416784434326701;0.4536271396768179;0.45366500104650115;0.384437341407457;0.31911713805259784;0.49963897152006187;1.0000119427369947
36.139904;1.0761831701414293;0.4166729492129479;0.38718101711240444;0.339846614923213;0.31579332567643703;1.0840225726270807;0.999976591135954;10.000130574054468;0.4167841016211931;0.45362842505715634;0.45366486388331845;0.3844373551186514;0.3191175379029119;0.49963886694400345;1.0000115053657974
36.149904;1.0761829014560327;0.41667313679764506;0.387181186883239;0.33984661062369254;0.3157934094305123;1.0840229441725886;0.9999772154340921;10.000125094001604;0.4167837818837357;0.4536296742284661;0.4536647273655915;0.3844373700898712;0.3191179266484388;0.49963876176200583;1.0000110796026886
36.159904;1.0761826339045741;0.4166733192879489;0.3871813538146663;0.3398466070125298;0.3157934886296838;1.0840233015610903;0.9999778125479324;10.000119704609581;0.41678347461805815;0.45363088794293943;0.4536645914866603;0.38443738632611957;0.31911830456857965;0.4996386562806506;1.0000106651660563
