time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.169904;1.076182367530146;0.41667349703220313;0.3871815179726114;0.33984660408530165;0.31579356336887154;1.0840236456467625;0.9999783829992792;10.000114402690272;0.41678317934708686;0.4536320668632965;0.45366445628072904;0.38443740383689523;0.3191186719392198;0.49963855073107794;1.0000102617805562
36.179904;1.0761821023005003;0.4166736703559654;0.3871816793824354;0.3398466018117667;0.3157936337101976;1.0840239772865117;0.9999789273433793;10.000109185809794;0.41678289562215226;0.45363321164387915;0.45366432181845345;0.3844374226026402;0.3191190290607508;0.499638445276539;1.0000098692187733
36.189904;1.076181838054738;0.41667383955532544;0.38718183804327155;0.3398466001820403;0.31579369970703935;1.0840242972731042;0.9999794461933765;10.000104051991416;0.4167826230073794;0.4536343229634685;0.45366418817724996;0.38443744253377593;0.3191193762636279;0.4996383400582585;1.0000094873518515
36.199904;1.076181574504305;0.41667400488876566;0.3871819939488861;0.3398465992061247;0.3157937614271217;1.0840246063201042;0.9999799402958174;10.000098998965726;0.41678236106010064;0.4536354015113719;0.4536640553977328;0.38443746346572233;0.3191197138893313;0.499638235199578;1.0000091161058973
36.209904;1.0761813112551206;0.41667416656731815;0.3871821470961446;0.33984659887920426;0.3157938189293544;1.0840249050798318;0.9999804105662425;10.000094024131924;0.41678210932620546;0.4536364479950945;0.4536639234678005;0.38443748519659204;0.31912004227066654;0.49963813079297414;1.0000087553655654
36.219904;1.076181047771817;0.41667432474902644;0.38718229748523864;0.33984659916135734;0.3157938722162359;1.084025194186729;0.999980858028354;10.000089124792614;0.4167818673273625;0.45363746315640147;0.4536637923517749;0.3844375075222103;0.31912036173281255;0.4996380268981736;1.0000084049545401
36.229904;1.0761807834349797;0.416674479530094;0.3871824451099776;0.3398465999870854;0.3157939212407095;1.084025474316778;0.9999812837272024;10.000084297749613;0.4167816345460264;0.4536384477675755;0.4536636620364057;0.3844375302416047;0.31912067259296145;0.4996379235402916;1.0000080646953862
36.239904;1.0761805177276054;0.4166746309566849;0.38718258996019755;0.3398466012903955;0.31579396597255727;1.0840257462262046;0.9999816886690546;10.00007953909312;0.41678141045066425;0.45363940263938907;0.4536635325614822;0.3844375531598497;0.3191209751405374;0.4996378207173712;1.0000077344075842
36.249904;1.076180250323104;0.4166747790637271;0.38718273204319287;0.3398466030280111;0.3157940064527071;1.084026010699525;0.9999820738111561;10.000074844978782;0.4167811945447825;0.4536403286509151;0.453663404026041;0.3844375761045892;0.3191212696358478;0.4996377184094094;1.0000074138241515
36.259904;1.07617998103252;0.4166749238686133;0.3871828713830927;0.33984660518029525;0.31579404279253626;1.0840262684325639;0.999982440124662;10.000070212673002;0.4167809863822054;0.45364122675365637;0.45366327657900385;0.3844375989446488;0.3191215563452009;0.49963761656249134;1.0000071025554769
36.269904;1.0761797097776227;0.41667506532052134;0.38718300801079214;0.33984660771883324;0.31579407514452573;1.0840265199964874;0.9999827886818707;10.000065640852059;0.4167807855483673;0.45364209792435906;0.4536631504089542;0.38443762160440453;0.3191218355531369;0.49963751507959425;1.000006800113983
36.279904;1.0761794366480162;0.41667520330529045;0.38718314196934916;0.3398466105590606;0.3157941036688812;1.0840267659133067;0.9999831206575445;10.000061129047985;0.4167805916499105;0.45364294310907954;0.4536630257347437;0.38443764404705977;0.3191221075238078;0.4996374138584186;1.0000065059719423
36.289904;1.0761791619191394;0.41667533771402626;0.3871832733084909;0.33984661352936446;0.3157941284879223;1.0840270067148672;0.9999834371957323;10.000056676874937;0.4167804043162404;0.45364376319795935;0.4536629027783152;0.38443766622522846;0.3191223724761525;0.49963731283025004;1.0000062196142974
36.299904;1.0761788859502974;0.4166754684970516;0.38718340206808965;0.339846616374209;0.3157941496559841;1.084027242931974;0.9999837392612217;10.000052283814505;0.41678022318900887;0.4536445590115214;0.45366278172639973;0.38443768805674944;0.31912263060475554;0.49963721196166794;1.0000059404819008
36.309904;1.0761786091099097;0.4166755956630099;0.3871835282725091;0.3398466187874289;0.3157941671825127;1.0840274750437418;0.9999840276000468;10.000047949270423;0.41678004791228157;0.4536453312754593;0.4536626627184562;0.3844377094455214;0.3191228821001287;0.4996371112527973;1.0000056678728857
36.319904;1.0761783318256728;0.41667571923269414;0.3871836519413891;0.3398466204632487;0.31579418108774454;1.08402770338896;0.9999843027545569;10.00004367207933;0.41677987815508843;0.45364608059450795;0.45366254587068494;0.3844377303088872;0.3191231271466125;0.49963701074688305;1.0000054009833552
36.329904;1.0761780546135145;0.4166758391891607;0.38718377311246127;0.33984662114737285;0.3157941914504207;1.0840279280989897;0.9999845650771494;10.000039450076402;0.4167797136461072;0.4536468074404945;0.4536624313081373;0.3844377505753234;0.3191233659247306;0.49963691053429343;1.0000051390452704
36.339904;1.076177778022475;0.4166759554674818;0.3871838918445183;0.3398466206663295;0.31579419841174505;1.0840281491499877;0.9999848147863838;10.000035280258327;0.4167795541674243;0.4536475121569034;0.45366231917119376;0.3844377701556226;0.3191235986159421;0.49963681074485633;1.0000048813555447
36.349904;1.0761775026078386;0.4166760679877001;0.3871840081804593;0.33984661892875767;0.31579420212763615;1.084028366513259;0.9999850520814672;10.000031159247927;0.4167793995148888;0.4536481949921343;0.45366220958499914;0.38443778892898417;0.319123825382301;0.4996367115435189;1.000004627186302
36.359904;1.0761772289389175;0.41667617670791574;0.3871841221088746;0.33984661590646226;0.315794202732728;1.0840285802284038;0.9999852772726823;10.000027084191721;0.4167792494821228;0.4536488561651039;0.4536621026060508;0.3844378067629633;0.31912404634555414;0.4996366131460332;1.000004375770094
36.369904;1.0761769575794353;0.41667628166955856;0.3871842335601552;0.339846611598176;0.3157942003570782;1.0840287902968906;0.9999854908224755;10.000023053783664;0.41677910387390443;0.45364949591302406;0.453661998187105;0.3844378235300109;0.31912426160081425;0.49963651582853946;1.000004126398346
36.379904;1.0761766890783855;0.4166763829967366;0.3871843424296025;0.3398466059993271;0.3157941951389236;1.0840289966029462;0.9999856932313532;10.000019068341834;0.41677896250028634;0.4536501144872159;0.45366189619888003;0.3844378390980853;0.3191244712429779;0.49963641989860785;1.0000038785225531
36.389904;1.0761764240122376;0.4166764808433567;0.3871844486135057;0.3398465991133263;0.3157941872054077;1.0840291989953446;0.9999858848860773;10.000015128648473;0.41677882514917036;0.45365071213937375;0.45366179647953414;0.3844378533330732;0.31912467537918177;0.4996363256653557;1.0000036317980647
36.399904;1.0761761630382662;0.41667657534975294;0.38718455203828805;0.3398465909753961;0.31579417667139853;1.0840293973741753;0.9999860660101868;10.000011235124267;0.41677869160115166;0.4536512891262571;0.4536616988606476;0.38443786612245595;0.3191248741292986;0.4996362334303286;1.0000033860422066
36.409904;1.0761759068778647;0.4166766666386963;0.38718465265156005;0.33984658164084675;0.31579416364875157;1.0840295917348226;0.9999862367018676;10.000007388625301;0.41677856169629224;0.45365184571471484;0.45366160316638077;0.38443787737477;0.31912506761454923;0.4996361434370958;1.0000031411335344
36.419904;1.0761756562170302;0.416676754809038;0.38718475038615763;0.33984657116347683;0.3157941482288978;1.0840297821842853;0.9999863970035751;10.000003591318334;0.41677843537539644;0.4536523821724862;0.4536615092156729;0.3844378869983743;0.31912525593727536;0.4996360558014711;1.000002896920378
36.429904;1.0761754116464872;0.4166768399316834;0.3871848451457321;0.3398465595888201;0.31579413047244875;1.0840299689056752;0.9999865469902396;9.999999846210736;0.416778312667878;0.45365289874499126;0.45366141684826566;0.38443789490815694;0.3191254391644852;0.49963597052662706;1.0000026531850161
36.439904;1.0761751736896117;0.41667692207894497;0.38718493682142247;0.3398465469398799;0.31579411042319927;1.0840301521441167;0.9999866868470483;9.999996156553319;0.4167781936635442;0.4536533956431229;0.45366132593823355;0.38443790105799225;0.3191256173207533;0.49963588758279215;1.0000024096586453
36.449904;1.076174942825546;0.4166770013449669;0.3871850253188918;0.3398465332184958;0.31579408812712473;1.0840303322201383;0.9999868169060904;9.999992525641762;0.4167780784700526;0.453653873042828;0.4536612363650717;0.3844379054584898;0.31912579039736244;0.49963580697056154;1.0000021660544776
36.459904;1.0761747194854545;0.4166770778118697;0.38718511058981936;0.3398465184524917;0.31579406364210766;1.0840305094598777;0.9999869376095504;9.999988956348243;0.416777967164579;0.4536543310786394;0.45366114798138535;0.38443790815430334;0.3191259583776908;0.4996357287521698;1.0000019221200807
36.469904;1.0761745040318216;0.4166771515085331;0.3871851926541429;0.3398465027392425;0.31579403703464437;1.0840306840277691;0.9999870494088884;9.99998545128299;0.4167778597790052;0.4536547698623176;0.4536610606066155;0.3844379091754301;0.319126121261047;0.49963565303894053;1.0000016776786913
36.479904;1.076174296701332;0.4166772224180048;0.387185271595714;0.3398464862436888;0.31579400838517235;1.0840308558307867;0.9999871526923352;9.99998201367978;0.4167777563030477;0.45365518953016143;0.45366097404376404;0.3844379085202099;0.31912627907216523;0.4996355799481047;1.0000014326194766
36.489904;1.0761740975767247;0.4166772905020779;0.3871853475444143;0.3398464691662996;0.31579397780539437;1.0840310245922236;0.9999872477686904;9.999978647342072;0.4167776566793079;0.4536555902608403;0.45366088811653943;0.38443790617892726;0.31912643185943806;0.4996355095916845;1.0000011868716001
36.499904;1.0761739066905467;0.4166773557160019;0.38718542066247935;0.33984645170611866;0.3157939454389673;1.0840311899528616;0.9999873348701385;9.999975355830417;0.41677756082021633;0.45365597224876736;0.453660802710401;0.38443790214480444;0.3191265796851371;0.49963544209665306;1.0000009404159382
36.509904;1.0761737242026712;0.4166774180400884;0.3871854911355938;0.33984643404046216;0.31579391141944013;1.0840313515196898;0.9999874141948875;9.999972142202333;0.4167774686446765;0.45365633567443453;0.4536607177861288;0.3844378964116515;0.3191267225993737;0.4996353775983196;1.0000006933450483
36.519904;1.0761735504446481;0.4166774775234053;0.38718555916133607;0.33984641632846735;0.31579387581309254;1.0840315089104622;0.9999874859953451;9.999969009265048;0.4167773800785451;0.453656680708445;0.4536606333483491;0.38443788898416725;0.3191268606079807;0.49963531620293583;1.0000004458959237
36.529904;1.0761733857659752;0.4166775342909251;0.38718562491870734;0.33984639872799527;0.3157938386147486;1.084031661772774;0.99998755062637;9.999965959690371;0.41677729501999694;0.453657007555463;0.45366054939329165;0.38443787988868877;0.3191269936649003;0.4996352579649796;1.0000001983856444
36.539904;1.0761732303590454;0.416677588498765;0.3871856885320746;0.33984638141972817;0.3157937997920852;1.084031809802647;0.9999876084771816;9.999962995837562;0.41677721333056916;0.4536573164988634;0.4536604658959756;0.38443786917447004;0.3191271216878071;0.4996352029094811;0.9999999511461962
36.549904;1.0761730842207062;0.41667764029675136;0.38718575007988276;0.33984636463527823;0.31579375931514064;1.0840319528006814;0.9999876598367199;9.999960119506122;0.4167771348576523;0.4536576078952351;0.4536603828457876;0.38443785689748233;0.3191272445776356;0.49963515107395307;0.999999704581732
36.559904;1.0761729472309367;0.4166776898339115;0.38718580964612587;0.33984634867473995;0.31579371716166854;1.0840320906780385;0.999987704817868;9.999957331730021;0.4167770594397393;0.45365788212781527;0.45366030026747617;0.3844378430959858;0.31912736224472754;0.49963510250994553;0.999999459259363
36.569904;1.0761728192574294;0.41667773726267193;0.3871858673499871;0.3398463338961648;0.3157936733311291;1.0840322234120372;0.9999877433770595;9.999954632765974;0.4167769869015925;0.45365813957800244;0.453660218208637;0.38443782779259056;0.3191274746369905;0.4996350572465452;0.9999992158783445
36.579904;1.0761727001801946;0.4166777827284965;0.3871859233342633;0.3398463206796391;0.3157936278583853;1.0840323510754464;0.999987775377623;9.99995202231015;0.4167769170717001;0.4536583806403279;0.4536601367259062;0.3844378110115154;0.31912758174911116;0.4996350152680179;0.9999989751445657
36.589904;1.076172589807583;0.41667782637598355;0.38718597775970187;0.3398463093855154;0.3157935808121738;1.084032473930398;0.9999878006730661;9.99994949972784;0.41677684979063007;0.4536586057511393;0.4536600558993448;0.38443779278308965;0.3191276836160802;0.4996349765138765;0.9999987376959864
36.599904;1.07617248782491;0.41667786835494525;0.38718603082908176;0.339846300318032;0.3157935322988728;1.084032592439758;0.9999878191809499;9.999947064204465;0.41677678489310904;0.45365881540363734;0.4536599758690941;0.38443777313764343;0.31912778030690964;0.4996349409070401;0.9999985041674668
36.609904;1.0761723938817451;0.41667790880028804;0.3871860828043502;0.3398462937118513;0.3157934824611511;1.0840327071694462;0.9999878309093456;9.999944714579371;0.4167767221982705;0.4536590101583231;0.4536598968148167;0.3844377520884926;0.31912787191727454;0.4996349084162172;0.9999982752701415
36.619904;1.0761723077485235;0.416677947810699;0.3871861339955803;0.339846289754452;0.3157934314572516;1.0840328187077493;0.9999878359600892;9.99994244911312;0.41677666151623294;0.45365919065148463;0.45365981886339196;0.38443772961787814;0.3191279585672218;0.49963487909157356;0.9999980516906842
36.629904;1.076172229392139;0.4166779854376392;0.38718618474778066;0.3398462886079283;0.3157933794430747;1.0840329276191725;0.9999878345157281;9.999940265662367;0.41677660265712363;0.4536593575668813;0.4536597420420463;0.38443770569477476;0.3191280404153319;0.49963485302391675;0.9999978339224788
36.639904;1.0761721588576219;0.4166780216706818;0.387186235420061;0.33984629038473013;0.3157933265624109;1.084033034392431;0.9999878267847216;9.999938161887474;0.41677654543614157;0.4536595115691818;0.45365966632968435;0.38443768030452274;0.31912811766847693;0.4996348302632886;0.9999976222691422
36.649904;1.076172096071359;0.4166780564359723;0.38718628634656976;0.3398462950800547;0.3157932729497433;1.0840331394840055;0.9999878129415426;9.999936135532518;0.4167764896784891;0.45365965324377044;0.4536595917319338;0.3844376534493545;0.3191281905711585;0.4996348107720077;0.9999974169607185
36.659904;1.0761720408259339;0.4166780896235223;0.38718633782075973;0.3398463025197143;0.31579321874921773;1.0840332434283382;0.9999877931231262;9.999934184685092;0.41677643523177965;0.45365978305683724;0.4536595183016245;0.3844376251403638;0.3191282593956397;0.49963479445560177;0.9999972181757887
36.669904;1.0761719929277267;0.41667812112825686;0.3871863901133392;0.3398463123918765;0.315793164122297;1.0840333468088343;0.9999877675121087;9.999932307444466;0.41677638196993444;0.45365990135562145;0.4536594461133229;0.3844375954033074;0.3191283244323145;0.4996347812398831;0.9999970259938298
36.679904;1.0761719522801632;0.41667815088700133;0.38718644348363607;0.3398463243381804;0.3157931092394656;1.0840334501704607;0.9999877364368118;9.999930501795053;0.4167763297616269;0.4536600084428156;0.45365937524684413;0.3844375642724141;0.3191283859758924;0.49963477111581994;0.9999968404018018
36.689904;1.0761719188544168;0.4166781788955226;0.387186498175148;0.3398463380152546;0.315793054275245;1.0840335540467625;0.999987700361249;9.999928766079284;0.41677627841941256;0.453660104665715;0.45365930577123686;0.38443753176669515;0.31912844432723925;0.49963476412019503;0.9999966613088334
36.699904;1.0761718926085202;0.416678205184613;0.3871865544102173;0.33984635310974687;0.3157929994137262;1.0840336589544637;0.9999876598047865;9.999927099349684;0.41677622768704997;0.45366019044267114;0.45365923773113226;0.3844374978688917;0.3191284997916368;0.49963476030199583;0.9999964885585333
36.709904;1.076171873433855;0.4166782297685212;0.3871866123696641;0.33984636934530915;0.31579294486047504;1.084033765304487;0.9999876153327392;9.999925501495186;0.41677617727250366;0.4536602662517688;0.4536591711897184;0.3844374625275827;0.31912855266298346;0.4996347597117736;0.9999963220337873
36.719904;1.0761718612165723;0.4166782526119017;0.3871866721586545;0.3398463864858851;0.31579289084034856;1.0840338734052493;0.9999875676135286;9.999923972756807;0.4167761268807786;0.4536603326150583;0.4536591062796626;0.38443742568654965;0.3191286032233891;0.49963476238451926;0.9999961618021218
36.729904;1.0761718559079907;0.4166782736229214;0.3871867338065714;0.3398464043291001;0.3157928375834185;1.0840339835434745;0.9999875174161602;9.99992251240703;0.416776076240807;0.45366039007286385;0.4536590431787634;0.3844373873123483;0.3191286517474789;0.49963476830869125;0.9999960081695123
36.739904;1.0761718574871393;0.4166782926560064;0.3871867973111183;0.3398464227015117;0.3157927853172837;1.0840340960235737;0.9999874655363443;9.999921117797145;0.41677602513701567;0.45366043915254606;0.45365898205870175;0.3844373474029659;0.319128698490193;0.49963477742731566;0.9999958616076877
36.749904;1.0761718659068589;0.4166783095225857;0.3871868626733103;0.33984644145454174;0.3157927342558111;1.0840342111654968;0.9999874127506733;9.999919784791196;0.4167759734285136;0.453660480341019;0.45365892306311995;0.38443730598599746;0.31912874367156424;0.4996347896814753;0.999995722598113
36.759904;1.0761718810496335;0.4166783240103658;0.387186929882974;0.3398464604595519;0.3157926845859111;1.0840343292869874;0.9999873597867267;9.999918508998775;0.41677592103003314;0.4536605140647126;0.4536588662905986;0.3844372631225286;0.3191287874750339;0.49963480505078234;0.9999955914991282
36.769904;1.076171902708373;0.41667833591401365;0.38718699887433516;0.3398464796101109;0.31579263645808314;1.0840344506613417;0.9999873072749597;9.999917286394536;0.41677586784957715;0.45366054067309264;0.4536588117922506;0.384437218919743;0.3191288300701267;0.4996348235493939;0.9999954685040291
36.779904;1.07617193066177;0.41667834505802;0.38718706951236964;0.3398464988200227;0.31579258996392623;1.0840345754537624;0.9999872557484784;9.999916112989409;0.41677581374902517;0.45366056044397124;0.4536587595952848;0.3844371735204254;0.31912887164251225;0.4996348451844441;0.999995353616433
36.789904;1.076171964709993;0.41667835128909564;0.38718714162287377;0.3398465180056135;0.3157925451236305;1.0840347036676241;0.9999872056991947;9.99991498486513;0.416775758587114;0.45366057363174844;0.45365870970779476;0.38443712706101696;0.31912891239427527;0.49963486992591544;0.9999952466524089
36.799904;1.0761720046194587;0.41667835446962165;0.3871872150085801;0.33984653706425283;0.3157925019149226;1.084034835158576;0.9999871576168987;9.99991389906986;0.4167757022919565;0.453660580518724;0.45365866211194894;0.38443707963599183;0.31912895252136914;0.499634897701552;0.9999951473994501
36.809904;1.0761720501184247;0.4166783544999649;0.38718728943204817;0.3398465558584375;0.3157924603127315;1.0840349697569736;0.9999871120048998;9.999912854401048;0.41677564488086255;0.4536605814194422;0.4536586167725177;0.38443703128840384;0.3191289922025167;0.49963492839247947;0.9999950557995786
36.819904;1.0761721009195315;0.41667835133851916;0.38718736460165026;0.33984657420857034;0.3157924203196757;1.0840351073871726;0.9999870693823926;9.999911851587227;0.41677558641676216;0.453660576645966;0.4536585736350579;0.3844369820224056;0.3191290316000749;0.49963496183510314;0.9999949718869965
36.829904;1.0761721567171216;0.41667834499689205;0.3871874401862201;0.3398465919035504;0.31579238199148646;1.084035248021676;0.9999870302352992;9.999910892648044;0.41677552695998604;0.4536605664783264;0.45365853261905004;0.3844369318480169;0.319129070852577;0.49963499783969656;0.9999948955912139
36.839904;1.076172217215604;0.41667833552927847;0.3871875158552564;0.33984660872090044;0.3157923454325711;1.0840353915272891;0.9999869949730412;9.999909979845858;0.4167754665625127;0.45366055116158366;0.4536584936276787;0.38443688084585365;0.3191291100663544;0.49963503622035;0.9999948267249054
36.849904;1.0761722821868265;0.4166783230332871;0.38718759132368497;0.3398466244321535;0.31579231076895564;1.084035537601019;0.999986963966135;9.999909115124025;0.41677540526163204;0.453660530919708;0.45365845655305365;0.3844368291911334;0.31912914931945363;0.49963507682252156;0.999994765160436
36.859904;1.0761723515468276;0.4166783076537167;0.3871876663722132;0.33984663878983157;0.31579227813271776;1.0840356858393698;0.9999869376160672;9.99990829981983;0.416775343037295;0.453660505975079;0.45365842126219524;0.38443677712041735;0.3191291886604699;0.4996351195224701;0.9999947109241505
36.869904;1.0761724254332825;0.41667828957150477;0.38718774082665275;0.3398466515368177;0.315792247647204;1.0840358357871531;0.9999869164199544;9.999907534730092;0.4167752798022371;0.45366047655504077;0.453658387578822;0.38443672487686703;0.3191292281098601;0.4996351642150935;0.9999946641073081
36.879904;1.0761725041850516;0.4166782689891488;0.38718781453087214;0.33984666247098655;0.31579221939825314;1.0840359868765743;0.9999869010211643;9.999906820579962;0.4167752154582122;0.45366044288342056;0.453658355278736;0.38443667265401993;0.3191292676858015;0.4996352108192896;0.9999946247667474
36.889904;1.0761725882350985;0.4166782461202133;0.3871878873456724;0.3398466715012471;0.3157921934086096;1.084036138348548;0.9999868921690163;9.999906157905874;0.4167751499573109;0.45366040518092177;0.4536583240943566;0.38443662057173733;0.3191293074168483;0.4996352592735075;0.9999945929166449
36.899904;1.0761726780239609;0.4166782211542539;0.38718795915425364;0.3398466786163809;0.3157921696302534;1.084036289256021;0.9999868905576821;9.999905546668966;0.4167750833218958;0.4536603636756501;0.4536582937101091;0.38443656870163384;0.319129347315521;0.4996353095164167;0.9999945685429695
36.909904;1.0761727739226759;0.41667819421483504;0.38718802986039724;0.3398466838140591;0.31579214794798804;1.084036438574366;0.9999868966872123;9.999904986298343;0.4167750155984772;0.4536603186106948;0.4536582637534985;0.384436517091924;0.3191293873612487;0.49963536147280513;0.9999945515961767
36.919904;1.0761728761423872;0.4166781653627778;0.38718809938380583;0.33984668708419297;0.3157921282011887;1.08403658536584;0.9999869108713508;9.999904475775676;0.41677494678081317;0.45366027024918687;0.45365823380015613;0.38443646576004;0.3191294275271713;0.4996354150331131;0.9999945419830133
36.929904;1.076172984711186;0.4166781346288539;0.38718816765349395;0.33984668844003496;0.3157921102357166;1.0840367288941426;0.9999869333138317;9.999904014129482;0.41677487679148273;0.45366021887469377;0.4536582033911228;0.3844364146810411;0.31912946781620755;0.4996354700405044;0.9999945395770379
36.939904;1.0761730995429342;0.41667810203233385;0.38718823459796003;0.3398466879276699;0.3157920939378088;1.0840368686498583;0.9999869641463116;9.999903601040923;0.4167748055158292;0.45366016477346033;0.45365817205482034;0.38443636379231644;0.3191295082614326;0.49963552629905605;0.9999945442116762
36.949904;1.0761732205316685;0.41667806758790554;0.38718830013791916;0.33984668560887604;0.3157920792151798;1.0840370043095557;0.9999870034193327;9.999903236499687;0.4167747328296867;0.45366010819818015;0.4536581393392478;0.3844363129993406;0.31912954889720363;0.4996355835873204;0.9999945556478876
36.959904;1.0761733476353987;0.41667803131578185;0.3871883641946741;0.33984668156485237;0.3157920659683957;1.0840371356706742;0.9999870510752582;9.99990292061424;0.41677465861643836;0.4536600493435004;0.4536581048403438;0.38443626217143156;0.31912958972914796;0.49963564168681046;0.9999945735700049
36.969904;1.0761734808834267;0.41667799325758037;0.3871884267171253;0.3398466759136498;0.31579205408700123;1.0840372626162191;0.999987106964749;9.999902654204993;0.4167745827758083;0.45365998835162313;0.4536580681988043;0.38443621114823234;0.31912963071363704;0.49963570041661803;0.99999459761869
36.979904;1.0761736202634833;0.4166779535083294;0.3871884876979334;0.33984666879765296;0.3157920434733552;1.0840373851253777;0.9999871708977628;9.999902439091926;0.416774505220005;0.45365992533918503;0.4536580290829854;0.38443615976372114;0.3191296717543473;0.4996357596496906;0.9999946274377962
36.989904;1.0761737656347532;0.41667791224122497;0.38718854714468576;0.33984666035346783;0.31579203407391365;1.0840375032661442;0.9999872426321602;9.999902278267804;0.4167744258718909;0.453659860441701;0.45365798719992867;0.38443610786479016;0.31912971270995916;0.4996358193252095;0.9999946626957208
36.999904;1.0761739167663893;0.41667786967595377;0.38718860503871455;0.3398466507051835;0.31579202588408833;1.0840376171331334;0.999987321836625;9.999902175929309;0.41677434468273894;0.4536597938512288;0.45365794233480033;0.38443605532729996;0.319129753396029;0.4996358794510777;0.9999947030476037
37.009904;1.0761740734019243;0.4166778260118038;0.3871886613263101;0.33984663997839404;0.315792018927987;1.0840377268319288;0.9999874081058948;9.999902136362003;0.41677426166166187;0.4536597258048678;0.4536578943746784;0.3844360020757291;0.319129793589277;0.4996359400767511;0.9999947480653851
37.019904;1.0761742353255723;0.41667778138887995;0.38718871591932696;0.3398466283152469;0.31579201323157274;1.0840378324898199;0.9999875009740703;9.999902162508722;0.41677417688296864;0.45365965654495743;0.45365784329318437;0.38443594807691683;0.3191298330460365;0.4996360012496895;0.9999947971819785
37.029904;1.0761744024529234;0.4166777358912699;0.38718876868556457;0.33984661588147724;0.3157920088082605;1.0840379341550423;0.9999875999350997;9.999902255826218;0.41677409045645203;0.4536595863154281;0.45365778912620003;0.3844358933051344;0.31912987152564287;0.49963606296541224;0.9999948496892668
37.039904;1.0761745748538432;0.41667768955757223;0.3871888194515981;0.33984660285596685;0.31579200567257787;1.0840380316877187;0.9999877044831635;9.999902417100348;0.4167740024989035;0.4536595153842095;0.4536577319568533;0.38443583772711093;0.31912990880905284;0.4996361251372761;0.9999949048187347
37.049904;1.076174752682733;0.41667764237638566;0.38718886802688474;0.33984658941684004;0.3157920038535637;1.0840381247725377;0.9999878140800387;9.999902646915773;0.41677391314456264;0.45365944404479885;0.4536576719078327;0.38443578133841017;0.3191299447015636;0.4996361876194175;0.9999949618614052
37.059904;1.0761749360948498;0.41667759429288637;0.387188914230178;0.33984657573468213;0.31579200337940627;1.0840382129868344;0.9999879281274775;9.999902945624923;0.4167738225633269;0.4536593725998055;0.45365760916223496;0.38443572421063993;0.3191299790212536;0.4996362502485859;0.9999950202387482
37.069904;1.0761751251846048;0.41667754524061645;0.38718895790147745;0.33984656195483554;0.3157920042628686;1.0840382958798416;0.9999880460386837;9.999903313434409;0.4167737309442026;0.45365930132545734;0.45365754398488384;0.38443566648797667;0.31913001159433607;0.49963631285969357;0.9999950795047196
37.079904;1.0761753199235304;0.4166774951641175;0.3871889988959108;0.33984654818497745;0.31579200651285366;1.0840383730452796;0.9999881672656861;9.999903750544053;0.4167736384501514;0.45365923043097534;0.45365747669193995;0.3844356083447384;0.3191300422531752;0.4996363752942143;0.9999951393198974
37.089904;1.0761755201282273;0.4166774440221428;0.3871890370677635;0.33984653451184277;0.3157920101470124;1.0840384441739375;0.9999882912341246;9.999904257374848;0.4167735451785879;0.4536591600614511;0.45365740761725176;0.38443554994610646;0.31913007083323974;0.49963643742729363;0.9999951994376158
37.099904;1.0761757255245517;0.4166773917923004;0.38718907225926724;0.3398465210193353;0.31579201518179356;1.0840385091163962;0.9999884173228613;9.999904835436045;0.41677345117599174;0.4536590903329028;0.45365733712444845;0.3844354914225189;0.31913009720012825;0.4996364991811392;0.9999952597111363
37.109904;1.0761759358018002;0.41667733847452315;0.38718910430696857;0.33984650778983516;0.3157920216131688;1.084038567892791;0.9999885448989866;9.999905487938568;0.4167733564937105;0.45365902135272484;0.4536572656164599;0.38443543286891135;0.31913012129323987;0.49963656048585814;0.9999953200982551
37.119904;1.0761761505473886;0.41667728407756127;0.38718913306584224;0.33984649491015584;0.31579202940433354;1.0840386206103876;0.9999886732799722;9.999906218839635;0.4167732611997749;0.4536589532267897;0.4536571935014613;0.38443537436361697;0.31913014313188776;0.499636621242334;0.9999953806308799
37.129904;1.0761763691968693;0.41667722858470313;0.3871891584156448;0.33984648247338034;0.31579203848404214;1.0840386673904547;0.9999888016663807;9.999907031227606;0.41677316533891834;0.45365888608127747;0.453657121144023;0.38443531598834535;0.31913016279310735;0.49963668135158923;0.9999954413527331
37.139904;1.0761765910886216;0.4166771719252227;0.38718918022531457;0.3398464705408663;0.3157920487625082;1.0840387083498102;0.99998892921224;9.999907926514133;0.41677306890816845;0.4536588200957177;0.45365704885476515;0.38443525785290816;0.319130180398966;0.499636740763401;0.9999955023212117
37.149904;1.0761768155327973;0.4166771139868745;0.38718919832774856;0.339846459099946;0.3157920601573213;1.0840387436041963;0.9999890551511078;9.999908904393923;0.4167729718577764;0.4536587554979037;0.45365697692222257;0.3844352001153735;0.3191301961047999;0.49963679948700934;0.9999955636891348
37.159904;1.0761770418731942;0.4166770546598088;0.3871892125555037;0.3398464480710211;0.3157920725997164;1.0840387732719605;0.9999891788072149;9.999909963030339;0.41677287409566105;0.45365869250972723;0.45365690563128097;0.3844351429810966;0.3191302100778453;0.49963685757202264;0.9999956257354673
37.169904;1.0761772695695213;0.41667699387272;0.38718922279928725;0.3398464373447364;0.31579208601143355;1.0840387974973074;0.9999892995408266;9.999911099506907;0.416772775505156;0.4536586313161069;0.45365683524526407;0.38443508669769727;0.3191302224857305;0.4996369150782211;0.9999956888321018
37.179904;1.0761774981979353;0.41667693159693;0.38718922903068576;0.33984642682666616;0.3157921002884117;1.0840388165055794;0.9999894167086566;9.999912310629977;0.41677267598065737;0.4536585720882464;0.4536567659914585;0.3844350315610552;0.31913023349730957;0.4996369720605619;0.9999957533810575
37.189904;1.0761777273307656;0.41667686783023583;0.3871892312868645;0.3398464164689752;0.3157921153205067;1.0840388306146067;0.999989529619207;9.999913593483095;0.41677257545852237;0.4536585150046395;0.4536566980689009;0.38443497791208137;0.3191302432774022;0.49963702858734593;0.999995819698613
37.199904;1.0761779564868394;0.4166768025989886;0.38718922965433505;0.3398464062582832;0.3157921310163919;1.0840388402005958;0.9999896374973313;9.999914945517716;0.4167724739145464;0.4536584602287658;0.4536566316627032;0.38443492610708047;0.31913025197979206;0.499637084753522;0.9999958879301888
37.209904;1.0761781852598034;0.41667673599205435;0.387189224277128;0.33984639618240664;0.31579214729325306;1.0840388456884282;0.999989739527511;9.999916364609003;0.41677237133060047;0.45365840786163797;0.4536565669630199;0.38443487647881047;0.3191302597506263;0.4996371406566269;0.9999959580542306
37.219904;1.076178413503965;0.416676668186212;0.38718921535725304;0.3398463862259099;0.31579216404964244;1.084038847533165;0.999989834990147;9.99991784878703;0.4167722676701002;0.45365835793273074;0.4536565041796332;0.384434829318726;0.31913026672749795;0.49963719636716014;0.9999960299180958
37.229904;1.0761786414219663;0.4166765994236406;0.3871892031130234;0.33984637641420057;0.31579218115858554;1.0840388461850694;0.9999899233992823;9.999919395310858;0.41677216289179225;0.45365831046224986;0.4536564435418542;0.38443478488723465;0.319130273021331;0.4996372519125413;0.9999961032856094
37.239904;1.076178869454159;0.41667652996707977;0.38718918773617056;0.33984636686597214;0.3157921984771904;1.0840388420600982;0.99999000452916;9.99992099960257;0.41677205698554143;0.4536582655218013;0.45365638530406127;0.38443474343347755;0.3191302787181493;0.49963730725838074;0.9999961778790719
37.249904;1.0761790980161683;0.4166764600697813;0.3871891693845686;0.33984635778050315;0.31579221586175105;1.0840388354792552;0.9999900783454964;9.999922654903662;0.41677194998923517;0.4536582232239792;0.4536563297619565;0.38443470521074846;0.3191302839203284;0.49963736230512595;0.9999962534064207
37.259904;1.0761793273137605;0.41667638996077766;0.3871891481913405;0.33984634936558206;0.31579223318800104;1.0840388265937857;0.9999901449243761;9.999924353153236;0.41677184197792044;0.4536581836806215;0.4536562772552736;0.38443467047338903;0.3191302887669404;0.4996374169133182;0.9999963296138719
37.269904;1.0761795573510213;0.41667631984541176;0.3871891242898996;0.3398463417921873;0.31579225036493347;1.0840388153816276;0.9999902043566595;9.999926086023958;0.4167717330424195;0.4536581469860833;0.45365622813993817;0.38443463944156625;0.3191302934103172;0.4996374709200186;0.9999964063268177
37.279904;1.0761797879366664;0.4166762499088162;0.3871890978481083;0.3398463352099539;0.31579226733163657;1.084038801734748;0.9999902566662762;9.999927844880753;0.4167716232811451;0.4536581132149117;0.45365618273018243;0.3844346122631248;0.3191302980004531;0.49963752413766654;0.9999964834116838
37.289904;1.0761800186028032;0.4166761803076578;0.38718906906321965;0.3398463297711181;0.3157922840390417;1.0840387855275269;0.9999903018307772;9.999929620568789;0.41677151282854374;0.45365808240787786;0.453656141241496;0.38443458901689115;0.3191303026839286;0.49963757636670236;0.9999965606992733
37.299904;1.0761802486574403;0.4166761111621882;0.3871890381224771;0.33984632563233874;0.31579230042945555;1.0840387665905178;0.9999903398359018;9.999931403942622;0.41677140188115575;0.4536580545498981;0.45365610377130716;0.3844345697400612;0.3191303075855711;0.4996376274234533;0.999996637957563
37.309904;1.0761804773782646;0.41667604254949686;0.38718900518977123;0.33984632296532424;0.31579231642722133;1.084038744657511;0.9999903706496024;9.999933186515259;0.416771290674907;0.4536580295552962;0.45365607032703725;0.38443455443142577;0.3191303127861829;0.49963767715783464;0.9999967149146273
37.319904;1.0761807040783984;0.41667597450110955;0.38718897042656275;0.3398463219673439;0.3157923319406907;1.084038719360661;0.9999903941853303;9.999934961004655;0.41677117944609865;0.4536580072700031;0.4536560408904977;0.38443454303929103;0.31913031831806143;0.49963772543457186;0.9999967912501657
37.329904;1.0761809280356691;0.41667590701974744;0.38718893399818977;0.3398463228299234;0.3157923468678632;1.0840386902749355;0.9999904103203572;9.999936721820752;0.4167710684159958;0.45365798747924874;0.45365601546899775;0.38443453546746037;0.3191303241700432;0.49963777208130816;0.9999968666022191
37.339904;1.0761811485004116;0.41667584009412334;0.387188896059855;0.3398463256856756;0.3157923611001825;1.0840386569599862;0.9999904189211122;9.999938464935774;0.4167709578120845;0.45365796991270496;0.4536559940957301;0.3844345315847901;0.3191303303017769;0.4996378168650271;0.9999969406720953
37.349904;1.0761813647881828;0.416675773693273;0.3871888567687329;0.3398463305821635;0.3157923745270105;1.0840386189561637;0.9999904198610828;9.999940187302318;0.4167708479086919;0.45365795425057226;0.453655976798902;0.3844345312204077;0.31913033666243884;0.49963785954098455;0.9999970133048094
37.359904;1.076181576349541;0.4166757077678039;0.38718881631195273;0.3398463374999202;0.31579238705255935;1.0840385758035809;0.9999904130383533;9.99994188626812;0.4167707390502588;0.45365794012031285;0.4536559635569979;0.384434534160595;0.31913034319089717;0.4996378999213076;0.9999970844582375
37.369904;1.0761817827868476;0.4166756422681647;0.3871887748924962;0.3398463463834896;0.3157923986309755;1.0840385271587396;0.999990398409268;9.99994355868569;0.4167706316509045;0.45365792710980657;0.4536559542884111;0.3844345401589335;0.31913034979879756;0.4996379378989881;0.9999971541293697
37.379904;1.0761819837689808;0.4166755771608736;0.38718873268635295;0.33984635715087685;0.3157924092904123;1.0840384729260937;0.9999903760528652;9.999945200215635;0.4167705261657918;0.45365791482592377;0.4536559489101919;0.3844345489535622;0.3191303563639554;0.4996379734315909;0.9999972222643625
37.389904;1.0761821789141746;0.41667551245247253;0.38718868983842236;0.33984636969697907;0.31579241909870465;1.084038413275088;0.9999903462099464;9.99994680579822;0.41677042305057016;0.453657902960183;0.4536559473888515;0.3844345602769169;0.31913036274975476;0.49963800650545803;0.9999972886635127
37.399904;1.0761823678230924;0.41667544820977037;0.38718864649104995;0.33984638390232924;0.31579242809837776;1.0840383485354754;0.9999903092609559;9.999948370722091;0.4167703227468429;0.4536578913132653;0.45365594974410267;0.3844345738370826;0.31913036883313944;0.4996380370891539;0.999997352937522
37.409904;1.0761825501905788;0.4166753845332444;0.38718860277882855;0.33984639963642593;0.3157924363018117;1.084038279083886;0.9999902656576233;9.999949891012834;0.41677022567554944;0.45365787975416916;0.4536559560493971;0.3844345892752972;0.31913037451408943;0.49963806507983427;0.9999974145496751
37.419904;1.0761827257867587;0.4166753215149513;0.3871885587932405;0.3398464167591707;0.31579244374811627;1.0840382053062703;0.9999902158505762;9.999951363074354;0.41677013220707265;0.45365786814316805;0.45365596642255507;0.38443460616147435;0.3191303797166255;0.49963809026773137;0.9999974729044128
37.429904;1.0761828943464302;0.41667525922954224;0.3871885145653602;0.33984643512072776;0.31579245052671984;1.0840381276262656;0.9999901602705971;9.99995278340234;0.4167700426257547;0.4536578563003394;0.45365598099520066;0.3844346240508461;0.31913038439752417;0.4996381123605665;0.9999975274111942
37.439904;1.0761830555282292;0.41667639247175947;0.38718958022490124;0.3398465038783322;0.3157925025553869;1.0840380465578847;0.9999900993185632;9.999954148511717;0.41676995712462755;0.4536578440297347;0.45365599989205296;0.38443464252807713;0.3191303885426266;0.4996381310546589;0.9999975775098998
37.449904;1.0761832089165186;0.4166763318180892;0.387189535339876;0.3398465241975491;0.31579250818815524;1.0840379627451024;0.999990033316608;9.999955454948312;0.4167698758260082;0.4536578311442954;0.4536560232109514;0.3844346612062488;0.3191303921524719;0.4996381460958983;0.9999976227082336
37.459904;1.076183354009156;0.4166762720307569;0.3871894899585831;0.3398465452072317;0.3157925132108539;1.0840378769647585;0.9999899624932957;9.99995669929427;0.4167697987905475;0.45365781748956974;0.45365605098920725;0.3844346797300353;0.3191303952442801;0.49963815728620986;0.9999976626467695
37.469904;1.076183490281434;0.4166762131021974;0.3871894440194358;0.3398465667408699;0.3157925175620612;1.0840377901109803;0.9999898870303628;9.999957877688782;0.4167697260201828;0.45365780296919805;0.453656083201148;0.3844346978027365;0.31913039785016467;0.49963816443611525;0.9999976970789896
37.479904;1.0761836173062815;0.416676154964783;0.3871893975471782;0.3398465886914522;0.31579252120459783;1.084037703212733;0.9999898071263726;9.999958985404861;0.4167696574831738;0.4536577875492299;0.45365611979374015;0.38443471519565925;0.3191303999909795;0.4996381673252264;0.9999977257263389
37.489904;1.076183734785394;0.4166760974901002;0.3871893506469217;0.3398466110348894;0.3157925241566449;1.0840376174535713;0.9999897230748059;9.999960017189323;0.4167695931535558;0.4536577712496625;0.453656160702679;0.3844347317113609;0.31913040166435397;0.4996381657247286;0.9999977481944998
37.499904;1.0761838425239283;0.41667604052860346;0.387189303472697;0.33984663382564434;0.3157925265091158;1.0840375341364397;0.999989635337457;9.99996096785826;0.4167695330408231;0.45365775412264053;0.4536562058322724;0.38443474713504733;0.31913040286757155;0.4996381594530741;0.9999977640515656
37.509904;1.0761839405015612;0.41667598395636535;0.38718925618717265;0.33984665713792295;0.3157925283993046;1.0840374546198894;0.999989544534218;9.999961832793325;0.41676947719004453;0.45365773620539557;0.4536562550426654;0.38443476121029196;0.3191304036190267;0.499638148396871;0.9999977729350312
37.519904;1.0761840289713238;0.41667592768238426;0.38718920896459463;0.33984668100472337;0.31579252995836044;1.0840373802201781;0.9999894513587178;9.999962608213641;0.4167694256665598;0.4536577174884962;0.4536563081661286;0.3844357736356061;0.31913040395324954;0.4996389019227079;0.9999977745398632
37.529904;1.0761841083690573;0.4166758716301334;0.3871891620233747;0.33984670541925655;0.31579253127794504;1.084037312078521;0.9999893565129366;9.9999632913141;0.41676937855583485;0.4536576979503298;0.45365636501445633;0.38443578407961926;0.3191304039061331;0.49963888111068955;0.9999977685111394
37.539904;1.0761841791076172;0.4166758157292709;0.3871891156184223;0.33984673037774615;0.3157925323978119;1.084037251104819;0.9999892606631285;9.99996388037279;0.41676933595688787;0.45365767762213693;0.4536564253619961;0.3844357922117713;0.3191304035166755;0.49963885537110875;0.9999977544132261
37.549904;1.0761842415467777;0.41667575993153333;0.3871890699947825;0.339846755923729;0.31579253329137846;1.0840371980676813;0.9999891644148186;9.999964374449727;0.41676929794887074;0.45365765659276736;0.45365648893892957;0.3844357977291589;0.31913040284916716;0.49963882471475557;0.9999977318397089
37.559904;1.0761842961452908;0.4166757042474868;0.3871890253724111;0.33984678216871483;0.31579253385113554;1.0840371536946356;0.9999890683277382;9.99996477304861;0.4167692645594155;0.45365763495285477;0.45365655544755745;0.3844358003620475;0.3191304020143102;0.4996387892155878;0.9999977005185117
37.569904;1.0761843435178007;0.416675648765342;0.38718898196616436;0.33984680926636085;0.31579253388772044;1.0840371186327091;0.999988972913473;9.999965076124637;0.416769235740877;0.4536576127648869;0.4536566245918091;0.38443579985920495;0.3191304011693607;0.49963874903128985;0.9999976602748488
37.579904;1.0761843842658074;0.41667559362056233;0.3871889399922735;0.3398468373790408;0.3157925331513711;1.0840370933810262;0.9999888786402769;9.999965284032452;0.4167692113514376;0.45365759006719686;0.4536566961170275;0.38443579599395344;0.3191304005092258;0.4996387043860643;0.9999976109163607
37.589904;1.0761844187644267;0.41667553893002357;0.38718889968097686;0.33984686667761993;0.3157925313726566;1.0840370783443534;0.9999887860307789;9.99996539747542;0.41676919116263833;0.4536575668562284;0.45365676984062847;0.3844357886209027;0.31913040026930206;0.4996386555515346;0.9999975521948214
37.599904;1.076184447133532;0.416675484742566;0.3871888613000433;0.33984689733438084;0.31579252829981114;1.0840370739186087;0.9999886957690173;9.99996541758307;0.4167691748798416;0.45365754307520945;0.4536568456500482;0.3844357777166701;0.3191304007232734;0.49963860285664274;0.9999974838591184
37.609904;1.0761844693553353;0.416675431066201;0.38718882513976605;0.33984692950096457;0.31579252372376315;1.0840370805250603;0.9999886086581553;9.999965345736054;0.4167691621533932;0.45365751864174125;0.45365692348902625;0.38443576333688145;0.3191304021667932;0.4996385466884039;0.9999974057228419
37.619904;1.0761844853653781;0.41667537794275716;0.3871887914876676;0.33984696330665426;0.31579251750156084;1.0840370986228478;0.9999885254372481;9.999965183096771;0.4167691525929321;0.45365749346615225;0.4536570033417624;0.38443574554468;0.31913040490964856;0.4996384874812632;0.9999973177169441
37.629904;1.076184495099805;0.41667532549270087;0.38718876063892255;0.3398469988632309;0.3157925095652642;1.0840371286274013;0.9999884466300355;9.999964930562513;0.41676914578915764;0.453657467456313;0.4536570851900676;0.3844357243932218;0.31913040926665337;0.49963842570366895;0.9999972199078792
37.639904;1.0761844985603262;0.4166752739216743;0.3871887328945969;0.33984703626817303;0.3157924998933471;1.0840371707300815;0.9999883725492658;9.999964589667819;0.4167691413431043;0.453657440548784;0.4536571689823485;0.3844356999610396;0.31913041553450067;0.4996383618054415;0.9999971124533752
37.649904;1.0761844958798108;0.41667522350623026;0.38718870850260456;0.33984707561342364;0.3157924884657768;1.0840372248019678;0.9999883034105856;9.999964163742941;0.41676913889370165;0.45365741273938376;0.4536572546543646;0.3844356723759446;0.3191304239795381;0.4996382961520027;0.9999969954979868
37.659904;1.0761844873587896;0.41667517456930186;0.3871886875890093;0.3398471169806931;0.315792475250253;1.0840372904325144;0.9999882394445041;9.999963658355817;0.416769138116081;0.4536573840571403;0.4536573421522171;0.38443564178757206;0.31913043484613657;0.4996382290219552;0.99999686907377
37.669904;1.0761844734932384;0.41667512745043617;0.387188670152242;0.3398471604194929;0.31579246021693474;1.0840373670226882;0.9999881809398455;9.999963080972078;0.4167691386997699;0.4536573545065544;0.4536574314197268;0.3844356083377715;0.3191304483659752;0.49963816066531636;0.9999967331423119
37.679904;1.0761844549646702;0.41667508246087626;0.38718865612273057;0.3398472059278455;0.3157924433522913;1.0840374538891882;0.9999881282137059;9.9999624401992;0.4167691403425967;0.4536573240506487;0.4536575223682702;0.3844355721829233;0.31913046476051415;0.49963809136137466;0.9999965877552706
37.689904;1.0761844325242926;0.4166750398532764;0.3871886454187618;0.3398472534504393;0.3157924246813008;1.084037550313147;0.9999880815632878;9.999961745170957;0.41676914276229743;0.4536572926412735;0.4536576148670363;0.38443553351775567;0.3191304842457971;0.49963802144457903;0.999996433115677
37.699904;1.0761844068586106;0.41667499983601397;0.3871886379480394;0.33984730288199083;0.3157924042884632;1.0840376555395612;0.9999880412463592;9.999961005653255;0.41676914570080226;0.4536572602465699;0.4536577087691146;0.3844354925483979;0.3191305070280372;0.499637951290489;0.9999962694959907
37.709904;1.0761843785976182;0.4166749625903767;0.387188633587509;0.3398473540643455;0.3157923822966781;1.0840377688183271;0.99998800747904;9.999960232468494;0.4167691489230033;0.45365722683085563;0.45365780392979405;0.3844354494643928;0.31913053327505353;0.4996378812695284;0.9999960971457826
37.719904;1.0761843484246651;0.41667492826595387;0.38718863219698035;0.33984740679952186;0.3157923588285181;1.0840378894632052;0.9999879804325926;9.999959437190494;0.41676915221876265;0.45365719231592355;0.4536579002049939;0.3844354044346127;0.3191305630897072;0.4996378117207008;0.9999959162654884
37.729904;1.0761843171336776;0.4166748969886204;0.3871886336730448;0.3398474608740932;0.3157923340150781;1.084038016878764;0.9999879602005333;9.99995863113412;0.4167691553819832;0.4536571566028748;0.45365799747001184;0.38443535759995995;0.3191305965188294;0.4996377429746157;0.9999957270490218
37.739904;1.0761842856126425;0.41667486888269917;0.3871886379938965;0.3398475160646174;0.3157923080369165;1.0840381505791785;0.9999879467323373;9.999957824635858;0.4167691581693189;0.45365711963486355;0.4536580956455144;0.38443530908705753;0.31913063358751054;0.4996376753829724;0.9999955297604858
37.749904;1.0761842547595841;0.4166748440582174;0.3871886451969547;0.3398475721299686;0.31579228113448765;1.0840382901919101;0.999987939795433;9.999957026566372;0.4167691602805172;0.4536570814280602;0.4536581946942165;0.384435259039442;0.3191306743223829;0.4996376093197107;0.9999953248027301
37.759904;1.0761842253134333;0.41667482257551697;0.3871886553193627;0.3398476288078772;0.3157922535896753;1.0840384354422659;0.9999879389696416;9.999956243704496;0.41676916136348446;0.453657042071651;0.45365829460042706;0.3844352076098475;0.3191307187572347;0.4996375451547131;0.9999951127613746
37.769904;1.0761841977561741;0.416674804451688;0.38718866838186233;0.33984768580861524;0.3157922257139497;1.084038586114168;0.9999879436541773;9.999955481202724;0.41676916101786216;0.453657001720066;0.45365839536186486;0.3844351549406667;0.31913076692790704;0.49963748321829465;0.9999948944465368
