time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.779904;1.0761841723927523;0.4166747896787422;0.3871886844103132;0.3398477427989319;0.3157921978435534;1.084038741957279;0.9999879531472171;9.99995474432003;0.41676915880458343;0.45365696058148275;0.45365849700032296;0.3844351011967293;0.3191308188392173;0.4996374237912001;0.9999946708940852
37.789904;1.0761841494579298;0.41667477820165344;0.38718870343652767;0.3398477993919534;0.3157921703219518;1.0840389026168857;0.9999879667511294;9.999954039257904;0.41676915429585915;0.4536569189048626;0.4536585995668231;0.3844350466170367;0.31913087442280935;0.4996373671218894;0.9999944432697206
37.799904;1.0761841291564347;0.41667476990033236;0.38718872547887145;0.3398478551595996;0.31579214347796225;1.0840390676403728;0.9999879837673739;9.999953372556055;0.41676914715082763;0.4536568769664912;0.4536587031144117;0.3844349915094785;0.31913093353478506;0.4996373134388001;0.999994212800537
37.809904;1.0761841116895408;0.41667476462069175;0.3871887505455576;0.3398479096621989;0.31579211763183646;1.0840392364389244;0.9999880034613556;9.999952750592652;0.4167691371440774;0.4536568350480886;0.4536588076616528;0.38443493619645625;0.31913099599726735;0.4996372629624596;0.9999939808278622
37.819904;1.0761840972608565;0.4166747622248675;0.38718877865937557;0.33984796247238064;0.31579209311963047;1.084039408197386;0.9999880251229016;9.999952179815768;0.4167691241170064;0.453656793392941;0.4536589131950365;0.3844348809889828;0.3191310616486775;0.4996372159250877;0.999993748822074
37.829904;1.0761840860073235;0.41667476260843467;0.3871888098517023;0.3398480131865638;0.3157920702958813;1.0840395818867177;0.9999880481236257;9.999951667194866;0.4167691079163094;0.45365675216851636;0.4536590196977172;0.3844348262002861;0.31913113035196916;0.4996371725536307;0.9999935182633466
37.839904;1.0761840779076324;0.41667476569174783;0.3871888441140446;0.3398480614437021;0.3157920495058896;1.0840397563932083;0.9999880719191924;9.999951220047516;0.41676908838652227;0.4536567114821542;0.4536591271566002;0.38443477214102867;0.3191312019589737;0.4996371330211635;0.9999932905192948
37.849904;1.0761840727903627;0.4166747714054845;0.3871888813724776;0.33984810696219625;0.3157920310421143;1.0840399306723976;0.999988096074643;9.999950845078217;0.41676906539663283;0.45365667141949884;0.4536592355485804;0.38443471910205196;0.3191312762860034;0.49963709743197554;0.9999930668093884
37.859904;1.076184070429342;0.41667477965807875;0.3871889215178467;0.3398481495638904;0.31579201512023913;1.0840401038679044;0.9999881202790667;9.999950547639436;0.4167690388620819;0.4536566320609982;0.45365934483454723;0.3844346673651776;0.3191313531176493;0.49963706585382545;0.999992848207356
37.869904;1.076184070572935;0.41667479030752624;0.3871889644396414;0.3398481891396007;0.315792001895645;1.0840402753557916;0.9999881443002915;9.999950331692231;0.4167690087638508;0.45365659349208315;0.45365945495938026;0.3844346172220957;0.3191314322193641;0.4996370383593816;0.9999926356056007
37.879904;1.0761840728778982;0.4166748031628355;0.38718901003160583;0.3398482255886585;0.31579199148458437;1.0840404446884078;0.9999881679424355;9.999950199755292;0.416768975167762;0.453656555807692;0.4536595658284755;0.3844345689751277;0.31913151335524087;0.499637015025236;0.9999924296276979
37.889904;1.076184076866047;0.41667481800569267;0.3871890581873577;0.33984825880754854;0.31579198397394065;1.0840406114378978;0.9999881910741393;9.9999501524294;0.4167689382269334;0.4536565191064104;0.45365967728340933;0.38443452291924574;0.31913159631058685;0.49963699589288174;0.9999922305948231
37.899904;1.0761840819455588;0.4166748346270256;0.38718910880195334;0.33984828872205963;0.3157919794360153;1.0840407750626466;0.9999882136934551;9.999950188227022;0.41676889814204976;0.45365648349686816;0.45365978913119576;0.38443447930814634;0.3191316808974219;0.4996369809608132;0.9999920386213984
37.909904;1.076184087501779;0.416674852852217;0.3871891617821835;0.3398483153008367;0.31579197793864466;1.084040934952216;0.9999882358929993;9.999950304366394;0.41676885509669426;0.45365644911686465;0.4536599011894907;0.38443443833134705;0.31913176693716905;0.49963697020719505;0.9999918537550013
37.919904;1.076184093031821;0.4166748725239893;0.3871892170460854;0.3398483385280794;0.31579197954065735;1.0840410905707907;0.9999882577091804;9.999950497471874;0.4167688092316761;0.453656416152301;0.45366001328661437;0.3844344001205219;0.3191318542546368;0.4996369635909812;0.99999167607008
37.929904;1.0761840981877953;0.41667489347434394;0.38718927449522905;0.3398483583809718;0.3157919842902629;1.0840412415296323;0.9999882790394398;9.999950763179879;0.41676876068726687;0.4536563848368394;0.45366012523445665;0.3844343647660172;0.3191319426810247;0.4996369610489928;0.9999915057008779
37.939904;1.0761841027214205;0.4166749155269888;0.38718933397891153;0.3398483748478174;0.3157919922340666;1.084041387588167;0.999988299717686;9.999951096191454;0.4167687096529186;0.45365635541657584;0.45366023681228834;0.38443433232628516;0.3191320320377373;0.49963696252308515;0.9999913428317087
37.949904;1.0761841064592572;0.4166749385089357;0.3871893952875534;0.339848387956769;0.31579200341056046;1.0840415286154066;0.999988319619782;9.999951491559244;0.4167686563566422;0.45365632810915146;0.45366034778244063;0.38443430284538227;0.319132122133903;0.4996369679844315;0.9999911876952533
37.959904;1.0761841093193254;0.41667496224057105;0.38718945819958134;0.3398483977798;0.3157920178324194;1.0840416644863498;0.999988338706418;9.999951945396008;0.4167686010386224;0.45365630308740773;0.4536604579333969;0.3844342763918379;0.3191322127998965;0.4996369774279207;0.999991040601183
37.969904;1.0761841113229655;0.41667498652092955;0.387189522542265;0.33984840441087;0.31579203549632856;1.0840417949498862;0.9999883570611062;9.999952454687424;0.4167685439598813;0.45365628048253;0.4536605670992691;0.3844342530680812;0.3191323039084626;0.49963699086598984;0.9999909019635768
37.979904;1.0761841125728389;0.4166750111219414;0.38718958820646426;0.33984840795308424;0.31579205640300295;1.0840419195671172;0.9999883749324406;9.999953017086163;0.41676848538818106;0.45365626040131046;0.45366067513612374;0.38443423296876933;0.3191323953567595;0.49963700832975655;0.999990772282956
37.989904;1.0761841131909518;0.4166750357796976;0.3871896551289006;0.339848408542589;0.31579208055863217;1.0840420377712943;0.9999883927075989;9.999953630284505;0.41676842554285853;0.4536562429429299;0.453660781923399;0.38443421615527057;0.3191324870357916;0.49963702985308844;0.9999906520549521
37.999904;1.0761841132779746;0.4166750602107347;0.3871897232653892;0.33984840636530433;0.3157921079711368;1.0840421489687915;0.9999884108241082;9.999954290718641;0.41676836456991734;0.4536562282029093;0.45366088741802635;0.38443420265341405;0.319132578815393;0.49963705544373477;0.9999905416807154
38.009904;1.0761841129191168;0.41667508417852944;0.38718979254125246;0.3398484016287618;0.3157921386426421;1.0840422525857183;0.9999884297026547;9.999954992284795;0.41676830255641495;0.45365621627905384;0.45366099168810514;0.38443419243995797;0.3191326705519024;0.49963708505684096;0.9999904414714499
38.019904;1.0761841122246258;0.41667510755172105;0.3871898628051955;0.3398483945258511;0.31579217256339964;1.084042348074325;0.999988449752144;9.999955726596179;0.4167682395303981;0.4536562072852434;0.45366109489051143;0.3844341854575933;0.3191327621059602;0.4996371185767069;0.9999903516897087
38.029904;1.0761841113936303;0.41667513031265946;0.38718993384466366;0.3398483852213015;0.31579220972030897;1.084042434881593;0.9999884713881995;9.999956485147596;0.4167681754532255;0.45365620136649926;0.4536611972335991;0.38443418166330506;0.31913285335856406;0.4996371558305804;0.9999902725565083
38.039904;1.0761841107037127;0.41667515254739457;0.38719000545364424;0.33984837385480304;0.315792250108898;1.084042512387947;0.9999884949835082;9.99995726085296;0.41676811024903604;0.4536561987007352;0.45366129894056123;0.38443418104124183;0.3191329442201486;0.49963719662844974;0.9999902042347644
38.049904;1.0761841103857597;0.4166751744242691;0.3871900774792395;0.33984836054868583;0.31579229373574197;1.0840425798727764;0.9999885208546485;9.999958047757747;0.41676804385497174;0.4536561994723721;0.4536614001926186;0.3844341835773489;0.31913303461919756;0.49963724077578187;0.9999901468245354
38.059904;1.076184110517291;0.4166751961487847;0.3871901498155866;0.33984834540664766;0.3157923406058549;1.0840426365245674;0.9999885493564958;9.99995884077123;0.4167679762526677;0.45365620384213046;0.45366150107717224;0.3844341892396963;0.31913312447238107;0.4996372880689673;0.999990100387473
38.069904;1.0761841110330181;0.4166752179305258;0.38719022238197626;0.3398483285110397;0.31579239069047615;1.084042681520389;0.9999885809232562;9.99995963606085;0.41676790748427334;0.45365621195160954;0.45366160160308383;0.3844341979714765;0.31913321365973846;0.4996373383250357;0.9999900649524552
38.079904;1.0761841118045599;0.4166752399967853;0.3871902951157264;0.33984830993261617;0.3157924438873238;1.0840427141481146;0.999988616039674;9.999960431149846;0.41676783766292264;0.45365622396285427;0.45366170175383963;0.3844342097161408;0.31913330202505075;0.49963739142042446;0.9999900404907817
38.089904;1.076184112689647;0.41667526261543836;0.38719036797126594;0.33984828974238024;0.31579250001955006;1.0840427338504472;0.9999886552656312;9.999961224670002;0.41676776696240225;0.45365624009496025;0.4536618014985044;0.3844342244691201;0.31913338939572033;0.49963744729300547;0.9999900268963284
38.099904;1.0761841135339627;0.4166752860744896;0.3871904409126593;0.3398482680232805;0.31579255888758767;1.084042740182946;0.9999886992520745;9.999962015999742;0.4167676955897683;0.45365626061877284;0.45366190078261986;0.3844342422824524;0.31913347558251004;0.4996375059110139;0.999990023974542
38.109904;1.0761841141885233;0.41667531063124935;0.38719051390331066;0.3398482448829515;0.31579262030733574;1.0840427328128575;0.9999887486873071;9.999962804764674;0.4167676237888939;0.45365628580173706;0.45366199954949676;0.3844342632184359;0.3191335603599929;0.49963756721919134;0.999990031441005
38.119904;1.0761841145464353;0.41667533648863375;0.38719058689753005;0.33984822044222746;0.3157926840908174;1.084042711566691;0.9999888042428338;9.999963590803425;0.4167675518605623;0.4536563158413019;0.4536620977742482;0.3844342873221829;0.3191336434717774;0.4996376310948537;0.9999900489367023
38.129904;1.0761841145376616;0.41667536382003306;0.3871906598265141;0.3398481947883023;0.31579275001136015;1.0840426763929127;0.9999888665088743;9.99996437476645;0.41676748012579723;0.45365635084617056;0.4536621954774623;0.38443431462182115;0.3191337246461765;0.49963769735999974;0.9999900760726117
38.139904;1.0761841140676953;0.41667539279565896;0.38719073257972275;0.33984816793559497;0.3157928178111157;1.0840426272406853;0.9999889358863945;9.999965158538348;0.41676740886122815;0.4536563908777542;0.4536622927137311;0.3844343451244041;0.3191338036006712;0.4996377658272462;0.9999901124727285
38.149904;1.0761841129881669;0.4166754235741517;0.3871908050153407;0.33984813984424983;0.3157928872518872;1.08404256402113;0.9999890125306158;9.99996594500936;0.416767338279804;0.4536564360209962;0.45366238954156457;0.3844343788105663;0.3191338800690224;0.49963783634098025;0.9999901577808151
38.159904;1.076184111155144;0.41667545626954067;0.38719087701274707;0.3398481104769505;0.3157929581482675;1.0840424867104013;0.9999890964101286;9.999966737439971;0.4167672685502026;0.4536564864421713;0.45366248598353665;0.3844344156456423;0.31913395384504806;0.49963790880613623;0.9999902116781454
38.169904;1.07618410847653;0.4166754909136699;0.3871909485004667;0.33984807983372306;0.31579303033789125;1.0840423954731215;0.9999891874147515;9.99996753888497;0.41676719980958915;0.4536565423811459;0.45366258200309045;0.38443445558498307;0.3191340247972652;0.4996379831653652;0.999990273931664
38.179904;1.0761841048891707;0.4166755274422432;0.3871910194215549;0.3398480479471049;0.31579310363101254;1.0840422906854557;0.9999892854555192;9.999968351824151;0.4167671321566307;0.4536566040818245;0.4536626775240541;0.3844344985619258;0.3191340928543283;0.4996380593275744;0.9999903443980223
38.189904;1.0761841003307617;0.4166755657169682;0.38719108971014327;0.3398480148605949;0.3157931777986474;1.08404217287913;0.9999893905206538;9.999969177922718;0.41676706566458815;0.45365667172542523;0.45366277250187975;0.3844345444925566;0.31913415798919587;0.49963813713862343;0.9999904229432797
38.199904;1.0761840947272407;0.41667560556563793;0.3871911593199989;0.33984798061415006;0.3157932525855787;1.084042042723896;0.999989502602082;9.999970017959624;0.416767000408907;0.45365674540436474;0.45366286699362557;0.38443459328077056;0.3191342202183556;0.4996382164116286;0.9999905093480128
38.209904;1.0761840879808369;0.41667564681390895;0.38719122824602703;0.3398479452513477;0.3157933277152028;1.0840419010604743;0.9999896215423164;9.999970871911813;0.41676693646798013;0.45365682513556577;0.45366296114396454;0.3844346447894188;0.3191342796025972;0.49963829695855183;0.9999906032618129
38.219904;1.0761840799548323;0.41667568928852805;0.3871912965075775;0.3398479088371522;0.3157934028893781;1.0840417488534506;0.999989747006042;9.999971739275027;0.4167668739378098;0.45365691089419286;0.45366305511989735;0.38443469882071474;0.31913433622506937;0.49963837862547955;0.9999907041821628
38.229904;1.0761840704724015;0.4166757327974652;0.3871913641286925;0.3398478714552284;0.31579347780065464;1.084041587015638;0.9999898785936698;9.999972619444838;0.4167668129646179;0.45365700263580055;0.4536631490889084;0.3844347551557036;0.3191343901647254;0.4996384613229379;0.9999908114447444
38.239904;1.0761840593990666;0.41667577713507525;0.38719143112946547;0.33984783318895195;0.3157935521570689;1.0840414162576695;0.9999900159149904;9.999973511647486;0.41676675372480354;0.4536571002912012;0.45366324323546686;0.384434813615932;0.3191344414872773;0.4996385449850602;0.9999909242655957
38.249904;1.0761840467891501;0.41667582214093685;0.387191497514529;0.33984779412253274;0.3157936256935575;1.0840412371541377;0.9999901585645974;9.99997441496398;0.41676669636731;0.45365720375716745;0.4536633377438715;0.3844348740730107;0.31913449023898505;0.49963862948162496;0.9999910418516512
38.259904;1.0761840329295016;0.41667586775618504;0.38719156326713916;0.3398477543599876;0.3157936981647455;1.084041050374603;0.9999903060970883;9.999975328986393;0.4167666409777514;0.4536573129052196;0.4536634327476084;0.3844349364231661;0.3191345364382299;0.49963871458983006;0.9999911635264802
38.269904;1.0761840181976456;0.41667591402443527;0.38719162835001525;0.33984771401628744;0.31579376934457926;1.084040856821367;0.9999904580372244;9.99997625412266;0.4167665875882555;0.4536574275968982;0.4536635283157834;0.38443500058498004;0.31913458007367246;0.4996388000354846;0.9999912887692612
38.279904;1.0761840028665277;0.4166759610609375;0.3871916926979221;0.33984767317724174;0.3157938390325138;1.0840406575515658;0.9999906138439263;9.99997719126054;0.4167665362334433;0.4536575476820428;0.4536636244873417;0.38443506649636355;0.31913462111682916;0.49963888551886054;0.9999914171451908
38.289904;1.0761839870246104;0.4166760090171445;0.38719175621021074;0.339847631889617;0.3157939070572195;1.084040453615344;0.9999907728254802;9.999978141286993;0.41676648698638447;0.45365767297466675;0.4536637212941026;0.3844351340798113;0.31913465954632664;0.49963897071629243;0.9999915482467217
38.299904;1.0761839706324468;0.4166760580457166;0.38719181875480446;0.3398475901882094;0.31579397329334274;1.084040245993754;0.9999909341519041;9.999979104153685;0.41676643993495377;0.45365780323387633;0.4536638187618481;0.3844352032116151;0.3191346953580862;0.4996390553152486;0.9999916817381072
38.309904;1.0761839536092226;0.4166761082839191;0.3871918801728293;0.3398475481038668;0.3157940376751183;1.0840400356258861;0.9999910969511712;9.999980078031745;0.41676639516613956;0.45365793815898203;0.4536639169197985;0.3844352737261098;0.3191347285573804;0.49963913906038027;0.9999918174402721
38.319904;1.0761839358584238;0.41667615984165596;0.3871919402739126;0.3398475056529689;0.31579410017847953;1.084039823402058;0.9999912603500501;9.999981059588237;0.4167663527775689;0.45365807738434305;0.4536640157953956;0.38443534543231306;0.3191347591469551;0.4996392217548687;0.9999919553464098
38.329904;1.0761839172577403;0.4166762127590345;0.3871919988379695;0.3398474628361684;0.3157941607988672;1.084039610125003;0.9999914235352926;9.999982044956056;0.4167663128683768;0.4536582205003758;0.45366411538364526;0.38443541813113574;0.3191347871106718;0.499639303249505;0.9999920955675635
38.339904;1.0761838976767077;0.41667626698814675;0.38719205563943937;0.33984741964545967;0.3157942195399117;1.0840393964781871;0.999991585882231;9.999983030687204;0.41676627551205914;0.4536583670979036;0.4536642156488915;0.38443549165227947;0.31913481241720687;0.49963938346351194;0.9999922383056626
38.349904;1.076183877003081;0.41667632246022324;0.3871921104784808;0.33984737607607624;0.3157942764075094;1.0840391829866414;0.9999917470307875;9.999984014208511;0.41676624074728386;0.4536585167809975;0.45366431657048845;0.38443556589024763;0.31913483505980494;0.4996394623895227;0.9999923838425719
38.359904;1.0761838551391436;0.4166763791497432;0.387192163193567;0.33984733214729296;0.31579433142731034;1.0840389700090771;0.9999919068808725;9.999984993602467;0.4167662085939549;0.45365866915063174;0.453664418164548;0.3844356408061092;0.319134855091446;0.4996395400443223;0.999992532417886
38.369904;1.0761838320027464;0.4166764370421972;0.38719221365976525;0.3398472879328836;0.31579438465674203;1.084038757795486;0.9999920655471695;9.999985967566472;0.41676617906664637;0.45365882378334865;0.4536645204609536;0.38443571640241764;0.31913487263689755;0.4996396164327925;0.9999926840766339
38.379904;1.0761838075454182;0.4166764960769489;0.387192261806573;0.3398472435717849;0.3157944361570601;1.084038546537627;0.9999922232856059;9.999986935759948;0.4167661521649658;0.4536589802198268;0.45366462347768877;0.3844357926882144;0.3191348878912164;0.49963969157746374;0.999992838676104
38.389904;1.0761837817330913;0.41667655615463844;0.38719230764847196;0.3398471992342926;0.3157944859738979;1.0840383363609412;0.9999923803723042;9.999987898611202;0.41676612785209943;0.45365913799939633;0.4536647271863726;0.38443586964975063;0.31913490110024656;0.4996397655676358;0.9999929959754079
38.399904;1.0761837545077242;0.41667661717115917;0.38719235127073026;0.33984715508048313;0.31579453415945447;1.0840381273315902;0.9999925369611002;9.999988856534191;0.4167661060521573;0.4536592967114968;0.45366483146042946;0.384435947241288;0.3191349125371505;0.49963983857467503;0.9999931556567601
38.409904;1.0761837258150455;0.4166766790391348;0.3871923927680401;0.3398471112443561;0.31579458079322975;1.084037919506008;0.9999926930421;9.999989809407564;0.41676608667740056;0.45365945599479535;0.45366493606652325;0.3844360253935167;0.3191349224857535;0.49963991083146514;0.9999933172956949
38.419904;1.0761836956990922;0.4166767417176708;0.38719243220509075;0.3398470678262758;0.31579462597417174;1.0840377129115495;0.9999928485153369;9.99999075659241;0.41676606964830665;0.45365961550427836;0.4536650407187456;0.38443610403607276;0.3191349312197242;0.49963998260056136;0.9999934803326402
38.429904;1.0761836643533655;0.41667680522733413;0.3871924696325761;0.33984702489711865;0.31579466981042636;1.084037507450424;0.9999930032181856;9.999991697336856;0.4167660548842517;0.4536597749083;0.45366514512194633;0.3844361831256853;0.3191349389796123;0.4996400541591877;0.9999936441062501
38.439904;1.0761836320392364;0.4166768696220579;0.3871925051148042;0.3398469825383543;0.31579471241906276;1.084037302864355;0.9999931568804502;9.999992631514672;0.4167660423058954;0.4536599339013094;0.4536652489529106;0.3844362626481387;0.3191349459558389;0.49964012581614325;0.9999938079866334
38.449904;1.0761835989545052;0.4166769349468492;0.3871925387135013;0.339846940881605;0.3157947539125115;1.084037098769644;0.9999933091592702;9.999993560179245;0.4167660318779977;0.4536600921892813;0.45366535182666134;0.3844363425807434;0.3191349522755638;0.49964019791639636;0.9999939714900374
38.459904;1.0761835651963654;0.4166770012189069;0.38719257043656236;0.3398469001004035;0.31579479437168684;1.0840368947018442;0.9999934597745875;9.999994485643091;0.4167660236499839;0.453660249476634;0.4536654533232337;0.38443642284529705;0.31913495798889663;0.49964027077658524;0.9999941342417296
38.469904;1.076183530790599;0.4166770684422079;0.3871926002155158;0.33984686038477907;0.31579483383014606;1.084036690178726;0.9999936086077306;9.999995411389705;0.4167660177582269;0.4536604054906431;0.45366555305544914;0.3844365032949937;0.31913496306417544;0.49964034460913176;0.999994295865596
38.479904;1.076183495682943;0.4166771366251725;0.38719262793118325;0.33984682193396576;0.31579487227733544;1.0840364847284785;0.9999937556304507;9.99999634153628;0.4167660144099313;0.4536605600065943;0.45366565069407455;0.38443658375839646;0.31913496741729774;0.49964041952023075;0.9999944559658618
38.489904;1.0761834597239854;0.41667720577684086;0.38719265343680603;0.33984678494648973;0.3157949096744628;1.084036277876753;0.9999939007041254;9.999997279772447;0.4167660138361915;0.4536607128390626;0.45366574594892395;0.3844366640975796;0.3191349709619735;0.4996404955524792;0.9999946141933649
38.499904;1.0761834227216833;0.4166772758990191;0.38719267655284645;0.3398467495897784;0.3157949459598536;1.0840360691817237;0.9999940434722486;9.999998228729561;0.41676601619879455;0.45366086383133736;0.45366583856225573;0.3844367442199954;0.319134973633882;0.49964057272507445;0.9999947702635796
38.509904;1.076183384513146;0.4166773469816588;0.3871926970602784;0.3398467159610083;0.31579498103491727;1.0840358582834704;0.9999941834467623;9.999999190121319;0.41676602154740344;0.4536610128606388;0.45366592832050157;0.38443682405669344;0.31913497538679425;0.49964065106824257;0.9999949239045869
38.519904;1.076183344943499;0.41667741899154015;0.3871927147145495;0.3398466840682506;0.3157950147595048;1.0840356449054345;0.9999943201686645;10.000000165057985;0.4167660298748589;0.45366115982731925;0.45366601504917003;0.3844369035379304;0.3191349761778182;0.49964073063065606;0.9999950748503579
38.529904;1.0761833037496444;0.41667749186944336;0.38719272928282183;0.33984665385598195;0.3157950469798542;1.0840354288237717;0.9999944532524757;10.000001154464925;0.4167660411576184;0.45366130463883647;0.4536660985711452;0.38443698256907044;0.3191349759460973;0.49964081145927297;0.9999952229267491
38.539904;1.0761832604987103;0.41667756555297886;0.38719274057899056;0.33984662525823695;0.3157950775710977;1.0840352098209678;0.999994582266533;10.000002159642355;0.41676605533645866;0.4536614472135401;0.4536661786640218;0.3844370610213233;0.31913497460485113;0.4996408935992407;0.999995368122095
38.549904;1.0761832146547956;0.4166776400031893;0.38719274846058394;0.3398465982286245;0.3157951064486824;1.0840349876545428;0.9999947066555959;10.000003182231328;0.4167660723013916;0.4536615874766319;0.45366625506722513;0.38443713873494234;0.3191349720446462;0.4996409771268831;0.9999955105217264
38.559904;1.0761831656775025;0.4166777152060147;0.3871927528073195;0.3398465727166651;0.3157951335494915;1.0840347620532966;0.9999948257895677;10.00000422331212;0.41676609188599484;0.45366172533974986;0.4536663275342494;0.38443721550330034;0.31913496813804043;0.4996410621624093;0.9999956501350702
38.569904;1.0761831130957331;0.41667779115270176;0.3871927535238235;0.33984654862099245;0.3157951588201545;1.0840345327310843;0.9999949390057442;10.000005282764107;0.41676611385820683;0.4536618606761904;0.4536663958960983;0.3844372910573226;0.3191349627583168;0.49964114883997973;0.9999957867814036
38.579904;1.0761830565509978;0.41667786782734606;0.3871927505533698;0.3398465257825516;0.3157951822161433;1.084034299446333;0.9999950456326493;10.000006359663445;0.4167661379358983;0.4536619932988943;0.4536664600872664;0.38443736508897414;0.3191349557909145;0.49964123727317444;0.9999959200975852
38.589904;1.076182995808077;0.4166779452168936;0.38719274387484337;0.3398465040305356;0.3157952037164996;1.0840340621141884;0.9999951450357709;10.000007452717961;0.41676616381422865;0.453662122984413;0.4536665201017434;0.3844374372875864;0.31913494712385976;0.4996413275372739;0.9999960495863164
38.599904;1.0761829307907198;0.41667802332347303;0.3871927334975327;0.3398464832301801;0.3157952233516027;1.0840338208697247;0.9999952366592797;10.00000856001403;0.41676619116965996;0.45366224953902834;0.4536665759654743;0.38443750736143273;0.31913493664676373;0.49964141967896464;0.9999961747025033
38.609904;1.0761828616350753;0.4166781021662607;0.3871927194615125;0.33984646329614127;0.31579524120796054;1.0840335760122999;0.9999953200315841;10.000009678717326;0.4167662196618106;0.4536623728281753;0.4536666277918825;0.3844375750477737;0.3191349242595132;0.4996415137369847;0.9999962949724681
38.619904;1.0761827886637292;0.41667818177592814;0.3871927018291855;0.33984644417151516;0.315795257406237;1.0840333279228203;0.9999953947239428;10.000010805117201;0.416766248954493;0.45366249275822135;0.45366667579968095;0.38443764010730375;0.31913490988289234;0.4996416097251726;0.9999964100186511
38.629904;1.0761827122648178;0.4166782621821183;0.3871926806845609;0.3398464257973097;0.31579527206894614;1.0840330769909816;0.9999954603056996;10.000011934965713;0.41676627875748606;0.4536626092708849;0.4536667202275185;0.38443770231272567;0.3191348934721452;0.4996417075962838;0.9999965194629458
38.639904;1.0761826327666284;0.4166783434104775;0.38719265615737947;0.3398464081111112;0.31579528529263456;1.0840328235478605;0.9999955163488682;10.000013064292792;0.4167663088818854;0.4536627223539407;0.4536667612805912;0.38443776145105607;0.31913487500809035;0.4996418072346181;0.999996622855567
38.649904;1.0761825503729001;0.4166784254964668;0.38719262844794405;0.3398463910669118;0.31579529715347493;1.0840325679037723;0.9999955624877873;10.000014190310507;0.41676633925423057;0.45366283202692653;0.453666799174082;0.3844378173337484;0.3191348544735395;0.4996419084534078;0.9999967196935445
38.659904;1.0761824651569236;0.41667850850694077;0.3871925978308018;0.3398463746373079;0.3157953077280337;1.0840323104587697;0.9999955985032458;10.000015311048353;0.4167663698673824;0.4536629383293338;0.4536668341647524;0.38443786979934524;0.31913483186318303;0.499642010982356;0.9999968094417312
38.669904;1.0761823770662542;0.4166785925471193;0.3871925646338563;0.33984635880670605;0.31579531708608327;1.0840320517339543;0.9999956243804187;10.000016423742943;0.4167664007160432;0.45366304135372054;0.45366686651814975;0.3844379187198793;0.3191348072209931;0.49964211449739293;0.999996891539432
38.679904;1.07618228588812;0.4166786777228084;0.3871925292000143;0.3398463435800479;0.31579532527597953;1.0840317923258167;0.9999956402906202;10.000017524024452;0.4167664317578207;0.4536631412750168;0.45366689647686503;0.38443796402433544;0.319134780657558;0.4996422186741042;0.9999969654521758
38.689904;1.076182191255733;0.41667876409040594;0.387192491869732;0.3398463289915253;0.3157953323406822;1.084031532848963;0.9999956465286857;10.000018606719959;0.41676646293320374;0.45366323832256134;0.45366692425477073;0.3844380057158581;0.31913475232299116;0.4996423232002568;0.9999970307745244
38.699904;1.0761820927755845;0.41667885165764884;0.38719245299063504;0.33984631509765123;0.3157953383425669;1.0840312738269933;0.9999956434977118;10.00001966714145;0.41676649423743867;0.4536633327171509;0.4536669500339943;0.38443804385706687;0.31913472235653967;0.4996424277725728;0.9999970873061284
38.709904;1.076181990153276;0.41667894041082815;0.38719241289727846;0.3398463019670445;0.3157953433557557;1.0840310155734083;0.9999956317467851;10.00002070188022;0.41676652576348866;0.4536634246400042;0.4536669739632011;0.3844380785360178;0.319134690863788;0.49964253210063836;0.9999971350048841
38.719904;1.0761818831961532;0.4166790303078287;0.38719237185582545;0.33984628968235087;0.31579534744365884;1.0840307582564281;0.9999956120056056;10.000021709069692;0.4167665576709219;0.4536635142609791;0.45366699614916356;0.3844381098431151;0.3191346579316823;0.49964263590613084;0.999997173910996
38.729904;1.0761817717542081;0.4166791212606414;0.3871923300337937;0.339846278346609;0.3157953506571441;1.0840305021219685;0.9999955851879749;10.00002268837791;0.41676659012954975;0.4536636017737766;0.4536670166295181;0.3844381378727288;0.31913462364511663;0.4996427389200355;0.9999972041838191
38.739904;1.0761816556799069;0.41667921314674605;0.38719228751835033;0.3398462680726572;0.31579535302896794;1.0840302475801893;0.9999955523778862;10.000023640871543;0.416766623296785;0.45366368739884066;0.453667035343526;0.3844381627433753;0.3191345880846818;0.4996428408742709;0.999997226148278
38.749904;1.0761815347920916;0.41667930582120966;0.3871922443432222;0.3398462589723237;0.3157953545438804;1.084029995063707;0.9999955147990841;10.000024568601601;0.4167666573301764;0.4536637713565373;0.45366705211875236;0.3844381846183836;0.3191345513240176;0.4996429415088469;0.9999972402259297
38.759904;1.0761814088567043;0.4166793991129311;0.3871922004890168;0.33984625116593936;0.315795355131328;1.0840297448670662;0.999995473718793;10.000025473557827;0.4167666923932269;0.4536638538377959;0.4536670666841705;0.384438203709614;0.3191345134425696;0.49964304059557507;0.9999972468261625
38.769904;1.0761812776407562;0.41667949283501743;0.38719215588470407;0.3398462447850147;0.3157953547041249;1.0840294971270337;0.9999954303099612;10.000026356685938;0.41676672862473724;0.4536639350095505;0.453667078732153;0.38443822026363955;0.3191344745344662;0.49964313794815807;0.9999972463374942
38.779904;1.0761811409948838;0.4166795868216292;0.387192110445242;0.33984623995678115;0.3157953531962774;1.0840292519128933;0.9999953855741263;10.000027218183742;0.41676676609070035;0.45366401502980125;0.45366708799431943;0.3844382345296839;0.3191344347057636;0.49964323342582384;0.9999972392247094
38.789904;1.0761809988554811;0.41667968095835717;0.38719206412645074;0.3398462367912162;0.315795350574911;1.0840290093108793;0.9999953403380295;10.000028058719696;0.41676680476899725;0.45366409403279;0.4536670942515544;0.3844382467240083;0.31913439407507077;0.4996433269302471;0.9999972261109106
38.799904;1.07618085121356;0.41667977516210464;0.38719201695441097;0.33984623537985564;0.3157953468479127;1.0840287694811408;0.9999952952436373;10.000028879988111;0.4167668445783548;0.45366417211172927;0.45366709730957505;0.38443825703459905;0.3191343527785228;0.4996434183973551;0.9999972077914767
38.809904;1.0761806981734614;0.41667986934067036;0.3871919690076624;0.3398462357995156;0.31579534207236243;1.0840285327249781;0.9999952507327471;10.000029684185458;0.41676688539802875;0.45366424933293453;0.4536670970113122;0.3844382656536337;0.3191343109635711;0.4996435078046388;0.9999971851660291
38.819904;1.0761805400211948;0.4166799634088838;0.3871919203802684;0.3398462380952698;0.3157953363435152;1.084028299482351;0.9999952071197741;10.00003047345749;0.41676692704732443;0.45366432575481;0.45366709325176796;0.3844382727833774;0.31913426876197326;0.4996435951749029;0.9999971590875342
38.829904;1.0761803771859615;0.41668005732977303;0.3871918711651118;0.33984624224767734;0.31579532975680324;1.0840280702637153;0.9999951646975752;10.000031249575825;0.4167669692531764;0.4536644014128088;0.45366708596840316;0.3844382786227074;0.3191342262658313;0.49964368056230973;0.9999971302451092
38.839904;1.0761802101777551;0.4166801511111887;0.38719182145191916;0.33984624818299825;0.31579532236457136;1.0840278456454775;0.9999951237344462;10.000032013654454;0.41676701165660585;0.45366447627996664;0.45366707513050897;0.3844382833603556;0.31913418353468814;0.4996437640456421;0.9999970991341749
38.849904;1.0761800395701093;0.4166802447904053;0.3871917713284363;0.33984625582166106;0.31579531415874784;1.0840276262831026;0.9999950844418759;10.000032766443589;0.4167670538917963;0.45366455024039776;0.45366706071112933;0.3844382871704819;0.3191341406208196;0.4996438457451665;0.9999970660552667
38.859904;1.0761798659292607;0.4166803384362344;0.3871917208826653;0.3398462650827822;0.31579530508797404;1.0840274128381457;0.9999950470408194;10.000033509374965;0.41676709567215103;0.45366462310168293;0.45366704264596747;0.38443829020954834;0.31913409757800576;0.4996439258449869;0.9999970311256546
38.869904;1.0761796896551517;0.4166804321356925;0.3871916701947133;0.33984627585194777;0.3157952950878931;1.0840272058909743;0.9999950118430992;10.000034245326926;0.41676713679328653;0.45366469463094494;0.45366702083115523;0.384438292616969;0.31913405444838744;0.4996440045710911;0.9999969942904475
38.879904;1.076179510886416;0.41668052594880084;0.38719161932332813;0.33984628799192024;0.31579528409630864;1.0840270058916328;0.9999949792832972;10.000034978112163;0.41676717709196676;0.45366476459753424;0.453666995150198;0.38443829452848954;0.319134011261266;0.4996440821249021;0.9999969553458767
38.889904;1.0761793295804536;0.4166806198564836;0.3871915682912222;0.339846301377225;0.3157952720527512;1.0840268130855102;0.9999949499147709;10.000035711295238;0.41676721643940173;0.45366483282808145;0.45366696547888613;0.3844382961035908;0.31913396804742317;0.49964415865352796;0.9999969140124771
38.899904;1.0761791456846188;0.41668071374399634;0.38719151706135824;0.33984631589606185;0.3157952589029999;1.084026627480014;0.9999949243311382;10.000036446994171;0.4167672547707423;0.4536648992461472;0.45366693167227795;0.38443829754407355;0.319133924843422;0.4996442342680213;0.9999968700187554
38.909904;1.0761789592451296;0.41668080743188834;0.38719146552927836;0.3398463314407362;0.3157952446071121;1.0840264489549576;0.9999949030841421;10.000037184924413;0.41676729211557223;0.45366496387896327;0.4536668935788353;0.38443829909114446;0.3191338816928591;0.49964430903318674;0.9999968231581746
38.919904;1.076178770423527;0.41668090071930813;0.3871914135607843;0.33984634791603435;0.3157952291399385;1.0840262774075982;0.9999948866760539;10.000037922603722;0.4167673286010563;0.45366502683618776;0.45366685108029564;0.38443830099788506;0.3191338386503132;0.49964438295448005;0.9999967733210914
38.929904;1.07617857947477;0.4166809934123436;0.38719136104867846;0.33984636525262046;0.3157952124851712;1.0840261128083928;0.9999948755602134;10.000038656517559;0.41676736443131274;0.45366508825497276;0.4536668040985504;0.38443830348772645;0.3191337957847539;0.49964445603873303;0.9999967204917991
38.939904;1.0761783867127945;0.41668108534578613;0.38719130793751744;0.3398463834057277;0.31579519462722755;1.0840259552079603;0.9999948701603605;10.000039382986444;0.41676739985641487;0.4536651482741244;0.4536667525580861;0.38443830672900325;0.3191337531744922;0.49964452836244266;0.9999966647392222
38.949904;1.0761781924906952;0.41668117640278174;0.3871912542059173;0.33984640234277236;0.3157951755513921;1.0840258047603089;0.9999948709485964;10.000040098698692;0.41676743512568093;0.4536652070816263;0.45366669634906004;0.38443831083645147;0.31913371086929637;0.4996446000583011;0.9999966062297608
38.959904;1.076177997187036;0.4166812665122157;0.3871911998337556;0.33984642203643006;0.31579515525211527;1.0840256617242898;0.9999948785147034;10.000040801212368;0.41676747045884394;0.4536652649477833;0.45366663532601664;0.3844383158806094;0.3191336688537957;0.49964467126936496;0.9999965452277679
38.969904;1.0761778011498966;0.4166813556232315;0.38719114477863076;0.339846442460874;0.31579513374059476;1.0840255264271603;0.9999948935607722;10.00004148853204;0.416767506067967;0.4536653221814839;0.45366656935648764;0.38443832189511856;0.31913362706385584;0.49964474213215837;0.9999964820552286
38.979904;1.0761776046103033;0.41668144367566684;0.38719108898905596;0.3398464635808705;0.3157951110618981;1.0840253992501785;0.9999949167934752;10.000042158022922;0.416767542184942;0.45366537906868526;0.4536664983835086;0.3844383288961676;0.3191335854178828;0.4996448127656125;0.9999964170279515
38.989904;1.0761774076334047;0.4166815305659849;0.38719103245560915;0.3398464853507918;0.31579508732421435;1.0840252805740263;0.9999949487569261;10.000042806617856;0.41676757905847583;0.45366543586918556;0.4536664224369731;0.38443833688980056;0.31913354383084164;0.49964488325964146;0.9999963503789288
38.999904;1.076177210172836;0.41668161612998145;0.387190975232725;0.3398465077334243;0.31579506271311353;1.0840251706691046;0.999994989733184;10.000043431789475;0.4167676169306955;0.45366549285796076;0.4536663415902854;0.38443934583907385;0.31913350224035203;0.49964572312596134;0.999996282187934
39.009904;1.076177012223611;0.4166817001788985;0.3871909173917282;0.3398465307040923;0.3157950374685603;1.08402506968532;0.9999950397479115;10.000044031226357;0.4167676560226128;0.45366555035278655;0.4536662559328661;0.38443935565812004;0.3191334606342947;0.4996457935701375;0.9999962124103373
39.019904;1.0761768139286754;0.4166829772959913;0.3871919691331729;0.339846603551631;0.3157950576657657;1.084024977704696;0.9999950985911699;10.000044602195949;0.41676769655705287;0.45366560871307876;0.4536661656002858;0.38443936627412034;0.3191334190478771;0.4996458641077631;0.999996141026134
39.029904;1.0761766155277332;0.41668305791778976;0.38719191012539866;0.3398466275729588;0.31579503184874397;1.084024894740754;0.9999951658212839;10.000045142027279;0.41676773879023776;0.4536656682977097;0.4536660707919063;0.38443937768500874;0.31913337754857024;0.4996459347924268;0.9999960681563033
39.039904;1.0761764172616541;0.41668313670620094;0.38719185051485944;0.3398466520225704;0.3157950060288819;1.0840248207363903;0.999995240775772;10.000045648700375;0.41676778300695305;0.45366572939873895;0.45366597171911427;0.38443938997253035;0.31913333622574847;0.49964600561649863;0.9999959940589915
39.049904;1.0761762193667372;0.41668321358792926;0.3871917902545182;0.339846676826379;0.31579498038681675;1.0840247555574407;0.9999953225964741;10.000046120795224;0.4167678294809666;0.45366579220736697;0.45366586855305996;0.38443940327127035;0.31913329517174166;0.49964607647630455;0.9999959190552263
39.059904;1.0761760221307743;0.4166832885069678;0.3871917292552379;0.3398467019061692;0.3157949551110279;1.0840246989311553;0.9999954102853299;10.00004655701204;0.416767878441471;0.4536658568175476;0.45366576142880727;0.38443941769095047;0.3191332544586008;0.4996461471550007;0.999995843405375
39.069904;1.0761758259476306;0.41668336143729756;0.3871916673805847;0.3398467271818833;0.3157949303770945;1.084024650410001;0.9999955027769157;10.000046955766237;0.4167679300727384;0.45366592325335625;0.4536656504752223;0.3844394332595114;0.3191332141282854;0.4996462173494462;0.9999957672009556
39.079904;1.0761756313597102;0.4166834323712453;0.3871916044431716;0.33984675256643043;0.31579490634118146;1.0840246094650001;0.9999955989959315;10.000047315255578;0.41676798452445507;0.45366599149225884;0.45366553582673824;0.38443944993321294;0.31913317419359233;0.4996462867466822;0.9999956903818599
39.089904;1.0761754390592393;0.4166835013026841;0.3871915402267158;0.33984677795821333;0.3157948831601662;1.0840245756240339;0.999995697915659;10.000047633424586;0.4167680419224433;0.4536660614403843;0.45366541761140966;0.3844394676260231;0.3191331346344865;0.49964635510928745;0.9999956128424137
39.099904;1.076175249801269;0.4166835682158642;0.38719147453194347;0.3398468032476733;0.31579486100973725;1.084024548505771;0.9999957986298169;10.000047907829494;0.4167681023883609;0.45366613288973395;0.4536652959485193;0.38443948622077906;0.31913309538661583;0.4996464223161;0.9999955345074453
39.109904;1.0761750642540573;0.41668363308098205;0.3871914072007887;0.3398468283348315;0.31579484008610476;1.0840245277825478;0.9999959003976988;10.000048136154831;0.4167681660444296;0.4536662055284117;0.45366517096127496;0.3844395055578901;0.3191330563359623;0.49964648832231784;0.999995455335902
39.119904;1.0761748829049003;0.4166836958403305;0.3871913381130462;0.33984685313913876;0.31579482058890324;1.0840245131284247;0.9999960026392497;10.000048316923587;0.41676823298654075;0.453666279000431;0.45366504278745373;0.38443952542248705;0.3191330173474865;0.4996465530862322;0.9999953752995665
39.129904;1.0761747060923201;0.4166837564061412;0.38719126718964364;0.3398468775906613;0.3157948026933377;1.0840245041802996;0.999996104883153;10.000048449822389;0.4167683032449405;0.4536663529503459;0.4536649116000859;0.38443954557255705;0.3191329783277111;0.4996466165620814;0.9999952943963091
39.139904;1.0761745341004043;0.41668381470274135;0.3871911944051012;0.33984690161437;0.31579478653406;1.0840245005976727;0.999996206680969;10.000048535990077;0.41676837675603906;0.45366642703587307;0.4536647776255648;0.3844395657978322;0.31913293925729497;0.4996466787265369;0.9999952126643185
39.149904;1.076174367249725;0.4166838706924823;0.38719111978911674;0.3398469251319105;0.3157947721961698;1.0840245021461308;0.999996307585803;10.000048578266515;0.41676845336001406;0.4536665009428548;0.45366464112242955;0.38443958593173566;0.31913290016394;0.4996467395646305;0.9999951301390831
39.159904;1.0761742059477803;0.41668392433978524;0.3871910434230401;0.3398469480983617;0.3157947596966605;1.0840245086866669;0.9999964072524685;10.000048580930555;0.4167685328139498;0.45366657440367064;0.4536645023548201;0.3844396057883492;0.31913286108449285;0.49964679907139287;0.9999950468130733
39.169904;1.0761740506781945;0.4166839755785475;0.3871909654403627;0.3398469705467468;0.31579474897652354;1.0840245201422218;0.999996505511337;10.000048548818139;0.41676861479779365;0.45366664719142946;0.4536643616090702;0.3844396251099633;0.31913282204291527;0.4996468572716843;0.9999949626581602
39.179904;1.0761739019650796;0.4166840243203325;0.3871908860117734;0.3398469925949665;0.31579473992506196;1.0840245364900938;0.9999966023302032;10.00004848669634;0.41676869892978263;0.45366671910478695;0.4536642192139501;0.3844396436000333;0.3191327830392028;0.4996469141795244;0.9999948776493739
39.189904;1.076173760310833;0.4166840704685186;0.3871908053149428;0.3398470144131224;0.31579473241960754;1.0840245577927876;0.9999966977550824;10.000048399592838;0.41676878481654833;0.45366678997311716;0.4536640755383575;0.38443966099141924;0.3191327440574534;0.4996469697565073;0.9999947917580576
39.199904;1.0761736261174615;0.416684113937131;0.3871907235286885;0.3398470361667038;0.31579472634805456;1.0840245842688647;0.9999967918634827;10.000048293224477;0.4167688721082185;0.4536668596649748;0.45366393100093366;0.3844396770719442;0.3191327050950617;0.49964702395330546;0.999994704930989
39.209904;1.0761734996923702;0.41668415467666753;0.3871906408491388;0.3398470579690579;0.3157947216009862;1.0840246162832436;0.9999968847586631;10.000048173944771;0.4167689605230128;0.4536669280876058;0.45366378608641444;0.38443969166894404;0.31913266619949415;0.4996470767523856;0.9999946170740994
39.219904;1.0761733813359535;0.41668419267506074;0.3871905574789561;0.33984707988298246;0.315794718057839;1.0840246542427245;0.9999969766307969;10.00004804849291;0.4167690498464843;0.4536669951872475;0.45366364133238013;0.384439704615146;0.31913262749148247;0.499647128146811;0.9999945280817103
39.229904;1.0761732713581476;0.4166842279395334;0.3871904735896371;0.3398471019534894;0.31579471559210204;1.0840246985268023;0.9999970678115705;10.000047923551552;0.4167691399214819;0.453667060942812;0.45366349727769184;0.38443971571068297;0.31913258914495884;0.49964717813290715;0.9999944378332328
39.239904;1.076173169993527;0.41668426047921286;0.38719038930147;0.3398471242307507;0.3157947140789162;1.0840247495085922;0.9999971587677667;10.00004780547511;0.4167692306360799;0.45366712535356196;0.4536633544151892;0.3844397247017142;0.31913255132132573;0.4996472267351342;0.9999943460937224
39.249904;1.0761730773560911;0.41668429028979265;0.3871903047027308;0.33984714677009203;0.3157947133962377;1.084024807628791;0.9999972500353496;10.000047700682325;0.4167693218985712;0.45366718843404846;0.4536632131859507;0.3844397312760943;0.3191325141163115;0.4996472739803075;0.9999942524817059
39.259904;1.0761729934821875;0.41668431734757777;0.38719021988277297;0.3398471696131192;0.3157947134406194;1.0840248734088176;0.9999973421347526;10.000047616322899;0.41676941360686104;0.45366725021307963;0.4536630739781332;0.3844397350762363;0.3191324775699877;0.4996473198285797;0.9999941565875041
39.269904;1.076172918403175;0.41668434160032586;0.3871901349335466;0.3398471927683637;0.3157947141357411;1.084024947341835;0.9999974355311732;10.000047560131733;0.4167695056465491;0.4536673107166959;0.4536629371065992;0.38443973573240814;0.3191324417115353;0.49964736414998645;0.9999940581061576
39.279904;1.0761728522128378;0.41668436294602496;0.38719004992607037;0.3398472162101434;0.3157947154053995;1.0840250297682834;0.9999975306518687;10.000047539045424;0.41676959790583795;0.45366736993378104;0.453662802788135;0.3844397328962817;0.3191324065848549;0.4996474067685733;0.99999395690369
39.289904;1.0761727950931685;0.4166843812320007;0.38718996490894203;0.33984723989217097;0.31579471715264235;1.084025120862025;0.9999976278896204;10.000047557837329;0.4167696902749028;0.45366742779623465;0.453662671127147;0.3844397262541627;0.3191323722375361;0.49964744752539836;0.9999938530223881
39.299904;1.0761727473058778;0.4166843962920232;0.38718987994145454;0.33984726376698415;0.3157947192746381;1.0840252207221956;0.9999977275525825;10.000047619028384;0.4167697826464091;0.4536674841800284;0.4536625421578158;0.38443971553422684;0.3191323386965681;0.4996474863028112;0.9999937466319048
39.309904;1.076172709185906;0.4166844079933535;0.38718979513375196;0.3398472877978916;0.31579472167983363;1.084025329458912;0.9999978298286608;10.000047723746388;0.4167698749348836;0.45366753890842293;0.4536624159294247;0.384439700531283;0.3191323059651394;0.499647522998856;0.9999936379883634
39.319904;1.076172681099939;0.4166844162582139;0.38718971066401237;0.3398473119408577;0.3157947242881058;1.084025447217026;0.9999979348317706;10.000047872664569;0.4167699670932634;0.45366759175771054;0.453662292547915;0.3844396811367542;0.3191322740360162;0.49964755750615225;0.9999935274704349
39.329904;1.0761726633522153;0.41668442104618736;0.3871896267730783;0.33984733611434875;0.3157947270263046;1.0840255741831006;0.9999980427064772;10.000048066261831;0.41677005910424814;0.45366764245832536;0.4536621721626739;0.3844396573411187;0.3191322429049572;0.49964758971953666;0.999993415629117
39.339904;1.0761726561027705;0.4166844223198055;0.3871895437472653;0.33984736019487727;0.3157947298132338;1.0840257105965028;0.9999981536679585;10.000048304189702;0.41677015095036163;0.4536676906975521;0.4536620549410287;0.3844396291994609;0.31913221257841595;0.4996476195452035;0.999993303162756
39.349904;1.0761726593490641;0.4166844200389655;0.38718946188833697;0.3398473840414021;0.31579473252570367;1.0840258567483352;0.9999982678824031;10.000048584873834;0.4167702425888134;0.45366773615257616;0.4536619410501867;0.3844395967980836;0.31913218306559354;0.4996476469026346;0.9999931908566133
39.359904;1.0761726729755536;0.41668441418285596;0.3871893814864028;0.3398474075330264;0.3157947349688541;1.084026012965466;0.9999983852767051;10.00004890609451;0.4167703339460725;0.4536677785243023;0.4536618306556719;0.38443956025640047;0.31913215436756653;0.4996476717225275;0.999993079526439
39.369904;1.0761726968187584;0.4166844047565198;0.3871893028076777;0.3398474305922131;0.3157947368755774;1.0840261795866495;0.9999985054372412;10.000049265761703;0.4167704249072962;0.4536678175351983;0.45366172392119497;0.38443951973377355;0.3191321264776685;0.4996476939626187;0.9999929699671217
39.379904;1.0761727306780444;0.4166843917823342;0.38718922608878475;0.3398474531829804;0.3157947379285114;1.0840263569577115;0.9999986276404489;10.000049662128346;0.4167705152954858;0.4536678529237812;0.4536616209838219;0.3844394754107974;0.31913209938663295;0.4996477136454866;0.9999928629064354
