time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.389904;1.076172774279212;0.4166843752977062;0.3871891515443273;0.339847475297574;0.3157947377817532;1.0840265454362719;0.9999987509730969;10.000050093652222;0.41677060488147566;0.45366788446262774;0.45366152191225456;0.38443942746893944;0.31913207310060465;0.4996477308566401;0.9999927589174934
39.399904;1.0761728272364357;0.41668435535831144;0.3871890793771306;0.3398474969379301;0.3157947360810817;1.084026745336922;0.9999988744743711;10.000050559224444;0.4167706934232294;0.45366791198790624;0.45366142668982196;0.38443937610190243;0.3191320476772032;0.4996477456866006;0.9999926583350336
39.409904;1.0761728890504068;0.41668433203786476;0.38718900976128484;0.3398475181031571;0.3157947324987822;1.08402695685296;0.9999989972280094;10.000051058498354;0.41677078070958223;0.4536679354107168;0.45366133522721325;0.38443932154204397;0.3191320232478621;0.49964775816715884;0.9999925613112718
39.419904;1.0761729591374207;0.41668430541957363;0.38718894281772553;0.3398475387858134;0.3157947267749481;1.0840271800484673;0.9999991184317807;10.00005159151124;0.4167708666105276;0.4536679546955289;0.45366124737542374;0.3844392640555909;0.31913200000345204;0.4996477682364615;0.9999924679605172
39.429904;1.0761730368505378;0.4166842755967836;0.38718887861710455;0.3398475589717845;0.3157947187358646;1.0840274148638778;0.9999992374747294;10.000052158115551;0.41677095109412005;0.45366796983548274;0.4536611629474171;0.38443920393118647;0.3191319781571135;0.4996477757527613;0.9999923784209066
39.439904;1.0761731215404997;0.41668424269580834;0.3871888172072145;0.33984757864809106;0.3157947082765664;1.084027661099242;0.9999993539266268;10.000052757567481;0.4167710341759921;0.45366798085717425;0.4536610817568761;0.384439141498017;0.31913195790843263;0.4996477805450471;0.9999922927934026
39.449904;1.076173212675387;0.4166842068998468;0.3871887586337946;0.3398475978090774;0.31579469533201604;1.084027918422927;0.9999994674314711;10.000053387744277;0.41677111585635523;0.453667987842414;0.4536610036523219;0.38443907713090375;0.31913193942404927;0.49964778245428093;0.9999922110247274
39.459904;1.0761733098967052;0.4166841684538132;0.38718870292669233;0.33984761645579464;0.3157946798710775;1.0840281863535042;0.9999995776067406;10.000054044782178;0.41677119610626856;0.45366799092445875;0.45366092851786777;0.384439011233632;0.3191319228225941;0.4996477813304041;0.9999921328815644
39.469904;1.0761734129599323;0.41668412764970436;0.3871886500831751;0.3398476345976082;0.31579466190130373;1.084028464251975;0.9999996839990039;10.000054723833527;0.41677127489577076;0.453667990246574;0.45366085624967856;0.3844389442441387;0.31913190816233566;0.49964777700202767;0.9999920580852308
39.479904;1.0761735216363322;0.4166840848056193;0.3871886000829783;0.33984765224789465;0.3157946414519083;1.0840287514282914;0.9999997861698973;10.000055419649211;0.416771352209574;0.45366798591919116;0.45366078677106203;0.3844388766390187;0.31913189546059345;0.4996477692585986;0.9999919864161861
39.489904;1.0761736356773983;0.41668404025517614;0.38718855290621407;0.33984766941768857;0.31579461854629187;1.0840290472437963;0.9999998838601822;10.000056126431753;0.41677142801386297;0.4536679780185965;0.453660720083856;0.3844388088861841;0.3191318847344308;0.49964775785363597;0.9999919176694215
39.499904;1.0761737548624606;0.41668399434402187;0.3871885085352956;0.3398476861229427;0.31579459319283804;1.0840293510954322;0.9999999770147463;10.000056838306024;0.416771502213848;0.45366796660609465;0.45366065626434615;0.38443874137896455;0.3191318760191532;0.4996477425304456;0.9999918516133914
39.509904;1.0761738789999007;0.41668394742242193;0.38718846694756726;0.33984770238562406;0.3157945653971117;1.0840296623809973;1.0000000656669015;10.000057550358687;0.4167715746665054;0.45366795171928265;0.4536605953852222;0.38443867441449897;0.3191318693575577;0.499647723054827;0.9999917880571779
39.519904;1.0761740078303996;0.4166838998481291;0.38718842810900267;0.33984771821806264;0.315794535187007;1.0840299805300504;1.0000001498391526;10.000058258540221;0.4167716452297482;0.45366793337648237;0.4536605374654949;0.3844386082174389;0.3191318647847916;0.49964769921828817;0.9999917269159443
39.529904;1.0761741409614642;0.4166838520105416;0.3871883919735299;0.33984773361909354;0.3157945026320372;1.0840303050278812;1.0000002294828407;10.00005895899333;0.4167717137847893;0.45366791163711856;0.4536604824912806;0.3844385429796911;0.319131862333753;0.4996476708220466;0.9999916681826216
39.539904;1.0761742778876475;0.4166838043354506;0.38718835845755395;0.3398477485909378;0.31579446783902443;1.0840306353670834;1.0000003044416181;10.000059648247584;0.41677178021502037;0.4536678866439023;0.4536604304384697;0.38443847887770355;0.3191318620582839;0.499647637660771;0.9999916119006692
39.549904;1.0761744180241235;0.4166837572397542;0.3871883273992663;0.3398477631579535;0.31579443094389226;1.084030970997452;1.000000374497214;10.000060323454566;0.41677184438252973;0.4536678585873495;0.45366038126329267;0.3844384160540661;0.3191318640395582;0.4996475994920558;0.9999915581943398
39.559904;1.0761745607239255;0.41668371107204777;0.3871882985635055;0.33984777738372257;0.3157943921128879;1.0840313113335764;1.0000004394748567;10.000060982182658;0.4167719061501041;0.45366782765044106;0.45366033488231317;0.3844383546020396;0.3191318683566598;0.49964755604036915;0.9999915072556275
39.569904;1.0761747053013822;0.41668366607370705;0.3871882716968626;0.33984779137747423;0.3157943515360842;1.0840316557678957;1.000000499300648;10.000061622289742;0.41677196541793754;0.4536677939903031;0.4536602911723557;0.3844382945682386;0.3191318750470843;0.49964750708132794;0.9999914592944166
39.579904;1.076174851066116;0.4166836223766031;0.387188246581126;0.33984780526040087;0.31579430941996367;1.0840320036516642;1.0000005539992665;10.000062241593445;0.416772022116197;0.45366775774972995;0.4536602500000888;0.3844382359620008;0.3191318840992647;0.4996474525169858;0.9999914145490918
39.589904;1.0761749973518862;0.4166835800446903;0.3871882230450808;0.3398478191156588;0.31579426598299154;1.084032354268184;1.0000006036417428;10.000062837121957;0.41677207615820144;0.4536677190826439;0.45366021125390776;0.3844381787758254;0.3191318954743176;0.49964739237086114;0.9999913732877697
39.599904;1.076175143532502;0.41668353912663336;0.387188200941487;0.3398478329878315;0.31579422143704294;1.0840327068123532;1.0000006482424901;10.000063404673842;0.4167721274061436;0.45366767816985465;0.4536601748691375;0.3844381230066257;0.319131909123009;0.4996473267362995;0.9999913357503322
39.609904;1.0761752890244873;0.4166834996773572;0.3871881801228802;0.33984784693288805;0.31579417596309;1.08403306040482;1.000000687714128;10.000063939629253;0.4167721757017339;0.45366763520396103;0.45366014084988093;0.3844380686569891;0.3191319250019802;0.49964725570828433;0.999991302153694
39.619904;1.076175433256999;0.41668346173886084;0.38718816044149484;0.33984786105552856;0.3157941297008654;1.0840334141914993;1.0000007219627853;10.000064438478162;0.41677222092338473;0.4536675903597322;0.4536601092626815;0.38443801572392966;0.3191319430914463;0.4996471793330596;0.9999912727585657
39.629904;1.0761755756226796;0.41668342531267377;0.3871881417704297;0.3398478754946089;0.31579408275246584;1.0840337674796727;1.0000007510231292;10.0000648993972;0.4167722629922036;0.4536675437736544;0.4536600801858966;0.3844379641959514;0.319131963390995;0.4996470976117436;0.9999912478860213
39.639904;1.0761757154894973;0.41668339035960594;0.3871881240278896;0.3398478903885979;0.31579403519320254;1.084034119776586;1.0000007750881506;10.000065321223305;0.41677230185350717;0.45366749553629254;0.4536600536724579;0.3844379140573206;0.3191319858977151;0.4996470105465285;0.9999912279101651
39.649904;1.0761758523068827;0.4166833568139992;0.38718810719061114;0.33984790587302166;0.31579398708133616;1.0840344707041587;1.0000007944427793;10.000065701882042;0.41677233746949083;0.4536674456954307;0.45366002980361975;0.38443786528300766;0.31913201058062596;0.4996469182031035;0.9999912132702816
39.659904;1.076175985736894;0.4166833245863452;0.38718809126655523;0.3398479221049808;0.31579393845198056;1.084034819907815;1.0000008093941783;10.000066037706834;0.4167723698079585;0.453667394264967;0.45366000876037127;0.3844378178281829;0.31913203736509077;0.49964682074066114;0.9999912044369449
39.669904;1.0761761157269878;0.41668329356000616;0.38718807624411583;0.33984793927510687;0.3157938893134755;1.0840351670649686;1.0000008202327861;10.000066323526058;0.41677239884611006;0.45366734123399116;0.45365999078556174;0.38443777163398923;0.3191320661445632;0.499646718361356;0.9999912017926545
39.679904;1.076176242481036;0.416683263601086;0.3871880620837521;0.33984795758839853;0.31579383967106717;1.0840355119484975;1.0000008272183682;10.000066553002826;0.4167724245820081;0.45366728657657857;0.45365997608993774;0.38443772664772347;0.3191320968034282;0.49964661125371657;0.9999912055274521
39.689904;1.0761763663366173;0.41668323458446604;0.3871880487299777;0.3398479772292573;0.3157937895504302;1.0840358544374595;1.0000008305652552;10.000066719480344;0.41677244701812094;0.45366723024705824;0.45365996481575527;0.3844376828289708;0.3191321292368468;0.4996464996316314;0.9999912156481795
39.699904;1.0761764876086373;0.41668320642224044;0.38718803611118324;0.3398479983501016;0.3157937390031139;1.084036194461886;1.000000830441031;10.000066816942601;0.4167724661545427;0.45366717216644314;0.4536599570566842;0.38443764012258186;0.31913216337971084;0.49964638379274895;0.9999912320397356
39.709904;1.0761766065019343;0.41668317907018954;0.38718802417248915;0.3398480210923666;0.3157936881107126;1.0840365319111256;1.0000008270254983;10.00006684075528;0.4167724820269126;0.4536671122550438;0.45365995287718314;0.3844375984256172;0.319132199219599;0.49964626408439455;0.9999912544880502
39.719904;1.0761767231490487;0.41668315250408366;0.38718801292067007;0.33984804559700765;0.3157936369843944;1.084036866548675;1.0000008205358117;10.000066788139817;0.4167724947394547;0.4536670504954472;0.453659952315573;0.38443755758021797;0.3191322367615436;0.49964614083802056;0.9999912826920148
39.729904;1.0761768376516025;0.4166831267109293;0.3871880024160821;0.33984807198521727;0.31579358574213207;1.0840371979926355;1.0000008111238194;10.00006665813379;0.4167725044423309;0.4536669869519311;0.4536599554020745;0.38443751737020043;0.3191322759778406;0.4996460143653298;0.9999913163186569
39.739904;1.0761769500107279;0.4166831017187838;0.387187992736441;0.339848100334598;0.3157935344718167;1.084037525766411;1.000000798786547;10.00006645161419;0.41677251128375;0.4536669217452969;0.45365996219137344;0.3844374775247493;0.3191323167880198;0.4996458849797508;0.9999913550665979
39.749904;1.0761770600286764;0.41668307760540463;0.3871879839578315;0.3398481306662815;0.3157934832144459;1.0840378493773932;1.0000007834298448;10.000066171378009;0.41677251540882354;0.4536668550035395;0.4536599727610692;0.3844374377526672;0.3191323590709674;0.4996457530039587;0.9999913986971182
39.759904;1.076177167281282;0.41668305446765713;0.38718797615113143;0.3398481629471403;0.31579343197234205;1.0840381683731335;1.000000764978838;10.00006582152988;0.41677251699956647;0.4536667868141173;0.45365998716771666;0.3844373977624638;0.3191324026911953;0.49964561878298414;0.9999914470400932
39.769904;1.0761772711711735;0.4166830324154297;0.3871879693708095;0.3398481971099728;0.31579338070510843;1.0840384823219906;1.0000007433901592;10.000065406536317;0.4167725162879452;0.453666717212998;0.45366000541126544;0.3844373572619086;0.31913244751841235;0.4996454826731577;0.999991499990678
39.779904;1.0761773710370908;0.41668301160355153;0.38718796361670965;0.33984823307684203;0.3157933293238927;1.0840387907288045;1.0000007186079434;10.000064930364694;0.41677251353346584;0.4536666461898739;0.45366002743637923;0.38443731597987374;0.3191324934337134;0.4996453450158549;0.9999915575404686
39.789904;1.0761774662776524;0.4166829922416408;0.3871879588063676;0.3398482707628747;0.31579327773502236;1.0840390929882806;1.000000690539488;10.000064395792108;0.4167725089869968;0.45366657371068997;0.45366005315866914;0.3844372736863007;0.3191325403344126;0.4996452061682281;0.9999916198075172
39.799904;1.0761775564514626;0.4166829745463734;0.38718795479964985;0.3398483100618045;0.31579322589543796;1.084039388416128;1.0000006590294142;10.00006380451368;0.41677250284830203;0.45366649975794004;0.4536600824887938;0.3844372301928909;0.31913258813894146;0.49964506654272717;0.9999916869718791
39.809904;1.0761776413163908;0.41668295867943045;0.38718795142958357;0.33984835084221104;0.31579317380182076;1.08403967632402;1.0000006238319041;10.000063158421863;0.41677249524073695;0.4536664243291779;0.45366011532416994;0.38443718535374344;0.31913263678241754;0.4996449265796305;0.9999917591972144
39.819904;1.0761777207770544;0.4166829447367435;0.3871879485025217;0.33984839296281916;0.31579312143653687;1.0840399561099552;1.0000005846351165;10.000062461080736;0.4167724862179404;0.45366634741189493;0.45366015152568867;0.3844371390588215;0.31913268620367474;0.49964478668858225;0.9999918366574381
39.829904;1.076177794786058;0.4166829327915584;0.3871879457998065;0.33984843628390216;0.3157930687380832;1.084040227270777;1.0000005411248347;10.000061717670281;0.4167724757969777;0.4536662689938447;0.45366019091867477;0.38443709122325237;0.3191327363359217;0.49964464719429125;0.9999919195923379
39.839904;1.0761778632716799;0.4166829229332439;0.38718794309994375;0.3398484806673581;0.31579301559997985;1.0840404893175966;1.0000004930245174;10.000060933419054;0.41677246399298074;0.45366618906997624;0.45366023330582284;0.3844370417899769;0.319132787105387;0.49964450830237517;0.999992008282446
39.849904;1.0761779261046178;0.4166829152597735;0.38718794021072955;0.33984852598087784;0.3157929618728959;1.084040741728858;1.0000004401007625;10.000060112438238;0.4167724508361019;0.4536661076000591;0.453660278471846;0.3844369907526218;0.3191328384254758;0.49964437011850643;0.9999921029857015
39.859904;1.07617798310441;0.4166829098548272;0.38718793699003745;0.3398485721131736;0.3157929073746107;1.0840409839502225;1.0000003821327594;10.000059257731804;0.4167724363782809;0.4536660244744345;0.4536603262009454;0.3844369381915614;0.3191328901908553;0.49964423271627867;0.9999922039203737
39.869904;1.0761780340647678;0.41668290679589126;0.3871879333528915;0.3398486189851737;0.3157928519174276;1.084041215380073;1.0000003189026732;10.000058371853054;0.41677242067743236;0.4536659395615764;0.4536603763134695;0.3844368842856953;0.3191329422906336;0.4996440961903892;0.999992311281532
39.879904;1.0761780787708506;0.4166829061724726;0.3871879292863892;0.3398486665435311;0.31579279534783367;1.0840414354219432;1.0000002502618341;10.00005745770991;0.4167724037566723;0.4536658528061551;0.45366042868185197;0.3844368292811372;0.3191329946253756;0.49964396063718414;0.9999924252369373
39.889904;1.0761781170246205;0.4166829080832045;0.3871879248510716;0.3398487147379998;0.3157927375822998;1.0840416435677531;1.000000176151412;10.000056518464726;0.41677238557645363;0.45366576428832556;0.45366048320452884;0.3844367734508336;0.31913304708913276;0.4996438261106762;0.9999925458625387
39.899904;1.0761781486811268;0.41668291262912915;0.38718792013417525;0.3398487634963142;0.3157926786147993;1.084041839362;1.0000000965394649;10.000055556141096;0.4167723660339607;0.45366567421363685;0.45366053976794546;0.384436717063934;0.31913309953102564;0.49964369263045616;0.9999926730839823
39.909904;1.076178173660521;0.4166829199174295;0.38718791519187895;0.33984881272324863;0.31579261849768403;1.0840420223522396;1.0000000114351977;10.000054570800156;0.41677234497242494;0.4536655828664294;0.4536605982410514;0.38443666035550583;0.3191331517670149;0.49964356021193673;0.9999928067570897
39.919904;1.0761781919055355;0.4166829300649942;0.3871879100307622;0.3398488623237819;0.3157925573117938;1.0840421921997505;0.9999999210034153;10.000053561546455;0.41677232219513943;0.45366549055054567;0.4536606585081377;0.38443660351489467;0.31913320363229025;0.4996434288791325;0.9999929467817723
39.929904;1.076178203352409;0.41668294320199023;0.387187904605092;0.33984891221742636;0.3157924951428221;1.0840423488442763;0.9999998256353074;10.000052527560296;0.4167722974952793;0.4536653975407902;0.4536607204828046;0.3844365467126897;0.31913325499103723;0.49964329867868407;0.9999930930791611
39.939904;1.0761782079920454;0.41668295948295014;0.3871878988099267;0.3398489623318578;0.3157924320838071;1.084042492526614;0.9999997259022104;10.000051467827296;0.4167722706935977;0.4536653040894344;0.4536607840607481;0.3844364901351362;0.31913330571213494;0.4996431696901487;0.9999932455453938
39.949904;1.0761782059319478;0.41668297907634094;0.3871878925111511;0.33984901258451117;0.3157923682486119;1.0840426236554206;0.9999996224525226;10.000050380900674;0.4167722416502826;0.45366521046697184;0.4536608490587184;0.3844364339862613;0.3191333556645606;0.4996430420145989;0.9999934040669138
39.959904;1.0761781973552373;0.4166830021116997;0.3871878856059955;0.3398490628626726;0.3157923037781436;1.0840427426669406;0.9999995159600548;10.000049265383314;0.41677221025069866;0.4536651169714727;0.45366091521387536;0.38443637846802176;0.3191334047225445;0.49964291575656883;0.9999935684931012
39.969904;1.0761781824116132;0.41668302863832507;0.38718787804988797;0.33984911301696596;0.31579223883080415;1.084042849989976;0.9999994071235914;10.000048120383257;0.41677217640791464;0.45366502391340663;0.45366098225261076;0.3844363237724121;0.3191334527637253;0.4996427910054037;0.9999937385899813
39.979904;1.0761781611447299;0.4166830586338213;0.3871878698401726;0.339849162877585;0.3157921735486171;1.0840429460585301;0.9999992966197212;10.000046945463728;0.41677214008255953;0.45366493160620514;0.4536610499710898;0.3844362700947528;0.319133499662565;0.49964266781282163;0.9999939140634377
39.989904;1.0761781335451794;0.4166830920188501;0.3871878609845486;0.3398492122835689;0.31579210803773133;1.0840430312943294;0.9999991850127623;10.000045740357164;0.4167721012782226;0.4536648403455787;0.45366111825971944;0.38443621765011;0.31913354527650284;0.4996425461964691;0.9999940946123849
39.999904;1.0761780997008739;0.4166831286526117;0.38718785146483536;0.33984926110317987;0.3157920423840654;1.084043106065214;0.9999990727514788;10.00004450523926;0.416772060023749;0.45366475038094345;0.45366118705497666;0.3844361666584293;0.3191335894372796;0.499642426179511;0.9999942799595639
40.009904;1.0761780598758541;0.41668316833810704;0.3871878412173937;0.3398493092340551;0.31579197666021763;1.0840431706649003;0.999998960285143;10.000043241218744;0.4167720163741358;0.4536646619161109;0.45366125627256804;0.3844361172958624;0.3191336319628187;0.49964230780853197;0.9999944698319206
40.019904;1.0761780144168474;0.41668321084416954;0.3871878301493423;0.33984935658235244;0.3157919109198912;1.0840432253619223;0.9999988480998414;10.000041950003087;0.41677197040921804;0.45366457513729647;0.4536613257774031;0.3844360696714435;0.3191336726737965;0.49964219111750385;0.9999946638831186
40.029904;1.0761779636169677;0.41668325593218275;0.387187818178687;0.3398494030461646;0.3157918452104299;1.084043270463235;0.9999987365735974;10.000040633195505;0.4167719222298472;0.45366449023197253;0.453661395400976;0.3844360238504356;0.31913371139566254;0.4996420760851747;0.9999948616142282
40.039904;1.0761779076906937;0.41668330338877935;0.3871878052867055;0.3398494485378651;0.31579177958796273;1.0840433063245947;0.999998625864347;10.000039292419023;0.4167718719691584;0.4536644073868127;0.4536614649852108;0.38443597987393413;0.31913374796308935;0.49964196264005634;0.9999950623780135
40.049904;1.0761778468426306;0.4166833530343588;0.38718779155603567;0.33984949300856415;0.31579171412206103;1.084043333339992;0.9999985159456666;10.000037930025458;0.41677181977932876;0.4536643267829668;0.45366153441648577;0.38443593775539997;0.319133782248102;0.499641850715768;0.999995265498967
40.059904;1.0761777813393685;0.41668340468053183;0.38718777714405517;0.3398495364182719;0.31579164890529876;1.0840433519114971;0.9999984066548111;10.000036549058047;0.41677176579272934;0.45366424859557064;0.4536616036428087;0.384435897479314;0.31913381418607334;0.499641740293189;0.9999954703852656
40.069904;1.0761777115151574;0.416683458102521;0.38718776222146356;0.3398495786904289;0.31579158406225966;1.0840433624068495;0.9999982977057724;10.000035152669659;0.41677171011516234;0.45366417298880013;0.4536616726705477;0.38443585901495225;0.319133843765653;0.4996416313842471;0.9999956765388853
40.079904;1.0761776377277625;0.416683513072534;0.38718774695701497;0.3398496197048308;0.31579151975311404;1.0840433652183374;0.9999981887328626;10.000033744105576;0.41677165284503886;0.45366410009768193;0.45366174152357164;0.38443582233449336;0.31913387099889734;0.4996415239887525;0.9999958835397138
40.089904;1.0761775603477564;0.41668356938675916;0.3871877315340375;0.33984965930005434;0.3157914561798285;1.0840433609080133;0.9999980793296641;10.000032327197598;0.4167715940668289;0.4536640300010004;0.45366181019257146;0.3844357874242739;0.31913389590297825;0.49964141805555057;0.9999960909847636
40.099904;1.0761774797529318;0.4166836268511655;0.38718771614426045;0.33984969727026576;0.31579139357181746;1.0840433502005011;0.9999979690270089;10.000030906962591;0.41677153382065213;0.45366396272450654;0.45366187860794854;0.3844357542972307;0.3191339185068648;0.49964131348511165;0.9999962983335033
40.109904;1.0761773962631525;0.41668368526083993;0.387187700948966;0.33984973339114877;0.31579133214551064;1.084043333816484;0.9999978572946987;10.000029489789402;0.4167714721021826;0.4536638982873036;0.4536619466340224;0.3844357229980834;0.3191339388740307;0.4996412101710766;0.9999965048114868
40.119904;1.076177310104716;0.41668374437680666;0.3871876860125241;0.3398497674598371;0.31579127208743346;1.084043312427434;0.9999977436430274;10.000028082791648;0.4167714088930599;0.45366383673353955;0.4536620140743733;0.38443569358513985;0.31913395711403425;0.49964110799857286;0.9999967094916716
40.129904;1.0761772214824004;0.41668380390001036;0.3871876712688179;0.33984979930655507;0.31579121356329254;1.0840432867271552;0.9999976277233018;10.000026692813442;0.4167713441689198;0.4536637781071635;0.4536620806961697;0.3844356661160021;0.3191339733778259;0.4996410068255379;0.9999969114469971
40.139904;1.0761771306476051;0.41668386347405045;0.3871876565880477;0.3398498287727551;0.315791156700171;1.0840432574006207;0.9999975093137241;10.000025325552677;0.41677127789637236;0.45366372240455466;0.4536621462770606;0.38443564064286906;0.3191339878538048;0.49964090653416265;0.9999971098474446
40.149904;1.0761770378578437;0.4166839227237121;0.38718764186241567;0.3398498556848525;0.31579110155180695;1.0840432249883116;0.999997388257437;10.000023984703335;0.41677121006360424;0.4536636695664353;0.4536622106157219;0.38443561718403174;0.319134000767302;0.4996408070991251;0.9999973039916689
40.159904;1.0761769433473627;0.4166839813059693;0.3871876270061988;0.33984987986768345;0.3157910481087712;1.084043189802999;0.9999972644379006;10.000022671271708;0.41677114073313337;0.45366361950651796;0.453662273479349;0.3844355956889365;0.3191340123694403;0.49964070859817517;0.9999974932973691
40.169904;1.076176847436713;0.41668403895900996;0.38718761192407297;0.3398499011893683;0.3157909963464172;1.0840431519925986;0.9999971377308906;10.000021383622425;0.4167710700710647;0.4536635721237988;0.4536623345679277;0.3844355760362688;0.31913402291470083;0.49964061118007214;0.9999976773001297
40.179904;1.0761767506451985;0.4166840955360861;0.38718759651977774;0.3398499195855435;0.31579094624392035;1.084043111653445;0.9999970079346424;10.000020118332257;0.41677099832973463;0.45366352729428033;0.4536623935303912;0.38443555805501745;0.31913403263942847;0.4996405150229903;0.9999978556895571
40.189904;1.076176653615479;0.4166841510020665;0.3871875807107354;0.3398499350455806;0.31579089776989905;1.0840430688920557;0.9999968748031284;10.000018871396327;0.416770925805947;0.45366348487228814;0.4536624499949695;0.3844355415485777;0.3191340417447273;0.49964042029802275;0.9999980283040669
40.199904;1.0761765569428698;0.4166842053860162;0.3871875644071499;0.33984994758307807;0.315790850875344;1.084043023883541;0.9999967381419819;10.000017639307744;0.41677085280235143;0.45366344470415804;0.45366250360616533;0.38443552631722;0.3191340503898502;0.49964032714742407;0.9999981950425836
40.209904;1.0761764611342886;0.41668425871310677;0.3871875474884564;0.3398499572336353;0.31579080549570127;1.084042976908775;0.999996597791513;10.000016419452898;0.41677077959241626;0.4536634066468775;0.45366255405151334;0.3844355121551332;0.3191340586964774;0.4996402356919627;0.9999983558065628
40.219904;1.076176366645808;0.4166843109373005;0.3871875298115236;0.33984996408263607;0.3157907615621285;1.0840429282969208;0.9999964535287404;10.00001521001497;0.41677070640351993;0.45366337057192674;0.45366260104441464;0.3844354988275339;0.31913406674710737;0.4996401460434375;0.9999985105309706
40.229904;1.076176273827479;0.4166843618994774;0.38718751122908157;0.3398499682701825;0.3157907190249747;1.0840428783372285;0.9999963050587988;10.000014009934901;0.41677063343625925;0.4536633363404331;0.4536626442905337;0.38443548606939765;0.3191340745799887;0.49964005828091684;0.9999986592087479
40.239904;1.076176182848432;0.4166844113562402;0.38718749160578;0.33984996996504924;0.31579067785847553;1.0840428272632492;0.9999961521023575;10.000012818711584;0.4167705608926575;0.4536633037842268;0.4536626834946792;0.38443547360514607;0.31913408220766115;0.4996399724059399;0.9999988018686556
40.249904;1.0761760937355425;0.4166844590641041;0.38718747084342436;0.3398499693416369;0.3157906380356024;1.0840427752633235;0.9999959944841975;10.0000116361243;0.4167704889906086;0.4536632727068736;0.4536627183892272;0.3844354611812471;0.31913408964893647;0.49963988831071315;0.9999989385173578
40.259904;1.0761760064891868;0.4166845048418945;0.3871874489009327;0.3398499665683935;0.3157905995002433;1.084042722430133;0.9999958321742798;10.00001046205662;0.41677041797168984;0.45366324287893073;0.4536627487201451;0.38443544860194767;0.31913409693773126;0.49963980578981554;0.9999990690598369
40.269904;1.0761759211826007;0.41668454858910453;0.38718742578835813;0.33984996180130694;0.31579056216311524;1.0840426687287132;0.9999956652426133;10.000009296265818;0.4167703480930052;0.4536632140406839;0.45366277421082746;0.38443543573491695;0.3191341041183191;0.49963972461465983;0.9999991933094515
40.279904;1.076175838021217;0.41668459029177646;0.3871874015490841;0.33984995517849814;0.3157905259308103;1.084042614030928;0.9999954937477239;10.000008138362569;0.41677027959545265;0.4536631859294592;0.4536627945694777;0.38443542250190654;0.319134111244422;0.49963964461299243;0.9999993111358467
40.289904;1.0761757573164934;0.4166846300248281;0.38718737625254;0.339849946822836;0.31579049075074894;1.0840425581033986;0.9999953176550058;10.00000698774021;0.4167702126697857;0.4536631583030237;0.4536628095289999;0.3844354088856899;0.31913411836910843;0.49963956569279366;0.9999994225975802
40.299904;1.0761756793490245;0.41668466793410036;0.3871873499987657;0.3398499368593133;0.3157904566414995;1.084042500566797;0.9999951367976952;10.000005842935831;0.41677014745263097;0.45366313093889554;0.45366281886332016;0.3844353949361743;0.3191341255226476;0.49963948784829243;0.9999995278899632
40.309904;1.0761756042920199;0.4166847041868464;0.3871873229184444;0.3398499254215826;0.31579042368841914;1.0840424409512477;0.9999949508746976;10.000004701257003;0.41677008406123933;0.4536631036174496;0.4536628223699696;0.38443538076476524;0.31913413269984775;0.4996394111793817;0.9999996271536702
40.319904;1.0761755322888604;0.41668473890012486;0.3871872951609406;0.33984991262628583;0.3157903920163888;1.0840423788042397;0.9999947595581566;10.00000355947662;0.4167700226314009;0.45366307609026507;0.4536628198537626;0.38443536653093796;0.31913413988096023;0.49963933589197573;0.9999997203426448
40.329904;1.076175463525432;0.41668477208309423;0.38718726688574573;0.3398498985464195;0.3157903617623341;1.0840423137190087;0.9999945626428841;10.000002414553755;0.4167699633214678;0.45366304804838375;0.4536628111364223;0.38443535241727333;0.31913414706750715;0.4996392622595134;0.9999998072211573
40.339904;1.076175398204377;0.4166848036360899;0.3871872382515834;0.3398498832103809;0.3157903330526371;1.0840422452766458;0.9999943600840421;10.000001263405592;0.4167699062803209;0.4536630191418087;0.4536627960823658;0.3844353386064827;0.31913415429231645;0.4996391905556316;0.9999998874137674
40.349904;1.076175336477581;0.41668483340725476;0.3871872093922865;0.33984986661876754;0.31579030599739916;1.084042172986585;0.9999941519574874;10.000000102681746;0.416769851605055;0.453662989058487;0.4536627746177634;0.38443532526766055;0.3191341616017835;0.49963912099732843;0.9999999604765614
40.359904;1.0761752784000016;0.4166848612610472;0.38718718040868605;0.3398498487799504;0.3157902806961537;1.0840420962598343;0.9999939384478487;9.999998929329516;0.41676979932298047;0.45366295758280667;0.45366274672442447;0.38443531254407093;0.3191341690319724;0.4996390537355334;1.0000000259839317
40.369904;1.076175223950213;0.4166848871248407;0.3871871513904745;0.3398498297403067;0.31579025722635234;1.0840420144311846;0.9999937198579071;9.999997741101861;0.41676974940137546;0.453662924575866;0.4536627124161546;0.3844353005457655;0.3191341765973593;0.4996389888848068;1.0000000836031113
40.379904;1.0761751730830917;0.41668491101451943;0.3871871224262067;0.33984980957047173;0.3157902356231842;1.0840419268343937;0.999993496587527;9.999996536271231;0.4167697017745651;0.4536628899246864;0.45366267173808084;0.38443528935868054;0.3191341842940038;0.4996389265636359;1.0000001331406825
40.389904;1.0761751257241234;0.4166849330332191;0.38718709358146997;0.3398497883388384;0.31579021587447087;1.0840418328293022;0.9999932690923117;9.999995312969013;0.4167696563830956;0.45366285353008196;0.4536626247987507;0.38443527907047925;0.3191341920993365;0.499638866917428;1.0000001745562672
40.399904;1.0761750817060063;0.41668495333138056;0.38718706489089966;0.33984976610548;0.31579019794098734;1.0840417317289952;0.9999930378740599;9.99999406901698;0.4167696131886468;0.45366281532459135;0.453662571795745;0.3844352697852128;0.3191341999632692;0.49963881011951006;1.0000002079766181
40.409904;1.076175040722855;0.41668497205707716;0.38718703638588947;0.33984974292017706;0.31579018179543017;1.0840416227743703;0.9999928034747614;9.999992802491988;0.4167695721492163;0.45366277527686616;0.4536625130173061;0.3844352616034489;0.3191342077970964;0.49963875636133553;1.0000002336827707
40.419904;1.0761750023323924;0.41668498932876297;0.38718700811869305;0.339849718825482;0.3157901674258348;1.084041505219857;0.9999925664537281;9.999991512224403;0.4167695331991761;0.453662733387181;0.45366244883373213;0.38443525457675654;0.31913421546316306;0.49963870584906894;1.0000002520070035
40.429904;1.076174965990118;0.4166850052280985;0.3871869801621808;0.33984969386847164;0.31579015478884803;1.084041378356308;0.9999923274116131;9.9999901977107;0.4167694962564468;0.45366268968945916;0.4536623796828163;0.384435248675614;0.3191342227871084;0.4996386588346112;1.0000002632284228
40.439904;1.0761749311336564;0.4166850198152198;0.3871869526120592;0.3398496681080085;0.3157901437913638;1.0840412414371854;0.9999920870123411;9.999988858837934;0.4167694612232956;0.45366264424147396;0.4536623060550758;0.3844352438056861;0.31913422958866033;0.49963861563737544;1.0000002675608013
40.449904;1.0761748972735163;0.41668503315417144;0.38718692558607576;0.3398496416149929;0.3157901343289686;1.0840410937032317;0.9999918459193647;9.99998749576597;0.41676942795712746;0.45366259710169343;0.4536622284726086;0.38443523985440775;0.31913423567379345;0.4996385765847813;1.0000002651964186
40.459904;1.0761748639582185;0.41668504531615946;0.3871868991877852;0.33984961446878875;0.3157901263192591;1.0840409344825581;0.9999916047144296;9.999986108799;0.4167693962498388;0.45366254831917013;0.45366214744952044;0.38443523672648555;0.31913424079831804;0.4996385419168956;1.0000002563274466
40.469904;1.076174830699586;0.4166850563629677;0.3871868734826794;0.3398495867439136;0.3157901196964941;1.0840407631631588;0.9999913638830068;9.999984697856585;0.4167693658560168;0.4536624979364223;0.4536620634663176;0.38443523434924387;0.3191342446719909;0.4996385117468327;1.0000002410730267
40.479904;1.0761747970526727;0.4166850663433059;0.3871868485293099;0.33984955849704923;0.3157901143832517;1.08404057911311;0.9999911238532515;9.999983261912412;0.41676933652988896;0.4536624459797088;0.4536619769845745;0.3844352326530868;0.3191342469989877;0.4996384860751849;1.0000002194084774
40.489904;1.0761747627245188;0.4166850753201321;0.3871868243945736;0.3398495297790003;0.31579011026598774;1.084040381724449;0.9999908850539199;9.999981798972964;0.4167693080301714;0.4536623924358831;0.45366188847161265;0.38443523155173204;0.3191342475062933;0.4996384648081868;1.0000001912832206
40.499904;1.0761747274904139;0.4166850833884487;0.38718680112282416;0.33984950064958397;0.31579010720008227;1.0840401705010208;0.999990647999494;9.999980306349707;0.41676928012207376;0.4536623372419333;0.4536617984022854;0.3844352309591563;0.31913424593649276;0.4996384477771874;1.0000001567781522
40.509904;1.0761746910343235;0.4166850906430527;0.38718677872978624;0.33984947116389824;0.3157901050294313;1.0840399450529388;0.999990413365172;9.999978781265398;0.4167692525978518;0.45366228030430056;0.453661707251107;0.3844352308388923;0.31913424202159063;0.4996384347644665;1.000000116043262
40.519904;1.076174652947026;0.4166850971372959;0.38718675723734025;0.3398494413495373;0.31579010359389836;1.084039705040228;0.9999901819753341;9.999977221750116;0.41676922529062904;0.45366222153842756;0.4536616155049769;0.38443523122920115;0.31913423548685516;0.49963842551675963;1.0000000691749116
40.529904;1.0761746128279428;0.41668510287261296;0.3871867366978057;0.3398494112122124;0.315790102732794;1.0840394501615578;0.99998995471626;9.99997562681007;0.4167691980572869;0.45366216089721384;0.45366152367306645;0.38443523223442905;0.3191342260943612;0.49963841974077566;1.0000000162458926
40.539904;1.0761745703299017;0.41668510780712154;0.3871867171908275;0.33984938078228116;0.31579010229310883;1.0840391801758518;0.9999897324393489;9.999973995695466;0.41676917075596753;0.4536620983707176;0.4536614322534968;0.3844352340037371;0.3191342136807087;0.499638417079027;0.9999999573587001
40.549904;1.0761745251892507;0.4166851118771622;0.38718669881640716;0.33984935015249934;0.31579010214101355;1.084038894946154;0.9999895159296617;9.999972327582693;0.4167691432458358;0.45366203397130217;0.4536613417059931;0.384435236696247;0.31913419816353034;0.49963841709103946;0.9999998926060011
40.559904;1.0761744773159831;0.4166851150112133;0.3871866816910677;0.3398493194533129;0.3157901021703138;1.0840385945329933;0.9999893059401371;9.999970622357864;0.4167691153766536;0.4536619677285018;0.45366125248757677;0.3844352404571926;0.3191341795203996;0.49963841927951996;0.9999998219993113
40.569904;1.0761744268694378;0.41668511710865863;0.3871866659273606;0.3398492887931491;0.3157901023063145;1.0840382792666454;0.9999891031958982;9.99996888166857;0.4167690869700615;0.4536618997044843;0.45366116510286425;0.3844362454169321;0.3191341577585409;0.4996391925794841;0.9999997454399713
40.579904;1.0761743742747114;0.4166851180309683;0.38718665160528715;0.3398492582227853;0.31579010251189454;1.0840379496980206;0.9999889083299863;9.999967109220474;0.4167690578402387;0.45366183000708216;0.45366108010235606;0.3844362516923133;0.3191341329112162;0.4996391976469525;0.9999996627890964
40.589904;1.0761743202120877;0.4166851176417346;0.38718663876196935;0.33984922774331766;0.3157901027901152;1.0840376064648873;0.9999887217521264;9.999965310179814;0.4167690278199005;0.4536617587687086;0.45366099803429827;0.3844362593940555;0.3191341050518886;0.4996392034988003;0.9999995740054435
40.599904;1.07617426552838;0.4166851158286685;0.38718662740428017;0.33984919732701957;0.3157901031736374;1.084037250203498;0.9999885435175117;9.999963490147222;0.4167689967580903;0.45366168610988666;0.45366091940357584;0.3844362686293063;0.31913407428831064;0.49963920975612425;0.9999994792463422
40.609904;1.0761742110482175;0.4166851124774842;0.3871866175423053;0.33984916692509665;0.31579010369453125;1.084036881560057;0.9999883733501186;9.999961654261341;0.41676896453370443;0.453661612131176;0.45366084466265877;0.3844362794692122;0.31913404073674007;0.4996392160709857;0.9999993788642928
40.619904;1.076174157431019;0.4166851074466811;0.38718660921750697;0.3398491364721696;0.3157901043453271;1.0840365012503737;0.9999882108072763;9.99995980709243;0.4167689310747752;0.453661536923075;0.4536607742275689;0.38443629192407147;0.3191340044967281;0.4996392221202375;0.9999992732971185
40.629904;1.0761741052061256;0.41668510056121405;0.3871866024982816;0.33984910588941314;0.31579010506291466;1.0840361100934301;0.9999880554311341;9.999957953342031;0.41676889634103526;0.45366146056864165;0.45366070851339557;0.38443630598143314;0.31913396564272506;0.49963922761219104;0.999999162954599
40.639904;1.0761740549080752;0.41668509161404543;0.38718659746789696;0.3398490750884397;0.31579010574724403;1.0840357089998838;0.9999879068624791;9.999956098061585;0.4167688602985365;0.4536613831622228;0.45366064794729455;0.3844363216581091;0.31913392421980663;0.4996392322968494;0.9999990482087303
40.649904;1.0761740071088564;0.4166850803758591;0.38718659421597207;0.33984904398678556;0.3157901062985546;1.0840352989736812;0.9999877649280015;9.999954245974953;0.41676882293248546;0.4536613048459463;0.453660592941112;0.38443633901464025;0.31913388023153955;0.49963923596200055;0.9999989294606006
40.659904;1.076173962280209;0.4166850666143788;0.3871865928028405;0.3398490125185874;0.3157901066452135;1.0840348811210336;0.9999876296292532;9.999952401378316;0.41676878429490877;0.4536612258178088;0.45366054386635396;0.38443635815740845;0.319133833644885;0.49963923841571656;0.9999988071718541
40.669904;1.0761739206439174;0.416685050121349;0.3871865932182965;0.3398489806255851;0.31579010674370983;1.084034456561641;0.999987501076684;9.999950568599784;0.41676874453332724;0.45366114629479626;0.4536605010360778;0.384436379227447;0.3191337844151563;0.49963923944839495;0.9999986817901991
40.679904;1.0761738821453875;0.41668503074536595;0.38718659538320677;0.33984894824853307;0.31579010656342177;1.084034026283735;0.9999873794571817;9.99994875171045;0.41676870385620546;0.4536610664656237;0.4536604646899653;0.38443640234745013;0.3191337324999321;0.49963923878219646;0.999998553667664
40.689904;1.076173846487729;0.41668620314466803;0.38718770934399876;0.3398489646544354;0.3157901519045874;1.0840335910999062;0.9999872649979564;9.999946954181619;0.4167686624738663;0.4536609864666518;0.4536604350012141;0.38443642756376983;0.3191336778597093;0.4996392360522261;0.9999984230956217
40.699904;1.0761738131920726;0.4166861778323798;0.3871877146307492;0.33984893114971865;0.3157901510587714;1.0840331517113206;0.9999871579415254;9.99994517932664;0.4167686205790063;0.45366090638423967;0.4536604120919257;0.38443645484588496;0.31913362046668486;0.4996392308616376;0.9999982903612921
40.709904;1.076173781723393;0.4166861495445836;0.3871877212599068;0.33984889702015836;0.3157901497964236;1.0840327088013024;0.9999870585537634;9.999943430914751;0.4167685783580304;0.45366082628098375;0.4536603960449945;0.3844364841402888;0.3191335603057441;0.4996392228928313;0.999998155714928
40.719904;1.0761737516228225;0.4166861182771968;0.38718772908791593;0.3398488622264062;0.3157901480412772;1.0840322630977022;0.999986967095086;9.999941713251257;0.41676853600101643;0.45366074623487196;0.45366038693252586;0.3844365154206974;0.31913349735442176;0.49963921198433087;0.9999980193288719
40.729904;1.0761737225977377;0.41668608403322777;0.3871877379905594;0.33984882672387245;0.3157901456981453;1.0840318153543038;0.9999868837584126;9.999940030482492;0.4167684937209089;0.4536606663576235;0.4536603848615449;0.3844365486918616;0.31913343158475366;0.49963919811628854;0.9999978813144585
40.739904;1.0761736945696874;0.4166860468459589;0.38718774786626164;0.33984879048027133;0.31579014264147115;1.0840313662854044;0.999986808629372;9.999938386051905;0.4167684517746164;0.4536605867809977;0.4536603899875892;0.3844365839612625;0.3191333629970389;0.49963918135604113;0.9999977417622353
40.749904;1.0761736676725813;0.4166860067672258;0.38718775864893507;0.33984875348681376;0.31579013871611245;1.0840309165314215;0.9999867416923715;9.999936782887278;0.41676841044873314;0.45366050764327553;0.4536604024687244;0.3844366212210655;0.31913329162707543;0.4996391618214384;0.9999976007734676
40.759904;1.0761736422173573;0.41668596382692263;0.3871877703163019;0.3398487157385236;0.31579013375284115;1.0840304666826766;0.9999866828569106;9.99993522327833;0.41676837003375733;0.45366042909071974;0.45366042240803367;0.38443666045298897;0.31913321751758;0.4996391396566921;0.9999974584444393
40.769904;1.076173618644725;0.4166859180026896;0.3871877828538412;0.3398486771979036;0.31579012757235553;1.0840300173360577;0.9999866319404703;9.999933708249516;0.41676833083110304;0.45366035127689647;0.4536604498410125;0.38443670163135407;0.3191331407052714;0.4996391150235737;0.9999973148197197
40.779904;1.0761735975003837;0.4166858692329638;0.38718779620626;0.3398486377935704;0.3157901199785489;1.0840295691277724;0.9999865886383126;9.999932237448334;0.41676829316202185;0.4536602743528737;0.45366048476083654;0.38443674470724976;0.3191330612275052;0.4996390881114889;0.9999971699040933
40.789904;1.0761735794337923;0.4166858174534819;0.38718781027533883;0.3398485974695245;0.31579011076514574;1.0840291227264014;0.9999865525766387;9.999930809623146;0.41676825733720263;0.45366019845887373;0.4536605271297152;0.38443678960534866;0.31913297911681304;0.4996390591325747;0.999997023737023
40.799904;1.076173565150983;0.41668576260329665;0.38718782495587717;0.33984855621613763;0.3157900997211953;1.0840286788230773;0.9999865234174862;9.999929423313745;0.41676822361259813;0.4536601237443323;0.4536605768584783;0.38443683626399294;0.31913289438665277;0.4996390283056822;0.9999968764565711
40.809904;1.0761735552984721;0.4166857046081007;0.38718784016003516;0.33984851405411415;0.3157900866237797;1.0840282381177975;0.9999865009078099;9.999928078182915;0.41676819218379163;0.4536600504211342;0.4536606337939378;0.38443688466467374;0.3191328070346666;0.49963899586281085;0.9999967283050434
40.819904;1.0761735503411725;0.4166856433797587;0.38718785581670345;0.3398484710218336;0.31579007124185776;1.0840278012908522;0.9999864848754767;9.99992677627572;0.41676816321612714;0.4536599787925916;0.45366069773816303;0.3844369347973622;0.31913271706829605;0.4996389620741216;0.9999965795744228
40.829904;1.0761735504762988;0.4166855788312082;0.38718787188064724;0.33984842717429187;0.3157900533551839;1.0840273690052575;0.9999864752136052;9.999925521438357;0.4167681368588098;0.45365990920757;0.4536607684671763;0.3844369866195917;0.3191326245242522;0.49963892728000675;0.9999964305452546
40.839904;1.076173555604244;0.41668551089861455;0.3871878883534397;0.33984838257307276;0.31579003277597023;1.0840269419540873;0.9999864718379646;9.999924317575724;0.41676811323569013;0.45365984197981124;0.4536608457286154;0.3844370400739837;0.3191325294616025;0.4996388919138744;0.9999962814633288
40.849904;1.0761735654180584;0.4166854395560484;0.3871879052723764;0.3398483372718665;0.3157900093637668;1.08402652086957;0.999986474630932;9.9999231679335;0.41676809245132174;0.4536597773524228;0.45366092923642437;0.38443709512650004;0.319132431949329;0.4996388564889862;0.9999961325364392
40.859904;1.0761735795612604;0.4166853648058405;0.3871879226768454;0.3398482912968061;0.3157899830213191;1.0840261064445282;0.9999864834253627;9.99992207558675;0.4167680746072485;0.45365971551795653;0.45366101866066666;0.3844371517655635;0.3191323320704558;0.49963882155248507;0.999995983915634
40.869904;1.0761735976613938;0.41668528666204374;0.3871879405989733;0.33984824463715957;0.31578995368412055;1.0840256992589616;0.9999864980249293;9.999921043774176;0.41676805978780884;0.45365965664047647;0.4536611136009017;0.3844372099709812;0.3191322299333452;0.4996387876289033;0.9999958356953106
40.879904;1.076173619226774;0.41668520515618734;0.38718795906112374;0.33984819726915044;0.3157899213193931;1.0840252997846607;0.9999865182436457;9.999920075877064;0.4167680480289451;0.4536596008670874;0.45366121355803346;0.3844372696883364;0.31913212567469434;0.4996387551828089;0.9999956879809953
40.889904;1.0761736435708442;0.4166851203740529;0.38718797805671334;0.33984814917871686;0.3157898859163685;1.0840249084106652;0.9999865439843468;9.999919175779578;0.4167680393158654;0.45365954836307887;0.4536613179341267;0.3844373308217876;0.3191320194577356;0.49963872463389664;0.9999955409416146
40.899904;1.0761736698266597;0.4166850324763212;0.38718799755329814;0.33984810034777574;0.3157898474657358;1.084024525450409;0.9999865752547809;9.99991834839706;0.4167680336008976;0.453659499340162;0.45366142605726045;0.38443739323501785;0.31913191148534725;0.4996386963894073;0.999995394748569
40.909904;1.0761736970082842;0.41668494166597425;0.38718801753060694;0.33984805075284436;0.31578980596163714;1.0840241511499396;0.999986612036252;9.999917599825896;0.4167680307943909;0.4536594540364156;0.4536615371890208;0.38443745674609847;0.31913180201499125;0.499638670826671;0.9999952494988886
40.919904;1.0761737240417362;0.41668484814724804;0.3871880380203269;0.33984800041217145;0.3157897614369991;1.0840237857077566;0.9999866541593504;9.999916936933099;0.4167680307231446;0.45365941269161103;0.45366165052521135;0.38443752113675406;0.3191316913311023;0.49963864826177024;0.9999951052893605
40.929904;1.0761737497551909;0.4166847521009056;0.3871880591162538;0.33984794942734664;0.31578971399688877;1.084023429275064;0.9999867012969942;9.999916366586486;0.4167680331152353;0.4536593755294146;0.45366176523806756;0.38443758618525514;0.3191315796903568;0.4996386289676534;0.9999949623759007
40.939904;1.0761737729333753;0.41668465367411794;0.3871880809351659;0.3398478979787704;0.31578966381850726;1.084023081904687;0.9999867530186544;9.999915895259853;0.41676803764698256;0.4536593427155275;0.4536618805380931;0.3844376516855119;0.31913146729839126;0.4996386132000867;0.9999948212035075
40.949904;1.0761737925011754;0.4166845529965361;0.38718810356894295;0.33984784628381;0.31578961112745985;1.0840227435101595;0.9999868088810113;9.999915528942678;0.4167680440053228;0.45365931432261075;0.45366199570324456;0.3844377174368792;0.31913135432522377;0.49963860118126996;0.9999946822853902
40.959904;1.0761738076968914;0.41668445019682143;0.38718812710183703;0.3398477945493098;0.3157895561688233;1.0840224139009258;0.9999868685342428;9.999915272370227;0.4167680519158208;0.4536592903383289;0.4536621100588075;0.38443778322320254;0.3191312409271353;0.4996385930758274;0.9999945460776769
40.969904;1.0761738180375053;0.4166843454038074;0.38718815168113097;0.3398477429593332;0.3157894991804722;1.0840220928695805;0.9999869317675074;9.999915127664062;0.4167680611455068;0.45365927069536643;0.45366222292746294;0.38443784881091914;0.3191311272575789;0.49963858898824726;0.9999944129406869
40.979904;1.0761738231849527;0.41668423875845895;0.38718817754174134;0.3398476916896499;0.3157894403756352;1.0840217802389545;0.9999869984748433;9.999915093564663;0.4167680714982155;0.4536592552837823;0.4536623336078974;0.38443791397202803;0.31913101347098005;0.49963858895435936;0.9999942831870574
40.989904;1.076173822920298;0.4166841304436831;0.38718820494264644;0.33984764090528263;0.31578937993649103;1.0840214758066027;0.999987068614836;9.999915165871236;0.4167680827976128;0.45365924395227847;0.4536624414024719;0.3844379784902337;0.31913089973323117;0.49963859290859414;0.9999941571551596
