time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.609904;1.0761665647296768;0.4166867386714095;0.38718901027396757;0.3398480014412854;0.3157906114395936;1.084039412779524;0.999994808500468;10.000092673885694;0.4167720354943711;0.4536590927431537;0.45365640454475326;0.3844428455673018;0.319128701299749;0.4996451331103494;0.9999942781152247
42.619904;1.0761666368526877;0.41668680660362717;0.3871889707239917;0.33984801910908014;0.3157906806339203;1.0840395162616308;0.9999948727032959;10.000094404512469;0.4167719724983006;0.453658987977586;0.45365631237192006;0.38444290918683344;0.31912860993952885;0.49964509038181737;0.9999940699090991
42.629904;1.0761667108256459;0.41668687062629517;0.38718893335900195;0.33984803932914;0.31579075169330584;1.0840396178973761;0.9999949339371258;10.00009603960466;0.4167719061275552;0.4536588827071305;0.45365622450734483;0.38444297466386157;0.3191285187706595;0.4996450480470929;0.9999938659999843
42.639904;1.076166786670299;0.4166869306769874;0.38718889813040247;0.3398480619720627;0.31579082455395796;1.084039717564027;0.9999949924613822;10.000097580227827;0.416771836494062;0.45365877732882615;0.4536561410745915;0.3844430416910055;0.31912842781801254;0.4996450061080136;0.9999936666538425
42.649904;1.076166864407709;0.4166869867141769;0.38718886497479266;0.339848086859756;0.3157908991138261;1.0840398150544812;0.9999950485817184;10.000099028043195;0.41677176373577157;0.45365867223271983;0.4536560622033183;0.38444310993759784;0.31912833711950783;0.49964496462997415;0.9999934720750558
42.659904;1.0761669440676571;0.41668703873508706;0.3871888338564724;0.3398481138166012;0.3157909752643512;1.0840399101830815;0.9999951025862348;10.000100385462972;0.4167716880032305;0.4536585678062026;0.45365598802240387;0.3844431790936762;0.3191282467540758;0.4996449237639958;0.9999932823894054
42.669904;1.076167025626753;0.4166870867773393;0.38718880478683354;0.3398481426956739;0.31579105291421544;1.084040002905458;0.9999951547284402;10.00010165531796;0.4167716094302053;0.4536584644452874;0.453655918692665;0.3844432488958563;0.3191281568568013;0.4996448837324214;0.999993097616646
42.679904;1.0761671090215172;0.416687130887579;0.3871887778158386;0.33984817338607315;0.3157911319905802;1.0840400932866023;0.9999952051877806;10.00010284031877;0.41677152812121215;0.45365836251928576;0.4536558544021568;0.38444331911301816;0.31912806761597157;0.4996448447835445;0.9999929176264309
42.689904;1.0761671942540239;0.4166871711119131;0.387188752998829;0.3398482058222169;0.3157912124223665;1.0840401813461666;0.9999952539893495;10.000103943299614;0.4167714441743202;0.45365826231937084;0.4536557953186045;0.38444338951567353;0.31912797926036596;0.499644807156519;0.9999927421281697
42.699904;1.0761672813942502;0.41668720755946637;0.3871887303739157;0.3398482399692158;0.31579129413355095;1.0840402669784788;0.9999953009716327;10.000104967413563;0.41677135771139934;0.4536581640646024;0.4536557416013973;0.3844434598646612;0.3191278920403318;0.4996447710906812;0.9999925707156394
42.709904;1.0761673704849484;0.4166872404670205;0.3871887099510808;0.33984827577429433;0.31579137705573984;1.0840403500351339;0.9999953458396479;10.00010591548265;0.41677126889076743;0.4536580679679951;0.45365569346779433;0.38444352992440567;0.31912780620418857;0.49964473681700383;0.9999924029612711
42.719904;1.0761674614950645;0.41668727017276536;0.3871886917021387;0.33984831312944835;0.31579146112367223;1.0840404304194688;0.9999953882694141;10.000106788988818;0.41677117790572754;0.453657974284226;0.45365565120150625;0.38444359948530155;0.3191277219924693;0.49964470450375015;0.9999922384963096
42.729904;1.0761675543358507;0.4166872970376566;0.38718867558556996;0.3398483518651058;0.3157915462419527;1.0840405080763935;0.9999954280004493;10.000107587250856;0.41677108497082027;0.4536578832840487;0.45365561507817226;0.38444366837659577;0.3191276396584209;0.49964467423973213;0.9999920770187459
42.739904;1.0761676489070144;0.41668732139423187;0.38718866159131626;0.3398483917571204;0.31579163226306084;1.0840405829888389;0.9999954648823315;10.000108307320483;0.41677099028661635;0.4536577952002291;0.4536555852947459;0.38444373645868707;0.31912755947813926;0.4996446460651261;0.9999919182552092
42.749904;1.0761677451559362;0.4166873435344917;0.3871886497488247;0.33984843254822594;0.3157917190054598;1.0840406552521407;0.9999954989271641;10.000108944811439;0.41677089400701434;0.45365771021314666;0.453655561967575;0.3844438036088611;0.31912748173607053;0.4996446199877692;0.9999917619308851
42.759904;1.0761678430968429;0.4166873637254169;0.3871886401095893;0.33984847398498536;0.31579180629332143;1.0840407251262723;0.9999955303597814;10.000109495226209;0.41677079623926633;0.4536576284617078;0.453655545158594;0.38444386971203387;0.3191274067014885;0.4996445959871933;0.9999916077732546
42.769904;1.076167942779385;0.4166873822371002;0.38718863273868276;0.3398485158522061;0.3157918939826099;1.084040792987599;0.9999955595532576;10.000109955242003;0.4167706970603896;0.453657550029767;0.45365553488378574;0.3844439346567058;0.3191273346000474;0.4996445740283027;0.9999914555209868
42.779904;1.0761680442324082;0.41668739934572885;0.38718862770466306;0.33984855798177;0.3157919819572019;1.0840408592233575;0.9999955868740572;10.000110323753285;0.4167705965244048;0.4536574749297818;0.45365553111716767;0.3844439983382346;0.319127265598184;0.4996445540678386;0.9999913049192214
42.789904;1.0761681473192528;0.4166874153087107;0.3871886250525311;0.3398486002352639;0.3157920700957822;1.0840409241668012;0.9999956125842772;10.000110602269464;0.41677049465994825;0.4536574031154466;0.4536555337797101;0.38444406063716613;0.3191271998233862;0.49964453603998465;0.9999911557233677
42.799904;1.0761682515331814;0.4166874303569391;0.38718862478447225;0.3398486424929442;0.31579215824207196;1.0840409880688764;0.9999956368462147;10.000110794162314;0.41677039147732914;0.4536573344931129;0.4536555427014931;0.384444121365735;0.3191271374001113;0.49964451981877395;0.9999910076845255
42.809904;1.0761683559498174;0.41668744470475216;0.38718862687481115;0.33984868466033497;0.3157922462132221;1.0840410510414973;0.9999956598140618;10.000110903468826;0.4167702869984585;0.45365726892595354;0.45365555760507836;0.3844441802666117;0.3191270784558286;0.499644505176659;0.9999908605080381
42.819904;1.0761684594109229;0.41668745853706685;0.38718863130790976;0.33984872666648286;0.31579233382680016;1.0840411130106093;0.9999956817455397;10.000110934417165;0.41677018129334487;0.4536572062542334;0.4536555781416528;0.38444423709557174;0.31912702310188207;0.4996444917867446;0.999990713872212
42.829904;1.0761685607692641;0.41668747198942596;0.38718863810931115;0.33984876845752593;0.31579242090958837;1.0840411737289715;0.9999957029556904;10.000110891443928;0.4167700744928429;0.4536571463247321;0.4536556039412118;0.38444429168315114;0.31912697142550556;0.49964447927437305;0.9999905675066428
42.839904;1.0761686590183304;0.41668748515655124;0.38718864734781755;0.3398488100115176;0.31579250728578284;1.0840412328459177;0.9999957236109355;10.000110779054703;0.41676996677157874;0.45365708901579554;0.4536556346353701;0.3844443439157296;0.31912692348873534;0.4996444672820043;0.9999904212002715
42.849904;1.076168753284272;0.4166874980975535;0.3871886591290831;0.3398488513529824;0.31579259275523847;1.0840412900177012;0.9999957436374239;10.000110602152125;0.4167698583284938;0.4536570342493662;0.45365566987396;0.3844443937048015;0.3191268793279971;0.4996444555019395;0.9999902747481905
42.859904;1.0761688427647709;0.41668751082326216;0.3871886735935588;0.33984889254321826;0.3157926770638774;1.084041344973573;0.9999957628396056;10.000110366969006;0.41676974939546296;0.453656981990264;0.4536557093662883;0.38444444097968744;0.3191268389640092;0.49964444364481947;0.9999901279582118
42.869904;1.0761689266874788;0.4166875233108972;0.38718869088851204;0.3398489336653146;0.31579275989279243;1.08404139749968;0.9999957810261643;10.0001100809405;0.416769640271554;0.45365693224277337;0.45365575290656635;0.38444448568333134;0.3191268024066665;0.49964443138162623;0.9999899806871653
42.879904;1.0761690043446352;0.4166875355329272;0.38718871113985526;0.33984897481078935;0.315792840894261;1.0840414474473679;0.9999957980629948;10.0001097510523;0.41676953133910305;0.4536568850422376;0.4536558003237924;0.3844445277822771;0.3191267696387987;0.49964441832051676;0.9999898328290019
42.889904;1.076169075188894;0.4166875474673101;0.3871887344601377;0.3398490160656276;0.3157929197370253;1.084041494826004;0.9999958139390672;10.00010938253891;0.41676942303527253;0.45365684044391136;0.45365585140081105;0.38444456729608706;0.3191267405936273;0.49964440403994803;0.9999896842761951
42.899904;1.0761691388395056;0.4166875591128426;0.38718876095237614;0.33984905751115735;0.31579299611013134;1.084041539886884;0.999995828811772;10.00010897923056;0.4167693158021238;0.4536567985249447;0.4536559058582017;0.3844446043096131;0.31912671514813074;0.4996443881658389;0.9999895349042194
42.909904;1.0761691949854655;0.4166875705031353;0.3871887906984961;0.33984909923387635;0.31579306970987764;1.0840415830943397;0.999995842946894;10.000108545048157;0.41676921003418843;0.4536567593945455;0.4536559633871893;0.3844446389307643;0.3191266931227029;0.49964437043704385;0.9999893846091924
42.919904;1.0761692433704042;0.41668758170056;0.38718882376630787;0.3398491413247337;0.3157931402536944;1.0840416250205023;0.9999958565839177;10.00010808490112;0.41676910603872086;0.45365672319724387;0.4536560236563529;0.3844446712464572;0.3191266742759482;0.4996443507241561;0.9999892333567784
42.929904;1.07616928386858;0.416687592789548;0.38718886021989957;0.3398491838738354;0.31579320750307516;1.08404166626259;0.9999958698230318;10.000107603644805;0.4167690040354752;0.45365669011010634;0.4536560862908939;0.3844447013578324;0.3191266583142794;0.49964432903396055;0.9999890811707688
42.939904;1.0761693165400894;0.4166876038697996;0.3871889001070585;0.33984922696725905;0.3157932712624759;1.0840417074276032;0.9999958826191736;10.000107104596966;0.41676890418604945;0.4536566603190324;0.4536561508747972;0.38444472943417934;0.3191266449221542;0.4996443054937173;0.9999889280691615
42.949904;1.0761693416226532;0.4166876150433316;0.387188943440618;0.33984927068878645;0.31579333136588206;1.0840417491631267;0.9999958948777807;10.000106589762813;0.41676880661556553;0.4536566339695342;0.4536562169877206;0.38444475569417413;0.31912663379630596;0.49964428029535723;0.9999887740294177
42.959904;1.0761693594119004;0.4166876264098967;0.3871889902008011;0.33984931512851585;0.31579338768621745;1.0840417921705603;0.9999959065476833;10.000106061020194;0.4167687114146618;0.4536566111325349;0.4536562842282786;0.38444478035218427;0.31912662466110386;0.49964425365428194;0.9999886190435782
42.969904;1.0761693701268635;0.41668763806678555;0.3871890403516475;0.33984936037238156;0.3157934401735652;1.08404183716943;0.9999959176553244;10.0001055205274;0.4167686186371226;0.4536565918051717;0.4536563522118188;0.38444480360294647;0.3191266172572856;0.4996442257954196;0.9999884632118436
42.979904;1.0761693739464058;0.4166876500911043;0.38718909384190253;0.33984940647076456;0.3157934888783584;1.0840418847888393;0.9999959283124608;10.000104970307822;0.41676852831872807;0.45365657594080716;0.45365642058011035;0.38444482564353283;0.31912661133128856;0.4996441969341121;0.9999883067968247
42.989904;1.0761693711550848;0.41668766251965644;0.3871891505840494;0.3398494534422612;0.3157935339257122;1.0840419354497821;0.9999959387067618;10.000104411826786;0.41676844051128037;0.453656563495821;0.4536564890108192;0.38444484667274265;0.3191266066331242;0.4996441672732135;0.9999881502327854
42.999904;1.076169362169347;0.416687675371379;0.3871892104268967;0.3398495013180153;0.3157935754682011;1.084041989402063;0.9999959490578714;10.000103846006999;0.416768355291225;0.45365655445954184;0.4536565572012015;0.38444486685010776;0.31912660291282413;0.49964413701097893;0.9999879941006247
43.009904;1.0761693474139065;0.4166876886966786;0.3871892731408298;0.3398495501507018;0.3157936136512023;1.084042046883258;0.9999959595734709;10.000103273724717;0.4167682727420538;0.45365654885886225;0.4536566248494128;0.38444488627394413;0.31912659993458004;0.49964410633045714;0.9999878390858523
43.019904;1.0761693272791057;0.41668770258130466;0.38718933842161707;0.33984959996865094;0.3157936485904215;1.084042108221704;0.9999959704326504;10.000102696160427;0.4167681929496428;0.45365654675548006;0.45365669165702965;0.38444490500110323;0.3191265975058967;0.4996440753913892;0.9999876859404285
43.029904;1.0761693022180043;0.41668771709987995;0.3871894058995516;0.3398496507417994;0.31579368035917804;1.0840421738413653;0.9999959817432527;10.00010211458472;0.4167681160205824;0.4536565482406678;0.4536567573491568;0.3844449230632439;0.3191265954851091;0.4996440443509035;0.9999875354431375
43.039904;1.0761692727599386;0.41668773228492106;0.3871894751508188;0.3398497023999443;0.3157937089952715;1.084042244239643;0.9999959934861197;10.000101530514165;0.4167680420994334;0.4536565534152102;0.45365682170762;0.3844449404706881;0.31912659376907276;0.4996440133958843;0.9999873883598682
43.049904;1.0761692393944706;0.41668774813663023;0.3871895457182801;0.3398497548607807;0.31579373451491205;1.0840423199590785;0.9999960055337672;10.000100946364688;0.4167679713689501;0.4536565623466673;0.4536568846068705;0.3844449572221327;0.3191265922859777;0.49964398273018934;0.9999872454010077
43.059904;1.0761692024511176;0.41668776464347146;0.3871896171415797;0.33984980801054204;0.3157937569141318;1.0840424015245314;0.9999960177239867;10.00010036537221;0.41676790402792957;0.45365657503187;0.453656946014779;0.38444497330986194;0.319126590988623;0.49964395251271787;0.9999871071999278
43.069904;1.0761691620116622;0.41668778179432453;0.38718968898183265;0.33984986167046;0.31579377617915566;1.084042489400793;0.999996029925921;10.000099791125391;0.41676784024214547;0.453656591385424;0.45365700593934805;0.3844449887223492;0.3191265898446482;0.49964392282558967;0.9999869743645918
43.079904;1.0761691179618487;0.41668779960078217;0.38718976082051304;0.33984991561286243;0.31579379231109905;1.0840425840038195;0.9999960420977829;10.000099227801778;0.4167677800970654;0.45365661123786494;0.45365706437489883;0.3844450034536677;0.31912658882180983;0.49964389370643414;0.999986847564047
43.089904;1.0761690702568218;0.4166878181269022;0.3871898322497432;0.33984996960931113;0.31579380533652984;1.0840426856915961;0.9999960543315712;10.000098680706062;0.4167677236051945;0.4536566343389391;0.45365712130613484;0.3844450175183176;0.3191265878564536;0.499643865193531;0.999986727580278
43.099904;1.0761690191533089;0.41668783748940047;0.38718990289053634;0.3398500234651524;0.31579381529874806;1.084042794737147;0.9999960668244009;10.00009815604776;0.4167676707633221;0.45365666037242236;0.4536571767350653;0.38444503097419885;0.31912658683573;0.4996438373302658;0.9999866153009771
43.109904;1.076168965197972;0.41668785782125994;0.38718997241713343;0.3398500770386644;0.3157938222395563;1.0840429113255787;0.9999960797474949;10.000097659759563;0.4167676215996663;0.4536566889796326;0.4536572306699132;0.38444504393016116;0.3191265856256063;0.49964381011610726;0.9999865116484501
43.119904;1.0761689091266124;0.41668787921456096;0.387190040535273;0.3398501302583289;0.31579382619424873;1.0840430355493254;0.9999960931454479;10.000097196601788;0.4167675761830204;0.4536567197979141;0.45365728310180325;0.38444505652678157;0.3191265841113471;0.49964378344953;0.9999864174626181
43.129904;1.0761688518388437;0.41668790168976366;0.3871901069411787;0.33985018312339654;0.3157938271987867;1.0840431674269408;0.9999961069699018;10.000096770124767;0.41676753460468413;0.45365675251027193;0.45365733402591385;0.3844450689230829;0.3191265822198293;0.49964375713432135;0.9999863333725741
43.139904;1.0761687943825755;0.4166879252283306;0.38719017133986827;0.33985023566757205;0.31579382528100214;1.084043306975382;0.9999961211065352;10.00009638239886;0.41676749695609966;0.45365678686810196;0.4536573834870359;0.3844450812948245;0.3191265799284755;0.499643730953128;0.9999862597638903
43.149904;1.0761687378918956;0.4166879498033343;0.3871902335030422;0.33985028790780863;0.31579382046246984;1.0840434542220851;0.9999961353088944;10.000096033403505;0.41676746332291964;0.45365682266485796;0.45365743158842164;0.38444509381840347;0.3191265772504333;0.4996437047425869;0.9999861969042467
43.159904;1.076168683520468;0.4166879753602514;0.3871902932841121;0.3398503398194287;0.31579381278831176;1.0840436090971561;0.9999961492022158;10.000095720976358;0.41676743378965014;0.4536568596927001;0.4536574784608566;0.3844451066431109;0.3191265741983615;0.4996436784076524;0.9999861450888325
43.169904;1.0761686323839668;0.41668800178872634;0.3871903506029662;0.33985039135607364;0.3157938023390382;1.084043771378468;0.999996162438228;10.000095441284978;0.4167674084411412;0.45365689772764206;0.453657524229364;0.38444511989017;0.3191265707688864;0.4996436518882678;0.9999861046690398
43.179904;1.076168585508715;0.4166880289096871;0.38719040543883615;0.33985044248927315;0.315793789214939;1.0840439407705897;0.9999961748682833;10.000095189510532;0.4167673873609679;0.45365693655867023;0.4536575690047643;0.38444513367828886;0.31912656695185826;0.49964362515324856;0.9999860759816186
43.189904;1.076168543760375;0.4166880564781472;0.38719045779861866;0.33985049322054917;0.3157937735300568;1.084044116958039;0.9999961865993501;10.000094960597682;0.4167673706254134;0.45365697601850535;0.4536576128969136;0.384445148128719;0.3191265627296918;0.49964359822295745;0.9999860592931092
43.199904;1.0761685077457848;0.41668808421821796;0.3871905076666855;0.33985054356788935;0.31579375542262855;1.08404429958669;0.9999961979092853;10.000094749574558;0.4167673582787684;0.45365701596954594;0.4536576560155765;0.3844451633373466;0.3191265580811892;0.49964357116894126;0.9999860548336051
43.209904;1.0761684777712417;0.41668811188969634;0.38719055500015304;0.33985059355660147;0.3157937350523479;1.0840444882701255;0.9999962091213325;10.00009455178896;0.41676735030652634;0.45365705627377495;0.4536576984414716;0.38444517933475436;0.3191265530020187;0.49964354410871004;0.9999860628302245
43.219904;1.0761684538983753;0.41668813932339666;0.38719059976653014;0.33985064322421127;0.31579371257675976;1.0840446826128958;0.9999962205466878;10.000094363632417;0.4167673466649258;0.4536570967752419;0.45365774017565047;0.3844451960672996;0.3191265475047609;0.49964351720099076;0.9999860834883308
43.229904;1.0761684360453576;0.41668816638394757;0.38719064196927155;0.3398506926284801;0.31579368812917336;1.0840448821757647;0.9999962324783621;10.000094182796104;0.41676734736015925;0.453657137278467;0.45365778110344995;0.38444521342415994;0.31912654161049775;0.49964349059155405;0.9999861170093309
43.239904;1.0761684240690121;0.41668819292519427;0.38719068164173814;0.339850741832115;0.3157936618081801;1.0840450863685656;0.9999962451911412;10.000094007838014;0.4167673524724369;0.4536571775348585;0.45365782100886126;0.3844452312730779;0.3191265353667017;0.49964346434694706;0.9999861636135495
43.249904;1.0761684178117024;0.4166882187919369;0.3871907188138264;0.33985079087969483;0.31579363369061886;1.0840452943795607;0.9999962589953691;10.000093837991892;0.41676736207440757;0.45365721726890323;0.45365785961779465;0.38444524946017916;0.31912652885532417;0.4996434384539348;0.9999862234613905
43.259904;1.0761684171319983;0.4166882438436716;0.3871907534838211;0.3398508398058749;0.3157936038659809;1.0840455052533364;0.9999962743549736;10.00009367272546;0.41676737614949855;0.45365725621364705;0.4536578966474375;0.38444526780351784;0.3191265221658315;0.4996434128660997;0.9999862965700458
43.269904;1.0761684219234227;0.4166882679787623;0.3871907856355038;0.33985088865518404;0.31579357243900585;1.084045718050894;0.9999962919314913;10.000093510802525;0.4167673945943755;0.4536572940967934;0.4536579318602649;0.3844452861119593;0.319126515366953;0.4996433875547894;0.9999863828576656
43.279904;1.076168432121719;0.41668829115640804;0.3871908152754298;0.3398509374742477;0.31579353948765454;1.0840459319756008;0.9999963124722805;10.000093350220004;0.4167674172352643;0.4536573306078462;0.45365796508514084;0.3844453041997695;0.3191265084964936;0.49964336254177155;0.9999864822487634
43.289904;1.076168447719083;0.4166883134073284;0.3871908424586693;0.3398509862926872;0.3157935050383753;1.0840461464369828;0.9999963366791494;10.000093189134919;0.41676744381683206;0.45365736540720564;0.45365799617815367;0.38444532187208;0.3191265015639497;0.49964333788878945;0.9999865947421928
43.299904;1.0761684687510027;0.41668833480661044;0.3871908672950443;0.33985103512843257;0.3157934690820012;1.0840463610570075;0.9999963651908762;10.000093026418595;0.41676747400984354;0.453657398149068;0.45365802498524416;0.3844453389092649;0.3191264945529089;0.4996433136517548;0.9999867204119973
43.309904;1.0761684951735209;0.4166883553966092;0.3871908899164249;0.3398510839969657;0.31579343160049905;1.0840465755902005;0.9999963986099129;10.000092861586856;0.41676750745211644;0.45365742848520335;0.4536580513696492;0.38444535508533245;0.319126487415782;0.49964328982099443;0.9999868593209414
43.319904;1.0761685267521197;0.4166883751100469;0.38719091043188064;0.33985113289567553;0.3157933925849801;1.0840467897601709;0.9999964374862643;10.000092694376132;0.4167675438116921;0.45365745608683233;0.45365807524760193;0.3844453702025786;0.31912648007779615;0.49964326627819317;0.9999870114069015
43.329904;1.0761685631335425;0.41668839375705163;0.38719092891357976;0.3398511817861325;0.3157933520470068;1.0840470031475227;0.9999964822982681;10.000092523884604;0.41676758284069776;0.4536574806972255;0.4536580965758259;0.3844453841002196;0.31912647245644543;0.49964324281651723;0.9999871764613375
43.339904;1.0761686039748792;0.4166884110693644;0.38719094540071886;0.33985123059336597;0.3157933100276776;1.08404721519668;0.999996533444727;10.000092348300013;0.41676762438110543;0.4536575021756279;0.4536581153341218;0.38444539663756494;0.3191264644845461;0.49964321920786336;0.9999873541811712
43.349904;1.0761686489962334;0.4166884267416515;0.38719095989648417;0.3398512792259515;0.31579326660477763;1.084047425257588;0.9999965912072678;10.000092165986795;0.41676766833082285;0.453657520503563;0.4536581315096259;0.38444540768927604;0.31912645613170115;0.4996431952476747;0.9999875441910392
43.359904;1.076168698004193;0.4166884404489346;0.3871909723650249;0.3398513276091701;0.31579322190642645;1.0840476326641757;0.999996655711501;10.000091976568882;0.4167677145985568;0.45365753574665085;0.4536581450510684;0.3844454171587552;0.3191264474112277;0.49964317076628645;0.999987746020899
43.369904;1.076168750902041;0.4166884518637889;0.3871909827475893;0.3398513756907623;0.3157931761138869;1.0840478368608863;0.9999967269202864;10.000091780934532;0.41676776307276614;0.4536575480027247;0.45365815584206665;0.3844454249767567;0.3191264383672106;0.4996431456349527;0.9999879590894154
43.379904;1.0761688076826113;0.41668846067017085;0.3871909909840138;0.3398514234197796;0.31579312943026194;1.0840480374595973;0.9999968046210004;10.000091580787137;0.41676781363124765;0.45365755737068275;0.4536581637421772;0.3844454310943095;0.3191264290583399;0.49964311975944103;0.999988182732955
43.389904;1.076168868436787;0.4166884665553771;0.38719099701478404;0.33985147074235106;0.3157930820418745;1.0840482341619673;0.9999968883931316;10.000091378531204;0.41676786616583966;0.45365756392551093;0.4536581686421525;0.3844454355038546;0.3191264195469229;0.4996430930577998;0.9999884162246476
43.399904;1.076168933364558;0.4166884692100369;0.3871910007845928;0.33985151760287385;0.3157930340917464;1.0840484266158714;0.9999969776014613;10.000091177443224;0.41676792056929757;0.45365756769762916;0.4536581704686432;0.38444543825994504;0.31912640989653823;0.4996430654413674;0.9999886587163924
43.409904;1.0761690027832589;0.4166884683739458;0.3871910022508586;0.33985156392130567;0.31579298566459174;1.0840486142719872;0.9999970714801889;10.00009098132287;0.4167679767191147;0.4536575686871588;0.4536581691665961;0.384445439452597;0.31912640018034893;0.4996430368095718;0.9999889091844303
43.419904;1.0761690771314631;0.4166884638893324;0.3871910013664634;0.3398516095713138;0.315792936803461;1.0840487962924508;0.9999971692795192;10.000090793571742;0.41676803451629496;0.4536575669044936;0.45365816469786113;0.38444543915375623;0.31912639048395447;0.49964300705506176;0.9999891664583956
43.429904;1.0761691568662746;0.41668845570665985;0.3871909980861077;0.3398516543900665;0.31579288754615525;1.0840489716114434;0.9999972703233057;10.000090616520103;0.41676809394092795;0.4536575623799396;0.45365815703866247;0.3844454373881796;0.31912638089676465;0.4996429760644784;0.9999894293032727
43.439904;1.076169242283322;0.41668844385862713;0.387190992424927;0.3398516982115774;0.3157928379288753;1.0840491390879885;0.9999973739425239;10.000090451107559;0.4167681550636539;0.45365755513127554;0.4536581461737943;0.38444543413708704;0.3191263715116853;0.49964294370861656;0.9999896965399495
43.449904;1.076169333476469;0.41668842843475257;0.38719098447693534;0.33985174088370346;0.31579278796360094;1.0840492975822082;0.9999974794218889;10.000090296891301;0.41676821801029507;0.4536575451504752;0.45365813209188544;0.3844454293527319;0.319126362438173;0.4996429098180121;0.9999899671879396
43.459904;1.076169430461736;0.41668840955272274;0.38719097437878724;0.3398517822502919;0.31579273764561655;1.0840494459751497;0.9999975860174007;10.000090152544079;0.4167682829191186;0.4536575324214462;0.4536581147850985;0.38444542298179774;0.31912635380276827;0.49964287415196373;0.9999902405255628
43.469904;1.076169533279865;0.4166883873163777;0.38719096230227046;0.33985182214619153;0.31579268697891705;1.084049583158913;0.9999976929819097;10.00009001625915;0.4167683499183461;0.4536575169393935;0.45365809426811154;0.38444541500439433;0.31912634571664394;0.4996428363841415;0.999990515979588
43.479904;1.0761696420133056;0.4166883617705506;0.3871909484781591;0.3398518604278066;0.3157926359747454;1.0840497079897853;0.9999977995883912;10.000089885532992;0.4167684191109362;0.4536574987331068;0.45365807059013075;0.38444540545003114;0.31912633824185455;0.4996427960970437;0.9999907929341362
43.489904;1.07616975680434;0.41668833288718077;0.38719093318527936;0.33985189699650503;0.31579258464679894;1.08404981931301;0.9999979051640877;10.000089756690443;0.41676849055572684;0.4536574778757876;0.4536580438219684;0.38444539436195174;0.3191263314078931;0.4996427527922677;0.9999910706320466
43.499904;1.0761698778634914;0.4166883006067782;0.3871909166826969;0.3398519317900317;0.3157925330386993;1.0840499160608903;0.9999980091175413;10.000089624994724;0.4167685642471626;0.4536574544852684;0.45365801404827355;0.3844453817625107;0.31912632525310963;0.49964270593790017;0.9999913482086593
43.509904;1.0761700053874035;0.41668826489661875;0.3871908991512324;0.33985196474802243;0.31579248125750325;1.0840499973074584;0.9999981109492253;10.000089485344164;0.416768640102255;0.45365742873204395;0.4536579813776677;0.3844453676662343;0.3191263198263733;0.4996426550275177;0.9999916248008177
43.519904;1.0761701394332162;0.4166882257665156;0.38719088070101126;0.3398519957825391;0.31579242947044467;1.0840500622916178;0.9999982101996089;10.000089332511216;0.4167687179719194;0.45365740083855866;0.45365794594428377;0.3844453521186633;0.3191263151555624;0.49964259962046614;0.9999918996827332
43.529904;1.076170279881555;0.41668818325014617;0.387190861407942;0.3398520247840687;0.31579237787960523;1.0840501104863953;0.9999983063560038;10.000089160873634;0.4167687976722399;0.45365737106298654;0.4536579078905905;0.384445335209502;0.31912631122509394;0.49964253935849173;0.9999921723321983
43.539904;1.0761704265072003;0.41668813739720684;0.3871908413422956;0.3398520516542159;0.3157923267041093;1.0840501416685646;0.9999983988559833;10.000088964414747;0.41676887902005655;0.4536573396773994;0.45365786736896857;0.3844453170510079;0.31912630797589103;0.4996424739728617;0.9999924423495304
43.549904;1.076170579035344;0.41668808827827064;0.38719082059115306;0.33985207633535974;0.3157922761554233;1.0840501558974567;0.9999984871566543;10.000088737005992;0.41676896186015633;0.4536573069564238;0.45365782456096143;0.3844452977685049;0.3191263053313912;0.4996424032971764;0.9999927093577923
43.559904;1.0761707371747917;0.41668803598332055;0.38719079926164346;0.3398520988075728;0.31579222641682736;1.0840501534130769;0.9999985707118347;10.000088472793022;0.4167690460756005;0.45365727319132315;0.4536577796771504;0.3844452775093343;0.3191263032384419;0.4996423272807641;0.9999929730311364
43.569904;1.0761709006756324;0.41668798061655793;0.3871907774675357;0.33985211906071094;0.3157921776569886;1.0840501345251288;0.9999986489191631;10.000088166822007;0.41676913159013;0.4536572387133632;0.4536577329459057;0.38444525643871513;0.31912630168242345;0.49964224598404844;0.9999932331712489
43.579904;1.076171069343865;0.41668792229219104;0.38719075531794767;0.3398521370860862;0.3157921300585538;1.0840500995505633;0.9999987211641655;10.000087815522862;0.4167692183665003;0.45365720390242725;0.453657684591589;0.3844452347227569;0.31912630066646425;0.4996421595552737;0.9999934897254829
43.589904;1.076171243066332;0.41668786113494183;0.3871907329073784;0.3398521528982266;0.31579208383063595;1.0840500488468487;0.9999987868951945;10.000087416536221;0.4167693063950669;0.45365716917658344;0.4536576348118334;0.38444521250375246;0.3191263002003026;0.4996420682099472;0.9999937427858049
43.599904;1.0761714219171243;0.4166877972865917;0.38719071031167024;0.3398521665470167;0.3157920391859984;1.084049982912419;0.9999988456647151;10.000086968533164;0.4167693956720393;0.45365713498101695;0.45365758379905674;0.38444518987261644;0.3191263003109602;0.4996419722180048;0.999993992621149
43.609904;1.076171606178687;0.41668773090703404;0.38719068759129927;0.339852178103387;0.3157919962953684;1.0840499024077446;0.9999988971652717;10.000086471611715;0.41676948618194265;0.45365710177664276;0.4536575317858864;0.38444516687091057;0.31912630104335854;0.49964187189787007;0.9999942397002903
43.619904;1.0761717961813841;0.4166876621570425;0.38719066479690045;0.33985218764599023;0.31579195526650516;1.084049808064881;0.9999989412416405;10.00008592748998;0.41676957790117275;0.4536570700021402;0.45365747905960874;0.3844451435258975;0.31912630245167084;0.4996417676128863;0.99999448464252
43.629904;1.0761719921209651;0.41668759116682974;0.38719064199078723;0.33985219525354626;0.31579191615925273;1.0840497006202663;0.9999989778580952;10.000085338849356;0.41676967080236144;0.4536570400333211;0.45365742593644526;0.3844451198649429;0.3191263045914069;0.4996416597491698;0.9999947281077439
43.639904;1.0761721939927362;0.41668751800909143;0.3871906192795403;0.3398522009998513;0.3157918790027188;1.0840495808112198;0.9999990070768734;10.000084708269766;0.41676976485065137;0.45365701218394555;0.4536573727181976;0.3844450958971001;0.3191263075115307;0.49964154869099897;0.9999949707141262
43.649904;1.076172401631109;0.4166874426846675;0.38719059682450047;0.3398522049724932;0.3157918437911936;1.0840494494173958;0.9999990290813563;10.00008403727678;0.4167698600159749;0.4536569867385853;0.4536573196653401;0.3844450715941956;0.31912631125544716;0.4996414348351423;0.9999952130299279
43.659904;1.0761726147931647;0.4166873651278159;0.38719057482540775;0.3398522072929534;0.3157918104745742;1.0840493073297974;0.9999990441870522;10.00008332598706;0.41676995628285496;0.45365696398383953;0.4536572669901304;0.38444504687149045;0.31912631587115176;0.499641318604237;0.9999954555631122
43.669904;1.0761728332052702;0.41668728522715065;0.38719055350844706;0.3398522080998863;0.31579177897057975;1.0840491555314076;0.9999990527912747;10.000082573826647;0.41677005363058645;0.45365694420903174;0.45365721485654953;0.38444502158094646;0.319126321426419;0.49964120038873855;0.9999956987293429
43.679904;1.0761730565347432;0.41668720284834754;0.3871905331290302;0.3398522075307464;0.31579174918454544;1.084048994982603;0.9999990553070067;10.000081780750008;0.41677015201123385;0.45365692767421856;0.45365716340437445;0.3844449955389329;0.3191263280248164;0.499641080471436;0.9999959428693672
43.689904;1.076173284353791;0.41668711786255397;0.38719051396688653;0.33985220572321034;0.3157917210123656;1.0840488265542918;0.9999990521593295;10.00008094799033;0.41677025135490353;0.4536569145741269;0.4536571127813026;0.38444496855745747;0.3191263358128536;0.4996409590393671;0.9999961882923724
43.699904;1.0761735161554975;0.41668703017696646;0.3871904962996125;0.339852202804907;0.31579169433233284;1.0840486510149145;0.9999990438595902;10.000080078134317;0.41677035158844145;0.4536569050206727;0.45365706314171955;0.3844449404488514;0.3191263449657123;0.4996408362587807;0.9999964352390578
43.709904;1.0761737513975773;0.41668693976799653;0.38719048037068987;0.33985219889555784;0.3157916689988876;1.0840484690067644;0.9999990310879452;10.000079174912416;0.4167704526455544;0.4536568990586038;0.4536570146345816;0.3844449110151725;0.31912635564961034;0.49964071231231777;0.9999966837575792
43.719904;1.0761739895240408;0.4166868466924691;0.3871904663917489;0.3398521941372633;0.315791644854816;1.0840482810404009;0.999999014690355;10.000078242855592;0.4167705544667877;0.45365689670593434;0.45365696739340844;0.3844448800427487;0.3191263679870067;0.49964058739406647;0.9999969336922816
43.729904;1.0761742299777646;0.41668675104237624;0.38719045457352536;0.3398521886951201;0.3157916217572638;1.0840480875193252;0.999998995568997;10.000077286597545;0.4167706569967483;0.4536568979744558;0.45365692151221293;0.38444484731499007;0.31912638204924865;0.4996404617135044;0.9999971848411063
43.739904;1.076174472234262;0.41668665291213386;0.3871904451251467;0.3398521827235562;0.31579159958914893;1.084047888760155;0.9999989745486928;10.000076310309066;0.4167707601913493;0.45365690286736826;0.45365687703284774;0.3844448126431718;0.31912639787758657;0.49964033550095366;0.9999974370038195
43.749904;1.0761747158077815;0.416686552424714;0.3871904382184974;0.3398521763424728;0.3157915782553801;1.0840476850223626;0.99999895232291;10.000075317807779;0.41677086403341157;0.4536569113829035;0.4536568339551609;0.38444477589156195;0.31912641552174187;0.49964020899604694;0.9999976898573327
43.759904;1.0761749601965702;0.4166864497499155;0.3871904339679919;0.3398521696170198;0.31579155767676326;1.0840474765680965;0.9999989294709472;10.000074312822708;0.4167709685360792;0.4536569235108285;0.45365679226208894;0.38444473698031284;0.3191264350667793;0.49964008242336466;0.9999979429057907
43.769904;1.0761752048014228;0.41668634509306784;0.3871904324407965;0.33985216254814365;0.31579153778870933;1.0840472636928782;0.9999989064708412;10.000073298874623;0.4167710737357835;0.4536569392224737;0.45365675195771266;0.3844446958792383;0.3191264566237459;0.4996399559749418;0.9999981955740703
43.779904;1.0761754488966067;0.4166862386708002;0.3871904336831787;0.33985215511045025;0.31579151854518905;1.0840470466818317;0.9999988836742705;10.000072279004575;0.4167711796838255;0.453656958463172;0.4536567130883541;0.38444465258866317;0.31912648030158847;0.49963982983101296;0.9999984473112677
43.789904;1.0761756917090148;0.41668613068817906;0.3871904377424725;0.3398521473012387;0.3157914999080719;1.0840468257609386;0.999998861244711;10.000071255956692;0.4167712864256107;0.45365698113630404;0.45365667573032403;0.38444460710599065;0.3191265061889211;0.499639704196352;0.9999986976213742
43.799904;1.0761759325256877;0.4166860213611;0.3871904446617347;0.33985213914014945;0.3157914818300251;1.08404660110557;0.9999988391402299;10.000070232903282;0.4167713939876235;0.4536570071111126;0.4536566399735363;0.38444455941616174;0.3191265343486288;0.49963957928949065;0.9999989460526477
43.809904;1.0761761707678554;0.41668591095920554;0.3871904544661283;0.33985213064222847;0.31579146426314175;1.0840463728731091;0.999998817191491;10.000069213970047;0.41677150239973904;0.45365703625560905;0.4536566059184363;0.38444450951064957;0.3191265648126688;0.49963945529819176;0.9999991921831973
43.819904;1.0761764060339847;0.4166857998011057;0.3871904671720836;0.3398521218119984;0.3157914471693799;1.0840461412172577;0.9999987951682868;10.000068204138149;0.4167716117083464;0.4536570684376842;0.45365657366707357;0.3844444574041094;0.31912659757150325;0.4996393323722886;0.9999994355829939
43.829904;1.0761766380399327;0.4166856882167911;0.3871904827877517;0.3398521126463933;0.3157914304999191;1.0840459062932664;0.9999987727783467;10.000067208854881;0.41677172194348644;0.45365710351769445;0.4536565433111623;0.3844444031511894;0.319126632566263;0.4996392106588179;0.9999996757981686
43.839904;1.0761768664745572;0.4166855765254788;0.38719050128425525;0.3398521031262373;0.3157914141825573;1.0840456682801083;0.9999987496819386;10.000066233455309;0.41677183309023996;0.4536571413761293;0.4536565149537751;0.3844443468662369;0.3191266696833195;0.49963909032590953;0.9999999124239091
43.849904;1.07617709096134;0.4166854650300924;0.3871905225818332;0.3398520932101972;0.3157913981440961;1.0840454273913593;0.9999987255330098;10.000065282278149;0.4167719451085976;0.45365718194117666;0.45365648873413855;0.38444428872372244;0.3191267087492672;0.4996389715524311;1.0000001451673104
43.859904;1.0761773111555137;0.41668535400240503;0.3871905465682374;0.33985208284184987;0.31579138232454745;1.084045183830387;0.9999986999645556;10.000064358000726;0.41677205796866296;0.4536572251966712;0.453656464798902;0.38444422893341823;0.31912674954699394;0.4996388545151257;1.0000003738195413
43.869904;1.076177526765761;0.41668524366807563;0.3871905731170003;0.33985207196988426;0.3157913666698924;1.0840449377154187;0.9999986725460179;10.000063461785741;0.4167721716561461;0.4536572711778898;0.45365644328171645;0.38444416769733614;0.3191267918550934;0.4996387394097548;1.0000005982378968
43.879904;1.0761777374936996;0.416685134233422;0.38719060209922923;0.33985206056088824;0.31579135113739437;1.0840446890560935;0.9999986427837843;10.000062594154441;0.41677228615147066;0.45365731994148256;0.45365642433778713;0.38444410516922933;0.3191268354779221;0.4996386264674929;1.0000008183522155
43.889904;1.0761779430984293;0.4166850259284962;0.3871906334101146;0.33985204858317475;0.31579133571407336;1.08404443780716;0.9999986101222055;10.000061755988567;0.4167724014109465;0.45365737152626906;0.4536564081593406;0.38444404145360395;0.3191268802514404;0.4996385159206977;1.0000010341307337
43.899904;1.0761781435135362;0.41668491900445365;0.3871906669965867;0.3398520359913266;0.3157913204272954;1.084044183918674;0.9999985739432988;10.000060948777936;0.4167725173628655;0.4536574259555319;0.4536563949360942;0.3844439766380341;0.31912692603654313;0.4996384079732024;1.000001245566605
43.909904;1.0761783387980954;0.41668481370290117;0.38719070285308776;0.33985202272633785;0.3157913053420323;1.084043927356373;0.9999985336325821;10.000060173794703;0.4167726339043868;0.4536574832754963;0.4536563847979664;0.38444391081291773;0.3191269727090704;0.4996383028093202;1.0000014527049033
43.919904;1.0761785290256471;0.41668471023146686;0.387190740988883;0.33985200870273774;0.31579129054794913;1.0840436681561312;0.9999984886350662;10.000059430835522;0.41677275089052734;0.45365754356609833;0.4536563777771049;0.3844438440772729;0.3191270201470222;0.49963820059013453;1.0000016556399498
43.929904;1.076178714285335;0.4166846087362422;0.387190781396609;0.3398519938048485;0.31579127614829516;1.0840434064879123;0.9999984384162113;10.00005871780764;0.41677286813385683;0.45365760690550055;0.4536563738111311;0.38444377656244955;0.31912706822058834;0.4996381014272201;1.0000018544954792
43.939904;1.0761788947076343;0.416684509267512;0.38719082404443456;0.33985197791833305;0.3157912622587534;1.0840431426576502;0.9999983824435795;10.000058032015932;0.4167729854486035;0.453657673340299;0.45365637278444143;0.3844437084566109;0.31912711679255473;0.4996380053595389;1.0000020494463266
43.949904;1.0761790704710275;0.41668441177458465;0.38719086889823406;0.33985196094321746;0.31579124900439637;1.0840428770944197;0.9999983202599264;10.000057371739057;0.4167731027281588;0.4536577428954726;0.4536563745734779;0.38444363999040226;0.31912716572686045;0.49963791233202876;1.0000022407328049
43.959904;1.0761792418218017;0.41668431615985746;0.3871909159498477;0.3398519427683209;0.3157912365068581;1.0840426103544096;0.9999982515505774;10.000056736083275;0.4167732199625954;0.4536578155839443;0.45365637905861395;0.38444357139766566;0.3191272148950827;0.49963782220534675;1.0000024285871876
43.969904;1.0761794090051469;0.41668422233665964;0.38719096521023944;0.33985192327015434;0.3157912248732786;1.0840423430430994;0.9999981761404256;10.000056123952449;0.4167733371651634;0.4536578913736129;0.4536563861143486;0.38444450289368953;0.3191272641622404;0.4996385042547277;1.0000026131735693
43.979904;1.076179572152015;0.41668413023825535;0.3871910166851893;0.33985190234645885;0.31579121418724204;1.0840420756817737;0.9999980939245566;10.000055533812176;0.41677345431128143;0.45365797014995174;0.4536563956196829;0.38444443467748185;0.3191273133675392;0.49963841946411774;1.0000027946250736
43.989904;1.076179731295117;0.41668403980575197;0.3871910703845694;0.3398518799322319;0.31579120449243925;1.0840418086824972;0.9999980048067693;10.000054963772552;0.4167735713389245;0.45365805172677665;0.4536564074857625;0.38444436692159517;0.3191273623513139;0.49963833717916123;1.0000029730426827
43.999904;1.0761798864820094;0.41668395098331773;0.38719112634372027;0.33985185600645307;0.315791195776606;1.084041542440234;0.9999979087250739;10.000054411524191;0.416773688147962;0.4536581358822003;0.45365642166638726;0.38444429973992184;0.3191274110134508;0.4996382573637003;1.0000031484189869
44.009904;1.0761800378653288;0.4166838637307781;0.38719118461709806;0.3398518306300425;0.3157911879671209;1.084041277412734;0.9999978057296933;10.000053874868955;0.41677380458864316;0.45365822236789677;0.4536564381480996;0.3844442331886946;0.3191274593387143;0.49963818005424204;1.0000033205948455
44.019904;1.0761801857185858;0.41668377804311507;0.38719124526044524;0.3398518039754396;0.31579118094711073;1.084041014120452;0.9999976960791892;10.000053352537;0.4167739204841098;0.4536583108854624;0.4536564569394198;0.3844441673096275;0.3191275073730173;0.4996381053610217;1.0000034892675613
44.029904;1.0761803303630642;0.4166836939430624;0.3871913083230791;0.3398517762915238;0.31579117459455747;1.084040753104359;0.9999975803117036;10.000052843972973;0.4167740356734283;0.45365840107464867;0.45365647805922105;0.3844441021478093;0.319127555170434;0.49963803343931124;1.000003654047295
44.039904;1.0761804720447312;0.4166836114452249;0.3871913738574735;0.33985174784417443;0.3157911688293477;1.0840404948678195;0.9999974591919569;10.000052348400965;0.41677415003952234;0.45365849255434154;0.4536565015051227;0.384444037741451;0.31912760275303836;0.49963796446053604;1.0000038145517685
44.049904;1.0761806108604477;0.416683530538457;0.3871914419338102;0.3398517188933626;0.3157911636383551;1.0840402397825342;0.999997333561539;10.000051864599499;0.41677426350664537;0.4536585849741871;0.45365652721207916;0.3844439741384635;0.3191276501220084;0.4996378986154025;1.0000039704873551
44.059904;1.0761807467914244;0.41668345121689615;0.3871915126230005;0.33985168970202245;0.3157911590644783;1.084039988000764;0.9999972042267699;10.000051391135722;0.4167743760080901;0.4536586780151271;0.4536565550450966;0.3844439114252546;0.3191276972874259;0.4996378361049849;1.0000041216763516
44.069904;1.0761808797966392;0.416683373518077;0.38719158596979925;0.33985166054420546;0.315791155189008;1.0840397394583412;0.9999970719007952;10.000050926203988;0.4167744874517208;0.4536587713723903;0.4536565848413931;0.3844438497159644;0.3191277442721899;0.49963777707811385;1.0000042680006953
44.079904;1.0761810098834224;0.416683297531839;0.3871916620102029;0.33985163169519866;0.3157911521277267;1.084039493947541;0.9999969371429205;10.000050467326771;0.41677459769818065;0.4536588647643653;0.4536566164559186;0.38444378911828603;0.3191277911016292;0.4996377215744707;1.0000044092968745
44.089904;1.0761811370675838;0.4166832234091894;0.38719174079632185;0.3398516034166861;0.31579115002708025;1.0840392511514114;0.9999968003341134;10.000050011276553;0.4167747065574218;0.4536589579411092;0.45365664975885983;0.38444372972893304;0.3191278377856167;0.49963766953552885;1.0000045452988795
44.099904;1.0761812612448107;0.4166831513736916;0.3871918223737457;0.3398515759461469;0.3157911490619733;1.0840390106713778;0.9999966617400645;10.000049554443407;0.41677481382079756;0.45365905067342066;0.4536566846186101;0.3844436716605413;0.3191278842798985;0.4996376208428509;1.0000046756833978
44.109904;1.0761813821721313;0.4166830817065746;0.38719190674129617;0.33985154948890295;0.3157911494268943;1.0840387721286369;0.9999965216244673;10.000049093428375;0.4167749193187207;0.4536591427366178;0.45365672092427345;0.3844436150632996;0.31912793045133553;0.4996375753409523;1.0000048001952964
44.119904;1.0761814996315515;0.41668301471796093;0.38719199383928926;0.3398515242289513;0.31579115129712526;1.0840385352501327;0.9999963803344271;10.000048625123265;0.4167750229525606;0.45365923391272195;0.4536567586119783;0.38444356012966996;0.31912797608733096;0.4996375328746456;1.0000049187715288
44.129904;1.076181613566525;0.4166829507189338;0.3871920835635752;0.3398515003448644;0.3157911547900174;1.0840382998808864;0.9999962383060916;10.00004814654437;0.41677512466723293;0.45365932402821557;0.45365679764683553;0.38444350707881564;0.3191280209467809;0.49963749334852875;1.0000050315648903
44.139904;1.076181724005383;0.4166828899899059;0.3871921757738822;0.33985147799136634;0.31579115996116197;1.0840380659696274;0.9999960960152559;10.000047654971354;0.4167752244096758;0.4536594129782052;0.45365683798934775;0.38444345611466346;0.3191280648117898;0.49963745673650806;1.0000051388521982
44.149904;1.0761818308767932;0.4166828327520762;0.38719227029428793;0.33985145725092186;0.31579116682168445;1.0840378335555325;0.9999959539084591;10.000047147954733;0.4167753221179865;0.45365950067946;0.4536568795880447;0.3844434073869031;0.31912810750384946;0.49963742302076686;1.0000052409268818
44.159904;1.076181933948896;0.4166827791482803;0.3871923669327642;0.3398514381107613;0.3157911753580277;1.0840376027652872;0.9999958123017881;10.000046623467302;0.4167754177208076;0.4536595870089031;0.45365692237536387;0.38444336097551435;0.31912814887047675;0.49963739215093694;1.000005338061258
44.169904;1.0761820328920344;0.4166827292430072;0.38719246550149955;0.3398514204998488;0.31579118553845614;1.0840373737980196;0.9999956712994155;10.0000460806157;0.41677551113798006;0.45365967180129735;0.45365696625967605;0.3844433168900666;0.31912818876831867;0.49963736406097586;1.0000054305134178
44.179904;1.076182127317557;0.4166826830638889;0.38719256580269695;0.3398514043337698;0.315791197309011;1.0840371468799914;0.9999955308182474;10.000045519427854;0.41677560229585786;0.45365975488427185;0.45365701115262297;0.3844432750795471;0.3191282270515036;0.49963733868943006;1.0000055185279169
44.189904;1.0761822167823205;0.41668264065281296;0.3871926676115419;0.3398513895242176;0.3157912106044447;1.0840369222342856;0.9999953906793542;10.000044939380945;0.4167756911440418;0.4536598361071518;0.45365705698711073;0.3844432354518003;0.31912826357513296;0.49963731598872485;1.0000056023280206
44.199904;1.0761823008038494;0.4166826020593515;0.3871927706949803;0.3398513759887566;0.31579122536974286;1.0840367001119244;0.9999952507105203;10.000044338737622;0.4167757776495183;0.45365991534840994;0.4536571036811023;0.38444319790825526;0.31912829821517874;0.4996372959518635;1.0000056820806267
44.209904;1.0761823788664087;0.41668256729200237;0.3871928748273669;0.3398513636647875;0.31579124157073535;1.0840364808400045;0.9999951108550161;10.000043714933263;0.416775861775245;0.4536599924975785;0.4536571511119954;0.38444316237500314;0.31912833088085274;0.4996372786238872;1.0000057578417
