time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.219904;1.0761824503955284;0.41668253628890034;0.38719297976152817;0.3398513524928612;0.3157912591966479;1.084036264849014;0.9999949712109885;10.000043064483098;0.4167759434710439;0.45366006744378923;0.4536571991217337;0.3844431287955603;0.3191283615063448;0.4996372640570184;1.0000058295846599
44.229904;1.0761825147504762;0.4166825089316695;0.38719308519661727;0.33985134239299264;0.315791278256755;1.0840360526953479;0.9999948319658825;10.000042382559537;0.4167760226715669;0.4536601401132723;0.45365724750585373;0.3844430971124898;0.31912839003318033;0.4996372522724365;1.0000058973189312
44.239904;1.0761825712863518;0.41668248509068345;0.38719319078969777;0.33985133326971967;0.3157912987621091;1.084035845015465;0.9999946933408277;10.000041663224579;0.4167760992881261;0.4536602105241375;0.4536572959973208;0.38444306728329375;0.31912841639905853;0.49963724327295894;1.0000059611567247
44.249904;1.0761826194352473;0.4166824646471625;0.38719329619195497;0.33985132503140036;0.3157913207108052;1.0840356423787798;0.9999945556084355;10.000040899880718;0.41677617321975513;0.4536602787900907;0.4536573442982465;0.3844430393039303;0.3191284405326665;0.49963723704275037;1.0000060212596662
44.259904;1.076182658760832;0.4166824474669841;0.3871934010804065;0.3398513176128824;0.3157913441072909;1.0840354451764334;0.9999944190743132;10.000040085429594;0.4167762443910054;0.45366034506951763;0.4536573921541545;0.38444301320103375;0.31912846235027204;0.49963723351946493;1.0000060777715578
44.269904;1.0761826889675719;0.4166824333893386;0.387193505174243;0.3398513109964046;0.3157913689851425;1.0840352536581264;0.9999942839784428;10.000039212911851;0.4167763127737754;0.45366040951443404;0.453657439390636;0.3844429890129318;0.31912848176601477;0.4996372326072823;1.0000061308198063
44.279904;1.0761827098325218;0.416682422256416;0.38719360823462207;0.3398513051947002;0.3157913953766032;1.0840350680195963;0.9999941504356233;10.000038276773765;0.41677637836595477;0.45366047225019135;0.4536574858841388;0.3844429667784003;0.3191284987174338;0.4996372342268674;1.0000061804938274
44.289904;1.076182721143107;0.4166824139383585;0.3871937100669539;0.33985130020681775;0.3157914232601091;1.084034888417062;0.9999940184075921;10.000037273584725;0.41677644114371054;0.45366053337496154;0.45365753153292954;0.38444294651896116;0.3191285131908742;0.4996372383218305;1.0000062267865575
44.299904;1.076182722765953;0.41668240833702685;0.3871938105320428;0.3398512960078963;0.3157914525479395;1.0840347149824414;0.9999938876227245;10.000036201659608;0.41677650101877967;0.4536605929567018;0.45365757626531;0.38444292823253184;0.3191285252337902;0.49963724481643995;1.0000062696218182
44.309904;1.0761827147939051;0.41668240538600765;0.38719390954667493;0.3398512925595083;0.31579148310420174;1.0840345478823508;0.9999937575411153;10.000035060495014;0.4167765578448373;0.45366065102312875;0.4536576200618246;0.3844429119295015;0.3191285349558758;0.49963725360233496;1.000006308960741
44.319904;1.0761826975891926;0.4166824050506033;0.3871940070648198;0.33985128979512397;0.3157915147657199;1.0840343873017182;0.9999936274515441;10.000033850786323;0.4167766114726362;0.45366070756827126;0.4536576629669333;0.3844428976646539;0.3191285425274693;0.4996372645602916;1.0000063448799419
44.329904;1.0761826716881067;0.4166824073005775;0.3871941030426482;0.33985128760555217;0.3157915473543362;1.0840342333524515;0.9999934966464263;10.000032574678276;0.41677666177787065;0.45366076256522175;0.45365770508123354;0.384442885504123;0.3191285481569863;0.4996372775625604;1.0000063775643484
44.339904;1.0761826376884065;0.4166824120586433;0.38719419740259375;0.3398512858585776;0.3157915806793106;1.084034086010822;0.9999933645853618;10.000031236090095;0.4167767086464303;0.45366081597230695;0.45365774654610985;0.38444287545647865;0.3191285520454468;0.49963729248027133;1.000006407238414
44.349904;1.0761825961798441;0.4166824191886858;0.38719429001656736;0.33985128443619694;0.3157916145552785;1.084033945124944;0.999993230973914;10.000029841165919;0.41677675197571695;0.4536608677598719;0.45365778752185887;0.38444286742653505;0.3191285543640034;0.4996373092174273;1.0000064341250974
44.359904;1.076182547776898;0.4166824285281211;0.3871943807020203;0.33985128324200464;0.31579164883646915;1.084033810517197;0.9999930957771004;10.000028398514694;0.41677679169089044;0.45366091793180996;0.45365782814787714;0.3844428612204935;0.31912855526567857;0.49963732772358127;1.0000064584627195
44.369904;1.0761824932398156;0.41668363463065233;0.38719557939685195;0.33985133149888574;0.3157917292562765;1.084033682117266;0.9999929591992512;10.000026919070123;0.4167768277501045;0.4536609665139223;0.45365786852264794;0.3844428566017321;0.3191285549081607;0.49963734799739795;1.0000064804895925
44.379904;1.0761824334781673;0.41668364781415757;0.3871956655386784;0.3398513304501675;0.31579176406663234;1.084033559970798;0.9999928216098277;10.000025415414074;0.41677686015279936;0.4536610135390572;0.4536579087429511;0.3844428533635297;0.3191285534752912;0.49963737010652803;1.0000065003577898
44.389904;1.0761823693753785;0.4166836625942514;0.3871957491145482;0.3398513293385749;0.3157917990123239;1.0840334441093522;0.9999926834486368;10.000023900771296;0.4167768889396377;0.4536610590391476;0.4536579489442164;0.384442851382745;0.31912855116542904;0.4996373941816788;1.0000065180888382
44.399904;1.0761823016390473;0.41668367880312407;0.3871958300305868;0.3398513281194644;0.31579183399582855;1.0840333344377104;0.9999925451672672;10.000022388156124;0.41677691415980045;0.45366110304394097;0.4536579892818723;0.38444285062761324;0.3191285481385164;0.4996374203833263;1.0000065336564887
44.409904;1.0761822308190017;0.41668369633334323;0.3871959082519433;0.3398513267729946;0.3157918689182084;1.0840332307524325;0.9999924072067109;10.000020889528269;0.41677693583096925;0.4536611455865226;0.4536580299061918;0.38444285112026183;0.31912854447899913;0.4996374488733821;1.0000065471072306
44.419904;1.0761821573919303;0.4166837150988601;0.38719598374550224;0.3398513253077577;0.3157919036857145;1.084033132837318;0.9999922699580117;10.000019415345987;0.4167769539273561;0.45366118669627437;0.45365807095747235;0.3844428528958577;0.3191285402193024;0.49963747977224615;1.000006558588841
44.429904;1.0761820817792889;0.4166837350162092;0.3871960564487109;0.3398513237754208;0.31579193819338147;1.0840330405284577;0.9999921337023233;10.00001797495193;0.4167769683994701;0.45366122638133477;0.45365811254320787;0.3844428559726835;0.31912853539564645;0.49963751310116833;1.0000065682932453
44.439904;1.0761820043646881;0.4166837560238395;0.3871961262670963;0.33985132225739256;0.31579197228755096;1.084032953764636;0.9999919986080615;10.000016576662377;0.41677697919398177;0.45366126463006606;0.453658154727679;0.38444286032373887;0.3191285300779985;0.49963754877391897;1.000006576439075
44.449904;1.0761819255764398;0.41668377810733476;0.38719619307152353;0.3398513208182542;0.3157920057551773;1.0840328726534583;0.9999918647886917;10.000015227279354;0.4167769862509568;0.4536613014241606;0.45365819755590897;0.3844428658674789;0.3191285243641047;0.4996375866270977;1.0000065833345597
44.459904;1.076181845916994;0.4166838013000117;0.3871962567049895;0.33985131946515584;0.3157920383663437;1.0840327974602741;0.999991732375205;10.000013932198625;0.4167769895085548;0.45366133671282316;0.45365824105513197;0.38444287248364506;0.3191285183708389;0.49963762641556375;1.0000065893978094
44.469904;1.0761817658826232;0.41668382564729817;0.3871963170066067;0.339851318154754;0.31579206992505693;1.0840327284850637;0.9999916015922299;10.00001269600222;0.41677698894129844;0.4536613703605042;0.4536582851915574;0.38444288004313615;0.31912851222847505;0.4996376678213165;1.000006595094095
44.479904;1.0761816858912614;0.41668385116774515;0.3871963738221565;0.33985131684209313;0.31579210028019955;1.0840326659465311;0.9999914727800019;10.000011522606972;0.41677698460255685;0.45366140214649153;0.45365832983776594;0.38444288843551405;0.3191285060625911;0.49963771053349687;1.000006600859037
44.489904;1.0761816062919418;0.41668387784139915;0.38719642700625023;0.33985131551282877;0.3157921293150092;1.0840326099410198;0.999991346316396;10.000010414781306;0.41677697662691815;0.4536614318185375;0.4536583748147642;0.38444289757747285;0.3191284999765725;0.4996377543078926;1.0000066070296092
44.499904;1.0761815273951083;0.4166839056156463;0.3871964764502592;0.339851314158076;0.31579215694002577;1.084032560433363;0.9999912225119866;10.000009373633935;0.4167769651880693;0.4536614591220489;0.4536584199725661;0.38444290742137;0.31912849404556;0.4996377989576052;1.0000066138106698
44.509904;1.076181449479346;0.4166839344249742;0.3871965221092248;0.33985131273512903;0.3157921830732112;1.084032517256731;0.9999911015742889;10.00000839899473;0.41677695045243834;0.4536614837791845;0.4536584652164143;0.384442917970476;0.31912848833101354;0.4996378443391817;1.000006621268733
44.519904;1.076181372776028;0.4166839642182851;0.38719656398883406;0.3398513111829933;0.31579220762364496;1.0840324801465915;0.9999909836277358;10.000007490216873;0.4167769325617712;0.4536615054810148;0.45365851049710015;0.3844429292692919;0.3191284829189678;0.4996378903225161;1.0000066293145262
44.529904;1.0761812974161118;0.4166839949614634;0.38719660210384305;0.33985130946968517;0.31579223051400435;1.0840324488387418;0.9999908687108937;10.000006645964188;0.4167769116267003;0.4536615239358045;0.4536585558175493;0.38444294137009444;0.31912847793643445;0.49963793671713774;1.0000066377355699
44.539904;1.0761812233946813;0.4166840266012418;0.38719663645039626;0.3398513076027274;0.3157922517157679;1.0840324231887826;0.9999907567573061;10.00000586323084;0.41677688772111227;0.45366153891299243;0.4536586012174863;0.38444295430515085;0.31912847353318174;0.4996379832496304;1.0000066463121402
44.549904;1.0761811506343728;0.41668405903689354;0.3871966670243174;0.3398513056066448;0.3157922712603794;1.084032403212127;0.9999906476389958;10.000005137067994;0.4167768609027092;0.45366155023439686;0.45365864671784784;0.38444296807661327;0.3191284698567054;0.4996380296365844;1.0000066548892617
44.559904;1.0761810790883912;0.4166840921398527;0.38719669385784256;0.3398513035102713;0.3157922892229574;1.0840323890493826;0.9999905412648115;10.000004461925299;0.41677683124047615;0.45366155778122963;0.45365869228537303;0.38444298266748533;0.31912846702382763;0.49963807565268825;1.0000066633502265
44.569904;1.0761810087878632;0.4166841257920839;0.38719671702465935;0.339851301348854;0.31579230569664724;1.084032380974265;0.9999904376383626;10.000003833773073;0.4167767987995228;0.4536615615508974;0.45365873785819033;0.3844429980631808;0.31912846510364257;0.49963812114223;1.0000066715951463
44.579904;1.0761809398498972;0.41668415990749763;0.3871967366077541;0.33985129916690743;0.31579232078479996;1.084032379420764;0.9999903368560605;10.00000325052552;0.4167767636066516;0.45366156167194416;0.4536587833890921;0.3844430142515676;0.3191284641238937;0.4996381660181775;1.0000066795113858
44.589904;1.0761808724526216;0.41668419443261695;0.3871967526703395;0.339851297023306;0.3157923346099194;1.0840323848789306;0.9999902390943944;10.00000271054007;0.4167767256534089;0.45366155833777233;0.4536588288603871;0.3844430311982986;0.3191284640970425;0.4996382102569317;1.0000066869061446
44.599904;1.0761808067560148;0.4166842293510671;0.3871967652665803;0.3398512949931054;0.3157923473212698;1.0840323977052126;0.9999901445892517;10.000002211979961;0.41677668490440956;0.45366155174002426;0.45365887429347385;0.3844430488274097;0.31912846505379205;0.4996382538653918;1.000006693500278
44.609904;1.0761807428407921;0.4166842647011852;0.38719677445929007;0.33985129316056184;0.31579235908914804;1.0840324180467704;0.9999900536113102;10.0000017536373;0.4167766412801072;0.453661542061151;0.45365891976985584;0.38444306701563113;0.31912846705705555;0.4996382968267463;1.000006698998799
44.619904;1.076180680708906;0.416684300576151;0.3871967802888957;0.3398512916156081;0.3157923700762191;1.0840324459529098;0.9999899664368759;10.000001335567472;0.4167765946776781;0.4536615295097679;0.45365896543159034;0.38444308560232315;0.3191284702023584;0.499638339063289;1.000006703164846
44.629904;1.0761806202693494;0.4166843370998427;0.38719678274230174;0.33985129045413565;0.31579238040555585;1.0840324815457125;0.9999898832900208;10.00000095911431;0.41677654502855993;0.45366151433395135;0.4536590114334881;0.3844431044196484;0.31912847462200505;0.49963838045996606;1.0000067058461644
44.639904;1.07618056129314;0.41668437439420764;0.3871967817911521;0.33985128977749673;0.31579239015773214;1.0840325250858325;0.9999898043253957;10.000000626189877;0.4167764923069818;0.45366149678170675;0.45365905789423916;0.38444312331197045;0.3191284804826517;0.4996384209226262;1.00000670699516
44.649904;1.0761805034233571;0.4166844125506082;0.3871967774366367;0.3398512896997958;0.3157923993897138;1.0840325769435597;0.9999897296988406;10.000000338176191;0.41677643650181945;0.4536614770724038;0.4536591049127946;0.38444314212145436;0.3191284879702227;0.4996384603973373;1.0000067067267981
44.659904;1.0761804462301374;0.41668445162987416;0.3871967697026922;0.33985129035880723;0.3157924081477689;1.0840326375565015;0.9999896596443741;10.000000095878363;0.4167763776338657;0.45366145539839164;0.4536591526060262;0.3844431606687077;0.3191284972639272;0.49963849885634315;1.0000067052706905
44.669904;1.0761803892430162;0.4166844916913319;0.38719675863276715;0.3398512919115459;0.31579241646854805;1.0840327073822742;0.999989594515187;9.999999900275482;0.4167763158047021;0.4536614319220829;0.4536592011083942;0.38444317875586653;0.3191285085163587;0.49963853630132543;1.0000067027652821
44.679904;1.0761803319605427;0.41668453279754375;0.3871967443134903;0.3398512945227702;0.31579242438341004;1.084032786854321;0.9999895347853791;9.999999752703618;0.4167762512103979;0.4536614067923502;0.45365925054822126;0.3844431961821642;0.3191285218611056;0.49963857277800733;1.000006699123593
44.689904;1.0761802738282669;0.4166845749819952;0.38719672687999207;0.3398512983676379;0.3157924319255831;1.0840328763212934;0.9999894809992824;9.999999654827006;0.4167761841310336;0.4536613801656171;0.45365930102470425;0.38444321274719284;0.31912853742983033;0.49963860838378155;1.000006694080195
44.699904;1.0761802142058594;0.41668461824198344;0.387196706491062;0.3398513036182428;0.3157924391317395;1.0840329759525595;0.9999894337025338;9.999999609184783;0.41677611492349087;0.4536613521845359;0.45365935261051427;0.3844432282386643;0.31912855535028917;0.4996386432646653;1.0000066872962274
44.709904;1.0761801524085501;0.4166846625560712;0.387196683308433;0.33985131039353567;0.3157924460531325;1.0840330857264107;0.9999893933875188;9.999999619458224;0.4167760440000876;0.4536613229460966;0.4536594053734631;0.3844432424296131;0.31912857573519576;0.4996386775800718;1.0000066784307746
44.719904;1.0761800878513474;0.4166847078693869;0.38719665749961474;0.33985131873509156;0.31579245276392814;1.0840332055400486;0.9999893604635075;9.999999689810974;0.4167759717886057;0.45366129250400444;0.45365945939512486;0.3844432550986447;0.3191285986845761;0.4996387114496694;1.0000066671812118
44.729904;1.0761800202359542;0.4166847540697059;0.3871966292502201;0.339851328632985;0.3157924593387966;1.0840333352820635;0.999989335275434;9.999999824175452;0.4167758986888242;0.4536612609018908;0.4536595147977119;0.3844432660543146;0.31912862429300026;0.4996387449487277;1.000006653303155
44.739904;1.0761799496605653;0.416684800991322;0.3871965987755393;0.33985134003864875;0.3157924658293525;1.08403347479154;0.9999893181522215;10.000000025982088;0.4167758250489709;0.45366122820348;0.45365957175603977;0.3844432751409792;0.3191286526428064;0.4996387781512254;1.0000066365885332
44.749904;1.0761798765274744;0.41668484842048714;0.38719656633443295;0.3398513528491103;0.3157924722640521;1.0840336237803265;0.9999893094123069;10.000000297919254;0.4167757511693949;0.4536611944927098;0.45365963047319185;0.38444328223494795;0.31912868378079057;0.49963881114615605;1.0000066168047168
44.759904;1.0761798013146873;0.41668489609475146;0.3871965322464851;0.33985136690756446;0.31579247865243476;1.084033781807179;0.9999893093266827;10.000000641459884;0.41677567730345855;0.45366115986091404;0.45365969115846877;0.3844432872602284;0.3191287176948075;0.49963884402545206;1.0000065936427889
44.769904;1.076179724454976;0.41668494370050896;0.38719649689138125;0.3398513820322686;0.31579248498591683;1.0840339483198567;0.9999893180992268;10.000001056444411;0.41677560364408683;0.45366112440431544;0.4536597540164955;0.38444329021469575;0.31912875431625404;0.49963887689193676;1.0000065667360345
44.779904;1.0761796463673121;0.4166849908664926;0.38719646066508734;0.33985139804631076;0.31579249123874964;1.0840341227060821;0.9999893358626705;10.000001541117625;0.41677553032096387;0.45366108823204043;0.45365981923702386;0.38444329116239584;0.319128793536433;0.49963890987153814;1.0000065357650445
44.789904;1.076179567480001;0.4166850371911668;0.387196423931805;0.33985141479017117;0.31579249737745396;1.0840343043202132;0.9999893626714238;10.000002092609947;0.4167754574184288;0.4536610514714259;0.45365988700227866;0.3844432901932872;0.3191288352147477;0.4996389431101357;1.0000065005645629
44.799904;1.0761794881927769;0.41668508229945905;0.38719638701756415;0.3398514321221506;0.3157925033813953;1.0840344924766976;0.999989398484362;10.000002707721492;0.4167753849921752;0.4536610142381256;0.45365995749486915;0.3844432873950239;0.3191288791906629;0.49963897676840047;1.000006461134532
44.809904;1.0761794088407017;0.4166851258524301;0.387196350211092;0.33985144991419414;0.3157925092559009;1.084034686425277;0.999989443126413;10.000003383728457;0.416775313070476;0.4536609765930242;0.45366003087174595;0.38444328284963036;0.31912892529557063;0.49963901101181274;1.0000064175508196
44.819904;1.0761793296926112;0.41668516749908396;0.38719631374829366;0.3398514680555338;0.3157925150323294;1.0840348853683992;0.9999894962978016;10.00000411883251;0.4167752416478841;0.4536609385561974;0.45366010722094113;0.38444327662949895;0.3191289733478534;0.4996390459960784;1.0000063698815802
44.829904;1.0761792509356867;0.4166852068536426;0.3871962778126667;0.3398514864632586;0.315792520760092;1.0840350885125498;0.9999895576786618;10.000004912174543;0.41677517067823017;0.4536609001502799;0.4536601865424602;0.3844432687909019;0.31912902314190095;0.49963908184673095;1.000006318218908
44.839904;1.0761791726474235;0.4166852435406037;0.3871962425629455;0.3398515050751759;0.31579252648763034;1.084035295143814;0.99998962698836;10.000005763607891;0.41677510006917207;0.4536608614066275;0.45366026875487786;0.38444325938560436;0.3191290744544402;0.49963911863379035;1.0000062627723738
44.849904;1.07617909483755;0.4166852772641277;0.38719620816039785;0.3398515238262534;0.31579253223847503;1.0840355047327301;0.9999897039188053;10.000006673242636;0.4167750296943814;0.4536608223529541;0.45366035369517194;0.3844432484678916;0.31912912706968727;0.4996391563732017;1.0000062039048245
44.859904;1.0761790175376607;0.4166853078480445;0.38719617475384005;0.3398515426292018;0.3157925379971861;1.084035716955555;0.9999897881101;10.00000764067462;0.41677495943710746;0.45366078300725216;0.45366044110773496;0.38444323607458486;0.31912918078956704;0.4996391950697605;1.0000061421077469
44.869904;1.0761789408479332;0.4166853352067138;0.38719614242559675;0.33985156136931544;0.31579254372572413;1.0840359316017716;0.9999898792484636;10.00000866462931;0.4167748892255379;0.45366074336729506;0.4536605306579276;0.3844432222022108;0.3191292354138131;0.4996392347568764;1.0000060779785547
44.879904;1.076178864912202;0.4166853592711718;0.3871961111851075;0.3398515799156115;0.3157925494057923;1.0840361484579626;0.9999899771209042;10.00000974349371;0.41677481902735497;0.45366070339959097;0.45366062200047136;0.38444320678664035;0.3191292907282974;0.4996392754822416;1.0000060122328798
44.889904;1.0761787898414938;0.4166853799654631;0.38719608103940184;0.33985159812761995;0.31579255506510345;1.0840363672062185;0.9999900815492868;10.000010875693349;0.4167747488408717;0.4536606630356448;0.4536607148568198;0.3844431896942194;0.3191293465263684;0.49963931727707656;1.0000059457122457
44.899904;1.076178715649717;0.416685397247499;0.38719605203569996;0.3398516158464761;0.3157925607710764;1.084036587361315;0.9999901923303021;10.000012059501563;0.4167746786965722;0.45366062218073056;0.4536608090066546;0.3844431707670296;0.3191294026369376;0.4996393601587585;1.0000058793556876
44.909904;1.076178642231475;0.41668541113659235;0.3871960242374427;0.33985163290485654;0.3157925666129107;1.0840368082511525;0.9999903092338935;10.00001329318839;0.4167746086499137;0.4536605807461702;0.4536609042222912;0.38444314989752765;0.31912945893848566;0.49963940413182056;1.0000058141844193
44.919904;1.0761785693352293;0.41668542170612977;0.38719599771341084;0.3398516491648231;0.3157925726912566;1.084037029087815;0.9999904319766706;10.000014575340296;0.4167745387841382;0.45366053870348183;0.45366100024656947;0.38444312705507755;0.3191295153621836;0.49963944918436354;1.00000575127833
44.929904;1.0761784965663437;0.41668542906969414;0.38719597256213034;0.33985166452860827;0.31579257911542274;1.0840372491422354;0.9999905601960166;10.000015904479369;0.41677446922590267;0.45366049612553255;0.4536610968051841;0.3844431022624028;0.31912957187689067;0.4996394953164475;1.0000056917032845
44.939904;1.0761784234800609;0.4166854333606859;0.38719594892677456;0.33985167890264656;0.31579258597738197;1.084037467854262;0.9999906935121301;10.000017278675358;0.41677440013524286;0.4536604531602231;0.4536611936152542;0.38444307557638946;0.3191296284634457;0.4996395425682206;1.0000056364443546
44.949904;1.07617834968151;0.41668543470567565;0.38719592696962524;0.33985169216882494;0.3157925932960845;1.0840376848145548;0.9999908315833386;10.00001869615181;0.4167743316707049;0.453660409948816;0.4536612903960568;0.3844430470977909;0.31912968511448986;0.499639590999381;1.0000055863614419
44.959904;1.0761782748834503;0.4166854332181968;0.3871959068114658;0.3398517041910078;0.31579260099924533;1.0840378997214388;0.9999909740720562;10.00002015564633;0.41677426396376105;0.45366036657811903;0.45366138688263047;0.384443016989093;0.3191297418540942;0.4996396406345279;1.0000055421393226
44.969904;1.0761781989472998;0.4166854290285407;0.38719588848621145;0.33985171482921595;0.3157926089768154;1.0840381123394995;0.9999911206395368;10.000021655033768;0.4167741971008963;0.4536603231161754;0.4536614828460955;0.3844429854558434;0.3191297987263808;0.499639691417072;1.0000055042344975
44.979904;1.076178121833511;0.41668542231176936;0.38719587195579014;0.3398517239488759;0.3157926171387761;1.0840383224345518;0.9999912710383186;10.000023189764377;0.4167741311140048;0.45366027967686806;0.4536615781030779;0.38444295269187967;0.3191298557594819;0.4996397432150425;1.0000054728618413
44.989904;1.0761780434721742;0.4166854132794878;0.3871958571679348;0.3398517314253476;0.31579262542230363;1.0840385297172392;0.9999914251994639;10.000024753411612;0.41677406600171407;0.4536602364252619;0.4536616724813322;0.38444291884817977;0.319129912950208;0.49963979591638796;1.00000544805136
44.999904;1.0761779637381892;0.4166854021499108;0.38719584409684;0.33985173712958083;0.3157926337662652;1.0840387338697863;0.9999915832187276;10.000026339475335;0.4167740017521468;0.4536601935339649;0.4536617657728247;0.3844428840462671;0.3191299702621551;0.49963984954417257;1.0000054296969165
45.009904;1.0761778825309731;0.41668538911218667;0.38719583272905655;0.33985174090279496;0.31579264208612334;1.084038934608822;0.9999917452977259;10.000027942152554;0.416773938331915;0.45366015117125774;0.4536618577191771;0.38444284839785137;0.31913002762901266;0.4996399042578019;1.000005417524978
45.019904;1.0761777997658386;0.4166853743218026;0.3871958230376709;0.33985174255166745;0.31579265027670783;1.0840391316593605;0.99999191171191;10.000029555916615;0.416773875674205;0.45366010952309976;0.4536619480187585;0.3844428120131577;0.31913008498521656;0.49963996024497825;1.0000054110580197
45.029904;1.0761777152809686;0.4166853579288805;0.3871958150037013;0.33985174187148065;0.315792658247228;1.084039324693983;0.9999920827456469;10.000031175324786;0.4167738136782673;0.45366006877788756;0.4536620363574297;0.3844427750108034;0.31913014230513015;0.4996400176207904;1.0000054096450817
45.039904;1.0761776288330014;0.41668534006739905;0.3871958086420299;0.3398517386778055;0.3157926659556819;1.0840395133427772;0.9999922585498695;10.000032795427416;0.41677375220300017;0.45366002906754843;0.453662122479407;0.38444273751986324;0.3191301996025273;0.499640076411183;1.0000054125260809
45.049904;1.076177540184221;0.41668532081705156;0.3871958039714663;0.33985173282793785;0.31579267342493134;1.0840396972289061;0.999992439010934;10.000034411751455;0.41677369107427603;0.4536599904457139;0.4536622062402983;0.38444269966972283;0.3191302569006566;0.49964013660044254;1.0000054189256034
45.059904;1.0761774491331058;0.4166853002044471;0.38719580096769457;0.339851724217383;0.31579268074235795;1.08403987596828;0.9999926237630866;10.00003601988619;0.41677363010811697;0.45365995291463085;0.45366228757569976;0.3844426616055466;0.31913031422313026;0.49964019816750266;1.0000054281489592
45.069904;1.0761773554788476;0.4166852782418653;0.38719579954909916;0.3398517127629932;0.31579268803675375;1.0840400491561417;0.9999928123056492;10.000037615483997;0.41677356912934854;0.45365991643526865;0.453662366422909;0.384442623532943;0.3191303716028115;0.49964026109299814;1.0000054395606262
45.079904;1.076177259050039;0.4166852549770495;0.387195799578089;0.339851698396973;0.31579269545214617;1.0840402164096998;0.9999930040532449;10.000039194240202;0.41677350798809487;0.4536598809340057;0.4536624426752465;0.3844425857315386;0.31913042907087485;0.4996403253629104;1.0000054524856572
45.089904;1.0761771597780705;0.41668523051243755;0.38719580086652694;0.33985168106267305;0.3157927031405542;1.0840403774251668;0.9999931983209043;10.000040751755455;0.41677344658423787;0.453659846334851;0.45366251620410897;0.38444254852037785;0.319130486617532;0.49964039095078494;1.0000054662283044
45.099904;1.0761770576719427;0.4166852049750358;0.38719580319860736;0.33985166070935996;0.31579271124490893;1.0840405319200836;0.9999933943315571;10.000042283641672;0.4167733848889065;0.45365981256668986;0.45366258692130274;0.3844425122320194;0.3191305441579139;0.4996404577645908;1.0000054802077052
45.109904;1.0761769527393938;0.41668517849332376;0.38719580635002787;0.3398516372963592;0.3157927198678403;1.0840406795557087;0.9999935912192859;10.000043785818752;0.41677332293126945;0.4536597795336806;0.45366265481516116;0.38444247721095803;0.3191306015403292;0.4996405256157389;1.00000549400606
45.119904;1.0761768449800624;0.4166851512228087;0.387195810092193;0.33985161079551773;0.31579272906871314;1.084040819948706;0.999993788028577;10.00004525506254;0.4167732607554989;0.45365974709985735;0.4536627199189607;0.3844424437986533;0.31913065858567236;0.4996405942503643;1.0000055072736564
45.129904;1.0761767344352478;0.4166851233899819;0.38719581420125293;0.3398515811892235;0.3157927388820826;1.0840409526370591;0.999993983760529;10.000046689177806;0.4167731983893276;0.4536597151046522;0.4536627822398146;0.3844424123092693;0.31913071513251345;0.49964066339939633;1.0000055196589537
45.139904;1.0761766212648733;0.4166850953039502;0.3871958184766809;0.3398515484651423;0.31579274932706375;1.0840410770337527;0.9999941774325365;10.000048086360316;0.4167731358451626;0.4536596833922938;0.45366284172596016;0.38444238300953026;0.31913077106827215;0.49964073282174126;1.0000055308239377
45.149904;1.0761765058017756;0.41668506732227173;0.38719582275369346;0.3398515126121023;0.31579276041451576;1.0840411925389557;0.9999943681144627;10.000049444568015;0.41677307314388146;0.45365965182921614;0.4536628982959463;0.3844423560919932;0.31913082630615835;0.49964080233730673;1.000005540447723
45.159904;1.0761763885111455;0.4166850397993517;0.3871958268801808;0.3398514736386809;0.3157927721560264;1.0840412986701409;0.9999945549753385;10.000050761812057;0.4167730103408252;0.4536596203017456;0.45366295188005906;0.384442331657522;0.3191308807265647;0.4996408718062474;1.0000055482040342
45.169904;1.0761762699130273;0.41668501305106986;0.3871958306763258;0.3398514315949465;0.3157927845642783;1.0840413950381165;0.9999947373047439;10.000052037094562;0.416772947537535;0.4536595887162871;0.4536630024450281;0.3844423097300127;0.3191309341673288;0.49964094107000384;1.0000055537486785
45.179904;1.0761761504996519;0.4166849873531901;0.3871958339185265;0.33985138656153546;0.31579279764656976;1.0840414812854682;0.9999949144509368;10.000053270599087;0.4167728848643605;0.4536595569931003;0.4536630499943408;0.3844422902884095;0.3191309864615716;0.49964100992742294;1.0000055567220465
45.189904;1.0761760306094106;0.4166849629619966;0.3871958363282103;0.33985133862759215;0.31579281139272375;1.0840415570731219;0.9999950857407194;10.0000544625674;0.4167728224596791;0.45365952503978924;0.4536630945314887;0.38444227328436886;0.31913103744524957;0.49964107814449665;1.000005556781488
45.199904;1.0761759103949657;0.41668494012478335;0.38719583756943277;0.339851287884974;0.31579282576356354;1.0840416220598126;0.9999952504124342;10.00005561202698;0.4167727604872564;0.45365949273350187;0.45366313600789404;0.3844422586435888;0.31913108692912195;0.4996411454605787;1.0000055536293835
45.209904;1.0761757899674405;0.4166849190656179;0.3871958372954228;0.339851234425019;0.3157928407049357;1.0840416758903066;0.9999954075589594;10.000056716467023;0.4167726991538362;0.4536594599239254;0.4536631743131972;0.38444224626690493;0.31913113469355764;0.49964121158809266;1.0000055469810059
45.219904;1.0761756694898108;0.41668489995969554;0.3871958352068652;0.33985117832132367;0.31579285617601593;1.0840417182570796;0.9999955562073892;10.000057772157954;0.4167726386832074;0.4536594264460365;0.45366320931854176;0.38444223603578587;0.31913118050860384;0.4996412761929501;1.0000055365349598
45.229904;1.0761755491177025;0.4166848829125028;0.387195831055617;0.33985111961919623;0.3157928721454202;1.0840417489998992;0.9999956955660005;10.00005877474346;0.41677257928127004;0.45365939213243134;0.45366324091427335;0.3844422278349144;0.31913122413932293;0.499641338866862;1.0000055220347588
45.239904;1.0761754289704568;0.416684867958107;0.3871958246136001;0.3398510583501253;0.3157928885635791;1.084041768129601;0.9999958252012343;10.000059720064568;0.4167725211336855;0.45365935681195074;0.4536632690105369;0.38444222159461994;0.3191312653435405;0.4996413991586966;1.0000055033383857
45.249904;1.0761753092134638;0.41668485508549713;0.3871958156661265;0.3398509945374699;0.3157929053591232;1.0840417757728353;0.9999959449459026;10.000060604182226;0.4167724644282038;0.45365932030291634;0.4536632935304046;0.3844422173098957;0.3191313038843528;0.4996414566492981;1.0000054803714078
45.259904;1.0761751901362868;0.4166848442751071;0.38719580402235815;0.33985092819235435;0.31579292244764984;1.0840417721302509;0.9999960546723531;10.000061422099797;0.4167724093542894;0.4536592824254175;0.4536633144242123;0.3844422150189456;0.31913133954752093;0.49964151097576137;1.00000545302531
45.269904;1.0761750721341554;0.4166848355217322;0.3871957895114226;0.33985085933793324;0.31579293971569;1.0840417574785737;0.9999961541882296;10.000062166904359;0.41677235607446483;0.4536592430353461;0.45366333168506146;0.38444221477601503;0.3191313721496873;0.4996415618250643;1.0000054211075229
45.279904;1.0761749556549127;0.41668482883815916;0.38719577198334326;0.3398507880308085;0.3157929570090051;1.0840417321964761;0.9999962432773692;10.000062830701706;0.4167723047252021;0.45365920205046584;0.45366334533340547;0.3844422166275277;0.3191314015411804;0.49964160896079685;1.0000053843381065
45.289904;1.076174841164428;0.41668482423882175;0.3871957513215055;0.3398507143447463;0.31579297415934693;1.084041696773782;0.9999963217936001;10.000063406216949;0.41677225544366986;0.45365915944878366;0.4536633553997733;0.3844422205836937;0.31913142761675317;0.4996416522429671;1.0000053423834363
45.299904;1.0761747290977117;0.4166848217082667;0.3871957274458436;0.3398506383461019;0.31579299102450803;1.0840416517974187;0.9999963897781124;10.000063887522286;0.41677220835853124;0.4536591152568112;0.45366336193283474;0.38444222659845323;0.3191314503189824;0.4996416916088583;1.0000052949295488
45.309904;1.0761746198199853;0.4166848211664345;0.38719570031966516;0.33985056008787173;0.31579300751976797;1.0840415979660136;0.9999964475011152;10.000064269973393;0.4167721635530997;0.45365906953123875;0.45366336500600624;0.38444223457163185;0.31913146960616157;0.49964172703526727;1.0000052417280172
45.319904;1.0761745136044167;0.4166848224505448;0.38719566995029314;0.3398504796295896;0.31579302363404194;1.0840415361184546;0.9999964953457882;10.000064550047481;0.41677212104540645;0.45365902233441396;0.45366336473660734;0.3844422443596956;0.3191314854035963;0.4996417584936528;1.0000051825437963
45.329904;1.0761744105975066;0.41668482534266055;0.3871956363574642;0.33985039707222675;0.31579303941371656;1.0840414672031535;0.9999965336369376;10.000064725359003;0.4167720807839804;0.4536589737353583;0.4536633613129257;0.38444225577872776;0.31913149758243997;0.49964178593467407;1.0000051170805215
45.339904;1.0761743108403967;0.4166848296279923;0.38719559955286614;0.3398503125748768;0.31579305492589566;1.0840413922080838;0.9999965625600578;10.000064794681782;0.41677204266114476;0.45365892383027995;0.4536633549687053;0.38444226862763897;0.31913150597728185;0.49964180933036645;1.000005045039417
45.349904;1.0761742143917556;0.4166848351125739;0.38719555956053103;0.339850226342009;0.3157930702359517;1.084041312152206;0.99999658221429;10.000064757457334;0.4167720065563518;0.45365887275370087;0.45366334594734625;0.3844422827426368;0.31913151041683613;0.49964182871924906;1.0000049662711257
45.359904;1.0761741214385985;0.4166848415936928;0.38719551644912226;0.33985013859872487;0.3157930854059261;1.084041228141832;0.9999965927347609;10.000064612952063;0.4167719723711006;0.45365882067406627;0.4536633345200109;0.38444229801757135;0.3191315107389433;0.4996418441922904;1.000004880811772
45.369904;1.0761740322806357;0.41668484886647783;0.3871954703601907;0.3398500495624314;0.31579310049018494;1.084041141353395;0.9999965943655353;10.0000643600223;0.4167719400172008;0.4536587677751059;0.45366332100465356;0.38444231436020904;0.3191315067803572;0.499641855861428;1.0000047888105357
45.379904;1.0761739472412293;0.41668485677027206;0.387195421512596;0.3398499594253088;0.3157931155203852;1.08404105290156;0.9999965874392299;10.000063997754312;0.416771909394554;0.4536587142478841;0.4536633057340616;0.3844423316568224;0.3191314983566921;0.49964186387035264;1.0000046905463444
45.389904;1.076173866627461;0.4166848651841107;0.38719537016515376;0.3398498683694815;0.3157931305084428;1.0840409637579638;0.9999965723522445;10.000063526157238;0.4167718804044679;0.45365866029777846;0.4536632890111439;0.38444234979231434;0.31913148525317414;0.4996418683878048;1.0000045865020732
45.399904;1.0761737907500426;0.41668487397916193;0.38719531656781997;0.33984977659075094;0.31579314548163406;1.0840408747629133;0.9999965495637383;10.000062946345494;0.4167718529807841;0.4536586061421801;0.4536632711078345;0.3844423686757318;0.31913146723555635;0.4996418695479174;1.000004477315114
45.409904;1.0761737199129469;0.41668488301230955;0.38719526094058143;0.3398496842896025;0.31579316051922396;1.084040786582563;0.9999965195271576;10.000062260466983;0.4167718271028992;0.45365855199664407;0.45366325229167515;0.38444238821841753;0.31913144408749416;0.49964186743858746;1.000004363652826
45.419904;1.0761736543669616;0.41668489215664206;0.3871952034761171;0.3398495916444054;0.3157931757588578;1.0840406996512892;0.9999964825698676;10.000061471144393;0.41677180278538917;0.45365849806226644;0.4536632328355134;0.3844424082958691;0.31913141566510655;0.4996418621616473;1.0000042461607441
45.429904;1.0761735943176953;0.4166849013135407;0.38719514433549246;0.3398494988102777;0.3157931913752232;1.0840406142190935;0.9999964388269731;10.00006058009501;0.41677178005608145;0.45365844452505005;0.453663213014269;0.3844424287576796;0.3191313819385213;0.49964185387750365;1.0000041254549983
45.439904;1.0761735399899037;0.4166849103839286;0.3871950836486065;0.3398494059433105;0.31579320755182416;1.0840405304350667;0.999996388277376;10.000059586838768;0.41677175893155294;0.4536583915501995;0.4536631930954405;0.38444244948795475;0.3191313429916609;0.4996418427984767;1.000004002113159
45.449904;1.0761734916670396;0.41668491920924644;0.38719502154341656;0.33984931321299855;0.3157932244590011;1.0840404484238166;0.9999963308174444;10.000058488735862;0.41677173938713985;0.453658339258568;0.4536631733114959;0.3844424704490061;0.31913129899215475;0.4996418291382477;1.0000038767079507
45.459904;1.076173449658093;0.4166849275414359;0.3871949581691197;0.33984922079879576;0.315793242244444;1.0840403683761801;0.9999962662650249;10.000057282244258;0.41677172133669804;0.45365828772535893;0.4536631538325283;0.384442491656286;0.3191312501741538;0.4996418130677316;1.0000037498568273
45.469904;1.0761734142077524;0.4166849351021239;0.38719489369583776;0.33984912889977537;0.31579326103503375;1.0840402905662136;0.9999961943424428;10.00005596393624;0.41677170465610114;0.45365823702919506;0.45366313476815134;0.38444251311590816;0.3191311968356392;0.4996417947363648;1.000003622227278
45.479904;1.0761733854334696;0.4166849416853272;0.3871948283079395;0.33984903774938807;0.3157932809335101;1.0840402152474897;0.9999961147078883;10.000054530741597;0.4167716892432321;0.4536581873086196;0.45366311619138183;0.3844425347786067;0.31913113931523324;0.4996417743139252;1.0000034945041236
45.489904;1.0761733633366062;0.4166849472031237;0.387194762187163;0.3398489475968477;0.3157933020046406;1.084040142611077;0.9999960270138599;10.00005298032629;0.41677167505924795;0.45365813877694444;0.4536630981613835;0.3844425565275688;0.3191310779455385;0.49964175199441213;1.0000033673319408
45.499904;1.0761733478357118;0.41668495165916675;0.38719469549704894;0.33984885866370457;0.31579332425982376;1.0840400729203175;0.9999959310298772;10.000051311860153;0.41677166211153016;0.45365809169229016;0.45366308072713124;0.384442578207476;0.3191310130255512;0.4996417279854582;1.000003241260883
45.509904;1.0761733387968155;0.4166849551117851;0.387194628390962;0.33984877111917206;0.3157933476439336;1.0840400066106666;0.9999958267634033;10.00004952654079;0.4167716504163336;0.45365804630455986;0.45366306390588773;0.38444259967958805;0.31913094482194854;0.4996417025021497;1.000003116746132
45.519904;1.0761733360554866;0.41668495765033814;0.3871945610367917;0.3398486850915888;0.31579337203154223;1.0840399442224455;0.9999957144274075;10.000047627630238;0.4167716399963496;0.4536580028188445;0.4536630476612077;0.38444262085660175;0.3191308735631536;0.4996416757557597;1.000002994185065
45.529904;1.076173339417893;0.4166849593487002;0.3871944936308513;0.3398486007120049;0.3157933972262588;1.0840398862964968;0.9999955943345259;10.000045620131537;0.41677163089176666;0.45365796140224296;0.45366303189510493;0.3844426416971083;0.3191307994484117;0.4996416479392646;1.0000028739261857
45.539904;1.0761733487196885;0.41668496020356327;0.3871944263827593;0.33984851814768396;0.31579342296180435;1.0840398333267713;0.9999954668658196;10.000043510105915;0.41677162315210764;0.45365792221120443;0.453663016436799;0.3844426621802404;0.3191307226900252;0.49964161921502154;1.000002756224473
45.549904;1.0761733639408195;0.4166849601233649;0.38719435948261555;0.33984843758197175;0.31579344892746464;1.0840397857765525;0.9999953324740393;10.00004130398512;0.41677161682196756;0.45365788539514484;0.4536630010353735;0.3844426822861382;0.3191306435147214;0.4996415896940973;1.0000026412194734
45.559904;1.0761733852316027;0.41668495897200564;0.38719429308378345;0.33984835918293255;0.31579347480834424;1.084039744108625;0.9999951916804601;10.000039008091818;0.41677161193126183;0.4536578510734723;0.45366298538434374;0.3844427020049815;0.31913056211119967;0.49964155940387406;1.000002529009447
45.569904;1.076173412827001;0.416684956609533;0.3871942273264377;0.3398482831001543;0.3157935002989922;1.084039708799908;0.9999950450924624;10.000036627905734;0.4167716084920568;0.4536578193226038;0.45366296917667626;0.38444272137286756;0.319130478607569;0.49964152827418246;1.0000024197227977
45.579904;1.076173446929388;0.4166849529186414;0.3871941623729317;0.339848209460407;0.31579352509576786;1.0840396803566372;0.9999948933874325;10.000034167394148;0.4167716064986458;0.4536577901786879;0.4536629521518156;0.38444274048747934;0.31913039310685537;0.49964149615680603;1.0000023134997413
45.589904;1.076173487619074;0.41668494783297133;0.3871940984029203;0.33984813834959066;0.3157935489155026;1.0840396592856167;0.9999947372278892;10.00003162945304;0.4167716059231316;0.4536577636300665;0.4536629340967456;0.384442759474338;0.31913030574492;0.49964146286849087;1.0000022104436073
45.599904;1.076173534834532;0.4166849413561679;0.3871940355811976;0.3398480697987011;0.3157935715179372;1.0840396460469912;0.9999945772029155;10.000029017290856;0.4167716067167535;0.4536577396086619;0.45366291482006404;0.3844427784492764;0.3191302167236427;0.4996414282303828;1.0000021105962469
45.609904;1.0761735884098877;0.41668493356416575;0.38719397404936834;0.3398480037900183;0.3157935926844981;1.0840396410318256;0.9999944138644216;10.000026335168611;0.41677160880516073;0.45365771801662036;0.45366289415519323;0.3844427975245058;0.31913012629142956;0.4996413920640836;1.0000020139563952
45.619904;1.0761736481479225;0.41668492459267525;0.38719391393638225;0.3398479402827099;0.31579361220329877;1.0840396444970515;0.9999942477694173;10.000023587846012;0.41677161206258945;0.45365769877032963;0.4536628720027226;0.38444281682105913;0.3191300347055716;0.4996413541796492;1.0000019205030195
45.629904;1.0761737139172685;0.41668491460584595;0.38719385534387957;0.33984787923354165;0.31579362990187;1.0840396564826997;0.9999940794321035;10.000020779918819;0.4167716163052537;0.4536576818052296;0.45366284835790327;0.3844428364521936;0.31912994222284974;0.4996413144042245;1.0000018301929448
45.639904;1.0761737856679918;0.41668490374912825;0.387193798313464;0.3398478206015274;0.31579364567393364;1.0840396768067304;0.9999939092517213;10.000017915499964;0.41677162132918355;0.45365766702817356;0.4536628232958802;0.38444285652042426;0.3191298491093348;0.4996412726075966;1.0000017429916972
45.649904;1.0761738632799676;0.41668489211176696;0.3871937428210315;0.3398477643537802;0.3157936594538999;1.0840397051176043;0.9999937375439127;10.000014997911345;0.4167716269688955;0.45365765427261995;0.45366279695047673;0.38444287713378295;0.3191297556333411;0.499641228694351;1.0000016589221707
45.659904;1.0761739463868667;0.41668487972025975;0.38719368879089683;0.3398477104799928;0.3157936711713297;1.0840397409534988;0.9999935646621816;10.000012029909952;0.416771633134775;0.4536576433312706;0.4536627695040633;0.38444289839513185;0.31912966204555904;0.49964118259185464;1.0000015780595102
45.669904;1.076174034385297;0.4166848665625386;0.3871936360931952;0.3398476589966426;0.3157936807370823;1.0840397838449347;0.9999933910396445;10.000009014162192;0.41677163979508763;0.4536576340345175;0.4536627411760584;0.38444292038464667;0.3191295685791815;0.4996411342504804;1.0000015004956984
45.679904;1.0761741266214198;0.41668485262700766;0.3871935845363938;0.33984760993617796;0.31579368806470665;1.08403983343046;0.9999932171017539;10.000005953283566;0.41677164694163615;0.45365762628027395;0.4536627122039488;0.38444294316766037;0.31912947546042364;0.49964108364432647;1.0000014262949257
45.689904;1.0761742225644362;0.41668483792603667;0.3871935338802492;0.3398475633319771;0.3157936931108989;1.0840398894586383;0.9999930432155577;10.000002849976836;0.4167716545919862;0.4536576200172502;0.453662682819142;0.3844429667995271;0.31912938289879633;0.49964103076402455;1.0000013554455078
45.699904;1.0761743218679953;0.4166848225122061;0.38719348386743463;0.3398475191946696;0.31579369591061496;1.0840399517183366;0.9999928697128367;9.999999707103893;0.4167716627915059;0.4536576152210579;0.45366265323909777;0.3844429913188733;0.3191292910640924;0.4996409756045508;1.0000012878686078
45.709904;1.0761744243679014;0.41668480650500406;0.3871934342509669;0.3398474774915882;0.3157936965719157;1.0840400199986902;0.9999926968408653;9.999996527507825;0.41677167158316913;0.45365761186528525;0.45366262369653887;0.38444301675479714;0.31912920008964624;0.4996409181265212;1.0000012234691402
45.719904;1.0761745300250152;0.41668479009002213;0.387193384787326;0.33984743815184454;0.31579369524649775;1.0840400940543784;0.9999925246578343;9.999993314380383;0.4167716809899536;0.4536576099045725;0.4536625944795242;0.3844430431449353;0.3191291101156244;0.49964085821356835;1.0000011621677767
45.729904;1.0761746388227782;0.41668477349232425;0.38719333522026994;0.3398474010871681;0.3157936921182009;1.084040173601361;0.9999923530197531;9.999990071334311;0.416771691031702;0.4536576092762122;0.4536625659273585;0.3844430705432794;0.31912902131166054;0.4996407957083338;1.000001103929784
45.739904;1.0761747506957131;0.41668475695809376;0.38719328529953007;0.3398473662091038;0.31579368739165087;1.0840402583627657;0.9999921816631978;9.99998680146462;0.4167717017493104;0.45365760989954235;0.4536625383726284;0.38444309901207263;0.3191289338455853;0.49964073048990304;1.0000010487872604
45.749904;1.0761748655133807;0.41668474072722245;0.38719323479857864;0.3398473334397641;0.31579368125820223;1.0840403480387708;0.9999920102897973;9.999983506961874;0.41677171320636003;0.4536576116884292;0.45366251208011676;0.38444312861479085;0.31912884786391693;0.4996406624943054;1.000000996833002
45.759904;1.076174983099777;0.4166847250151067;0.38719318350151466;0.33984730272661007;0.31579367387038515;1.0840404421948682;0.9999918385899421;9.999980189504035;0.41677172544707525;0.45365761457503895;0.4536624872279675;0.3844431594212068;0.31912876350532793;0.4996405916980797;1.0000009482229129
45.769904;1.0761751032440463;0.41668471002721486;0.3871931312058909;0.3398472740573167;0.31579366533195224;1.084040540272849;0.9999916662295157;9.999976850135608;0.4167717384386188;0.45365761849666275;0.4536624639292616;0.3844431915044969;0.3191286808998075;0.49964051812457394;1.0000009031882322
45.779904;1.076175225661136;0.41668469596294105;0.3871930777581314;0.33984724743963873;0.3157936556924831;1.084040641701908;0.9999914928505739;9.999973489144073;0.4167717520640503;0.45365762335064175;0.4536624422627181;0.3844432249292886;0.31912860016301187;0.4996404418706116;1.000000861992375
45.789904;1.0761753499801179;0.41668468301251127;0.38719302309248205;0.3398472228574406;0.3157936449607887;1.084040745887421;0.9999913180633797;9.999970106728112;0.41677176617404976;0.4536576289694831;0.4536624222746804;0.3844432597473147;0.31912852140900333;0.49964036309606374;1.0000008248277585
45.799904;1.076175475827431;0.4166846713713868;0.38719296725765606;0.3398472002709057;0.31579363312195785;1.0840408521745792;0.9999911414569691;9.999966703389218;0.41677178063382214;0.45365763514793006;0.45366240395949237;0.38444329599462135;0.31912844474208457;0.4996402819667694;1.0000007917473512
45.809904;1.076175602922582;0.41668466123221415;0.387192910410905;0.3398471796538747;0.31579362014715023;1.084040959954179;0.9999909626741668;9.999963279274352;0.4167717953262023;0.45365764170256195;0.4536623872629022;0.38444333368949835;0.3191283702149465;0.49964019863714054;1.000000762708384
45.819904;1.0761757310972229;0.416684652753408;0.38719285277664217;0.33984716100811824;0.3157936060158356;1.0840410687824065;0.9999907814803384;9.99995983350351;0.4167718101252301;0.4536576485089633;0.45366237209971666;0.38444337283863733;0.31912829781137536;0.49964011328518093;1.000000737677959
