time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.829904;1.076175860211069;0.4166846460572537;0.3871927945960556;0.3398471443545339;0.3157935907293726;1.084041178414555;0.9999905977778121;9.99995636423556;0.4167718248748641;0.45365765549453263;0.4536623583538734;0.38444341344719607;0.3191282274765966;0.499640026103031;1.0000007166876008
45.839904;1.0761759900330379;0.41668464125835797;0.3871927360846627;0.3398471297326971;0.3157935742887092;1.0840412887326614;0.999990411597713;9.999952868893775;0.41677183939794454;0.4536576626160764;0.4536623458683421;0.3844444555208867;0.3191281591569189;0.49964070668467486;1.0000006998063045
45.849904;1.0761761202508258;0.416684638489383;0.3871926774170734;0.3398471172289365;0.3157935566659006;1.084041399593585;0.9999902231511282;9.999949344703735;0.41677185350843;0.45365766985338973;0.4536623344337582;0.384444499058004;0.3191280928089894;0.49964061624834566;1.000000687112267
45.859904;1.076176250570919;0.4166846379051249;0.3871926187485978;0.33984710700668114;0.3157935378081627;1.0840415107931127;0.9999900329343293;9.999945789968777;0.41677186700385366;0.45365767721216954;0.4536623237794084;0.38444454403750933;0.3191280283780464;0.4996405242864992;1.0000006787546207
45.869904;1.0761763807163565;0.4166846396607038;0.3871925602353183;0.3398470992840263;0.3157935176659263;1.084041622173862;0.9999898417000568;9.999942204923185;0.416771879672238;0.4536576847283157;0.4536623135910323;0.38444459040400203;0.31912796579144603;0.4996404308346153;1.0000006750313981
45.879904;1.0761765103862675;0.41668464389445814;0.38719250202119665;0.33984709427337434;0.3157934962084514;1.0840417336921953;0.999989650288004;9.999938591375265;0.41677189131876924;0.45365769248144305;0.45366230356921733;0.38444463807102247;0.31912790498011934;0.4996403359607365;1.000000676338904
45.889904;1.076176639294953;0.4166846507359165;0.3871924442265614;0.3398470921399994;0.3157934734226152;1.0840418454195229;0.9999894595429595;9.999934951643677;0.4167719017704873;0.45365770059386934;0.45366229349135256;0.3844446869590717;0.3191278458880094;0.49964023977970995;1.000000683064221
45.899904;1.0761767671837708;0.41668466030796414;0.3871923869594765;0.3398470929853195;0.3157934493267657;1.084041957530463;0.9999892703495149;9.999931287574364;0.41677191085205095;0.4536577091922128;0.45366228322683616;0.3844447370274254;0.3191277884641115;0.4996401424448911;1.000000695548186
45.909904;1.0761768937478333;0.4166846727170951;0.38719233031001826;0.33984709683068043;0.3157934239939789;1.0840420702827467;0.9999890836161817;9.99992760071785;0.41677191836067407;0.4536577183689104;0.4536622727089242;0.3844447882758883;0.31912773267112493;0.4996400441589667;1.0000007140923368
45.919904;1.0761770185689077;0.4166846880595383;0.3871922743278837;0.33984710361448905;0.3157933975438718;1.0840421839686174;0.9999889001958803;9.999923893606459;0.41677192407029057;0.4536577281873904;0.453662261904875;0.3844448407348928;0.31912767851297724;0.4996399451612092;1.0000007389732475
45.929904;1.0761771411196726;0.41668470642093397;0.3871922190350744;0.3398471132249125;0.3157933701129376;1.084042298821237;0.9999887208848295;9.999920170359156;0.416771927773494;0.45365773870530607;0.4536622507963137;0.3844448944234761;0.3191276260428623;0.49963984570558523;1.000000770434089
45.939904;1.0761772608105107;0.41668472783841176;0.3871921644609035;0.339847125547855;0.3157933418324618;1.0840424149779597;0.9999885464828213;9.999916436054137;0.4167719293129619;0.4536577499620539;0.45366223935505323;0.38444494927797;0.3191275753339717;0.4996397460716604;1.000000808655179
45.949904;1.076177377028819;0.4166847522709275;0.3871921106467161;0.3398471404951698;0.315793312803338;1.0840425325266596;0.9999883777893098;9.99991269643818;0.41677192856555295;0.4536577619328644;0.45366222753504054;0.38444500512431345;0.31912752644468206;0.4996396465382428;1.00000085377812
45.959904;1.0761774891961313;0.4166847796213933;0.3871920576345163;0.3398471579933784;0.3157932830725214;1.0840426515313988;0.9999882155686848;9.999908957971419;0.4167719254221953;0.45365777450055605;0.45366221530660344;0.38444506170838066;0.319127479414188;0.4996395473036451;1.0000009059656663
45.969904;1.0761775968596876;0.4166848097634661;0.3871920054646534;0.33984717795476993;0.31579325264361746;1.0840427720507986;0.9999880605667865;9.99990522684899;0.4167719197967635;0.45365778747531654;0.45366220268597257;0.384445118724385;0.3191274342717879;0.4996394484561737;1.000000965438714
45.979904;1.076177699748585;0.41668484253459664;0.38719195415033375;0.3398472002700887;0.3157932215165426;1.084042894206211;0.99998791356622;9.999901508045609;0.41677191164517086;0.45365780064373357;0.45366218971037875;0.3844451758252382;0.3191273910336368;0.4996393500258537;1.0000010324801802
45.989904;1.0761777977442963;0.4166848777255675;0.3871919036333645;0.3398472248118515;0.3157931897095972;1.084043018241479;0.9999877754309151;9.999897805579428;0.4167719009817813;0.4536578138095065;0.45366217638988365;0.38444523264389385;0.3191273497077122;0.49963925203344395;1.000001107378155
45.999904;1.076177890777527;0.4166849150897361;0.38719185378603077;0.3398472514251079;0.3157931572485585;1.0840431444669851;0.9999876471127589;9.99989412306529;0.41677188788378006;0.45365782680272865;0.4536621626906531;0.38444528882740847;0.31912731031959013;0.4996391544944338;1.00000119035671
46.009904;1.0761779787123689;0.4166849543821697;0.38719180447684687;0.339847279924946;0.3157931241551778;1.0840432731228855;0.999987529617953;9.999890463930855;0.4167718724863202;0.45365783946346205;0.4536621485656444;0.38444534406376374;0.3191272729469282;0.4996390574318184;1.000001281591915
46.019904;1.0761780612950378;0.41668499540671516;0.38719175564123504;0.33984731011968317;0.3157930904563614;1.0840434043057041;0.9999874239390767;9.999886831575115;0.4167718549760787;0.45365785163513156;0.4536621339891602;0.38444539810864997;0.31912723775181884;0.49963896091069687;1.0000013812748274
46.029904;1.0761781381878506;0.41668503801498563;0.3871917072960665;0.3398473418361308;0.31579305621792614;1.0840435379985647;0.999987330994057;9.999883229642567;0.4167718355553341;0.4536578631879096;0.4536621189328282;0.38444545082025333;0.31912720497613467;0.4996388650363769;1.0000014896143765
46.039904;1.0761782090715635;0.41668508207468874;0.38719165950978535;0.33984737492246586;0.3157930215908699;1.084043674158679;0.9999872515992901;9.99987966210394;0.4167718143846297;0.4536578740391777;0.4536621033063659;0.384445502163815;0.3191271748787649;0.4996387699041581;1.0000016067963402
46.049904;1.0761782737487302;0.4166851274558845;0.38719161237332944;0.3398474092402571;0.3157929868298703;1.084043812808424;0.9999871864423064;9.999876132630416;0.4167717915674728;0.4536578841454369;0.453662086946346;0.384445552172903;0.31912714766760425;0.49963867556233027;1.0000017329770674
46.059904;1.0761783321578293;0.41668517401183514;0.3871915659784268;0.3398474446618012;0.3157929522668391;1.0840439540693922;0.9999871360697435;9.999872643978055;0.4167717671796343;0.45365789349425856;0.45366206964733535;0.38444560091671076;0.3191271234844696;0.4996385820250999;1.0000018683147327
46.069904;1.0761783842979373;0.4166852215462713;0.38719152039158133;0.3398474810731394;0.3157929182611358;1.0840440981164248;0.9999871009014357;9.999869198691627;0.4167717412742202;0.45365790211770013;0.45366205117192016;0.38444564849166263;0.3191271024203552;0.49963848930243554;1.0000020129934781
46.079904;1.0761784301090138;0.4166852698116977;0.38719147563355744;0.33984751836856186;0.31579288514518844;1.0840442451119594;0.9999870811770999;9.99986580039291;0.416771713858948;0.45365791010385087;0.45366203124474413;0.38444569501575115;0.3191270845139728;0.4996383974329157;1.0000021672165593
46.089904;1.0761784693966703;0.41668531853746027;0.38719143168266523;0.3398475564331594;0.3157928531901093;1.084044395201378;0.9999870768632545;9.999862454104465;0.41677168491431155;0.4536579175878773;0.45366200956517094;0.3844457406256114;0.31912706974251803;0.4996383065068247;1.0000023312013635
46.099904;1.076178501908994;0.41668536744708934;0.3871913884903684;0.3398475951359359;0.3157928226174707;1.0840445485467047;0.9999870876522917;9.999859165806882;0.41677165443382996;0.4536579247383631;0.45366198583298156;0.38444578546780045;0.31912705803138736;0.49963821663278035;1.0000025051584653
46.109904;1.076178527457729;0.4166854162574092;0.3871913459896197;0.3398476343301234;0.3157927936302649;1.0840447053230686;0.9999871130443992;9.999855941611727;0.41677162242579696;0.4536579317461308;0.4536619597661009;0.3844458296706176;0.31912704927593133;0.4996381278906248;1.0000026892007357
46.119904;1.0761785459024826;0.4166854646874536;0.38719130409332797;0.3398476738407655;0.3157927664161635;1.08404486570323;0.9999871524503;9.9998527863516;0.4167715888907814;0.4536579388030914;0.4536619311084317;0.38444587332892977;0.3191270433641673;0.4996380403439262;1.0000028832801695
46.129904;1.0761785571000062;0.4166855124829973;0.38719126268944076;0.3398477134635575;0.31579274113837597;1.0840450298778834;0.9999872052731189;9.999849702647369;0.41677155379194203;0.45365794607820226;0.45366189963291226;0.3844459165173626;0.31912704020287297;0.49963795408069317;1.0000030872462737
46.139904;1.0761785609581556;0.41668555941321284;0.38719122164240605;0.3398477529916072;0.3157927179523162;1.0840451980552905;0.9999872709304566;9.999846691399874;0.41677151704430554;0.453657953688638;0.4536618651473516;0.38444595928903097;0.31912703973179796;0.49963786923362596;1.0000033009290106
46.149904;1.0761785574994553;0.4166856052191798;0.3871911808018539;0.33984779222588324;0.3157926970249275;1.0840453704006883;0.9999873488510825;9.999843752681302;0.41677147854554153;0.4536579616613929;0.45366182751268935;0.3844460016451415;0.3191270419108395;0.49963778597255676;1.0000035241584955
46.159904;1.0761785468871938;0.4166856495637902;0.3871911400239241;0.3398478309542792;0.31579267851633663;1.0840455469839003;0.9999874384353694;9.999840886074844;0.41677143820357726;0.4536579699288459;0.453661786660743;0.3844460435219615;0.3191270466989441;0.4996377044831478;1.0000037567562883
46.169904;1.0761785294776174;0.4166856920358968;0.38719109919245576;0.3398478689462519;0.3157926625431873;1.0840457277992261;0.9999875389217808;9.999838090733999;0.416771395954912;0.45365797839074645;0.4536617425959937;0.384446084824671;0.31912705404384184;0.4996376249581626;1.000003998513341
46.179904;1.076178505869865;0.4166857321891108;0.3871910582020086;0.33984790597439635;0.3157926491516896;1.084045912810592;0.9999876492945484;9.999835365407261;0.41677135179861474;0.45365798699728427;0.4536616953942657;0.384446125475579;0.3191270638800023;0.49963754758645107;1.0000042491616532
46.189904;1.0761784769144065;0.41668576957324444;0.38719101692041147;0.33984794184733835;0.315792638302757;1.0840461019283076;0.9999877683562609;9.999832708510752;0.4167713058068116;0.4536579957751944;0.45366164520530616;0.3844461654284406;0.3191270761292525;0.49963747252528157;1.0000045083507272
46.199904;1.0761784436416095;0.4166858037678095;0.38719097518827256;0.3398479764467226;0.3157926298961333;1.0840462949216838;0.9999878948326377;9.999830118453032;0.41677125809787013;0.45365800479385676;0.4536615922386855;0.3844462046490971;0.3191270907054758;0.49963739990992967;1.0000047755658206
46.209904;1.076178407081026;0.41668583442220297;0.3871909328475327;0.3398480097402763;0.3157926238376895;1.0840464913852916;0.9999880274147315;9.999827593978154;0.416771208810922;0.45365801414045925;0.45366153673460163;0.3844462431098389;0.31912710752875345;0.49963732991148685;1.0000050500545523
46.219904;1.076178368130591;0.4166858612712991;0.38719088975434307;0.33984804177037437;0.31579262007968667;1.0840466908218958;0.9999881648055855;9.999825134216067;0.41677115808912907;0.4536580239192455;0.45366147893667347;0.38444628081970406;0.3191271265363719;0.4996372627724367;1.0000053309310202
46.229904;1.0761783276138908;0.4166858841190447;0.38719084578231866;0.3398480726372785;0.31579261859121427;1.0840468927266298;0.9999883058121534;9.999822738604081;0.41677110607376977;0.45365803423870665;0.45366141905987667;0.3844463178624179;0.3191271476708346;0.49963719879845064;1.0000056173362692
46.239904;1.0761782864119547;0.41668590281815454;0.38719080083859936;0.33984810246140934;0.31579261931073754;1.084047096584585;0.9999884494517803;9.999820406703579;0.4167710529254899;0.45365804519146224;0.4536613572632076;0.38444635440223013;0.3191271708616844;0.4996371383353475;1.0000059084524757
46.249904;1.0761782455152937;0.4166859172595643;0.38719075488544635;0.3398481313410341;0.3157926221447528;1.084047301862792;0.9999885949896683;9.999818137909232;0.416770998851043;0.4536580568493851;0.45366129364621177;0.3844463906348808;0.31912719602957124;0.4996370817395501;1.000006203461492
46.259904;1.076178205959832;0.41668592736175486;0.38719070794763416;0.3398481593489812;0.3157926269996223;1.0840475080032324;0.999988741878236;9.99981593139397;0.41677094409784804;0.4536580692660451;0.4536612282626865;0.3844464267138844;0.3191272231077128;0.499637029333171;1.0000065015489072
46.269904;1.0761781687041077;0.41668593306102897;0.3871906600856489;0.33984818654978843;0.3157926337930512;1.0840477143583043;0.9999888897038461;9.99981378649569;0.4167708889230629;0.45365808247174944;0.4536611611468524;0.38444646272038485;0.3191272520594057;0.49963698133387585;1.0000068019145392
46.279904;1.0761781345367554;0.41668593431000556;0.3871906113515744;0.3398482129893286;0.31579264243339134;1.0840479201587925;0.999989038172028;9.999811703345559;0.41677083356596023;0.45365809645710986;0.4536610923477109;0.38444649869198727;0.31912728287909614;0.49963693780484936;1.0000071037914966
46.289904;1.076178104064834;0.41668593108304086;0.3871905617825182;0.3398482386700412;0.3157926527868999;1.084048124578753;0.9999891870783474;9.999809683276315;0.41677077823782793;0.4536581111571628;0.45366102196360436;0.3844465346695124;0.31912731557695334;0.4996368986950279;1.000007406445274
46.299904;1.0761780777569656;0.4166859233791654;0.38719051143288924;0.33984826357045955;0.3157926646622698;1.084048326807442;0.9999893363061574;9.999807728747014;0.41677072312914215;0.4536581264671677;0.4536609501729545;0.384446570730535;0.31912735015700705;0.4996368639227393;1.0000077091249924
46.309904;1.0761780559566436;0.4166859112175812;0.3871904603857007;0.3398482876958704;0.3157926778283603;1.084048526046958;0.9999894858146323;9.999805842746316;0.4167706684179285;0.4536581422793754;0.4536608772330812;0.3844466069982204;0.31912738660414647;0.499636833417579;1.0000080110615805
46.319904;1.076178038858845;0.4166858946410462;0.3871904087229561;0.33984831108046887;0.3157926920433;1.0840487214723835;0.9999896355272457;9.999804027832788;0.4167706142691923;0.4536581585014569;0.45366080342698756;0.38444664362903963;0.31912742489042234;0.4996368071284419;1.0000083115127374
46.329904;1.0761780265499885;0.4166858737293391;0.3871903564909102;0.33984833374571394;0.31579270708874513;1.0840489122552845;0.9999897852421953;9.999802285746295;0.41677056083151665;0.45365817506437894;0.45366072900165344;0.38444668079156763;0.3191274649908538;0.49963678500604064;1.0000086097241216
46.339904;1.0761780190918189;0.41668584860513963;0.3871903036896298;0.3398483556887439;0.31579272279876675;1.0840490976544988;0.9999899346818779;9.999800618069001;0.41677050824324696;0.4536581919240696;0.4536606541462823;0.38444671865817753;0.3191275068849112;0.4996367669623323;1.0000089048444307
46.349904;1.0761780165118189;0.4166858194313275;0.3871902502948902;0.3398483769043519;0.31579273904373534;1.0840492770830739;0.9999900835832292;9.999799026704894;0.4167704566563825;0.45365820904436804;0.45366057900076834;0.38444675741318995;0.31912755054049335;0.4996367528478137;1.0000091959787114
46.359904;1.0761780187224714;0.41668578639921433;0.3871901962964579;0.3398483973957345;0.3157927556976109;1.0840494501090552;0.9999902317578819;9.999797513467112;0.4167704062599887;0.45365822637440495;0.4536605036671878;0.3844467972428795;0.31912759590313283;0.4996367424476148;1.0000094823594474
46.369904;1.0761780254994204;0.4166857497042844;0.3871901417115313;0.3398484171566235;0.3157927726361227;1.084049616402971;0.999990379144685;9.999796079621653;0.416770357267778;0.4536582438433666;0.45366042821180574;0.3844468383164282;0.319127642909769;0.49963673549062476;1.000009763411099
46.379904;1.0761780365358036;0.4166857095239308;0.38719008657455267;0.33984843614482446;0.315792789731826;1.0840497756858651;0.999990525830683;9.999794725947897;0.4167703098723939;0.4536582613965516;0.453660352671501;0.38444688078887845;0.31912769151357584;0.49963673170410844;1.0000100386687432
46.389904;1.0761780515102253;0.41668566600745743;0.3871900309421466;0.3398484542912586;0.31579280683080196;1.084049927742149;0.9999906720636192;9.999793453211081;0.4167702642258841;0.4536582790559573;0.4536602770884785;0.38444692480279136;0.3191277416824205;0.4996367308790028;1.000010307727535
46.399904;1.0761780701158312;0.4166868140108231;0.3871910850625253;0.3398485208637011;0.315792869578545;1.0840500724270652;0.9999908182917052;9.999792262841984;0.41677022046155504;0.45365829694762305;0.45366020153907916;0.3844469704765609;0.319127793369616;0.4996367328795077;1.0000105702634507
46.409904;1.076178092063124;0.41668676416607164;0.38719102870468;0.3398485371743403;0.3157928860946013;1.0840502095963258;0.9999909651176156;9.999791157457379;0.4167701787020966;0.4536583152664277;0.4536601261188438;0.38444701789772506;0.3191278464863486;0.49963673762104277;1.0000108260102019
46.419904;1.0761781170823135;0.4166867112949838;0.3871909721613727;0.339848552488411;0.31579290199612936;1.0840503390644767;0.9999911131103416;9.999790140613287;0.41677013905458987;0.45365833420470436;0.45366005092418255;0.38444706711295995;0.31912790089356463;0.4996367450510007;1.000011074702768
46.429904;1.0761781448646013;0.4166866554791336;0.3871909156043651;0.3398485667080464;0.31579291712850344;1.0840504606538874;0.9999912626662684;9.999789215693152;0.4167701016291117;0.4536583539154665;0.4536599760664566;0.38444711810877397;0.3191279564282573;0.4996367551364424;1.000011316076777
46.439904;1.0761781749568664;0.41668659681534703;0.3871908592454417;0.33984857972157445;0.3157929314407097;1.0840505742751385;0.9999914140759252;9.999788384770879;0.41677006656039284;0.4536583745359222;0.4536599016934355;0.3844471708079094;0.3191280129394246;0.4996367678701464;1.0000115498969553
46.449904;1.076178206730358;0.4166865354389934;0.3871908033144986;0.33984859142728635;0.31579294495720095;1.0840506799781586;0.999991567655071;9.999787648171502;0.41677003400426677;0.4536583962062287;0.45365982797969473;0.384447225077145;0.31912807028975065;0.49963678325686817;1.0000117759559874
46.459904;1.0761782394306563;0.4166864715121768;0.38719074801709324;0.3398486017258295;0.31579295773905175;1.0840507779232231;0.9999917237741339;9.999787004791688;0.4167700041048052;0.4536584190494837;0.45365975508495643;0.38444728072355616;0.31912812835250587;0.49963680126787363;1.0000119940483327
46.469904;1.0761782722486088;0.41668640518346506;0.38719069349188195;0.33984861050748516;0.31579296988222855;1.084050868303473;0.9999918828103685;9.999786452722129;0.41676997694573154;0.4536584431511595;0.4536596831204107;0.3844473375073027;0.3191281870269698;0.49963682183621644;1.000012203956612
46.479904;1.0761783044005528;0.41668633657837606;0.38719063980561347;0.3398486176614179;0.3157929815154943;1.0840509513174965;0.9999920450546644;9.99978598965363;0.4167699525298638;0.45365846855410047;0.4536596121369595;0.3844473951887983;0.3191282462289161;0.4996368448827714;1.0000124054895108
46.489904;1.076178335182505;0.4166862658313491;0.3871905869733003;0.3398486230886614;0.31579299277850836;1.084051027211795;0.9999922106248995;9.999785612808871;0.4167699307963558;0.4536584952581566;0.4536595421271686;0.3844474535564384;0.31912830586296576;0.49963687030575704;1.000012598523468
46.499904;1.0761783639561249;0.41668619310430527;0.3871905349735941;0.3398486267035396;0.3157930038120075;1.0840510963585346;0.9999923794896626;9.999785318274483;0.4167699116434073;0.4536585232256185;0.4536594730473064;0.38444751240426406;0.31912836582355353;0.49963689796703925;1.0000127829744876
46.509904;1.076178390152554;0.41668611858041166;0.38719048376310783;0.33984862843671343;0.3157930147702356;1.0840511593341513;0.9999925515661898;9.999785100506198;0.4167698949485237;0.4536585523881634;0.4536594048452742;0.384447571497201;0.3191284260163101;0.4996369277055795;1.0000129587626165
46.519904;1.0761784133902543;0.4166860424615771;0.3871904332923582;0.3398486282474992;0.3157930258235139;1.0840512168714718;0.9999927267557291;9.999784952919866;0.41676988058230185;0.4536585826529676;0.45365933747591697;0.3844476305432754;0.31912848636561464;0.49963695933709446;1.0000131258100151
46.529904;1.0761784335817237;0.4166859649411343;0.38719038351191826;0.3398486261277027;0.3157930371499669;1.0840512696597708;0.9999929049103704;9.999784868846337;0.4167698684154668;0.4536586139144927;0.4536592709045328;0.3844476891687395;0.3191285467875671;0.49963699263982625;1.0000132839963995
46.539904;1.0761784508698005;0.41668588615590535;0.3871903343782135;0.3398486220805985;0.3157930489437289;1.0840513182283245;0.9999930858595146;9.999784842092073;0.4167698583341674;0.45365864606767853;0.45365920510498553;0.3844477469227992;0.31912860715532143;0.49963702736915616;1.0000134331016681
46.549904;1.0761784654938964;0.4166858061848185;0.3871902858688831;0.3398486160936468;0.31579306141742713;1.0840513630149926;0.999993269498176;9.999784867369417;0.4167698502549011;0.4536586790190791;0.45365914005550745;0.38444780332269296;0.31912866730996736;0.499637063310152;1.0000135728565493
46.559904;1.07617847774969;0.416685725071111;0.38719023798337315;0.33984860812199;0.31579307477656443;1.0840514044842264;0.9999934557779583;9.999784940423478;0.416769844118047;0.453658712704382;0.4536590757251806;0.38444785790553154;0.31912872709080076;0.49963710031960273;1.0000137030583742
46.569904;1.0761784879946168;0.41668564283250803;0.38719019071038785;0.3398485980846148;0.3157930891912595;1.0840514431984603;0.9999936446038934;9.999785057750733;0.41676983986440563;0.45365874711446275;0.4536590120662587;0.3844479102683599;0.3191287863344146;0.49963713831300016;1.000013823625916
46.579904;1.0761784966009351;0.4166855594871416;0.38719014398179397;0.33984858588634015;0.31579310478394873;1.0840514797909473;0.9999938357998818;9.999785216447432;0.41676983742511886;0.45365878229523765;0.45365894902970255;0.38444796007986193;0.31912884486443904;0.4996371772405958;1.0000139346169195
46.589904;1.076178503859244;0.41668547506894466;0.3871900976419939;0.3398485714622542;0.31579312162584894;1.0840515148595835;0.9999940291412974;9.999785414536095;0.4167698367272878;0.4536588183029073;0.45365888657942416;0.3844480070401604;0.319128902501287;0.49963721711699;1.000014036239429
46.599904;1.0761785098962853;0.41668538961254054;0.38719005145609514;0.33984855480634113;0.3157931397337841;1.0840515489127132;0.9999942243676989;9.999785651564238;0.4167698376826213;0.45365885517211857;0.4536588246890044;0.38444805083865824;0.31912895908592737;0.4996372580657528;1.0000141287888957
46.609904;1.0761785146964886;0.4166853031631889;0.38719000516722685;0.3398485359629594;0.31579315907480954;1.0840515824247705;0.999994421188996;9.99978592846095;0.41676984017097607;0.4536588929294428;0.4536587633391835;0.3844480911733948;0.3191290144988585;0.49963730029826975;1.0000142125304965
46.619904;1.0761785181972503;0.4166852158150857;0.3871899585680671;0.3398485150121428;0.3157931795826294;1.0840516159055533;0.9999946193069625;9.999786246017171;0.4167698440573764;0.4536589316162739;0.4536587025309074;0.3844481277873237;0.31912906865756496;0.4996373440256325;1.0000142876276088
46.629904;1.0761785203454406;0.4166851277017415;0.38718991153238863;0.3398484920571926;0.31579320116959886;1.0840516498942536;0.9999948184456299;9.999786603434597;0.4167698492272374;0.45365897129453653;0.453658642291592;0.3844481604611187;0.31912912149481815;0.4996373893689153;1.0000143541504138
46.639904;1.0761785211320285;0.4166850389375255;0.3871898640024006;0.3398484671842648;0.31579322372598895;1.0840516849273072;0.9999950183564218;9.999786998611834;0.41676985560470176;0.4536590120305659;0.4536585826470844;0.3844481890058882;0.3191291729386332;0.49963743632799607;1.0000144121550432
46.649904;1.0761785206328176;0.4166849496109284;0.3871898159634573;0.3398484404239997;0.3157932471239397;1.0840517215306906;0.9999952188056621;9.999787429241008;0.41676986315489745;0.4536590538802058;0.45365852359192593;0.38444821329632933;0.31912922290535944;0.4996374848076581;1.0000144617763316
46.659904;1.076178518977248;0.41668485984663595;0.38718976743112815;0.33984841176197544;0.315793271234612;1.0840517601841981;0.9999954196337494;9.999787893078208;0.4167698718764971;0.45365909690907;0.45365846511340513;0.3844482332851263;0.31912927129740315;0.49963753465663757;1.0000145032454888
46.669904;1.07617851621349;0.41668476983231123;0.38718971846194755;0.3398483811724674;0.31579329593142;1.0840518012798022;0.9999956208452954;9.999788388054203;0.4167698817901671;0.4536591412266864;0.4536584072550294;0.3844482489731747;0.3191293180084696;0.499637585701816;1.0000145368555797
46.679904;1.0761785121652174;0.4166846797734472;0.3871896691694364;0.3398483486371071;0.31579332106735086;1.084051845147509;0.9999958226093677;9.999788912721026;0.41676989295426864;0.45365918698904323;0.4536583501357031;0.38444826038734903;0.319129362952532;0.4996376377732292;1.0000145629159558
46.689904;1.0761785064323832;0.41668458985437423;0.3871896197082722;0.3398483141517213;0.31579334645000867;1.0840518920710214;0.999996025198453;9.999789465516777;0.41676990549338305;0.45365923437914785;0.45365829390093687;0.3844482675785369;0.31912940609642076;0.4996376907262426;1.000014581683896
46.699904;1.076178498550048;0.4166845002383345;0.3871895702287517;0.3398482777321477;0.3157933718275336;1.0840519422309485;0.9999962289133527;9.999790043232505;0.41676991957663817;0.453659283596323;0.4536582386880431;0.38444827061979636;0.3191294474556359;0.4996377444756044;1.0000145933589701
46.709904;1.0761784881612912;0.41668441106157605;0.3871895208486376;0.339848239406978;0.3157933968953219;1.0840519956582335;0.9999964339930832;9.999790640781804;0.41676993536914747;0.4536593348353877;0.4536581846347104;0.3844482695927434;0.3191294870634322;0.49963779900768923;1.0000145981701563
46.719904;1.0761784751153542;0.41668432242150055;0.3871894716496361;0.3398481991944959;0.31579342133734156;1.084052052259786;0.9999966405764409;9.999791251929748;0.41676995302005365;0.45365938823819996;0.45365813187601545;0.38444826456461084;0.31912952494897157;0.49963785434170027;1.0000145964198537
46.729904;1.0761784594618673;0.416684234389004;0.3871894226700878;0.3398481570916753;0.31579344486953276;1.0840521118828381;0.9999968487455067;9.999791869812706;0.4167699726740065;0.45365944385086043;0.4536580805129262;0.3844482555787637;0.31912956112515356;0.49963791047736006;1.000014588450161
46.739904;1.0761784413505766;0.4166841470216498;0.3871893739046153;0.33984811309043567;0.3157934672312067;1.0840521743293954;0.9999970585789241;9.999792487622107;0.4167699944670709;0.45365950160629326;0.45365803056745446;0.38444824267010586;0.3191295955821313;0.4996379673833192;1.000014574610783
46.749904;1.07617842094132;0.4166840603464598;0.3871893253153404;0.3398480671934032;0.3157934881537454;1.0840522393252443;0.9999972701486487;9.999793099247928;0.4167700184886974;0.4536595613311736;0.4536579819553175;0.3844482258915272;0.31912962830247427;0.49963802502126065;1.0000145552385544
46.759904;1.076178398368878;0.41668397433776433;0.3871892768422461;0.3398480194084911;0.3157935073736972;1.0840523065573897;0.9999974834822261;9.999793699112743;0.4167700447382623;0.4536596227845002;0.4536579345203491;0.38444820532905627;0.3191296592965823;0.4996380833474199;1.000014530639763
46.769904;1.0761783736855741;0.4166838889441742;0.38718922841927944;0.3398479697392667;0.31579352466237853;1.084052375742919;0.9999976985796115;9.999794282232571;0.4167700731385412;0.45365968570196347;0.4536578881095996;0.3844481810874286;0.31912968863218216;0.49963814228972653;1.0000145010936772
46.779904;1.0761783468051498;0.41668380415058104;0.38718917998680596;0.3398479181781292;0.315793539819171;1.084052446606273;0.9999979154806451;9.999794845076718;0.41677010359287303;0.45365974981642565;0.45365784261489545;0.38444815324199316;0.3191297164355411;0.49963820175366647;1.0000144668623
46.789904;1.0761783175608843;0.416683720003545;0.3871891315000724;0.3398478647146373;0.31579355264987863;1.084052518890438;0.999998134272961;9.999795385355432;0.4167701360164451;0.45365981487474577;0.4536577979505953;0.3844481217934928;0.31912974287720114;0.49963826166954417;1.0000144281458703
46.799904;1.0761782858121518;0.41668363659852614;0.38718908294429083;0.33984780936721865;0.31579356295811434;1.084052592514283;0.9999983550200776;9.9997959004718;0.4167701703284292;0.4536598806555528;0.45365775400883385;0.38444808667195135;0.31912976817345473;0.4996383220317143;1.0000143849869232
46.809904;1.0761782514787872;0.4166835540709412;0.3871890343342797;0.33984775218693797;0.3157935705449551;1.0840526676442925;0.999998577695686;9.999796387045288;0.416770206445793;0.4536599469580088;0.453657710656872;0.3844480477638502;0.3191297925960991;0.4996383828691032;1.0000143372646946
46.819904;1.0761782145747971;0.4166834725875478;0.38718898569232524;0.3398476932211777;0.31579357522193413;1.0840527445603065;0.999998802164513;9.999796842211333;0.4167702442991649;0.45366001357210495;0.4536576677847606;0.38444800491846204;0.319129816459925;0.4996384441827068;1.0000142848049256
46.829904;1.076178175255163;0.4166833923298258;0.3871889370244653;0.3398476324959242;0.31579357683669473;1.0840528235531952;0.9999990281970126;9.999797264970477;0.41677028383746006;0.45366008027667026;0.4536576253409029;0.3844479579565017;0.319129840091143;0.49963850592678327;1.0000142274364263
46.839904;1.0761781337259948;0.4166833134715319;0.38718888831435117;0.339847570039165;0.315793575273645;1.0840529049329313;0.9999992555206092;9.999797656728225;0.41677032499551403;0.4536601468803778;0.45365758333104994;0.3844479067060913;0.319129863811799;0.49963856802198503;1.0000141649759835
46.849904;1.0761780900597613;0.4166832361545621;0.38718883954526345;0.33984750591759616;0.31579357043171696;1.0840529889778945;0.999999483908737;9.999798021433252;0.4167703676493717;0.45366021327144557;0.45365754182143014;0.3844478510406262;0.31912988795084424;0.49963863037327527;1.0000140972525653
46.859904;1.0761780441434723;0.41668316048148235;0.3871887907101461;0.33984744024127017;0.31579356223759125;1.0840530758540226;0.9999997132603585;9.999798365336382;0.416770411602228;0.4536602794386461;0.4536575009462911;0.38444779089527537;0.31912991283949615;0.49963869288503876;1.0000140241436486
46.869904;1.0761779958113573;0.4166830865184016;0.38718874178398593;0.3398473731304543;0.3157935506878451;1.084053165608756;0.9999999436144081;9.999798696382715;0.416770456621922;0.45366034545608336;0.4536574608840973;0.38444772627037765;0.31912993875976925;0.4996387554515557;1.0000139455252504
46.879904;1.0761779449702318;0.4166830142980733;0.3871886927229394;0.33984730469675306;0.3157935358593711;1.084053258198636;1.000000175132001;9.999799023447364;0.4167705024936931;0.45366041143869096;0.45365742181193947;0.3844476572334973;0.3191299658897791;0.49963881794266923;1.0000138611822549
46.889904;1.0761778915764493;0.41668294384218685;0.3871886435094817;0.33984723506086745;0.31579351788407267;1.0840533535435823;1.0000004080876685;9.999799355708094;0.4167705490400787;0.4536604774879342;0.45365738387203874;0.38444758392219947;0.3191299943017891;0.4996388802297652;1.0000137708250072
46.899904;1.076177835571224;0.4166828751987832;0.38718859416608464;0.339847164365939;0.3157934969247719;1.0840534515738491;1.0000006428273924;9.999799702489595;0.41677059611213635;0.45366054365255715;0.4536573471565079;0.3844475065497382;0.3191300239938449;0.49963894222283156;1.0000136742198764
46.909904;1.0761777768706782;0.4166828084567938;0.3871885447259074;0.33984709275301567;0.3157934731639588;1.0840535521927817;1.000000879685984;9.999800073287481;0.416770643566652;0.453660609919629;0.4536573117014394;0.3844474254095118;0.3191300549079011;0.49963900385465715;1.000013571337966
46.919904;1.0761777153536807;0.4166827437037819;0.3871884952147063;0.3398470203275597;0.31579344678726473;1.0840536552315079;1.000001118929177;9.999800477746597;0.41677069123697347;0.4536606762319345;0.45365727749651563;0.3844473408550258;0.31913008694183187;0.4996390650398282;1.0000134624088608
46.929904;1.0761776508433465;0.41668268095826266;0.38718844564060434;0.3398469471639672;0.3157934179597598;1.0840537604735858;1.00000136074108;9.999800925459075;0.4167707389274313;0.45366074250211214;0.4536572445222633;0.38444725325253043;0.3191301199782699;0.4996391256720707;1.0000133478052855
46.939904;1.0761775831073452;0.41668262016986746;0.3871883959798016;0.3398468733496565;0.315793386831294;1.0840538676859512;1.0000016052200658;9.999801425028142;0.4167707864474604;0.45366080860884445;0.4536572127893186;0.38444716296258025;0.31913015390558946;0.49963918566351756;1.000013227880803
46.949904;1.076177511877863;0.41668256129189335;0.3871883461759022;0.33984679902865145;0.3157933535717368;1.084053976626064;1.0000018523745708;9.999801982797317;0.41677083365335366;0.45366087439981484;0.4536571823343762;0.3844470703704394;0.31913018861637144;0.4996392449937672;1.00001310288833
46.959904;1.0761774369334758;0.41668250433008636;0.3871882961565599;0.33984672441017755;0.31579331838594893;1.0840540870467015;1.000002102142906;9.999802602473734;0.41677088045906663;0.45366093971476484;0.45365715319294025;0.38444697589731547;0.3191302240093643;0.49963930372526616;1.0000129729690739
46.969904;1.0761773582087444;0.41668244932740606;0.38718824585509914;0.3398466497497529;0.31579328150949254;1.0840541986566832;1.000002354424497;9.99980328578726;0.4167709268236431;0.45366100440936474;0.4536571254111844;0.38444687995849147;0.3191302599980974;0.49963936198075537;1.0000128382081228
46.979904;1.076177275799635;0.41668239631543175;0.38718819520331915;0.33984657532252627;0.3157932432157325;1.0840543110441623;1.0000026090664433;9.999804033487106;0.4167709727387022;0.4536610683653332;0.4536570990949386;0.3844467829139903;0.31913029652258523;0.4996394199141431;1.0000126987029037
46.989904;1.0761771898778207;0.4166823452716675;0.38718814410213953;0.3398465014009282;0.3157932038128157;1.0840544236766556;1.0000028658169728;9.99980484620472;0.41677101821429896;0.4536611314817656;0.4536570744227977;0.38444668506112367;0.3191303335548035;0.4996394776741073;1.0000125545772514
46.999904;1.0761771006579424;0.41668229610472485;0.38718809242866237;0.339846428254808;0.31579316361490584;1.0840545360299805;1.0000031243104668;9.99980572453845;0.4167710632736218;0.4536611936555255;0.4536570515835402;0.38444658666468234;0.3191303710770435;0.49963953536825445;1.0000124060039162
47.009904;1.0761770084054756;0.41668224866974285;0.38718804006978513;0.33984635616696823;0.31579312290864636;1.0840546477498711;1.0000033840606184;9.999806668269317;0.41677110796417455;0.4536612547761672;0.4536570307076421;0.38444648798168435;0.3191304090651891;0.4996395930516708;1.0000122532799363
47.019904;1.0761769133910786;0.4166822028054851;0.3871879869278581;0.33984628543677353;0.315793081935136;1.084054758682255;1.0000036444441331;9.999807675850708;0.4167711523500776;0.45366131473661636;0.4536570118700014;0.3844463892624142;0.31913044749778097;0.4996396507161347;1.0000120968691215
47.029904;1.0761768158386378;0.41668215837310857;0.3871879329144261;0.3398462163668496;0.31579304090079524;1.0840548687509841;1.0000039047110876;9.999808744862664;0.4167711964902412;0.45366137343408364;0.4536569951151653;0.3844462907472316;0.3191304863595312;0.49963970828190796;1.0000119373628849
47.039904;1.0761767159462161;0.41668211528515753;0.3871878779736807;0.3398461492438752;0.3157929999925173;1.0840549778682222;1.0000041640074424;9.999809873071353;0.4167712404482122;0.4536614307613026;0.4536569804407839;0.3844461926714319;0.31913052562918715;0.49963976564494467;1.0000117754341804
47.049904;1.076176613945353;0.41668207350270753;0.3871878221066205;0.3398460843271297;0.31579295937409724;1.0840550859584552;1.0000044214290276;9.999811059287321;0.41677128430890803;0.45366148661309663;0.4536569677893905;0.38444609527260526;0.3191305652543602;0.4996398227380749;1.000011611814994
47.059904;1.0761765100991063;0.4166820329951036;0.38718776535530947;0.33984602185347673;0.3157929191906931;1.0840551929744056;1.0000046761121701;9.999812303345326;0.4167713281666242;0.4536615408959231;0.453656957093211;0.3844459988123438;0.31913060513491376;0.49963987952141664;1.0000114472667423
47.069904;1.076176404632815;0.41668199371416703;0.38718770777765893;0.3398459620467773;0.315792879574987;1.0840552989106769;1.000004927268487;9.999813605487775;0.4167713721050674;0.4536615935109155;0.4536569483326797;0.38444590359571;0.31913064514508904;0.4996399359448441;1.0000112825690972
47.079904;1.0761762977314273;0.4166819555976263;0.3871876494482794;0.33984590510826507;0.3157928406299706;1.0840554038876193;1.0000051741937872;9.999814965567822;0.416771416180671;0.45366164434015516;0.45365694156270225;0.3844458099358393;0.31913068515760745;0.49963999194739145;1.0000111185010088
47.089904;1.0761761896284379;0.4166819185766951;0.3871875904727967;0.33984585118957306;0.3157928024224547;1.0840555081516705;1.0000054163562675;9.999816382297583;0.41677146042247587;0.453661693260787;0.4536569368830852;0.3844457180960885;0.31913072503179585;0.4996400474640027;1.0000109557841244
47.099904;1.076176080611316;0.4166818825837742;0.3871875309899319;0.3398458003841585;0.3157927650145056;1.084055611936642;1.00000565347786;9.999817853194738;0.4167715048629981;0.4536617401521138;0.45365693437272914;0.38444562827936735;0.31913076460015016;0.4996401024196267;1.0000107950815238
47.109904;1.0761759708880618;0.41668184754717835;0.38718747114708674;0.3398457527528086;0.3157927284997389;1.0840557154020332;1.000005885472256;9.999819374959921;0.4167715495626103;0.45366178489227826;0.4536569340523447;0.3844455406461205;0.319130803678221;0.4996401567397369;1.0000106370593638
47.119904;1.0761758604877978;0.416681813375557;0.38718741106097465;0.3398457083495768;0.3157926930128535;1.084055818686305;1.0000061122799795;9.999820943292645;0.4167715945896749;0.4536618273694013;0.4536569359070834;0.38444545530824514;0.3191308420805668;0.49964021037679285;1.0000104823771976
47.129904;1.0761757493229083;0.41668177995554323;0.38718735080457956;0.33984566721944093;0.3157926587213724;1.0840559219204697;1.0000063337595089;9.9998225527181;0.41677163997943784;0.45366186749834353;0.45365693992380046;0.3844453723033604;0.3191308796311583;0.4996402633110553;1.0000103315725166
47.139904;1.0761756373479723;0.4166817471554977;0.3871872904516765;0.33984562937744833;0.3157926258050593;1.0840560252255365;1.0000065497126827;9.999824197555924;0.4167716857278853;0.45366190522941935;0.4536569460843631;0.38444529159464674;0.3191309161727546;0.4996403155123197;1.0000101849597296
47.149904;1.0761755246305564;0.41668171483466904;0.387187230132968;0.3398455948029706;0.31579259441124585;1.0840561288066044;1.0000067599397802;9.999825873158786;0.41677173182943134;0.45366194054427206;0.45365695432528297;0.38444521309835306;0.3191309515813658;0.49964036690309405;1.0000100426193663
47.159904;1.0761754111997175;0.41668168286793256;0.38718717002683434;0.33984556347381484;0.31579256460881583;1.0840562330402084;1.000006964252919;9.999827576060095;0.4167717783010298;0.45366197344829623;0.4536569645142978;0.3844451367086633;0.31913098576652055;0.4996404173722969;1.0000099044455344
47.169904;1.0761752968031844;0.4166816511531414;0.38718711030790476;0.3398455354102088;0.3157925363758246;1.084056338386778;1.0000071625076055;9.999829303467449;0.41677182515406136;0.45366200397277756;0.4536569764600234;0.3844450623144007;0.3191310186445934;0.4996404668241089;1.0000097702267852
47.179904;1.0761751808433233;0.4166816195838458;0.38718705113353613;0.3398455106729569;0.3157925096087872;1.0840564452707548;1.0000073546150006;9.999831052899571;0.41677187234649476;0.4536620321780319;0.4536569899393373;0.3844449898007626;0.31913105012748094;0.49964051520725977;1.0000096397238205
47.189904;1.0761750625579158;0.4166815880210174;0.38718699267619777;0.33984548931677555;0.31579248414238265;1.0840565541282372;1.0000075404920892;9.999832822097057;0.416771919788996;0.4536620581514158;0.453657004730878;0.3844449190309677;0.31913108014340363;0.4996405625405354;1.00000951268037
47.199904;1.076174941264942;0.4166815562855396;0.3871869351400767;0.339845471355334;0.3157924597922424;1.0840566654875017;1.0000077200710682;9.999834609156308;0.41677196742615424;0.4536620819876877;0.4536570206430159;0.38444484983762717;0.31913110865155064;0.49964060895162765;1.0000093887879111
47.209904;1.0761748164560643;0.4166815241756132;0.3871868787150978;0.33984545676569755;0.3157924363940342;1.0840567799127288;1.0000078934220955;9.99983641262018;0.416772015309143;0.4536621037490383;0.45365703753156406;0.3844447820543516;0.31913113564525236;0.4996406546737421;1.0000092676960914
47.219904;1.0761746877446867;0.41668149150225203;0.38718682352387396;0.3398454454924626;0.3157924138050144;1.0840568978626248;1.000008060865023;9.999838231337128;0.41677206359101726;0.4536621234394769;0.45365705531207196;0.3844447155632753;0.31913116115007084;0.4996406999807308;1.0000091490748158
47.229904;1.0761745548329213;0.4166814581153229;0.3871867696467307;0.3398454374297275;0.31579239188963937;1.0840570196067139;1.0000082229208072;9.99984006397197;0.41677211248306556;0.45366214099953034;0.45365707396247407;0.3844446503030683;0.31913118520036593;0.4996407451125565;1.000009032640075
47.239904;1.0761744174984906;0.41668142391075436;0.3871867171808042;0.33984543242549864;0.31579237050726844;1.0840571452638679;1.0000083801045558;9.999841908541793;0.4167721622213085;0.45366215630648976;0.45365709351952693;0.3844445862418157;0.31913120780537374;0.49964079024809804;1.000008918124673
47.249904;1.0761742755315786;0.416681388840866;0.3871866662501451;0.33984543031380343;0.31579234949765705;1.0840572748522612;1.000008532768812;9.99984376263075;0.4167722130372501;0.45366216919509367;0.45365711406304504;0.38444452337061463;0.31913122893663526;0.499640835538443;1.0000088052480078
47.259904;1.0761741287107636;0.4166813529268135;0.3871866169856551;0.33984543093542624;0.31579232867963314;1.084057408268705;1.0000086811330597;9.99984562383043;0.41677226512175947;0.45366217948912513;0.4536571356870055;0.38444446171948354;0.3191312485569142;0.49964088115641675;1.0000086937316046
47.269904;1.0761739768545553;0.4166813162457575;0.3871865695083899;0.33984543415341995;0.3157923078647102;1.0840575452775478;1.0000088253613726;9.99984748985188;0.41677231858232633;0.4536621870174173;0.45365715848300864;0.38444440135727004;0.31913126667565433;0.4996409273183863;1.000008583349527
47.279904;1.0761738198605955;0.4166812788832356;0.38718652390881897;0.3398454398705766;0.31579228686691185;1.0840576855174893;1.0000089655551516;9.999849358501688;0.4167723734059594;0.4536621916419478;0.4536571825277997;0.3844443423810157;0.3191312833663316;0.4996409742679835;1.0000084739064674
47.289904;1.0761736577264052;0.41668124087383007;0.3871864802351327;0.3398454480207344;0.31579226550113354;1.084057828456838;1.0000091017411794;9.999851227579738;0.4167724294596596;0.4536621932973587;0.453657207869749;0.3844442849112124;0.3191312987170881;0.49964102221357354;1.0000083651551526
47.299904;1.0761734905801843;0.4166812021742144;0.38718643850842505;0.3398454585233462;0.3157922435792352;1.084057973363944;1.0000092339260975;9.999853094509833;0.41677248653354115;0.4536621919770087;0.45365723455144596;0.38444422908124776;0.3191313127882426;0.49964107127331914;1.0000082568108262
47.309904;1.0761733186919402;0.4166811626756958;0.38718639875219923;0.339845471255859;0.31579222092081194;1.0840581193536722;1.000009362164348;9.999854955690209;0.41677254438364814;0.4536621876710718;0.4536572626662935;0.3844441750226511;0.319131325633119;0.49964112151500156;1.0000081486406027
47.319904;1.0761731424251022;0.4166811222382305;0.38718636100926623;0.3398454860929053;0.3157921973761213;1.0840582654632205;1.0000094866289977;9.9998568061881;0.4167726027438396;0.45366218032048605;0.4536572923827974;0.38444412286221874;0.31913133733444093;0.4996411730396231;1.000008040513324
47.329904;1.0761729621517409;0.4166810807341183;0.38718632532936564;0.33984550295345706;0.31579217285454236;1.0840584107295517;1.0000096076571567;9.999858639910506;0.41677266133374175;0.45366216981887625;0.4536573238964952;0.38444407272580533;0.3191313480039763;0.49964122599247995;1.0000079324110278
47.339904;1.076172778212232;0.416681038067809;0.38718629174331315;0.3398455217845045;0.3157921473502352;1.0840585542085466;1.0000097256599059;9.999860449444574;0.4167727198869021;0.4536621560577517;0.4536573573621728;0.38444402473567;0.31913135774738216;0.499641280485262;1.0000078243682802
47.349904;1.0761725909387259;0.416680994172479;0.38718626024597724;0.3398455425128567;0.31579212093005743;1.0840586949236428;1.0000098409429514;9.999862225906762;0.41677277816932373;0.4536621389652186;0.45365739287333184;0.3844439790032035;0.31913136662836;0.49964133651269277;1.0000077163186754
47.359904;1.0761724006733913;0.41668094899745134;0.3871862308010263;0.3398455650402154;0.31579209369126476;1.0840588318277418;1.0000099536204752;9.999863959916334;0.4167728359680403;0.4536621185005084;0.4536574304851985;0.3844439356193781;0.31913137467015085;0.4996413939560119;1.0000076080226614
47.369904;1.0761722077478288;0.4166809024661828;0.38718620338771365;0.3398455892805734;0.3157920657460575;1.0840589638069371;1.0000100636876235;9.999865643295097;0.4167728930712494;0.4536620946369811;0.45365747024302827;0.38444389463821765;0.3191313818769571;0.4996414526511555;1.0000074991734973
47.379904;1.0761720124837066;0.41668085444585773;0.38718617806285505;0.3398456151680055;0.3157920372257016;1.084059089727324;1.0000101711539249;9.999867270002344;0.416772949256642;0.45366206736593234;0.4536575121871507;0.3844438560645986;0.3191313882441305;0.49964151244715344;1.0000073895184842
47.389904;1.07617181526546;0.41668080478625136;0.3871861549621714;0.33984564262455796;0.31579200826873527;1.0840592085216312;1.0000102760857703;9.999868835788622;0.41677300427639524;0.45366203670412125;0.45365755634271104;0.3844438198649429;0.31913139377007965;0.49964157324292474;1.0000072789233194
47.399904;1.0761716166292552;0.41668075337601707;0.3871861342358041;0.33984567154801226;0.3157919790109777;1.084059319284727;1.0000103785729069;9.999870337513736;0.4167730578423787;0.45366200269412715;0.45365760272992506;0.3844437859830716;0.31913139846414224;0.49964163499343184;1.0000071674256092
47.409904;1.0761714172763714;0.4166807001488127;0.38718611599263164;0.3398457018346559;0.3157919495854075;1.0840594213080725;1.0000104787790591;9.999871772926587;0.4167731096449727;0.453661965413703;0.4536576513901816;0.3844437543346307;0.3191314023428884;0.49964169767254873;1.000007055223874
47.419904;1.0761712180463583;0.4166806450691527;0.3871861002899006;0.3398457333976847;0.31579192012097534;1.0840595139984437;1.0000105770383219;9.999873140471896;0.41677315940202714;0.4536619249882069;0.45365770239861447;0.3844437248012945;0.3191314054453582;0.49964176122252857;1.0000069425947704
47.429904;1.0761710199016536;0.4166805881385767;0.3871860871447524;0.3398457661571416;0.3157918907537059;1.0840595967803774;1.0000106738336898;9.99987443883463;0.41677320689281716;0.4536618815675181;0.4536577558615423;0.3844436972445703;0.31913140786363065;0.49964182552265385;1.0000068297897795
