time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.439904;1.0761708238430345;0.4166805294135361;0.38718607654706283;0.33984580001416564;0.31579186164975226;1.0840596691008346;1.0000107696849145;9.999875666885213;0.4167732519500699;0.45366183528292825;0.45365781190579174;0.3844436715208834;0.3191314097474518;0.4996418903801583;1.0000067169202536
47.449904;1.0761706307782402;0.4166804690286839;0.38718606845774634;0.339845834831216;0.31579183300743624;1.0840597305024473;1.0000108650580173;9.999876824171901;0.4167732944270206;0.45366178626275594;0.453657870659699;0.3844436474954392;0.319131411277807;0.4996419555434519;1.0000066038676247
47.459904;1.0761704414544637;0.4166804072080097;0.3871860627950172;0.33984587043294234;0.3157918050287768;1.0840597806887824;1.000010960319332;9.999877911163361;0.41677333416890433;0.45366173468688603;0.4536579322243189;0.3844436250660365;0.3191314126369879;0.4996420207268925;1.0000064902768764
47.469904;1.0761702564345381;0.41668034423649547;0.38718605944868206;0.33984590663508263;0.3157917778894657;1.0840598195328581;1.000011055718567;9.999878928622614;0.41677337100177225;0.45366168078279095;0.45365799664730416;0.3844436041819823;0.31913141398983635;0.4996420856181448;1.0000063756513475
47.479904;1.0761700761328155;0.41668028041396454;0.3871860583210522;0.33984594327711326;0.3157917517250862;1.0840598470330058;1.0000111513986853;9.999879876512757;0.4167734047456199;0.4536616247726533;0.4536580639239405;0.38444358483036595;0.3191314154747011;0.4996421498993215;1.0000062594901298
47.489904;1.0761699009320165;0.4166802160351838;0.3871860593439504;0.3398459802216089;0.31579172663147176;1.0840598632712222;1.0000112474255232;9.999880753633988;0.41677343522864646;0.4536615668457548;0.45365813401872424;0.38444356698089344;0.3191314171989658;0.49964221329847375;1.0000061413662882
47.499904;1.0761697312271241;0.41668015140264064;0.3871860624689433;0.3398460173306669;0.3157917026688585;1.0840598683786742;1.0000113437853126;9.999881558500716;0.4167734622816739;0.453661507169264;0.4536582068701798;0.3844435505199537;0.31913141924596566;0.4996422755883876;1.0000060208948016
47.509904;1.0761695673525074;0.4166800868543318;0.38718606766009717;0.33984605446753563;0.315791679858907;1.0840598624922941;1.000011440323535;9.999882290603953;0.4167734857428401;0.453661445899577;0.453658282380976;0.3844435352343834;0.31913142169771513;0.4996423365476028;1.0000058976464723
47.519904;1.0761694095805214;0.41668002278593824;0.38718607488560797;0.33984609153235473;0.3157916581832288;1.0840598457324533;1.0000115367149824;9.999882950733449;0.4167735054768539;0.453661383172242;0.45365836042350666;0.3844435208566089;0.3191314246443233;0.4996423959834846;1.0000057711285515
47.529904;1.0761692582527345;0.416679959636825;0.387186084115781;0.3398461284808564;0.3157916375910383;1.08405981822054;1.0000116325291866;9.999883539861143;0.4167735213860627;0.45366131908648355;0.4536584408525115;0.38444350710555547;0.31913142816371465;0.4996424537791703;1.0000056408332092
47.539904;1.0761691138425842;0.4166798978374849;0.3871860953404985;0.3398461653046243;0.31579161800721195;1.0840597800921465;1.0000117273130757;9.999884057941687;0.4167735334170039;0.4536612537109135;0.4536585235026276;0.3844434936903162;0.31913143229693525;0.49964250989071096;1.0000055062626028
47.549904;1.0761689768281144;0.41667983776262363;0.38718610856158153;0.33984620199915017;0.31579159933853;1.0840597314675116;1.0000118206165434;9.999884503851664;0.41677354155409446;0.45366118712370057;0.4536586081575625;0.38444348031681347;0.31913143704181185;0.4996425643235277;1.00000536697603
47.559904;1.0761688475569182;0.4166797797194257;0.3871861237589293;0.3398462385420863;0.31579158148301073;1.0840596724271667;1.0000119119891315;9.999884875966007;0.41677354580643133;0.4536611194429773;0.45365869450118007;0.3844434667179915;0.31913144237046714;0.49964261711483193;1.0000052227096907
47.569904;1.076168726286038;0.4166797239592961;0.38718614090288395;0.33984627490089797;0.31579156434457445;1.0840596030217122;1.0000120009926157;9.999885173400282;0.41677354619851603;0.45366105080315783;0.4536587821188143;0.38444345267190067;0.3191314482523414;0.4996426683049573;1.000005073432343
47.579904;1.0761686133003503;0.416679670698051;0.38718615999086414;0.3398463110564422;0.3157915478480145;1.0840595232888794;1.0000120872141764;9.999885397494337;0.416773542739179;0.45366098133378674;0.4536588705755676;0.38444343798978026;0.31913145465939213;0.49964271791834175;1.0000049192265905
47.589904;1.076168508909924;0.41667962013654003;0.3871861810454881;0.33984634700367244;0.31579153194708987;1.0840594332859292;1.000012170261126;9.999885551540837;0.41677353540528667;0.45366091118185997;0.4536589594894227;0.3844434225017553;0.3191314615662482;0.49964276598433965;1.0000047601420188
47.599904;1.076168413325907;0.416679572460651;0.3871862041151344;0.3398463827290149;0.31579151662811455;1.0840593331317205;1.0000122497919892;9.99988563895418;0.4167735241916098;0.4536608405309899;0.4536590485534146;0.3844434060560672;0.3191314689585786;0.4996428125712101;1.0000045962006023
47.609904;1.0761683265821198;0.41667952781865575;0.3871862292995886;0.33984641819563877;0.31579150190664623;1.0840592230027224;1.0000123256055768;9.999885662238002;0.41677350916861583;0.4536607695969675;0.4536591375395629;0.3844433885209561;0.3191314768380103;0.4996428578083897;1.0000044274656144
47.619904;1.0761682485580835;0.41667948631240515;0.38718625675179374;0.33984645334338526;0.3157914878154683;1.0840591030676077;1.0000123976662716;9.999885623419265;0.41677349046685164;0.45366069862094566;0.45365922627998484;0.38444336978647964;0.3191314852118232;0.4996429018899509;1.0000042540542182
47.629904;1.0761681790129567;0.4166794480130952;0.3871862866607449;0.339846488088589;0.3157914744013857;1.0840589734631196;1.0000124659577063;9.999885524545416;0.41677346819360106;0.45366062786351746;0.4536593146152289;0.3844433497820911;0.3191314940731325;0.49964294504564216;1.0000040761524056
47.639904;1.0761681176070443;0.41667941297805483;0.38718631925563873;0.33984652232905843;0.31579146173558514;1.0840588343806394;1.0000125302897742;9.999885367202213;0.41677344236843383;0.4536605575893798;0.4536594023659337;0.38444332848807894;0.31913150339050617;0.4996429874984229;1.000003894054579
47.649904;1.0761680639856563;0.4166793812632618;0.38718635481620006;0.33984655595325786;0.3157914499126642;1.0840586861289545;1.000012590305833;9.999885151838901;0.4167734129461322;0.45366048805389914;0.45365948937128525;0.38444330590690057;0.3191315131007286;0.49964302943573413;1.000003708194648
47.659904;1.0761680178934623;0.41667935293595637;0.3871863936577694;0.3398465888492374;0.3157914390180383;1.084058529058019;1.0000126456943994;9.999884878268356;0.41677337990177504;0.4536604194892427;0.45365957555176123;0.38444328204787204;0.31913152309280396;0.49964307100074506;1.0000035191665215
47.669904;1.0761679791989565;0.4166793280800668;0.38718643610228465;0.3398466209306891;0.3157914290810292;1.08405836343696;1.0000126963697151;9.999884547081024;0.4167733432972031;0.45366035206647276;0.4536596609119425;0.38444325696672194;0.31913153320798443;0.49964311229569314;1.0000033276592073
47.679904;1.0761679477834072;0.4166793067880544;0.38718648245636433;0.33984665216759447;0.31579142005574357;1.0840581894244958;1.0000127425230478;9.999884160501397;0.4167733032723548;0.45366028587422436;0.45365974547223775;0.38444323080147286;0.3191315432749939;0.49964315338503035;1.0000031342858544
47.689904;1.076167923357449;0.4166792891529377;0.3871865329874093;0.33984668258399603;0.31579141183358217;1.084058007173236;1.0000127846088638;9.999883721935372;0.41677325997929904;0.4536602209554489;0.45365982921258485;0.38444320375913243;0.3191315531530826;0.49964319430886656;1.0000029394982037
47.699904;1.0761679053815696;0.41667927528178184;0.38718658789632066;0.3398467122230569;0.31579140425945007;1.0840578169929702;1.0000128232846819;9.999883234689237;0.4167732135353103;0.4536601573575769;0.45365991207523865;0.3844431760727531;0.3191315627462549;0.4996432351052744;1.000002743691243
47.709904;1.0761678931732923;0.4166792653233078;0.38718664732735836;0.3398467411126456;0.3157913971539121;1.084057619445405;1.0000128593358217;9.999882701022674;0.4167731640415044;0.4536600951464486;0.45365999397934537;0.3844431479706546;0.3191315719881014;0.49964327580390383;1.000002547319769
47.719904;1.0761678860406894;0.416679259467267;0.3871867114107301;0.3398467692532431;0.3157913903453883;1.0840574153398157;1.0000128936176513;9.999882122110996;0.4167731116286473;0.45366003438354074;0.45366007480052045;0.3844431196555051;0.31913158080992504;0.49964331637858733;1.0000023508400657
47.729904;1.0761678833209323;0.4166792578852057;0.3871867802648693;0.33984679662188383;0.31579138369222864;1.084057205662961;1.0000129269532834;9.99988149858179;0.4167730564709721;0.4536599751055236;0.4536601543500567;0.3844430912682502;0.31913158910273315;0.49964335672680765;1.000002154544423
47.739904;1.0761678844026699;0.41667926066834193;0.38718685396037567;0.33984682317376536;0.31579137708203175;1.0840569914258902;1.000012960004251;9.999880831526287;0.4167729987636031;0.4536599173373358;0.4536602323912818;0.384443062884382;0.31913159670467023;0.4996433967263398;1.0000019584960402
47.749904;1.076167888779301;0.4166792678345679;0.3871869325028523;0.3398468488323301;0.31579137041168254;1.0840567735150275;1.000012993232517;9.999880123632451;0.41677293869350246;0.4536598611034706;0.4536603086663332;0.3844430345662738;0.3191316034342132;0.49964343628173985;1.000001762610574
47.759904;1.0761678960692476;0.4166792793719815;0.38718701582617;0.3398468734763266;0.31579136356251714;1.084056552714627;1.0000130269237124;9.999879379117003;0.41677287640754496;0.45365980640252773;0.453660382916579;0.384443006398201;0.3191316091348912;0.4996434752908355;1.0000015667585982
47.769904;1.0761679059710856;0.4166792952628264;0.3871871037925743;0.33984689694846804;0.31579135639295525;1.0840563298187094;1.0000130611726972;9.999878602547838;0.4167728119809609;0.45365975319332524;0.4536604548888132;0.3844429784818767;0.3191316136906981;0.49964351358997755;1.0000013708363427
47.779904;1.0761679182181276;0.4166793154863109;0.38718719622500186;0.339846919100315;0.31579134876824255;1.0840561056411187;1.0000130958866646;9.999877798504057;0.41677274542228815;0.4536597014364523;0.4536605243132788;0.38444295092944947;0.31913161703025594;0.49964355093849133;1.0000011748291673
47.789904;1.07616793263347;0.4166793400173105;0.3871872929482304;0.33984693984560943;0.3157913405979225;1.084055880959452;1.0000131308543607;9.999876972209632;0.41677267672182344;0.453659651139152;0.45366059089458677;0.384442923836511;0.3191316191439482;0.49964358705813744;1.0000009788316533
47.799904;1.0761679492399914;0.4166793688394536;0.38718739381103856;0.33984695917642205;0.3157913318273241;1.0840556564977086;1.0000131658231546;9.999876129846845;0.41677260589772985;0.4536596023494375;0.45366065434729025;0.38444289724410086;0.3191316200814586;0.4996436216838348;1.000000783005957
47.809904;1.0761679682745768;0.416679401960625;0.38718749869992325;0.3398469771316811;0.3157913224064303;1.0840554329336054;1.0000132005554032;9.999875278429236;0.4167725329972517;0.4536595551289567;0.4536607144127006;0.3844428711560935;0.3191316199188877;0.49964365455988186;1.0000005875205416
47.819904;1.0761679900790628;0.4166794394035042;0.3871876075438078;0.33984699376054955;0.3157913122893295;1.0840552108833714;1.0000132347991852;9.999874425302893;0.4167724580712054;0.45365950953627726;0.4536607708295351;0.3844428455879247;0.3191316187380559;0.4996436854116521;1.0000003925201937
47.829904;1.0761680149639163;0.41667948119854153;0.38718772028929127;0.33984700911871596;0.31579130145192974;1.0840549908683978;1.0000132681539176;9.999873577612028;0.41677238117066606;0.4536594656100112;0.45366082335410673;0.38444282057754636;0.3191316166261457;0.49964371395626195;1.0000001981472022
47.839904;1.0761680431629075;0.4166795273940758;0.3871878368464734;0.33984702327653954;0.3157912898824416;1.0840547733011539;1.0000133000121878;9.999872742193991;0.4167723023709215;0.4536594233514712;0.4536608718343743;0.3844437961752448;0.319131613680772;0.4996445093822258;1.0000000045699355
47.849904;1.0761680748790683;0.41667957803456784;0.387187957046595;0.33984703632107566;0.3157912775401554;1.0840545585026953;1.0000133296803526;9.999871925339272;0.4167722217745484;0.4536593827185722;0.45366091620507243;0.3844437724547351;0.31913161002401913;0.49964453260959074;0.9999998120101858
47.859904;1.0761681103092615;0.41667963310427963;0.3871880806494389;0.3398470483684845;0.3157912643387884;1.0840543467686525;1.0000133565597313;9.999871132491355;0.41677213946250613;0.4536593436267128;0.4536609564091836;0.38444374953605126;0.3191316058050396;0.49964455293799803;0.999999620765734
47.869904;1.0761681496249373;0.4166796924863926;0.3871882073867838;0.3398470595760294;0.31579125018995535;1.084054138481532;1.000013380259395;9.999870368560664;0.41677205546839624;0.45365930595590126;0.4536609923611508;0.3844437275596614;0.3191316011767524;0.4996445702890644;0.9999994311798815
47.879904;1.076168192957192;0.4166797559806377;0.387188337003412;0.3398470701239286;0.31579123505587564;1.0840539341680493;1.0000134005899932;9.999869638489349;0.4167719698348902;0.45365926958946207;0.4536610239652555;0.3844437065929228;0.31913159627379156;0.4996445846591654;0.9999992435836804
47.889904;1.0761682404099675;0.41667982338331994;0.38718846925658673;0.33984708017899323;0.31579121895012197;1.0840537344288677;1.0000134174758386;9.999868947392685;0.4167718826727724;0.45365923444839873;0.4536610511609755;0.3844436865638809;0.31913159119918777;0.49964459611802703;0.9999990582455233
47.899904;1.0761682920803042;0.4166798945440504;0.3871886038762605;0.33984708988507206;0.3157912019155941;1.0840535398195867;1.0000134308955244;9.999868300185884;0.4167717941569696;0.4536592004435701;0.45366107395887606;0.3844436672939794;0.3191315860168137;0.49964460477919126;0.9999988753425973
47.909904;1.0761683480295747;0.416679969347615;0.38718874053454855;0.3398470993806459;0.3157911840378663;1.0840533507681676;1.0000134408755592;9.999867701145105;0.4167717044801078;0.45365916740263595;0.4536610924067724;0.38444364857975677;0.3191315807719647;0.4996446107752218;0.999998694983355
47.919904;1.0761684082528595;0.41668004769002887;0.38718887884210557;0.33984710880849256;0.3157911654627568;1.0840531675475356;1.0000134474705125;9.99986715361512;0.4167716138113435;0.45365913506489847;0.4536611065261932;0.38444363025120387;0.3191315755248849;0.4996446142687793;0.9999985172196681
47.929904;1.0761684727318719;0.41668012948596944;0.38718901837269804;0.3398471183220564;0.3157911463687634;1.084052990343548;1.0000134507691842;9.999866659491769;0.4167715222954643;0.453659103128176;0.45366111631073114;0.3844436121848814;0.3191315703563737;0.4996446154637752;0.9999983419933581
47.939904;1.076168541513334;0.4166802146815708;0.38718915872120757;0.33984712808931417;0.3157911269274751;1.0840528193427241;1.0000134509619494;9.99986621886379;0.4167714300737294;0.45365907130912503;0.4536611217610096;0.38444359429630476;0.3191315653566728;0.4996446145894922;0.9999981690768848
47.949904;1.0761686147533915;0.41668030325201555;0.3871892995628725;0.3398471382762762;0.31579110729781845;1.0840526546955391;1.0000134483321164;9.999865830832336;0.4167713373049655;0.45365903938865704;0.4536611228910152;0.3844435765401147;0.31913156060959236;0.4996446118667169;0.9999979980643294
47.959904;1.0761686927382823;0.41668039517718447;0.38718944065679206;0.33984714903231034;0.3157910876433149;1.0840524964914782;1.0000134431244143;9.999865494608112;0.4167712441938237;0.4536590072244869;0.4536611197206333;0.38444355890376175;0.31913155616440475;0.4996446074723457;0.9999978284094131
47.969904;1.0761687758286593;0.416680490431762;0.3871895817819219;0.33984716050336644;0.31579106813676927;1.0840523448707062;1.0000134354589663;9.99986520897957;0.41677115101482093;0.45365897473388267;0.4536611122912843;0.384443541376166;0.3191315520319551;0.49964460152220996;0.9999976594775825
47.979904;1.076168864320916;0.4166805890160747;0.38718972268306556;0.33984717285160637;0.3157910489445383;1.0840522000690667;1.000013425383478;9.999864971048424;0.4167710581176687;0.4536589418658574;0.4536611006977241;0.3844435239116582;0.3191315482178192;0.49964459407705464;0.999997490585239
47.989904;1.0761689583544434;0.41668069098251587;0.38718986308456904;0.3398471862415958;0.31579103021476174;1.0840520623298178;1.000013412958369;9.999864776447327;0.41677096589257984;0.4536589085819829;0.4536610850885549;0.38444350642453007;0.3191315447234151;0.49964458516476606;0.9999973210073939
47.999904;1.0761690579320997;0.4166807964146094;0.3871900027140228;0.33984720080893355;0.31579101208410676;1.0840519318496167;1.0000133982439126;9.999864620544917;0.4167708746912813;0.45365887483488776;0.4536610656370261;0.3844434888219629;0.31913154149176504;0.4996445748056619;0.999997149974823
48.009904;1.0761691629771513;0.41668090537505226;0.3871901412804841;0.3398472166642253;0.3157909946830211;1.0840518088011095;1.0000133811848744;9.999864499078104;0.4167707847760512;0.4536588405481206;0.4536610425594803;0.3844434710330058;0.3191315383829065;0.4996445630253065;0.9999969767482282
48.019904;1.0761692733607464;0.4166810178588887;0.38719027844546255;0.33984723391886185;0.3157909781181835;1.0840516933453554;1.0000133615099582;9.99986440844672;0.41677069631734076;0.4536588056175077;0.4536610161693982;0.38444345299919935;0.3191315352184797;0.49964454985642914;0.9999968007389798
48.029904;1.0761693889182984;0.4166811337730325;0.38719041383212177;0.33984725267676125;0.31579096245483596;1.084051585587463;1.0000133387525572;9.999864345841592;0.41677060938361743;0.4536587699141549;0.4536609868670293;0.3844434346590152;0.31913153183069004;0.4996445353464166;0.9999966215446828
48.039904;1.076169509494105;0.41668125295369984;0.3871905470682957;0.3398472730003172;0.31579094773049426;1.0840514855654988;1.0000133123882131;9.99986430845924;0.41677052394721015;0.4536587332694464;0.4536609550681161;0.38444341596130366;0.3191315280788488;0.4996445195662889;0.999996438932279
48.049904;1.076169634999339;0.4166813752149297;0.3871906778344732;0.3398472949019599;0.3157909339770012;1.0840513933550768;1.000013281988424;9.999864292491885;0.41677043994015467;0.4536586954651964;0.45366092116847745;0.38444339688767204;0.319131523855544;0.4996445026064555;0.9999962528282187
48.059904;1.0761697654320983;0.41668150038253216;0.3871908058797569;0.3398473183563876;0.31579092121721014;1.0840513091678996;1.0000132472790781;9.999864293403936;0.41677035731342965;0.4536586562361202;0.4536608855709981;0.3844433774624901;0.3191315190959904;0.49964448455620636;0.9999960632527227
48.069904;1.0761699008630057;0.4166816282796058;0.38719093100667734;0.33984734329795585;0.315790909457165;1.0840512332805023;1.000013208089347;9.999864306908332;0.4167702760686035;0.4536586152705667;0.4536608486968142;0.38444335773916616;0.31913151378630944;0.4996444654727689;0.9999958702614835
48.079904;1.0761700414031417;0.4166817587001049;0.3871910530607436;0.3398473696107989;0.31579089869132476;1.084051165851795;1.0000131642685228;9.999864328870457;0.4167701962763291;0.4536585722383372;0.4536608109528515;0.38444333775213685;0.3191315079627287;0.49964444537777014;0.9999956739863777
48.089904;1.0761701871514302;0.41668189140410433;0.38719117193459385;0.3398473971252414;0.31579088889500356;1.0840511068408027;1.0000131156364147;9.999864354264657;0.4167701180810079;0.45365852686274244;0.4536607727162392;0.38444331749065297;0.31913150169142573;0.4996444242943585;0.99999547465807
48.099904;1.076170338163686;0.4166820261297684;0.38719128757533156;0.33984742562804265;0.315790880002389;1.0840510560837553;1.0000130619813197;9.999864376526627;0.4167700416739482;0.4536584789776755;0.4536607343333167;0.3844432969498464;0.3191314950305848;0.49964440227537854;0.9999952725373012
48.109904;1.0761704944387036;0.41668216262249225;0.3871913999774644;0.33984745490084795;0.31579087190526145;1.0840510133893482;1.000013003114307;9.999864387926161;0.4167699672462524;0.4536584285155965;0.4536606961006648;0.3844432762068908;0.3191314880145226;0.49964437939548345;0.9999950678451475
48.119904;1.0761706558498065;0.4166823006631903;0.38719150916225725;0.3398474847610282;0.3157908644835995;1.084050978577027;1.0000129389926173;9.999864380546567;0.41676989494767747;0.45365837546190285;0.4536606582667748;0.3844432554376113;0.3191314806803619;0.49964435572036525;0.999994860762799
48.129904;1.0761708220596944;0.41668244007095684;0.3871916151669585;0.33984751507252114;0.3157908576364663;1.0840509514850425;1.0000128697916364;9.999864346899248;0.4167698248565063;0.45365831984411453;0.4536606210554737;0.3844432348585308;0.31913147307532386;0.4996443312812862;0.9999946514665843
48.139904;1.0761709925308562;0.41668258069738207;0.3871917180376664;0.33984754573747344;0.3157908512866583;1.0840509319372946;1.0000127958028489;9.999864280299223;0.41676975696488266;0.4536582617493571;0.45366058464012293;0.38444321466481346;0.3191314652176072;0.4996443060726086;0.9999944401158215
48.149904;1.076171166649505;0.41668272244004506;0.38719181780910733;0.3398475766805894;0.31579084536335894;1.0840509196973236;1.0000127173134992;9.999864175632965;0.41676969119295176;0.4536582013050605;0.45366054908075504;0.38444319501887586;0.31913145708241625;0.4996442800563206;0.9999942267920517
48.159904;1.076171343869491;0.4166828652482227;0.3871919144836698;0.33984760783038376;0.31579083977852296;1.0840509144536083;1.0000126346167357;9.999864029852798;0.41676962742917;0.45365813861905574;0.4536605143115598;0.3844431760570838;0.31913144863344167;0.4996442531651922;0.9999940114792658
48.169904;1.076171523775396;0.41668300908255035;0.38719200803871445;0.33984763909921956;0.3157908344206102;1.0840509158056806;1.0000125480382127;9.999863841340698;0.4167695655634943;0.45365807375214806;0.4536604801990331;0.3844431578875241;0.31913143983817177;0.49964422532811636;0.9999937941537517
48.179904;1.0761717060749125;0.4166831538729659;0.3871920984676557;0.3398476703629002;0.31579082916481827;1.08405092325209;1.0000124578852772;9.999863608627733;0.4167695054917393;0.45365800674428314;0.4536604466179735;0.3844431405965617;0.31913143065839095;0.49964419652999925;0.9999935749256301
48.189904;1.076171890580987;0.4166832995420779;0.3871921858212503;0.33984770146482757;0.3157908238734806;1.0840509361888455;1.0000123644242271;9.999863329594248;0.4167694471135254;0.4536579376452134;0.45366041348732433;0.38444312427942473;0.3191314210587047;0.49964416684272106;0.9999933540937306
48.199904;1.0761720771853907;0.41668344605567076;0.38719227022126984;0.3398477322460508;0.31579081840177164;1.0840509539120156;1.0000122679587975;9.999863001361854;0.41676939033774707;0.4536578665235348;0.4536603807770852;0.38444310907816087;0.3191314110393839;0.49964413638206784;0.9999931320808845
48.209904;1.0761722658208877;0.4166835934201166;0.3871923518344766;0.3398477625623484;0.3157908126232231;1.0840509756942256;1.0000121688780934;9.999862620510095;0.41676933509056285;0.45365779344648927;0.45366034853133047;0.38444309518490327;0.31913140066711915;0.4996441052612801;0.9999929093483831
48.219904;1.076172456419447;0.4166837416580509;0.3871924308286636;0.3398477922924069;0.31579080644213736;1.0840510009167383;1.0000120675899709;9.999862183698953;0.41676928132061547;0.45365771845720276;0.45366031687976033;0.38444308281140593;0.3191313900803208;0.49964407356614643;0.9999926863747104
48.229904;1.0761726488804104;0.41668389081123136;0.38719250735875593;0.3398478213619153;0.31579079980059604;1.0840510291057952;1.0000119644178325;9.99986168858503;0.4167692289875191;0.45365764160553446;0.4536602860202956;0.38444307215991724;0.3191313794702913;0.49964404131405726;0.9999924636714194
48.239904;1.0761728430719077;0.416684040916814;0.3871925815763432;0.33984784974845283;0.3157907926995573;1.084051059869837;1.000011859522893;9.999861134349121;0.41676917804141816;0.4536575629960279;0.45366025621301426;0.3844430633984351;0.31913136906203265;0.4996440084404231;0.999992241756459
48.249904;1.0761730388464392;0.4166841919484405;0.38719265363145583;0.3398478774415665;0.31579078518432235;1.0840510928560365;1.0000117528915073;9.99986052184742;0.4167691284158842;0.45365748278278867;0.4536602277675842;0.38444305663655765;0.31913135909842144;0.49964397484185313;0.9999920210851279
48.259904;1.07617323605706;0.4166843438031522;0.3871927236715249;0.3398479044105392;0.3157907772935024;1.0840511277328664;1.0000116444032536;9.99985985369142;0.4167690800239391;0.45365740113209196;0.4536602009802273;0.38444305191102746;0.3191313498070671;0.49964394041429067;0.9999918020336908
48.269904;1.0761734345475982;0.4166844963435447;0.38719279184213534;0.3398479306231897;0.31579076904343256;1.0840511641707404;1.0000115339170703;9.99985913360703;0.4167690327502857;0.453657318175005;0.45366017606663517;0.38444304918522354;0.31913134136040483;0.4996439050456241;0.9999915850076537
48.279904;1.0761736340689572;0.4166846494177269;0.38719285827169414;0.33984795609583107;0.3157907604506174;1.084051201833856;1.0000114213100049;9.999858365116696;0.416768986469829;0.4536572339484819;0.4536601531621986;0.3844430483700637;0.3191313338760321;0.4996438685891942;0.9999913705725385
48.289904;1.0761738341960643;0.41668480282903303;0.38719292303732783;0.3398479809313031;0.3157907515413495;1.0840512403719957;1.0000113064646547;9.99985755097449;0.4167689410897493;0.4536571483842876;0.4536601323626549;0.38444304936478446;0.31913132746216927;0.49964383086143865;0.9999911594278028
48.299904;1.0761740343527912;0.4166849563095062;0.3871929861607216;0.33984800530722026;0.3157907423283213;1.084051279430382;1.0000111892462809;9.99985669385144;0.41676889656680716;0.45365706138532036;0.45366011373717335;0.3844430520810731;0.3191313222469549;0.4996437916893926;0.9999909522623317
48.309904;1.076174233918575;0.416685109525857;0.38719304765504964;0.3398480294191543;0.31579073277926595;1.0840513186865548;1.0000110695460622;9.999855797065273;0.41676885289414317;0.45365697290703255;0.4536600973065006;0.3844430564243552;0.3191313183667784;0.499643750979573;0.9999907496346745
48.319904;1.0761744323088662;0.4166852621035021;0.3871931075568747;0.33984805343655866;0.3157907228172678;1.0840513578762068;1.0000109474094605;9.999854864347983;0.41676881009198363;0.4536568829633164;0.4536600830210126;0.38444306227763797;0.319131315958206;0.4996437087389041;0.9999905519115911
48.329904;1.0761746289371406;0.4166854136800726;0.3871931659113301;0.33984807749398993;0.31579071235207506;1.0840513967791885;1.0000108231000715;9.999853899104155;0.41676876821078657;0.4536567915963459;0.45366007076991577;0.3844430695280429;0.3191313151631414;0.4996436650360668;0.9999903592965732
48.339904;1.0761748231313695;0.4166855639736076;0.3871932227483536;0.33984810167497725;0.31579070131212394;1.0840514351315282;1.0000106970001508;9.999852904349941;0.416768727329172;0.4536566988576118;0.45366006042678647;0.3844430780962529;0.31913131612465445;0.49964361996048645;0.9999901718977282
48.349904;1.0761750141704844;0.41668571278767386;0.3871932780691713;0.3398481259887285;0.3157906896587249;1.084051472503566;1.0000105694903383;9.999851883498115;0.416768687523207;0.45365660477582476;0.4536600518944233;0.38444308793691645;0.3191313189787696;0.49964357360785727;0.9999899897328781
48.359904;1.0761752014095602;0.4166858599427114;0.38719333184783633;0.3398481503870115;0.3157906773887788;1.0840515082685966;1.0000104408964698;9.999850840969602;0.41676864881650444;0.4536565093086148;0.45366004508764185;0.38444309902568746;0.3191313238461268;0.4996435260647195;0.9999898127252151
48.369904;1.0761753843438386;0.4166860052244226;0.387193384056288;0.3398481748156111;0.31579066453707516;1.0840515416790324;1.0000103114487744;9.999849782415733;0.4167686111622715;0.45365641232858744;0.45366003986871795;0.38444311134020553;0.31913133083225315;0.4996434773828405;0.9999896407224184
48.379904;1.0761755625681162;0.41668614839308266;0.3871934346871891;0.339848199248382;0.3157906511758903;1.0840515719450112;1.0000101812768594;9.999848714751376;0.41676857447023236;0.4536563136673812;0.4536600360354833;0.3844431248451695;0.31913134004269306;0.49964342758318026;0.9999894734904888
48.389904;1.0761757357032897;0.4166862892126815;0.3871934837375299;0.33984822366895984;0.315790637408626;1.0840515982990555;1.0000100504378497;9.999847645718106;0.41676853864242974;0.45365621316934696;0.45366003338289573;0.3844431395118856;0.3191313515845498;0.49964337667980724;0.9999893106985652
48.399904;1.0761759033756557;0.41668642745201195;0.38719353118451316;0.3398482480207396;0.31579062335214486;1.084051620069684;1.0000099189306444;9.999846583422398;0.4167685035979388;0.4536561106971108;0.4536600317625832;0.3844431553489693;0.31913136555043004;0.49964332464781863;0.9999891519606636
48.409904;1.0761760652364234;0.4166865628461422;0.3871935769963826;0.3398482721811762;0.31579060910336665;1.0840516366917796;1.0000097867746278;9.99984553604795;0.41676846928584316;0.45365600611234985;0.4536600311005095;0.3844431723814572;0.3191313820188789;0.4996432713569759;0.9999889969597197
48.419904;1.0761762209514483;0.4166866950615369;0.38719362114701233;0.3398482959887227;0.3157905947098086;1.084051647662063;1.0000096541784764;9.999844511194734;0.41676843568018296;0.4536558992954556;0.4536600313830692;0.38444319060785515;0.3191314010651563;0.4996432165940085;0.9999888455292608
48.429904;1.076176370171767;0.416686823701752;0.3871936636050225;0.33984831930254517;0.31579058017575945;1.084051652547282;1.0000095216147906;9.999843515152046;0.41676840276099975;0.4536557901865601;0.45366003262504745;0.38444320999550047;0.3191314227499777;0.4996431601717972;0.9999886975873776
48.439904;1.0761765125518314;0.4166869483480599;0.38719370431982353;0.3398483420406381;0.31579056549115125;1.084051651055576;1.000009389689672;9.999842552482239;0.4167683705175746;0.4536556787802924;0.4536600348313358;0.38444323048722534;0.31913144709987695;0.4996431019876505;0.9999885530457107
48.449904;1.0761766477974215;0.4166870686270707;0.38719374322666816;0.3398483641632082;0.3157905506416193;1.0840516430771814;1.0000092589599463;9.999841625948875;0.41676833899540244;0.45365556509744603;0.453660037972706;0.3844432519906857;0.31913147409999;0.49964304200581394;0.9999884117920209
48.459904;1.0761767756863463;0.416687184252696;0.3871937802648538;0.3398483856311338;0.31579053560442366;1.0840516286289734;1.000009129872749;9.999840737069732;0.41676830834186057;0.4536554492048993;0.45366004198981286;0.38444327438334286;0.3191315036884273;0.49964298026344395;0.9999882736850843
48.469904;1.0761768960693139;0.41668729499000867;0.3871938153868926;0.3398484063846983;0.3157905203587988;1.0840516077518643;1.000009002808109;9.999839886742835;0.4167682787789933;0.4536553312676583;0.4536600468152315;0.3844432975480673;0.3191315357560932;0.4996429169095545;0.9999881385342704
48.479904;1.0761770088401554;0.4166874006070419;0.38719384854713473;0.3398484263532673;0.3157905048985393;1.084051580466714;1.0000088781451602;9.99983907523387;0.41676825050959276;0.45365521156676697;0.45366005240045;0.3844433213910367;0.3191315701537542;0.4996428522056531;0.9999880060989871
48.489904;1.076177113882354;0.4166875008802182;0.3871938796926365;0.3398484454663654;0.3157904892247217;1.084051546799145;1.0000087563341178;9.999838301866085;0.41676822365145477;0.45365509046314606;0.4536600587301875;0.38444334583157797;0.31913160668898993;0.49964278646961335;0.9999878761302382
48.499904;1.076177211087508;0.4166875956068221;0.38719390877752063;0.3398484636471669;0.3157904733314111;1.0840515068071135;1.0000086378899262;9.999837564700066;0.4167681982429032;0.4536549683352153;0.45366006581294394;0.38444337080945634;0.31913164512866715;0.4996427200106486;0.9999877484465359
48.509904;1.0761773004233537;0.4166876845916669;0.38719393578826333;0.3398484808117421;0.31579045719366483;1.084051460623479;1.0000085232304954;9.999836860461567;0.41676817427292473;0.45365484550904017;0.45366007366644956;0.38444339628987545;0.3191316852250264;0.499642653116121;0.9999876230197048
48.519904;1.076177381927768;0.4166877676374502;0.38719396076137913;0.3398484968777642;0.31579044075721324;1.084051408522341;1.0000084124911341;9.999836185339946;0.41676815170411813;0.4536547222103495;0.4536600822976722;0.3844434222368265;0.3191317267379313;0.4996425860876303;0.9999875000184303
48.529904;1.076177455652813;0.4166878445481886;0.3871939837774828;0.33984851176469816;0.315790423949393;1.0840513509168306;1.000008305492349;9.999835535901552;0.4167681304943661;0.4536545986012114;0.4536600916823784;0.38444344859005086;0.31913176943757765;0.4996425192694685;0.9999873797552228
48.539904;1.0761775216528982;0.41668791513076014;0.3871940049337874;0.33984852539801647;0.31579040671238556;1.084051288260968;1.000008201829849;9.999834908717368;0.41676811061436125;0.4536544748746973;0.45366010177175436;0.38444347526246;0.3191318130993426;0.49964245304734833;0.9999872626019386
48.549904;1.0761775800140554;0.41668797920236467;0.38719402432179084;0.33984853772392615;0.3157903890185322;1.0840512209681468;1.0000081009667128;9.999834299467908;0.41676809204223375;0.453654351299405;0.4536601125009568;0.3844435021421668;0.31913185749516393;0.4996423878398312;0.9999871490003078
48.559904;1.0761776308332403;0.4166880366201753;0.3871940420097155;0.3398485487089349;0.31579037085724504;1.0840511494151996;1.0000080023126294;9.999833703088862;0.41676807474012056;0.4536542281972245;0.4536601237785442;0.3844435290860305;0.31913190239757316;0.49964232409241965;0.999987039498281
48.569904;1.0761776741214877;0.41668808729733653;0.38719405801602186;0.33984855832155964;0.3157903522374739;1.0840510739621112;1.000007905275967;9.999833115048746;0.4167680586404987;0.453654105912246;0.4536601354964033;0.38444355590890944;0.31913194759222935;0.49964226226248004;0.9999869346440861
48.579904;1.0761777097452878;0.4166893259087602;0.38719518246530155;0.3398486158440535;0.3157903790419426;1.0840509949325827;1.0000078092501725;9.999832532687178;0.41676804364652914;0.45365398479579905;0.4536601475703367;0.38444358238712484;0.31913199287465394;0.4996422028012836;0.9999868348490872
48.589904;1.0761777374663641;0.41668936292511227;0.3871951949459967;0.33984862256479437;0.31579035968702623;1.0840509125891749;1.0000077135836098;9.999831955425472;0.4167680296316518;0.45365386520676493;0.45366015996776565;0.3844436082685812;0.3191320380576455;0.4996421461347784;0.9999867404073921
48.599904;1.0761777570082378;0.41668939302548663;0.38719520551943426;0.33984862771138635;0.31579034008466533;1.0840508271501637;1.0000076176059656;9.999831384050433;0.41676801643617983;0.45365374751405235;0.45366017269912084;0.38444363327247416;0.3191320830037087;0.49964209262289505;0.9999866515787835
48.609904;1.076177768108441;0.4166894161796009;0.38719521406289487;0.33984863115158837;0.31579032029446874;1.084050738849311;1.0000075206928107;9.999830820197719;0.41676800388431773;0.4536536320792974;0.4536601857931233;0.38444365708918243;0.31913212762906734;0.4996420425107573;0.9999865686198676
48.619904;1.0761777706064974;0.41668943239718675;0.3871952204521255;0.3398486327359511;0.3157903003747384;1.0840506479806236;1.0000074222938278;9.999830266368742;0.4167679918281256;0.4536535192228328;0.4536601992823796;0.3844436793945274;0.319132171859269;0.4996419959124457;0.9999864917819811
48.629904;1.076177764565487;0.416689441730027;0.38719522460354416;0.33984863233023743;0.3157902804074838;1.0840505548566781;1.0000073219308048;9.999829726082934;0.4167679801630194;0.45365340920735286;0.4536602132011925;0.3844436998789687;0.3191322156014696;0.4996419528408451;0.9999864212934179
48.639904;1.076177750312425;0.4166894442588445;0.38719522650113963;0.3398486298439101;0.3157902605120149;1.0840504596693166;1.0000072191896823;9.999829203557296;0.41676796879136646;0.4536533022404266;0.4536602275845039;0.38444371827537016;0.31913225877137313;0.4996419132458817;0.9999863573614098
48.649904;1.0761777283420286;0.41668944008438036;0.38719522617052604;0.33984862522881665;0.3157902408393102;1.0840503623862743;1.000007113660474;9.999828702924638;0.4167679575955561;0.4536531984477067;0.45366024246767866;0.38444373435257867;0.3191323013236224;0.49964187702388224;0.9999863002008438
48.659904;1.0761776991977319;0.4166894293402961;0.38719522365323356;0.33984861845747577;0.3157902215454144;1.0840502627976916;1.0000070048634544;9.999828228091145;0.41676794645553683;0.45365309783432833;0.4536602578897181;0.384443747891512;0.31913234324111417;0.4996418440156312;0.999986249997657
48.669904;1.0761776634685933;0.4166894122064369;0.3871952190235621;0.339848609518446;0.31579020275691294;1.0840501605917525;1.0000068922445384;9.99982778353726;0.41676793527926626;0.45365300031597555;0.4536602738952506;0.3844437586963711;0.31913238450455256;0.4996418140162231;0.9999862067886341
48.679904;1.0761776218367947;0.41668938889996593;0.3871952124024238;0.3398485984333861;0.3157901845513364;1.0840500553584622;1.0000067752327917;9.999827374787282;0.4167679240120376;0.45365290581392587;0.4536602905152444;0.3844437666162957;0.3191324250773854;0.49964178679960275;0.9999861704000601
48.689904;1.0761775750567006;0.4166893596677587;0.38719520394423856;0.33984858526340045;0.31579016696944645;1.084049946603275;1.0000066533560223;9.999827007995226;0.4167679126282075;0.45365281431068305;0.45366030772210625;0.38444377154872733;0.3191324649090253;0.49964176213574657;0.9999861404978028
48.699904;1.0761775239326257;0.41668932479362053;0.38719519382280715;0.3398485700985156;0.31579015004850014;1.0840498337972122;1.0000065263381976;9.999826689260228;0.4167679011365337;0.4536527258139473;0.45366032541915796;0.38444377346196695;0.3191325039438495;0.499641739779151;0.9999861166426932
48.709904;1.0761774693344668;0.41668928459016064;0.38719518223075167;0.33984855306323564;0.3157901338480936;1.0840497164092038;1.0000063940586141;9.999826424073127;0.41676788960578537;0.4536526403069001;0.45366034348967066;0.3844437724252045;0.31913254212469305;0.4996417194716177;0.9999860983214107
48.719904;1.076177412187145;0.41668923937462726;0.3871951693881483;0.3398485343371373;0.31579011845143656;1.0840495939268628;1.0000062564803662;9.99982621723631;0.41676787817758804;0.45365255775226837;0.4536603618314158;0.3844437685930384;0.3191325793963998;0.49964170097838334;0.9999860850063814
48.729904;1.0761773534104349;0.41668918946443956;0.38719515553429146;0.33984851414127926;0.31579010394798906;1.084049465877684;1.000006113677358;9.999826073353217;0.4167678670423501;0.45365247810136006;0.45366038033985984;0.38444376215485826;0.3191326157269743;0.4996416841007513;0.9999860761997067
48.739904;1.0761772938343361;0.4166891352014581;0.3871951409002434;0.33984849269027234;0.3157900904107845;1.0840493318249529;1.0000059658748355;9.999825997216691;0.4167678563828216;0.45365240129388845;0.4536603988817685;0.38444375330683905;0.31913265112139433;0.4996416686538209;0.9999860713978393
48.749904;1.0761772341740656;0.4166890769757029;0.38719512570256087;0.33984847016885195;0.31579007787979324;1.084049191367264;1.0000058134342344;9.999825993522556;0.4167678463201607;0.45365232728085064;0.4536604172980513;0.3844437422644012;0.3191326856037787;0.4996416544622796;0.999986070058793
48.759904;1.0761771750757563;0.4166890152281013;0.387195110154271;0.33984844675138565;0.3157900663681286;1.0840490441952748;1.0000056568264335;9.999826066175576;0.4167678369040678;0.45365225601976716;0.45366043543321993;0.38444372926651277;0.31913271919956626;0.4996416413903851;0.999986071640578
48.769904;1.0761771171330987;0.4166889504492359;0.38719509445770045;0.3398484226298247;0.3157900558832524;1.0840488901581096;1.0000054966472607;9.999826217852943;0.41676782813251273;0.4536521874331673;0.45366045314179293;0.3844437145437549;0.31913275193215107;0.4996416293636828;0.9999860756524155
48.779904;1.0761770608673813;0.41668888317209196;0.38719507877371195;0.3398483980133958;0.31579004643207387;1.0840487292536405;1.0000053336499066;9.999826449995899;0.4167678199715447;0.45365212140351097;0.45366047025647105;0.38444369829701025;0.31913278382472593;0.49964161836388543;0.9999860816584671
48.789904;1.07617700672049;0.41668881394516155;0.38719506318119173;0.33984837310087795;0.3157900380010941;1.0840485615794024;1.00000516872851;9.999826762688569;0.41676781237448335;0.4536520578043106;0.45366048657873587;0.384443680721457;0.3191328149043312;0.49964160843576677;0.9999860892411606
48.799904;1.0761769550708344;0.4166887433108242;0.3871950476621264;0.3398483480636298;0.3157900305322824;1.0840483873103863;1.0000050028631877;9.9998271542368;0.4167678052785608;0.45365199653007154;0.45366050191399915;0.3844436620491718;0.319132845190285;0.4996415997058148;0.9999860979735806
48.809904;1.0761769062876312;0.416688671793234;0.38719503214114737;0.33984832304859847;0.31579002392337713;1.0840482067046098;1.0000048370558667;9.999827621173152;0.4167677985805316;0.45365193750787886;0.45366051610793723;0.3844436425728501;0.31913287467316576;0.49964159235674827;0.9999861074244324
48.819904;1.0761768607987825;0.4166885998749638;0.38719501654583777;0.33984829817782813;0.3157900180523692;1.084048020178361;1.0000046722748879;9.99982815904871;0.41676779214612664;0.45365188065872586;0.4536605290584607;0.3844436226237436;0.3191329033123982;0.4996415865680873;0.9999861171788983
48.829904;1.0761768191185728;0.4166885279859302;0.38719500082865965;0.33984827354762004;0.3157900127904992;1.0840478283775434;1.0000045094211536;9.999828763243768;0.41676778585506513;0.45365182584487534;0.45366054070470907;0.38444360251882337;0.3191329310468474;0.4996415824884641;0.9999861268324418
48.839904;1.0761767818093413;0.4166884565179906;0.3871949849564149;0.33984824924071627;0.31579000799239376;1.0840476320678418;1.0000043493062043;9.9998294290118;0.4167677796268166;0.45365177290660036;0.45366055102092123;0.3844435825371927;0.3191329578077483;0.4996415802392727;0.9999861359539627
48.849904;1.07617674939509;0.41668838584060686;0.3871949689046609;0.33984822533845327;0.31579000349911823;1.084047431941854;1.0000041926677699;9.999830151103751;0.41676777341331955;0.4536517217520262;0.4536605600382062;0.38444356293502996;0.31913298354341846;0.49964157990646574;0.9999861440772695
48.859904;1.0761767222823868;0.4166883163279178;0.3871949526489915;0.3398482019189236;0.31578999915627237;1.0840472285716816;1.000004040213187;9.999830923933477;0.41676776718057323;0.4536516723662333;0.45366056784298314;0.38444354395795594;0.31913300824185614;0.4996415815181978;0.9999861506926063
48.869904;1.0761767006971694;0.4166882483947222;0.3871949361458647;0.3398481790438924;0.31578999481117387;1.0840470225245096;1.0000038926218928;9.9998317421682;0.4167677608921001;0.4536516247669432;0.4536605745286325;0.38444352584753655;0.319133031927006;0.4996415850303588;0.9999861552135415
48.879904;1.076176684674329;0.41668818250128353;0.3871949193252173;0.33984815673644714;0.3157899903021028;1.0840468144860433;1.0000037505139354;9.999832600761325;0.4167677545008814;0.45365157899196196;0.45366058016865374;0.3844435088538352;0.31913305463978203;0.499641590343823;0.9999861570158931
48.889904;1.0761766741748355;0.4166881191246623;0.38719490209746826;0.33984813496242305;0.31578998546025067;1.0840466052300828;1.0000036144257338;9.999833494819097;0.416767747952043;0.4536515350805094;0.4536605848301911;0.3844434932359642;0.31913307642014654;0.4996415973410658;0.9999861555463941
48.899904;1.0761766692208452;0.41668805871513054;0.38719488437846256;0.33984811363859124;0.31578998011057197;1.0840463954739843;1.000003484787565;9.999834420243177;0.4167677411981739;0.4536514930344174;0.4536605885892546;0.3844434792300985;0.3191330972825086;0.4996416058980871;0.9999861503457231
48.909904;1.0761766699176245;0.4166880016649864;0.3871948661525472;0.33984809265428584;0.315789974076398;1.0840461857950145;1.0000033619197475;9.999835374309617;0.4167677342308898;0.45365145281475444;0.4536605915318325;0.38444346700704335;0.31913311719055626;0.4996416158865763;0.9999861409263868
48.919904;1.0761766764572838;0.4166879483125019;0.38719484752085254;0.33984807187481453;0.3157899671920655;1.0840459766218649;1.0000032460599728;9.999836355273054;0.41676772709351617;0.45365141437400863;0.45366059373697853;0.38444345666803326;0.31913313605526494;0.49964162719152877;0.9999861266890667
48.929904;1.0761766891536906;0.4166878989315734;0.3871948286672521;0.3398480511402265;0.3157899593076373;1.0840457682501448;1.0000031373590281;9.999837361572885;0.41676771983979716;0.4536513776785062;0.45366059525653646;0.3844434482615492;0.31913315374401946;0.49964163972123227;0.9999861070393993
48.939904;1.0761767083955995;0.4166878536696579;0.3871948098017673;0.3398480302899799;0.3157899502891613;1.084045560914989;1.0000030358374876;9.999838391360473;0.4167677125000873;0.4536513426920823;0.45366059611502385;0.3844434417737948;0.3191331700866599;0.49964165339981803;0.9999860815581806
48.949904;1.0761767345075477;0.4166878125148466;0.38719479114555655;0.3398480091898277;0.3157899400295609;1.0840453548789664;1.0000029414031044;9.999839442546184;0.41676770510564215;0.4536513093381398;0.4536605963177553;0.3844434371194845;0.31913318490093207;0.49964166814848954;0.9999860500115747
48.959904;1.0761767676638911;0.4166877753562675;0.38719477292319393;0.3398479877309345;0.3157899284612691;1.084045150449008;1.0000028539322692;9.999840512763502;0.4167676977056443;0.4536512774852141;0.4536605958449598;0.38444343415667837;0.3191331980332532;0.49964168386840485;0.9999860122550989
48.969904;1.0761768079734395;0.4166877420668954;0.387194755350687;0.33984796583089366;0.3157899155464741;1.0840449479258831;1.000002773300704;9.99984159877973;0.4167676903483982;0.45365124696010684;0.4536605946508983;0.38444343270752274;0.3191332093798418;0.49964170044590106;0.9999859682154262
48.979904;1.0761768556158255;0.4166877125284375;0.3871947386335824;0.3398479434473092;0.3157899012597207;1.0840447475621853;1.0000026993379358;9.999842696488113;0.4167676830921751;0.4536512175663982;0.45366059267172654;0.3844434325950469;0.3191332188715599;0.49964171777403854;0.999985917941877
48.989904;1.0761769108412829;0.4166876866210556;0.3871947229421532;0.3398479205670974;0.3157898855949489;1.0840445495712394;1.0000026318144686;9.999843801905326;0.4167676760329807;0.4536511891160282;0.4536605898117434;0.3844434336827671;0.3191332264457603;0.49964173577308124;0.9999858616193049
48.999904;1.0761769739045584;0.41668766423796916;0.3871947083677153;0.3398478971754364;0.3157898685775922;1.08404435409279;1.0000025705228628;9.999844911622326;0.41676766927699427;0.4536511614815408;0.45366058594246994;0.3844434358667045;0.3191332320531113;0.4996417544047002;0.9999857995632357
49.009904;1.076177045018215;0.41668764532731106;0.38719469492383707;0.3398478732387508;0.31578985025933376;1.084044161102832;1.0000025153445984;9.999846022348601;0.41676766289866435;0.453651134627815;0.4536605809573194;0.3844434390419032;0.3191332356891985;0.49964177368459595;0.9999857322236099
49.019904;1.0761771243075324;0.41668762991442904;0.3871946825916226;0.3398478487023868;0.315789830709456;1.0840439704748412;1.0000024662148075;9.999847130984053;0.41676765694442997;0.45365110858594176;0.45366057481547895;0.38444344309736106;0.3191332373956201;0.49964179370456757;0.9999856601601654
49.029904;1.0761772118366768;0.4166876180879298;0.38719467134258684;0.3398478234849074;0.3157898100163601;1.0840437822047222;1.0000024230602398;9.999848235654504;0.41676765144557265;0.45365108339906857;0.4536605675083419;0.38444344792345475;0.3191332372350067;0.49964181464022756;0.9999855839817531
49.039904;1.0761773076526753;0.4166876099690242;0.3871946611273124;0.33984779747911925;0.3157897882985732;1.0840435965128115;1.0000023857741096;9.999849336526964;0.4167676464238396;0.4536510590886701;0.45366055902343294;0.38444345341646385;0.319133235265541;0.49964183671177226;0.9999855042857004
