time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.049904;1.0761774117280307;0.4166876056745319;0.3871946518830413;0.3398477705796168;0.3157897657145057;1.0840434137558643;1.0000023541849579;9.9998504355737;0.4167676419170073;0.45365103567360787;0.45366054938295913;0.3844434594930024;0.31913323151164363;0.49964186012673506;0.9999854216365859
49.059904;1.0761775239057336;0.41668760527970855;0.38719464356157507;0.3398477427032379;0.3157897424689249;1.0840432343601782;1.000002328003537;9.999851535892446;0.4167676379979061;0.4536510132288515;0.45366053867099415;0.3844434660888149;0.31913322595524296;0.4996418850490481;0.9999853365601167
49.069904;1.0761776439306114;0.41668760879388145;0.3871946361226006;0.3398477137685711;0.31578971880945617;1.084043058837727;1.000002306793707;9.999852641277792;0.41676763474909173;0.4536509919167524;0.45366052698749126;0.38444347314165145;0.3191332185598175;0.4996419115933845;0.9999852495261503
49.079904;1.0761777714761225;0.4166876161625162;0.3871946294965231;0.3398476836762999;0.31578969499207843;1.0840428877559585;1.0000022899742478;9.9998537556345;0.4167676322345687;0.4536509719739104;0.45366051440802785;0.3844434806127289;0.31913320927973743;0.49964193983626715;0.9999851609538263
49.089904;1.0761779061387504;0.4166876272804453;0.3871946235641632;0.3398476523287192;0.31578967123294827;1.084042721642048;1.0000022768802483;9.999854882087437;0.4167676305014526;0.45365095367702035;0.4536605009787334;0.38444348853335036;0.3191331980489335;0.49964196984311005;0.9999850712521321
49.099904;1.0761780474629623;0.41668764199508573;0.38719461817074724;0.3398476196649218;0.31578964770253165;1.0840425609595248;1.000002266907416;9.999856022467418;0.4167676295720882;0.45365093728599687;0.45366048670591963;0.38444349701052516;0.319133184789571;0.49964200168216916;0.9999849808742404
49.109904;1.076178195016731;0.41668766013431435;0.3871946131541078;0.3398475856695048;0.3157896245675286;1.084042406144103;1.0000022596245404;9.999857177363026;0.4167676294331191;0.4536509229861091;0.4536604715425688;0.38444350619993983;0.31913316942719594;0.49964203541714375;0.9999848903624379
49.119904;1.0761783484869167;0.41668768156747243;0.3871946083443215;0.3398475503446809;0.3157896020221159;1.0840422575444515;1.0000022547807013;9.999858346530457;0.4167676300613517;0.4536509108692853;0.45366045538596483;0.3844435162828372;0.31913315188840263;0.4996420711122191;0.9999848003218074
49.129904;1.076178507719133;0.41668770623708523;0.3871946035385182;0.3398475136916721;0.31578958028517556;1.084042115312941;1.0000022522493932;9.999859529205027;0.41676763145022583;0.45365090095758165;0.45366043808005774;0.38444352744423377;0.3191331321039119;0.4996421088438988;0.9999847113040949
49.139904;1.0761786726455642;0.41668773413678317;0.3871945985024875;0.33984747572628055;0.31578955957924093;1.0840419793996747;1.0000022519553675;9.99986072377148;0.4167676335946239;0.453650893227015;0.4536604194326773;0.38444353985762836;0.31913311002215444;0.49964214866036255;0.9999846237387079
49.149904;1.0761788431882906;0.4166877652628298;0.38719459298966985;0.3398474364896355;0.3157895401017338;1.0840418496500053;1.0000022538116318;9.999861927215445;0.4167676364649873;0.45365088759974886;0.45366039926804724;0.38444355367422534;0.31913308561190196;0.49964219049650366;0.9999845379446132
49.159904;1.0761790192404543;0.41668779956780017;0.38719458673199525;0.3398473960382766;0.3157895220185683;1.0840417258998842;1.0000022576451724;9.999863135105693;0.41676764000435335;0.45365088393756475;0.4536603774938009;0.3844435690080734;0.3191330588604237;0.49964223416289344;0.9999844541286766
49.169904;1.0761792006777868;0.4166878369328635;0.3871945794241008;0.33984735444426367;0.3157895054873899;1.084041607960503;1.0000022631666505;9.999864342025315;0.4167676441336486;0.4536508820712953;0.4536603541308903;0.3844435859375998;0.31913302978220826;0.49964227942446626;0.9999843724402859
49.179904;1.0761793873697565;0.41668787716394795;0.3871945707304212;0.33984731181857236;0.31578949067460155;1.0840414955136612;1.0000022700687414;9.999865542226335;0.4167676487589116;0.45365088184113317;0.453660329287215;0.38444360451662746;0.3191329984324169;0.49964232605852593;0.9999842930985634
49.189904;1.0761795792090405;0.41668792001951166;0.38719456029537147;0.339847268326433;0.31578947775252425;1.0840413880739277;1.0000022781410596;9.999866730584737;0.41676765379427544;0.45365088312793594;0.4536603031016352;0.3844436247739589;0.3191329649091817;0.4996423738779735;0.9999842164145949
49.199904;1.0761797761084504;0.4166879652629262;0.38719454775947226;0.33984722417646623;0.3157894668856192;1.084041285064704;1.0000022872845868;9.999867903375755;0.41676765918226555;0.4536508858611454;0.4536602756928428;0.38444364672909564;0.31913292932924925;0.49964242273581266;0.9999841426576428
49.209904;1.0761799779409005;0.41668801271606704;0.38719453279481125;0.3398471796107937;0.3157894582208009;1.0840411859436698;1.00000229744395;9.99986905826459;0.4167676648898715;0.4536508899757502;0.4536602471361172;0.3844436704214053;0.31913289179512516;0.49964247248724813;0.9999840719256083
49.219904;1.0761801844846566;0.41668806227860145;0.38719451513617614;0.339847134901031;0.3157894518909786;1.0840410903024376;1.000002308524282;9.999870193981337;0.416767670894304;0.45365089536988795;0.45366021747195234;0.3844436958991394;0.31913285239402484;0.49964252297091877;0.9999840041803792
49.229904;1.0761803954419584;0.41668811388066335;0.3871944945957532;0.3398470903331271;0.3157894480128566;1.08404099785104;1.000002320358221;9.999871310255271;0.4167676771698146;0.4536509019241468;0.4536601867359538;0.3844437231933452;0.3191328112273037;0.4996425740436294;0.9999839394248854
49.239904;1.0761806105067033;0.41668816741535875;0.38719447105478166;0.33984704618938605;0.315789446679215;1.084040908336967;1.0000023326585643;9.999872407734095;0.4167676836772808;0.45365090953466264;0.45366015500666934;0.3844437523413184;0.31913276843650906;0.4996426255742128;0.9999838778407034
49.249904;1.0761808293786819;0.4166882227368335;0.38719444441857703;0.33984700272859203;0.3157894479737907;1.0840408215581534;1.0000023449482138;9.99987348765099;0.41676769036061045;0.4536509181116428;0.4536601224248052;0.38444378341853136;0.31913272419753136;0.49964267737677925;0.9999838197783728
49.259904;1.0761810517231905;0.41668827971949896;0.3871944145744458;0.33984696015995064;0.31578945199888847;1.0840407374720393;1.000002356655838;9.999874551196285;0.4167676971486859;0.4536509275546741;0.4536600891351153;0.38444381651922666;0.3191326786826486;0.49964272918406766;0.9999837656667383
49.269904;1.0761812771844763;0.4166883382995233;0.38719438139815876;0.33984691863914995;0.31578945888362997;1.0840406562516827;1.0000023673568954;9.999875599179948;0.4167677039532794;0.45365093772970905;0.4536600552313051;0.3844438517221469;0.31913263203246595;0.49964278069136625;0.9999837159699942
49.279904;1.0761815054304302;0.4166883984569989;0.3871943447775103;0.33984687830416704;0.3157894687722092;1.084040578239228;1.0000023768647823;9.999876632829572;0.4167677106542614;0.4536509484801968;0.453660020784429;0.3844438890831515;0.31913258436850644;0.49964283162049644;0.9999836712163409
49.289904;1.0761817361325252;0.4166884601742737;0.3871943046129509;0.3398468393177585;0.31578948181031435;1.0840405038945709;1.0000023851184852;9.999877654633002;0.41676771710297295;0.4536509596598688;0.4536599858899048;0.38444392864890736;0.31913253581673967;0.4996428817612618;0.9999836319844095
49.299904;1.076181968933609;0.4166885234194941;0.3871942608170353;0.33984680188287814;0.3157894981337433;1.0840404337874416;1.000002392084121;9.999878667806684;0.41676772315585836;0.4536509711482074;0.453659950660111;0.3844439704810239;0.3191324865078384;0.4996429309716563;0.9999835988390133
49.309904;1.0761822034679895;0.4166885881388307;0.3871942133372354;0.33984676623162596;0.3157895178586619;1.084040368582046;1.0000023977085963;9.999879674891123;0.41676772868054524;0.4536509828647517;0.4536599151938088;0.3844440146674671;0.31913243656246454;0.4996429791637725;0.9999835723167071
49.319904;1.0761824393813602;0.41668865421795376;0.3871941621805955;0.339846732601078;0.3157895410900903;1.084040308958866;1.000002401890814;9.999880676671355;0.41676773352972096;0.45365099478095766;0.45365987956158604;0.3844440613049726;0.31913238607584316;0.49964302629455376;0.9999835529490647
49.329904;1.0761826763221223;0.41668872144909064;0.38719410741783133;0.3398467012076593;0.3157895679423252;1.084040255488963;1.0000024045068865;9.999881672304966;0.4167677375355822;0.4536510068905348;0.4536598437946026;0.38444411046859656;0.31913233510903194;0.4996430723399382;0.999983541240636
49.339904;1.0761829139525796;0.4166887895562433;0.38719404917091516;0.3398466722241135;0.31578959852786864;1.0840402085806802;1.000002405429452;9.999882660271115;0.41676774052707216;0.45365101916518286;0.4536598078807048;0.38444416218660055;0.31913228368862756;0.4996431172665085;0.9999835375767413
49.349904;1.0761831519499987;0.4166888582473175;0.3871939875948341;0.33984664577156026;0.3157896329134875;1.0840401685622671;1.0000024045426805;9.99988363889402;0.416767742344081;0.4536510315502479;0.45365977177689126;0.38444421643372;0.31913223180738987;0.4996431610240983;0.9999835421676632
49.359904;1.0761833899300801;0.41668892724382195;0.3871939228756517;0.3398466219360416;0.31578967109335443;1.0840401357816658;1.0000024018021905;9.99988460668034;0.4167677428371907;0.4536510439966303;0.4536597354220039;0.3844442731322742;0.3191321794270826;0.4996432035529274;0.999983555105975
49.369904;1.0761836273930334;0.4166889962990782;0.3871938552460515;0.3398466007781835;0.3157897129990627;1.0840401106027027;1.0000023972631251;9.999885563350952;0.4167677418612671;0.453651056504568;0.4536596987499163;0.38444433213171963;0.31913212648597755;0.499643244809925;0.9999835764190063
49.379904;1.0761838637854166;0.41668906521523374;0.3871937849804218;0.3398465823172533;0.31578975851723023;1.0840400933171581;1.0000023910507088;9.999886510861856;0.41676773929210353;0.4536510691502542;0.4536596616993554;0.38444439318716217;0.319132072909088;0.4996432847921292;0.9999836060331582
49.389904;1.0761840985650473;0.41668913384972767;0.38719371236850136;0.3398465665238443;0.3157898074914404;1.0840400840434392;1.0000023833736762;9.999887453268261;0.41676773506525316;0.453651082061046;0.45365962420357936;0.38444445599417687;0.31913201861990825;0.49964332351764285;0.9999836437387875
49.399904;1.07618433118342;0.41668920212704097;0.3871936377053669;0.3398465533344513;0.3157898597347848;1.0840400826918897;1.000002374582806;9.99988839543128;0.41676772919291666;0.453651095369399;0.4536595861710102;0.384444520265937;0.31913196354629336;0.4996433609837354;0.9999836892108653
49.409904;1.0761845610803256;0.41668927003467954;0.387193561303771;0.3398465426532631;0.3157899150697481;1.0840400890413213;1.0000023651338947;9.999889341667291;0.41676772175677884;0.45365110919515084;0.45365954747662945;0.38444458576671464;0.31913190762586197;0.4996433971302696;0.9999837420581217
49.419904;1.0761847877697188;0.41668933757857374;0.38719348349896343;0.3398465343338955;0.31578997335666376;1.0840401028354931;1.0000023554870414;9.9998902952755;0.4167677129036263;0.45365112364090265;0.45365950796640697;0.38444465229233765;0.3191318508217728;0.4996434318241695;0.9999838019151752
49.429904;1.0761850109324604;0.4166894047431341;0.3871934046226283;0.3398465281675114;0.31579003450163606;1.0840401238158333;1.0000023461191323;9.999891258484446;0.41676770281719466;0.4536511387704578;0.453659467469314;0.38444471966434074;0.31913179312142886;0.49964346490273953;0.9999838685280591
49.439904;1.0761852303890873;0.4166894714655832;0.3871933249669947;0.33984652388713477;0.3157900984609886;1.0840401517341423;1.0000023375656693;9.999892232373199;0.4167676916476774;0.4536511545917959;0.45365942582417695;0.3844447877384734;0.31913173450097604;0.49964349625580995;0.9999839417205425
49.449904;1.0761854459636886;0.41668953760262617;0.3871932447756845;0.339846521200652;0.3157901652217422;1.084040186390093;1.0000023303485746;9.99989321726981;0.41676767946172594;0.4536511710944089;0.45365938292624225;0.3844448563958106;0.31913167490223654;0.4996435258762381;0.9999840212917251
49.459904;1.0761856573770932;0.41668960292099205;0.3871931642564023;0.3398465198427108;0.3157902347528431;1.0840402276686065;1.0000023248650403;9.999894213188737;0.41676766626406764;0.45365118830268775;0.453659338766884;0.3844449255237392;0.319131614246287;0.49964355386131926;0.9999841069731432
49.469904;1.0761858642254742;0.4166896671339456;0.3871930835859373;0.33984651959548695;0.3157903069573871;1.0840402755224692;1.0000023212755693;9.999895219420829;0.4167676520486018;0.4536512062692519;0.45365929343378375;0.38444499499242113;0.31913155244953983;0.49964358037104517;0.9999841984272521
49.479904;1.0761860659814508;0.4166897299540242;0.3871930029020308;0.3398465202788019;0.31579038165694034;1.0840403299320407;1.0000023194373135;9.999896234406604;0.41676763682908796;0.45365122505435973;0.453659247073275;0.3844450646209567;0.31913148942947345;0.49964360556608556;0.9999842952092984
49.489904;1.076186262010068;0.41668979113166627;0.38719292230087826;0.3398465217416341;0.3157904586222492;1.0840403909283067;1.0000023189607923;9.999897256466419;0.41676762064145306;0.4536512447426411;0.4536591998584877;0.38444513414917125;0.31913142510786063;0.4996436295872765;0.999984396756013
49.499904;1.0761864515992536;0.41668985047611784;0.3871928418452358;0.3398465238529635;0.3157905376191339;1.0840404586219927;1.0000023193215628;9.999898283649177;0.41676760351785597;0.45365126545039763;0.45365915197433676;0.38444520324920634;0.31913135940497833;0.4996436525653827;0.9999845024713743
49.509904;1.0761866339638038;0.4166899078592799;0.38719276157733584;0.3398465264988492;0.3157906184276894;1.0840405331498573;1.0000023199786985;9.999899312851236;0.41676758545443743;0.45365128730274784;0.4536591035891865;0.38444527156639263;0.3191312922298558;0.49964367460162995;0.9999846118228807
49.519904;1.0761868082858828;0.41668996320701984;0.38719268153450737;0.3398465296008957;0.3157907008410014;1.0840406145996349;1.0000023204655015;9.999900339972394;0.41676756639232654;0.45365131040851203;0.4536590548365944;0.38444533874965925;0.3191312234807474;0.4996436957531118;0.9999847243750132
49.529904;1.076186973873602;0.4166900164989273;0.38719260175551234;0.3398465331341703;0.3157907846624944;1.0840407029631574;1.0000023203912254;9.9999013608018;0.41676754621008955;0.4536513348585791;0.4536590058287153;0.3844454044666286;0.31913115305150747;0.4996437160500976;0.9999848397756749
49.539904;1.0761871303261643;0.4166900677770959;0.3871925222785763;0.3398465371128741;0.3157908697051061;1.0840407981134736;1.0000023194097896;9.999902371516407;0.4167675247477081;0.4536513607535048;0.45365895666776407;0.38444546841162436;0.3191310808400443;0.4996437355030354;0.9999849577358981
49.549904;1.0761872775441284;0.41669011713089166;0.3871924431412278;0.33984654155679866;0.3157909557889123;1.0840408998464217;1.0000023172386137;9.999903368693653;0.41676750185269845;0.4536513882196385;0.45365890743772397;0.38444553031898676;0.3191310067652514;0.4996437541019242;0.9999850780167101
49.559904;1.076187415613817;0.4166901646531557;0.38719236438295745;0.33984654647355367;0.3157910427250603;1.084041007942788;1.0000023137151686;9.999904349223582;0.4167674773956309;0.4536514173728676;0.4536588581775409;0.38444558998132206;0.3191309307748669;0.4996437718225657;0.9999852003968779
49.569904;1.0761875446959825;0.41669021041606474;0.3871922860572657;0.339846551862054;0.3157911302992437;1.0840411221705122;1.0000023088121508;9.999905310569657;0.41676745127320075;0.4536514482503925;0.4536588088558466;0.38444564724275343;0.3191308528326934;0.49964378863524456;0.9999853246360688
49.579904;1.0761876649935544;0.41669025449828084;0.38719220823328504;0.339846557718215;0.31579121828559387;1.0840412422791859;1.0000023026167513;9.999906251082216;0.4167674234422152;0.4536514807681975;0.4536587593900418;0.38444570197157;0.31913077290766834;0.4996438045290939;0.9999854504851796
49.589904;1.0761877767760653;0.41669029702447147;0.3871921309715895;0.33984656403193403;0.31579130647844733;1.0840413680249432;1.0000022953386734;9.99990716976392;0.41676739394826107;0.4536515147360218;0.4536587097107698;0.3844457540591821;0.31913069097369046;0.49964381955576487;0.9999855777637718
49.599904;1.0761878803987548;0.4166903381629569;0.38719205431502796;0.3398465707803855;0.3157913947060121;1.0840414991657585;1.0000022872920236;9.999908066045064;0.41676736291034977;0.4536515499043611;0.4536586598037309;0.3844458034457576;0.31913060701552826;0.49964383386371686;0.9999857064440566
49.609904;1.0761879763071784;0.4166903780912873;0.38719197831455127;0.3398465779184331;0.31579148281754316;1.0840416353918902;1.0000022788004208;9.999908939961333;0.416767330480853;0.45365158599732996;0.45365860967589167;0.3844458501238534;0.3191305210174982;0.4996438476728777;0.9999858366181043
49.619904;1.0761880650072795;0.4166904169792699;0.38719190305491885;0.3398465853604496;0.31579157066983427;1.0840417762488863;1.0000022700775342;9.999909792337629;0.41676729681511226;0.45365162274059995;0.4536585593013968;0.38444589410877544;0.3191304329243829;0.49964386119201265;0.999985968339425
49.629904;1.0761881469824444;0.4166904550009812;0.3871918286472104;0.33984659295737085;0.31579165813342286;1.0840419211719858;1.0000022611412658;9.999910624793063;0.4167672620618935;0.4536516599008321;0.4536585086092324;0.38444593540330857;0.31913034262902396;0.49964387455824166;0.9999861015253106
49.639904;1.0761882226167252;0.41669049235303096;0.3871917551970997;0.3398466004953632;0.3157917450921516;1.0840420696316337;1.000002251834034;9.99991143940323;0.4167672263594876;0.4536516972850206;0.4536584574895096;0.3844459739841026;0.31913025000285117;0.4996438878388357;0.9999862360333046
49.649904;1.0761882921577588;0.4166905292773724;0.38719168277904775;0.3398466077280728;0.3157918314186448;1.0840422212184855;1.0000022419613954;9.999912238325095;0.4167671898372087;0.4536517347040588;0.4536584058128302;0.3844460098232949;0.31913015493150604;0.499643901044607;0.9999863717682109
49.659904;1.0761883557182594;0.4166905660745342;0.3871916114249071;0.33984661439990665;0.3157919169615564;1.084042375580134;1.0000022314215473;9.999913023921255;0.41676715263216507;0.45365177197770523;0.4536583534633743;0.38444604293104945;0.3191300573457259;0.4996439141358468;0.9999865086985591
49.669904;1.0761884133045065;0.41669060306231503;0.3871915411305695;0.3398466202392118;0.31579200156705517;1.0840425323419536;1.0000022202377326;9.999913798699545;0.41676711488686113;0.45365180897322827;0.45365830034526866;0.3844460733887178;0.3191299572412424;0.4996439270496523;0.9999866468522464
49.679904;1.0761884648332083;0.4166906404943214;0.3871914718734188;0.33984662495807816;0.3157920851058548;1.084042691140588;1.0000022085450675;9.999914564252888;0.41676707669533;0.453651845612766;0.45365824637143853;0.3844461013468409;0.31912985468287036;0.49964393971670057;0.9999867863061399
49.689904;1.0761885101590427;0.416690678506726;0.3871914036238009;0.3398466282734293;0.3157921674810482;1.084042851666458;1.0000021965638228;9.999915320306282;0.41676703804621906;0.45365188185253597;0.4536581914713982;0.3844461269859827;0.31912974979763786;0.49964395203901746;0.9999869271159235
49.699904;1.0761885491464471;0.4166907171115604;0.3871913363621875;0.3398466299420051;0.3157922486227785;1.0840430135978032;1.0000021845313174;9.999916065084843;0.4167669988350601;0.45365191767140345;0.45365813560661716;0.3844461504773982;0.3191296427619398;0.4996439638747531;0.9999870692461224
49.709904;1.0761885817463848;0.41669075620505086;0.38719127009362064;0.3398466297960197;0.31579232846837524;1.0840431765390994;1.0000021726505677;9.999916796452622;0.41676695892218935;0.4536519530615398;0.4536580787721196;0.38444617197984143;0.3191295337894094;0.4996439750578969;0.9999872125378996
49.719904;1.0761886080324845;0.4166907955774092;0.3871912048341687;0.3398466277449313;0.31579240693473465;1.0840433400531135;1.0000021611244962;9.99991751278526;0.41676691816750727;0.4536519880187985;0.4536580209775671;0.3844461916546843;0.31912942311492376;0.4996439854141891;0.9999873566817746
49.729904;1.0761886281754578;0.4166908349300612;0.3871911406090706;0.33984662374714036;0.31579248390825326;1.0840435037142988;1.0000021501831957;9.999918212997244;0.4167668764576845;0.45365202255329545;0.4536579622293801;0.3844462096612707;0.3191293109729382;0.4996439947578094;0.9999875012221003
49.739904;1.076188642380974;0.4166908739115272;0.3871910774948908;0.33984661779012126;0.31579255924964456;1.0840436671318026;1.000002140012988;9.999918896170644;0.4167668337431038;0.4536520567098569;0.4536579025524145;0.384446226139515;0.3191291975852426;0.4996440028985274;0.9999876455990605
49.749904;1.0761886508843248;0.41669091216652665;0.38719101564581976;0.3398466098888757;0.31579263280158093;1.0840438299514088;1.0000021306942375;9.999919561632602;0.41676679004619516;0.4536520905841519;0.45365784202952675;0.38444624120780835;0.31912908316707783;0.4996440096640339;0.9999877891837495
49.759904;1.0761886540211119;0.4166909493548572;0.3871909552675749;0.33984660008754497;0.31579270439839957;1.0840439918849811;1.0000021222624416;9.99992020945275;0.41676674544508113;0.45365212432531565;0.45365778080014385;0.3844462549815075;0.31912896793182094;0.49964401494582;0.9999879313023619
49.769904;1.076188652276791;0.4166909851440829;0.3871908965732981;0.33984658845341953;0.3157927738748865;1.084044152756179;1.0000021147979592;9.999920840644023;0.41676670005298977;0.45365215810489434;0.4536577190272699;0.3844462676009618;0.3191288520889622;0.49964401875829134;0.9999880712857769
49.779904;1.0761886462822654;0.4166910192226431;0.38719083973986823;0.33984657507191396;0.3157928410815102;1.0840443124564303;1.0000021083811883;9.99992145640227;0.4167666539920806;0.4536521920664402;0.4536576568846861;0.38444627924169195;0.3191287358575874;0.4996440212403506;0.9999882085684109
49.789904;1.0761886367900901;0.41669105130752765;0.38719078487617803;0.3398465600497543;0.3157929059043526;1.0840444708532702;1.0000021029466102;9.999922057036853;0.41676660737039745;0.45365222631058516;0.453657594545933;0.38444629008960535;0.31912861947325843;0.4996440225835093;0.9999883427938874
49.799904;1.0761886246699255;0.41669108112468395;0.387190732016792;0.33984654352291055;0.3157929682607776;1.0840446277819158;1.0000020982544413;9.999922642114196;0.4167665602702146;0.45365226093739686;0.45365753215018995;0.38444630030122934;0.31912850316341557;0.49964402295738014;0.9999884738399881
49.809904;1.0761886109510144;0.41669110840683166;0.3871906811306993;0.33984652565560375;0.3157930280679511;1.0840447830836373;1.000002094004084;9.999923211755865;0.4167665127469193;0.4536522960893365;0.4536574697975084;0.3844463099729445;0.3191283871220787;0.4996440224895646;0.9999886017081376
49.819904;1.0761885968111744;0.41669113291333176;0.3871906321338812;0.339846506614599;0.3157930852320416;1.0840449366250355;1.0000020898944535;9.999923767534675;0.4167664648327203;0.45365233193651516;0.45365740757756423;0.38444631912781885;0.3191282715101278;0.49964402130731117;0.9999887263385137
49.829904;1.0761885834233995;0.4166911544407535;0.3871905849089328;0.3398464865467824;0.31579313967608097;1.0840450883066093;1.0000020856186504;9.999924311966316;0.4167664165449644;0.4536523686275781;0.45365734557577037;0.3844463277227815;0.31912815649691556;0.4996440195948157;0.9999888475486957
49.839904;1.0761885717721384;0.41669117281567924;0.3871905393423238;0.33984646557747056;0.31579319135964695;1.0840452380718746;1.0000020808325938;9.999924846873487;0.4167663679055175;0.4536524062699474;0.4536572838562827;0.38444633567317826;0.3191280423307684;0.49964401759384564;0.9999889651811387
49.849904;1.0761885625624363;0.41669118787313053;0.38719049536187217;0.3398464437983101;0.31579324027078315;1.0840453859359136;1.0000020750565328;9.999925372164634;0.4167663189698905;0.45365244495669604;0.453657222448241;0.38444634287307783;0.31912792935816114;0.49964401555031324;0.9999890792320306
49.859904;1.0761885562476685;0.4166911994479335;0.38719045293496895;0.33984642127103765;0.3157932864263825;1.0840455320093165;1.0000020676444292;9.999925886353932;0.4167662698374835;0.45365248480116294;0.453657161345592;0.38444634919833776;0.31912781796560186;0.4996440136839961;0.9999891898088603
49.869904;1.0761885531558106;0.41669120740010496;0.38719041204299076;0.33984639806511885;0.3157933298866011;1.0840456764800517;1.0000020578982813;9.999926388032211;0.41676622061494667;0.4536525259406407;0.4536571005243284;0.3844463545154306;0.31912770853221617;0.4996440122133691;0.9999892970710287
49.879904;1.0761885536260074;0.41669121163655937;0.3871903726794357;0.33984637426363434;0.3157933707420834;1.0840458195611524;1.0000020451665428;9.999926876638533;0.4167661713788158;0.45365256850528357;0.4536570399676375;0.3844463586995214;0.3191276014338184;0.4996440113792664;0.9999894011962593
49.889904;1.076188558054317;0.4166912120953061;0.3871903348606764;0.33984634994504026;0.3157934090685143;1.084045961410715;1.000002028866774;9.999927352196414;0.4167661221906688;0.45365261259517137;0.45365697968848656;0.38444636163357826;0.3191274970432625;0.4996440114282055;0.9999895023071659
49.899904;1.0761885668607745;0.41669120871585064;0.3871902986249395;0.33984632520283314;0.3157934448971076;1.0840461020806333;1.0000020084901666;9.999927814913537;0.4167660731212058;0.45365265829685997;0.4536569197384306;0.38444636319309794;0.3191273957081778;0.49964401260478813;0.9999896004670568
49.909904;1.0761885804645064;0.41669120142396915;0.3871902640370339;0.33984630017973794;0.31579347821770304;1.0840462415394334;1.0000019835803915;9.999928265276177;0.4167660242410891;0.4536527056973653;0.45365686019413504;0.3844463632537936;0.3191272977367381;0.4996440151698135;0.9999896957438289
49.919904;1.0761885992665354;0.4166911901368242;0.3871902311920877;0.3398462750691472;0.3157935089884032;1.0840463797017759;1.00000195369117;9.99992870442163;0.41676597560219697;0.4536527548566304;0.4536568011489173;0.38444636173327257;0.3191272033955966;0.4996440193835017;0.9999897882157461
49.929904;1.0761886236108837;0.4166911747847773;0.38719020018743355;0.33984625009033653;0.31579353715289477;1.0840465164463489;1.0000019183740723;9.999929134226706;0.4167659272282004;0.45365280576586925;0.45365674272729495;0.38444635864138704;0.3191271129186917;0.4996440254517849;0.9999898779829997
49.939904;1.0761886537619436;0.416691155327447;0.3871901710838427;0.3398462254679536;0.3157935626705073;1.0840466516601959;1.0000018772090085;9.999929556885046;0.4167658791300558;0.4536528583376766;0.4536566850812659;0.3844463541090948;0.3191270265187273;0.4996440335166352;0.999989965221227
49.949904;1.076188689900484;0.41669113174246314;0.3871901438918409;0.33984620141838995;0.31579358554164844;1.0840467852887241;1.000001829837293;9.999929974564518;0.41676583133920353;0.4536529124429069;0.4536566283622241;0.3844463483761694;0.31912694436817973;0.4996440437221125;0.9999900501929198
49.959904;1.0761887321236823;0.4166911040062953;0.38719011858191127;0.3398461781383538;0.3157936058155128;1.0840469173851164;1.0000017759632975;9.999930389328172;0.4167657839171298;0.45365296796299814;0.45365657272631876;0.38444634174568487;0.3191268665808148;0.4996440562710315;0.9999901332159168
49.969904;1.0761887804885468;0.4166910721053447;0.38719009511238717;0.3398461558166728;0.31579362357895463;1.0840470481337245;1.0000017153797736;9.999930802885165;0.416765736943278;0.4536530248136828;0.453656518359205;0.38444633453789473;0.3191267932385598;0.49964407139754585;0.9999902146064025
49.979904;1.076188835072851;0.4166910360649039;0.38719007345483014;0.33984613464621954;0.3157936389497257;1.0840471778015022;1.000001648100983;9.999931216673078;0.41676569051773504;0.45365308294039575;0.4536564654611654;0.38444632706123233;0.3191267244119093;0.49964408931507936;0.9999902946363556
49.989904;1.0761888959719914;0.4166909959537269;0.38719005359275316;0.3398461148008577;0.31579365208219035;1.084047306663326;1.0000015745122337;9.999931632636775;0.41676564478656253;0.4536531423008933;0.453656414213795;0.38444731959687656;0.3191266601513311;0.4996448796508084;0.9999903735588536
49.999904;1.0761889632627237;0.4166909518714303;0.3871900355058274;0.3398460964179141;0.31579366315406737;1.0840474349423734;1.0000014953377552;9.999932053918313;0.416765599957954;0.4536532028384112;0.4536563647756543;0.3844473123984636;0.3191266004904618;0.49964490368307785;0.9999904516224675
50.009904;1.076189037006735;0.4166909039321515;0.38719001915625867;0.33984607961137586;0.3157936723322212;1.0840475627627353;1.0000014114227775;9.999932484880206;0.41676555628517925;0.4536532644715354;0.4536563173023285;0.3844473057083439;0.31912654544861047;0.4996449309942629;0.9999905289969762
50.019904;1.076189117265191;0.4166908522383331;0.3871900044786395;0.339846064493478;0.3157936797538021;1.0840476901381568;1.0000013235364489;9.99993293046708;0.4167655140401829;0.4536533271085475;0.4536562719525056;0.3844472997619449;0.3191264950115542;0.49964496171509026;0.9999906057190465
50.029904;1.076189204092009;0.4166907968715461;0.38718999137693405;0.33984605119432365;0.31579368553232656;1.0840478169993826;1.000001232319436;9.999933395125543;0.41676547350871007;0.45365339065916643;0.45365622885748236;0.38444729475277395;0.31912644910684956;0.4996449959513197;0.9999906817588706
50.039904;1.0761892975436322;0.41669073790424027;0.38718997973887526;0.3398460398634733;0.31579368976331784;1.0840479432367423;1.0000011383350367;9.999933881910543;0.4167654349979148;0.45365345504946;0.4536561880633156;0.3844472907983659;0.3191264075962495;0.49964503376794156;0.9999907570931554
50.049904;1.076189397724403;0.416690675405681;0.3871899694683998;0.3398460306511899;0.31579369251631634;1.0840480687462282;1.0000010421686598;9.999934392043082;0.41676539882359653;0.45365352023357;0.45365614949604394;0.3844472879529822;0.3191263703125681;0.4996450751964248;0.9999908316761711
50.059904;1.0761895048285777;0.41669060945192754;0.38718996050025334;0.3398460236954489;0.315793693821896;1.0840481934783428;1.0000009445111313;9.999934924658005;0.41676536527868213;0.4536535861672733;0.4536561130096111;0.38444728623868896;0.31912633711930943;0.49964512021884633;0.9999909054187023
50.069904;1.0761896190836895;0.41669054013769247;0.38718995276706014;0.3398460191237463;0.31579369366504184;1.0840483174931925;1.0000008461597087;9.999935477624552;0.41676533461201204;0.4536536527839326;0.45365607846530864;0.3844472856665109;0.3191263079302266;0.499645168724264;0.9999909782761401
50.079904;1.076189740583339;0.4166904675695339;0.3871899461605904;0.3398460170637188;0.31579369200285456;1.084048440964512;1.0000007479141402;9.999936049611815;0.41676530701018805;0.4536537200263072;0.45365604574522295;0.38444728624662966;0.3191262826904112;0.499645220489027;0.99999105032902
50.089904;1.0761898692001364;0.4166903918656661;0.3871899405333053;0.33984601765882505;0.3157936888090868;1.0840485640780166;1.0000006504354613;9.999936641334257;0.4167652825897103;0.4536537879040229;0.4536560147493712;0.3844472879722299;0.3191262613500558;0.49964527520186147;0.9999911217579974
50.099904;1.0761900046795092;0.41669031318525857;0.3871899357245185;0.3398460210736104;0.31579368410447145;1.0840486869463881;1.0000005542158308;9.999937255341978;0.41676526143845555;0.45365385652527696;0.45365598544514496;0.3844472907951069;0.31912624383012417;0.4996453324858657;0.9999911928062298
50.109904;1.0761901467532384;0.4166902317456924;0.38718993159097587;0.33984602747435955;0.31579367793712926;1.0840488096531444;1.0000004596575032;9.999937895136808;0.41676524366559814;0.4536539260831658;0.4536559578860131;0.38444729463185745;0.3191262300006287;0.4996453919078057;0.9999912637752503
50.119904;1.0761902951193079;0.41669014779452895;0.38718992803034197;0.339846037009663;0.3157936703390137;1.084048932328803;1.0000003671082067;9.999938563902814;0.4167652293899023;0.45365399680168206;0.45365593215468425;0.3844472993893662;0.3191262196868983;0.49964545302732977;0.9999913350049259
50.129904;1.076190449337607;0.41669006157222;0.38718992497933874;0.33984604981432714;0.3157936613084206;1.08404905517701;1.000000276833558;9.999939263940295;0.4167652186948747;0.45365406884949105;0.45365590830308855;0.3844473049779813;0.31912621267957075;0.4996455154708191;0.9999914068802344
50.139904;1.0761906087785236;0.4166899732862934;0.38718992239585254;0.33984606601370454;0.3157936508257583;1.084049178500499;1.000000189032443;9.999939997470264;0.41676521160731994;0.45365414227144085;0.45365588633533743;0.3844473112939045;0.3191262087466257;0.4996455789798532;0.9999914798712994
50.149904;1.0761907726530344;0.416689883071676;0.38718992024996374;0.3398460857162421;0.3157936388735152;1.0840493027449818;1.0000001039037585;9.999940767605297;0.4167652080986455;0.4536542170070905;0.45365586623212834;0.38444731819944133;0.31912620766242916;0.4996456434154389;0.9999915545089608
50.159904;1.0761909400889196;0.41668979096225844;0.38718991852282963;0.3398461090094963;0.3157936254443178;1.0840494284838766;1.0000000217013385;9.999941578207803;0.41676520809756307;0.4536542929587894;0.4536558479805285;0.38444732555975786;0.31912620924060847;0.4996457087173563;0.9999916313169571
50.169904;1.0761911102266748;0.4166896969245262;0.387189917190634;0.3398461359561209;0.31579361054573796;1.084049556329045;0.9999999427614692;9.999942432800454;0.4167652115046344;0.45365437002488207;0.453655831577651;0.3844473332985588;0.31912621333377167;0.4996457748635003;0.9999917107768801
50.179904;1.0761912822915658;0.41668960092115176;0.3871899161957735;0.33984616657495387;0.31579359421244463;1.0840496868456817;0.999999867477481;9.999943333966776;0.4167652181917442;0.45365444809887734;0.4536558170174528;0.3844473413930486;0.3191262197963535;0.49964584186760785;0.9999917933647116
50.189904;1.0761914556224894;0.41668950294650997;0.3871899154352251;0.339846200822052;0.31579357652399287;1.0840498205289912;0.99999979622494;9.999944283514811;0.41676522798997134;0.45365452706817144;0.45365580426873364;0.3844473498389099;0.3191262284620551;0.4996459097940518;0.9999918796876797
50.199904;1.0761916296645153;0.41668940303978436;0.3871899147703515;0.33984623860471297;0.31579355760735733;1.0840499578690996;0.9999997293328109;9.999945282031941;0.41676524068037957;0.45365460680714165;0.45365579325583133;0.38444735864830154;0.31912623915771593;0.4996459787538241;0.9999919705637701
50.209904;1.0761918039597307;0.4166893012917623;0.3871899140551018;0.339846279818391;0.3157935376057503;1.0840500994194857;0.9999996670970785;9.999946328337426;0.4167652560060944;0.4536546871584373;0.453655783861454;0.38444736786703093;0.31912625173015013;0.49964604886356173;0.9999920668716344
50.219904;1.0761919781526108;0.4166891978442272;0.38718991318427215;0.33984632437178075;0.31579351665089894;1.0840502457460421;0.9999996097214213;9.999947419865935;0.4167652737028621;0.45365476792958864;0.45365577595087486;0.38444737757692765;0.31912626606962613;0.4996461201976445;0.9999921693251921
50.229904;1.0761921519846418;0.4166890928916613;0.3871899121178124;0.33984637219170266;0.315793494882767;1.0840503973177766;0.99999955722515;9.999948552844371;0.41676529351555797;0.45365484891698826;0.4536557693955211;0.38444738788223815;0.319126282108546;0.4996461927850638;0.9999922784006303
50.239904;1.0761923253011774;0.41668898666836807;0.3871899108625581;0.3398464232039773;0.31579347248284834;1.084050554434865;0.9999995094432058;9.999949722183212;0.41676531520033366;0.45365492992751655;0.4536557640816792;0.3844473988911218;0.3191262997838139;0.4996462666623316;0.9999923944227183
50.249904;1.0761924980497986;0.4166888793969101;0.38718990945636517;0.3398464772944601;0.3157934496667815;1.0840507171747935;0.9999994661144064;9.999950922304325;0.41676533852927694;0.4536550107866589;0.45365575991175555;0.38444741070450555;0.31912631900184657;0.49964634193995966;0.9999925176696705
50.259904;1.0761926701917448;0.41668877123998505;0.3871899079506245;0.33984653427840844;0.31579342663262217;1.0840508853896504;0.9999994269643309;9.99995214834392;0.4167653632974073;0.4536550913564543;0.4536557567924356;0.38444742340762295;0.3191263396432532;0.49964641879877747;0.9999926483813911
50.269904;1.0761928415596027;0.4166886623082436;0.38718990637041306;0.3398465938952815;0.3157934035070388;1.0840510588166135;0.9999993917096195;9.99995339626779;0.41676538933294677;0.4536551715676839;0.45365575461504243;0.384447437048754;0.3191263615858251;0.49964649741785777;0.9999927867366571
50.279904;1.0761930117824654;0.4166885527056646;0.38718990470517867;0.33984665582406026;0.31579338033732274;1.0840512372053315;0.9999993600586776;9.99995466189483;0.41676541651207505;0.4536552514153966;0.4536557532688416;0.3844474516310919;0.31912638471682975;0.499646577935475;0.9999929328646575
50.289904;1.0761931803496596;0.4166884425606659;0.38718990295714717;0.3398467197149724;0.3157933571264017;1.08405142032702;0.9999993317799467;9.999955940294441;0.4167654447857582;0.45365533088368537;0.45365575268683106;0.3844474671397134;0.31912640894036004;0.4996466604565382;0.9999930867922135
50.299904;1.0761933467180929;0.4166883320232238;0.3871899011768255;0.33984678522285866;0.3157933338677212;1.0840516079101237;0.9999993067638662;9.999957226312649;0.416765474206045;0.4536554098836374;0.45365575286385607;0.3844474835618924;0.31912643417929765;0.4996467450676061;0.9999932483457871
50.309904;1.0761935103322937;0.4166882212532874;0.38718989945053933;0.33984685202113574;0.31579331055113313;1.0840517996137806;0.9999992850511636;9.999958515159976;0.4167655049113248;0.45365548827411273;0.45365575382059364;0.3844475008729663;0.31912646035249753;0.4996468318644947;0.9999934171761744
50.319904;1.076193670594565;0.4166881104270398;0.3871898978870904;0.33984691980784165;0.31579328714494803;1.0840519950274685;0.9999992668137246;9.999959802406778;0.41676553706908354;0.4536555658911226;0.45365575556704446;0.38444751903039714;0.319126487339739;0.49964692095256263;0.9999935928784206
50.329904;1.0761938268639535;0.4166879997511094;0.3871898966045746;0.3398469883214318;0.315793263584277;1.084052193659645;0.9999992522571678;9.999961084290623;0.41676557083257654;0.4536556425257015;0.4536557581101394;0.38444753800040826;0.3191265149818701;0.4996470123834713;0.9999937750438858
50.339904;1.0761939784799;0.416687889471393;0.3871898956890974;0.3398470573584947;0.3157932397859967;1.0840523949541192;0.9999992415237937;9.999962358265527;0.4167656063487611;0.4536557179079818;0.4536557614870958;0.3844475577761831;0.3191265431205081;0.4996471060890108;0.9999939632548819
50.349904;1.0761941247423494;0.41668777987954414;0.3871898951605038;0.3398471267761962;0.3157932156755069;1.0840525983724965;0.9999992346581998;9.999963622773183;0.4167656437782464;0.4536557917361584;0.4536557657964967;0.38444757838067833;0.3191265716252956;0.49964720187607714;0.9999941570847385
50.359904;1.0761942648407838;0.4166876713075733;0.38718989500092243;0.3398471964804658;0.3157931911957277;1.084052803500733;0.9999992315965308;9.99996487689569;0.4167656832867636;0.4536558637028475;0.4536557711928432;0.38444759987955884;0.3191266003977516;0.49964729946921976;0.9999943560486552
50.369904;1.0761943978761865;0.41668756409955787;0.38718989522382286;0.3398472664205532;0.3157931662916161;1.084053010041241;0.9999992321866155;9.99996612058769;0.41676572501782155;0.45365593350616906;0.45365577784441147;0.3844476223801383;0.3191266293833421;0.4996473985509553;0.9999945595234491
50.379904;1.0761945230156522;0.4166874585866867;0.38718989589857533;0.3398473365828017;0.31579314089544125;1.0840532176363542;0.9999992362803933;9.999967354620434;0.41676576906577156;0.45365600087438934;0.4536557859181277;0.38444764599536835;0.31912665857866435;0.4996474987882646;0.9999947667774265
50.389904;1.0761946396449549;0.4166873550781337;0.38718989711133284;0.3398474069657417;0.3157931149193362;1.0840534257128638;0.9999992438344707;9.999968580014391;0.4167658154800681;0.4536560655839412;0.4536557955862454;0.38444767080854353;0.3191266880145867;0.4996475998438481;0.9999949771232177
50.399904;1.0761947474312414;0.4166872538460789;0.38718989891974853;0.3398474775537521;0.3157930882467072;1.0840536335136621;0.9999992549090276;9.999969797612303;0.4167658643049857;0.453656127456242;0.45365580700700164;0.38444769687301633;0.3191267177440079;0.49964770135467607;0.9999951900437379
50.409904;1.0761948462862452;0.41668715512551935;0.38718990133975656;0.3398475483110141;0.3157930607563442;1.0840538402344646;0.999999269574449;9.999971007963785;0.4167659156053979;0.45365618635775407;0.4536558203111842;0.3844477242183219;0.31912674784571554;0.4996478029050108;0.999995405194298
50.419904;1.0761949362825476;0.4166870591346193;0.38718990435988626;0.33984761919235607;0.3157930323756688;1.0840540451648615;0.9999992878677546;9.99997221120221;0.41676596946712224;0.45365624221049994;0.45365583560244255;0.38444775283299354;0.3191267784197947;0.4996479040186676;0.9999956223243807
50.429904;1.0761950175670427;0.4166869660715206;0.38718990796647274;0.33984769015012933;0.3157930030905342;1.084054247808314;0.9999993098604616;9.999973407009085;0.41676602600597173;0.45365629499832894;0.4536558529434016;0.38444778265508406;0.319126809575078;0.4996480041638927;0.9999958412592008
50.439904;1.0761950902827735;0.41668687609154487;0.3871899121560071;0.33984776112722787;0.31579297290539865;1.0840544478918621;0.999999335726653;9.99997459498915;0.41676608537372384;0.45365634475784256;0.45365587235086013;0.3844478135834403;0.31912684142288217;0.4996481027855635;0.9999960619637738
50.449904;1.0761951545680528;0.41668678930507697;0.3871899169231763;0.33984783205816815;0.3157929418099892;1.084054645257033;0.999999365708906;9.999975774625694;0.41676614773009213;0.4536563915490616;0.45365589380173105;0.3844478454870449;0.31912687407392953;0.49964819935191795;0.9999962844912733
50.459904;1.076195210611714;0.4166867058007216;0.3871899222543592;0.33984790288066824;0.31579290976692403;1.08405483978403;0.9999994000119028;9.999976944595678;0.4167662132082417;0.45365643541448236;0.45365591722944437;0.38444787821098125;0.31912690763335966;0.499648293378755;0.9999965087995379
50.469904;1.0761952586231769;0.41668662565476916;0.3871899281329336;0.3398479735306192;0.3157928767099887;1.0840550314002058;0.999999438740333;9.999978102802705;0.41676628190783443;0.4536564763635683;0.4536559425197643;0.38444791158449454;0.31912694218214405;0.49964838444298015;0.9999967347066391
50.479904;1.0761952987418746;0.41668654891098916;0.3871899345315882;0.3398480439297876;0.3157928425515049;1.084055220085689;0.9999994819276593;9.999979247108364;0.41676635389825845;0.4536565144066198;0.45365596951520964;0.3844479454337272;0.31912697774887255;0.49964847219657654;0.9999969619896847
50.489904;1.0761953310122272;0.41668647556956534;0.38718994141559837;0.3398481139751962;0.31579280719762287;1.0840554058713026;0.9999995295863205;9.999980375629812;0.4167664292101741;0.45365654960972374;0.4536559980451728;0.38444797959556926;0.3191270143070447;0.4996485563666962;0.9999971903959163
50.499904;1.0761953554271972;0.4166864056094877;0.38718994877412394;0.33984818352739404;0.3157927705679983;1.0840555888609298;0.9999995817347694;9.999981486498779;0.4167665078212739;0.4536565821244881;0.45365602797583476;0.3844480139093179;0.3191270518003911;0.49964863674775206;0.9999974196317835
50.509904;1.076195371955051;0.416686339028977;0.38718995664060035;0.33984825242134065;0.3157927326044437;1.0840557691973678;0.9999996384118569;9.999982577569584;0.4167665896428645;0.4536566121653745;0.4536560592184608;0.3844480481916572;0.31912709016117197;0.49964871319145837;0.9999976494547429
50.519904;1.0761953804779634;0.4166862758623105;0.3871899650760943;0.3398483204943013;0.3157926932594491;1.0840559469787454;0.9999996996472218;9.999983646327726;0.4167666745157928;0.4536566399430488;0.45365609168931476;0.3844480822440523;0.31912712931893483;0.49964878560253795;0.9999978797311577
50.529904;1.07619538076016;0.41668621614544943;0.3871899741410392;0.3398483876042267;0.3157926524861139;1.0840561222504672;0.9999997653467967;9.999984689977655;0.41676676225083226;0.45365666561237844;0.4536561253025816;0.384448115886125;0.31912716920656586;0.49964885393306163;0.9999981104102961
50.539904;1.0761953725737645;0.4166861598657832;0.38718998390357;0.3398484536344416;0.31579261024409283;1.0840562950215817;0.9999998351898821;9.999985706002134;0.41676685269871866;0.45365668928246256;0.45365616000814224;0.38444814895933216;0.31912720975661124;0.49964891814879603;0.99999834151778
50.549904;1.076195355827888;0.41668610693663105;0.38718999447503705;0.33984851848456976;0.31579256650054094;1.084056465213237;0.9999999086724521;9.999986692837563;0.41676694575562045;0.45365671105331207;0.45365619579162153;0.3844481813032614;0.31912725090761124;0.49964897819083254;0.9999985731480596
50.559904;1.0761953305810241;0.4166860572043545;0.3871900060096016;0.3398485820516004;0.31579252122379414;1.0840566326156227;0.999999985238439;9.999987649573074;0.41676704129116504;0.45365673103329496;0.4536562326249624;0.38444821273568763;0.31912729261292455;0.4996490339687216;0.9999988053973966
50.569904;1.0761952970167292;0.4166860104749259;0.3871900186595389;0.33984864421457744;0.3157924744054027;1.0840567969392378;1.0000000643722622;9.999988575281185;0.4167671390963086;0.45365674934323946;0.4536562704282349;0.3844482430537918;0.3191273348125835;0.49964908538511954;0.9999990382971456
50.579904;1.076195255407929;0.4166860158590826;0.387190078364952;0.33984751009311953;0.3157913159287495;1.084056957934615;1.0000001456372862;9.999989468691128;0.41676723889628586;0.4536567661093824;0.4536563090468564;0.38444827205602083;0.3191273773897964;0.4996491323786161;0.9999992718230512
50.589904;1.0761952060265025;0.4166859744998282;0.387190093506024;0.339847568991911;0.31579126622464443;1.0840571154735696;1.000000228693321;9.999990327804754;0.4167673403781738;0.45365678144288557;0.45365634823768003;0.3844482995452513;0.31912742016745915;0.4996491749556259;0.9999995059392669
50.599904;1.0761951490215882;0.4166859355551672;0.387190109916002;0.33984762603425267;0.3157912152433787;1.0840572695477335;1.0000003133391049;9.999991150155203;0.4167674431881304;0.45365679543258963;0.45365638770581723;0.38444832530515377;0.31912746295268885;0.49964921317982114;0.9999997405860673
50.609904;1.0761950843693204;0.4166858989078198;0.38719012757916677;0.33984768114340236;0.31579116307779204;1.0840574202395639;1.0000003995893425;9.999991933918668;0.41676754692121465;0.4536568081490231;0.4536564271906051;0.38444834910197545;0.319127505589208;0.4996492471376676;0.9999999756538035
50.619904;1.0761950119382369;0.41668586446500955;0.38719014647770406;0.3398477343040815;0.3157911097820498;1.0840575676490074;1.0000004876913762;9.999992678348443;0.4167676511473161;0.45365681963683796;0.45365646652475294;0.3844483707314407;0.3191275479788256;0.49964927693506844;1.0000002110090975
50.629904;1.0761949315831927;0.41668583213088656;0.3871901665768062;0.3398477855344647;0.3157910554066001;1.084057711775928;1.0000005779972727;9.999993382973406;0.4167677554726146;0.4536568299255637;0.4536565056193993;0.384448390069194;0.31912759006325214;0.4996493027246921;1.0000004464919174
50.639904;1.076194843173415;0.4166858017884089;0.38719018781452746;0.33984783486868786;0.3157910000349174;1.0840578524908782;1.0000006707562865;9.999994047057529;0.41676785957997675;0.4536568390643401;0.4536565444227038;0.3844484070781726;0.31912763178931075;0.49964932471974516;1.000000681870971
50.649904;1.0761947465528747;0.41668577330599066;0.38719021013027494;0.3398478823476991;0.31579094377870287;1.0840579895854998;1.0000007659694214;9.999994670034013;0.41676796321836734;0.4536568471316523;0.4536565829089668;0.3844484217746025;0.31912767310059376;0.4996493431787558;1.0000009168635622
