time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.659904;1.0761946415014378;0.41668574656030555;0.38719023349440657;0.33984792801315755;0.3157908867646108;1.0840581227853248;1.0000008633642032;9.999995251665503;0.4167680661916726;0.4536568542191288;0.4536566210940966;0.3844484342079521;0.3191277139643082;0.4996493583648253;1.00000115120977
50.669904;1.0761945277423124;0.4166857214453593;0.38719025790252837;0.33984797190705474;0.31579082912794937;1.0840582517886177;1.000000962441883;9.99999579170955;0.41676816836907304;0.453656860417504;0.4536566590463668;0.3844484444809475;0.3191277543967831;0.49964937049545527;1.0000013846854048
50.679904;1.0761944049670042;0.4166856978777129;0.38719028336231104;0.3398480140904006;0.3157907710032677;1.0840583763689853;1.0000010625568814;9.999996289736988;0.4167682696689974;0.453656865820368;0.4536566968642036;0.3844484527625405;0.3191277944608025;0.49964937972680185;1.0000016170148387
50.689904;1.0761942728078762;0.4166856758047578;0.3871903098752036;0.3398480546647005;0.3157907125067043;1.0840584963832525;1.000001163037317;9.999996744774682;0.4167683700079642;0.4536568705593494;0.4536567346277889;0.3844484592687358;0.3191278342357334;0.4996493861757259;1.000001847832265
50.699904;1.0761941307807132;0.41668565519041456;0.38719033740683656;0.33984809375844816;0.31579065370724785;1.0840586116395985;1.0000012633019568;9.99999715519373;0.4167684692638494;0.453656874843855;0.4536567723724433;0.38444846424963436;0.31912787378127677;0.49964938992059926;1.0000020767874436
50.709904;1.076193978340411;0.4166856359894325;0.387190365891629;0.3398481314921522;0.3157905946108724;1.0840587218210238;1.0000013628814026;9.99999751958942;0.41676856727115535;0.4536568789452344;0.45365681010992415;0.38444846798431015;0.31912791312166144;0.4996493909927619;1.0000023036404992
50.719904;1.07619381505325;0.416685618149573;0.38719039528184945;0.339848167970087;0.31579053518284494;1.0840588265595799;1.0000014613492008;9.999997837567815;0.41676866384126926;0.4536568831258006;0.45365684785291865;0.38444847073708066;0.3191279522592264;0.49964938940922293;1.0000025282778608
50.729904;1.0761936407199935;0.41668560164189766;0.3871904255738879;0.3398482033133724;0.3157904753871369;1.0840589255284097;1.0000015582407327;9.999998109277422;0.4167687588116145;0.45365688759275635;0.45365688561106693;0.38444847270691784;0.3191279911892163;0.49964938521239255;1.0000027507276545
50.739904;1.0761934553725816;0.4166855864808362;0.38719045676353103;0.33984823770072986;0.31579041520313433;1.0840590184802925;1.0000016530070475;9.999998334474327;0.4167688520783785;0.4536568925076107;0.4536569234075041;0.38444847404075916;0.3191280298856962;0.499649378497364;1.0000029711460319
50.749904;1.076193259206666;0.41668557271767154;0.38719048877758355;0.33984827137376106;0.31579035461274435;1.0840591052624777;1.000001745026642;9.999998512303453;0.4167689435635429;0.4536568980004285;0.45365696131812944;0.3844484748657078;0.3191280682874473;0.4996493694260478;1.0000031897425357
50.759904;1.0761930525459285;0.4166855604351559;0.3871905214622592;0.33984830460757964;0.3157902935838926;1.0840591858000947;1.000001833659844;9.999998641639056;0.4167690331655238;0.4536569041771282;0.45365699948161137;0.3844484752623731;0.31912810630559296;0.4996493581843934;1.0000034066913008
50.769904;1.0761928358681343;0.4166855497573928;0.3871905546274769;0.33984833768078393;0.31579023207441986;1.0840592600687002;1.0000019183178355;9.999998721624697;0.41676912074725464;0.4536569111367497;0.4536570380929427;0.384448475219261;0.3191281438242838;0.4996493449223035;1.0000036220826054
50.779904;1.0761926098441696;0.416685540837862;0.3871905880871829;0.33984837086230435;0.3157901700529742;1.0840593280972217;1.0000019985195905;9.999998752138252;0.4167692061377817;0.45365691899105914;0.4536570773904549;0.3844484746457398;0.31912818071050564;0.49964932975490567;1.0000038359370615
50.789904;1.0761923753451605;0.41668553380293366;0.3871906216597355;0.33984840440393393;0.3157901075124883;1.0840593899554025;1.0000020738849835;9.99999873333973;0.4167692891391218;0.4536569278988227;0.4536571176175229;0.3844484734291239;0.319128216855618;0.49964931278398933;1.0000040482299564
50.799904;1.0761921334030504;0.41668552870583153;0.3871906551340626;0.3398484385057158;0.3157900444628341;1.0840594456961126;1.0000021440713722;9.999998664653871;0.4167693695605534;0.453656938097525;0.45365715898193004;0.3844484714725812;0.3191282521957774;0.4996492940922697;1.0000042588814033
50.809904;1.0761918851446586;0.41668552553800103;0.38719068825782166;0.3398484732608407;0.315789980905895;1.084059495349288;1.0000022087286546;9.99999854454302;0.41676944726278564;0.4536569498699334;0.45365720164520423;0.3844484687006704;0.31912828668371335;0.49964927374059187;1.0000044677534883
50.819904;1.0761916317268179;0.41668552427351213;0.38719072077946365;0.3398485086483344;0.3157899167998163;1.0840595390084495;1.000002267514922;9.999998370998998;0.416769522170608;0.45365696346229345;0.45365724575950683;0.3844484650572789;0.3191283202597308;0.49964925177032393;1.0000046747020903
50.829904;1.0761913742355456;0.4166855249230794;0.38719075248051;0.3398485445817398;0.31578985203036136;1.0840595769088268;1.0000023201573154;9.999998141587184;0.41676959424558885;0.45365697904348745;0.45365729152633594;0.38444846050082826;0.31912835285625557;0.49964922820942764;1.0000048796512528
50.839904;1.076191113570654;0.41668552758344174;0.3871907831516793;0.33984858094016807;0.3157897864081729;1.0840596094172374;1.0000023665172157;9.99999785321846;0.4167696634565566;0.4536569967365778;0.4536573392037671;0.38444845497928426;0.31912838442185537;0.4996492031006822;1.000005082619144
50.849904;1.076190850448109;0.4166855324256586;0.38719081257223414;0.3398486175747436;0.31578971969373837;1.0840596369480064;1.0000024066115154;9.999997502656235;0.4167697297736281;0.4536570166466218;0.4536573890548695;0.38444844839556147;0.3191284149428795;0.49964917652164365;1.0000052837232887
50.859904;1.0761905855352185;0.41668553959977367;0.38719084054994346;0.3398486543423978;0.31578965164408473;1.0840596598876906;1.0000024405703254;9.999997086970163;0.41676979317008617;0.45365703883116126;0.45365744130598284;0.3844484406155528;0.3191284444480253;0.4996491485783008;1.0000054832278724
50.869904;1.0761903195877098;0.41668554914527106;0.38719086696608485;0.33984869113846605;0.31578958206336544;1.0840596785860253;1.0000024685846993;9.999996603316664;0.41676985363784674;0.4536570632885576;0.4536574961369348;0.3844484315234582;0.31912847298670644;0.4996491193965164;1.000005681559098
50.879904;1.0761900534816147;0.41668556097981635;0.3871908917605922;0.3398487278833506;0.315789510822728;1.0840596933819362;1.000002490897723;9.999996048978433;0.41676991123539125;0.45365708999807486;0.4536575536580482;0.3844484210507068;0.31912850060292774;0.49964908909581485;1.000005879208282
50.889904;1.0761897881429139;0.41668557493551384;0.3871909149009893;0.33984876449559037;0.315789437842273;1.084059704646933;1.0000025077708923;9.999995421546387;0.41676996612128797;0.4536571189348345;0.4536576138753281;0.3844484091408603;0.31912852733006974;0.49964905773438223;1.0000060766306276
50.899904;1.076189524471579;0.4166855908098036;0.3871909363805044;0.33984880087550845;0.3157893630732388;1.084059712810963;1.0000025193615139;9.999994718840831;0.4167700185290738;0.45365715004292806;0.4536576767095418;0.38444839569453026;0.31912855319528405;0.49964902526964716;1.0000062742512377
50.909904;1.0761892633275685;0.41668560842066793;0.38719095622385696;0.3398488368973897;0.31578928649977533;1.0840597182951919;1.000002525644685;9.99999393907836;0.41677006871147115;0.4536571832112436;0.4536577420551223;0.38444838053772973;0.31912857822198076;0.499648991555714;1.0000064724749427
50.919904;1.0761890055617997;0.4166856276414317;0.38719097448179896;0.3398488724163978;0.31578920814433864;1.0840597214226426;1.0000025264760286;9.9999930813551;0.4167701168812088;0.4536572182765396;0.4536578098013519;0.384448363429011;0.3191286024222863;0.49964895637198425;1.0000066716346574
50.929904;1.076188752035216;0.41668564840817784;0.387190991203009;0.33984890728161143;0.3157891280782392;1.0840597223957433;1.0000025216564592;9.999992145969996;0.41677016318429133;0.453657255060332;0.4536578798250988;0.3844483441213599;0.3191286257717456;0.49964891947703916;1.000006871997492
50.939904;1.0761885035647816;0.41668567071441487;0.38719100638800796;0.33984894134926497;0.3157890464420418;1.084059721302228;1.0000025109512793;9.999991134139565;0.416770207740639;0.4536572934135671;0.45365795200628084;0.3844483224457778;0.3191286481992929;0.4996488806532688;1.0000070738146059
50.949904;1.0761882608322828;0.4166868893332089;0.3871921301405795;0.3398490238271841;0.31578900928371834;1.08405971817683;1.000002494160106;9.99999004721256;0.4167702506986415;0.45365733323133545;0.45365802625695284;0.38444829832997146;0.31912866962214453;0.49964883972246316;1.0000072772808117
50.959904;1.0761880243692212;0.4166869148703766;0.3871921420405257;0.33984905600037874;0.3157889252020518;1.0840597131260306;1.00000247117827;9.99998888590961;0.4167702922390932;0.45365737444511106;0.4536581025155775;0.3844482717433244;0.31912868999182076;0.49964879653230304;1.0000074824559981
50.969904;1.076187794607865;0.41668694217589314;0.38719215216517927;0.3398490871975264;0.3157888403085532;1.0840597063780741;1.0000024419557385;9.999987649617308;0.4167703325410611;0.4536574170314273;0.453658180681519;0.3844482426565148;0.3191287093028002;0.4996487509088509;1.0000076892752807
50.979904;1.0761875719122405;0.41668697140106975;0.3871921604310694;0.33984911749791114;0.31578875486171765;1.0840596982015074;1.000002406424376;9.999986335881392;0.4167703717504429;0.4536574610290506;0.4536582605432648;0.3844482110533789;0.319128727567133;0.4996487026204191;1.0000078976075162
50.989904;1.0761873565695157;0.41668700269144493;0.38719216675822177;0.33984914702641494;0.31578866907620956;1.0840596888287264;1.0000023644979879;9.999984940956695;0.4167704099704517;0.45365750652225983;0.45365834178348735;0.3844481769409046;0.3191287447889115;0.4996486513997319;1.000008107252197
50.999904;1.0761871487359733;0.41668703612330066;0.38719217105827874;0.33984917590157265;0.3157885831208367;1.084059678500453;1.0000023161562277;9.999983461212047;0.4167704472694019;0.45365755359158916;0.4536584240568376;0.384448140339272;0.3191287609604693;0.49964859698720493;1.0000083178958765
51.009904;1.0761869483802808;0.4166870716609746;0.38719217321410165;0.3398492042020358;0.3157884971295617;1.0840596675318235;1.0000022615019417;9.999981894114107;0.4167704837011115;0.45365760226005153;0.4536585070514164;0.3844481012884195;0.3191287760844176;0.49964853916283203;1.0000085291296443
51.019904;1.0761867553317641;0.4166871091646876;0.38719217307793824;0.3398492319634256;0.31578841120687495;1.0840596562948994;1.0000022006919334;9.999980238485309;0.41677051933613624;0.45365765246787415;0.4536585904893913;0.3844480598678005;0.31912879018968443;0.49964847778696564;1.0000087405210671
51.029904;1.0761865694251134;0.41668714843678506;0.38719217049715293;0.3398492591820682;0.31578832543722024;1.0840596451991893;1.0000021338261178;9.999978494136643;0.4167705542773588;0.45365770411009576;0.4536586741120342;0.38444801620285457;0.31912880331393184;0.4996484128300464;1.0000089516620696
51.039904;1.0761863905988096;0.4166871892731378;0.38719216535644496;0.3398492858101702;0.3157882399076102;1.0840596347270532;1.000002060903274;9.999976661292877;0.4167705886216287;0.4536577571031846;0.4536587576601755;0.3844479704542275;0.3191288154905671;0.4996483443601972;1.000009162193049
51.049904;1.0761862188946891;0.41668723149603376;0.3871921576016125;0.3398493117562148;0.31578815473377203;1.0840596254465666;1.000001981843508;9.999974740886927;0.4167706223896843;0.4536578114052655;0.45365884083028224;0.38444792280409085;0.31912882676650883;0.49964827252136484;1.0000093718161818
51.059904;1.0761860544426591;0.41668727496628954;0.38719214721223527;0.33984933690606367;0.31578807008326665;1.0840596179222357;1.0000018965471178;9.999972735340512;0.416770655493896;0.45365786698372934;0.453658923266033;0.38444787345311565;0.3191288372156327;0.49964819751664225;1.00000958028483
51.069904;1.0761858974709078;0.41668731959243976;0.38719213415859993;0.33984936114878905;0.31578798617814974;1.0840596125556354;1.0000018049135388;9.999970648463286;0.41677068775539317;0.45365792377828534;0.4536590046299859;0.38444782263193394;0.3191288469232501;0.49964811956529787;1.000009787414122
51.079904;1.076185748291095;0.41668736533333484;0.38719211839596107;0.33984938438276896;0.3157879032641067;1.0840596095026824;1.0000017067904776;9.999968484409335;0.41677071892967504;0.4536579816928116;0.45365908468920724;0.3844477706295434;0.319128855948974;0.49964803885332526;1.0000099931093147
51.089904;1.076185607244395;0.4166874121701091;0.3871920998712125;0.33984940651382556;0.3157878215702947;1.0840596087188108;1.0000016019771039;9.999966246496687;0.41677074871952835;0.45365804061217085;0.45365916333251394;0.38444771781332204;0.31912886429427245;0.49964795552325647;1.0000101973436868
51.099904;1.0761854746590274;0.4166874600701917;0.3871920785129864;0.33984942746099067;0.3157877413039034;1.0840596100500015;1.0000014903643792;9.999963936737165;0.4167707767859575;0.4536581004311325;0.4536592405175072;0.3844476646041656;0.3191288718978243;0.4996478696968126;1.000010400114782
51.109904;1.0761853508392594;0.41668750898380796;0.3871920542456887;0.33984944714724685;0.31578766268886194;1.0840596133716314;1.0000013720580878;9.999961556366467;0.41677080277336354;0.45365816109168605;0.45365931621245786;0.38444761142940403;0.31912887865618006;0.4996477815017181;1.0000106014398527
51.119904;1.0761852360813238;0.4166875588599456;0.38719202703824196;0.33984946547669337;0.31578758599212375;1.0840596187121638;1.0000012473191875;9.999959106470069;0.41677082635911683;0.4536582225953492;0.45365939038036757;0.3844475586903451;0.3191288844517885;0.49964769108335655;1.0000108013845117
51.129904;1.076185130688229;0.4166876096544395;0.3871919969347578;0.33984948234559037;0.31578751149328976;1.0840596261801367;1.0000011164231188;9.99995658811463;0.41677084732541875;0.45365828495961324;0.4536594629963803;0.38444750672422484;0.31912888916755694;0.4996475986060024;1.000011000088086
51.139904;1.0761850349073465;0.41668766133239116;0.3871919640426106;0.3398494976865151;0.3157874394308856;1.0840596357875747;1.0000009795876585;9.999954002649547;0.41677086559601406;0.45365834815658185;0.45365953405859777;0.38444745577073913;0.3191288926966896;0.4996475042699763;1.000011197714088
51.149904;1.0761849488236335;0.4166877138817546;0.3871919284977946;0.3398495114763586;0.3157873699715985;1.0840596474069615;1.000000836945597;9.999951352480233;0.4167708811904375;0.4536584121023426;0.4536596035713561;0.3844474060029161;0.31912889496489494;0.49964740834243315;1.0000113942970312
51.159904;1.0761848723687704;0.4166877673359666;0.3871918904352648;0.3398495236972049;0.31578730321209436;1.0840596608222475;1.0000006885332255;9.999948641440376;0.4167708941509823;0.4536584766987437;0.4536596715292706;0.384447357592845;0.3191288959458956;0.4996473111557771;1.0000115896338098
51.169904;1.0761848054363556;0.416687821768098;0.38719184999954354;0.33984953432196613;0.31578723919997465;1.084059675741238;1.0000005343359377;9.99994587426397;0.41677090450747223;0.45365854187190463;0.45365973791907227;0.3844473107366215;0.31912889566515856;0.49964721305068743;1.0000117833319988
51.179904;1.0761847479249906;0.41668787724060613;0.3871918073898303;0.3398495433407293;0.31578717794534866;1.0840596917885759;1.0000003743740065;9.99994305595474;0.41677091228102675;0.45365860759204396;0.45365980271746165;0.3844472656495105;0.31912889420064394;0.4996471143079225;1.0000119748922986
51.189904;1.0761846996903508;0.4166879337568608;0.38719176287270435;0.3398495507852298;0.31578711941609616;1.0840597085431944;1.0000002087318594;9.999940191447099;0.4167709174971476;0.4536586738739293;0.4536598658852189;0.38444722256278757;0.3191288916592565;0.4996470151223779;1.0000121637393502
51.199904;1.0761846604929048;0.41668799127557016;0.38719171673853714;0.3398495567362932;0.31578706354562236;1.0840597256313993;1.0000000375194735;9.999937285482526;0.4167709201821093;0.45365874073662094;0.45365992737920957;0.38444718171607467;0.31912888814218265;0.49964691561861724;1.000012349266796
51.209904;1.076184629977071;0.4166880497821294;0.38719166924082793;0.3398495613190956;0.31578701026298184;1.0840597427788266;0.9999998608821512;9.999934343417648;0.4167709203503562;0.45365880815032184;0.45365998716934347;0.38444714334898683;0.319128883743724;0.4996468158707314;1.0000125309326375
51.219904;1.0761846077256059;0.4166881093307533;0.3871916205545275;0.33984956468940825;0.3157869595239389;1.0840597597463586;0.9999996790579696;9.99993137269489;0.4167709180057916;0.4536588760245215;0.4536600452342901;0.38444710768463713;0.3191288785670195;0.4996467159181756;1.0000127083334258
51.229904;1.076184593344761;0.4166881700095489;0.38719157077403593;0.33984956701141583;0.31578691131598674;1.0840597762955348;0.9999994923782175;9.999928383336837;0.4167709131583784;0.453658944229811;0.4536601015553331;0.38444707488386004;0.3191288727254096;0.4996466157921525;1.0000128811701574
51.239904;1.0761845864729922;0.4166882318738386;0.38719151994684026;0.33984956843762476;0.3157868656314254;1.0840597922466608;0.9999993012278898;9.999925386981477;0.4167709058487043;0.4536590126097938;0.4536601561337983;0.3844470450114277;0.3191288663455449;0.49964651553326894;1.000013049151545
51.249904;1.0761845867248916;0.41668829489997405;0.38719146812193916;0.3398495691077311;0.3157868224461914;1.0840598074792323;0.9999991060170886;9.999922395335204;0.4167708961659274;0.4536590809693837;0.4536602090036781;0.38444701806632237;0.31912885957335574;0.49964641519008174;1.0000132119349752
51.259904;1.0761845936245125;0.41668835898664924;0.3871914153961104;0.3398495691689544;0.3157867817263098;1.0840598218745907;0.9999989071899676;9.999919419105728;0.41677088422952313;0.45365914905674776;0.4536602602107985;0.38444699403401594;0.3191288525594593;0.49964631483582933;1.0000133691255833
51.269904;1.0761846065656553;0.4166884240001382;0.3871913619355471;0.33984956880864;0.31578674343862745;1.0840598352819057;0.9999987053033872;9.99991646821616;0.4167708701354701;0.45365921657591873;0.45366030976611715;0.3844469728957216;0.3191288454443101;0.4996462146079814;1.0000135202849922
51.279904;1.0761846248608886;0.41668848981040624;0.38719130796256446;0.33984956827526863;0.3157867075672338;1.0840598475259855;0.9999985010922352;9.999913552954244;0.41677085391811003;0.4536592832387708;0.4536603575979861;0.38444695461583656;0.3191288383776118;0.49964611471127096;1.0000136649111817
51.289904;1.0761846478743728;0.4166885562904029;0.3871912537337725;0.3398495678581821;0.31578667413802763;1.0840598584789687;0.9999982954267564;9.999910684630533;0.41677083557639855;0.4536593488040631;0.4536604035547686;0.38444693915924033;0.319128831547301;0.49964601535509545;1.000013802438393
51.299904;1.0761846751163613;0.41668862330751877;0.38719119953310305;0.3398495678361602;0.3157866432142771;1.0840598681090745;0.9999980892398544;9.999907874978039;0.4167708151412762;0.4536594130972795;0.4536604474633663;0.3844469265239536;0.319128825173891;0.49964591669424707;1.0000139322788382
51.309904;1.0761847062006555;0.4166886907234709;0.3871911456631344;0.3398495684379184;0.31578661486695986;1.084059876445194;0.9999978835121534;9.999905134874064;0.41677079270619805;0.45365947604494233;0.45366048917035035;0.38444691675120407;0.31912881947892874;0.4996458188528727;1.0000140538540785
51.319904;1.076184740744484;0.41668875839544023;0.3871910924175869;0.3398495698397485;0.31578658916146124;1.0840598835459603;0.9999976792766119;9.999902473254565;0.41677076840195587;0.4536595376766359;0.4536605285288916;0.38444690990567054;0.31912881467006726;0.49964572198521295;1.0000141666234506
51.329904;1.076184778326132;0.41668882616987335;0.3871910400698906;0.33984957219647133;0.3157865661468954;1.0840598894673874;0.9999974775704039;9.999899896905452;0.41677074235909595;0.4536595980831371;0.4536605653764331;0.38444690603879567;0.31912881094483037;0.49964562625852327;1.0000142701138481
51.339904;1.076184818452716;0.4166888938635053;0.3871909888998537;0.3398495756728919;0.315786545832357;1.0840598941692636;0.999997279318783;9.999897411299084;0.41677071467597104;0.4536596574063228;0.45366059956322524;0.3844469051694981;0.3191288084720109;0.49964553177099785;1.0000143639142547
51.349904;1.0761848604840705;0.4166889612419783;0.38719093919903663;0.33984958044074487;0.3157865281944787;1.0840598974660622;0.9999970852693414;9.999895021275057;0.41677068540952156;0.4536597158503697;0.4536606310047366;0.38444690729753567;0.31912880734556726;0.4996454385312781;1.0000144476654587
51.359904;1.0761849035967035;0.41668902802099206;0.3871908912488898;0.33984958664636683;0.3157865132138543;1.08405989910328;0.9999968960775638;9.999892730592315;0.4167706546062106;0.4536597736431359;0.45366065967735875;0.3844469124189493;0.31912880755695083;0.4996453465239728;1.0000145210794427
51.369904;1.0761849468384064;0.41668909389984105;0.387190845333072;0.33984959438186363;0.3157865008803611;1.0840598988516603;0.9999967123935991;9.999890541219232;0.41677062233625967;0.4536598309644988;0.4536606855811093;0.3844469205211919;0.3191288090070355;0.4996452557633466;1.000014583932539
51.379904;1.0761849891856945;0.4166891586031866;0.38719080174722337;0.3398496036801527;0.3157864911697673;1.0840598965481376;0.9999965347787836;9.999888453087287;0.41677058870121414;0.4536598879233587;0.45366070873541836;0.38444693157489634;0.3191288115309184;0.4996451662968579;1.000014635979955
51.389904;1.0761850295664108;0.4166892219017667;0.38719076077384473;0.3398496145233062;0.3157864840381661;1.0840598921238949;0.9999963636018651;9.999886464128583;0.41677055382972217;0.4536599446028845;0.45366072919135;0.38444694555171477;0.31912881492237244;0.4996450782014557;1.0000146768719174
51.399904;1.0761850669543915;0.4166892836037975;0.38719072267832766;0.33984962686056036;0.31578647944337235;1.0840598855896681;0.9999961991146021;9.999884570868268;0.4167705178681939;0.45366000109157895;0.45366074702634945;0.3844469624582395;0.3191288189642775;0.49964499158343323;1.0000147061883742
51.409904;1.0761851005037995;0.41668934353419124;0.3871906877230091;0.3398496406488634;0.31578647736487947;1.0840598769347953;0.9999960415679816;9.999882769424492;0.4167704809642265;0.4536600574462826;0.45366076232310093;0.38444698233424723;0.31912882345567184;0.4996449065553324;1.0000147235425734
51.419904;1.0761851295005345;0.41668940153429884;0.3871906561570447;0.3398496558819292;0.31578647779787256;1.0840598660488816;0.9999958912144296;9.99988105606621;0.4167704432606376;0.45366011365617137;0.45366077515087444;0.3844470052099529;0.31912882822479105;0.49964482321301745;1.0000147286335657
51.429904;1.0761851532165494;0.4166894574719499;0.38719062817995686;0.33984967256720106;0.3157864807435399;1.0840598527785277;0.9999957482974526;9.999879427412266;0.4167704049064125;0.4536601696746426;0.4536607855531279;0.38444703107821754;0.31912883312967955;0.4996447416564666;1.0000147212714483
51.439904;1.076185170963423;0.4166895112235736;0.387190603902321;0.33984969068291115;0.3157864862218538;1.0840598370528116;0.9999956131046469;9.999877880836447;0.4167703660503639;0.45366022546655393;0.4536607935399821;0.3844470598844273;0.31912883805535325;0.49964466201384095;1.0000147014036826
51.449904;1.0761851822615707;0.4166895626639697;0.3871905833488939;0.3398497101574855;0.31578649426921696;1.0840598189282562;0.9999954859874608;9.999876415159793;0.4167703268154658;0.45366028101020406;0.453660799116647;0.38444709150901524;0.3191288429026261;0.49964458443794085;1.0000146690810108
51.459904;1.0761851869160615;0.41668961169697727;0.3871905665028073;0.33984973087767434;0.315786504898009;1.0840597985225529;0.9999953672503311;9.999875031139316;0.4167702872952769;0.45366033628284425;0.4536608023322252;0.38444712578719725;0.31912884756356397;0.49964450910837366;1.0000146244070178
51.469904;1.0761851849874813;0.41668965826524956;0.38719055333626246;0.3398497527229015;0.31578651806836205;1.0840597759753403;0.9999952570314304;9.999873730895052;0.4167702475679911;0.4536603912631285;0.453660803276961;0.3844471625627829;0.319128851910679;0.49964443622359606;1.0000145675373733
51.479904;1.0761851766892303;0.41668970232323055;0.38719054382270307;0.3398497755941073;0.3157865337006627;1.0840597515018708;0.9999951553548306;9.999872516693754;0.41677020770935275;0.4536604459555205;0.4536608020440566;0.38444720170299324;0.3191288558047502;0.49964436598093576;1.0000144986714254
51.489904;1.076185162309343;0.41668974383592255;0.38719053795749403;0.3398497994045966;0.31578655169862946;1.0840597254146052;0.9999950622485166;9.9998713905507;0.41677016780441856;0.4536605004276004;0.4536607987161377;0.3844472430807556;0.3191288590963698;0.49964429858604026;1.000014418027717
51.499904;1.0761851422107744;0.41668978279914476;0.38719053576748114;0.3398498240603144;0.31578657195695276;1.0840596980462047;0.9999949777254674;9.999870354480418;0.41677012793844526;0.4536605548261545;0.4536607933573964;0.38444728656225274;0.31912886162131365;0.4996442342652043;1.0000143258554617
51.509904;1.0761851168490684;0.41668981922346476;0.387190537281587;0.3398498494679467;0.31578659435745543;1.0840596696680447;0.9999949016814018;9.99986941046568;0.4167700881791354;0.45366060936326785;0.4536607859996382;0.38444733199186865;0.3191288631938568;0.49964417325169286;1.0000142224500657
51.519904;1.0761850868136804;0.4166898530945019;0.38719054248717955;0.33984987555582324;0.31578661878117636;1.084059640481974;0.99999483386933;9.999868560631539;0.4167700485885401;0.4536606642833249;0.4536607766732542;0.38444737918126864;0.3191288635971432;0.4996441157788708;1.0000141081315839
51.529904;1.076185052871614;0.41668988436481;0.3871905513105266;0.33984990227432527;0.3157866451487018;1.0840596106386866;0.9999947739486268;9.999867807556239;0.4167700092407393;0.4536607198108629;0.45366076547768586;0.3844474279183244;0.3191288625859917;0.4996440620944067;1.000013983189821
51.539904;1.076185015916079;0.4166899129677995;0.38719056362596777;0.3398499295893539;0.31578667344326655;1.0840595802582402;0.9999947215287138;9.99986715383528;0.4167699702090196;0.45366077611103306;0.4536607526084702;0.38444747797611056;0.31912885990320977;0.4996440124586806;1.0000138478379237
51.549904;1.076184976843695;0.4166899388212084;0.3871905792873877;0.33984995749844427;0.31578670367922757;1.0840595495285619;0.999994676198761;9.999866601513588;0.41676993154237385;0.45366083330296525;0.4536607383194725;0.3844475291092433;0.3191288552926273;0.499643967094582;1.0000137022705131
51.559904;1.0761849364562215;0.41668996183807433;0.387190598175589;0.3398499860478353;0.3157867358596924;1.0840595187968205;0.9999946375550556;9.99986615205756;0.4167698932515841;0.4536608915055468;0.45366072287342296;0.38444758105199667;0.3191288485210111;0.4996439261267478;1.000013546785726
51.569904;1.0761848954206115;0.4166899819660153;0.38719062021082695;0.339850015313757;0.31578676996809785;1.0840594884712504;0.9999946051773873;9.999865806241178;0.41676985530425503;0.4536609508619854;0.4536607064977144;0.3844476335249455;0.31912883941055353;0.4996438895712047;1.0000133817883825
51.579904;1.0761848542777717;0.4166899992241009;0.3871906452930063;0.3398500453579452;0.31578680597344955;1.0840594588307306;0.9999945785689839;9.999865563675812;0.41676981763726434;0.4536610115171588;0.453660689347346;0.3844476862569588;0.3191288278430986;0.4996438573798992;1.0000132076790542
51.589904;1.0761848134783059;0.4166900137030635;0.3871906732446397;0.33985007619729185;0.3157868438368125;1.0840594299687578;0.9999945571943534;9.999865422578235;0.4167697801779445;0.4536610735612081;0.4536606715020412;0.3844477390131889;0.31912881374457414;0.4996438295052059;1.0000130247999077
51.599904;1.0761847734370027;0.41669002554649176;0.3871907038160123;0.33985010781494507;0.3157868835211048;1.0840594018933252;0.9999945405915551;9.999865379809538;0.41676974284522744;0.45366113698718313;0.45366065299348574;0.38444779159243053;0.31912879709099173;0.499643805925696;1.0000128334531135
51.609904;1.0761847345740243;0.41669003491694234;0.3871907367125519;0.3398501401976533;0.3157869249788204;1.0840593746197476;0.9999945283867772;9.999865430517232;0.4167697055372607;0.45366120170371976;0.453660633842338;0.38444784379055047;0.319128777911365;0.4996437866187226;1.000012633896769
51.619904;1.076184697297218;0.41669004193948556;0.3871907716248755;0.33985017336066303;0.3157869681265271;1.0840593481574934;0.9999945202196834;9.99986556758975;0.4167696681264805;0.4536612675779373;0.4536606140911443;0.3844478953682552;0.31912875625654735;0.4996437715340699;1.0000124263467844
51.629904;1.0761846619598772;0.41669004666952675;0.387190808252305;0.3398502073536268;0.315787012841872;1.0840593224836033;0.9999945156973781;9.999865781945294;0.41676963045897897;0.45366133446411394;0.4536605938155455;0.38444794606021704;0.3191287321743053;0.49964376057770693;1.0000122110130942
51.639904;1.0761846288567294;0.416690049106252;0.387190846294628;0.33985024226062693;0.31578705897130926;1.0840592975508063;0.9999945144177266;9.999866063641097;0.41676959236485683;0.45366140222262596;0.4536605731208253;0.3844479956224774;0.3191287057151515;0.4996437535932032;1.0000119881109868
51.649904;1.0761845982531522;0.4166900492276067;0.3871908854418242;0.3398502781962689;0.315787106330148;1.084059273273303;0.9999945160476789;9.999866402873746;0.41676955367707275;0.453661470730036;0.453660552126123;0.3844480438544871;0.3191286769381298;0.4996437503743887;1.0000117578826724
51.659904;1.0761845704076194;0.4166900470244929;0.38719092539821454;0.3398503152916112;0.31578715471438146;1.084059249511231;0.9999945203821364;9.9998667905938;0.4167695142411422;0.4536615398623005;0.45366053093502495;0.3844480905533028;0.319128645907983;0.4996437507095634;1.0000115206542597
51.669904;1.076184545558845;0.41669004250229574;0.38719096591788676;0.33985035366599403;0.3157872039277056;1.0840592261078332;0.9999945273098372;9.999867218769774;0.41676947391873487;0.4536616094633137;0.453660509623991;0.38444813546192164;0.319128612695634;0.49964375440703296;1.000011276835253
51.679904;1.076184523874636;0.4166900356611335;0.3871910068036077;0.3398503934033099;0.315787253789484;1.0840592029377873;0.9999945366912729;9.999867680390663;0.416769432585945;0.4536616793247418;0.45366048824096306;0.3844481782859014;0.3191285773820759;0.4996437612882309;1.0000110268446658
51.689904;1.076184505406688;0.41669002649968934;0.3871910478737881;0.33985043454661984;0.31578730412284634;1.0840591798767298;0.9999945482239787;9.99986816933659;0.41676939013190256;0.4536617491904761;0.45366046678986405;0.3844482187441722;0.3191285400653477;0.49964377118144104;1.0000107710431092
51.699904;1.0761844900790203;0.4166900150316974;0.38719108897121074;0.33985047710107036;0.3157873547623415;1.08405915676098;0.9999945614172171;9.9998686801867;0.4167693464744871;0.4536618187859686;0.4536604452372371;0.3844482565802248;0.3191285008541464;0.4996437839248791;1.0000105097298826
51.709904;1.0761844777107241;0.41669000129003925;0.3871911300180635;0.33985052104353886;0.31578740556894025;1.0840591334197711;0.9999945757107093;9.999869208989644;0.4167693015769171;0.4536618878657035;0.4536604235435738;0.3844482915378328;0.31912845983981086;0.4996437993731396;1.0000102431790188
51.719904;1.0761844680859356;0.4166899853289591;0.38719117101876155;0.33985056634216926;0.315787456405495;1.0840591096732808;0.9999945906075336;9.999869754876793;0.41676925543938104;0.4536619562567122;0.4536604016757438;0.3844483233507629;0.31912841708307643;0.4996438174224292;1.0000099716450561
51.729904;1.0761844610140898;0.4166899672089154;0.3871912119977974;0.3398506129759459;0.31578750709121;1.0840590852929781;0.9999946056888874;9.999870320239461;0.4167692080872529;0.45366202386082494;0.4536603796003855;0.38444835176323694;0.3191283726329879;0.4996438380289873;1.0000096953851536
51.739904;1.076184456326306;0.4166899469535985;0.3871912529602999;0.33985066094414323;0.31578755738821385;1.0840590600279638;0.9999946205467776;9.999870909176737;0.41676915957959715;0.4536620906127534;0.4536603572671995;0.38444837656874387;0.3191283265514009;0.49964386116980297;1.0000094147393002
51.749904;1.076184453875407;0.41668992454966924;0.3871912938843884;0.3398507102620169;0.3157876070275832;1.0840590336573206;0.9999946347720975;9.999871526158199;0.41676911000141587;0.4536621564443486;0.45366033459781197;0.3844483976425248;0.31912827892866685;0.4996438867723962;1.0000091301403884
51.759904;1.0761844535730167;0.41668990001809636;0.3871913347072392;0.33985076094426947;0.3157876557446762;1.084059005985161;0.9999946480068741;9.999872175450957;0.41676905942761;0.45366222129246847;0.45366031151415115;0.3844484149367594;0.31912822989338596;0.49964391467598895;1.0000088420176827
51.769904;1.0761844553928148;0.41668987347189124;0.387191375335391;0.33985081299319925;0.3157877032958027;1.0840589767825906;0.9999946599493786;9.99987286051976;0.4167690079191544;0.45366228512072415;0.45366028798053804;0.384448428452359;0.3191281796226877;0.4996439446408754;1.000008550743694
51.779904;1.0761844593382954;0.41668984510793755;0.3871914156849515;0.33985086639778994;0.3157877494541762;1.0840589457514958;0.9999946703172835;9.999873583709974;0.4167689555543577;0.45366234790924326;0.45366026400178616;0.38444843823061364;0.3191281283565052;0.4996439763908873;1.000008256640404
51.789904;1.076184465437736;0.4166898151614151;0.387191455697075;0.33985092112341914;0.31578779400287765;1.0840589125505007;0.9999946788667521;9.999874346812339;0.4167689024494251;0.4536624096164906;0.4536602395737136;0.3844484443479273;0.3191280763989518;0.4996440096427476;1.0000079599552856
51.799904;1.076184473749044;0.41668978386121974;0.3871914953153363;0.33985097709988693;0.315787836739004;1.084058876798096;0.9999946854844864;9.99987515132457;0.4167688487804482;0.4536624701492154;0.45366021463407497;0.3844484468806431;0.3191280240992205;0.49964404409945656;1.0000076608895823
51.809904;1.0761844843138029;0.41668975141764736;0.3871915344541896;0.3398510342313974;0.3157878774860182;1.0840588380122647;0.999994690276889;9.99987599767838;0.4167687948058463;0.4536625293749071;0.4536601890572915;0.3844484458765671;0.3191279718301593;0.49964407945372197;1.0000073597220578
51.819904;1.0761844970415109;0.41668971804041977;0.3871915729979826;0.3398510924098145;0.3157879161044672;1.0840587956405545;0.9999946935315456;9.999876884779729;0.41676874084485904;0.45366258717539587;0.45366016267738934;0.3844484413701379;0.31912791996975465;0.4996441154146542;1.0000070568470263
51.829904;1.0761845116107016;0.4166896839435601;0.38719161083414316;0.33985115150445216;0.31578795249703234;1.0840587492283338;0.9999946955719343;9.99987781028576;0.4167686872171396;0.45366264348259555;0.4536601353130284;0.3844484333965819;0.3191278688814798;0.49964415171428184;1.0000067526813234
51.839904;1.0761845275336752;0.416689649329289;0.38719164786738797;0.3398512113449644;0.31578798660218577;1.0840586984987612;0.9999946967308095;9.99987877059901;0.4167686342050373;0.45366269826767847;0.45366010680498997;0.38444842196473455;0.31912781889514347;0.4996441880945854;1.0000064476060355
51.849904;1.0761845443350782;0.41668961437771757;0.38719168400602494;0.33985127172820595;0.3157880183765174;1.0840586432823698;0.9999946974764309;9.999879760886913;0.4167685820583721;0.45366275152856667;0.4536600770506252;0.38444840703468025;0.3191277702883808;0.49964422431482913;1.0000061419766217
51.859904;1.0761845616405235;0.4166895792325428;0.3871917191553938;0.3398513324322525;0.3157880477752108;1.0840585835005567;0.9999946984530272;9.999880775753054;0.416768530996823;0.4536628032835805;0.45366004599899845;0.38444838853929764;0.3191277232800167;0.4996442601668182;1.0000058361200812
51.869904;1.0761845791224793;0.41668954398755337;0.38719175321612187;0.33985139320985414;0.31578807473727055;1.0840585191876317;0.9999947003368703;9.999881809898268;0.4167684811907998;0.453662853532792;0.4536600136090563;0.38444836642944824;0.3191276780449508;0.4996442954737064;1.000005530323721
51.879904;1.0761845963726568;0.4166895087126348;0.3871917860849045;0.3398514537889852;0.3157880991723919;1.0840584504127195;0.9999947036746564;9.999882858668979;0.41676843275462616;0.45366290220272654;0.4536599798168011;0.38444834071659484;0.31912763473587114;0.49964433009070147;1.0000052248262978
51.889904;1.0761846128286896;0.41668947349824437;0.3871918176701785;0.33985151390009033;0.31578812094682224;1.0840583772397985;0.9999947088824065;9.999883918797535;0.41676838576845904;0.45366294914128497;0.4536599445478567;0.38444831148072595;0.3191275934896067;0.49964436389467215;1.0000049197606122
51.899904;1.0761846278848055;0.4166894384680798;0.387191847908211;0.3398515733016823;0.31578813988959503;1.084058299803786;0.9999947163648414;9.999884988598845;0.41676834027897114;0.453662994177388;0.4536599077386463;0.3844482788435252;0.3191275544250917;0.4996443967378562;1.000004615096936
51.909904;1.0761846410722185;0.4166894037698089;0.38719187675775746;0.33985163179146605;0.31578815583044895;1.0840582183367775;0.9999947265580836;9.999886067067175;0.41676829626726225;0.45366303716355627;0.4536598693406455;0.38444824296065827;0.3191275176591568;0.49964442841834733;1.000004310698696
51.919904;1.0761846521150764;0.4166893695721801;0.38719190417887417;0.3398516892037895;0.3157881686329365;1.084058133148031;0.9999947398277467;9.99988715264343;0.41676825366139897;0.4536630779543941;0.4536598293347424;0.3844482040340502;0.3191274833233853;0.49964445871857055;1.0000040064445441
51.929904;1.07618466087584;0.41668933606177605;0.3871919301226089;0.3398517453824753;0.3157881782006349;1.0840580446621488;0.999994756377357;9.999888242865453;0.41676821238465706;0.45366311638425016;0.4536597877404928;0.3844481622994197;0.31912745155380573;0.4996444874598199;1.000003702290843
51.939904;1.0761846672605617;0.41668930342137445;0.3871919545426092;0.3398518001545896;0.3157881844776868;1.0840579534896841;0.9999947762947646;9.999889335074409;0.41676817237005315;0.4536631522880965;0.4536597445883893;0.38444811800401557;0.3191274224710575;0.4996445145144884;1.0000033982342207
51.949904;1.076184671139109;0.4166892718038255;0.38719197740905137;0.3398518533416273;0.3157881874431391;1.0840578604745101;0.9999947996505556;9.999890427221233;0.4167681335660507;0.4536631855238922;0.4536596998665403;0.3844480713986228;0.3191273961702662;0.4996445397883732;1.0000030942473237
51.959904;1.0761846723436266;0.41668924133199237;0.3871919987193697;0.3398519047891176;0.31578818709578393;1.084057766636137;0.999994826522371;9.999891518229083;0.4167680959567552;0.4536632159611411;0.4536596534962283;0.3844480227249823;0.31912737272368236;0.4996445632010358;1.00000279028414
51.969904;1.0761846706802192;0.4166892121099596;0.38719201852890184;0.3398519543881144;0.31578818346520326;1.0840576729929503;0.9999948569378759;9.999892608439849;0.4167680595707302;0.45366324346422826;0.4536596053669537;0.38444797221057847;0.3191273521896022;0.49964458469567274;1.0000024863349362
51.979904;1.0761846659001626;0.4166891842175861;0.38719203698734594;0.33985200207553373;0.31578817664635744;1.0840575803662704;0.999994890804169;9.999893700376688;0.4167680244740659;0.4536632678944491;0.4536595553763405;0.3844479200774186;0.3191273345977868;0.49964460428942753;1.0000021824459984
51.989904;1.076184657765352;0.4166891577008881;0.38719205432078224;0.3398520478113522;0.3157881667977268;1.0840574892810568;0.9999949279051821;9.99989479886031;0.4167679907482691;0.45366328910734655;0.453659503434432;0.38444786652013907;0.319127319912388;0.49964462209051885;1.0000018786714366
51.999904;1.0761846461867588;0.41668913257444246;0.38719207075706547;0.33985209156697216;0.31578815409154665;1.0840574000499894;0.9999949679672029;9.999895909842893;0.416767958468424;0.4536633069441515;0.4536594494707121;0.3844478116721549;0.31912730803009276;0.4996446382206033;1.000001575010554
52.009904;1.0761846312092582;0.4166891088322412;0.38719208646227676;0.339852133332157;0.31578813867323174;1.084057312958005;0.9999950107476431;9.99989703896943;0.4167679277180818;0.4536633212443045;0.45365939345966244;0.3844477556136657;0.3191272988250532;0.4996446527245696;1.0000012714130506
52.019904;1.076184612870335;0.416689086462269;0.3871921015133367;0.3398521731053364;0.31578812064715817;1.0840572283774732;0.9999950561171632;9.999898191141945;0.4167678986250665;0.45366333186925206;0.4536593354164865;0.3844476983915711;0.31912729219110963;0.49964466556532283;1.00000096782732
52.029904;1.0761845911184054;0.4166890654568341;0.387192115902421;0.33985221086716344;0.3157881000638005;1.0840571467820088;0.9999951040581676;9.99989937130418;0.4167678713715561;0.45366333871125714;0.4536592753626907;0.38444764001292786;0.31912728805728235;0.49964467667644685;1.0000006642237154
52.039904;1.0761845658070557;0.4166890458092756;0.3871921295803183;0.3398522465700581;0.31578807693126876;1.0840570686954354;0.9999951545745555;9.99990058539446;0.41676784617841656;0.4536633416809532;0.45365921331724823;0.3844475804378313;0.3191272863731147;0.49964468599582074;1.0000003606052514
52.049904;1.0761845367183265;0.4166890275027162;0.3871921425113955;0.33985228015200114;0.31578805126442444;1.084056994615852;0.9999952076188409;9.999901839744888;0.416767823289021;0.45366334068504044;0.45365914931285733;0.38444751959239853;0.3191272870755837;0.499644693438536;1.0000000570192156
52.059904;1.0761845036139266;0.41668901049251744;0.38719215470926605;0.339852311559477;0.3157880231216177;1.0840569250145604;0.9999952630714763;9.999903139597611;0.4167678029645519;0.4536633356301154;0.45365908340817274;0.38444745738148856;0.31912729007524865;0.4996446988499783;0.9999997535713306
52.069904;1.0761844663151483;0.4166889946859366;0.38719216624716224;0.33985234076217397;0.31578799261307683;1.0840568604279497;0.9999953207426038;9.99990448913386;0.4167677854683247;0.4536633264692046;0.4536590156978677;0.3844473936906193;0.319127295272588;0.4996447020255112;0.9999994504408107
52.079904;1.0761844247742312;0.4166889799395991;0.3871921772432115;0.3398523677410663;0.31578795991416503;1.0840568014971614;0.9999953803832001;9.999905892113771;0.41676777101887785;0.45366331323681414;0.4536589463290204;0.3844473283920992;0.3191273025725026;0.4996447027770146;0.9999991478395951
52.089904;1.076184379046512;0.41668896607934797;0.3871921878368355;0.33985239245977084;0.3157879252822627;1.0840567489047277;0.9999954417246024;9.999907351340445;0.4167677597593874;0.453663296035982;0.45365887552288525;0.38444726136546453;0.31912731188172694;0.4996447009647144;0.9999988459364813
52.099904;1.0761843291801108;0.41668895292867;0.3871921981817501;0.3398524148504274;0.31578788904732685;1.0840567033277801;0.9999955045754968;9.999908868433266;0.4167677517663354;0.45366327502783904;0.45365880358486377;0.3844471925301933;0.31912732310199093;0.49964469650833737;0.9999985448534627
52.109904;1.0761842751946278;0.4166889403322909;0.3871922084486102;0.33985243482223454;0.31578785157336225;1.084056665425055;0.9999955689046318;9.999910444551183;0.4167677470500383;0.4536632504434666;0.45365873088723263;0.3844471218692916;0.3191273361173467;0.49964468941280266;0.9999982446936218
52.119904;1.0761842171417344;0.4166889281646675;0.38719221881146404;0.3398524522837989;0.3157878132141199;1.0840566357990793;0.9999956348473907;9.99991208044168;0.4167677455458641;0.45366322256738195;0.45365865783464354;0.38444704942227403;0.3191273507752166;0.4996446797832846;0.9999979454836855
52.129904;1.0761841551054916;0.41668891632334454;0.3871922294308113;0.33985246716301704;0.31578777428323196;1.0840566149653947;0.9999957026674039;9.999913775682462;0.4167677471302513;0.4536631916774029;0.45365858482706173;0.3844469752615949;0.3191273668813678;0.4996446678201991;0.9999976471052888
52.139904;1.076184089201601;0.4166889047169779;0.38719224043219447;0.33985247941474483;0.3157877350460043;1.08405660329409;0.9999957726334585;9.999915527931734;0.4167677516481154;0.453663157982473;0.45365851222936554;0.38444689947670907;0.3191273842169815;0.49964465379304795;0.9999973493545994
52.149904;1.0761840196101433;0.4166888932562478;0.3871922518604879;0.33985248902443804;0.3157876957242172;1.084056600919315;0.999995844866649;9.999917332038102;0.416767758924802;0.45366312161023176;0.4536584403557207;0.38444682217704956;0.3191274025594174;0.4996446379726589;0.9999970520770013
52.159904;1.0761839465420697;0.4166888818524365;0.38719226366214116;0.3398524960034005;0.3157876564990957;1.0840566077532996;0.9999959193431878;9.999919179514354;0.4167677687786876;0.4536630826561789;0.4536583694630456;0.38444674349933206;0.31912742168910363;0.4996446205767105;0.9999967552331859
52.169904;1.0761838701783732;0.41668887041934094;0.38719227572903714;0.33985250036324643;0.3157876175166837;1.084056623565326;0.999995996010197;9.999921060112131;0.416767781051578;0.4536630412443513;0.4536582997533334;0.3844466636045832;0.3191274413861029;0.4996446017764414;0.9999964588687871
52.179904;1.0761837906581917;0.41668885887143614;0.3871922879402919;0.33985250208834117;0.3157875789091885;1.084056647964896;0.9999960748345045;9.99992296476391;0.41676779562665855;0.45366299754561173;0.45365823139657074;0.38444658267743936;0.31912746141985954;0.4996445816900878;0.9999961630666803
52.189904;1.076183708123945;0.4166888471190654;0.3871923001801843;0.3398525011366266;0.31578754081781474;1.0840566803456044;0.9999961557686133;9.999924886462138;0.41676781241177113;0.45366295175041327;0.4536581645521712;0.38444650092066013;0.3191274815362369;0.49964456035412225;0.999995867926471
52.199904;1.0761836227995223;0.416688835052172;0.38719231237177726;0.3398524974573497;0.3157875033978084;1.0840567199468738;0.9999962387168744;9.999926818754009;0.41676783132012224;0.4536629040286492;0.45365809935659795;0.3844464185560427;0.3191275014696037;0.4996445377373357;0.9999955735474014
52.209904;1.076183535042601;0.4166888225289061;0.38719232449778873;0.33985249099262477;0.31578746680825903;1.0840567659978915;0.9999963235609166;9.999928754807707;0.41676785227638835;0.4536628545119729;0.45365803590365;0.384446335848457;0.31912752097521396;0.4996445137603938;0.9999952800054311
52.219904;1.076183445381863;0.41668880940958;0.3871923365662371;0.33985248166702897;0.31578743118186675;1.0840568177920975;0.999996410235723;9.999930687948476;0.4167678752331326;0.4536628033030841;0.45365797426999416;0.3844462530997539;0.3191275398326311;0.49964448828405256;0.9999949873603979
52.229904;1.0761833545245232;0.41668879560614974;0.3871923485714918;0.3398524693979607;0.31578739659705946;1.0840568746589592;0.9999964987396155;9.999932612039444;0.4167679001829675;0.4536627504876005;0.4536579145712948;0.3844461706050293;0.3191275578207376;0.4996444611114131;0.9999946957158854
52.239904;1.0761832632934658;0.416688781082133;0.38719236050271505;0.33985245412135584;0.3157873630980413;1.0840569359166883;0.9999965890194037;9.99993452066382;0.41676792716096916;0.45366269614734267;0.4536578569779642;0.38444608862934615;0.3191275747089456;0.49964443202537084;0.9999944052746139
52.249904;1.076183172570526;0.41668876581560754;0.3871923723710811;0.3398524357882916;0.31578733074083676;1.0840570008944477;0.9999966808789316;9.999936406175053;0.4167679562205949;0.4536626403806569;0.45365780168131137;0.3844460074060379;0.31912759028473253;0.49964440081655576;0.9999941163156669
52.259904;1.0761830832672232;0.41668874977797754;0.3871923842319359;0.339852414336197;0.3157872996230063;1.0840570690083646;0.9999967740385259;9.999938260312975;0.41676798738346876;0.45366258328814724;0.45365774888106514;0.38444592714452;0.3191276043892361;0.4996443672793941;0.999993829095637
