time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.269904;1.0761829962773857;0.4166887329352599;0.3871923962005655;0.33985238967757087;0.31578726989506745;1.084057139770874;0.9999968682679375;9.999940075810143;0.416768020611749;0.453662524912204;0.4536576988170823;0.384445848038955;0.31912761691312325;0.4996443312252348;0.9999935437904255
52.279904;1.0761829124769515;0.41668871524599055;0.3871924084278283;0.3398523617101145;0.31578724174018374;1.0840572127134498;0.9999969634760815;9.999941846771126;0.41676805584767007;0.4536624652176486;0.45365765177334144;0.38444577025319165;0.3191276277616704;0.4996442925285067;0.9999932605532612
52.289904;1.0761828327831044;0.41668869665288233;0.3871924210469532;0.3398523303339285;0.3157872153261425;1.0840572873248604;0.9999970597086922;9.999943567618773;0.41676809307349616;0.4536624041602705;0.4536576080280589;0.3844456939160655;0.31912763682750417;0.4996442511715393;0.9999929795557793
52.299904;1.0761827581464354;0.4166886770944646;0.3871924341545717;0.33985229547698925;0.31578719077505907;1.084057363056444;0.9999971570733719;9.999945232552086;0.41676813230762627;0.4536623417625233;0.4536575678205904;0.3844456191438195;0.3191276439830789;0.4996442072600581;0.9999927009428784
52.309904;1.0761826894453737;0.4166886565376364;0.3871924478191237;0.339852257120101;0.3157871681631996;1.084057439385629;0.9999972557154854;9.999946836274557;0.4167681735587994;0.45366227812836674;0.45365753135222364;0.3844465460488648;0.319127649093054;0.49964493043125774;0.9999924248285528
52.319904;1.0761826273803432;0.41668863499764575;0.3871924620816267;0.33985221530813575;0.3157871475341011;1.0840575158833101;0.9999973558892098;9.999948375063866;0.4167682168267364;0.45366221341959734;0.4536574987789252;0.3844464747418205;0.31912765202723153;0.4996448820484825;0.9999921513522699
52.329904;1.0761825724681437;0.41668861253321826;0.3871924769658207;0.33985217015036523;0.31578712891780125;1.0840575922351876;0.9999974579744989;9.99994984745485;0.41676826215614826;0.453662147828375;0.4536574702107813;0.38444640533953406;0.3191276526637296;0.49964483187398084;0.9999918806891019
52.339904;1.0761825251179538;0.41668858923077007;0.3871924924989048;0.3398521218052467;0.31578711234334395;1.084057668212787;0.9999975623387803;9.999951254022719;0.41676830968926804;0.45366208154904114;0.4536574457351076;0.3844463379737013;0.31912765089373707;0.49964478031051507;0.9999916130235171
52.349904;1.0761824856696651;0.4166885651908084;0.3871925087146924;0.3398520704521664;0.31578709783473524;1.0840577435686323;0.9999976691433107;9.999952596104066;0.41676835967431103;0.4536620147407481;0.4536574254192822;0.3844462728074413;0.3191276466307149;0.4996447277953059;0.9999913485811437
52.359904;1.076182454398232;0.41668854052357357;0.3871925256512059;0.3398520162783604;0.31578708540275635;1.0840578179369158;0.9999977782660099;9.99995387451298;0.4167684124124687;0.4536619474930352;0.45365740927062753;0.3844462100366221;0.31912763983368764;0.49964467473185287;0.9999910877137251
52.369904;1.0761824315117912;0.4166885153488018;0.38719254336301795;0.33985195948953467;0.31578707504700404;1.0840578908959912;0.9999978893730097;9.999955089415877;0.416768468179313;0.4536618798248954;0.45365739721137827;0.38444614986030284;0.31912763053739435;0.49964462144268623;0.9999908309205856
52.379904;1.0761824170928724;0.41668848978834766;0.3871925619179486;0.33985190032422136;0.315787066768114;1.0840579621169533;0.9999980020154987;9.999956240962817;0.4167685271857869;0.45366181172212205;0.4536573891184483;0.38444609246162315;0.3191276188569999;0.499644568149471;0.9999905787648232
52.389904;1.0761824110596747;0.4166884639502679;0.38719258136204265;0.33985183904486543;0.3157870605909846;1.0840580314008517;0.9999981156828626;9.999957329512242;0.4167685895908026;0.45366174318194774;0.45365738488369306;0.38444603802414257;0.3191276049578787;0.4996445149894436;0.9999903317851929
52.399904;1.07618241323621;0.41668843792130933;0.38719260169528924;0.3398517758877302;0.31578705659543793;1.0840580985826693;0.9999982298370268;9.999958355640294;0.41676865552065484;0.4536616742181933;0.45365738444124193;0.3844459867405573;0.3191275890001869;0.4996444620506742;0.9999900904793906
52.409904;1.0761824234522412;0.4166884117735539;0.3871926228788349;0.3398517110099893;0.31578705492940423;1.0840581634368964;0.9999983439263098;9.999959320647696;0.4167687250741845;0.45366160481831114;0.45365738777188164;0.38444593878981415;0.3191275710890136;0.49964440938735316;0.9999898553516752
52.419904;1.0761824415846817;0.4166883855534842;0.3871926448503672;0.33985164449478017;0.3157870557752597;1.0840582256739109;0.9999984573816828;9.999960226837162;0.4167687983317624;0.453661534922714;0.453657394900398;0.38444589431231146;0.31912755126918046;0.4996443570312607;0.9999896269367023
52.429904;1.0761824675455918;0.4166883592495366;0.38719266754423176;0.33985157639173985;0.3157870592905554;1.0840582849570892;0.9999985696609971;9.999961077034374;0.41676887536027185;0.45366146446947797;0.45365740587367853;0.38444585339597687;0.3191275295604637;0.49964430501921564;0.9999894057262719
52.439904;1.076182501282936;0.41668833278317424;0.38719269091794795;0.3398515067350167;0.3157870655934177;1.084058340897898;0.99999868037554;9.999961874621812;0.4167689561874514;0.45366139344307044;0.4536574207193939;0.3844458160894352;0.3191275059985255;0.4996442534065947;0.9999891921135762
52.449904;1.076182542860769;0.41668830603741647;0.3871927149652377;0.3398514355375352;0.31578707479238594;1.0840583931004608;0.9999987893999899;9.999962624513786;0.416769040763079;0.45366132186595093;0.45365743941879416;0.38444578243564775;0.31912748064737423;0.4996442022566697;0.9999889864255683
52.459904;1.076182592538605;0.41668827888967613;0.3871927397089329;0.3398513627830578;0.3157870869954706;1.0840584412231105;0.9999988968628797;9.99996333328041;0.41676912894307777;0.4536612497410098;0.4536574619034575;0.38444575245466084;0.319127453577717;0.4996441516195691;0.9999887889106338
52.469904;1.0761826506873071;0.41668825121886394;0.38719276517870826;0.3398512884271104;0.31578710229065293;1.084058484963284;0.9999990030500281;9.999964007967234;0.41676922050646664;0.45366117700141523;0.4536574880606601;0.38444572608906796;0.31912742484362777;0.49964410151629013;0.9999885996531532
52.479904;1.0761827176123786;0.41668822288749235;0.3871927913838954;0.3398512124010215;0.31578712072762893;1.0840585239991734;0.9999991082784556;9.999964655691286;0.4167693151941566;0.4536611035244757;0.4536575177518782;0.3844457032049813;0.3191273944767551;0.4996440519417443;0.9999884185075159
52.489904;1.0761827934898962;0.41668819372583954;0.38719281830637403;0.33985113462443084;0.31578714231204513;1.084058557972232;0.9999992127712293;9.999965284718048;0.4167694127409767;0.45366102918112183;0.4536575508311617;0.38444568363272086;0.3191273624957926;0.4996440028757171;0.9999882450672346
52.499904;1.076182878427197;0.4166881635564905;0.38719284592315883;0.33985105504748897;0.31578716699769094;1.0840585865224484;0.9999993166293542;9.999965905132266;0.4167695128936679;0.45366095385490945;0.45365758713876253;0.38444566718322526;0.31912732892858653;0.499643954283565;0.9999880786743036
52.509904;1.076182972511778;0.41668813226094126;0.3871928742245398;0.33985097369277384;0.31578719467376765;1.0840586092999238;0.9999994199580118;9.999966527818845;0.41676961543351065;0.4536608774381723;0.4536576264757415;0.3844456536489002;0.3191272938348377;0.4996439061143183;0.9999879184668826
52.519904;1.0761830757393143;0.4166880998242742;0.3871929031996463;0.33985089066423213;0.3157872251863469;1.0840586259116598;0.999999523014266;9.999967162900305;0.4167697202015038;0.453660799826209;0.4536576685877206;0.384445642812667;0.31912725732065206;0.49964385832061514;0.9999877634281332
52.529904;1.0761831878935504;0.4166880663158098;0.38719293281408174;0.33985080614398355;0.31578725838548966;1.0840586358909015;0.999999626221032;9.999967819125636;0.41676982710592897;0.4536607209032086;0.45365771317060083;0.3844456344683788;0.31912721954593065;0.4996438109071798;0.9999876124198014
52.539904;1.0761833085584784;0.4166880318379315;0.3871929630091035;0.33985072038844305;0.31578729414323586;1.084058638722209;0.9999997300422522;9.99996850381152;0.4167699361172773;0.45366064053656296;0.4536577598718464;0.3844456284363544;0.3191271807126869;0.49964376398569665;0.9999874642191894
52.549904;1.0761834372305052;0.4166879964864066;0.3871929937167969;0.3398506337140674;0.3157873323429527;1.084058633842492;0.9999998348468534;9.999969222638827;0.41677004728228895;0.4536605585810504;0.4536578082945259;0.3844456245387814;0.3191271410397039;0.49964371779064154;0.9999873176199054
52.559904;1.0761835733683034;0.4166879603368678;0.3871930248655373;0.3398505464693261;0.31578737286228625;1.084058620629287;0.9999999408836304;9.99996997979071;0.4167701607297729;0.45366047487250066;0.453657858035222;0.38444562254099596;0.3191271007643787;0.4996436726245731;0.9999871716123353
52.569904;1.0761837163824859;0.41668792344405786;0.3871930563646589;0.33985045900088584;0.3157874155571633;1.084058598459392;1.0000000483229632;9.999970778443688;0.41677027661975596;0.4536603892317168;0.4536579087174833;0.38444562212780736;0.3191270601708392;0.4996436287769949;0.9999870255386598
52.579904;1.076183865636558;0.4166878858505049;0.38719308808260505;0.3398503716340903;0.31578746026249954;1.0840585668297642;1.000000157282228;9.999971620665788;0.41677039508046904;0.4536603014933946;0.4536579599960493;0.384445622945766;0.3191270195992844;0.4996435864932204;0.9999868790891631
52.589904;1.076184020434217;0.4166878476156113;0.38719311982989885;0.3398502846748886;0.3157875067983263;1.0840585254575905;1.0000002678515199;9.99997250651849;0.41677051618950245;0.4536602115150987;0.4536580115689234;0.38444562464998366;0.31912697942317453;0.4996435459897677;0.9999867321686217
52.599904;1.0761841799512353;0.4166878088379779;0.38719315135246835;0.3398501984138599;0.31578755495723926;1.084058474290281;1.0000003801440873;9.99997343336501;0.41677063999076003;0.45366011915692334;0.4536580631896583;0.3844456269114872;0.3191269400168938;0.49964350745999414;0.9999865848045971
52.609904;1.07618434319639;0.41668776966131976;0.3871931823577635;0.33985011312609475;0.3157876044997636;1.0840584134269198;1.0000004943415566;9.999974396468286;0.4167707665122418;0.4536600242710291;0.4536581146393571;0.38444562940401383;0.31912690173639496;0.49964347106833895;0.9999864371590554
52.619904;1.0761845091031201;0.4166877302823043;0.38719321257369915;0.3398500290809958;0.31578765518016616;1.0840583430413249;1.000000610680435;9.999975390568048;0.41677089574790854;0.4536599266980253;0.4536581656780375;0.38444563179532065;0.3191268649077536;0.49964343695412616;0.9999862895687187
52.629904;1.0761846766550835;0.41668769093312125;0.38719324178233894;0.3398499465525393;0.31578770677543144;1.0840582633709406;1.000000729392043;9.999976410686331;0.41677102762727;0.4536598262746726;0.45365821603270695;0.3844456337568111;0.3191268298080883;0.4996434052248364;0.9999861425241343
52.639904;1.076184844927265;0.4166876518388536;0.3871932697986385;0.33984986580782794;0.3157877590861369;1.0840581747299014;1.0000008506765097;9.999977451635473;0.4167711620371988;0.4536597228854271;0.453658265412044;0.3844456349744538;0.31912679664768956;0.4996433759298402;0.9999859965560953
52.649904;1.0761850130766684;0.41668761318954445;0.38719329643217765;0.3398497870898005;0.3157878119054759;1.0840580775128341;1.0000009747263492;9.999978507484725;0.41677129887519526;0.45365961652078707;0.4536583134942282;0.38444563515158764;0.319126765563143;0.4996433490582677;0.9999858521261457
52.659904;1.076185180318334;0.4166875751384885;0.38719332146856916;0.33984971062290287;0.3157878649962833;1.0840579721850907;1.0000011017258599;9.99997957163224;0.4167714380682768;0.4536595072770848;0.4536583599312751;0.38444563403574816;0.31912673661384183;0.4996433245681242;0.9999857095857755
52.669904;1.0761853459110122;0.4166875378209281;0.3871933446764947;0.33984963662412515;0.3157879181100414;1.0840578592683972;1.0000012317888136;9.999980637416277;0.41677157954159827;0.4536593953157048;0.45365840441633426;0.38444563145862154;0.31912670978905927;0.49964330238292465;0.9999855691601968
52.679904;1.0761855092001569;0.416687501363582;0.38719336581952396;0.3398495652967441;0.3157879710348309;1.0840577393590745;1.000001364890259;9.99998169901074;0.4167717231694653;0.45365928084008705;0.45365844673736866;0.38444562734380366;0.3191266850334092;0.4996432823745009;0.9999854309905583
52.689904;1.076185669685836;0.4166874658803582;0.3871933846731481;0.3398494968154168;0.31578802364300385;1.084057613116163;1.000001500868933;9.999982751759482;0.41677186877195627;0.4536591641009036;0.4536584867743285;0.38444562168517127;0.3191266622692616;0.49964326439500295;0.9999852952258554
52.699904;1.0761858270287041;0.4166874314852083;0.3871934010739373;0.3398494313109126;0.31578807590518587;1.0840574811813153;1.0000016395199567;9.99998379165678;0.4167720161610793;0.45365904541099955;0.45365852447279614;0.3844456145250746;0.3191266414029309;0.4996432483100275;0.9999851620362414
52.709904;1.0761859809697338;0.4166873983088588;0.3871934149527061;0.339849368858388;0.31578812787138005;1.08405734414339;1.0000017806988388;9.999984815262636;0.4167721651662726;0.45365892515917794;0.4536585598246051;0.38444560595481864;0.3191266223153424;0.49964323400176697;0.9999850316015377
52.719904;1.0761861312257932;0.41668736648452254;0.3871934262974666;0.33984930947730063;0.3157881796525386;1.084057202530872;1.0000019243421303;9.999985820782697;0.41677231562302286;0.453658803800762;0.4536585928866611;0.38444559612669554;0.31912660484801686;0.4996432213798382;0.9999849041991453
52.729904;1.0761862774324078;0.4166873361010629;0.387193435114648;0.3398492531481414;0.3157882313981331;1.084057056765657;1.000002070437173;9.999986808794594;0.4167724673650515;0.4536586818161535;0.4536586238043578;0.38444558523077127;0.3191265888187852;0.4996432103781207;0.9999847802814004
52.739904;1.076186419105689;0.41668730716753954;0.38719344144141904;0.3398491998234785;0.3157882832607226;1.0840569071753239;1.0000022189737572;9.999987781659957;0.4167726202270676;0.4536585596641618;0.45365865278160955;0.3844455734320623;0.319126574055659;0.49964320092907205;0.9999846603988531
52.749904;1.0761865555918382;0.4166872796247631;0.3871934453545342;0.3398491494197551;0.31578833537896916;1.084056754037176;1.0000023698425284;9.999988742491986;0.4167727740510966;0.453658437755365;0.45365868002629084;0.3844455608181228;0.3191265604054993;0.4996431929747346;0.999984545032492
52.759904;1.0761866860789238;0.41668725338319534;0.3871934469426678;0.3398491018252219;0.315788387882572;1.0840565975390415;1.0000025227475586;9.999989694022705;0.4167729286983663;0.4536583164487227;0.4536587057199029;0.3844455474015453;0.3191265477368699;0.499643186502999;0.9999844344973214
52.769904;1.0761868097031841;0.41668722836569616;0.38719344627900204;0.3398490569323873;0.3157884408903059;1.0840564377543462;1.0000026771952708;9.999990637307599;0.41677308405465113;0.4536581960428848;0.45365873000952045;0.38444553318816;0.3191265359548959;0.49964318154351095;0.999984328962942
52.779904;1.0761869256938053;0.4166872045381834;0.3871934434347867;0.33984901466056266;0.31578849450046576;1.0840562746983846;1.0000028325119177;9.999991570942338;0.41677324002729194;0.4536580767487629;0.45365875300724057;0.3844455182532019;0.3191265249941117;0.49964317812574127;0.9999842285035437
52.789904;1.0761870334926456;0.41668718190664444;0.38719343851099347;0.33984897496527394;0.31578854877555446;1.0840561083405147;1.0000029879009686;9.999992491238395;0.4167733965368943;0.453657958677663;0.45365877480386657;0.3844455027531269;0.3191265147918288;0.49964317624888727;0.9999841330972622
52.799904;1.076187132800462;0.41668716048893073;0.38719343162714365;0.3398489378399529;0.31578860372104184;1.0840559385571997;1.0000031425809115;9.999993393191344;0.4167735535045045;0.4536578418578631;0.4536587955002296;0.384445486895937;0.3191265052826183;0.49964317589161206;0.9999840426114006
52.809904;1.0761872235659102;0.4166871402841837;0.3871934228885804;0.33984890329311995;0.3157886592789605;1.0840557651413896;1.0000032959395488;9.99999427209387;0.41677371083946385;0.4536577262614883;0.45365881523188023;0.38444547092163833;0.3191264964163192;0.4996431770568471;0.9999839568909683
52.819904;1.0761873059516722;0.41668712126185015;0.3871934123878564;0.33984887131980535;0.31578871533377967;1.0840555878541631;1.0000034476004176;9.999995125156335;0.4167738684190751;0.45365761184556247;0.45365883415661173;0.38444545508772443;0.3191264881728883;0.4996431798248618;0.9999838759210885
52.829904;1.0761873802677713;0.41668710337355314;0.3871934002201246;0.33984884189205894;0.3157887717132383;1.0840554064455195;1.0000035973723216;9.999995951855526;0.4167740260755331;0.4536574986099379;0.4536588524063923;0.3844454396577247;0.31912648055554876;0.49964318435643384;0.9999837998861619
52.839904;1.0761874469047628;0.4166870865613995;0.3871933864866733;0.3398488149466168;0.3157888282059778;1.0840552206636027;1.0000037451817338;9.999996752687766;0.41677418360589796;0.4536573866302593;0.4536588700494818;0.38444542490459177;0.3191264735678561;0.4996431908220292;0.9999837290739725
52.849904;1.076187506296339;0.4166870707430672;0.38719337129211284;0.3398487903664709;0.3157888846115737;1.0840550302386154;1.0000038910748523;9.999997527467682;0.416774340774023;0.4536572760360838;0.45365888708867436;0.38444541110867814;0.3191264672040173;0.49964319932195755;0.9999836637523284
52.859904;1.0761875588701355;0.41668705579398513;0.38719335473669864;0.3398487679806945;0.3157889407774092;1.0840548348332166;1.000004035212749;9.999998274478333;0.4167744973011869;0.45365716696498265;0.45365890347316057;0.3844453985256308;0.3191264614635614;0.49964320987353805;0.999983604121777
52.869904;1.0761876050179233;0.4166870415610104;0.387193336909641;0.33984874758474193;0.31578899658482223;1.0840546340514867;1.0000041778030613;9.999998990719966;0.41677465287850674;0.4536570595349454;0.4536589191259716;0.3844453873501685;0.3191264563709521;0.4996432224700645;0.9999835503154607
52.879904;1.0761876451238879;0.4166870279007183;0.3871933178904608;0.33984872897563356;0.3157890519282178;1.0840544275119568;1.0000043190262506;9.999999672420476;0.41677480719022764;0.45365695385433086;0.4536589339989079;0.3844453777316077;0.31912645198158607;0.4996432371317865;0.9999835024005266
52.889904;1.076187679574184;0.41668701470475134;0.3871932977671744;0.339848711991845;0.315789106735314;1.0840542149174255;1.0000044590093544;10.000000315092594;0.4167749599262752;0.45365685005208006;0.45365894810604485;0.3844453698244225;0.31912644836876886;0.4996432538919128;0.9999834603936201
52.899904;1.0761877087239766;0.4166870018929836;0.38719327667069037;0.3398486965349093;0.31578916098679277;1.0840539960903592;1.0000045978746057;10.000000913363554;0.4167751108098108;0.4536567483066593;0.4536589614921907;0.38444536379738664;0.31912644559827824;0.49964327276893017;0.9999834243119823
52.909904;1.0761877328532636;0.4166869893842065;0.387193254777725;0.33984868256996126;0.3157892146896642;1.0840537709225397;1.000004735790746;10.00000146155415;0.4167752596320351;0.453656648865503;0.45365897417118994;0.3844453598035206;0.3191264437043355;0.4996432937757965;0.9999833942256715
52.919904;1.076187752100344;0.41668697706416735;0.3871932322570265;0.33984867011510167;0.3157892678442716;1.0840535392676853;1.0000048729268127;10.000001955289171;0.41677540623815706;0.45365655201046995;0.4536589860910987;0.3844453579607102;0.3191264426813676;0.49964331694140923;0.9999833702502438
52.929904;1.0761877664443138;0.41668696477892525;0.38719320922931777;0.339848659215768;0.31578932044746144;1.0840533009019753;1.0000050093794934;10.000002392261617;0.41677555047343573;0.4536564579887976;0.4536589971556552;0.38444535832837246;0.31912644249934513;0.4996433423185291;0.9999833525029755
52.939904;1.0761877758144738;0.4166869523676537;0.38719318578259215;0.3398486499181016;0.3157893725085109;1.084053055609242;1.0000051451734087;10.000002770715817;0.4167756921551977;0.45365636700800427;0.4536590072827594;0.3844453608691237;0.31912644312274;0.4996433699858786;0.9999833410820066
52.949904;1.0761877802117887;0.4166869397078728;0.3871931619813916;0.33984864226967354;0.315789424040778;1.0840528033171766;1.000005280300379;10.000003087657845;0.41677583108967275;0.4536562792774376;0.45365901643348183;0.38444536544309255;0.319126444500851;0.4996434000378901;0.9999833360469619
52.959904;1.0761877797370618;0.41668692674573893;0.38719313784139264;0.3398486363353128;0.31578947504644195;1.0840525441480882;1.0000054147242128;10.000003339104971;0.41677596708905457;0.45365619502225035;0.45365902459093027;0.3844453718567071;0.3191264465498109;0.49964343254913407;0.9999833373555468
52.969904;1.0761877745766601;0.4166869135032205;0.38719311331730916;0.33984863219214745;0.3157895255253009;1.0840522783644404;1.000005548371114;10.000003521546029;0.4167760999661641;0.4536561144802814;0.45365903173179456;0.38444537992722067;0.3191264491737744;0.49964346755296807;0.9999833448214215
52.979904;1.0761877649363218;0.4166869000655175;0.38719308832425225;0.3398486299018516;0.31578957548763886;1.084052006293598;1.000005681193722;10.0000036324449;0.4167762295394478;0.4536560378963156;0.45365903781448247;0.38444538951452356;0.3191264523052243;0.4996435050655866;0.9999833581892986
52.989904;1.0761877509320732;0.41668688655655217;0.38719306277621435;0.33984862947324745;0.3157896249610577;1.084051728281634;1.0000058132525513;10.00000366928014;0.4167763556549013;0.4536559655113967;0.45365904276885693;0.3844454005125137;0.3191264559138197;0.49964354512311715;0.9999833772528145
52.999904;1.0761877325637714;0.41668687310992225;0.38719303662896776;0.33984863083318484;0.3157896740009953;1.0840514447183953;1.000005944655203;10.000003628391584;0.4167764781996046;0.4536558975609072;0.4536590464715497;0.3844454128268692;0.31912645999370925;0.49964358779748747;0.9999834018741875
53.009904;1.0761877097555657;0.416686859861206;0.3871930098879839;0.3398486338423891;0.31578972268239797;1.0840511561161716;1.000006075379759;10.000003504703274;0.41677659710714277;0.45365583426320405;0.45365904872882284;0.3844454263545877;0.31912646455461463;0.49964363317804217;0.9999834319213172
53.019904;1.0761876823899386;0.41668684695677843;0.3871929825560056;0.3398486383532547;0.3157897710681843;1.0840508631345174;1.0000062052065413;10.000003292445179;0.41677671234807406;0.4536557757760195;0.4536590492901211;0.38444544096905636;0.31912646961304547;0.4996436813358383;0.999983467246701
53.029904;1.0761876503584171;0.4166868345381357;0.3871929545754769;0.339848644252334;0.3157898191919462;1.0840505664900115;1.000006333843549;10.000002986050298;0.41677682390124304;0.4536557221607198;0.4536590478792191;0.3844454565230333;0.31912647518970355;0.49964373229444203;0.9999835077577606
53.039904;1.0761876136209767;0.4166868227161413;0.3871929258296941;0.3398486514507091;0.3157898670749003;1.0840502667982437;1.000006461045227;10.000002580391165;0.4167769317410797;0.4536556734093456;0.4536590442279962;0.38444547287450376;0.31912648131314786;0.499643786000048;0.9999835534700274
53.049904;1.0761875722428786;0.4166868115721952;0.387192896203581;0.3398486598528747;0.31578991475059615;1.084049964485678;1.0000065865886874;10.000002071036898;0.4167770358447367;0.45365562951332283;0.45365903809846175;0.38444548990517274;0.31912648801182414;0.49964384228575615;0.9999836044508675
53.059904;1.0761875263755936;0.41668680117579554;0.3871928656445821;0.33984866935135366;0.31578996227006445;1.0840496598369085;1.0000067102080314;10.000001454874225;0.41677713618607065;0.4536555904941923;0.45365902929412893;0.3844455075027932;0.3191264952976137;0.4996439008534187;0.9999836607605003
53.069904;1.0761874762122694;0.4166867916035506;0.38719283415587175;0.33984867984300776;0.3157900096923969;1.0840493530637638;1.0000068315660284;10.000000730233372;0.41677723272460865;0.45365555636878047;0.4536590176770077;0.3844455255436072;0.31912650316274177;0.4996439613201183;0.9999837224733603
53.079904;1.0761874220089072;0.4166867829497346;0.38719280174509463;0.33984869124402994;0.3157900570638535;1.0840490443332318;1.000006950258589;9.999999896833206;0.4167773254211355;0.4536555271125254;0.45365900315478286;0.384445543910036;0.3191265115906128;0.4996440233241631;0.9999837896726594
53.089904;1.0761873641198485;0.4166867753065158;0.38719276840695444;0.3398487034977502;0.3157901043906564;1.0840487337960891;1.0000070658668705;9.99999895620542;0.41677741427195314;0.453655502671802;0.4536589856225101;0.3844455625019949;0.31912652055728075;0.4996440865960708;0.9999838623772812
53.099904;1.0761873029700308;0.4166867687266435;0.3871927341467241;0.33984871656951937;0.31579015163088975;1.0840484215970316;1.0000071780170596;9.999997911993821;0.41677749932824587;0.4536554829920157;0.4536589649343954;0.3844455812092895;0.31912653002880415;0.4996441509358713;0.9999839404933846
53.109904;1.0761872390287481;0.41668676320932113;0.3871926989919936;0.33984873042133;0.3157901987159907;1.0840481078584117;1.0000072863860383;9.999996769593269;0.4167775806899382;0.45365546801814144;0.4536589409236802;0.38444559989714877;0.31912653996968254;0.4996442161497718;0.9999840238386826
53.119904;1.0761871728325416;0.41668675871300387;0.38719266296166827;0.33984874498249507;0.3157902455817722;1.084047792711348;1.000007390673387;9.999995535568077;0.4167776584742956;0.45365545767411974;0.4536589134125959;0.38444561843909986;0.31912655033715903;0.4996442820291686;0.9999841122361174
53.129904;1.07618710502154;0.4166867551717991;0.3871926260344383;0.3398487601462241;0.31579029218382365;1.0840474763954202;1.0000074905591998;9.999994217403632;0.4167777327754156;0.4536554518562275;0.45365888221500106;0.38444563673985127;0.31912656105918014;0.499644348378987;0.999984205588062
53.139904;1.0761870363348909;0.41668675251202686;0.38719258818221114;0.3398487757936838;0.3157903384998654;1.0840471593561334;1.0000075856824866;9.999992823408714;0.41677780365078626;0.45365545045174266;0.4536588471496736;0.3844456547251989;0.31912657203742534;0.49964441503129126;0.9999843038187175
53.149904;1.076186967546371;0.41668675066665106;0.38719254942006276;0.3398487918269299;0.3157903845420562;1.0840468422767304;1.0000076756941565;9.99999136261795;0.4167778711249451;0.4536554533469001;0.4536588080467525;0.3844456723366466;0.31912658317676235;0.49964448181135995;0.999984406753026
53.159904;1.076186899405443;0.4166867495679433;0.38719250978274716;0.3398488081849874;0.3157904303728539;1.0840465260118641;1.000007760330233;9.999989844537918;0.4167779351761412;0.45365546040836013;0.4536587647476168;0.3844456895295946;0.3191265944114981;0.49964454850385664;0.9999845140734316
53.169904;1.0761868326290573;0.41668674913840303;0.3871924692728317;0.33984882482793655;0.3157904760976662;1.0840462114513059;1.0000078394378793;9.999988278096993;0.4167779957232968;0.45365547146704815;0.4536587171058698;0.38444570626670116;0.31912660573108065;0.4996446148754566;0.99998462536604
53.179904;1.076186767911156;0.4166867493291266;0.3871924278560885;0.3398488417154297;0.31579052183989686;1.084045899400129;1.0000079129804476;9.999986670632136;0.4167780526491554;0.45365548632283115;0.45365866499708185;0.38444572252418735;0.31912661720068664;0.4996446807294842;0.9999847401634907
53.189904;1.0761867059324621;0.416686750175685;0.3871923854822233;0.33984885880684845;0.31579056771989705;1.0840455905387474;1.0000079810418574;9.99998502860334;0.41677810583714464;0.4536555047601065;0.4536586083472834;0.3844457383171633;0.3191266289472271;0.4996447459330844;0.9999848579536789
53.199904;1.07618664730743;0.41668675180870834;0.3871923421045133;0.3398488760716355;0.3157906138355376;1.0840452854484606;1.0000080438084429;9.999983359244972;0.4167781551811388;0.4536555265490599;0.45365854717199483;0.38444575371464407;0.3191266411213317;0.4996448104045525;0.9999849782336064
53.209904;1.0761865924461218;0.416686754429107;0.38719229771042607;0.3398488935022434;0.3157906602347166;1.0840449846226299;1.000008101537439;9.99998167116969;0.41677820057556664;0.45365555143294367;0.4536584816121354;0.3844457688171001;0.31912665386630457;0.49964487408213104;0.9999851005975549
53.219904;1.0761865415152594;0.41668675827313606;0.38719225235365756;0.33984891113539994;0.3157907069057248;1.0840446884315091;1.000008154563303;9.999979973891028;0.4167782418874316;0.4536555791330246;0.45365841193221207;0.3844457837201967;0.31912666729859074;0.49964493690510614;0.9999852247259989
53.229904;1.076186494566798;0.41668676356708767;0.387192206153724;0.33984892905537845;0.3157907538170646;1.0840443970634503;1.0000082033173043;9.999978277421143;0.41677827892081865;0.4536556093767375;0.4536583384553895;0.3844457984993595;0.31912668149997436;0.49964499883028674;0.9999853502570328
53.239904;1.0761864516651911;0.4166867704810638;0.3871921592594532;0.33984894736012466;0.3157908009700672;1.0840441104933676;1.0000082482799546;9.999976592006902;0.4167783114277847;0.4536556419235088;0.45365826148824173;0.3844458132299994;0.31912669651433195;0.4996450598683982;0.9999854766777105
53.249904;1.0761864129222602;0.4166867791062596;0.38719211180593843;0.3398489661189401;0.3157908484179906;1.0840438285156402;1.000008289909841;9.999974927244544;0.41677833915954793;0.45365567656732825;0.4536581812961231;0.3844458280318256;0.3191267123448335;0.4996451200760489;0.9999856033352419
53.259904;1.0761863784522743;0.41668678946626625;0.3871920638825733;0.3398489853482726;0.3157908962630613;1.0840435507882225;1.000008328642305;9.99997329123004;0.4167783618929874;0.45365571311315717;0.4536580981149014;0.38444584310324664;0.3191267289750305;0.49964517947653464;0.9999857295033433
53.269904;1.076186348285216;0.4166868015338804;0.38719201552824295;0.3398490050112346;0.31579094462816765;1.0840432769041328;1.0000083649492786;9.999971690929488;0.41677837942643137;0.45365575134950564;0.45365801215999396;0.3844458587303136;0.3191267464063791;0.4996452379963701;0.9999858543867028
53.279904;1.0761863223343544;0.4166868152337839;0.3871919667575707;0.33984902503668823;0.3157909935960719;1.0840430065277311;1.0000083993915425;9.999970133103474;0.41677839158980057;0.45365579104359227;0.4536579236448834;0.384445875265565;0.319126764664113;0.4996452954849566;0.9999859771106169
53.289904;1.0761863004903103;0.4166868304582192;0.3871919175849639;0.33984904534391464;0.31579104318008633;1.0840427394726846;1.0000084325899787;9.99996862453728;0.41677839827017893;0.45365583194995274;0.4536578328233125;0.38444589307598076;0.31912678376405307;0.4996453517570284;0.9999860968040224
53.299904;1.076186282772039;0.4166868471095762;0.3871918680296661;0.3398490658557594;0.31579109336188926;1.0840424756444869;1.0000084651343397;9.999967171607087;0.4167783994123217;0.4536558738112631;0.45365774000496145;0.38444591248797594;0.31912680369070123;0.499645406598798;0.9999862127267406
53.309904;1.0761862693506867;0.4166868651417788;0.38719181811880143;0.3398490864973535;0.3157911441363137;1.0840422149289624;1.0000084975279027;9.99996578002413;0.4167783949982063;0.45365591636240615;0.4536576455256184;0.3844459337626932;0.3191268244239937;0.4996454597736806;0.9999863243206889
53.319904;1.0761862603827375;0.4166868845710745;0.38719176790770216;0.3398491071934354;0.3157911955208344;1.0840419571419742;1.0000085301586974;9.999964454957146;0.41677838504191406;0.4536559593480442;0.45365754972202715;0.38444595709356927;0.3191268459827794;0.4996455110401794;0.9999864311768688
53.329904;1.0761862558491102;0.4166869054570457;0.38719171750709913;0.3398491278627899;0.3157912475449272;1.0840417020812603;1.0000085632630322;9.99996320086225;0.41677836959182507;0.45365600252749017;0.45365745292082116;0.3844459826013587;0.31912686843468985;0.49964556013807687;0.9999865330172932
53.339904;1.0761862555434984;0.41668692787724854;0.3871916670758992;0.33984914841128633;0.31579130023814633;1.084041449619916;1.0000085969225339;9.999962021073147;0.41677834871987657;0.45365604565956735;0.4536573554161464;0.3844460103354084;0.3191268918716201;0.49964560677238923;0.9999866297320815
53.349904;1.0761862591013247;0.4166869518965765;0.387191616789561;0.339849168736242;0.3157913536222368;1.0840411997712167;1.0000086310910552;9.999960917949132;0.4167783225178487;0.4536560885104637;0.45365725744988394;0.38444604028977125;0.319126916375777;0.49964565064682465;0.9999867214047796
53.359904;1.0761862659944872;0.4166869775229347;0.38719156682773087;0.33984918873395425;0.3157914076994311;1.0840409526758474;1.0000086656561196;9.999959893578023;0.4167782911209873;0.45365613088936924;0.453657159219188;0.38444607241393913;0.31912694200141833;0.4996456915108473;0.9999868082597195
53.369904;1.0761862755530172;0.4166870046944623;0.3871915173590133;0.3398492083021318;0.3157914624326082;1.0840407085249673;1.0000087005504932;9.999958950400243;0.4167782547238492;0.453656172654603;0.45365706091707836;0.3844461066089366;0.3191269687883946;0.4996457291885707;0.9999868905593129
53.379904;1.0761862871008634;0.416687033329724;0.38719146850382274;0.3398492273382211;0.31579151773336694;1.084040467507095;1.000008735810537;9.999958091106754;0.41677821354785927;0.45365621369248527;0.4536569627830495;0.38444614273287336;0.31912699679072737;0.4996457636058158;0.9999869685258277
53.389904;1.07618630019444;0.4166870633761134;0.38719142031572756;0.33984924573360936;0.31579157347386116;1.0840402297901743;1.0000087714939905;9.999957317892946;0.4167781678051503;0.4536562539289623;0.45365686509813596;0.3844461806324807;0.3191270260937745;0.49964579479696897;0.9999870423054272
53.399904;1.0761863147366597;0.41668709480282246;0.38719137279970217;0.339849263362883;0.3157916295135655;1.08403999553718;1.0000088075681322;9.999956632077163;0.4167781177070516;0.4536562933694451;0.45365676811310796;0.3844462201766538;0.31912705680023334;0.49964582286291503;0.9999871119912358
53.409904;1.0761863308343294;0.416687127562796;0.38719132595295136;0.33984928008772664;0.31579168572959265;1.084039764987701;1.0000088438948527;9.999956034155264;0.4167780634760034;0.4536563321260006;0.45365667200739906;0.3844462612642159;0.3191270889844969;0.49964584790402206;0.9999871776768058
53.419904;1.0761863485960186;0.4166871615684337;0.38719127980421003;0.339849295802346;0.31579174204981514;1.0840395384776587;1.0000088802800238;9.999955523596611;0.4167780053213174;0.45365637040466034;0.4536565769269371;0.3844463038027379;0.3191271226605473;0.499645869962361;0.9999872394573256
53.429904;1.0761863680839059;0.41668719670985965;0.3871912344190121;0.3398493104705168;0.31579179846910865;1.084039316322934;1.00000891655608;9.999955098631796;0.4167779434058707;0.45365640844050986;0.4536564830295402;0.3844463476765444;0.3191271577920457;0.4996458889924458;0.9999872974305553
53.439904;1.076186389371747;0.4166872328873541;0.3871911898797046;0.3398493241043197;0.31579185502850016;1.084039098725422;1.000008952672547;9.999954756527734;0.41677787784018705;0.45365644643932806;0.45365639048844514;0.38444639272776127;0.319127194321927;0.4996459048758922;0.9999873517324566
53.449904;1.0761864125018337;0.4166872700222357;0.38719114627167517;0.33984933673082685;0.315791911780654;1.0840388857702088;1.0000089886687884;9.999954494025008;0.41677780868521874;0.4536564845825018;0.45365629947927383;0.3844464387617898;0.31912723219273037;0.4996459174650001;0.9999874025255335
53.459904;1.076186437334159;0.41668730807018783;0.38719110367469467;0.3398493483727779;0.3157919687843102;1.0840386774537547;1.0000090245017756;9.999954307398882;0.41677773593500966;0.4536565230544475;0.4536562101775968;0.384446485568792;0.31912727134650437;0.4996459266184027;0.9999874499774714
53.469904;1.0761864635076726;0.416687347033861;0.3871910621558755;0.33984935902880964;0.3157920261257904;1.0840384737382027;1.0000090599064788;9.999954192265884;0.41677765952474494;0.45365656203740434;0.4536561227550553;0.3844465329333066;0.3191273117145358;0.49964593221204195;0.9999874942840761
53.479904;1.0761864905896088;0.4166873869497335;0.3871910217714854;0.3398493686805839;0.3157920839127655;1.0840382746134145;1.0000090944213806;9.99995414360325;0.41677757939253823;0.4536566016814841;0.45365603736248195;0.3844465806210246;0.3191273532045103;0.4996459341382591;0.9999875356675494
53.489904;1.0761865182451673;0.41668742787522367;0.3871909825836434;0.33984937733622217;0.3157921422200295;1.0840380800719176;1.0000091275052763;9.99995415609811;0.4167774955327092;0.4536566420939971;0.45365595413283155;0.3844466283632855;0.3191273956910647;0.499645932304702;0.9999875743623662
53.499904;1.0761865462529574;0.4166874698815314;0.38719094467797727;0.33984938506941953;0.31579220105029415;1.0840378900133527;1.0000091586310025;9.999954224486897;0.4167774079910618;0.4536566833609075;0.4536558732055012;0.3844466758642665;0.31912743902652435;0.49964592662251167;0.9999876106432114
53.509904;1.0761865744063217;0.4166875130277979;0.38719090815098645;0.33984939202636344;0.3157922603640696;1.08403770426837;1.0000091873415238;9.999954343696547;0.41677731682068;0.45365672557328407;0.4536557947277301;0.3844467228313793;0.3191274830649695;0.4996459170021079;0.9999876448162595
53.519904;1.0761866024244036;0.41668755733036145;0.38719087308665046;0.33984939839514705;0.3157923201425605;1.084037522735904;1.0000092132698812;9.99995450885679;0.4167772220622721;0.453656768828746;0.4536557188383624;0.38444676899903746;0.3191275276754782;0.49964590338441855;0.9999876771372663
53.529904;1.0761866299019436;0.41668879748878646;0.38719194973002335;0.33984945368718805;0.31579242624823906;1.0840373454236627;1.0000092361303594;9.999954715091715;0.4167771237712115;0.4536568132024014;0.45365564565971944;0.3844468141339156;0.3191275727462167;0.49964588577256175;0.9999877077392721
53.539904;1.0761866563234117;0.4166888439626896;0.38719191784225876;0.3398494594147371;0.3157924870770201;1.0840371723951425;1.0000092557234508;9.99995495740596;0.41677702203773714;0.4536568587380294;0.45365557529402883;0.38444685802801337;0.3191276181895956;0.499645864229158;0.9999877366271492
53.549904;1.0761866811133238;0.4166888913953337;0.38719188767830076;0.3398494650238364;0.31579254853783184;1.0840370037462614;1.0000092719559575;9.999955230983952;0.4167769169828095;0.45365690549046955;0.4536555078344304;0.3844469004770579;0.31912766394192377;0.49964583886254754;0.9999877637841362
53.559904;1.0761867036294108;0.4166889396862339;0.3871918593085124;0.3398494705894612;0.3157926107169043;1.0840368396085878;1.000009284850546;9.99995553141305;0.41677680874801454;0.4536569535468372;0.4536554434017389;0.3844469412676551;0.31912770995744727;0.49964580983324675;0.9999877892966579
53.569904;1.0761867231209667;0.41668898874185156;0.3871918327998354;0.33984947614365235;0.31579267370725733;1.0840366801446044;1.0000092945039052;9.999955854478216;0.4167766974875435;0.45365700298880307;0.45365538216821155;0.38444698018675244;0.31912775619572425;0.49964577736319205;0.9999878132750301
53.579904;1.0761867387542217;0.41668903848699956;0.3871918082227444;0.33984948168031337;0.3157927375974991;1.0840365255526794;1.00000930100307;9.999956195797672;0.4167765833780526;0.45365705386266336;0.45365532434741296;0.38444701702003703;0.3191278026003788;0.4996457417222875;0.9999878356964211
53.589904;1.0761867496968638;0.41668908885433714;0.3871917856326863;0.3398494871527659;0.3157928024625061;1.0840363760792548;1.000009304403478;9.999956550696874;0.4167764666295365;0.4536571061698107;0.45365527019634766;0.3844470515459771;0.319127849094603;0.4996457032082056;0.9999878564750264
53.599904;1.0761867551694246;0.41668913977414834;0.38719176506532377;0.3398494924618335;0.31579286836068965;1.0840362319937955;1.0000093047574226;9.999956914373543;0.41677634746974856;0.45365715985143124;0.45365522002720376;0.3844470835681161;0.319127895597609;0.4996456621224727;0.9999878756263825
53.609904;1.0761867544674864;0.4166891911734446;0.387191746531906;0.33984949744804993;0.31579293532843594;1.0840360935558633;1.0000093021245227;9.999957282022017;0.41677622612463944;0.45365721480538623;0.4536551741695663;0.38444711296042616;0.31912794202911837;0.49964561874493;0.9999878932863759
53.619904;1.076186747001025;0.4166892429543306;0.38719172999470525;0.33984950190739044;0.31579300337355254;1.084035961025798;1.0000092965655212;9.999957648931085;0.41677610281912647;0.4536572709391483;0.45365513290287246;0.3844471396723723;0.3191279882988203;0.4996455733330335;0.9999879097082481
53.629904;1.0761867323027536;0.41668929495129664;0.3871917153611823;0.3398495056313251;0.3157930724882204;1.0840358346534231;1.0000092880643863;9.999958010562555;0.41677597777669323;0.45365732821975346;0.4536550964293169;0.38444716371004234;0.3191280342973155;0.4996455261353258;0.9999879253282757
53.639904;1.0761867099552331;0.4166893469077539;0.38719170251379365;0.3398495084516598;0.3157931426695527;1.0840357145924215;1.000009276396811;9.999958362296345;0.41677585120898214;0.4536573867050724;0.45365506488725377;0.38444718512955117;0.31912807989139297;0.49964547739482496;0.9999879407501303
53.649904;1.0761866795315314;0.4166893985009206;0.3871916913416061;0.3398495102570998;0.31579321391207543;1.0840356008246044;1.0000092610901952;9.999958699417679;0.41677572332369156;0.4536574465347931;0.4536550383641896;0.38444720403209365;0.31912812493133264;0.4996454273487414;0.99998795660894
53.659904;1.0761866406547416;0.41668944941619973;0.38719168175406316;0.33984951097874155;0.3157932861870128;1.0840354931733036;1.0000092415480204;9.999959017829747;0.4167755943252733;0.4536575078871842;0.4536550169117446;0.38444722055410857;0.31912816926785276;0.49964537623223754;0.9999879734499048
53.669904;1.0761865930514316;0.4166894994254811;0.3871916736845838;0.339849510576481;0.31579335944730896;1.084035391378136;1.0000092172589938;9.999959314778893;0.41677546437131346;0.4536575709355015;0.45365500057641417;0.3844472348556149;0.3191282127607601;0.49964532428459035;0.9999879917371005
53.679904;1.0761865364766514;0.4166895484047108;0.38719166707836855;0.3398495090319525;0.3157934336509898;1.084035295148409;1.0000091879069497;9.999959588982565;0.4167753335538397;0.45365763582453383;0.45365498942061716;0.3844472470911676;0.3191282552738415;0.49964527174742407;0.9999880119679234
53.689904;1.0761864706788664;0.4166895962919986;0.38719166187175535;0.33984950633953526;0.3157935087667415;1.0840352041683068;1.0000091533138187;9.999959839858041;0.41677520195878426;0.4536577026717668;0.45365498351744166;0.3844472573857138;0.31912829666813736;0.49964521885140234;0.9999880347363395
53.699904;1.0761863955248547;0.4166896430351123;0.38719165799661404;0.3398495024991469;0.31579358474841424;1.084035118127194;1.0000091133444662;9.999960066392202;0.4167750697205507;0.45365777156071657;0.4536549829483694;0.3844472658529827;0.3191283368036492;0.49964516581666674;0.9999880606793617
53.709904;1.0761863110763823;0.41668968856994915;0.3871916553942383;0.3398494975199886;0.3157936615151978;1.084035036747748;1.000009067883779;9.999960266974645;0.41677493700035834;0.4536578425132844;0.4536549878046789;0.3844472726360342;0.3191283755360599;0.49964511286812957;0.9999880904117642
53.719904;1.0761862174642345;0.4166897328423981;0.3871916539984638;0.3398494914404454;0.31579373897958724;1.084034959709758;1.0000090168583162;9.999960439993275;0.4167748039382856;0.45365791548264794;0.4536549981499901;0.3844472779288765;0.31912841270626235;0.4996450602224725;0.9999881244965361
53.729904;1.0761861147112077;0.41668977584329087;0.3871916537112454;0.3398494843335189;0.31579381708564247;1.0840348865857798;1.0000089602232693;9.999960584236659;0.41677467063071666;0.4536579903995306;0.45365501396251995;0.38444728195836864;0.3191284481491879;0.4996450080529691;0.999988163408109
53.739904;1.076186002675282;0.4166898176326214;0.3871916544128531;0.3398494762797645;0.3157938957936854;1.0840348169245366;1.0000088979255242;9.999960699207996;0.4167745371126507;0.45365806724125163;0.4536550351318725;0.38444728493644403;0.3191284817206302;0.49964495647985513;0.9999882075197163
53.749904;1.076185881136932;0.41668985833648586;0.38719165598620553;0.3398494673398761;0.3157939750421305;1.0840347503661478;1.00000882992405;9.999960785278097;0.4167744033533953;0.45365814603684473;0.4536550615229379;0.38444728701322567;0.3191285133094858;0.49964490558306157;0.999988257153329
53.759904;1.0761857499349903;0.41668989810441953;0.3871916583184813;0.3398494575422615;0.3157940547503754;1.0840346866606196;1.0000087562787072;9.999960843433133;0.41677426929546973;0.45365822680752804;0.4536550930286795;0.3844472882505424;0.31912854282840525;0.49964485541109604;0.9999883126588919
53.769904;1.0761856089949695;0.4166899370737676;0.387191661304197;0.3398494468823279;0.3157941348513579;1.0840346256293227;1.0000086772178778;9.99996087533904;0.416774134898573;0.45365830954037156;0.45365512956325227;0.3844472886321422;0.31912857020609675;0.499644805976333;0.9999883745069632
53.779904;1.0761854582644184;0.4166899753710036;0.38719166486405865;0.3398494353412328;0.3157942153112294;1.0840345671509406;1.0000085930688782;9.999960883835573;0.41677400016807137;0.4536583941914141;0.45365517102461916;0.3844472881169802;0.31912859538649924;0.49964475725358715;0.999988443362817
53.789904;1.0761852977259472;0.4166900131156856;0.38719166893762313;0.33984942291026127;0.3157942961177402;1.084034511152739;1.0000085041005933;9.999960872992146;0.4167738651812581;0.45365848065818787;0.45365521724223695;0.3844472867030838;0.31912861832339695;0.4996447092170063;0.9999885200492789
53.799904;1.0761851275017162;0.4166900504157949;0.3871916734558092;0.33984940958677173;0.31579437725300563;1.084034457564647;1.0000084105000264;9.99996084772619;0.41677373008904445;0.4536585687694812;0.45365526793518074;0.38444728444645887;0.31912863898090005;0.4996446618943499;0.9999886053897773
53.809904;1.0761849478900585;0.41669008736056035;0.3871916783476723;0.33984939534798697;0.3157944586826174;1.0840344063151033;1.0000083125166497;9.99996081290205;0.4167735950917787;0.45365865834432073;0.4536553227359527;0.3844472814178242;0.31912865735197493;0.49964461539740934;0.999988700045094
53.819904;1.0761847592714233;0.41669012400774047;0.3871916835706085;0.33984938015168886;0.315794540355942;1.0840343573779938;1.000008210580276;9.999960771957799;0.416773460421435;0.4536587492706089;0.4536553812605869;0.38444727764846887;0.31912867347933355;0.4996445699433539;0.9999888044572834
53.829904;1.0761845620121193;0.41669016037997353;0.3871916891092214;0.33984936397480064;0.3157946222005756;1.0840343107751498;1.0000081052741443;9.999960726683613;0.4167733263437446;0.4536588415289405;0.45365544315522704;0.3844472731171446;0.31912868744644957;0.49964452585805214;0.9999889189157695
53.839904;1.076184356485495;0.41669019647838457;0.3871916949579939;0.3398493468453623;0.3157947041228714;1.0840342665755125;1.0000079972243203;9.99996067870232;0.4167731931615761;0.45365893514878897;0.4536555080939816;0.3844472677698623;0.319128699338121;0.4996444835277649;0.9999890436206091
53.849904;1.0761841431655808;0.41669023229982;0.38719170113064827;0.3398493288391001;0.31579478602220185;1.084034224890702;1.0000078870409388;9.999960630778885;0.4167730612030958;0.4536590301550992;0.45365557575145576;0.3844472615492855;0.31912870922057296;0.4996444433521286;0.9999891786475473
53.859904;1.076183922656739;0.4166902678385218;0.38719170767139127;0.33984931004778035;0.31579486781246835;1.0840341857600375;1.0000077752893815;9.999960586228918;0.41677293079842365;0.45365912654636953;0.4536556457910979;0.3844472544259615;0.3191287171556361;0.49964440574852376;0.9999893239161146
53.869904;1.0761836956320845;0.41669030306211957;0.38719171464594543;0.3398492905430635;0.31579494944115344;1.0840341490217074;1.000007662405611;9.999960547496489;0.41677280224239405;0.4536592242871605;0.4536557178826682;0.38444724641199174;0.319128723208446;0.49964437115712795;0.9999894792554803
