time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.879904;1.0761834627998845;0.4166903378875436;0.3871917221353875;0.3398492703697208;0.3157950308992891;1.0840341143550325;1.0000075486747138;9.999960516272942;0.41677267575285;0.4536593233100439;0.45365579172857895;0.3844472375465649;0.3191287274411948;0.49964434002339786;0.9999896444661313
53.889904;1.076183224913447;0.4166903721908637;0.3871917302448502;0.3398492495694426;0.31579511223248596;1.0840340814283247;1.0000074343363787;9.999960494746501;0.416772551451735;0.45365942353032473;0.45365586706905836;0.38444722787818286;0.3191287299189555;0.499644312792566;0.9999898193006895
53.899904;1.0761829827342866;0.4166904058462962;0.3871917391152768;0.3398492281993447;0.31579519354840385;1.0840340499641015;1.000007319680005;9.99996048603918;0.4167724293865513;0.45365952484949984;0.45365594364936773;0.3844472174679986;0.31912873072746883;0.49964428990818044;0.999990003443375
53.909904;1.0761827369631727;0.4166904387650569;0.3871917489094503;0.3398492063240998;0.315795274991115;1.0840340197057585;1.0000072050425572;9.999960493923899;0.4167723095851978;0.4536596271473366;0.45365602118072745;0.384447206395776;0.31912872997602404;0.49964427178553267;0.9999901965353388
53.919904;1.0761824881944375;0.41669047089945227;0.387191759772465;0.33984918400223246;0.3157953566875308;1.0840339903863003;1.0000070907109881;9.999960522808232;0.4167721921018819;0.45365973029167284;0.4536560993436995;0.3844471947380726;0.3191287277805965;0.49964425877517227;0.9999903982168094
53.929904;1.0761822369093714;0.4166905022106211;0.3871917718204496;0.33984916131260356;0.3157954387066572;1.0840339617635228;1.0000069768301338;9.9999605777658;0.41677207701663593;0.4536598341604213;0.4536561778363117;0.3844471825444094;0.3191287242563193;0.4996442511619941;0.9999906081554752
53.939904;1.076181983509216;0.41669053264274697;0.3871917851712426;0.33984913840684383;0.31579552105760494;1.0840339336821114;1.0000068634419808;9.999960664568608;0.4167719644021559;0.45365993864920756;0.4536562564041139;0.3844471698491636;0.31912871952660726;0.49964424918366857;0.9999908260445339
53.949904;1.076181728369411;0.41669056212498273;0.38719179995959646;0.3398491155155318;0.31579560370857906;1.0840339060586957;1.0000067505772399;9.999960789889213;0.4167718543033138;0.4536600436657451;0.4536563348110367;0.3844471566864221;0.31912871373136054;0.4996442530025566;0.9999910515812049
53.959904;1.0761814719111544;0.4166905905815432;0.38719181632329036;0.3398490929010974;0.3157956865942282;1.0840338788149169;1.0000066382888573;9.999960960585454;0.4167717467454414;0.45366014913223995;0.453656412808918;0.3844471430701728;0.31912870703364227;0.49964426265032175;0.9999912844528397
53.969904;1.0761812146592578;0.4166906179217729;0.38719183440918925;0.33984907080579996;0.3157957696306939;1.084033851864179;1.0000065266828595;9.999961182115703;0.4167716417466015;0.4536602549957146;0.4536564901450189;0.38444712896920924;0.3191286996096055;0.49964427801365935;0.9999915243556481
53.979904;1.076180957189576;0.41669064401783723;0.3871918544040253;0.33984904941838767;0.31579585275263033;1.084033825137742;1.0000064159381066;9.9999614576031;0.41677153932385774;0.45366036121756537;0.45365656657226067;0.3844471143108374;0.3191286916109386;0.4996442988706307;0.9999917710023849
53.989904;1.076180699982216;0.41669066870982857;0.3871918765401777;0.3398490288733917;0.31579593591515387;1.0840337985658293;1.0000063062360791;9.999961787706859;0.4167714394936437;0.4536604677468644;0.45365664183864457;0.38444709899612045;0.31912868314901804;0.4996443249501601;0.9999920240283504
53.999904;1.076180443373697;0.4166906918219792;0.38719190106832385;0.3398490092815719;0.3157960190444291;1.084033772016615;1.000006197689282;9.999962171090832;0.41677134226831714;0.45366057450243447;0.4536567156700154;0.38444708289613283;0.3191286743241061;0.49964435597298223;0.9999922828723478
54.009904;1.076180187677001;0.4166907131546101;0.38719192824398074;0.3398489907517103;0.3157961020046757;1.084033745287375;1.0000060903786465;9.999962605831373;0.41677124766296697;0.4536606813506167;0.4536567877944889;0.3844470658455927;0.31912866525425165;0.49964439163879387;0.9999925467740625
54.019904;1.076179933301295;0.41669073249639893;0.38719195833037023;0.3398489733852164;0.31579618460913833;1.0840337181654123;1.0000059844130755;9.999963090898424;0.4167711556865917;0.4536607880908398;0.4536568580185958;0.3844470476619482;0.31912865607747837;0.4996444315984378;0.9999928148265675
54.029904;1.0761796807411266;0.4166907496788734;0.387191991585466;0.33984895726569353;0.3157962666407113;1.0840336904622023;1.0000058799326812;9.999963626326018;0.416771066288363;0.4536608944897533;0.4536569262682027;0.384447028176271;0.3191286469421907;0.49964447548004753;0.9999930860174885
54.039904;1.0761794304717085;0.41669076460319504;0.3871920282527928;0.3398489424556705;0.3157963478683337;1.0840336619943838;1.0000057771235669;9.99996421229971;0.41677097929543533;0.4536610003287573;0.4536569925529025;0.3844470072475688;0.3191286379966331;0.4996445229471021;0.9999933593261454
54.049904;1.0761791828547391;0.41669077720634085;0.38719206857056043;0.3398489289904044;0.3157964280628968;1.084033632594553;1.0000056762531138;9.999964848450844;0.4167708944013777;0.4536611054071307;0.4536570569196786;0.38444698474898964;0.31912862937167014;0.49964457371905063;0.9999936338684767
54.059904;1.0761789381083557;0.4166907874144376;0.38719211275210835;0.3398489168649901;0.3157965069993815;1.0840336021779928;1.0000055776501267;9.999965534155463;0.41677081123351645;0.453661209518518;0.4536571194182497;0.38444696055494376;0.3191286211671872;0.49964462755870587;0.9999939089652313
54.069904;1.0761786963056426;0.4166907951394997;0.38719216091177394;0.3398489060381371;0.3157965844398125;1.0840335707893105;1.0000054816518495;9.999966269330901;0.41677072945373744;0.4536613124297953;0.45365718006861117;0.38444693455578594;0.3191286134670584;0.49964468426367675;0.999994184076191
54.079904;1.0761784573788895;0.41669080032633116;0.38719221299903467;0.3398488964630653;0.315796660113023;1.084033538571173;1.0000053885864157;9.999967054518603;0.4167706488005553;0.45366141387204884;0.45365723886197923;0.3844469066785903;0.3191286063734446;0.49964474364945966;0.9999944587013077
54.089904;1.0761782211468032;0.41669080298389904;0.3871922688117039;0.33984888811440495;0.3157967337095296;1.0840335057108221;1.0000052987663557;9.999967890220683;0.41677056906149335;0.4536615135644479;0.45365729578855457;0.38444687690373563;0.3191286000216635;0.49964480551285695;0.9999947323404492
54.099904;1.0761779873751296;0.4166908031547722;0.3871923280596807;0.3398488809907619;0.3157968049033702;1.0840334724360448;1.0000052124782863;9.999968776326199;0.41677049005470657;0.45366161125418286;0.45365735086077624;0.38444684527560696;0.31912859455906134;0.4996448696004268;0.9999950045158409
54.109904;1.0761777558971426;0.4166908008710488;0.3871923904157382;0.3398488751152992;0.31579687338644435;1.0840334390001414;1.0000051299729336;9.999969711883152;0.41677041164098316;0.45366170673612266;0.45365740413575895;0.38444681188377183;0.31912859011428496;0.49964493560978857;0.9999952748393018
54.119904;1.0761775267551992;0.4166907961499254;0.387192455552736;0.33984887055076085;0.3157969388855388;1.0840334055917888;1.0000050514212253;9.999970695090063;0.41677033370753924;0.4536617998612088;0.4536574557234437;0.38444677683389267;0.319128586784583;0.4996450032347152;0.9999955430295856
54.129904;1.0761773002550539;0.41669078900290807;0.38719252318084285;0.33984886741073966;0.31579700116131276;1.084033372221239;1.000004976883224;9.999971723622945;0.4167702561340186;0.4536618905469329;0.453657505745616;0.38444674025754755;0.3191285846377236;0.4996450722188937;0.9999958088510318
54.139904;1.0761770769441312;0.41669077941974453;0.38719259305587206;0.33984886585555035;0.31579706000291624;1.084033338664939;1.00000490633574;9.999972795286414;0.41677017879904954;0.45366197877088904;0.45365755428199195;0.38444670234312806;0.3191285837246771;0.49964514236336244;0.9999960720961008
54.149904;1.0761768575979362;0.4166907673618527;0.38719266494732524;0.33984886607361714;0.31579711522593623;1.0840333045270238;1.000004839733078;9.999973908367753;0.4167701016074611;0.4536620645352716;0.45365760137503747;0.3844466633301827;0.31912858409696726;0.499645213484311;0.9999963325950554
54.159904;1.0761766431840265;0.41669075278874956;0.3871927386114689;0.33984886825151406;0.3157971666828107;1.0840332693854322;1.0000047770746692;9.999975061549947;0.41677002449521766;0.4536621478385242;0.45365764706717826;0.38444662346965125;0.31912858580755504;0.49964528537805336;0.9999965901764609
54.169904;1.0761764347719895;0.4166907356634327;0.38719281379229664;0.3398488725555466;0.31579721427488366;1.0840332329331206;1.0000047184154868;9.999976253601226;0.41676994740738904;0.45366222869290884;0.4536576913956853;0.38444658299811796;0.3191285888901372;0.4996453578307979;0.9999968446850507
54.179904;1.0761762334621696;0.4166907159281083;0.3871928902392281;0.3398488791311606;0.3157972579424571;1.0840331950520046;1.0000046638115034;9.999977482765006;0.4167698702734747;0.45366230716121925;0.45365773436147616;0.3844465421392895;0.3191285933331458;0.4996454306342714;0.9999970960499283
54.189904;1.0761760403318517;0.4166906934985294;0.38719296773791145;0.3398488880908287;0.31579729763521197;1.0840331557448468;1.0000046132882086;9.999978746740625;0.4167697930023917;0.45366238335733455;0.4536577759392605;0.38444650110265116;0.319128599075877;0.49964550356889564;0.9999973442680296
54.199904;1.076175856349046;0.4166906682749507;0.38719304612372724;0.3398488994879655;0.31579733328554654;1.084033114983761;1.0000045668907334;9.999980043828323;0.41676971549409264;0.453662457404872;0.45365781612554257;0.38444646006610744;0.3191286060336766;0.4996455763811074;0.9999975893781494
54.209904;1.076175682307561;0.4166906401467149;0.3871931252649461;0.33984891330705447;0.31579736480295656;1.0840330726669178;1.0000045247733926;9.999981373932583;0.4167696376720328;0.4536625294029418;0.45365785496032895;0.38444641917881184;0.31912861411463933;0.49964564878971685;0.9999978315002084
54.219904;1.07617551881622;0.4166906090024418;0.3871932050556651;0.33984892947516787;0.31579739208653435;1.0840330286627438;1.0000044872077476;9.999982738542817;0.4167695595055522;0.4536625994236438;0.45365789249811106;0.3844463785951579;0.319128623217192;0.4996457205238856;0.9999980708550302
54.229904;1.0761753662942324;0.41669057475984866;0.3871932854246241;0.3398489478899352;0.3157974150346949;1.0840329828279258;1.0000044544946505;9.999984140009948;0.4167694809689853;0.4536626675244074;0.45365792877441086;0.3844463384905038;0.3191286332406779;0.4996457913753309;0.9999983077534199
54.239904;1.0761752249869847;0.4166905373995187;0.3871933663377161;0.339848968463897;0.3157974335469055;1.0840329350515767;1.0000044268678354;9.999985580343969;0.41676940198798024;0.453662733765774;0.45365796380441664;0.3844462990508753;0.31912864410379954;0.4996458612372013;0.999998542591816
54.249904;1.0761750950472466;0.41669049698380484;0.3871934477870503;0.33984899114787726;0.31579744752647604;1.084032885310939;1.000004404424104;9.999987060170033;0.416769322460234;0.4536627982274019;0.4536579975964493;0.3844462604724754;0.3191286557502768;0.49964593010189634;0.9999987758027609
54.259904;1.076174976594899;0.4166904536595331;0.38719352976641647;0.33984901589897837;0.31579745688266353;1.084032833600165;1.0000043871203268;9.99998857871071;0.41676924231710366;0.45366286101906733;0.45365803015730083;0.38444622295857533;0.31912866815533053;0.4996459980105434;0.9999990077413516
54.269904;1.076174869652855;0.4166904076394943;0.38719361225506815;0.33984904263414906;0.3157974615315341;1.0840327797733595;1.000004374810379;9.99999013453636;0.4167691615457203;0.45366292229108557;0.4536580614847411;0.38444618670023256;0.3191286813451202;0.49964606499014874;0.999999238626675
54.279904;1.0761747740445993;0.41669035917402897;0.3871936952143638;0.33984907122714303;0.3157974613987002;1.0840327235082468;1.0000043672444812;9.999991726128265;0.4167690801961658;0.4536629822345342;0.4536580915715115;0.3844461518696314;0.3191286954148486;0.49964613101419375;0.9999994685962464
54.289904;1.0761746893364583;0.41669030854717765;0.3871937785861474;0.3398491015335513;0.3157974564175869;1.0840326644351723;1.0000043640892304;9.999993351681635;0.41676899841766685;0.4536630410627201;0.45365812043680354;0.384446118627411;0.3191287105183889;0.49964619599052623;0.999999697781343
54.299904;1.0761746147972604;0.4166902560945299;0.3871938623034403;0.33984913340577366;0.3157974465304875;1.0840326022944888;1.0000043649643227;9.999995008512455;0.4167689164505258;0.4536630989829565;0.45365814814726135;0.3844460871322092;0.3191287268130502;0.4996462597743123;0.9999999263188524
54.309904;1.076174549470943;0.4166902022044421;0.3871939462916816;0.33984916670420495;0.315797431711342;1.0840325370244954;1.000004369430469;9.999996692852772;0.4167688345343911;0.4536631561561394;0.45365817481630727;0.3844460575626774;0.3191287443869337;0.4996463221918653;1.0000001542765309
54.319904;1.0761744923970367;0.4166901472755003;0.38719403044576256;0.3398492013034574;0.315797411985233;1.0840324687868808;1.000004377020651;9.999998400180651;0.41676875284719894;0.4536632126576304;0.4536582006035565;0.38444603013580075;0.31912876323096073;0.49964638307829085;1.000000381575363
54.329904;1.0761744427667241;0.4166900916422286;0.3871941146264516;0.33984923706991865;0.3157973874148155;1.0840323979521482;1.0000043873231987;10.000000126138465;0.41676867153718783;0.45366326849800065;0.45365822569650366;0.38444600509803284;0.31912878327274324;0.49964644232139077;1.0000006080389923
54.339904;1.076174399920643;0.4166900355254849;0.38719419868155686;0.339849273838171;0.3157973580958723;1.0840323250166954;1.0000043999789192;10.00000186765462;0.41676859076623696;0.4536633236877901;0.45365825027922907;0.38444598270163216;0.319128804426366;0.4996464998518825;1.000000833534732
54.349904;1.0761743632871872;0.416689979038885;0.3871942824586013;0.3398493114321711;0.31579732418803697;1.0840322504478463;1.0000044145955747;10.000003622771814;0.4167685107027633;0.4536633782617029;0.45365827452957597;0.38444596318057334;0.3191288266199188;0.49964655558958565;1.0000010580677965
54.359904;1.0761743323290458;0.41668992222255047;0.3871943658131465;0.3398493496978245;0.31579728593548295;1.0840321745232597;1.0000044307214502;10.000005389280215;0.4167684314971601;0.4536634322743808;0.4536582986310205;0.3844459467298965;0.31912884979815964;0.49964660943118705;1.0000012817712491
54.369904;1.0761743065475857;0.41668986506497857;0.3871944486145118;0.3398493884938492;0.31579724365061;1.0840320972732465;1.000004447903548;10.000007164373484;0.41676835329654144;0.45366348582344884;0.45365832276154555;0.38444593349409895;0.31912887391912786;0.49964666130153573;1.0000015048146893
54.379904;1.076174285561808;0.41668980749815615;0.38719453073438226;0.3398494276619299;0.31579719766919634;1.0840320186014398;1.0000044657082243;10.00000894569992;0.4167682762779738;0.4536635390730848;0.4536583470722438;0.38444592356695034;0.3191288989573368;0.4996467112225622;1.0000017273040624
54.389904;1.0761742691497649;0.4166897493979202;0.3871946120378454;0.33984946702643837;0.3157971483104181;1.0840319384916062;1.0000044836893232;10.000010731937447;0.41676820062498815;0.4536635922429734;0.45365837167978484;0.3844459170039922;0.31912892490176004;0.4996467593421155;1.0000019492323402
54.399904;1.0761742571590036;0.41668969062020406;0.3871946923998096;0.3398495064184935;0.3157970958783026;1.0840318571153034;1.0000045014087273;10.000012522302839;0.4167681264702212;0.45366364559275413;0.45365839666801766;0.38444591383498156;0.319128951737843;0.49964680589131855;1.0000021704508941
54.409904;1.076174249391092;0.4166896310354366;0.38719477173133116;0.33984954568241743;0.31579704067905284;1.0840317747696837;1.0000045185265722;10.000014315901428;0.4167680539016971;0.4536636994142864;0.453658422100492;0.38444591405602735;0.3191289794307858;0.49964685111025114;1.0000023906380628
54.419904;1.0761742455822148;0.41668957052576083;0.387194849996401;0.3398495846749827;0.3157969830140382;1.0840316917197654;1.0000045348532902;10.000016111338105;0.41676798302312706;0.4536637539964161;0.4536584480587264;0.38444591761182223;0.3191290079380673;0.499646895211504;1.0000026093506105
54.429904;1.0761742454167333;0.4166895089772671;0.38719492719831733;0.33984962328162305;0.31579692315100855;1.084031608093418;1.0000045502613535;10.00001790689571;0.41676791396894697;0.4536638095684415;0.4536584746824028;0.38444592440052655;0.3191290372356832;0.49964693839726304;1.0000028261698908
54.439904;1.0761742484829415;0.41668944630452787;0.38719500332216233;0.3398496614167283;0.31579686129515283;1.084031523914548;1.0000045645303801;10.000019701295955;0.4167678468556733;0.45366386627003774;0.45365850216964837;0.38444593429611623;0.3191290673138666;0.49964698087710413;1.000003040792571
54.449904;1.0761742542617683;0.416689382484452;0.3871950782868681;0.3398496989876188;0.3157967975862061;1.084031439183995;1.0000045773145645;10.00002149431747;0.4167677817352653;0.4536639241619544;0.4536585307427788;0.38444594715339403;0.319129098150094;0.49964702283452583;1.0000032530230483
54.459904;1.0761742622524624;0.4166893175583229;0.3871951519613632;0.3398497358573292;0.3157967321223549;1.0840313539174986;1.0000045882675783;10.000023287006558;0.4167677185953804;0.45366398323922835;0.45365856061087356;0.38444596280400983;0.31912912970796337;0.4996470643876741;1.000003462746743
54.469904;1.0761742721074545;0.4166892516091295;0.38719522421854;0.3398497718388742;0.3157966649875163;1.084031268216212;1.0000045971487934;10.00002508112116;0.41676765739764293;0.45366404342972216;0.4536585919397235;0.3844459810628022;0.31912916196881513;0.49964710559867564;1.0000036698767631
54.479904;1.0761742836611041;0.4166891847295574;0.38719529498063965;0.3398498067082023;0.31579659626725665;1.0840311823686872;1.0000046037638883;10.000026878041124;0.4167675980995043;0.4536641045992663;0.4536586248297076;0.38444600173337856;0.31912919495215514;0.49964714648253045;1.000003874255331
54.489904;1.0761742969274666;0.4166891169943758;0.3871953642344689;0.339849840214821;0.3157965260505099;1.0840310968187996;1.00000460782137;10.00002867852474;0.41676754064366556;0.4536641665458374;0.4536586593025471;0.38444602460920896;0.3191292287072294;0.49964718699589356;1.0000040755776891
54.499904;1.07617431205811;0.4166890484638288;0.38719543202180706;0.33984987210373363;0.3157964544233363;1.0840310120404892;1.0000046089018442;10.000030483036909;0.41676748496494725;0.4536642289914674;0.4536586952891072;0.38444604948117317;0.3191292633086625;0.49964722705575004;1.0000042734098062
54.509904;1.0761743292049775;0.41668897919882547;0.3871954984281815;0.3398499021438431;0.31579638145858385;1.0840309285049743;1.0000046065619124;10.000032291459151;0.4167674310091651;0.453664291624472;0.453658732632693;0.38444607615935417;0.31912929886307007;0.4996472665770652;1.00000446729761
54.519904;1.076174348406996;0.4166889092631707;0.3871955635790655;0.3398499301140221;0.3157963072177572;1.0840308466972544;1.0000046004293899;10.000034102780742;0.4167673787259219;0.45366435414616607;0.4536587711417441;0.3844461044790515;0.3191293354912532;0.4996473054874723;1.000004656875759
54.529904;1.0761743695947734;0.4166888387263848;0.3871956276433509;0.3398499557560019;0.3157962317774749;1.084030767066217;1.0000045902183565;10.00003591601702;0.4167673280626243;0.453664416252236;0.453658810662601;0.3844461342781596;0.319129373286333;0.49964734373391867;1.0000048418585106
54.539904;1.0761743926498282;0.41668876766875784;0.3871956908295436;0.3398499787688898;0.3157961552445204;1.0840306899587937;1.0000045757102136;10.000037731387092;0.41676727897874793;0.453664477607658;0.4536588511007501;0.3844461653990813;0.3191294122931519;0.49964738128874625;1.00000502194487
54.549904;1.0761744174623766;0.41668869618964793;0.38719575335355333;0.3398499988491316;0.3157960777392728;1.0840306156399306;1.0000045567980038;10.00003954978405;0.41676723144683525;0.45366453788058836;0.45365889240290697;0.38444619771780064;0.3191294525207079;0.49964741814168;1.0000051967811334
54.559904;1.0761744439459617;0.41668862441829524;0.3871958153964112;0.33985001571498225;0.3157959993772548;1.0840305443565603;1.0000045335636734;10.000041371249008;0.41676718543286734;0.4536645967894446;0.45365893455641826;0.38444623115459836;0.3191294939598174;0.4996474542961877;1.000005365986734
54.569904;1.0761744719711719;0.41668855249226616;0.3871958770751856;0.3398500291121191;0.31579592026731734;1.084030476333853;1.000004506244851;10.000043194424146;0.41676714088431105;0.45366465412591656;0.4536589775854259;0.3844462656586383;0.3191295366024194;0.49964748976323864;1.0000055291730254
54.579904;1.0761745013225659;0.41668848050708646;0.3871959384367428;0.33985003883929227;0.31579584052780146;1.0840304117634085;1.000004475125876;10.000045017006906;0.4167670977390415;0.4536647097690138;0.4536590215179145;0.3844463011799737;0.31912958046625745;0.49964752454184486;1.000005685954496
54.589904;1.0761745317887574;0.4166884084944136;0.3871959994857577;0.3398500447791532;0.3157957603119281;1.084030350857398;1.0000044404638566;10.000046836271443;0.41676705594798574;0.45366476366935077;0.45365906635728376;0.3844463376546962;0.3191296256005354;0.49964755862438176;1.0000058359401833
54.599904;1.076174563293171;0.4166883364446474;0.3871960602222136;0.339850046887872;0.31579567981611073;1.0840302938226998;1.000004402490688;10.00004864976236;0.4167670154890948;0.45366481580191204;0.4536591120726538;0.38444637500443796;0.31912967206896065;0.4996475920213719;1.0000059787236926
54.609904;1.076174595924048;0.4166882643566168;0.3871961206630089;0.3398500451559611;0.31579559925523837;1.0840302407305293;1.000004361531988;10.00005045626873;0.41676697635742876;0.45366486614517276;0.45365915859930966;0.38444641312362143;0.3191297199390895;0.4996476247548178;1.0000061139658931
54.619904;1.0761746298447579;0.4166881922765012;0.38719618085274776;0.3398500395947755;0.3157955188231498;1.0840301915193131;1.0000043181218197;10.000052256333998;0.4167669385474559;0.45366491468660314;0.4536592058537495;0.38444645186633325;0.31912976927973913;0.49964765683290285;1.0000062415039317
54.629904;1.07617466517229;0.4166881202796681;0.3871962408485574;0.3398500302639398;0.31579543867356386;1.0840301461785056;1.000004272923117;10.000054051985094;0.41676690205820066;0.45366496141639734;0.4536592537510739;0.3844464910636185;0.3191298201512385;0.4996476882501226;1.0000063613178085
54.639904;1.0761747019290517;0.41668804843673574;0.3871963006677346;0.3398500172973085;0.31579535893338456;1.0840301049150787;1.0000042265455937;10.000055846098565;0.41676686692340165;0.4536650063193867;0.45365930219890727;0.38444653056791744;0.3191298725975905;0.49964771901063676;1.0000064734101837
54.649904;1.0761747400528148;0.41668797684336645;0.3871963602488754;0.33985000089000933;0.31579527972869603;1.0840300681572657;1.0000041794711587;10.000057641755141;0.4167668332202631;0.45366504935776486;0.4536593510716606;0.38444657028867985;0.31912992664720546;0.49964774915167737;1.0000065777770655
54.659904;1.076174779392829;0.4166879056801581;0.3871964194772649;0.3398499812689109;0.31579520119918336;1.0840300364277082;1.000004132076905;10.000059441519856;0.41676680104494573;0.4536650904362913;0.4536594001978131;0.3844466101952828;0.3191299823171321;0.49964777874697747;1.000006674467974
54.669904;1.0761748197024346;0.4166878352027209;0.38719647824594555;0.3398499586801128;0.3157951234973556;1.0840300102388856;1.0000040846639562;10.000061246665389;0.41676677049658334;0.45366512939584974;0.453659449376367;0.38444665030742703;0.3191300396156299;0.49964780789358954;1.0000067635849212
54.679904;1.0761748606300687;0.41668776567001864;0.3871965364945781;0.33984993338637404;0.3157950467833088;1.0840299900377977;1.000004037505868;10.000063056800888;0.416766741661554;0.453665166048655;0.4536594984105894;0.3844466906805347;0.31913009852797203;0.4996478366942809;1.0000068452217747
54.689904;1.0761749017168145;0.41668769730754185;0.3871965942106243;0.3398499056630607;0.31579497121653877;1.0840299761227297;1.0000039908887761;10.000064870283573;0.4167667145740249;0.4536652002155326;0.45365954713323053;0.384446731381442;0.3191301589962638;0.4996478652367465;1.0000069194806693
54.699904;1.076174942472573;0.41668763032282213;0.38719665141413667;0.33984987579813486;0.3157948969416985;1.0840299685871755;1.0000039450714722;10.000066684837162;0.4167666892022921;0.4536652317413592;0.4536595953979942;0.38444677248421993;0.3191302209255718;0.4996478935885964;1.0000069865562513
54.709904;1.076174982473869;0.4166875649090415;0.3871967081290907;0.3398498440854668;0.31579482407614184;1.0840299673988563;1.0000039002185774;10.00006849744754;0.4167666654965887;0.45366526049458067;0.4536596430617849;0.3844468140740609;0.3191302842087886;0.49964792181069345;1.000007046777294
54.719904;1.0761750213629422;0.4166875012227512;0.38719676434124484;0.3398498107989277;0.3157947527183731;1.0840299725794649;1.0000038563703435;10.000070304164984;0.4167666434294659;0.45366528636996795;0.453659690000388;0.3844468562280302;0.3191303487470951;0.49964794996117917;1.0000071005685545
54.729904;1.0761750588105927;0.41668743938418207;0.3871968199983666;0.3398497761758736;0.31579468298132346;1.0840299843074659;1.0000038134018452;10.000072100919185;0.41676662297317124;0.45366530929358095;0.4536597361345684;0.38444689900611584;0.31913041446069107;0.4996479780840619;1.0000071483731097
54.739904;1.0761750945448305;0.4166873795105771;0.3871968750611804;0.33984974042717325;0.31579461501346623;1.0840300028423637;1.0000037709896654;10.00007388445832;0.41676660407604854;0.4536653292006369;0.45365978142142915;0.3844469424644043;0.3191304812974174;0.4996480061918126;1.00000719059749
54.749904;1.0761751284000496;0.4166873217255014;0.3871969295239908;0.3398497037392329;0.3157945489688929;1.0840300283868527;1.0000037286723489;10.000075652210665;0.41676658669008126;0.45366534599491676;0.4536598258232878;0.38444698666639315;0.31913054924050505;0.4996480342581149;1.0000072276308596
54.759904;1.0761751603054182;0.41668726611935714;0.38719698338962577;0.33984966626232893;0.31579448495004964;1.0840300610259583;1.0000036859462234;10.000077401446495;0.41676657079327056;0.4536653595446556;0.45365986930206664;0.384447031692933;0.3191306182883046;0.49964806224564173;1.0000072599025092
54.769904;1.076175190246672;0.4166872127265277;0.3871970366418203;0.33984962811450575;0.3157944229912433;1.0840301007475925;1.0000036423043042;10.000079128651784;0.4167665563564166;0.4536653697262205;0.4536599118415579;0.3844470776501238;0.3191306884137389;0.4996480901341196;1.0000072878691908
54.779904;1.076175218253809;0.4166871615619618;0.38719708922492485;0.3398495893855099;0.31579436310154857;1.0840301474870444;1.0000035972441543;10.000080829947382;0.41676654330588053;0.45366537645991983;0.4536599534655892;0.38444712466904446;0.31913075955036674;0.49964811789124347;1.0000073119464505
54.789904;1.0761752443813075;0.41668711267221054;0.38719714104506625;0.33984955012500967;0.31579430531295444;1.0840302011345675;1.0000035502792293;10.000082502136316;0.41676653155003385;0.45366537969609805;0.45365999425060577;0.38444717289358565;0.3191308316023474;0.49964814543217617;1.0000073325066055
54.799904;1.0761752686716486;0.416687066134312;0.3871971920075022;0.3398495103574289;0.31579424969696573;1.0840302615135764;1.0000035009975574;10.000084142870984;0.4167665210393483;0.4536653793771216;0.45366003432874935;0.38444722245864643;0.31913090445041115;0.49964817262640215;1.0000073498963045
54.809904;1.07617529111869;0.4166870219696771;0.3871972420651512;0.33984947013199335;0.31579419636173656;1.0840303284137836;1.000003449164809;10.00008575025836;0.41676651179323176;0.4536653754200074;0.45366007386324425;0.3844472734738659;0.3191309779555977;0.4996481993198821;1.0000073643404495
54.819904;1.0761753116513328;0.4166869800338878;0.3871972912378682;0.3398494295480898;0.3157941454320144;1.084030401683658;1.000003394737483;10.000087323259665;0.41676650389713676;0.4536653677258009;0.4536601130122502;0.38444732601954296;0.31913105196609726;0.4996482253522866;1.0000073758493229
54.829904;1.0761753301657662;0.4166869400129942;0.38719733959417163;0.33984938874342113;0.31579409701667277;1.084030481285885;1.0000033377367834;10.000088862296666;0.4167664974917931;0.453665356193799;0.4536601519081277;0.38444738014930974;0.3191311263138235;0.49964825057177087;1.0000073842808903
54.839904;1.0761753465771318;0.4166869015376305;0.38719738721787417;0.3398493478794602;0.3157940511973029;1.0840305672848662;1.0000032781234152;10.000090368815021;0.41676649274792027;0.45366534073896386;0.45366019064971125;0.38444843589212163;0.3191312008027982;0.49964904427521484;1.000007389453905
54.849904;1.0761753608855733;0.41668686427313867;0.38719743417909597;0.3398493071330404;0.3157940080381952;1.0840306598244787;1.000003215801356;10.000091844388692;0.4167664898434508;0.4536653213258043;0.4536602293013372;0.38444849324295416;0.31913127522611;0.4996490674387463;1.0000073912180194
54.859904;1.0761753732440795;0.41668682792641;0.38719748052630826;0.3398492667047863;0.31579396758710987;1.0840307591240845;1.0000031506803007;10.000093290264829;0.416766488957875;0.4536652979882247;0.45366026789885355;0.38444855215331203;0.3191313494164935;0.4996490893902007;1.000007389528689
54.869904;1.0761753839300932;0.41668679224079325;0.3871975263055762;0.33984922684165836;0.31579392987070254;1.0840308654798605;1.0000030826851358;10.000094706991796;0.41676649025308254;0.45366527080397234;0.4536603064569911;0.3844486125549514;0.3191314232745176;0.4996491100227416;1.0000073845080193
54.879904;1.0761753932241636;0.4166867570034937;0.3871975715832963;0.33984918784372503;0.31579389489496884;1.084030979213862;1.0000030117445715;10.00009609447188;0.4167664938408338;0.45366523986196;0.4536603449776706;0.3844486743982129;0.31913149674101404;0.4996491292251827;1.000007376400968
54.889904;1.0761754013287315;0.4166867220419886;0.3871976164419077;0.3398491500466724;0.31579386264515;1.0840311005547463;1.000002937780392;10.000097453128515;0.4167664997776232;0.45366520526723364;0.4536603834528643;0.384448737644066;0.31913156975079243;0.49964914688034384;1.0000073654360997
54.899904;1.0761754084055644;0.4166866872294055;0.3871976609602287;0.33984911378703125;0.31579383308704634;1.0840312296101986;1.0000028607014266;10.000098784896473;0.41676650807705995;0.45366516715646954;0.4536604218600732;0.38444880220616084;0.31913164221135626;0.4996491628515025;1.0000073517276318
54.909904;1.0761754146779163;0.41668665251106046;0.3871977052013858;0.3398490793630986;0.31579380615880154;1.084031366434301;1.0000027804189693;10.000100092860853;0.4167665187248402;0.45366512568367834;0.45366046015860007;0.3844488678972646;0.3191317140005345;0.4996491769882266;1.0000073353123484
54.919904;1.0761754204596838;0.416686617895953;0.38719774918793265;0.33984904701315977;0.3157937817465338;1.0840315109618301;1.000002696788345;10.000101380458434;0.41676653171531863;0.453665081008571;0.4536604982735728;0.38444893441995853;0.3191317849697919;0.49964918916683165;1.0000073162713967
54.929904;1.0761754260858207;0.4166865833815507;0.38719779287005934;0.3398490169169726;0.31579375967618234;1.084031662915269;1.0000026094702594;10.000102650910076;0.41676654708061844;0.45366503331661795;0.4536605360736791;0.38444900139547417;0.31913185495884766;0.49964919931829604;1.0000072948412118
54.939904;1.0761754318757377;0.41668654888470746;0.38719783613730413;0.3398489892238422;0.3157937397387291;1.084031821929849;1.0000025179195513;10.000103906527963;0.41676656487822805;0.4536649828263559;0.453660573375625;0.3844490684223041;0.31913192381107114;0.49964920740958585;1.000007271428593
54.949904;1.0761754381461985;0.4166865142547278;0.38719787887166474;0.339848964100093;0.3157937217143814;1.084031987686402;1.000002421556658;10.000105147935885;0.4167665851667834;0.4536649297552741;0.45366060996688023;0.3844491351532135;0.31913199139271325;0.4996492134037989;1.0000072465165224
54.959904;1.0761754451959775;0.41668647933329245;0.387197920971514;0.33984894174587615;0.3157937053723376;1.084032159846721;1.0000023199230368;10.000106373887274;0.41676660800225757;0.4536648742946537;0.45366064560878255;0.3844492013227307;0.31913205763411107;0.4996492172490504;1.000007220568522
54.969904;1.0761754533193635;0.41668644397592824;0.3871979623127295;0.33984892235883263;0.3157936904707406;1.0840323380142283;1.000002212716166;10.000107582192136;0.41676663344517473;0.45366481663542646;0.4536606800299982;0.38444926669689755;0.31913212256100343;0.4996492188937964;1.000007194022923
54.979904;1.0761754628760871;0.4166864080400299;0.38719800271566185;0.33984890609358065;0.3157936767790624;1.0840325217789926;1.0000020997763075;10.000108770903044;0.4167666615671631;0.4536647569896412;0.45366071294467125;0.3844493310254304;0.3191321862725457;0.4996492182824743;1.0000071673141644
54.989904;1.0761754743043257;0.4166863713993957;0.3871980419755214;0.33984889304661164;0.3157936641109512;1.084032710632549;1.0000019810876344;10.000109938593836;0.4167666924525643;0.45366469556288963;0.45366074407264134;0.3844493940445584;0.3191322488959999;0.4996492153421635;1.0000071407895759
54.999904;1.076175488032373;0.41668633396988536;0.38719807991257277;0.33984888324397783;0.31579365234591034;1.0840329038420407;1.0000018567866382;10.000111084034437;0.41676672618078203;0.45366463252646;0.4536607731343463;0.38444945549800563;0.319132310580647;0.49964921000230444;1.0000071145885863
55.009904;1.076175504390881;0.41668629570642507;0.38719811639102647;0.3398488766388236;0.3157936414150598;1.0840331004996915;1.0000017271398625;10.000112206263955;0.4167667628144976;0.4536645680256852;0.45366079983530916;0.3844495151534779;0.3191323715101686;0.4996492022037405;1.000007088670941
55.019904;1.0761755236068087;0.41668625659633;0.38719815131983387;0.3398488731481063;0.31579363124035414;1.0840332996527906;1.0000015924724917;10.000113305472432;0.41676680241344743;0.4536645022098786;0.4536608238669508;0.3844495728064404;0.3191324318719357;0.499649191857043;1.0000070629454336
55.029904;1.0761755458227171;0.4166862166741985;0.38719818465367484;0.33984887269599023;0.3157936216856838;1.0840335003877017;1.0000014531037245;10.000114383653795;0.4167668450436056;0.453664435256638;0.45366084494012415;0.3844496282677219;0.3191324918032903;0.4996491788131991;1.0000070373436871
55.039904;1.0761755710916088;0.41668617601851526;0.3871982163951522;0.3398488752165095;0.31579361258533095;1.084033701920616;1.000001309366992;10.000115443465287;0.41676689078377405;0.45366436737189775;0.45366086281230694;0.38444968136027174;0.3191325513621443;0.49964916288670336;1.0000070118787192
55.049904;1.0761755993971662;0.41668613470258514;0.387198246599841;0.3398488806342985;0.31579360379406113;1.0840339036619824;1.0000011617056426;10.000116485921978;0.4167669397358627;0.4536642987807882;0.45366087726505483;0.384449731937645;0.31913261052750097;0.499649143883191;1.0000069867541606
55.059904;1.076175630705642;0.41668609275208474;0.3871982753676895;0.33984888885620845;0.3157935951728746;1.0840341051463562;1.0000010107379729;10.000117509490423;0.41676699202565837;0.45366422973481246;0.45366088806921984;0.3844497799010872;0.31913266922125466;0.4996491215830776;1.0000069623963657
55.069904;1.0761756649672336;0.4166860501501128;0.3871983028195322;0.33984889977432114;0.3157935865546985;1.0840343059086008;1.000000857195897;10.000118511629248;0.4167670477896258;0.45366416053381015;0.4536608949959054;0.38444982520347254;0.31913272732923725;0.4996490957190637;1.0000069393134658
55.079904;1.0761757020542728;0.4166860068641063;0.38719832907660334;0.33984891327915356;0.3157935777532391;1.0840345054479954;1.000000701793325;10.000119490679461;0.41676710715206383;0.45366409152605036;0.45366089785805025;0.38444986785201923;0.3191327847130285;0.49964906601822356;1.000006917919225
55.089904;1.0761757417654196;0.4166859628612906;0.3871983542422823;0.3398489292688301;0.3157935685752301;1.0840347032235158;1.0000005451476366;10.000120446084514;0.416767170223379;0.4536640230470614;0.4536608965233879;0.3844499079125113;0.319132841230029;0.4996490322647309;1.0000068984920807
55.099904;1.0761757839892834;0.41668591810821665;0.3871983783848105;0.33984894763602247;0.3157935588106522;1.0840348986078958;1.000000387785684;10.000121378241444;0.4167672371080276;0.4536639553207357;0.45366089089028405;0.38444994550589157;0.3191328967466497;0.49964899429753173;1.000006881260184
55.109904;1.0761758288756613;0.4166858725836519;0.38719840153142554;0.3398489682620857;0.31579354823480416;1.0840350908744516;1.0000002302036064;10.000122289281048;0.4167673078905644;0.4536638884037287;0.45366088087098627;0.38444998080294374;0.31913295112420015;0.49964895197339443;1.0000068664907302
55.119904;1.076175876784979;0.416685826313787;0.38719842369440605;0.3398489910404544;0.31579353663541887;1.084035279236637;1.0000000729023477;10.00012318326946;0.41676738262897567;0.4536638222226147;0.453660866409405;0.3844500140154153;0.3191330042078271;0.49964890515835314;1.0000068545145455
55.129904;1.0761759281364152;0.4166857793806201;0.38719844492744876;0.33984901589539385;0.3157935238461402;1.0840354628907447;0.9999999163238389;10.000124065352429;0.4167674613462141;0.45366375665821934;0.4536608475037234;0.3844500453579378;0.3191330558431133;0.4996488537461728;1.000006845708246
55.139904;1.0761759834245614;0.4166857319000035;0.38719846535883445;0.339849042765485;0.31579350975497134;1.084035641089451;0.9999997607361728;10.000124941023142;0.4167675439909777;0.45366369160034;0.4536608241913816;0.3844500750092841;0.3191331059058773;0.4996487976974584;1.000006840495702
55.149904;1.076176043294438;0.41668568401847916;0.38719848516657834;0.3398490715647771;0.31579349429426296;1.0840358132375196;0.9999996061922038;10.000125815247857;0.41676763043161386;0.45366362696696994;0.45366079650715285;0.38445010312705374;0.3191331543209193;0.4996487370770596;1.000006839388118
55.159904;1.0761761084663126;0.4166856359060168;0.38719850453113774;0.33984910216717384;0.31579347745246134;1.0840359789159648;0.9999994526193563;10.000126691330701;0.416767720519687;0.45366356272288;0.4536607644597575;0.38445012987626104;0.31913320104734755;0.4996486720246742;1.0000068430025124
55.169904;1.0761761796104001;0.41668558772146463;0.3871985236054421;0.3398491344225388;0.3157934592842036;1.0840361378241157;0.9999992999790615;10.000127570561695;0.41676781415226005;0.4536634988921167;0.45366072804104335;0.38445015542556116;0.31913324603923715;0.4996486026670898;1.0000068520175773
55.179904;1.0761762573125049;0.4166855396049504;0.38719854250880464;0.3398491681553876;0.31579343987991626;1.084036289681672;0.9999991483796343;10.0001284525652;0.4167679112824967;0.45366343552794935;0.45366068723735004;0.3844501799408233;0.31913328921536865;0.49964852906347745;1.0000068671167341
55.189904;1.0761763420914787;0.4166854916997253;0.3871985613362621;0.3398492031451661;0.31579341932671595;1.0840364341850681;0.9999989980809192;10.00012933559355;0.41676801188405177;0.45366337265229334;0.4536606420288576;0.384450203587063;0.3191333304520272;0.4996484512165674;1.000006888966561
55.199904;1.076176434406083;0.41668544414475195;0.38719858016555514;0.3398492391336115;0.31579339769076087;1.0840365711041098;0.9999988494052428;10.000130216886914;0.4167681158884049;0.45366331023452433;0.4536605923811234;0.3844502265169447;0.3191333695994195;0.4996483691105653;1.0000069182119735
55.209904;1.076176534648926;0.4166853970371536;0.3871985990570449;0.33984927584990593;0.3157933750099845;1.084036700351173;0.9999987026337616;10.000131093427278;0.41676822314889805;0.4536632482438534;0.4536605382287832;0.38445024885337975;0.3191334065045914;0.4996482827362722;1.0000069554960997
55.219904;1.0761766431392814;0.4166853504097126;0.3871986180527234;0.33984931301891097;0.3157933512880038;1.0840368218853722;0.9999985579837191;10.000131962485478;0.4167683334675444;0.4536631867163268;0.4536604794812345;0.3844502706842074;0.3191334410232622;0.4996481920909716;1.0000070015003435
55.229904;1.0761767601350092;0.4166853042465004;0.3871986371678989;0.3398493503521329;0.31579332649513336;1.0840369356139141;0.9999984156625428;10.000132821444017;0.4167684466375242;0.4536631257588552;0.45366041605333757;0.38445029206773884;0.3191334730454235;0.4996480971819793;1.0000070569116062
55.239904;1.0761768858529857;0.4166852585168939;0.3871986563898498;0.33984938753260013;0.3157933005851102;1.0840370414187768;0.9999982759157345;10.000133667835724;0.416768562455699;0.45366306552433633;0.4536603478702573;0.384450313058298;0.3191335025281325;0.49964799804419935;1.0000071223120717
55.249904;1.0761770204772967;0.4166852131817358;0.3871986757183821;0.33984942420112113;0.3157932735254849;1.0840371392417798;0.999998139016607;10.00013449995169;0.416768680721544;0.45366300623092104;0.4536602748542661;0.38445033374575094;0.3191335294779851;0.49964789474753485;1.0000071980950647
55.259904;1.0761771641893672;0.416685168164877;0.3871986952093751;0.3398494599649789;0.3157932453214789;1.0840372291499607;0.9999980052152586;10.000135316853827;0.4167688012355122;0.45366294817793035;0.4536601969532428;0.38445035426245716;0.3191335538957994;0.4996477874060127;1.0000072844425365
55.269904;1.0761773171951865;0.41668512334632396;0.3871987149543885;0.33984949445067786;0.3157932160071103;1.0840373113576263;0.999997874675614;10.000136117452094;0.41676892378539576;0.4536628917064261;0.45366011419415164;0.3844503747512576;0.31913357574979057;0.49964767619234496;1.0000073813348258
55.279904;1.0761774796699837;0.416685078600386;0.3871987350371704;0.33984952735704005;0.31579318561747477;1.0840373862074912;0.9999977474205689;10.000136899891432;0.41676904813054877;0.45366283716466926;0.45366002669045336;0.38445039533240943;0.31913359498973237;0.4996475613370459;1.0000074885919499
55.289904;1.076177651692501;0.4166850338317777;0.38719875552190536;0.3398495584463513;0.31579315418332804;1.0840374541418143;0.9999976233673867;10.000137662492929;0.4167691740027562;0.4536627849039026;0.45365993460698323;0.38445041607737246;0.3191336115736244;0.49964744311650067;1.0000076059388514
55.299904;1.076177833241806;0.4166849889938985;0.38719877645068645;0.33984958751052424;0.31579312174036467;1.0840375156839264;0.9999975024802931;10.000138405289517;0.41676930110101085;0.4536627352412752;0.45365983812451705;0.38445043698291376;0.3191336254825363;0.49964732184215505;1.0000077330237336
55.309904;1.0761780241644914;0.4166849441103405;0.38719879784438627;0.3398496143691589;0.3157930883306361;1.0840375714804642;0.9999973848778391;10.000139130163776;0.41676942905447545;0.45366268837381285;0.4536597373996433;0.3844504579753567;0.31913363671792;0.4996471978594633;1.0000078693589152
55.319904;1.0761782241121642;0.41668489928660785;0.3871988197205074;0.3398496388895923;0.3157930540013841;1.0840376223915558;0.9999972707744083;10.000139839819047;0.4167695574004774;0.45366264432048437;0.45365963254399944;0.3844504789758628;0.3191336452990351;0.4996470715469135;1.0000080142564989
55.329904;1.0761784325582835;0.4166848546990904;0.38719884210940697;0.33984966100441527;0.31579301879811955;1.0840376694724352;0.9999971603577891;10.000140536759405;0.4167696856375914;0.45366260295212724;0.45365952366193707;0.3844504999769391;0.3191336512622479;0.49964694329650466;1.0000081668744292
55.339904;1.0761786488593281;0.41668481056102963;0.38719886504444523;0.3398496807068664;0.3157929827647085;1.0840377138373543;0.9999970537395501;10.000141222055309;0.4167698133127771;0.4536625640679198;0.4536594108959251;0.3844505210387745;0.3191336546356911;0.4996468134905599;1.0000083263582846
55.349904;1.0761788722124277;0.41668476705448804;0.38719888851971335;0.33984969802759457;0.31579294596161;1.0840377565223769;0.9999969509993715;10.000141893973952;0.41676994005724866;0.4536625274566536;0.4536592944275638;0.38445054221468755;0.3191336553969245;0.4996466824940827;1.0000084918848964
55.359904;1.0761791015528372;0.4166847242608745;0.38719891246161664;0.3398497130147359;0.3157929084679715;1.08403779838761;0.9999968522506221;10.000142548050558;0.41677006557656293;0.45366249292942384;0.45365917445344767;0.38445056351361984;0.31913365345509814;0.49964655065484836;1.000008662608362
55.369904;1.0761793356368508;0.41668468216773674;0.38719893676457784;0.3398497257135722;0.3157928703676454;1.0840378401014403;0.9999967576700294;10.000143179143867;0.416770189650028;0.45366246031504565;0.45365905116304756;0.3844505849367115;0.31913364866131566;0.4996464183085804;1.000008837722401
55.379904;1.0761795732832182;0.416684640745308;0.38719896134556625;0.3398497361491243;0.3157928317579353;1.084037882212463;0.9999966675174771;10.000143783500908;0.41677031213636423;0.4536624294195812;0.4536589247318037;0.3844506065060595;0.3191336408225893;0.4996462857949095;1.0000090165742117
55.389904;1.0761798134611233;0.4166845999869154;0.38719898615780096;0.3398497443296657;0.3157927927644036;1.084037925224001;0.9999965821474223;10.000144359135163;0.4167704329601826;0.45366239999746777;0.4536587953144024;0.38445062823246534;0.3191336297174907;0.499646153466055;1.000009198612237
55.399904;1.0761800552010088;0.4166845598882341;0.38719901116933914;0.33984975025725883;0.31579275353216235;1.0840379695913054;0.9999965019807521;10.00014490533863;0.4167705520907836;0.45366237177337515;0.4536586630331293;0.3844506500822499;0.31913361512679567;0.4996460216701637;1.0000093832525554
55.409904;1.076180297565645;0.4166845204449698;0.3871990363269391;0.33984975393557476;0.3157927142151955;1.0840380156743599;0.9999964274491878;10.000145422625673;0.41677066952725283;0.4536623444835967;0.45365852799947026;0.3844506720029201;0.31913359687469295;0.49964589072554383;1.000009569811158
55.419904;1.0761805396881843;0.41668448168885275;0.3871990615333802;0.33984975538535456;0.31579267497604874;1.0840380637230513;0.9999963589456126;10.000145913056285;0.4167707852687772;0.4536623178776667;0.4536583903512137;0.3844506939664365;0.31913357486219096;0.4996457608932096;1.0000097574694093
55.429904;1.0761807807384058;0.4166844437025722;0.387199086655479;0.3398497546524955;0.31579263597794877;1.084038113873396;0.9999962968084922;10.000146380300972;0.4167708992646306;0.45366229168730615;0.453658250259528;0.38445071598496633;0.3191335490813201;0.49964563234519943;1.0000099453022167
55.439904;1.0761810198490158;0.4166844065757403;0.387199111554255;0.3398497517917298;0.3157925973715042;1.0840381661459015;0.9999962413374879;10.000146828864352;0.4167710113989941;0.45366226562757905;0.45365810793085215;0.38445073811841934;0.31913351960209246;0.49964550514638467;1.000010132389508
55.449904;1.0761812561392659;0.4166843703238494;0.38719913613380214;0.3398497468492147;0.3157925592943152;1.084038220507573;0.9999961928251508;10.000147262917606;0.41677112153436296;0.45366223942653633;0.45365796361244654;0.3844507604697625;0.3191334865456684;0.49964537924620683;1.0000103179014521
55.459904;1.0761814888981154;0.41668433483726863;0.3871991603714862;0.3398497398790986;0.31579252188113416;1.084038276956695;0.9999961515607788;10.000147685878684;0.416771229549553;0.4536622128156374;0.4536578175835173;0.3844507831488749;0.31913345006541755;0.49964525448635305;1.000010501139921
55.469904;1.0761817177716668;0.4166842999231944;0.3871991842888591;0.33984973097456656;0.31579248526671655;1.0840383355515721;0.9999961177493287;10.000148100502363;0.4167713353286723;0.4536621854934555;0.4536576701467748;0.38445080624405004;0.3191334103328891;0.4996451306609072;1.000010681560939
55.479904;1.0761819427040333;0.41668426540592324;0.3871992079023059;0.3398497202590957;0.3157924495822166;1.0840383964249845;0.9999960914429277;10.000148508986932;0.4167714387294135;0.45366215713508184;0.45365752161419887;0.3844508298271944;0.31913336753628996;0.49964500759179425;1.000010858727991
