time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.489904;1.0761821636716198;0.41668423118070025;0.3871992312106287;0.3398497078428271;0.31579241495880495;1.084038459798736;0.999996072609843;10.000148913481125;0.41677153955909385;0.4536621274393988;0.4536573722805783;0.3844508539571859;0.3191333218885025;0.4996448851364974;1.0000110322239593
55.499904;1.0761823804872022;0.4166841972069381;0.38719925421511775;0.33984969378886043;0.3157923815278604;1.0840385259254408;0.9999960612189464;10.000149316534031;0.4167716375766105;0.4536620961510272;0.4536572224137652;0.38445087866668265;0.3191332736138931;0.4996447631408822;1.0000112016225968
55.509904;1.0761825928238469;0.41668416350038245;0.3871992769311488;0.33984967811052147;0.31579234940252887;1.0840385949788187;0.9999960572023594;10.00014972078675;0.4167717325349445;0.4536620630527552;0.4536570722595201;0.38445090394473636;0.319133222928652;0.49964464141569526;1.0000113665560335
55.519904;1.076182800377012;0.4166841301300619;0.38719929937389214;0.33984966081191614;0.3157923186576478;1.0840386669950393;0.9999960604052008;10.00015012857737;0.4167718242193182;0.4536620279587429;0.4536569220344339;0.38445092972319067;0.31913317004436703;0.49964451976720226;1.0000115267893286
55.529904;1.0761830029593098;0.4166840972047244;0.38719932153278275;0.3398496419381756;0.3157922893220248;1.0840387418901332;0.999996070613576;10.000150542059066;0.41677191243649375;0.4536619907107886;0.45365677192835124;0.38445095589110023;0.31913311517854404;0.4996443980528839;1.0000116821887979
55.539904;1.0761832004577805;0.4166840648617933;0.38719934336527795;0.3398496215583427;0.315792261375768;1.084038819525541;0.999996087587432;10.000150963412388;0.4167719969952656;0.4536619511843209;0.45365662214036584;0.38445098233203073;0.31913305855172597;0.499644276213406;1.0000118326207197
55.549904;1.076183392767461;0.4166840332541489;0.3871993648274691;0.3398495997089913;0.315792234758424;1.0840388997534143;0.9999961110510566;10.000151394723616;0.41677207771150104;0.4536619093041895;0.45365647289852995;0.38445100894142603;0.3191330003684742;0.4996441542574525;1.0000119778388283
55.559904;1.0761835797529415;0.41668400252880106;0.3871993859024308;0.3398495763954375;0.3157922093914009;1.0840389823657257;0.9999961406603896;10.000151837560118;0.4167721544210665;0.45366186504222067;0.45365632443300485;0.3844510356211665;0.31913294079617743;0.49964403221668735;1.0000121173728698
55.569904;1.0761837612049698;0.41668397281773484;0.3871994065780139;0.33984955163602376;0.3157921851941453;1.0840390670304048;0.99999617601178;10.000152292893285;0.41677222699769834;0.4536618184084943;0.45365617695452376;0.3844510622789194;0.31913287996158146;0.4996439101054604;1.0000122505718199
55.579904;1.076183936808026;0.4166839442395578;0.3871994268090497;0.3398495254849668;0.31579216208384975;1.0840391532795837;0.9999962166945008;10.00015276166631;0.4167722953667222;0.4536617694569464;0.4536560306529251;0.3844510888382047;0.3191328179580597;0.4996437879043534;1.000012376865895
55.589904;1.076184106138145;0.41668391690027823;0.3871994465253008;0.33984949802805836;0.31579213997513683;1.0840392404601156;0.9999962622615596;10.000153245178034;0.41677235949238267;0.4536617182766769;0.45365588567874016;0.384451115248197;0.31913275485549825;0.49964366556454654;1.000012495963975
55.599904;1.0761842686631984;0.4166838908872882;0.38719946566273133;0.3398494693624577;0.3157921187839997;1.0840393277045217;0.9999963121547711;10.000153744863061;0.41677241936527254;0.45366166497919586;0.4536557421325902;0.38445114148030496;0.3191326907251253;0.49964354304101605;1.0000126078207656
55.609904;1.0761844237520595;0.4166838662556461;0.3871994841741798;0.3398494395775723;0.3157920984276475;1.0840394140379295;0.9999963657429928;10.000154261857308;0.4167724750214635;0.45366160972707625;0.45365560010341144;0.3844511675166596;0.3191326256596875;0.49964342032742587;1.0000127125845522
55.619904;1.0761845707491051;0.41668384303292877;0.3871995020297186;0.3398494087663376;0.3157920788299012;1.084039498531845;0.999996422415115;10.000154796473673;0.41677252655256575;0.45366155276386605;0.4536554597109927;0.384451193354888;0.31913255975566934;0.4996432974459268;1.0000128106171622
55.629904;1.0761847090912717;0.41668382123808845;0.3871995192197411;0.33984937705394;0.31579205992507087;1.0840395804147236;0.9999964815968527;10.000155347804018;0.4167725740841095;0.45366149438394787;0.4536553210987354;0.38445121902715856;0.319132493082837;0.4996431744418928;1.0000129024361086
55.639904;1.0761848383627541;0.4166838008970653;0.3871995357448283;0.3398493445996844;0.31579204164766145;1.0840396591160695;0.999996542713678;10.000155914032554;0.41677261777492236;0.4536614348967909;0.4536551843925112;0.3844512445943793;0.31913242567698835;0.4996430514067077;1.0000129885610274
55.649904;1.0761849582948408;0.41668378208448825;0.38719955159344344;0.3398493115813981;0.3157920239296167;1.0840397342308092;0.9999966051946223;10.000156493371223;0.41677265783720013;0.45366137464068734;0.45365504966962467;0.38445127010277563;0.3191323575539223;0.49964292845546915;1.0000130693648654
55.659904;1.0761850687498562;0.416683764963635;0.38719956673710626;0.3398492781917647;0.3157920067033812;1.0840398054665183;0.9999966685604729;10.000157084769887;0.41677269452229976;0.4536613139901861;0.4536549169707469;0.3844512955546392;0.319132288739329;0.4996428056896456;1.0000131449812144
55.669904;1.0761851696465758;0.4166837497536803;0.3871995811430774;0.33984924462318233;0.31579198988610957;1.08403987262863;0.9999967325073671;10.000157687896321;0.4167727280744355;0.4536612533285824;0.45365478636487366;0.38445132093073464;0.31913221929387453;0.49964268322554123;1.0000132153148846
55.679904;1.0761852609169156;0.4166837366468976;0.3871995947909885;0.33984921103441607;0.315791973367132;1.0840399356503692;0.9999967968593736;10.000158302364323;0.4167727586781001;0.4536611930273244;0.4536546580384924;0.3844513462193855;0.31913214930693107;0.49964256124766354;1.0000132801272998
55.689904;1.0761853425756431;0.41668372575925733;0.38719960769273626;0.33984917753883104;0.31579195702741225;1.0840399946277082;0.9999968614399465;10.000158926789766;0.41677278642698024;0.45366113344187453;0.4536545323428657;0.3844513714018825;0.3191320788871644;0.49964244001490404;1.0000133390781312
55.699904;1.0761854147505807;0.4166837171646383;0.3871996198968719;0.33984914422706197;0.3157919407743703;1.0840400497751468;0.9999969260172282;10.000159558586128;0.41677281134384125;0.45366107490454055;0.453654409749842;0.38445139641804155;0.3191320081707715;0.4996423198146341;1.0000133917250031
55.709904;1.0761854776219266;0.41668371096653967;0.38719963147230346;0.339849111199609;0.31579192455820837;1.0840401012970073;0.9999969903456027;10.000160194327997;0.4167728334108709;0.45366101771015654;0.45365429075476377;0.3844514211585876;0.3191319373061056;0.49964220091753736;1.000013437569405
55.719904;1.076185531413157;0.41668370730990756;0.38719964248946537;0.3398490785663702;0.31579190834558163;1.0840401492740366;0.9999970542138585;10.000160830348946;0.4167728525540281;0.45366096209751244;0.4536541758195891;0.38445144548974536;0.31913186641904157;0.4996420835814067;1.0000134761523727
55.729904;1.076185576455113;0.41668370632601076;0.38719965301048426;0.3398490464007793;0.3157918920799182;1.0840401936550879;0.9999971174298532;10.000161463995548;0.4167728686175724;0.45366090822963784;0.4536540653760112;0.3844514692750488;0.319131795610455;0.49964196808000655;1.0000135071688758
55.739904;1.076185613244064;0.41668370808019023;0.3871996630918263;0.3398490147092701;0.31579187569325223;1.0840402342960247;0.9999971797584537;10.00016209489287;0.4167728813846927;0.45366085618878016;0.4536539598240598;0.38445149236491705;0.31913172497096126;0.49964185472386413;1.0000135305302054
55.749904;1.076185642442976;0.4166837125757334;0.38719967278588524;0.33984898345697806;0.3157918591558006;1.0840402709126178;0.9999972409065778;10.00016272478602;0.4167728906182532;0.4536608059999344;0.4536538594963109;0.3844515145795265;0.31913165457662457;0.4996417438593293;1.0000135462742132
55.759904;1.0761856648160928;0.41668371981341445;0.3871996821338483;0.33984895261363196;0.3157918424906758;1.0840403030037797;0.9999973005796798;10.000163356046848;0.41677289607695467;0.4536607576663261;0.45365376462696483;0.3844515357160548;0.31913158448640827;0.4996416358187693;1.000013554414326
55.769904;1.0761856811704078;0.41668372985363555;0.38719969115768343;0.33984892217391266;0.3157918257449397;1.0840403299242154;0.9999973585290325;10.000163990362454;0.41677289751927665;0.45366071119233564;0.4536536753545654;0.38445155557271987;0.3191315147628742;0.4996415308549558;1.0000135549073954
55.779904;1.0761856923313406;0.4166837428353947;0.38719969984627944;0.3398488921434731;0.31579180895044723;1.0840403510919014;0.9999974145488495;10.000164628336636;0.4167728947226487;0.45366066658629145;0.4536535917416796;0.3844515739794114;0.31913144549287753;0.49964142913328496;1.000013547722621
55.789904;1.0761856990597665;0.4166837589432405;0.3871997081421084;0.3398488625178443;0.31579179208219604;1.0840403661239504;0.9999974684700143;10.000165269285189;0.4167728874954485;0.45366062383384637;0.4536535137832567;0.3844515908291674;0.3191313767775115;0.4996413307841839;1.0000135329173498
55.799904;1.0761857019144723;0.41668377833717346;0.3871997159544301;0.3398488332776956;0.3157917750367743;1.0840403748293614;0.9999975201725001;10.000165911136111;0.41677287565807136;0.4536605828616183;0.45365344138834424;0.3844516060856349;0.31913130869955897;0.4996412359614114;1.0000135106789827
55.809904;1.0761857011900362;0.4166838010870214;0.3871997232011925;0.33984880439140963;0.3157917576673371;1.0840403771726155;0.999997569551182;10.000166550874583;0.41677285904044215;0.45366054354218505;0.4536533743672195;0.3844516197452804;0.31913124131719045;0.49964114486716366;1.0000134812979746
55.819904;1.076185696952259;0.41668382716189434;0.38719972984338075;0.33984877581308315;0.31579173984629466;1.0840403732296002;0.9999976164236225;10.000167184586207;0.41677283753211136;0.4536605057311339;0.45365331247214535;0.38445163180085856;0.3191311746984078;0.4996410577366785;1.0000134450733933
55.829904;1.07618568907342;0.41668385646832506;0.3871997358766067;0.3398487474806204;0.31579172149345847;1.0840403631119822;0.9999976604924435;10.000167806838162;0.41677281112796816;0.4536604692859731;0.4536532554539571;0.38445164225114487;0.3191311089470404;0.49964097479374003;1.0000134021916964
55.839904;1.076185677233863;0.4166838888733783;0.3871997413061213;0.33984871931545024;0.31579170257202294;1.0840403469174282;0.9999977013992898;10.000168410848735;0.4167727799151672;0.45366043405033163;0.4536532030666343;0.38445165111535556;0.31913104420196065;0.4996408962119745;1.0000133526375845
55.849904;1.0761856609425808;0.4166839242019621;0.38719974615070657;0.3398486912255735;0.31579168307919186;1.0840403247126382;0.9999977388182212;10.0001689894119;0.4167727440424592;0.45366039982163414;0.4536531550523824;0.3844516584225302;0.3191309806350132;0.49964082211717314;1.0000132961625752
55.859904;1.0761856395871656;0.4166839622473739;0.3871997504556998;0.3398486631213985;0.31579166302359224;1.0840402965063733;0.9999977725621577;10.00016953493397;0.4167727037114597;0.4536603663510335;0.45365311117804735;0.3844516642018073;0.31913091844236635;0.49964075261450436;1.0000132322916926
55.869904;1.076185612479986;0.41668400279219675;0.3871997542809029;0.3398486349227328;0.3157916424033502;1.0840402622240055;0.9999978025944442;10.000170038798045;0.4167726591546232;0.45366033339337836;0.45365307129613514;0.3844516684897207;0.31913085782339007;0.4996406877949386;1.0000131604142959
55.879904;1.076185578939613;0.4166840456058442;0.3871997576793251;0.33984860652792914;0.31579162121652327;1.0840402217094294;0.9999978289121966;10.000170491960658;0.4167726105891631;0.4536603007492024;0.45365303534357165;0.38445167134231417;0.31913079896415597;0.49964062771601325;1.0000130799610423
55.889904;1.0761855384019712;0.4166840904087226;0.3871997607062091;0.3398485777882353;0.3157915994877547;1.0840401747432722;0.9999978514689494;10.00017088641987;0.4167725581956831;0.4536602682560933;0.4536530032749106;0.3844516728244;0.31913074203342756;0.49964057237426335;1.0000129905081965
55.899904;1.0761854904245725;0.4166841368413861;0.38719976345648593;0.3398485485453538;0.3157915772703648;1.0840401211024437;0.9999978701574361;10.000171215670715;0.41677250214086536;0.4536602357542606;0.45365297501853763;0.38445167297501803;0.319130687197867;0.49964052166629813;1.000012891748026
55.909904;1.0761854346021338;0.416684184477061;0.38719976606477347;0.33984851869026655;0.31579155462074254;1.0840400606609428;0.9999978847731203;10.000171474513225;0.41677244260915763;0.4536602030565563;0.4536529505025823;0.38445167179362716;0.31913063464689295;0.4996404753592267;1.0000127834475292
55.919904;1.0761853705764788;0.4166842328646873;0.3871997686461053;0.33984848817627816;0.31579153157586376;1.0840399934150988;0.9999978950601882;10.000171659057669;0.41677237982222604;0.4536601699456017;0.4536529296948576;0.3844516692640246;0.3191305846008686;0.4996404331072833;1.0000126654663968
55.929904;1.0761852981313038;0.41668428157322734;0.3871997712557634;0.3398484570030456;0.3157915081525638;1.0840399194115842;0.9999979008463814;10.00017176616337;0.41677231404712817;0.45366013621830026;0.45365291260335844;0.384451665386909;0.3191305373016628;0.49964039449336756;1.0000125378119455
55.939904;1.0761852172405695;0.4166843302147461;0.387199773912113;0.33984842520345465;0.3157914843602659;1.0840398387255619;0.9999979020741326;10.000171792273811;0.41677224558246756;0.45366010174250404;0.4536528992549069;0.384451660209202;0.31913049299355145;0.4996403590641662;1.000012400675046
55.949904;1.0761851280940504;0.41668437843467726;0.38719977663164407;0.33984839283265517;0.3157914602111006;1.084039751498059;0.9999978987002698;10.000171733022187;0.41677217473874445;0.4536600664570904;0.45365288966503153;0.3844516538395596;0.3191304518968697;0.4996403263788309;1.000012254382729
55.959904;1.076185031133286;0.4166844258833534;0.3871997794338514;0.33984835995659834;0.31579143572735285;1.0840396579205054;0.9999978906109069;10.000171584118227;0.4167721018442609;0.4536600303256528;0.4536528837978785;0.38445164643024204;0.31913041419324384;0.49964029604945165;1.0000120993196606
55.969904;1.0761849270078965;0.4166844722087402;0.38719978232902597;0.33984832663870773;0.31579141094603513;1.0840395582210647;0.9999978776320242;10.000171342549026;0.41677202724522566;0.4536599933268644;0.4536528815470139;0.3844516381439178;0.31913038002734795;0.49964026771936687;1.0000119359022765
55.979904;1.0761848164115628;0.4166845171033222;0.3871997853138931;0.3398482929307373;0.31579138591652606;1.0840394526844;0.9999978595953353;10.000171007646975;0.4167719512602277;0.4536599554815652;0.4536528827573346;0.38445162913466896;0.31913034950187463;0.49964024101879856;1.0000117645726196
55.989904;1.0761846998972737;0.41668456036294554;0.38719978837389657;0.33984825887262343;0.31579136070650443;1.0840393416193008;0.9999978363528476;10.000170581914535;0.4167718741289878;0.45365991684437873;0.4536528872594528;0.3844516195450852;0.31913032266045005;0.4996402155638841;1.0000115857977543
55.999904;1.0761845778140078;0.41668460189754364;0.3871997914793028;0.3398482244937274;0.3157913354051962;1.0840392253244509;0.9999978077166035;10.00017007075761;0.41677179600624104;0.45365987747335124;0.4536528948844896;0.38445160950345214;0.3191302994798432;0.4996401909928673;1.0000114000866775
56.009904;1.0761844503801117;0.416684641714853;0.3871997945778069;0.3398481898117575;0.3157913101035642;1.0840391040968782;0.9999977734213337;10.000169481349786;0.4167717169812296;0.4536598374163949;0.45365290547157383;0.384451599104418;0.3191302798818382;0.4996401669945998;1.000011207989013
56.019904;1.0761843178004098;0.41668467989926355;0.38719979759336864;0.33984815483160163;0.31579128487878133;1.0840389781959647;0.9999977331697147;10.000168821563872;0.41677163708999687;0.4536597967022002;0.45365291887585024;0.38445158839103094;0.3191302637500676;0.49964014331598183;1.0000110100822315
56.029904;1.076184180341939;0.4166847165717473;0.38719980043409463;0.3398481195503804;0.31579125979872985;1.0840388477942209;0.9999976867227441;10.000168098872319;0.4167715563355959;0.45365975535596126;0.45365293496592674;0.38445157735738883;0.31913025094258785;0.49964011979439227;1.0000108069838292
56.039904;1.0761840382900805;0.4166847518473146;0.3871998029986895;0.3398480839749998;0.31579123492307165;1.084038713034763;0.9999976339742883;10.000167319522221;0.4167714747242919;0.45365971343531614;0.4536529536351983;0.38445156596469793;0.31913024130607265;0.4996400964034686;1.000010599379627
56.049904;1.0761838918265623;0.4166847858146749;0.3871998051816678;0.33984804814041664;0.31579121028674517;1.0840385741474787;0.9999975749895839;10.000166488834628;0.41677139229296245;0.45365967102332955;0.45365297483117656;0.3844515541785131;0.31913023468948615;0.4996400732265759;1.0000103880483426
56.059904;1.076183740952089;0.4166848185445792;0.3871998068952593;0.33984801210618326;0.3157911858828722;1.0840384315073834;0.9999975100272569;10.000165612194909;0.41677130912967664;0.4536596281890262;0.45365299856209435;0.38445154200946335;0.319130230956183;0.4996400503635644;1.0000101738844582
56.069904;1.0761835854879132;0.41668485012674683;0.3871998080991869;0.3398479759258946;0.31579116166293664;1.0840382856217732;0.9999974395504146;10.000164696053542;0.41677122539068656;0.45365958498302883;0.45365302486667913;0.3844515295194237;0.31913022999934615;0.4996400278537349;1.0000099578754256
56.079904;1.076183425130855;0.4166848807031596;0.3871998088023111;0.3398479396201335;0.31579113754519006;1.0840381370573138;0.9999973642036851;10.000163748662715;0.4167711412813223;0.4536595414815364;0.453653053760612;0.3844515168065181;0.3191302317482526;0.49964000565476474;1.0000097410087827
56.089904;1.0761832595205598;0.4166849104532095;0.38719980902982093;0.33984790319035924;0.3157911134197097;1.0840379863430116;0.9999972847424605;10.000162779733403;0.41677105700935474;0.4536594978108591;0.45365308519205955;0.38445150399147043;0.31913023615669317;0.4996399836657849;1.0000095242242621
56.099904;1.0761830883099046;0.4166849395610473;0.3871998087970888;0.3398478666615223;0.315791089162337;1.0840378339203862;0.9999972019640271;10.000161799284015;0.4167709727679065;0.4536594540891585;0.453653119047907;0.3844514911930352;0.31913024318651695;0.4996399617696899;1.0000093084496375
56.109904;1.076182911199696;0.41668496822524376;0.3871998081203226;0.33984783010771197;0.31579106467029383;1.0840376801600875;0.9999971167149926;10.00016081715704;0.41677088877170126;0.45365941035560087;0.4536531551980793;0.3844514784894168;0.3191302527845325;0.49963993988516414;1.0000090946054834
56.119904;1.076182727888099;0.4166849966791344;0.3871998070261771;0.3398477936390235;0.3157910398882938;1.0840375254376646;0.9999970299128857;10.000159843321349;0.4167708053012802;0.45365936657149497;0.45365319351368943;0.3844514658958896;0.3191302648505071;0.4996399180047879;1.0000088835515297
56.129904;1.0761825380057615;0.41668502517007844;0.3871998055208617;0.3398477573769429;0.3157910147982445;1.0840373701953807;0.9999969424760855;10.000158887967897;0.41677072269166826;0.45365932264073433;0.45365323384863454;0.38445145336872916;0.3191302792223021;0.4996398961635389;1.0000086760400266
56.139904;1.0761823410939793;0.4166850539268612;0.3871998035758724;0.33984772145535375;0.3157909894055298;1.0840372148814132;0.9999968552417321;10.000157961046995;0.4167706412779438;0.4536592784226397;0.4536532760392066;0.38445144082663546;0.31913029568217705;0.499639874353477;1.0000084727337992
56.149904;1.0761821366053501;0.41668508314635216;0.38719980117096214;0.3398476860287738;0.3157909637460882;1.0840370598443838;0.999996768969092;10.000157071696387;0.41677056134731344;0.45365923376834644;0.45365331992746827;0.3844514281947649;0.31913031395906605;0.4996398524797183;1.000008274284545
56.159904;1.0761819239465433;0.4166851129865802;0.3871997983229829;0.33984765125279603;0.31579093788957474;1.0840369053232517;0.9999966843639282;10.000156227904897;0.41677048311406556;0.45365918853699533;0.45365336537479345;0.3844514154358412;0.3191303337368039;0.49963983038218773;1.0000080813483772
56.169904;1.076181702595193;0.41668514356255687;0.3871997950603885;0.3398476172548653;0.31579091191559766;1.0840367514858493;0.9999966020627186;10.00015543638163;0.4167704067308035;0.4536591425886969;0.45365341225642064;0.3844514025364067;0.31913035468525985;0.49963980787050016;1.000007894494332
56.179904;1.0761814722050376;0.4166851749482674;0.3871997913856934;0.3398475841376345;0.3157908858875037;1.0840365984547853;0.9999965226267931;10.000154702769155;0.41677033232544025;0.45365909581067937;0.45365346043384847;0.3844513894878275;0.3191303764963417;0.499639784748117;1.000007714149808
56.189904;1.0761812325924542;0.4166852071870262;0.3871997872691465;0.3398475520078718;0.3157908598575022;1.0840364463525836;0.9999964465738396;10.000154031939347;0.4167702600271788;0.45365904812822583;0.4536535097224484;0.38445137628012;0.3191303989138055;0.499639760853925;1.0000075406306423
56.199904;1.0761809836894647;0.41668524030615467;0.38719978268355904;0.3398475209819879;0.3157908338889177;1.0840362953350229;0.9999963743523158;10.000153427751458;0.416770189965861;0.45365899946057425;0.45365355988276707;0.3844513628925607;0.31913042173637385;0.499639736126212;1.0000073741621969
56.209904;1.0761807256017777;0.41668527431019553;0.38719977763605007;0.339847491167131;0.31579080807263693;1.0840361455733925;0.9999963062274788;10.00015289256602;0.4167701222482146;0.4536589496929908;0.4536536106444368;0.3844513492944049;0.3191304447860413;0.49963971061420603;1.0000072148500874
56.219904;1.0761804587092767;0.4166853091493714;0.387199772154368;0.3398474626422472;0.3157907825217475;1.0840359971994284;0.9999962422253494;10.000152426981323;0.41677005694224284;0.45365889869515774;0.4536536617552518;0.38445133544822313;0.3191304678962636;0.4996396844124084;1.0000070626320485
56.229904;1.0761801836441387;0.4166853446960168;0.3871997662656655;0.3398474354301732;0.31579075733909545;1.0840358502569432;0.9999961821956178;10.000152029675052;0.41676999408886556;0.45365884636801324;0.4536537130140008;0.3844513212868276;0.3191304909270814;0.49963965760483825;1.0000069172804613
56.239904;1.07617990117282;0.41668538074909967;0.38719976000531103;0.3398474094850741;0.31579073259764406;1.0840357047506084;0.9999961259096308;10.000151697596534;0.4167699336983529;0.45365879269705645;0.45365376426225085;0.38445130669135;0.31913051375441853;0.499639630266428;1.0000067784504472
56.249904;1.0761796121785618;0.4166854170613085;0.3871997534213853;0.33984738473299825;0.31579070836378154;1.084035560758686;0.9999960731452857;10.000151426656961;0.41676987573092744;0.4536587377610554;0.4536538153631378;0.3844512915099718;0.3191305362504576;0.4996396024981014;1.0000066457122412
56.259904;1.076179317753124;0.4166854533808373;0.38719974655492295;0.33984736112447145;0.3157906847468152;1.0840354184670098;0.9999960236954563;10.000151212343221;0.41676982012655556;0.45365868169575013;0.4536538661781451;0.38445127559643555;0.3191305582970712;0.49963957445038365;1.0000065185686904
56.269904;1.0761790192129674;0.4166854894913286;0.3871997394176849;0.3398473386384945;0.3157906619309175;1.084035278115002;0.9999959773094991;10.000151050054884;0.41676976685893447;0.4536586246509813;0.45365391656259185;0.38445125883902;0.3191305798041332;0.4996395462900552;1.0000063964368637
56.279904;1.0761787180239906;0.4166855252199564;0.38719973197741053;0.33984731724786615;0.31579064015407227;1.0840351399534351;0.9999959336979575;10.000150935440585;0.41676971593776857;0.45365856673126737;0.4536539664068211;0.3844512411654346;0.31913060070086274;0.4996395181459957;1.0000062785944885
56.289904;1.0761784157528955;0.4166855604185505;0.387199724156347;0.3398472969017037;0.3157906196602221;1.0840350042428506;0.9999958925729893;10.000150864643867;0.41676966737926313;0.4536585079301082;0.453654015658783;0.3844512225112026;0.31913062092859407;0.4996394901135895;1.0000061642038847
56.299904;1.0761781140216797;0.4166855949546934;0.3871997158562389;0.3398472775524063;0.3157906006611573;1.0840348712282608;0.9999958536323522;10.000150834039653;0.41676962119204086;0.4536584481301624;0.453654064295017;0.3844512027877856;0.31913064045365763;0.4996394622994;1.0000060524399073
56.309904;1.076177814381488;0.4166856287136117;0.3871997070060661;0.3398472591946744;0.31579058330513765;1.084034741089457;0.9999958165515452;10.000150839471464;0.41676957737585435;0.4536583871727541;0.4536541123075276;0.3844511818903064;0.31913065926934503;0.499639434830268;1.0000059425882755
56.319904;1.0761775181626796;0.41668566159148623;0.38719969759126555;0.3398472418744588;0.31579056766160307;1.0840346139419232;0.9999957810135158;10.00015087568171;0.416769535915318;0.4536583249066835;0.45365415971105527;0.38445115972714883;0.31913067737216605;0.4996394078232174;1.0000058340632547
56.329904;1.0761772264332454;0.41668569349519274;0.38719968763418844;0.3398472256703445;0.31579055373767534;1.0840344899022567;0.9999957467134332;10.000150936464047;0.4167694967659387;0.45365826117847685;0.4536542065392018;0.3844511362422018;0.31913069473914374;0.499639381367742;1.000005726417115
56.339904;1.0761769400901666;0.41668572435134016;0.3871996771652922;0.33984721067016277;0.3157905415176188;1.0840343691727723;0.9999957133540291;10.000151015474392;0.4167694598597647;0.453658195801409;0.4536542528495592;0.3844511114079244;0.31913071133032583;0.4996393555533071;1.0000056193441196
56.349904;1.076176659983857;0.416685754098633;0.3871996662339409;0.33984719694356486;0.3157905310062945;1.0840342520826605;0.9999956806883515;10.00015110706897;0.416769425139355;0.45365812854732357;0.45365429872766483;0.38445108518904697;0.3191307271038125;0.49963933051863885;1.000005512661947
56.359904;1.0761763869884025;0.41668697740087657;0.3872007650968822;0.33984723383379745;0.3157905680864583;1.0840341390728634;0.9999956485943012;10.000151206257952;0.41676939256662876;0.45365805917705687;0.45365434425317336;0.3844510575205566;0.31913074201197894;0.4996393064701833;1.0000054063124555
56.369904;1.076176121996714;0.4166870046912568;0.38720075354367217;0.3398472226497694;0.3157905611805175;1.084034030674305;0.999995617099822;10.000151307854408;0.41676936207536275;0.4536579874719901;0.4536543894383905;0.3844510283337341;0.3191307559921133;0.4996392836600518;1.0000053003607874
56.379904;1.0761758658663227;0.4166870305835913;0.3872007418603803;0.3398472126372494;0.31579055622585395;1.0840339274591217;0.9999955863121502;10.000151406031842;0.41676933352992585;0.4536579132409362;0.4536544341883323;0.38445099760256174;0.31913076899096454;0.49963926233741746;1.0000051949636353
56.389904;1.0761756193839203;0.4166870549727629;0.3872007301408952;0.33984720370405974;0.3157905533216623;1.0840338299229415;0.9999955563155773;10.000151494830801;0.41676930675248397;0.4536578363251327;0.45365447831198896;0.3844509653716673;0.3191307809979937;0.499639242701662;1.0000050903977393
56.399904;1.076175383275087;0.41668707781248276;0.3872007184123013;0.3398471957519695;0.31579055255443034;1.08403373837792;0.9999955271227737;10.000151568991065;0.4167692815716111;0.4536577566071881;0.45365452155685293;0.38445093176036355;0.31913079204076156;0.49963922489317014;1.0000049871581722
56.409904;1.0761751582248271;0.4166870991317651;0.3872007066225098;0.3398471886870719;0.315790554021935;1.084033652970863;0.9999954986867393;10.000151624313583;0.41676925782061697;0.4536576740175228;0.4536545636597751;0.3844508969319485;0.3191308021605651;0.4996392089996988;1.0000048859552833
56.419904;1.0761749449094906;0.4166871190188838;0.38720069468216367;0.3398471824197728;0.3157905578777688;1.0840335738038083;0.9999954709512306;10.000151657178932;0.41676923530948357;0.4536575885329462;0.4536546044134846;0.3844508610420405;0.3191308113954689;0.4996391950461315;1.0000047875817837
56.429904;1.0761747440235647;0.4166871375939671;0.3872006825007039;0.3398471768492528;0.3157905643269399;1.0840335010023265;0.9999954438946207;10.00015166399123;0.4167692138209904;0.4536575001596715;0.4536546436728853;0.38445082423063337;0.31913081977116275;0.4996391829800996;1.000004692807848
56.439904;1.076174556206297;0.41668715499174136;0.38720066998619324;0.33984717186654406;0.31579057355492973;1.0840334346655303;0.9999954175041036;10.000151641486811;0.4167691931188062;0.45365740893088774;0.45365468130557235;0.3844507866579828;0.31913082730964;0.49963917268245783;1.0000046023280866
56.449904;1.0761743818951253;0.41668717134346556;0.3872006570540254;0.33984716737014264;0.3157905856710829;1.0840333748064872;0.9999953917319764;10.000151587245048;0.4167691729556519;0.45365731492984923;0.4536547171748101;0.38445074851582983;0.3191308340461938;0.4996391640050451;1.0000045166668072
56.459904;1.0761742212854002;0.41668718675548533;0.3872006436502298;0.3398471632564931;0.31579060071640486;1.0840333213481241;0.9999953665365734;10.000151499350512;0.4167691531084059;0.4536572182884869;0.45365475114696646;0.3844507100065388;0.31913084002060355;0.49963915679050513;1.0000044360919929
56.469904;1.0761740744439328;0.4166872013031065;0.38720062974181557;0.33984715940607896;0.3157906187115197;1.0840332741101968;0.9999953419587398;10.000151375422028;0.4167691334234436;0.45365711914321005;0.45365478309736457;0.38445067132363714;0.319130845249993;0.4996391508583985;1.0000043606729256
56.479904;1.0761739414388343;0.41668721503709794;0.38720061528858524;0.3398471556914784;0.315790639701077;1.0840332327912279;0.9999953181119269;10.000151212069053;0.4167691138137908;0.4536570175755382;0.45365481292895293;0.38445063263927803;0.3191308497187879;0.4996391459911862;1.000004290437737
56.489904;1.0761738223477564;0.41668722799532704;0.38720060024540653;0.33984715197554677;0.31579066376528164;1.0840331970427122;0.9999952951075928;10.00015100541072;0.41676909420391284;0.45365691358594357;0.45365484058870614;0.38445059409748233;0.3191308533948788;0.4996391419295649;1.000004225458258
56.499904;1.0761737171895083;0.41668724022331494;0.38720058457320233;0.3398471480912049;0.31579069100904017;1.084033166575384;0.9999952730514516;10.00015075217059;0.41676907448354805;0.45365680713808204;0.45365486606561184;0.38445055581541915;0.3191308562574493;0.4996391383865588;1.0000041658284793
56.509904;1.076173625910968;0.4166872517868135;0.38720056821705545;0.339847143839067;0.3157907215587313;1.084033141147502;0.999995252107586;10.000150450275141;0.41676905452150914;0.45365669820410387;0.45365488937594173;0.38445051790780915;0.3191308583130792;0.499639135092019;1.0000041116517837
56.519904;1.0761735483934023;0.4166872627632339;0.38720055108110135;0.3398471390117995;0.31579075557095304;1.0840331204803575;0.9999952325018984;10.000150098603882;0.4167690342083002;0.4536565867469926;0.45365491054607426;0.38445048052814174;0.3191308595939525;0.49963913181643704;1.0000040630761218
56.529904;1.076173484426045;0.4166872732181821;0.38720053304836377;0.33984713342643047;0.31579079323576675;1.0840331041989621;0.9999952144797369;10.000149696817852;0.41676901346785866;0.4536564727178468;0.45365492961723797;0.3844504438664374;0.3191308601513712;0.49963912834402835;1.0000040203055647
56.539904;1.07617343369215;0.4166872831658776;0.38720051401299005;0.3398471269470476;0.3157908347608705;1.0840330918122125;0.9999951983113469;10.000149245437;0.4167689922472094;0.4536563561064652;0.45365494667066036;0.38445040809415487;0.3191308600442535;0.49963912446668923;1.0000039835627201
56.549904;1.0761733957436115;0.41668729254875186;0.38720049388372707;0.3398471194771924;0.3157908803408863;1.0840330827576485;0.9999951843201403;10.00014874520688;0.4167689705108702;0.45365623696771373;0.4536549618234632;0.38445037331486703;0.3191308593274995;0.4996391200480135;1.0000039530353542
56.559904;1.0761733699419427;0.4166873012780528;0.38720047258877555;0.33984711092386605;0.315790930139241;1.0840330764926998;0.9999951728934161;10.000148196597586;0.4167689482247003;0.4536561154056938;0.45365497520550313;0.3844503395519721;0.3191308580672917;0.4996391150892875;1.0000039288469245
56.569904;1.076173355430858;0.4166873092803025;0.3872004500846093;0.3398471011713236;0.31579098428888386;1.084033072569106;0.9999951644654573;10.000147600528521;0.41676892534046894;0.45365599157436604;0.4536549869763649;0.38445030678344144;0.31913085637625954;0.49963910971879827;1.0000039111006644
56.579904;1.0761733511791982;0.4166873164909075;0.3872004263269726;0.3398470900817714;0.31579104288240095;1.0840330706807912;0.9999951594287952;10.000146958992838;0.41676890182171167;0.4536558657018847;0.4536549973581482;0.38445027499920853;0.31913085442198613;0.4996391041201771;1.0000038999773666
56.589904;1.0761733560675408;0.4166873228383705;0.3872004012278919;0.3398470775138483;0.3157911059583163;1.0840330707244887;0.999995158002319;10.000146274917308;0.41676887767585763;0.45365573808266896;0.4536550066402306;0.38445024422696106;0.31913085240335903;0.49963909845156596;1.0000038957691726
56.599904;1.0761733689636823;0.41668732824859295;0.3872003746634944;0.33984706336012394;0.31579117351285185;1.0840330728333434;0.999995160174705;10.000145552158518;0.4167688529496848;0.4536556090299065;0.4536550151823891;0.3844502145296054;0.31913085052782625;0.4996390927992218;1.000003898798557
56.609904;1.0761733887392195;0.4166873326328694;0.3872003465113743;0.3398470475705588;0.3157912455213227;1.0840330773004976;0.9999951657846254;10.000144795387811;0.41676882772266777;0.45365547885289736;0.45365502341129693;0.38445018598400116;0.31913084900129957;0.4996390871996337;1.0000039093248076
56.619904;1.0761734142635;0.41668733588014023;0.38720031666133586;0.3398470301238039;0.3157913219542193;1.0840330844825703;0.9999951746709215;10.000144009373187;0.41676880209438605;0.4536553478736065;0.4536550317591122;0.384450158631235;0.3191308480324445;0.49963908170966537;1.0000039275249175
56.629904;1.0761734444856828;0.41668733791452345;0.38720028501718345;0.3398470109902119;0.3157914027977786;1.084033094805412;0.9999951867373195;10.000143198507532;0.4167687761504287;0.4536552164159885;0.4536550405783462;0.38445013243915027;0.31913084784487844;0.49963907646717565;1.000003953488951
56.639904;1.0761734785634178;0.41668733877303565;0.3872002514999572;0.3398469901288288;0.31579148806273905;1.084033108789187;0.9999952018799125;10.000142367350557;0.4167687499624617;0.4536550847460258;0.4536550501092692;0.3844501073014171;0.31913084866879843;0.49963907169877575;1.0000039871801645
56.649904;1.0761735158634413;0.41668733861786006;0.3872002160384642;0.33984696749890164;0.3157915777667068;1.0840331270054067;0.9999952199315418;10.000141521600058;0.4167687236255106;0.45365495303835174;0.4536550604950661;0.38445008306640366;0.3191308507169277;0.49963906766728294;1.0000040284390854
56.659904;1.076173555893132;0.41668733769301874;0.38720017856742883;0.33984694307447155;0.3157916719065291;1.0840331500337983;0.9999952407275099;10.00014066842248;0.4167686972636499;0.4536548214167325;0.45365507180615655;0.3844500595856254;0.3191308541852361;0.4996390645949834;1.000004077070897
56.669904;1.0761735983128247;0.416687336266415;0.3872001390322208;0.3398469168493982;0.31579177044195256;1.0840331784544668;0.9999952642292892;10.000139816003065;0.41676867098685955;0.4536546900094701;0.45365508406689825;0.38445003673388645;0.3191308592697396;0.49963906261521646;1.0000041329147071
56.679904;1.0761736429145317;0.4166873345805106;0.3872000973768837;0.3398468888194737;0.31579187330980435;1.0840332128312635;0.999995290644239;10.000138972734208;0.4167686448538313;0.45365455897560064;0.45365509728986386;0.3844500143925069;0.3191308661599781;0.4996390617838379;1.0000041958243502
56.689904;1.0761736894794112;0.4166873328434034;0.3872000535349635;0.33984685898037426;0.3157919804594331;1.0840332537094222;0.9999953204638959;10.000138146216512;0.41676861889355343;0.45365442852215354;0.4536551115030782;0.384449992443174;0.31913087501805865;0.4996390621245544;1.0000042656342816
56.699904;1.0761737376812992;0.41668733125571106;0.3872000074495446;0.3398468273613415;0.31579209185747537;1.0840333016560326;0.9999953543251372;10.000137342464027;0.4167685931516323;0.45365429890206177;0.45365512675109815;0.38444997078383436;0.31913088597156025;0.4996390636421455;1.000004342163604
56.709904;1.076173787140831;0.41668733002431824;0.3871999591025032;0.33984679405126594;0.31579220745102976;1.0840333572650065;0.9999953927745296;10.000136565726642;0.41676856769074583;0.45365417038444933;0.45365514309530186;0.38444994934141974;0.3191308991138176;0.4996390663060807;1.0000044252133995
56.719904;1.0761738375225824;0.4166873293363995;0.3871999085363478;0.3398467591996776;0.3157923271534532;1.0840334210970672;0.999995436146632;10.00013581888766;0.4167685425541953;0.45365404323688013;0.45365516064951;0.38444992806462264;0.31913091450585757;0.49963907006669406;1.0000045145227348
56.729904;1.0761738885472678;0.4166873293276146;0.38719985587055333;0.3398467229975262;0.3157924508756264;1.0840334936482463;0.999995484576366;10.000135104189104;0.4167685177288732;0.4536539177176984;0.45365517961748597;0.38444990690520675;0.3191309321929293;0.4996390749150096;1.0000046096995228
56.739904;1.0761739399498664;0.41668733008750725;0.38719980129623355;0.3398466856345989;0.3157925785570061;1.0840335753686687;0.9999955379877301;10.000134423826227;0.4167684931246059;0.45365379405016154;0.4536552002715948;0.3844498858125915;0.31913095222033155;0.49963908094904297;1.0000047102202394
56.749904;1.0761739914651705;0.416687331679789;0.3871997450480906;0.3398466472754554;0.3157927101654526;1.0840336666561428;0.9999955960934883;10.00013378022158;0.41676846860160877;0.4536536723993705;0.4536552228909566;0.38444986475657605;0.31913097462489365;0.4996390883822137;1.0000048155610057
56.759904;1.0761740427835735;0.41668733416029236;0.3871996873804072;0.3398466080856478;0.31579284566553634;1.0840337678223289;0.999995658530963;10.000133176041619;0.4167684440378836;0.4536535528834022;0.45365524771858307;0.3844498437414341;0.3191309994132006;0.49963909746372304;1.0000049253436434
56.769904;1.0761740934973931;0.4166873376215073;0.38719962855300705;0.33984656826195203;0.3157929849855395;1.0840338791042086;0.9999957250061996;10.000132613546743;0.41676841937566816;0.45365343561167865;0.45365527494086;0.3844498227717306;0.3191310265508232;0.49963910839388653;1.0000050393531437
56.779904;1.076174143139054;0.4166873422315255;0.38719956881306367;0.3398465280235623;0.3157931280089905;1.0840340007111244;0.9999957952889096;10.000132093639598;0.4167683946124152;0.4536533207134571;0.45365530466813697;0.3844498018198721;0.31913105597085717;0.49963912130676286;1.0000051574678304
56.789904;1.0761741912616374;0.41668734820438286;0.3871995083783097;0.33984648757598224;0.3157932745707438;1.0840341328331609;0.9999958691340778;10.000131615859566;0.416768369747982;0.4536532083426985;0.45365533692910726;0.3844497808338628;0.31913108759416764;0.4996391362864526;1.00000527963539
56.799904;1.0761742375304877;0.41668735573767424;0.3871994474387594;0.3398464470812895;0.3157934244408844;1.0840342756082948;0.9999959462668362;10.000131179215321;0.4167683447325783;0.4536530986740341;0.4536553716998815;0.3844497597400533;0.3191311213551125;0.4996391533679842;1.00000540589794
56.809904;1.0761742818242666;0.41668736499598513;0.3871993861803423;0.33984640666316374;0.31579357731223756;1.0840344291041024;0.9999960264212764;10.000130782763868;0.41676831946916426;0.45365299186936486;0.4536554089470786;0.3844497384290115;0.31913115721434737;0.4996391725227069;1.0000055364204976
56.819904;1.076174324272921;0.41668737612785056;0.38719932479624153;0.33984636644341565;0.31579373281194234;1.084034593364944;0.9999961093208848;10.000130425376351;0.41676829385419806;0.4536528880175887;0.45365544864037943;0.38444971675655454;0.3191311951323099;0.4996391936682201;1.000005671535222
56.829904;1.0761743651742517;0.4166873892719398;0.387199263447088;0.3398463265732313;0.31579389053819257;1.0840347684643277;0.9999961946081944;10.000130104978966;0.41676826780291865;0.45365278712492935;0.453655490734247;0.38444969455663014;0.31913123502879676;0.49963921672169553;1.0000058117436976
56.839904;1.0761744048006143;0.41668740456698017;0.38719920221688703;0.3398462872333163;0.31579405009556205;1.084034954456576;0.9999962818850036;10.000129818306204;0.4167682412667914;0.45365268915843465;0.45365553515876333;0.3844496716470346;0.31913127677728187;0.4996392416547705;1.0000059576403058
56.849904;1.0761744432524016;0.4166874221744989;0.3871991411280494;0.33984624861428997;0.3157942111041679;1.08403515133462;0.9999963708935794;10.000129561555493;0.416768214251035;0.4536525940562893;0.4536555818245699;0.3844496478308019;0.3191313202270461;0.4996392685013197;1.0000061098200852
56.859904;1.0761744804851;0.41668744228995763;0.3871990801849278;0.3398462108995995;0.3157943731850227;1.0840353590953422;0.9999964616555858;10.000129331243127;0.4167681868209301;0.453652501710188;0.45365563062434705;0.38444962290247164;0.3191313652187339;0.4996392973342409;1.0000062687717963
56.869904;1.0761745164092829;0.4166874651267619;0.3871990194023098;0.3398461742668791;0.31579453593292545;1.0840355777453234;0.999996554455983;10.000129124537812;0.41676815911087456;0.453652411978641;0.4536556814484137;0.38444959665891154;0.319131411587112;0.4996393282653316;1.0000064347701405
56.879904;1.0761745509375196;0.4166874908684458;0.38719895881939664;0.33984613890880955;0.31579469889562073;1.084035807217661;0.9999966497134909;10.000128939008366;0.41676813131166907;0.4536523247044713;0.4536557342093687;0.3844495689086482;0.31913145917436525;0.4996393614665755;1.0000066078455212
56.889904;1.076174583994854;0.41668751963001976;0.38719889850282546;0.33984610503957;0.3157948615801323;1.084036047407631;0.9999967478084187;10.000128772792205;0.4167681036090463;0.4536522396907902;0.45365578883036495;0.38444953948393606;0.31913150785706135;0.4996393971662684;1.0000067878145564
56.899904;1.0761746155548095;0.4166875514775446;0.3871988385468531;0.3398460728607895;0.31579502347987704;1.0840362982786038;0.9999968489665865;10.000128625541542;0.4167680761283167;0.45365215666683223;0.45365584521094715;0.38444950825446894;0.31913155754608996;0.49963943560672264;1.0000069743016065
56.909904;1.0761746456794574;0.41668758645436077;0.38719877906491623;0.3398460425221595;0.3157951841078569;1.0840365598221313;0.999996953257235;10.000128498678057;0.41676804892886854;0.45365207530291507;0.45365590323031424;0.3844494751203726;0.319131608155572;0.49963947700606204;1.0000071667364414
56.919904;1.0761746745055962;0.41668762458067565;0.38719872015693463;0.3398460141157046;0.31579534302549356;1.084036831907871;0.9999970606561015;10.000128394134464;0.416768022029217;0.4536519952697916;0.4536559627930113;0.3844494399864822;0.31913165958035233;0.49963952155505587;1.000007364365293
56.929904;1.0761747021956352;0.41668766586873096;0.38719866188358343;0.3398459876904728;0.31579549984838445;1.0840371141900387;0.9999971711547765;10.000128312754565;0.41676799543706883;0.45365191628068874;0.4536560238707117;0.38444940274103917;0.3191317116879547;0.499639569416591;1.000007566333939
56.939904;1.0761747289264703;0.416687710341365;0.38719860428068814;0.3398459632767117;0.3157956542316109;1.0840374061503715;0.9999972848905284;10.000128254043585;0.41676796915188313;0.45365183810152504;0.45365608650829803;0.38444936325092655;0.31913176432188767;0.49963962071105283;1.0000077718289566
56.949904;1.0761747549008105;0.4166877580328763;0.38719854739465215;0.3398459409128271;0.3157958058614007;1.0840377072419496;0.9999974021607662;10.000128217135096;0.41676794313967175;0.45365176057647866;0.4536561508045761;0.38444932138806814;0.3191318173139961;0.49963967551419863;1.000007980167972
56.959904;1.0761747802654507;0.4166878089761752;0.38719849130940703;0.3398459206370143;0.31579595446124803;1.0840380169929555;0.9999975233015058;10.000128201066227;0.41676791733552626;0.4536516836603315;0.45365621688897484;0.38444927707449345;0.3191318704955282;0.49963973387554256;1.0000081908142449
56.969904;1.0761748050201951;0.4166878631772412;0.3871984361563808;0.33984590245480334;0.31579609979500434;1.0840383349910734;0.9999976485760105;10.000128204002982;0.4167678916729076;0.4536516074067273;0.45365628490128734;0.38444923030163236;0.3191319237207878;0.49963979584223156;1.0000084033767906
56.979904;1.0761748291071813;0.41668792061027105;0.3871983821159024;0.3398458863305184;0.3157962416508116;1.0840386608084525;0.9999977781268512;10.000128222745705;0.4167678660865967;0.45365153193540236;0.4536563549714093;0.3844491811125232;0.31913197688191547;0.499639861452316;1.0000086175611254
56.989904;1.0761748525617942;0.4166879812422467;0.38719832941695986;0.3398458721896826;0.3157963798105969;1.084038993947124;0.9999979119370763;10.000128252949176;0.4167678405047375;0.45365145741655954;0.45365642717704807;0.3844491295774996;0.31913202988511796;0.4996399306823797;1.0000088330566976
56.999904;1.076174875535227;0.4166880450432664;0.3871982783307118;0.33984585992104144;0.31579651404126025;1.0840393338359022;0.9999980498182078;10.00012828962073;0.4167678148564632;0.45365138405060534;0.4536565014950325;0.3844490757885953;0.31913208264087567;0.49964000340803494;1.0000090494549232
57.009904;1.0761748982152752;0.41668811194364186;0.3871982291561975;0.3398458493927485;0.3157966441265314;1.0840396798259895;0.9999981914790305;10.000128327841376;0.4167677890632845;0.45365131203458964;0.4536565778120064;0.38444901987071056;0.31913213509398514;0.49964007941328475;1.0000092662551743
57.019904;1.0761749207224731;0.4166881817495867;0.3871981822005592;0.3398458404675022;0.3157967698895223;1.0840400311353446;0.9999983366260543;10.000128363763231;0.41676776301680446;0.453651241550075;0.45365665598553606;0.3844489619880573;0.31913218723716896;0.49964015842987414;1.0000094829568715
57.029904;1.0761749430491216;0.4166882541239147;0.3871981377480148;0.33984583301027843;0.3157968911702825;1.084040386810658;0.9999984850247838;10.000128394928897;0.416767736583255;0.45365117278493217;0.4536567358898921;0.38444890233251333;0.31913223908056093;0.4996402401869173;1.000009699188502
57.039904;1.0761749650980288;0.41668832868745753;0.38719809602613975;0.33984582689348264;0.31579700779825604;1.0840407457528731;0.9999986365211634;10.000128419201257;0.41676770962995535;0.453651105943609;0.4536568174289468;0.384448841112502;0.3191322906228141;0.4996403244213888;1.0000099147943322
57.049904;1.076174986819817;0.41668840511520355;0.38719805720482364;0.33984582200439734;0.3157971196037855;1.0840411067667555;0.9999987910102238;10.000128433381995;0.4167676820435482;0.45365104121491945;0.453656900524347;0.3844487785502348;0.31913234187436995;0.49964041084966465;1.000010129830934
57.059904;1.0761750083515746;0.416688483147336;0.38719802143569215;0.33984581826665566;0.3157972264538186;1.0840414686434172;0.9999989483350277;10.000128432786013;0.41676765373220864;0.45365097875875304;0.4536569850916796;0.38444871485556376;0.3191323928989188;0.4996404991704746;1.0000103444708535
57.069904;1.0761750300092283;0.4166885625794417;0.3871979888865238;0.33984581563946575;0.3157973282572415;1.0840418302478205;0.9999991081922521;10.000128411843052;0.4167676246227683;0.4536509187506184;0.4536570710237241;0.3844486501769372;0.31913244380342753;0.49964058908179976;1.0000105588617154
57.079904;1.0761750521662974;0.4166886432397668;0.38719795973415283;0.33984581406905195;0.315797424928732;1.0840421905005635;0.9999992701352189;10.000128365168752;0.4167675946677838;0.453650861404418;0.4536571581845234;0.3844485845838148;0.31913249469141025;0.4996406802597126;1.0000107730129963
57.089904;1.0761750751958368;0.4166887249339454;0.3871979341351157;0.33984581346631004;0.3157975163642966;1.084042548258499;0.9999994336315386;10.000128288415482;0.41676756386091385;0.4536508069254842;0.4536572464061609;0.38444851810469216;0.3191325456425982;0.49964077234505627;1.0000109867727334
